;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2756;2019-05-18 14:56:41.759;598;587;219;220;177;42;183;17;-16;28;724;222;-23;10;193;114;255;537;251;192;183;-3;644;343;348;144;348;306;647;-3.0;88.0;1188.0;234.0;70.0;1;1;43;1;0;0;1;0;0;0;1;0;1;0;0;17775.16796875;8773.6923828125;3395.5556640625;2297.0556640625;581.0;208193;578.0;1200.0;Calculated values ==>;1558184201.759;332.96000000000004;331.86;295.06;295.16;290.86;277.36;272.5487779782249;291.46000000000004;274.86;271.56;275.96000000000004;345.56000000000006;295.36;270.86;274.16;292.46000000000004;284.56;298.66;326.86;292.36;291.46000000000004;330.96000000000004;331.26000000000005;272.86;243.40439225979637;268.3187672390254;272.5487779782249;298.26000000000005;6440000.000000001;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3060000.0;6470000.0;0.0;0.014666666666666666;0.198;0.039;0.011666666666666665;0.011666666666666665;3.0281770488312048;8773.6923828125;3395.5556640625;2297.0556640625;17775.16796875;478077.5002652701;476047.7471180069;259262.98467391793;259670.29795893808;244264.18155412262;431237.1583312671;459199.23715447425;438522.0130485024;470973.6072408108;525686.7558823685;470296.98229597893;437427.84448784514;442461.82273329195;460538.212322289;450463.8574859026;397827.1718994206;468182.3090852849;460404.888331348;459199.23715447425;242505.85365607988;243760.74795305103;467892.9037711648;198029.42343780416;259262.98467391793;272.3476193389901;833600.337556242;495883.6924283189;94991.94230996471;102376.59497935789;0;7;5;2;15;13;0;6;43;52;598659842310.1125;229711752285.04053;503365038225.0104;47617.53274291825;10524.675733001066;0.0;2332.589612273157;1691739.5002131914;385758.8467110374;33099.32604707912;628211.7954953166;4.18039046439136;0.4385785343322828
2757;2019-05-18 14:57:41.799;599;585;221;223;177;63;191;18;-22;27;715;223;-23;13;193;111;262;548;253;193;190;-3;672;350;355;144;355;305;674;-1.0;-1.0;1409.0;351.0;63.0;1;1;46;1;0;0;1;0;0;0;1;0;1;1;0;18958.361328125;9357.1787109375;3554.24633789062;2293.13671875;580.0;208194;576.0;1199.0;Calculated values ==>;1558184261.799;333.06;331.66;295.26000000000005;295.46000000000004;290.86;279.46000000000004;273.3108153835814;292.26000000000005;274.96000000000004;270.96000000000004;275.86;344.66;295.46000000000004;270.86;274.46000000000004;292.46000000000004;284.26000000000005;299.36;327.96000000000004;292.46000000000004;292.16;330.76000000000005;331.16;272.86;243.40439225979637;268.19934244402924;273.3108153835814;298.46000000000004;6720000.0;3500000.0;3550000.0;1440000.0;3550000.0;3050000.0;6740000.000000001;0.0;0.0;0.23483333333333334;0.058499999999999996;0.0105;0.0105;3.0258081758468807;9357.1787109375;3554.24633789062;2293.13671875;18958.361328125;474861.2234555127;472401.539430823;258547.12590766294;259322.58199371558;243436.32593007706;430799.1582183253;459171.99905845977;437812.597326149;470874.54964527197;524820.9813425321;470553.05502092576;437656.05685647397;443110.4695693885;459443.0104646142;448741.9544930867;278417.3759908191;466361.96034273715;459443.0104646142;459036.2895090457;241669.27786274583;243342.44575359824;467892.9037711648;199798.1764001548;258547.12590766294;273.07694835041184;833906.6543753508;496034.8837477324;95030.2194141993;102434.54860601513;0;7;5;2;15;13;0;6;43;52;598870882909.9785;229798209884.9856;503548460424.89386;55893.719847454304;15683.541551204084;-0.0;2105.136217814519;1692602.6690467438;385977.39412280737;33099.32604707912;628248.8011979095;4.846071773906149;0.5346161106714317
2758;2019-05-18 14:58:41.800;611;585;209;213;164;73;198;19;-23;26;718;224;-25;15;190;112;271;554;254;194;197;-2;677;361;365;145;366;304;679;-2.0;-1.0;1313.0;235.0;57.0;31;6;44;1;0;0;1;0;0;0;1;0;1;1;0;19177.21875;9311.068359375;4497.73779296875;2312.2880859375;581.0;208195;576.0;1200.0;Calculated values ==>;1558184321.8;334.26000000000005;331.66;294.06;294.46000000000004;289.56;280.46000000000004;274.4858918419099;292.96000000000004;275.06;270.86;275.76000000000005;344.96000000000004;295.56;270.66;274.66;292.16;284.36;300.26000000000005;328.56;292.56;292.86;330.76000000000005;331.26000000000005;272.96000000000004;243.61107973660833;268.0796299477929;274.4858918419099;298.56;6770000.0;3610000.0;3650000.0;1450000.0;3660000.0;3040000.0;6790000.000000001;0.0;0.0;0.21883333333333335;0.03916666666666667;0.0095;0.0095;3.0281770488312048;9311.068359375;4497.73779296875;2312.2880859375;19177.21875;476128.21830672846;471771.18861830013;253877.39958419517;255313.4980283778;239333.124047118;430081.6785162784;458538.7512291684;437883.18805776763;470641.3097209141;525214.9007068712;470808.41752185574;437570.5891863215;443607.19622175704;457268.8428174728;446808.8369519566;284288.93404848524;466690.1966992569;457986.28317495435;458400.8548651725;241669.27786274583;243760.74795305103;467853.8297478368;202857.3980887089;253877.39958419517;274.3220029766121;834224.4561722263;496190.4550659425;95068.59859383434;102501.64959202237;0;7;5;2;15;13;0;6;43;52;599086886509.7175;229884911329.88086;503731163469.67316;51431.47703822902;10379.026906649178;-0.0;1942.9728251692848;1693497.0605926549;386194.58581282827;33099.32604707912;628282.536002131;3.9546618751634175;0.4180788668898498
2759;2019-05-18 14:59:41.790;623;589;196;196;172;76;204;22;-24;27;722;225;-26;17;187;123;278;559;263;197;203;-2;687;369;374;146;374;303;688;-1.0;-1.0;1325.0;226.0;72.0;91;24;42;1;0;0;1;0;0;0;1;0;1;0;0;20271.890625;9385.55078125;6813.1005859375;2406.21655273438;583.0;208196;578.0;1199.0;Calculated values ==>;1558184381.79;335.46000000000004;332.06;292.76000000000005;292.76000000000005;290.36;280.76000000000005;275.3239800832674;293.56;275.36;270.76000000000005;275.86;345.36;295.66;270.56;274.86;291.86;285.46000000000004;300.96000000000004;329.06;292.86;293.46000000000004;330.96000000000004;331.46000000000004;272.96000000000004;243.81672145450628;267.9596281332873;275.3239800832674;299.46000000000004;6870000.0;3690000.0;3740000.0;1460000.0;3740000.0;3030000.0;6880000.0;0.0;0.0;0.22083333333333333;0.03766666666666666;0.012;0.012;3.0253437976061277;9385.55078125;6813.1005859375;2406.21655273438;20271.890625;476801.2664377497;471277.1258196216;249082.9749401759;249082.9749401759;241505.26048732398;429537.3511455088;457927.6349424833;437953.82195464283;470606.31521307136;525713.0613008196;471063.0763921026;437642.0229114993;444100.09568505123;455526.6433409924;446955.7336585424;288260.6721973214;466317.09027564834;456944.68830145325;457787.68628915004;242505.85365607988;244597.3647265701;467714.7899645664;204938.35782509734;249082.9749401759;275.16261402968183;834553.1439599739;496346.23425794585;95107.91291235086;102595.89086903048;0;7;5;2;15;13;0;6;43;52;599308549559.7528;229972196779.89474;503913233119.7021;51457.581661941294;9897.912277253334;-0.0;2504.45653618769;1694354.3265138222;386363.53214363876;33099.32604707912;628319.5917364963;3.432432347826657;0.36887874283828215
2760;2019-05-18 15:00:41.790;636;597;200;199;164;73;208;28;-23;29;725;227;-24;19;186;132;286;567;261;200;207;-2;712;378;383;145;383;305;712;-1.0;-1.0;1395.0;202.0;100.0;99;37;46;1;0;0;1;0;0;0;1;0;1;0;0;21262.056640625;9971.0224609375;7396.92529296875;2505.85620117188;588.0;208197;582.0;1199.0;Calculated values ==>;1558184441.79;336.76000000000005;332.86;293.16;293.06;289.56;280.46000000000004;276.25090830309495;293.96000000000004;275.96000000000004;270.86;276.06;345.66;295.86;270.76000000000005;275.06;291.76000000000005;286.36;301.76000000000005;329.86;293.16;293.86;331.36;331.96000000000004;272.96000000000004;243.61107973660833;268.19934244402924;276.25090830309495;299.26000000000005;7120000.0;3779999.9999999995;3829999.9999999995;1450000.0;3829999.9999999995;3050000.0;7120000.0;0.0;0.0;0.23249999999999998;0.033666666666666664;0.016666666666666666;0.016666666666666666;3.0245661451817654;9971.0224609375;7396.92529296875;2505.85620117188;21262.056640625;475870.623585525;469527.871415204;249565.42299192958;249240.71601464858;238534.05866451876;428902.12800615287;457031.91385993705;437656.05685647397;470938.95956923306;525870.2965494684;471032.2460748457;437499.1961693786;443987.30161898106;453859.2233316398;446617.36708538677;288916.5619227666;464424.4279328932;455888.16097696807;456889.5391784477;244179.05427248686;246688.97952812296;467853.8297478368;207288.94487913226;249565.42299192958;276.10339465984373;834899.2601871875;496507.53903496405;95148.84685196675;102714.3077513547;0;7;5;2;15;13;0;6;43;52;599535649559.7528;230059496779.89474;504095633119.7021;53560.35353473194;8772.351123913053;-0.0;3455.4019364419682;1695229.4759737945;386519.1176719818;33099.32604707912;628369.2572237683;3.310292621573178;0.3422317137861224
2761;2019-05-18 15:01:41.791;650;603;220;218;182;82;211;35;-20;34;728;228;-21;21;184;144;289;563;275;203;210;-2;671;389;394;144;394;310;670;-1.0;117.0;1359.0;201.0;77.0;99;46;58;1;0;0;1;0;0;0;1;0;1;1;0;21284.810546875;10193.4091796875;6566.35302734375;2615.87060546875;592.0;208198;587.0;1198.0;Calculated values ==>;1558184501.791;338.16;333.46000000000004;295.16;294.96000000000004;291.36;281.36;277.3618629098277;294.26000000000005;276.66;271.16;276.56;345.96000000000004;295.96000000000004;271.06;275.26000000000005;291.56;287.56;302.06;329.46000000000004;293.46000000000004;294.16;331.86;332.36;272.96000000000004;243.40439225979637;268.7936212382143;277.3618629098277;300.66;6709999.999999999;3890000.0;3940000.0;1440000.0;3940000.0;3100000.0;6700000.0;0.0;0.0195;0.2265;0.033499999999999995;0.012833333333333334;0.012833333333333334;3.021418664052397;10193.4091796875;6566.35302734375;2615.87060546875;21284.810546875;482751.05341632146;475728.19083190704;258373.14630376978;257606.32396798203;245137.1747028775;428092.51987082884;455649.31396983337;436983.6325089788;471567.5291714911;525792.4692667616;470475.1591668188;436824.05902419396;443264.6889134519;451643.529120699;446377.8028907189;402808.67919141747;469368.9191267059;454477.5890958929;455503.5070056792;246270.64818160105;248362.34728340767;467992.6153874112;210027.69445778392;258373.14630376978;277.19053758490725;835253.8233226087;496675.5787657151;95191.52861998814;102830.67034322763;0;7;5;2;15;13;0;6;43;52;599768753444.4712;230146198224.79;504280136194.4792;51405.51996859564;8641.824851142514;0.0;2529.8396290078376;1696104.206163859;386664.2382235675;33099.32604707912;628419.135068037;3.229684679427602;0.35578761801694697
2762;2019-05-18 15:02:41.771;641;602;228;228;196;59;205;45;-20;40;733;230;-21;21;185;148;278;548;271;204;204;-5;665;371;376;143;375;306;659;-2.0;87.0;1112.0;213.0;139.0;1;49;57;1;0;0;1;0;1;0;1;0;1;0;0;33680.109375;10024.486328125;18446.3984375;2597.7001953125;595.0;208199;588.0;1201.0;Calculated values ==>;1558184561.771;337.26;333.36;295.96000000000004;295.96000000000004;292.76000000000005;279.06;275.5313989812953;293.66;277.66;271.16;277.16;346.46000000000004;296.16;271.06;275.26000000000005;291.66;287.96000000000004;300.96000000000004;327.96000000000004;293.56;293.56;331.96000000000004;332.66;272.66;243.1966462407574;268.3187672390254;275.5313989812953;300.26000000000005;6650000.0;3710000.0;3760000.0;1430000.0;3750000.0;3060000.0;6590000.000000001;0.0;0.0145;0.18533333333333332;0.0355;0.023166666666666665;0.023166666666666665;3.028513042162959;10024.486328125;18446.3984375;2597.7001953125;33680.109375;482086.1735877126;476897.76793907664;262245.3195201067;262245.3195201067;250154.52552436455;429398.2889081932;457744.99276624026;437898.67151236854;472292.48545527144;526630.9135575934;471256.4460771589;437742.05038880615;444076.66985911725;455072.96710266464;450366.7401088868;399723.9657949728;468373.04960771074;457604.52988696285;457604.52988696285;246688.97952812296;249617.41799618208;467832.4551959069;205159.89354136697;262245.3195201067;275.25730523269243;835711.7116417702;496844.0050675129;95234.96056120069;103039.04045896907;0;7;5;2;15;14;0;6;43;52;599999676444.5447;230232269524.81738;504464874594.53796;43134.25351729229;9324.875938736168;0.0;4525.8217068321665;1696891.7749993433;386813.91082269524;33099.32604707912;628477.912646795;1.8341662883748244;0.19702336323262556
2763;2019-05-18 15:03:41.782;637;606;227;226;189;47;195;43;-23;43;737;230;-24;20;187;143;271;547;269;203;195;-9;647;367;372;142;370;304;642;0.0;88.0;915.0;179.0;136.0;1;49;54;1;0;0;1;0;1;0;1;0;1;1;0;32824.96484375;9585.26953125;17872.201171875;2592.60864257812;597.0;208200;591.0;1200.0;Calculated values ==>;1558184621.782;336.86;333.76000000000005;295.86;295.76000000000005;292.06;277.86;275.1157276137837;292.66;277.46000000000004;270.86;277.46000000000004;346.86;296.16;270.76000000000005;275.16;291.86;287.46000000000004;300.26000000000005;327.86;293.46000000000004;292.66;332.26000000000005;332.86;272.26000000000005;242.98782864720522;268.0796299477929;275.1157276137837;300.06;6470000.0;3670000.0000000005;3720000.0000000005;1420000.0;3700000.0;3040000.0;6420000.0;0.0;0.014666666666666666;0.1525;0.029833333333333333;0.02266666666666667;0.02266666666666667;3.025676212203913;9585.26953125;17872.201171875;2592.60864257812;32824.96484375;483514.817108685;479511.9368031586;262975.0692941057;262533.9745384783;248410.69116720316;429675.2189834977;456990.0837389877;437883.18805776763;472719.4423773052;527205.8380528146;471525.1840687706;437727.04723144654;444333.52089386596;456191.64879011153;450349.04392877466;405380.2698298523;470444.7122133091;458109.9359737484;456990.0837389877;247943.99896000302;250454.15340279948;467573.34908673447;203999.4870177956;262975.0692941057;274.7918767933656;836266.0222000122;497007.4496594496;95278.22106460102;103341.7509432522;0;7;5;2;15;14;0;6;43;52;600224117585.1296;230317785200.04025;504647908145.015;35667.264408595736;7863.286885056677;0.0;4397.673660750659;1697548.574708312;386957.1717729601;33099.32604707912;628552.2887415034;1.5949450383483386;0.16833730485090967
2764;2019-05-18 15:04:41.772;630;604;231;231;193;41;181;39;-25;43;740;231;-27;18;188;141;262;538;250;201;180;-13;628;360;365;139;364;302;623;-1.0;89.0;564.0;71.0;128.0;1;44;48;1;0;0;1;0;1;0;1;0;1;0;0;32249.1171875;8866.8408203125;17257.83203125;2554.06469726562;596.0;208201;591.0;1201.0;Calculated values ==>;1558184681.772;336.16;333.56;296.26000000000005;296.26000000000005;292.46000000000004;277.26000000000005;274.38016830617;291.26000000000005;277.06;270.66;277.46000000000004;347.16;296.26000000000005;270.46000000000004;274.96000000000004;291.96000000000004;287.26000000000005;299.36;326.96000000000004;293.26000000000005;291.16;332.26000000000005;332.76000000000005;271.86;242.35481222062532;267.8393353686513;274.38016830617;298.16;6280000.0;3600000.0;3650000.0;1390000.0;3640000.0;3020000.0;6230000.0;0.0;0.014833333333333334;0.094;0.011833333333333333;0.021333333333333333;0.021333333333333333;3.0283554168792506;8866.8408203125;17257.83203125;2554.06469726562;32249.1171875;484612.5709238173;481416.6158761029;266416.6646934992;266416.6646934992;250577.37678450524;430148.3826014536;456173.9696025402;438024.4983934438;473111.3802909942;527674.871524448;471911.85720318666;437713.4967235476;444445.26436519914;457315.95501684735;451314.835296824;409878.4144100872;471490.27259540313;458951.5699418567;456033.45726211835;247943.99896000302;250035.78352995744;467594.02958560036;202402.55944786253;266416.6646934992;274.1407666280867;836808.215836356;497161.191617806;95321.10286094912;103634.45242827866;0;7;5;2;15;14;0;6;43;52;600445180735.1648;230402071150.05365;504829677845.0439;22148.46226088464;3138.099063296564;0.0;4045.1582414638747;1698030.292131014;387048.8347095082;33099.32604707912;628622.6339478776;1.0227688549994642;0.09072727551900639
2765;2019-05-18 15:05:41.733;621;600;229;228;187;34;177;32;-28;41;743;230;-29;18;189;138;255;531;243;200;176;-18;623;354;359;136;357;299;618;1.0;115.0;271.0;38.0;129.0;1;33;38;1;0;0;1;0;1;0;1;0;1;1;0;31633.083984375;8178.919921875;17214.21875;2468.83325195312;594.0;208202;590.0;1200.0;Calculated values ==>;1558184741.733;335.26000000000005;333.16;296.06;295.96000000000004;291.86;276.56;273.7412296467126;290.86;276.36;270.36;277.26000000000005;347.46000000000004;296.16;270.26000000000005;274.96000000000004;292.06;286.96000000000004;298.66;326.26000000000005;293.16;290.76000000000005;332.16;332.56;271.36;241.71165711629368;267.47669482898436;273.7412296467126;297.46000000000004;6230000.0;3540000.0;3590000.0;1360000.0;3570000.0000000005;2990000.0;6180000.0;0.00016666666666666666;0.019166666666666665;0.04516666666666667;0.006333333333333333;0.021500000000000002;0.021666666666666667;3.026148694145226;8178.919921875;17214.21875;2468.83325195312;31633.083984375;483876.3460481321;481408.92800771364;265868.39985055424;265366.0724352726;248657.91144514715;430542.39183029096;456604.83898887376;438236.7768127522;473306.2826088756;528220.0462833587;472193.1162479523;438082.61597026663;445042.1710269553;458581.8320255698;451946.54842230113;409026.90434125497;471048.0281847347;459762.3043333631;456465.7803006746;247525.65490268572;249199.05678690012;467517.45956333395;200737.350877634;265367.3917815318;273.4635285212537;837340.221483894;497303.14729270554;95362.93313647143;103921.53279434964;0;7;5;2;15;14;0;6;43;52;600662239555.0405;230484517525.00644;505009860649.94073;10727.057404736172;1689.6073550094331;0.0;4140.465084581428;1698304.0767190058;387089.039446228;33099.32604707912;628690.8031367626;0.5942554923819674;0.04460751058130518
2766;2019-05-18 15:06:41.793;615;598;225;224;183;29;180;27;-30;39;745;230;-32;17;191;132;251;534;250;199;180;-22;619;347;352;134;351;297;615;1161.0;89.0;210.0;0.0;155.0;1;20;29;1;0;0;1;0;1;0;1;0;1;0;0;30782.25390625;7583.44482421875;17188.0625;2381.55029296875;592.0;208203;588.0;1201.0;Calculated values ==>;1558184801.793;334.66;332.96000000000004;295.66;295.56;291.46000000000004;276.06;272.9856168485579;291.16;275.86;270.16;277.06;347.66;296.16;269.96000000000004;274.86;292.26000000000005;286.36;298.26000000000005;326.56;293.06;291.16;331.96000000000004;332.36;270.96000000000004;241.2770596917726;267.23344911666527;272.9856168485579;298.16;6190000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;2970000.0;6150000.0;0.19349999999999998;0.014833333333333334;0.035;0.0;0.025833333333333333;0.21933333333333332;3.028984820974064;7583.44482421875;17188.0625;2381.55029296875;30782.25390625;483462.44202547567;481463.5058444197;264154.2105932513;263672.9032083051;247385.403288181;430988.63858405815;458155.2844355901;438378.49729393894;473371.24222306634;528582.6039339992;472458.74582207523;438071.4457414646;445294.8252547872;459802.3731094622;452322.5374708039;409049.264841946;471900.68954049586;460718.8946201997;458155.2844355901;246688.97952812296;248362.34728340767;467402.04295249144;199599.05379143672;207202.43472174162;272.9856168485579;837860.869426969;497434.63168517064;95403.39341917011;104208.50515683665;0;7;5;2;15;14;0;6;43;52;600875752854.8372;230565598524.9292;505188839449.7702;8357.280522587578;0.0;0.0;55042.32503723743;1698463.271904398;387103.1335875676;33099.32604707912;629184.4862438918;2.3348974709829347;0.02147266956937864
2767;2019-05-18 15:07:41.794;613;596;224;223;176;23;183;22;-33;35;747;229;-34;18;192;125;249;541;266;198;182;-25;620;341;346;133;345;295;617;-1.0;88.0;0.0;216.0;154.0;0;2;14;1;0;0;1;0;1;0;1;0;1;0;0;29886.921875;6716.54052734375;17384.587890625;2268.64672851562;591.0;208204;587.0;1202.0;Calculated values ==>;1558184861.794;334.46000000000004;332.76000000000005;295.56;295.46000000000004;290.76000000000005;275.46000000000004;272.3289490889957;291.46000000000004;275.36;269.86;276.66;347.86;296.06;269.76000000000005;274.96000000000004;292.36;285.66;298.06;327.26000000000005;292.96000000000004;291.36;331.86;332.26000000000005;270.66;241.05796691057077;266.98899913490544;272.3289490889957;299.76000000000005;6200000.0;3410000.0;3460000.0;1330000.0;3450000.0;2950000.0;6170000.0;0.0;0.014666666666666666;0.0;0.036000000000000004;0.025666666666666667;0.025666666666666667;3.0316638972541847;6716.54052734375;17384.587890625;2268.64672851562;29886.921875;483062.12239497126;480942.3522037939;263508.8472270599;263038.2096768201;244939.78354187432;431359.6534126046;459515.0218183714;438367.77478847804;473112.1826642056;528944.4544422339;472605.9618354268;438214.884849924;445828.09891910193;460869.95606622874;452385.5789832284;407696.6536165812;472722.8406174338;461509.88164792873;459381.0236953352;246270.64818160105;247943.99896000302;467246.51774670125;192137.46595014335;263508.8472270599;269.9596524779857;838366.4543174764;497553.80021573213;95442.1457068297;104496.6153781675;0;7;5;2;15;14;0;6;43;52;601085156344.5842;230645699859.83243;505366442409.55566;0.0;9903.925864676086;0.0;5027.385862685734;1698532.917069402;387185.66767855216;33099.32604707912;629685.0755104685;0.5662282535371739;0.07308188954782915
2768;2019-05-18 15:08:41.774;615;597;225;224;169;17;183;15;-34;31;749;228;-35;18;193;116;250;551;245;198;182;-26;621;333;338;129;337;294;618;770.0;90.0;-1.0;98.0;138.0;0;1;3;1;0;0;1;0;1;0;1;0;1;1;0;29585.615234375;6020.31298828125;17619.017578125;2265.10034179688;592.0;208205;587.0;1201.0;Calculated values ==>;1558184921.774;334.66;332.86;295.66;295.56;290.06;274.86;271.4400167685773;291.46000000000004;274.66;269.76000000000005;276.26000000000005;348.06000000000006;295.96000000000004;269.66;274.96000000000004;292.46000000000004;284.76000000000005;298.16;328.26000000000005;292.96000000000004;291.36;331.86;332.36;270.56;240.16925963744896;266.86631818009863;271.4400167685773;297.66;6210000.0;3329999.9999999995;3379999.9999999995;1290000.0;3370000.0000000005;2940000.0;6180000.0;0.12833333333333333;0.015000000000000001;0.0;0.01633333333333333;0.023;0.15133333333333332;3.028984820974064;6020.31298828125;17619.017578125;2265.10034179688;29585.615234375;483237.54487957084;480972.45275707956;263902.5148643862;263427.8829142352;242611.54679483917;431837.87352777255;460764.02338247985;438439.1573181969;473244.79008953704;529229.0620962781;472620.7937496864;438286.6576737402;446022.85309821967;462225.6044731329;452526.50328622997;407690.4453107654;474126.07138766407;462724.51004113274;460632.399937131;246270.64818160105;248362.34728340767;467705.8505919076;195231.6073167938;205668.37520398296;271.1886171037174;838861.8935920534;497659.90528158075;95479.91433868579;104788.21485826239;0;7;5;2;15;14;0;6;43;52;601290287944.6494;230724273659.85742;505543083509.6118;0.0;4450.4126401601925;0.0;38584.55574294973;1698532.917069402;387305.247292968;33099.32604707912;630048.3872130153;1.6612975801557595;0.02439669402888245
2769;2019-05-18 15:09:41.775;614;592;214;212;169;27;184;14;-30;28;752;227;-31;20;190;118;249;521;230;196;183;-28;593;341;346;127;346;300;594;-2.0;117.0;392.0;214.0;21.0;79;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15692.0517578125;5775.82861328125;5268.83154296875;1385.72937011719;588.0;208206;586.0;1199.0;Calculated values ==>;1558184981.775;334.56;332.36;294.56;294.36;290.06;275.86;272.3289490889957;291.56;274.56;270.16;275.96000000000004;348.36;295.86;270.06;275.16;292.16;284.96000000000004;298.06;325.26000000000005;292.76000000000005;291.46000000000004;331.76000000000005;331.96000000000004;270.36;239.71726792356844;267.5978703862781;272.3289490889957;296.16;5930000.0;3410000.0;3460000.0;1270000.0;3460000.0;3000000.0;5940000.0;0.0;0.0195;0.06533333333333333;0.035666666666666666;0.0035;0.0035;3.0245661451817654;5775.82861328125;5268.83154296875;1385.72937011719;15692.0517578125;486206.673989626;483002.32663924934;260645.04191903694;259733.70907068904;243409.57036824882;431359.6534126046;459648.89065656747;437701.3939996297;473215.0499880337;529081.8588830346;471704.2611785072;437545.9146967623;445129.6953370489;460449.4295776438;451394.87654492556;418367.16474911536;472609.0748465971;461245.4949583849;459515.0218183714;245852.32104278926;246688.97952812296;467788.42750323965;196086.79883506367;260645.04191903694;271.56343570224664;839239.2137732634;497758.2081002186;95510.33842676223;104978.95011366694;0;7;5;2;15;14;0;6;43;52;601495491365.2169;230801074940.06982;505721286480.1047;15785.48688408498;9690.691422498277;0.0;696.0449296476705;1698664.4649862286;387423.0917911916;33099.32604707912;630375.731008498;2.1055030641408887;0.24613280149436345
2770;2019-05-18 15:10:41.765;602;586;211;210;172;35;186;13;-27;28;764;227;-28;11;189;115;246;497;224;196;185;-26;590;341;345;135;345;301;592;-2.0;112.0;628.0;275.0;33.0;1;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12881.12890625;5764.79833984375;2955.90551757812;1372.6923828125;584.0;208207;582.0;1200.0;Calculated values ==>;1558185041.765;333.36;331.76000000000005;294.26000000000005;294.16;290.36;276.66;272.3289490889957;291.76000000000005;274.46000000000004;270.46000000000004;275.96000000000004;349.56000000000006;295.86;270.36;274.26000000000005;292.06;284.66;297.76000000000005;322.86;292.76000000000005;291.66;331.36;331.56;270.56;241.49495122638035;267.7187500070086;272.3289490889957;295.56;5900000.0;3410000.0;3450000.0;1350000.0;3450000.0;3010000.0;5920000.0;0.0;0.018666666666666668;0.10466666666666667;0.04583333333333333;0.0055000000000000005;0.0055000000000000005;3.0277117286154245;5764.79833984375;2955.90551757812;1372.6923828125;12881.12890625;484861.72456021333;482378.0731250067;259428.54444824063;258982.458345783;244487.76934749918;431359.6534126046;460072.69459547993;437940.2675631159;472168.09959432366;530256.7858949634;471570.3091219505;437785.01000687695;443634.4727813241;460471.8815980348;450967.57690479467;418413.6360832007;469193.41441280406;461399.0233656221;459939.38176432956;244179.05427248686;245015.67932991832;466867.78342146956;196388.97034989035;259428.54444824063;271.6847088501136;839477.2839271952;497854.3639628614;95533.32144356564;105047.47816593648;0;7;5;2;15;14;0;6;43;52;601702756815.2499;230879661840.0823;505901556430.13336;25282.36910831761;12396.945599114046;0.0;1102.8096052384892;1699006.640080864;387607.124755794;33099.32604707912;630390.7189645487;3.8423265459525457;0.4213757549722288
2771;2019-05-18 15:11:41.786;588;580;209;210;173;54;190;13;-24;27;777;225;-25;7;190;111;246;487;218;196;189;-25;597;340;344;134;345;305;599;-1.0;87.0;1079.0;166.0;55.0;1;98;12;1;0;0;1;0;0;0;1;0;0;0;0;13086.2705078125;6213.81103515625;3038.4462890625;1374.76037597656;580.0;208208;578.0;1199.0;Calculated values ==>;1558185101.786;331.96000000000004;331.16;294.06;294.16;290.46000000000004;278.56;272.21867820750657;292.16;274.46000000000004;270.76000000000005;275.86;350.86;295.66;270.66;273.86;292.16;284.26000000000005;297.76000000000005;321.86;292.76000000000005;292.06;330.96000000000004;331.16;270.66;241.2770596917726;268.19934244402924;272.21867820750657;294.96000000000004;5970000.0;3400000.0;3440000.0;1340000.0;3450000.0;3050000.0;5990000.0;0.0;0.0145;0.17983333333333332;0.027666666666666666;0.009166666666666667;0.009166666666666667;3.0258081758468807;6213.81103515625;3038.4462890625;1374.76037597656;13086.2705078125;482090.5937675555;480711.32871483214;258073.30132150147;258503.7815019374;244572.73894925276;431420.45991060114;460759.6201434172;437499.1961693786;472202.2088784924;531310.4117884313;470792.78709060856;437342.01223029394;442225.1804755989;460604.695778379;450576.1487738813;415938.48339564813;466672.7430275998;461552.22115826776;460627.09826288046;242505.85365607988;243342.44575359824;467106.6241422653;197056.6125447675;258073.30132150147;271.94790915173786;839693.7546602305;497954.22064511146;95556.22489659116;105097.44858110837;0;7;5;2;15;14;0;6;43;52;601909529159.9344;230960390084.95917;506083420059.85596;43239.59128849256;7471.383654197439;0.0;1856.7431386293074;1699577.8562723508;387772.75211527926;33099.32604707912;630415.3905360721;4.946610569807668;0.4450733766497836
2772;2019-05-18 15:12:41.796;578;576;212;212;174;71;194;13;-22;27;784;222;-23;4;191;107;248;504;229;197;194;-23;617;341;345;135;346;307;620;-1.0;80.0;1238.0;240.0;76.0;1;93;18;1;0;0;1;0;0;0;1;0;0;0;0;13835.1171875;6819.01123046875;3195.2578125;1342.57836914062;576.0;208209;575.0;1199.0;Calculated values ==>;1558185161.796;330.96000000000004;330.76000000000005;294.36;294.36;290.56;280.26000000000005;272.3289490889957;292.56;274.46000000000004;270.96000000000004;275.86;351.56000000000006;295.36;270.86;273.56;292.26000000000005;283.86;297.96000000000004;323.56;292.86;292.56;330.66;330.76000000000005;270.86;241.49495122638035;268.43790593516167;272.3289490889957;296.06;6170000.0;3410000.0;3450000.0;1350000.0;3460000.0;3070000.0;6200000.0;0.0;0.013333333333333334;0.20633333333333334;0.04;0.012666666666666666;0.012666666666666666;3.026424754568532;6819.01123046875;3195.2578125;1342.57836914062;13835.1171875;478300.05642752786;477644.58890809503;258013.94200976516;258013.94200976516;244175.03480508272;431359.6534126046;461134.73013587133;437356.53477473935;472070.4381999017;531891.0264084993;470160.6437842797;437198.53567211574;441357.27833241806;460582.41373364284;449819.8220137273;408623.0786905329;466502.9500919894;461530.9913228017;461134.73013587133;241250.99604349316;241669.27786274583;467163.779838937;197206.3798482759;258013.94200976516;272.0117116886911;839918.136948472;498062.84559844976;95578.87316021179;105149.40477320217;0;7;5;2;15;14;0;6;43;52;602116263609.9016;231041103534.94635;506267050659.8268;49550.98196649363;10798.295999626444;0.0;2572.8633162640112;1700351.239925149;387925.02482025867;33099.32604707912;630452.3100754215;5.540458456392804;0.5336299309595282
2773;2019-05-18 15:13:41.817;576;575;214;215;175;79;200;13;-19;26;788;220;-20;4;192;104;253;524;248;198;199;-21;647;346;351;137;351;309;650;-2.0;125.0;1301.0;334.0;96.0;1;94;28;1;0;0;1;0;0;0;1;0;0;0;0;15376.5830078125;7815.46875;3354.29956054688;1360.701171875;575.0;208210;572.0;1198.0;Calculated values ==>;1558185221.817;330.76000000000005;330.66;294.56;294.66;290.66;281.06;272.8767566201714;293.16;274.46000000000004;271.26000000000005;275.76000000000005;351.96000000000004;295.16;271.16;273.56;292.36;283.56;298.46000000000004;325.56;292.96000000000004;293.06;330.36;330.66;271.06;241.92719264551067;268.67533136820026;272.8767566201714;297.96000000000004;6470000.0;3460000.0;3510000.0;1370000.0;3510000.0;3090000.0;6500000.0;0.0;0.020833333333333332;0.21683333333333332;0.05566666666666666;0.016;0.016;3.024054182880814;7815.46875;3354.29956054688;1360.701171875;15376.5830078125;474355.2474114543;473827.73057339335;257112.8286448474;257501.99264299078;243529.6008043207;431051.2098666511;461006.8955048023;437372.52749135875;471708.256711685;532159.2329881379;469645.44853699213;437214.0438153077;440931.8350112218;459936.72070397437;448457.81103794783;394157.0022672768;465644.8820698978;460740.10936811595;460873.564739189;239996.17471937067;241250.99604349316;467081.28687606385;198388.64999336214;257112.8286448474;272.50266035098866;840161.6529838537;498184.8422820009;95601.40837425122;105204.00352076995;0;7;5;2;15;14;0;6;43;52;602325136689.583;231122732094.82184;506451915339.5448;51819.670770815595;14957.223453137061;0.0;3260.1717775094653;1701196.2910277413;388139.72926896927;33099.32604707912;630500.9357141478;5.589340934089678;0.5970676554535519
2774;2019-05-18 15:14:41.807;582;575;211;217;166;91;206;14;-17;26;787;218;-18;2;188;104;260;537;266;200;205;-19;667;361;366;146;366;310;669;-1.0;79.0;1568.0;414.0;106.0;1;99;36;1;0;0;1;0;0;0;1;0;0;0;0;16281.052734375;8634.7373046875;3492.8505859375;1373.32897949219;575.0;208211;572.0;1199.0;Calculated values ==>;1558185281.807;331.36;330.66;294.26000000000005;294.86;289.76000000000005;282.26000000000005;274.4858918419099;293.76000000000005;274.56;271.46000000000004;275.76000000000005;351.86;294.96000000000004;271.36;273.36;291.96000000000004;283.56;299.16;326.86;293.16;293.66;330.36;330.66;271.26000000000005;243.81672145450628;268.7936212382143;274.4858918419099;299.76000000000005;6670000.0;3610000.0;3660000.0;1460000.0;3660000.0;3100000.0;6690000.000000001;0.0;0.013166666666666667;0.2613333333333333;0.06899999999999999;0.017666666666666667;0.017666666666666667;3.0265784351202805;8634.7373046875;3492.8505859375;1373.32897949219;16281.052734375;472803.38011773565;471435.77027472213;255043.69580355939;257277.26313149204;240193.0664455233;430081.6785162784;459479.34306306764;437460.313363465;470506.91766066244;531979.8649282418;469265.45371204393;437301.7563972805;440413.13510061556;456989.8252837285;445580.17666919954;277863.3730149047;465199.0738521822;458654.80598915706;459342.27611063566;239996.17471937067;241250.99604349316;466010.4897018296;202341.3485290502;255043.69580355939;274.12152504944163;840425.422646142;498321.90448497;95624.18816158547;105261.0535954023;0;7;5;2;15;14;0;6;43;52;602540200839.6172;231207617944.83533;506637584389.57434;61444.422810060394;18193.170740921774;0.0;3609.2749187583477;1702140.0011631574;388415.9365117495;33099.32604707912;630558.1715623942;6.166015928443972;0.7047296330445535
2775;2019-05-18 15:15:44.778;593;577;202;206;151;98;209;16;-16;26;778;218;-18;2;181;109;269;544;269;204;208;-17;679;375;380;154;380;311;680;-3.0;-1.0;1432.0;298.0;120.0;75;99;44;1;0;0;1;0;0;0;1;0;0;0;0;18976.111328125;9431.3642578125;6253.06884765625;1351.90295410156;577.0;208212;573.0;1198.0;Calculated values ==>;1558185344.778;332.46000000000004;330.86;293.36;293.76000000000005;288.26000000000005;282.96000000000004;275.94376602880345;294.06;274.76000000000005;271.56;275.76000000000005;350.96000000000004;294.96000000000004;271.36;273.36;291.26000000000005;284.06;300.06;327.56;293.56;293.96000000000004;330.46000000000004;330.86;271.46000000000004;245.4256646245625;268.91163127593666;275.94376602880345;300.06;6790000.000000001;3750000.0;3800000.0;1540000.0;3800000.0;3110000.0;6800000.0;0.0;0.0;0.23866666666666667;0.049666666666666665;0.02;0.02;3.023746892444316;9431.3642578125;6253.06884765625;1351.90295410156;18976.111328125;473050.85282040335;470350.6179272828;251395.36013969404;252778.82198681895;235499.9910761374;429116.5711722346;457661.1979135269;437389.9950341223;469423.3542114844;530962.7795600382;469127.31431043457;437071.7284734032;440196.911670792;453643.74220274284;443564.34109376447;282202.1113656914;464867.74356969376;456953.682054251;457520.0193194767;240414.4444865203;242087.5637286956;465068.19069054275;206158.0195486722;251395.36013969404;275.65857495293227;840733.7808246196;498479.9101078876;95648.02296444942;105346.29113631188;0;7;5;2;15;14;0;6;43;52;602775082670.3429;231302074445.12714;506833109345.1784;55187.36481586076;12859.205166712904;-0.0;4122.493183595653;1703160.0595411132;388687.51972971077;33099.32604707912;630625.793391655;4.236184524290816;0.46686715966840525
2776;2019-05-18 15:16:41.788;603;582;198;198;167;98;207;24;-15;27;742;219;-17;11;177;125;276;551;274;205;206;-16;677;389;394;150;394;313;678;-1.0;-1.0;1674.0;329.0;122.0;99;9;57;1;0;0;1;0;0;0;1;1;0;0;0;20786.484375;10203.7265625;6760.43408203125;2420.623046875;579.0;208213;576.0;1199.0;Calculated values ==>;1558185401.788;333.46000000000004;331.36;292.96000000000004;292.96000000000004;289.86;282.96000000000004;277.3618629098277;293.86;275.56;271.66;275.86;347.36;295.06;271.46000000000004;274.26000000000005;290.86;285.66;300.76000000000005;328.26000000000005;293.66;293.76000000000005;330.76000000000005;331.06;271.56;244.62907804385475;269.14681796795327;277.3618629098277;300.56;6770000.0;3890000.0;3940000.0;1500000.0;3940000.0;3130000.0;6780000.0;0.0;0.0;0.27899999999999997;0.05483333333333333;0.02033333333333333;0.02033333333333333;3.025962598636207;10203.7265625;6760.43408203125;2420.623046875;20786.484375;474878.0014012685;471415.27080283524;250111.72349375;250111.72349375;240258.4522298566;428092.51987082884;455064.9669932297;437089.72060350876;470067.0708976358;527030.6362916884;468972.2406588152;436769.11898854957;441140.86030291184;450579.7438063098;443307.00253370963;389740.74784506817;466322.7299888189;454771.6619650084;454918.4098194246;241669.27786274583;242924.1476594651;465743.1190474143;209778.08360694614;250111.72349375;277.09744438061995;841048.6232663774;498635.3818478152;95677.89403490494;105449.3327754643;0;7;5;2;15;14;0;6;44;52;602995711370.306;231388729645.11264;507010980545.1487;63419.946722040964;14035.41610998567;-0.0;4164.402621955383;1704099.1988230082;388900.47283508966;33099.32604707912;630691.4094930155;4.210506898261962;0.4717585746861867
2777;2019-05-18 15:17:41.788;606;586;214;211;180;81;197;38;-12;33;707;222;-13;16;175;136;277;554;278;204;197;-16;736;374;379;148;377;311;731;-1.0;-1.0;1332.0;314.0;186.0;1;30;72;1;0;0;1;1;0;0;1;1;0;1;0;37484.3984375;12320.6689453125;21056.498046875;2526.44189453125;584.0;208214;578.0;1199.0;Calculated values ==>;1558185461.788;333.76000000000005;331.76000000000005;294.56;294.26000000000005;291.16;281.26000000000005;275.84098080016133;292.86;276.96000000000004;271.96000000000004;276.46000000000004;343.86;295.36;271.86;274.76000000000005;290.66;286.76000000000005;300.86;328.56;293.56;292.86;330.96000000000004;331.56;271.56;244.22491754036054;268.91163127593666;275.84098080016133;300.96000000000004;7359999.999999999;3740000.0;3790000.0;1480000.0;3770000.0000000005;3110000.0;7309999.999999999;0.0;0.0;0.222;0.052333333333333336;0.031000000000000003;0.031000000000000003;3.0251886355082442;12320.6689453125;21056.498046875;2526.44189453125;37484.3984375;467946.33251731977;465153.0732574837;253513.30942719674;252512.00358335505;242780.56936457925;429187.4505931623;456121.9520334955;438022.5279696608;470935.02280441386;523501.25761030347;469612.91653200815;437864.8868398262;442315.4447309332;453285.26239828975;447999.6799799561;278950.4188627433;459422.1036709051;457116.9802749001;456121.9520334955;242505.85365607988;245015.67932991832;466027.9929287302;205714.65501566927;253513.30942719674;275.48437631718116;841534.2139564815;498823.08514371363;95719.11957608332;105681.14054320518;0;7;5;2;16;14;0;6;44;52;603227611370.306;231478129645.11264;507198180545.1487;51572.347795786125;13623.064684116856;-0.0;6280.867920795261;1705057.4679439901;389130.9601750405;33099.32604707912;630778.4534142051;1.990782615369296;0.2225549799912566
2778;2019-05-18 15:18:44.769;633;606;226;226;184;58;165;43;-21;39;706;224;-23;18;179;137;287;566;273;202;166;-16;696;371;376;145;375;305;691;-1.0;77.0;1183.0;293.0;99.0;1;35;60;1;0;0;1;1;0;0;1;1;0;1;0;35380.01953125;10760.873046875;19542.328125;2514.40258789062;598.0;208215;589.0;1200.0;Calculated values ==>;1558185524.769;336.46000000000004;333.76000000000005;295.76000000000005;295.76000000000005;291.56;278.96000000000004;275.5313989812953;289.66;277.46000000000004;271.06;277.06;343.76;295.56;270.86;274.96000000000004;291.06;286.86;301.86;329.76000000000005;293.36;289.76000000000005;332.06;332.96000000000004;271.56;243.61107973660833;268.19934244402924;275.5313989812953;300.46000000000004;6959999.999999999;3710000.0;3760000.0;1450000.0;3750000.0;3050000.0;6909999.999999999;0.0;0.012833333333333334;0.19716666666666666;0.04883333333333333;0.0165;0.0165;3.02551835354718;10760.873046875;19542.328125;2514.40258789062;35380.01953125;477294.86612744286;473637.0093048394;259572.33252833178;259572.33252833178;245122.88234004445;429398.2889081932;451992.4458512606;437968.82056851813;471929.7997510953;523875.6558840751;470672.95534737513;437656.05685647397;443841.7334455326;454209.56578100205;448714.54008131806;383122.0998268099;467092.74601106124;457323.1283209648;452139.8995820146;247107.31509690773;250872.52762923925;466453.26775529335;204789.72089684627;259572.33252833178;275.11526148531215;842171.5853320647;499024.9877263494;95763.21366303862;106036.27313611667;0;7;5;2;16;14;0;6;44;52;603465364645.1044;231570396810.0344;507392162024.9842;45975.145818597965;12777.903204920833;0.0;3177.3648563857664;1705910.7510953953;389361.898974653;33099.32604707912;630861.1879917099;1.8871095626985188;0.21693723429048808
2779;2019-05-18 15:19:41.789;651;617;222;221;181;43;120;40;-24;42;714;226;-26;16;181;136;283;549;257;201;121;-16;680;358;363;142;361;302;675;0.0;83.0;636.0;48.0;121.0;1;35;53;1;0;0;1;1;0;0;1;1;0;1;0;34376.03125;9948.2646484375;19364.16796875;2490.49438476562;605.0;208216;597.0;1201.0;Calculated values ==>;1558185581.789;338.26;334.86;295.36;295.26000000000005;291.26000000000005;277.46000000000004;274.1680685717883;285.16;277.16;270.76000000000005;277.36;344.56000000000006;295.76000000000005;270.56;274.76000000000005;291.26000000000005;286.76000000000005;301.46000000000004;328.06;293.26000000000005;285.26000000000005;332.86;333.66;271.56;242.98782864720522;267.8393353686513;274.1680685717883;298.86;6800000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;3020000.0;6750000.0;0.0;0.013833333333333333;0.10600000000000001;0.008;0.020166666666666666;0.020166666666666666;3.0269285954745984;9948.2646484375;19364.16796875;2490.49438476562;34376.03125;481891.44708737294;477296.40814516344;258879.9913033326;258494.47047860693;244663.8331380786;430280.9020939914;447643.17401348066;438179.53515710204;472620.9849758201;524953.6870032887;471317.03812620445;437869.15320432716;444156.6089809168;456832.62271452433;450944.30644864263;393520.068544228;466393.81316765817;459268.44399813557;447794.67067300616;250454.15340279948;253801.27034056993;466876.1356519683;202093.27558323;258879.9913033326;274.01129982989187;842724.0145007059;499188.9925917649;95802.84966655048;106344.39097035605;0;7;5;2;16;14;0;6;44;52;603676053545.0339;231652220510.00702;507565217724.92633;25025.14351483044;2118.2628805499066;0.0;3809.779367288417;1706473.0339421227;389479.86833436263;33099.32604707912;630916.5222921962;0.973281036703566;0.08660128379911185
2780;2019-05-18 15:20:41.800;656;622;220;218;177;36;143;33;-27;40;723;227;-29;17;183;132;277;550;255;199;142;-17;658;354;359;140;357;300;653;85.0;87.0;850.0;93.0;116.0;1;29;46;1;0;0;1;1;0;0;1;1;0;1;0;32738.52734375;9197.5263671875;18588.52734375;2450.34057617188;609.0;208217;602.0;1201.0;Calculated values ==>;1558185641.8;338.76;335.36;295.16;294.96000000000004;290.86;276.76000000000005;273.7412296467126;287.46000000000004;276.46000000000004;270.46000000000004;277.16;345.46000000000004;295.86;270.26000000000005;274.86;291.46000000000004;286.36;300.86;328.16;293.06;287.36;333.36;334.06;271.46000000000004;242.56692532238324;267.5978703862781;273.7412296467126;298.66;6580000.0;3540000.0;3590000.0;1400000.0;3570000.0000000005;3000000.0;6530000.0;0.014166666666666666;0.0145;0.14166666666666666;0.015500000000000002;0.01933333333333333;0.033499999999999995;3.0262897392634835;9197.5263671875;18588.52734375;2450.34057617188;32738.52734375;485070.3896311308;480623.1333272903;259315.75385108526;258517.13538131648;244074.12703097455;430542.39183029096;451783.23495743994;438165.9764317512;472686.4266018815;526053.4704759304;471704.2611785072;437856.56215164;444700.7274647726;457759.9777785417;451080.55965983507;402981.2441732408;469488.4426191089;459626.5796145048;451638.2792240534;252546.06836287308;255474.93562877487;467057.3815275755;200937.70613669886;234628.51974301142;273.5420637336403;843283.4050243538;499348.5701005244;95844.03083966654;106660.72141414574;0;7;5;2;16;14;0;6;44;52;603892693254.7379;231736836019.8914;507745850834.67944;33607.33829179908;4124.854968558588;0.0;7269.8269426149045;1706961.7275339128;389531.9038544641;33099.32604707912;631008.8692718288;1.488339508198509;0.12921659001589836
2781;2019-05-18 15:21:44.770;654;622;222;221;173;31;170;28;-28;38;732;227;-30;15;185;129;268;542;258;197;169;-18;654;347;352;137;351;299;651;525.0;81.0;328.0;17.0;114.0;1;18;39;1;0;0;1;1;0;0;1;1;0;0;0;32265.44921875;8681.095703125;18606.595703125;2379.0751953125;610.0;208218;603.0;1203.0;Calculated values ==>;1558185704.77;338.56000000000006;335.36;295.36;295.26000000000005;290.46000000000004;276.26000000000005;272.9856168485579;290.16;275.96000000000004;270.36;276.96000000000004;346.36;295.86;270.16;274.66;291.66;286.06;299.96000000000004;327.36;292.86;290.06;333.46000000000004;334.16;271.36;241.92719264551067;267.47669482898436;272.9856168485579;298.96000000000004;6540000.000000001;3470000.0000000005;3520000.0000000005;1370000.0;3510000.0;2990000.0;6509999.999999999;0.0875;0.013500000000000002;0.05466666666666666;0.0028333333333333335;0.019;0.1065;3.0311689238180834;8681.095703125;18606.595703125;2379.0751953125;32265.44921875;485216.8403319324;480852.7925117973;260248.19947254434;259838.72391487728;242865.04504323498;430988.63858405815;456785.9764066114;438236.7768127522;472882.9073446267;527072.0629763781;471837.9898741466;437928.15255369636;444613.46213006455;458993.52294359874;451895.59199178295;400004.5351564069;468459.96000559157;460451.26972238143;456648.2394255332;252964.46457616048;255893.36323571714;467377.98515098984;199491.48634627368;210330.71216222807;272.94320725604354;843851.9189696315;499504.93354945205;95886.2681051205;106986.02376127434;0;7;5;2;16;14;0;6;44;52;604116551604.8396;231824049469.931;507934445984.76514;13051.409212167491;759.0117466133626;0.0;26232.816653542;1707369.79716331;389574.6173387966;33099.32604707912;631301.87780908;1.3497675075319413;0.04587819792447604
2782;2019-05-18 15:22:44.781;651;622;225;224;178;26;182;22;-31;35;739;226;-32;16;186;128;265;553;272;197;181;-20;649;341;346;135;345;297;646;9.0;86.0;507.0;21.0;107.0;1;3;27;1;0;0;1;1;0;0;1;1;0;0;0;31589.73828125;7837.9228515625;18442.998046875;2289.02905273438;610.0;208219;604.0;1202.0;Calculated values ==>;1558185764.781;338.26;335.36;295.66;295.56;290.96000000000004;275.76000000000005;272.3289490889957;291.36;275.36;270.06;276.66;347.06000000000006;295.76000000000005;269.96000000000004;274.76000000000005;291.76000000000005;285.96000000000004;299.66;328.46000000000004;292.86;291.26000000000005;333.56;334.16;271.16;241.49495122638035;267.23344911666527;272.3289490889957;300.36;6490000.000000001;3410000.0;3460000.0;1350000.0;3450000.0;2970000.0;6459999.999999999;0.0015;0.014333333333333333;0.0845;0.0035;0.017833333333333333;0.019333333333333334;3.0286492489021906;7837.9228515625;18442.998046875;2289.02905273438;31589.73828125;485328.50085181964;481424.90318490734;261826.37904012215;261399.66383027344;244619.11629553427;431359.6534126046;459381.0236953352;438225.1199557825;472851.2559263234;527957.4488455029;471986.66871250735;438071.4457414646;445152.9180580566;460072.69459547993;452807.53025202366;401095.07860706374;470878.6044003482;461377.74804882746;459246.8955438717;253382.8652305231;255893.36323571714;467459.58237182215;197792.28329847727;256858.21643947726;272.2451426928186;844384.1430879406;499642.61727460905;95925.17610562699;107294.82697898164;0;7;5;2;16;14;0;6;44;52;604325989994.5533;231905664429.81946;508113278764.52075;20316.57469754229;943.8355467567072;0.0;3912.8477960182922;1707647.9146743752;389588.81033446087;33099.32604707912;631553.1377350258;0.8811096303402779;0.07786531835785057
