;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2783;2019-05-18 15:23:41.791;652;622;225;224;176;20;187;16;-35;31;746;226;-36;15;187;125;262;557;263;198;186;-21;640;335;340;131;339;293;637;88.0;86.0;335.0;165.0;97.0;0;1;8;1;0;0;1;1;0;0;1;1;0;0;0;30418.599609375;6549.43408203125;18222.458984375;2267.65454101562;611.0;208220;604.0;1203.0;Calculated values ==>;1558185821.791;338.36;335.36;295.66;295.56;290.76000000000005;275.16;271.6637117239857;291.86;274.76000000000005;269.66;276.26000000000005;347.76;295.76000000000005;269.56;274.66;291.86;285.66;299.36;328.86;292.96000000000004;291.76000000000005;333.56;334.26000000000005;271.06;240.61611355647437;266.74333088950624;271.6637117239857;299.46000000000004;6400000.0;3350000.0;3400000.0;1310000.0;3390000.0;2930000.0;6370000.0;0.014666666666666666;0.014333333333333333;0.05583333333333333;0.0275;0.016166666666666666;0.03083333333333333;3.031008311367624;6549.43408203125;18222.458984375;2267.65454101562;30418.599609375;486451.0460495594;482447.45599056926;262446.7897826873;262006.9484436636;244264.1345254797;431720.082569444;460981.4747500721;438510.57582547225;472984.3684616349;528993.926827875;472518.38512848853;438358.4652479722;445796.9924238678;461135.57405780157;453429.6135002574;404287.7042749842;472658.1536133795;462422.77226837556;460849.7498312202;253382.8652305231;256311.7953858065;467917.3540702453;194973.66538293095;230351.4657438843;271.0922478098941;844875.1285521841;499756.5371660878;95961.25617946536;107585.14610467634;0;7;5;2;16;14;0;6;44;52;604521534294.5206;231981487729.80676;508281458264.4926;13597.477499708555;7505.951438901145;0.0;7107.030426026189;1707916.448023742;389655.71621723473;33099.32604707912;631640.3937429888;1.0433036740930024;0.10210569961520591
2784;2019-05-18 15:24:41.782;648;611;216;211;187;33;192;15;-31;28;752;226;-33;19;186;131;250;515;260;198;191;-23;586;351;356;128;356;299;586;-1.0;115.0;1766.0;340.0;8.0;99;1;7;1;0;0;1;0;0;0;1;1;0;0;0;16784.203125;5853.43212890625;5755.328125;2338.6357421875;606.0;208221;602.0;1203.0;Calculated values ==>;1558185881.782;337.96000000000004;334.26000000000005;294.76000000000005;294.26000000000005;291.86;276.46000000000004;273.4187578820637;292.36;274.66;270.06;275.96000000000004;348.36;295.76000000000005;269.86;275.06;291.76000000000005;286.26000000000005;298.16;324.66;292.96000000000004;292.26000000000005;333.36;333.76000000000005;270.86;239.943914813709;267.47669482898436;273.4187578820637;299.16;5860000.0;3510000.0;3560000.0;1280000.0;3560000.0;2990000.0;5860000.0;0.0;0.019166666666666665;0.29433333333333334;0.056666666666666664;0.0013333333333333333;0.0013333333333333333;3.031809567402388;5853.43212890625;5755.328125;2338.6357421875;16784.203125;491616.3549444168;486556.707953844;408761.0257102114;406455.6495487127;250044.33710563334;430735.4089219946;459149.39086431934;437773.3837767312;473084.92450057325;529158.4594518314;471719.48739411664;437462.91879448516;445184.6605037301;458331.9995530319;451472.13719213445;420995.6775274613;472728.6294098352;459961.8549604037;459013.50581512303;252546.06836287308;254219.67992080047;468137.08799169137;199857.99542769173;408761.0257102114;273.1048116718487;845268.4262392842;499859.87888123177;95999.6361740748;107784.93102560496;0;7;5;2;16;14;0;6;44;52;604730302975.1313;232059176075.034;508459031625.012;70026.4293040673;15202.48191195998;0.0;67.0033068065488;1708613.209385928;389844.924776837;33099.32604707912;631700.1683900618;6.11554404468925;0.6864509879778612
2785;2019-05-18 15:25:41.792;625;599;207;205;180;39;195;16;-20;27;761;226;-28;17;185;139;238;470;259;198;194;-23;587;351;355;137;356;300;588;-2.0;86.0;992.0;238.0;8.0;99;100;9;1;0;0;1;0;0;0;1;0;0;0;0;15052.0166015625;5962.716796875;5766.3486328125;1371.66479492188;599.0;208222;596.0;1202.0;Calculated values ==>;1558185941.792;335.66;333.06;293.86;293.66;291.16;277.06;273.4187578820637;292.66;274.76000000000005;271.16;275.86;349.26;295.76000000000005;270.36;274.86;291.66;287.06;296.96000000000004;320.16;292.96000000000004;292.56;332.76000000000005;333.06;270.86;241.92719264551067;267.5978703862781;273.4187578820637;299.06;5870000.0;3510000.0;3550000.0;1370000.0;3560000.0;3000000.0;5880000.0;0.0;0.014333333333333333;0.16533333333333333;0.03966666666666666;0.0013333333333333333;0.0013333333333333333;3.0304025800302834;5962.716796875;5766.3486328125;1371.66479492188;15052.0166015625;488378.80648534937;484664.5015847823;257938.60141442934;257076.14392228518;247414.9132536086;430735.4089219946;459713.48351275333;439239.5336772374;471806.2409394271;530020.0969119953;471585.56233101204;438011.42202021845;444700.7274647726;458195.27633761574;452616.9789617375;416801.6966373363;465500.45846811734;460118.19716840395;459578.3138943328;250035.78352995744;251290.9062238717;466883.37721068907;199704.23732540038;257938.60141442934;273.0442025934148;845533.7722872685;499958.3632002489;96030.56049840765;107880.96100090031;0;7;5;2;16;14;0;6;44;52;604943638525.0974;232138689325.02136;508638761574.98346;39603.168996837056;10598.10588211645;0.0;268.8529499732046;1709526.9416349547;390059.9655092365;33099.32604707912;631702.9676586682;3.8524667681592195;0.441063240701634
2786;2019-05-18 15:26:41.763;600;593;209;208;175;36;197;18;0;28;767;225;-11;11;186;140;239;483;267;199;196;-22;596;347;352;145;352;303;597;-2.0;84.0;1136.0;155.0;70.0;98;100;10;1;0;0;1;0;0;0;1;0;0;0;0;15331.9033203125;6096.75;5884.51416015625;1352.79345703125;592.0;208223;590.0;1203.0;Calculated values ==>;1558186001.763;333.16;332.46000000000004;294.06;293.96000000000004;290.66;276.76000000000005;272.9856168485579;292.86;274.96000000000004;273.16;275.96000000000004;349.86;295.66;272.06;274.26000000000005;291.76000000000005;287.16;297.06;321.46000000000004;293.06;292.76000000000005;332.16;332.36;270.96000000000004;243.61107973660833;267.9596281332873;272.9856168485579;299.86;5960000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3030000.0;5970000.0;0.0;0.014;0.18933333333333333;0.025833333333333333;0.011666666666666665;0.011666666666666665;3.0340289255885082;6096.75;5884.51416015625;1352.79345703125;15331.9033203125;483909.19564025255;482803.500533029;258204.687692621;257775.63793415888;245323.44327814528;430988.63858405815;460451.26972238143;441604.3489713403;470839.76368816046;530417.9335295041;471063.0763921026;439951.1449090409;443226.97429043637;458970.0676224462;453453.26181287196;413785.3731725281;466313.2880744378;460718.8946201997;460317.26658201264;247525.65490268572;248362.34728340767;465851.5320820085;199000.15689062065;258204.687692621;272.74914013850923;845786.8492400883;500058.8101839637;96053.25334364492;107978.0045970178;0;7;5;2;16;14;0;6;44;52;605155636009.9424;232223248434.9595;508819574139.8512;45933.06036728292;6893.660525777519;0.0;2357.980087042902;1710239.3990248772;390205.6597762477;33099.32604707912;631724.8473536609;4.138627757912991;0.4375394223934262
2787;2019-05-18 15:27:41.793;587;588;214;212;174;36;201;19;11;29;763;224;4;14;187;136;243;508;268;200;200;-21;604;349;354;150;354;307;605;-1.0;116.0;1155.0;162.0;130.0;78;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15503.6025390625;6667.50048828125;5336.72314453125;1352.85913085938;587.0;208224;586.0;1201.0;Calculated values ==>;1558186061.793;331.86;331.96000000000004;294.56;294.36;290.56;276.76000000000005;273.20264511476705;293.26000000000005;275.06;274.26000000000005;276.06;349.46000000000004;295.56;273.56;274.56;291.86;286.76000000000005;297.46000000000004;323.96000000000004;293.16;293.16;331.76000000000005;331.86;271.06;244.62907804385475;268.43790593516167;273.20264511476705;299.96000000000004;6040000.0;3490000.0;3540000.0;1500000.0;3540000.0;3070000.0;6050000.0;0.0;0.01933333333333333;0.1925;0.027000000000000003;0.021666666666666667;0.021666666666666667;3.029767451606749;6667.50048828125;5336.72314453125;1352.85913085938;15503.6025390625;481140.96192531305;481169.6412157929;259842.6255339408;258968.39257756755;244694.53671573853;430862.6128555636;460676.8336032137;442402.47668766207;470267.0954391679;529695.9489754178;470401.3345071779;441357.27833241806;442846.6802591378;458787.7199564135;452540.14827877196;412121.40857288096;469169.999404981;460542.747743898;460542.747743898;245852.32104278926;246270.64818160105;465237.204760802;199509.81926365782;259842.6255339408;272.9589700012385;846043.9402700682;500165.232122359;96075.81172208571;108071.56166300105;0;7;5;2;16;14;0;6;44;52;605367541909.8414;232311792684.9173;509002665639.7639;46756.83655412082;7174.639408422894;0.0;4348.502647882407;1711012.2010400912;390322.9542268932;33099.32604707912;631780.7626534366;4.3632265848448535;0.4488537296889382
2788;2019-05-18 15:28:41.784;581;584;219;214;174;56;204;19;14;28;744;222;11;26;187;125;246;526;255;202;203;-22;612;359;364;144;364;310;613;-1.0;113.0;1118.0;229.0;148.0;99;1;31;1;0;0;1;0;0;0;1;0;1;0;0;18149.78515625;7506.1376953125;6009.5341796875;2352.69921875;584.0;208225;582.0;1201.0;Calculated values ==>;1558186121.784;331.26000000000005;331.56;295.06;294.56;290.56;278.76000000000005;274.27422755570615;293.56;275.06;274.56;275.96000000000004;347.56000000000006;295.36;274.26000000000005;275.76000000000005;291.86;285.66;297.76000000000005;325.76000000000005;293.36;293.46000000000004;331.36;331.56;270.96000000000004;243.40439225979637;268.7936212382143;274.27422755570615;298.66;6120000.0;3590000.0;3640000.0;1440000.0;3640000.0;3100000.0;6130000.0;0.0;0.01883333333333333;0.18633333333333332;0.03816666666666667;0.024666666666666667;0.024666666666666667;3.030234821722604;7506.1376953125;6009.5341796875;2352.69921875;18149.78515625;479334.34160655696;479656.2116266793;261503.60939237;259298.77791000545;244414.05030658047;430214.79039162316;459520.7761648076;442224.8817640306;470973.6072408108;527473.8872251292;469750.20665899105;441775.5011475913;444000.2061495902;457176.8914327451;449143.14751316624;409974.2669096782;470921.07382122986;459247.19113531715;459384.05359044083;244179.05427248686;245015.67932991832;465993.8244213148;201911.48111070576;261503.60939237;273.94499246550885;846324.3431005004;500283.3280567173;96106.68674301878;108166.09962444869;0;7;5;2;16;14;0;6;44;53;605582909599.6155;232399979454.82477;509187737874.56976;44778.39698840286;10079.142769688246;0.0;4881.050956885747;1711774.8802331034;390466.7141776656;33099.32604707912;631857.6640631204;3.7646328260186586;0.38319084712450613
2789;2019-05-18 15:29:41.784;577;580;222;215;175;85;198;19;16;27;712;221;15;37;185;110;249;537;260;202;197;-23;627;368;373;142;373;312;629;-2.0;88.0;1241.0;169.0;152.0;99;1;42;1;0;0;1;0;0;0;1;0;1;0;0;19685.251953125;8350.19921875;6229.73876953125;2382.5556640625;581.0;208226;579.0;1200.0;Calculated values ==>;1558186181.784;330.86;331.16;295.36;294.66;290.66;281.66;275.2199585193972;292.96000000000004;275.06;274.76000000000005;275.86;344.36;295.26000000000005;274.66;276.86;291.66;284.16;298.06;326.86;293.36;292.86;331.06;331.26000000000005;270.86;242.98782864720522;269.02936301313275;275.2199585193972;299.16;6270000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3120000.0;6290000.0;0.0;0.014666666666666666;0.20683333333333334;0.028166666666666666;0.025333333333333333;0.025333333333333333;3.0281770488312048;8350.19921875;6229.73876953125;2382.5556640625;19685.251953125;476951.98273771635;477161.5924221856;261688.59880957656;258705.23533127183;244201.7809866129;429606.4342157736;457248.5901723117;442106.86074977124;471141.87126780767;523948.7971404253;469353.883836962;441956.66592570563;445204.7030323925;455408.60839220474;445131.55145136407;404239.5758935807;470556.05894533626;457809.2307788321;457108.03510769765;242924.1476594651;243760.74795305103;466177.7531068356;204505.72836947237;261688.59880957656;274.9916253930784;846639.6350764119;500415.46419766784;96146.14720037556;108268.09356569218;0;7;5;2;16;14;0;6;44;53;605804009599.6155;232485779454.82477;509374337874.56976;49143.83421399182;7370.428696769064;0.0;4950.6257195524;1712557.5654931234;390612.1272732194;33099.32604707912;631939.5947020907;3.623576219987002;0.35895050184851884
2790;2019-05-18 15:30:41.774;574;578;222;218;177;100;185;20;11;27;708;222;12;38;184;102;254;544;248;199;184;-24;655;371;376;138;376;312;656;-1.0;0.0;1030.0;94.0;143.0;99;1;51;1;0;0;1;0;0;0;1;0;1;0;0;21459.580078125;9447.0625;6630.8828125;2378.09814453125;579.0;208227;577.0;1199.0;Calculated values ==>;1558186241.774;330.56;330.96000000000004;295.36;294.96000000000004;290.86;283.16;275.5313989812953;291.66;275.16;274.26000000000005;275.86;343.96000000000004;295.36;274.36;276.96000000000004;291.56;283.36;298.56;327.56;293.06;291.56;330.86;331.06;270.76000000000005;242.14157278889297;269.02936301313275;275.5313989812953;297.96000000000004;6550000.0;3710000.0;3760000.0;1380000.0;3760000.0;3120000.0;6559999.999999999;0.0;0.0;0.1716666666666667;0.015666666666666666;0.02383333333333333;0.02383333333333333;3.025962598636207;9447.0625;6630.8828125;2378.09814453125;21459.580078125;473046.74148903467;473548.6396806072;259947.72887536368;258350.43270869923;243980.45284078098;429398.2889081932;454904.50125689665;441353.2758899251;471673.81221397576;523526.72780785564;469475.3855611914;441504.51939280285;445349.6981463624;454760.6760157623;443255.5930707286;275741.9128519416;468119.80058262876;456899.82163286826;454760.6760157623;242087.5637286956;242924.1476594651;466643.6209507191;205456.19008512332;259947.72887536368;275.3707421981423;846982.4515311267;500563.7499935953;96185.8127034343;108375.24755025172;0;7;5;2;16;14;0;6;44;53;606028672149.6512;232569765454.83813;509561506674.5995;40495.666396490975;4091.936416894334;-0.0;4643.041906846167;1713304.4368323565;390707.63106256357;33099.32604707912;632019.528607785;2.6674538795299565;0.23961721641900777
2791;2019-05-18 15:31:41.785;581;580;216;220;166;107;178;20;8;27;718;221;6;37;184;103;264;550;241;194;177;-25;679;376;381;132;381;311;680;-2.0;-1.0;1292.0;87.0;120.0;99;1;57;1;0;0;1;0;0;0;1;0;1;0;0;22466.951171875;10217.2001953125;6869.30224609375;2398.2353515625;580.0;208228;577.0;1200.0;Calculated values ==>;1558186301.785;331.26000000000005;331.16;294.76000000000005;295.16;289.76000000000005;283.86;276.0463484220469;290.96000000000004;275.16;273.96000000000004;275.86;344.96000000000004;295.26000000000005;273.76000000000005;276.86;291.56;283.46000000000004;299.56;328.16;292.56;290.86;330.86;331.16;270.66;240.83765695389522;268.91163127593666;276.0463484220469;297.26000000000005;6790000.000000001;3760000.0;3810000.0;1320000.0;3810000.0;3110000.0;6800000.0;0.0;0.0;0.21533333333333332;0.0145;0.02;0.02;3.0283317856682714;10217.2001953125;6869.30224609375;2398.2353515625;22466.951171875;471126.75246076076;470837.3788951466;256364.22991750675;257856.28807006104;239905.9911129264;429045.3911783415;453031.4090164189;441111.30184097093;472465.0996282349;524660.8731758321;469491.6271179393;440807.61033253436;445401.9251867539;453909.8584926748;442383.3880292699;278659.4186322394;465883.2439315816;455358.8393812338;452884.3145119523;242087.5637286956;243342.44575359824;467386.15283757093;206845.01452394127;256364.22991750675;275.92489761573955;847348.5730691425;500727.6488924403;96225.62277984835;108487.76971798265;0;7;5;2;16;14;0;6;44;53;606255813785.2433;232650780305.0493;509748440940.0867;50445.340535600386;3777.8465055476304;-0.0;3930.4016918889106;1714062.4174964156;390773.2246103677;33099.32604707912;632090.9870696106;2.98457127578192;0.2628415279592017
2792;2019-05-18 15:32:41.765;596;585;203;204;168;100;179;24;3;28;734;220;1;30;182;118;275;556;241;191;178;-26;706;377;382;129;381;309;691;133.0;-1.0;1233.0;52.0;107.0;0;1;59;1;0;0;1;0;1;0;1;0;1;0;0;36159.3828125;10777.2998046875;20913.173828125;2388.65893554688;584.0;208229;580.0;1202.0;Calculated values ==>;1558186361.765;332.76000000000005;331.66;293.46000000000004;293.56;289.96000000000004;283.16;276.14872888175563;291.06;275.56;273.46000000000004;275.96000000000004;346.56000000000006;295.16;273.26000000000005;276.16;291.36;284.96000000000004;300.66;328.76000000000005;292.26000000000005;290.96000000000004;331.16;331.56;270.56;240.16925963744896;268.67533136820026;276.14872888175563;297.26000000000005;7059999.999999999;3770000.0000000005;3820000.0000000005;1290000.0;3810000.0;3090000.0;6909999.999999999;0.022166666666666668;0.0;0.2055;0.008666666666666666;0.017833333333333333;0.04;3.0327579148297836;10777.2998046875;20913.173828125;2388.65893554688;36159.3828125;470130.96196172753;470242.62898860004;251313.48680052516;251652.9129262537;240223.10259163854;428973.91024759493;453004.80597285414;440780.27310602705;472954.5886681478;526501.500163964;469645.44853699213;440476.3296797733;444783.8392473439;453617.81744215277;444603.5710720723;281721.2401964257;465401.7286584967;454757.24944366486;452857.50524032436;243342.44575359824;245015.67932991832;467705.8505919076;207229.94832901916;226883.8592308989;276.07591376394913;847836.9630015732;500902.54474110703;96265.50026865836;108719.21317846343;0;7;5;2;16;15;0;6;44;53;606484637485.316;232729054205.0742;509934378940.1458;47994.59174167512;2257.4578196117;-0.0;9038.945840377019;1714882.4768213972;390823.5020483591;33099.32604707912;632199.0289397818;1.7398035376261982;0.1347941424249951
2793;2019-05-18 15:33:41.816;617;598;197;195;170;65;181;36;1;32;750;219;0;21;184;132;283;563;227;193;180;-24;690;369;374;136;372;300;684;-1.0;-1.0;1515.0;35.0;94.0;0;100;41;1;0;0;1;0;1;0;1;0;0;0;0;31559.1328125;9372.9833984375;19376.4140625;1383.22607421875;593.0;208230;586.0;1200.0;Calculated values ==>;1558186421.816;334.86;332.96000000000004;292.86;292.66;290.16;279.66;275.3239800832674;291.26000000000005;276.76000000000005;273.26000000000005;276.36;348.16;295.06;273.16;275.26000000000005;291.56;286.36;301.46000000000004;329.46000000000004;292.46000000000004;291.16;331.76000000000005;332.46000000000004;270.76000000000005;241.71165711629368;267.5978703862781;275.3239800832674;295.86;6900000.0;3690000.0;3740000.0;1360000.0;3720000.0000000005;3000000.0;6840000.000000001;0.0;0.0;0.2525;0.005833333333333333;0.015666666666666666;0.015666666666666666;3.026305822866992;9372.9833984375;19376.4140625;1383.22607421875;31559.1328125;475502.54758799606;473226.0569919158;249556.7132633154;248893.20124778396;241006.23483631675;429537.3511455088;454667.61556492484;442379.8145169229;472427.34351167246;528873.2616124821;470752.844224715;442232.80960689666;445272.2709286054;455433.44014290633;448330.69536619965;384682.5835051401;467523.581816775;456379.46862901305;454523.8241779035;245852.32104278926;248780.69988749037;466924.89337569306;205235.44016070582;249556.7132633154;275.276442432773;848401.7636368037;501070.60649863613;96296.95936119561;109055.24512812712;0;7;5;2;16;15;0;6;44;53;606711630264.8618;232808621779.91498;510117234234.7799;59878.95452494482;1526.5218104207588;-0.0;3211.151404328546;1715782.1871427714;390855.0620150686;33099.32604707912;632301.1998548054;2.1444076273114687;0.17306297339592736
2794;2019-05-18 15:34:41.776;637;610;232;234;195;51;186;40;2;36;765;218;0;16;186;138;279;555;224;194;185;-22;646;362;367;139;366;301;640;-2.0;120.0;1019.0;12.0;86.0;0;100;37;1;0;0;1;0;1;0;1;0;0;0;0;30781.955078125;8423.59375;17855.03515625;1370.61145019531;601.0;208231;595.0;1202.0;Calculated values ==>;1558186481.776;336.86;334.16;296.36;296.56;292.66;278.26000000000005;274.5913991737795;291.76000000000005;277.16;273.36;276.76000000000005;349.66;294.96000000000004;273.16;274.76000000000005;291.76000000000005;286.96000000000004;301.06;328.66;292.56;291.66;332.66;333.26000000000005;270.96000000000004;242.35481222062532;267.7187500070086;274.5913991737795;295.56;6459999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3010000.0;6400000.0;0.0;0.02;0.16983333333333334;0.002;0.014333333333333333;0.014333333333333333;3.0300854254564085;8423.59375;17855.03515625;1370.61145019531;30781.955078125;483626.26731342374;480338.9776318939;265417.3188406047;266376.5479516373;250569.65411015894;430014.67791919125;456545.83446345694;442319.071281641;472424.9728513876;530361.0249238308;470497.8680624812;442024.1650760851;444357.3337933654;456710.18191563094;450516.22043594427;409530.20184098213;471964.2522028567;457663.3959569731;456405.4287182841;249617.41799618208;252127.67657613798;466701.2384870821;203474.76980272852;265417.3188406047;274.5656637654365;848920.9263635121;501218.8124384277;96319.89270814962;109365.30036376274;0;7;5;2;16;15;0;6;44;53;606933782065.0032;232891066779.96744;510297414034.89453;40563.72386783531;526.4529373687072;0.0;2737.496241580072;1716618.6514483634;390872.15873256244;33099.32604707912;632350.7388705104;1.585131181969975;0.12254231583878988
2795;2019-05-18 15:35:41.777;633;605;226;224;200;37;190;34;3;38;770;217;1;18;188;141;259;511;222;196;189;-20;613;351;356;141;355;300;608;-2.0;102.0;451.0;44.0;63.0;0;100;34;1;0;0;1;0;1;0;1;0;0;0;0;30062.318359375;7810.51611328125;16904.1640625;1370.0751953125;600.0;208232;597.0;1201.0;Calculated values ==>;1558186541.777;336.46000000000004;333.66;295.76000000000005;295.56;293.16;276.86;273.4187578820637;292.16;276.56;273.46000000000004;276.96000000000004;350.16;294.86;273.26000000000005;274.96000000000004;291.96000000000004;287.26000000000005;299.06;324.26000000000005;292.76000000000005;292.06;332.86;333.16;271.16;242.77792619122317;267.5978703862781;273.4187578820637;295.36;6130000.0;3510000.0;3560000.0;1410000.0;3550000.0;3000000.0;6080000.0;0.0;0.017;0.07516666666666666;0.007333333333333333;0.0105;0.0105;3.0277230920040763;7810.51611328125;16904.1640625;1370.0751953125;30062.318359375;486683.59249448753;483268.30906620494;402211.5341125057;264271.09338561574;253893.63640226962;430735.4089219946;458877.4831168434;442673.11146970803;472358.58907936385;530957.6171114945;470514.32886227703;442379.8145169229;444843.92514786584;458764.45873459685;452901.3683343994;414679.6720609872;469239.8869878894;459691.5705057278;458741.3219607375;250454.15340279948;251709.28920128586;466618.3338627386;200146.54653712554;402211.5341125057;273.2183991169473;849427.9704254722;501354.09894186247;96342.73214415219;109654.96518456898;0;7;5;2;16;15;0;6;44;53;607150685679.7412;232975068179.86597;510477717039.67676;18229.913464099114;1954.1264403878292;0.0;593.5627724064344;1717108.6065913206;390892.830571877;33099.32604707912;632378.4981582405;0.7965419794551121;0.06972468099350049
2796;2019-05-18 15:36:41.787;621;601;221;220;175;24;190;25;-23;38;767;217;-20;18;189;128;248;517;229;197;190;-18;619;338;342;141;341;298;616;611.0;89.0;275.0;47.0;135.0;0;100;25;1;0;0;1;0;1;0;1;0;0;0;0;29606.912109375;7368.06298828125;17432.556640625;1350.69079589844;598.0;208233;595.0;1201.0;Calculated values ==>;1558186601.787;335.26000000000005;333.26000000000005;295.26000000000005;295.16;290.66;275.56;271.99741764416325;292.16;275.66;270.86;276.96000000000004;349.86;294.86;271.16;274.96000000000004;292.06;285.96000000000004;297.96000000000004;324.86;292.86;292.16;332.66;332.96000000000004;271.36;242.77792619122317;267.35522164206344;271.99741764416325;296.06;6190000.0;3379999.9999999995;3420000.0000000005;1410000.0;3410000.0;2980000.0;6160000.0;0.10183333333333335;0.014833333333333334;0.04583333333333333;0.007833333333333333;0.022500000000000003;0.12433333333333335;3.028039618841803;7368.06298828125;17432.556640625;1350.69079589844;29606.912109375;484322.35579411377;481783.4591871858;262189.9530014176;261734.33480725362;244642.13103376495;431541.1909327263;461068.4518427349;439224.0832595134;472358.58907936385;530796.494312866;470785.54043094855;439678.4812000956;445239.70399650995;461090.70703611366;453328.251733805;407703.5447193197;469117.89844297717;461988.7563004571;461068.4518427349;249617.41799618208;250872.52762923925;466817.4960153872;196921.69306130937;208732.97334537722;271.88602023288195;849925.296886564;501480.6081823819;96365.40897291701;109941.15221360607;0;7;5;2;16;15;0;6;44;53;607360120579.7079;233059682279.8525;510657146939.64825;11105.526217417686;2114.183789806943;0.0;31373.71115983814;1717353.109332294;390926.7388075541;33099.32604707912;632644.936506625;1.705207901351116;0.037682355574685036
2797;2019-05-18 15:37:41.808;620;603;217;216;162;18;189;15;-32;35;762;216;-33;15;190;117;247;540;233;198;189;-16;603;338;343;140;343;296;603;-3.0;115.0;153.0;56.0;126.0;98;100;10;1;0;0;1;0;0;0;1;0;0;0;0;17365.259765625;6238.58056640625;6066.0478515625;1345.80834960938;598.0;208234;594.0;1200.0;Calculated values ==>;1558186661.808;335.16;333.46000000000004;294.86;294.76000000000005;289.36;274.96000000000004;271.99741764416325;292.06;274.66;269.96000000000004;276.66;349.36;294.76000000000005;269.86;274.66;292.16;284.86;297.86;327.16;292.96000000000004;292.06;332.56;332.96000000000004;271.56;242.56692532238324;267.1113755279542;271.99741764416325;296.46000000000004;6030000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;2960000.0;6030000.0;0.0;0.019166666666666665;0.025500000000000002;0.009333333333333334;0.021;0.021;3.02551835354718;6238.58056640625;6066.0478515625;1345.80834960938;17365.259765625;485948.7753128;483546.9763509432;261341.7754383054;260883.72950311925;240832.37065264038;431541.1909327263;460781.9733125516;438296.42880847026;472195.2020149266;530427.9792065774;470937.2746578549;438143.1473471288;445208.40686217137;460914.20479724783;451786.3389258026;414048.63491550216;474338.03585290123;461967.78083822364;460781.9733125516;249199.05678690012;250872.52762923925;467156.7300956298;195850.8051826652;261341.7754383054;271.45697079035693;850316.8686553151;501594.0365649922;96387.88766397376;110137.04245578339;0;7;5;2;16;15;0;6;44;53;607565692505.2109;233144011785.05887;510835409310.0845;6182.363402458029;2532.188632521003;0.0;4188.244155359171;1717497.2255024903;390965.47212975455;33099.32604707912;632941.3898573468;0.945229549063537;0.06935748618930425
2798;2019-05-18 15:38:41.778;614;597;211;209;165;36;191;14;-26;32;757;216;-28;11;186;119;241;516;235;197;190;-15;591;348;353;139;353;303;592;-1.0;116.0;1116.0;121.0;76.0;99;100;19;1;0;0;1;0;0;0;1;0;0;0;0;16790.025390625;6511.0341796875;5827.033203125;1374.37744140625;594.0;208235;591.0;1203.0;Calculated values ==>;1558186721.778;334.56;332.86;294.26000000000005;294.06;289.66;276.76000000000005;273.0942459734351;292.26000000000005;274.56;270.56;276.36;348.86;294.76000000000005;270.36;274.26000000000005;291.76000000000005;285.06;297.26000000000005;324.76000000000005;292.86;292.16;332.26000000000005;332.56;271.66;242.35481222062532;267.9596281332873;273.0942459734351;296.66;5910000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3030000.0;5920000.0;0.0;0.01933333333333333;0.186;0.020166666666666666;0.012666666666666666;0.012666666666666666;3.0337140658805892;6511.0341796875;5827.033203125;1374.37744140625;16790.025390625;486425.79133639723;483935.3647286001;259428.54444824063;258541.2871669199;242155.3086525995;430925.7729439634;459487.90123405727;437642.0229114993;472032.3497595296;529374.0820662462;469985.78420527827;437328.95505151706;443226.97429043637;458811.10526195535;450279.0723764006;416384.9045024986;472108.103191964;460295.6674585051;459352.8116281962;247943.99896000302;249199.05678690012;467395.78988382494;199410.4093714667;259428.54444824063;272.9154797598601;850601.3537180648;501700.2302311989;96410.54454480224;110236.10191011532;0;7;5;2;16;15;0;6;44;53;607774388105.3105;233227669935.0988;511015019460.17017;44311.080118446065;5404.371840332558;0.0;2532.374050946104;1717917.7938093506;391031.5770647246;33099.32604707912;632997.3670065168;3.8102487688734588;0.34801087712778955
2799;2019-05-18 15:39:41.789;596;590;209;208;168;44;190;13;-23;30;759;216;-24;9;185;113;238;515;243;197;190;-14;604;344;349;138;349;305;605;-1.0;113.0;896.0;167.0;107.0;76;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16747.94921875;7148.2392578125;5295.4814453125;1382.78527832031;588.0;208236;586.0;1201.0;Calculated values ==>;1558186781.789;332.76000000000005;332.16;294.06;293.96000000000004;289.96000000000004;277.56;272.6583383277491;292.16;274.46000000000004;270.86;276.16;349.06000000000006;294.76000000000005;270.76000000000005;274.06;291.66;284.46000000000004;296.96000000000004;324.66;292.86;292.16;331.76000000000005;331.96000000000004;271.76000000000005;242.14157278889297;268.19934244402924;272.6583383277491;297.46000000000004;6040000.0;3440000.0;3490000.0;1380000.0;3490000.0;3050000.0;6050000.0;0.0;0.01883333333333333;0.14933333333333335;0.02783333333333333;0.017833333333333333;0.017833333333333333;3.0296112930469556;7148.2392578125;5295.4814453125;1382.78527832031;16747.94921875;482434.6703317673;481458.1063721398;257689.5631459353;257271.30733842668;242708.173814338;431175.4696738307;459981.5583854159;437656.05685647397;471968.1179040911;529430.2317793416;469711.80575094564;437499.1961693786;442521.2416164823;459310.24615296075;450138.3238447166;410082.25449430733;470260.84095001756;460916.0252522871;459981.5583854159;245852.32104278926;246688.97952812296;467634.2265656527;198121.65126888003;257689.5631459353;272.3883786691555;850880.8880779999;501814.0783780235;96433.52511310048;110328.80652478964;0;7;5;2;16;15;0;6;44;53;607985026715.0227;233310785169.9852;511197452899.92084;35770.47123441403;7501.4333457601715;0.0;3607.540581770737;1718585.2624165267;391139.14515833074;33099.32604707912;633048.5423421446;3.390548937298803;0.32881399459663313
2800;2019-05-18 15:40:41.799;583;584;212;210;170;59;192;13;-21;28;763;216;-23;7;186;104;241;530;245;197;192;-13;625;347;351;136;352;306;626;-1.0;86.0;1195.0;260.0;106.0;52;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16904.431640625;7637.40771484375;4829.5634765625;1388.38427734375;583.0;208237;581.0;1201.0;Calculated values ==>;1558186841.799;331.46000000000004;331.56;294.36;294.16;290.16;279.06;272.9856168485579;292.36;274.46000000000004;271.06;275.96000000000004;349.46000000000004;294.76000000000005;270.86;273.86;291.76000000000005;283.56;297.26000000000005;326.16;292.86;292.36;331.26000000000005;331.46000000000004;271.86;241.71165711629368;268.3187672390254;272.9856168485579;297.66;6250000.0;3470000.0000000005;3510000.0;1360000.0;3520000.0000000005;3060000.0;6260000.0;0.0;0.014333333333333333;0.19916666666666666;0.043333333333333335;0.017666666666666667;0.017666666666666667;3.0303902426396663;7637.40771484375;4829.5634765625;1388.38427734375;16904.431640625;478089.27576134074;478119.11178578227;257656.6683659004;256851.61872224146;242679.95656140943;430988.63858405815;459936.72070397437;437742.05038880615;472036.2627623985;529772.1475778342;469574.45669621165;437427.84448784514;442016.3825157325;458970.0676224462;448270.3634199246;400872.2056391931;469845.71924630314;460606.5286895085;459936.72070397437;243760.74795305103;244597.3647265701;468010.6732501067;198879.70446277974;257656.6683659004;272.70147481749206;851161.3713245346;501937.31263839686;96456.62204157395;110413.19596168758;0;7;5;2;16;15;0;6;44;53;608195061714.9894;233392998869.97214;511380783449.8917;47573.417230266925;11662.341980784167;0.0;3573.61425797264;1719279.9105756893;391298.86990238115;33099.32604707912;633108.3952729591;4.5332199242875335;0.4626899934078624
2801;2019-05-18 15:41:41.800;580;581;212;213;172;79;196;13;-19;27;768;216;-21;4;186;97;250;542;236;197;195;-12;656;351;356;135;356;307;658;-2.0;-1.0;1381.0;182.0;99.0;50;100;36;1;0;0;1;0;0;0;1;0;0;0;0;18300.79296875;8501.505859375;5010.26220703125;1404.56970214844;580.0;208238;578.0;1199.0;Calculated values ==>;1558186901.8;331.16;331.26000000000005;294.36;294.46000000000004;290.36;281.06;273.4187578820637;292.76000000000005;274.46000000000004;271.26000000000005;275.86;349.96000000000004;294.76000000000005;271.06;273.56;291.76000000000005;282.86;298.16;327.36;292.86;292.66;330.96000000000004;331.16;271.96000000000004;241.49495122638035;268.43790593516167;273.4187578820637;296.76000000000005;6559999.999999999;3510000.0;3560000.0;1350000.0;3560000.0;3070000.0;6580000.0;0.0;0.0;0.23016666666666669;0.030333333333333334;0.0165;0.0165;3.0258081758468807;8501.505859375;5010.26220703125;1404.56970214844;18300.79296875;473861.2910846347;473769.1602952372;255939.7436708437;256316.91097654533;242343.53204933403;430735.4089219946;459691.5705057278;437828.56808052456;472070.4381999017;530218.9530916922;469436.86616945645;437514.20447033056;441357.27833241806;458331.9995530319;446462.31714511063;273181.2583641979;467525.2900665426;459826.77920233493;459556.22810200317;242505.85365607988;243342.44575359824;468247.46116362757;200211.6335306175;255939.7436708437;273.24399241643357;851454.7530855396;502071.805826202;96479.89704595188;110495.19587559426;0;7;5;2;16;15;0;6;44;53;608407165249.7332;233474300224.87393;511564686514.66956;54691.49776890362;8130.420104867973;-0.0;3359.6719931141315;1720132.1324031134;391463.8123352237;33099.32604707912;633166.1736212715;4.436852456264696;0.41410942312492766
2802;2019-05-18 15:42:41.820;588;581;208;212;149;90;199;14;-21;26;774;216;-22;2;185;96;263;549;230;198;198;-11;669;358;363;135;363;306;671;-3.0;-1.0;1384.0;220.0;85.0;76;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19406.203125;8774.216796875;5972.13916015625;1400.20593261719;580.0;208239;576.0;1199.0;Calculated values ==>;1558186961.82;331.96000000000004;331.26000000000005;293.96000000000004;294.36;288.06;282.16;274.1680685717883;293.06;274.56;271.06;275.76000000000005;350.56000000000006;294.76000000000005;270.96000000000004;273.36;291.66;282.76000000000005;299.46000000000004;328.06;292.96000000000004;292.96000000000004;330.76000000000005;331.16;272.06;241.49495122638035;268.3187672390254;274.1680685717883;296.16;6690000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;6709999.999999999;0.0;0.0;0.23066666666666666;0.03666666666666667;0.014166666666666666;0.014166666666666666;3.0258081758468807;8774.216796875;5972.13916015625;1400.20593261719;19406.203125;473502.2221584147;472141.3188018642;253868.05107429804;255316.97417989545;235123.30722993994;430280.9020939914;458994.64414827694;437742.05038880615;471972.7596631712;530921.7713363036;469574.45669621165;437585.1090581189;441268.9435772527;457061.7909713768;444934.9015076662;279605.79249039356;466933.782956472;458857.5321226224;458857.5321226224;241669.27786274583;243342.44575359824;468345.8528238868;201998.96685392613;253868.05107429804;273.97456770507057;851769.0827945434;502215.81816974346;96503.2779672776;110586.74639362886;0;7;5;2;16;15;0;6;44;53;608622937149.6646;233555327224.84818;511748647814.6111;54378.07126871232;9766.052485565224;-0.0;2904.017648184595;1721041.3484491631;391612.99931918713;33099.32604707912;633218.3884340703;4.152471706403746;0.39029863641721524
2803;2019-05-18 15:43:41.770;600;584;195;197;165;84;201;17;-22;26;777;216;-23;1;183;109;270;553;241;199;200;-10;668;364;369;137;369;305;669;-1.0;0.0;1455.0;147.0;80.0;99;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19084.654296875;8702.19140625;6864.80078125;1386.14221191406;580.0;208240;577.0;1200.0;Calculated values ==>;1558187021.77;333.16;331.56;292.66;292.86;289.66;281.56;274.8017692304317;293.26000000000005;274.86;270.96000000000004;275.76000000000005;350.86;294.76000000000005;270.86;273.26000000000005;291.46000000000004;284.06;300.16;328.46000000000004;293.06;293.16;330.86;331.16;272.16;241.92719264551067;268.19934244402924;274.8017692304317;297.26000000000005;6680000.0;3640000.0;3690000.0;1370000.0;3690000.0;3050000.0;6690000.000000001;0.0;0.0;0.24250000000000002;0.0245;0.013333333333333334;0.013333333333333334;3.0283317856682714;8702.19140625;6864.80078125;1386.14221191406;19084.654296875;475504.2343743806;472869.71646722814;249434.27656643093;250111.63961164193;239890.62162464904;429879.7862731237;458313.4302660672;437812.597326149;471708.256711685;531310.4117884313;469711.80575094564;437656.05685647397;441331.01728135947;455792.1050209973;445764.64951268205;391817.0966638781;467863.20267007366;458035.7731655658;458174.6768606203;242087.5637286956;243342.44575359824;468168.22433389036;203737.3953556874;249434.27656643093;274.6765249450872;852089.5726423595;502361.3335409394;96526.47818552724;110693.63174780933;0;7;5;2;16;15;0;6;44;53;608842354149.8391;233636859224.91302;511931795064.7568;56763.236477836945;6478.555309965974;-0.0;2783.205337255859;1721966.7541998166;391748.2582411478;33099.32604707912;633265.7424643826;3.8945598831175885;0.3646607493362718
2804;2019-05-18 15:44:41.761;609;586;192;191;166;80;203;24;-21;27;776;216;-23;0;180;126;272;555;244;200;202;-9;691;366;371;139;371;308;693;-1.0;-1.0;1308.0;138.0;88.0;99;100;44;1;0;0;1;0;0;0;1;0;0;1;0;19563.06640625;9567.4130859375;7180.07421875;1401.6271972656198;581.0;208241;577.0;1200.0;Calculated values ==>;1558187081.761;334.06;331.76000000000005;292.36;292.26000000000005;289.76000000000005;281.16;275.0112864084945;293.46000000000004;275.56;271.06;275.86;350.76;294.76000000000005;270.86;273.16;291.16;285.76000000000005;300.36;328.66;293.16;293.36;330.86;331.26000000000005;272.26000000000005;242.35481222062532;268.5567601203482;275.0112864084945;297.56;6909999.999999999;3660000.0;3710000.0;1390000.0;3710000.0;3080000.0;6930000.0;0.0;0.0;0.218;0.023;0.014666666666666666;0.014666666666666666;3.0281770488312048;9567.4130859375;7180.07421875;1401.6271972656198;19563.06640625;474115.05144390475;470149.81752420287;247607.68983741652;247285.467095125;239577.4215474087;429743.705733735;458270.4941942976;437285.26766895736;471541.1619817675;530979.842226762;469299.032968294;436968.1147638701;440539.589879252;455030.9017654733;447985.1816989505;282171.9005260609;464957.6278157604;457852.71336032555;458131.38596755697;242087.5637286956;243760.74795305103;467990.2428578861;204243.11554184166;247607.68983741652;274.8809834573959;852411.5886715635;502513.5574078756;96549.70611253427;110810.6548165928;0;7;5;2;16;15;0;6;44;53;609064320849.6062;233719646804.82617;512115667479.56384;50803.18916371122;6066.1839282690225;-0.0;3087.680876575393;1722863.0066211903;391852.782053766;33099.32604707912;633314.6591775054;3.303580125746815;0.3110111218778452
2805;2019-05-18 15:45:41.791;619;591;205;203;166;76;204;29;-22;30;773;215;-23;0;180;134;280;561;244;202;203;-8;687;377;382;140;382;305;688;-1.0;-1.0;1471.0;237.0;81.0;99;100;42;1;0;0;1;0;0;0;1;0;0;1;0;19411.591796875;9303.51953125;6982.82421875;1385.39611816406;584.0;208242;579.0;1202.0;Calculated values ==>;1558187141.791;335.06;332.26000000000005;293.66;293.46000000000004;289.76000000000005;280.76000000000005;276.14872888175563;293.56;276.06;270.96000000000004;276.16;350.46000000000004;294.66;270.86;273.16;291.16;286.56;301.16;329.26000000000005;293.36;293.46000000000004;331.06;331.56;272.36;242.56692532238324;268.19934244402924;276.14872888175563;297.56;6870000.0;3770000.0000000005;3820000.0000000005;1400000.0;3820000.0000000005;3050000.0;6880000.0;0.0;0.0;0.24516666666666667;0.0395;0.013500000000000002;0.013500000000000002;3.0327579148297836;9303.51953125;6982.82421875;1385.39611816406;19411.591796875;476176.857219588;471601.0497666869;252111.13040675447;251427.74343169222;239702.4661753217;428973.91024759493;456625.8970207494;437812.597326149;471703.5210853088;530892.8472578947;469591.34527448076;437656.05685647397;441181.0962547605;453151.90741170105;447121.11879029975;384166.0325504662;466654.02375761647;456340.33282012166;456483.199972135;242924.1476594651;245015.67932991832;467950.7000000316;206901.68985158723;252111.13040675447;275.9515011682043;852736.5398841773;502670.8938084964;96572.9429194156;110928.73798225918;0;7;5;2;16;15;0;6;44;53;609290333799.4985;233803388654.78625;512299659429.47614;56611.657482513394;10311.435900863553;-0.0;2759.0229391326375;1723758.5779046763;391989.3304590263;33099.32604707912;633363.4060705457;3.943138414347255;0.3932762723056365
2806;2019-05-18 15:46:41.782;625;591;216;215;183;79;206;37;-20;33;768;215;-21;0;178;144;275;540;242;203;205;-7;641;385;389;142;389;308;641;-1.0;88.0;1407.0;177.0;78.0;99;100;50;1;0;0;1;0;0;0;1;0;0;1;0;19076.833984375;9199.0263671875;6223.00048828125;1397.34265136719;584.0;208243;579.0;1200.0;Calculated values ==>;1558187201.782;335.66;332.26000000000005;294.76000000000005;294.66;291.46000000000004;281.06;276.9606089950914;293.76000000000005;276.86;271.16;276.46000000000004;349.96000000000004;294.66;271.06;273.16;290.96000000000004;287.56;300.66;327.16;293.46000000000004;293.66;331.06;331.56;272.46000000000004;242.98782864720522;268.5567601203482;276.9606089950914;297.36;6409999.999999999;3850000.0;3890000.0;1420000.0;3890000.0;3080000.0;6409999.999999999;0.0;0.014666666666666666;0.23450000000000001;0.029500000000000002;0.013000000000000001;0.013000000000000001;3.0277117286154245;9199.0263671875;6223.00048828125;1397.34265136719;19076.833984375;482433.93170604383;477378.7403051817;258401.1515060762;258000.2292619236;246427.32738143072;428391.1821097931;455755.8031289765;437443.34373287327;471734.03124744946;530143.0248383192;469177.9388570521;437285.26766895736;440539.589879252;451626.62778423796;447148.5387295731;409916.82821940497;469460.47687876824;455320.6411976074;455610.93104140507;242924.1476594651;245015.67932991832;467772.34329588304;209027.23584265585;258401.1515060762;276.7949618257602;853057.2286560935;502825.058563252;96596.12893080605;111038.7700145254;0;7;5;2;16;15;0;6;44;53;609521599105.175;233887975965.0337;512483531845.014;53563.57730025599;7632.980669870202;0.0;2563.7271339592758;1724676.5671448412;392138.84483369906;33099.32604707912;633407.7556678469;3.790884377572608;0.3648507517746187
2807;2019-05-18 15:47:41.792;618;590;216;216;179;54;201;41;-22;37;764;214;-24;-1;179;141;269;536;228;203;200;-7;674;365;370;142;368;304;670;-2.0;68.0;1230.0;187.0;172.0;0;100;45;1;0;0;1;1;0;0;1;0;0;1;0;32249.109375;9375.7255859375;18923.087890625;1375.0671386718802;585.0;208244;578.0;1200.0;Calculated values ==>;1558187261.792;334.96000000000004;332.16;294.76000000000005;294.76000000000005;291.06;278.56;274.9066339382667;293.26000000000005;277.26000000000005;270.96000000000004;276.86;349.56000000000006;294.56;270.76000000000005;273.06;291.06;287.26000000000005;300.06;326.76000000000005;293.46000000000004;293.16;330.96000000000004;331.66;272.46000000000004;242.98782864720522;268.0796299477929;274.9066339382667;295.96000000000004;6740000.000000001;3650000.0;3700000.0;1420000.0;3679999.9999999995;3040000.0;6700000.0;0.0;0.011333333333333334;0.20500000000000002;0.03116666666666667;0.028666666666666667;0.028666666666666667;3.0275562525805273;9375.7255859375;18923.087890625;1375.0671386718802;32249.109375;477568.8908852558;473693.5544069756;256849.4463749499;256849.4463749499;244184.27088148065;429811.8947417682;458152.96638546156;438039.0146135774;472128.42060986464;530028.8573987164;469608.3408413213;437727.04723144654;441243.57701197703;455392.3359206399;450415.5255331822;283266.48661649553;464892.4249226822;458430.6779884332;458013.8845142973;242505.85365607988;245433.99809710225;467772.34329588304;203747.38053579105;256849.4463749499;274.68510946752406;853485.0161367194;502979.8739611034;96619.23619628852;111248.35567610573;0;7;5;2;17;15;0;6;44;53;609749337055.1389;233973190165.02014;512667162444.9848;48029.78498594621;8228.778006022867;0.0;5766.713893327958;1725523.3195989837;392271.0481861975;33099.32604707912;633477.1875797869;2.090231395399416;0.18256841250182726
2808;2019-05-18 15:48:41.773;627;600;209;207;166;45;178;39;-24;39;759;214;-26;-1;182;132;271;550;221;202;178;-6;669;360;365;142;363;303;665;-1.0;-1.0;913.0;86.0;149.0;0;100;43;1;0;0;1;1;0;0;1;0;0;1;0;31448.021484375;9157.646484375;18822.19140625;1367.72814941406;589.0;208245;582.0;1200.0;Calculated values ==>;1558187321.773;335.86;333.16;294.06;293.86;289.76000000000005;277.66;274.38016830617;290.96000000000004;277.06;270.76000000000005;277.06;349.06000000000006;294.56;270.56;273.06;291.36;286.36;300.26000000000005;328.16;293.36;290.96000000000004;331.36;332.06;272.56;242.98782864720522;267.9596281332873;274.38016830617;295.26000000000005;6690000.000000001;3600000.0;3650000.0;1420000.0;3629999.9999999995;3030000.0;6650000.0;0.0;0.0;0.15216666666666667;0.014333333333333333;0.024833333333333332;0.024833333333333332;3.0269325067699437;9157.646484375;18822.19140625;1367.72814941406;31448.021484375;479527.93811339425;475867.72820928437;254497.64418613882;253773.39944357515;240299.61669373792;430148.3826014536;455751.94372971024;437953.82195464283;472325.50216173066;529582.9255284944;469745.62710042845;437642.0229114993;441455.363107709;456643.7635023736;449995.63183530286;391888.22228839865;467902.5187889236;459088.8889116735;455751.94372971024;244179.05427248686;247107.31509690773;467871.8059836037;202636.05880532291;254497.64418613882;274.23149455278457;854015.6574704242;503134.2698207089;96642.08558573687;111562.80006436823;0;7;5;2;17;15;0;6;44;53;609969767229.9426;234058363184.9443;512849204779.8227;35807.519625888184;3801.7123762220244;-0.0;4997.815105332023;1726221.742566129;392371.2705254996;33099.32604707912;633566.8635816332;1.5199572954903509;0.11929904566429991
2809;2019-05-18 15:49:41.793;633;605;215;214;167;39;149;35;-27;40;754;213;-28;-2;183;127;270;560;213;198;149;-6;655;356;362;140;360;301;650;-1.0;75.0;829.0;0.0;134.0;0;100;35;1;0;0;1;1;0;0;1;0;0;0;0;30439.384765625;8451.76953125;18393.2265625;1358.56921386719;592.0;208246;585.0;1201.0;Calculated values ==>;1558187381.793;336.46000000000004;333.66;294.66;294.56;289.86;277.06;273.955091788801;288.06;276.66;270.46000000000004;277.16;348.56000000000006;294.46000000000004;270.36;272.96000000000004;291.46000000000004;285.86;300.16;329.16;292.96000000000004;288.06;331.66;332.36;272.56;242.56692532238324;267.7187500070086;273.955091788801;294.46000000000004;6550000.0;3560000.0;3620000.0000000005;1400000.0;3600000.0;3010000.0;6500000.0;0.0;0.0125;0.13816666666666666;0.0;0.022333333333333334;0.022333333333333334;3.028984820974064;8451.76953125;18393.2265625;1358.56921386719;30439.384765625;482028.5689832545;478423.27766904054;257501.99264299078;257112.8286448474;241018.97882362426;430412.23801567365;452122.4443351143;437940.2675631159;472686.4266018815;529213.9030116784;469899.7121042447;437785.01000687695;441728.28212843963;457273.3875626309;449989.71597663057;400635.2375394504;471473.518452366;459016.37217970134;452122.4443351143;245433.99809710225;248362.34728340767;468148.96880856965;201972.2588119733;257501.99264299078;273.955091788801;854531.5577651387;503281.06386917026;96664.81230347189;111873.03192350359;0;7;5;2;17;15;0;6;44;53;610187939929.8733;234142991384.91742;513030465179.7651;32602.913209116203;0.0;0.0;4346.523421124092;1726792.0195352195;392402.9620222702;33099.32604707912;633644.7590258248;1.3100980754465474;0.08776893005130845
