;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2810;2019-05-18 15:50:41.764;635;606;220;219;170;32;157;31;-29;40;751;213;-30;-2;185;125;266;558;208;197;156;-5;648;348;353;137;351;298;645;562.0;84.0;0.0;0.0;116.0;0;100;26;1;0;0;1;1;0;0;1;0;0;1;0;30387.505859375;7795.5517578125;18299.35546875;1359.33056640625;593.0;208247;586.0;1200.0;Calculated values ==>;1558187441.764;336.66;333.76000000000005;295.16;295.06;290.16;276.36;273.0942459734351;288.86;276.26000000000005;270.26000000000005;277.16;348.26;294.46000000000004;270.16;272.96000000000004;291.66;285.66;299.76000000000005;328.96000000000004;292.86;288.76000000000005;331.76000000000005;332.46000000000004;272.66;241.92719264551067;267.35522164206344;273.0942459734351;293.96000000000004;6480000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;2980000.0;6450000.0;0.09366666666666666;0.014;0.0;0.0;0.01933333333333333;0.11299999999999999;3.026305822866992;7795.5517578125;18299.35546875;1359.33056640625;30387.505859375;483110.6705262933;479161.1761772154;259791.28757399207;259381.70770542326;242099.40832256633;430925.7729439634;454814.6796413608;438307.6172986034;473078.44118532055;529130.8500850014;470309.3274923298;438153.8488135099;442355.14872712403;458993.52294359874;451145.00746037747;402226.9442243491;471797.16235230764;460295.6674585051;454674.5528138802;245852.32104278926;248780.69988749037;468661.43441217777;199863.94513942164;210117.00077719474;273.0942459734351;855038.203522778;503416.39277254714;96687.45052119461;112178.65565064059;0;7;5;2;17;15;0;6;44;53;610402336254.7164;234226051219.85666;513210078324.63367;0.0;0.0;0.0;27635.003380145456;1727063.5791611408;392402.9620222702;33099.32604707912;633911.1429344909;1.006584250800909;-0.017463387135740072
2811;2019-05-18 15:51:41.794;634;605;215;215;169;24;167;22;-30;38;752;213;-32;-2;186;122;261;550;209;197;166;-5;637;339;344;134;343;296;635;323.0;78.0;303.0;0.0;98.0;0;100;16;1;0;0;1;1;0;0;1;0;0;0;0;29728.8671875;7036.5712890625;18116.20703125;1354.21105957031;592.0;208248;585.0;1200.0;Calculated values ==>;1558187501.794;336.56;333.66;294.66;294.66;290.06;275.56;272.10816812424576;289.86;275.36;270.16;276.96000000000004;348.36;294.46000000000004;269.96000000000004;272.96000000000004;291.76000000000005;285.36;299.26000000000005;328.16;292.86;289.76000000000005;331.66;332.36;272.66;241.2770596917726;267.1113755279542;272.10816812424576;294.06;6370000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2960000.0;6350000.0;0.05383333333333333;0.013000000000000001;0.050499999999999996;0.0;0.01633333333333333;0.07016666666666665;3.0264627686668413;7036.5712890625;18116.20703125;1354.21105957031;29728.8671875;484191.27828332037;480178.22904855706;258346.54696967924;258346.54696967924;242083.41029514014;431480.97241316177;457679.4097196208;438602.1121803833;473273.9119493556;529388.0150701234;470581.2259578469;438296.42880847026;442768.92604114447;460384.55026300723;452314.36310842243;405286.7879720686;471820.4628317865;461683.90579988866;457543.89092831855;245433.99809710225;248362.34728340767;469072.58341095806;197468.58989117702;211639.7057906859;272.10816812424576;855539.4237828174;503540.0555983915;96710.0746744904;112482.27040283964;0;7;5;2;17;15;0;6;44;53;610611540804.6167;234307391869.8179;513388367424.5487;12177.242875604916;0.0;0.0;17254.276990490554;1727165.1069235678;392402.9620222702;33099.32604707912;634285.4073094027;1.110330541288563;0.02409194578517182
2812;2019-05-18 15:52:41.785;634;603;210;209;163;20;175;15;-23;35;755;212;-32;-1;187;119;256;544;222;197;175;-4;600;343;348;132;348;296;601;-2.0;85.0;1687.0;373.0;36.0;99;85;3;1;0;0;1;0;0;0;1;0;0;0;0;16100.78125;5767.23095703125;6005.75390625;1259.47338867188;589.0;208249;584.0;1200.0;Calculated values ==>;1558187561.785;336.56;333.46000000000004;294.16;294.06;289.46000000000004;275.16;272.5487779782249;290.66;274.66;270.86;276.66;348.66;294.36;269.96000000000004;273.06;291.86;285.06;298.76000000000005;327.56;292.86;290.66;331.56;332.06;272.76000000000005;240.83765695389522;267.1113755279542;272.5487779782249;295.36;6000000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;2960000.0;6010000.0;0.0;0.014166666666666666;0.2811666666666667;0.06216666666666667;0.006;0.006;3.0269325067699437;5767.23095703125;6005.75390625;1259.47338867188;16100.78125;488225.7907678434;483772.0339279832;258371.31513482958;257943.68721280483;241215.33258145882;431237.1583312671;458118.576123233;439663.0375841038;473242.3297776949;529700.0950098718;470462.41181851807;438296.42880847026;442914.171103171;459736.37117728806;451180.1868752954;418274.70696047717;475187.38341037044;461070.26705327537;458118.576123233;245015.67932991832;247107.31509690773;469443.23309354973;197848.4799508029;258371.31513482958;272.2756732847322;855921.280233853;503646.7379460015;96731.85211118389;112683.2565921222;0;7;5;2;17;15;0;6;44;53;610819109665.2239;234387179900.05127;513565940785.0681;67990.19312122978;16884.140487040764;0.0;1198.4835659304206;1727833.0686828669;392543.6420882314;33099.32604707912;634439.1572485386;6.604495906311575;0.6510868030262448
2813;2019-05-18 15:53:41.785;621;587;204;202;179;35;182;16;-12;33;757;213;-17;0;185;128;240;483;229;195;181;-3;578;349;353;133;354;299;579;-2.0;113.0;991.0;227.0;7.0;99;70;2;1;0;0;1;0;0;0;1;0;0;0;0;14863.0322265625;5434.26513671875;5648.25341796875;1192.06066894531;581.0;208250;577.0;1199.0;Calculated values ==>;1558187621.785;335.26000000000005;331.86;293.56;293.36;291.06;276.66;273.20264511476705;291.36;274.76000000000005;271.96000000000004;276.46000000000004;348.86;294.46000000000004;271.46000000000004;273.16;291.66;285.96000000000004;297.16;321.46000000000004;292.66;291.26000000000005;330.86;331.26000000000005;272.86;241.05796691057077;267.47669482898436;273.20264511476705;296.06;5780000.0;3490000.0;3529999.9999999995;1330000.0;3540000.0;2990000.0;5790000.0;0.0;0.01883333333333333;0.16516666666666666;0.03783333333333334;0.0011666666666666668;0.0011666666666666668;3.0256535679571783;5434.26513671875;5648.25341796875;1192.06066894531;14863.0322265625;488795.9818448278;483994.82231363497;257236.6225481834;256374.31087086134;247434.47050564672;430862.6128555636;458267.20404900186;440664.32944313687;472917.67418972735;529679.4811607535;470173.0258749519;439913.33508480777;442440.624843124;458515.6908689271;451397.35314166994;420523.48044405755;468775.68440410675;460026.9349029475;458130.8797131523;242087.5637286956;243760.74795305103;469404.97851980914;199473.86523338137;257236.6225481834;272.9447812096624;856179.3120128243;503740.0837467828;96752.28156166403;112780.37331982402;0;7;5;2;17;15;0;6;44;53;611029409665.2239;234466679900.05127;513744440785.0681;39836.62500531128;10212.393786003186;0.0;234.3766333591304;1728731.625500588;392769.4465405068;33099.32604707912;634451.0977501993;4.096547385336083;0.4207853858092089
2814;2019-05-18 15:54:41.766;595;576;201;200;173;34;185;18;-1;32;759;213;-6;2;185;134;232;460;235;196;185;-2;579;345;350;134;350;299;580;-1.0;84.0;835.0;153.0;8.0;76;61;1;1;0;0;1;0;0;0;1;0;0;0;0;13710.82421875;5406.91064453125;4896.1357421875;1124.16479492188;572.0;208251;569.0;1200.0;Calculated values ==>;1558187681.766;332.66;330.76000000000005;293.26000000000005;293.16;290.46000000000004;276.56;272.7676641592781;291.66;274.96000000000004;273.06;276.36;349.06000000000006;294.46000000000004;272.56;273.36;291.66;286.56;296.36;319.16;292.76000000000005;291.66;330.06;330.36;272.96000000000004;241.2770596917726;267.47669482898436;272.7676641592781;296.66;5790000.0;3450000.0;3500000.0;1340000.0;3500000.0;2990000.0;5800000.0;0.0;0.014;0.13916666666666666;0.025500000000000002;0.0013333333333333333;0.0013333333333333333;3.0295629957343784;5406.91064453125;4896.1357421875;1124.16479492188;13710.82421875;485109.69471327343;482336.0590932519;255887.08394445688;255467.83359256244;245279.36789061403;431113.4868728058;459152.06610744115;442293.9462859474;472689.592463476;529887.827313735;470173.0258749519;441556.94245388557;442733.2750669633;459152.06610744115;452955.0417519932;417639.4376421924;465038.75595736783;460628.03431206016;459152.06610744115;238741.38928724395;239996.17471937067;469366.78838317865;198553.77828462288;255887.08394445688;272.56400845716206;856417.3520797577;503830.3982695545;96771.57732825077;112868.21540394238;0;7;5;2;17;15;0;6;44;53;611240242880.0361;234546754534.97998;513923783974.90845;33920.50671351766;6905.731757513173;0.0;271.0199762173123;1729346.0736274892;392912.0524137445;33099.32604707912;634455.3080549232;3.5964381679824458;0.36479965952546306
2815;2019-05-18 15:55:41.796;575;569;202;201;171;32;189;19;7;32;758;213;2;7;186;136;233;466;236;197;188;0;580;343;348;135;348;304;582;-1.0;85.0;608.0;103.0;8.0;24;57;6;1;0;0;1;0;0;0;1;0;0;0;0;12333.1357421875;5630.6767578125;3468.68286132812;1109.09228515625;564.0;208252;561.0;1198.0;Calculated values ==>;1558187741.796;330.66;330.06;293.36;293.26000000000005;290.26000000000005;276.36;272.5487779782249;292.06;275.06;273.86;276.36;348.96000000000004;294.46000000000004;273.36;273.86;291.76000000000005;286.76000000000005;296.46000000000004;319.76000000000005;292.86;291.96000000000004;329.26000000000005;329.56;273.16;241.49495122638035;268.0796299477929;272.5487779782249;296.76000000000005;5800000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3040000.0;5820000.0;0.0;0.014166666666666666;0.10133333333333333;0.017166666666666667;0.0013333333333333333;0.0013333333333333333;3.0257309507603405;5630.6767578125;3468.68286132812;1109.09228515625;12333.1357421875;482194.8467474283;481112.89771934034;256183.79969162782;255763.17935536936;244515.17085710407;431237.1583312671;460004.1603534115;442433.1482669151;472558.57531478856;529402.1194473583;469487.94752709236;441691.54992388893;442433.1482669151;459602.28324466385;453581.8423445852;417617.36558674;465708.14425633097;461070.26705327537;459870.3299684906;235395.46725036926;236650.15891445865;469426.83520598995;198082.69077218155;256183.79969162782;272.36878454685444;856634.4935958285;503922.42415447766;96790.19710914705;112937.95707901595;0;7;5;2;17;15;0;6;44;53;611449747579.9363;234627494884.9415;514104774424.8222;24760.846359466334;4658.074479447044;0.0;271.5820403691503;1729835.329408502;393008.4656481992;33099.32604707912;634459.8319992343;2.908423643234819;0.29230555533163
2816;2019-05-18 15:56:41.786;562;561;203;202;171;35;194;19;11;32;758;214;7;11;187;136;236;476;240;198;194;0;586;348;353;137;353;308;588;-1.0;83.0;1130.0;245.0;105.0;6;58;16;1;0;0;1;0;0;0;1;0;0;0;0;12491.0322265625;6245.6884765625;3024.97436523438;1129.25988769531;556.0;208253;554.0;1196.0;Calculated values ==>;1558187801.786;329.36;329.26000000000005;293.46000000000004;293.36;290.26000000000005;276.66;273.0942459734351;292.56;275.06;274.26000000000005;276.36;348.96000000000004;294.56;273.86;274.26000000000005;291.86;286.76000000000005;296.76000000000005;320.76000000000005;292.96000000000004;292.56;328.56;328.76000000000005;273.16;241.92719264551067;268.5567601203482;273.0942459734351;297.16;5860000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3080000.0;5880000.0;0.0;0.013833333333333333;0.18833333333333335;0.04083333333333334;0.0175;0.0175;3.02188283338353;6245.6884765625;3024.97436523438;1129.25988769531;12491.0322265625;479642.2379774072;479261.31435508997;256230.6366266126;255813.8383844379;244294.42068133564;430925.7729439634;459892.3736788958;442194.31993339997;472295.8960165899;529096.1564102576;469056.771049626;441596.2569172708;442194.31993339997;458946.73561710375;452714.9645073046;416479.71579993615;466451.946661306;460429.8402662555;459892.3736788958;232467.98657752166;233304.39079467155;469154.1284428507;199304.13928082812;256230.6366266126;272.8735202358839;856841.3271842566;504021.3773698281;96808.84693510132;112992.06187027754;0;7;5;2;17;15;0;6;44;53;611660012529.9697;234709081284.95447;514288343824.8514;45744.317356234365;11018.874557449257;0.0;3564.0803984149566;1730422.774515721;393139.08511665376;33099.32604707912;634491.7905255869;5.80074235946215;0.5784527430985555
2817;2019-05-18 15:57:41.797;554;556;206;203;171;57;201;19;11;31;759;214;9;15;186;133;239;492;240;199;201;2;599;359;364;140;364;309;601;-2.0;82.0;1188.0;235.0;140.0;50;66;24;1;0;0;1;0;0;0;1;0;0;0;0;14810.796875;6901.2919921875;4367.4169921875;1187.53442382812;552.0;208254;550.0;0.0;Calculated values ==>;1558187861.797;328.56;328.76000000000005;293.76000000000005;293.46000000000004;290.26000000000005;278.86;274.27422755570615;293.26000000000005;275.06;274.26000000000005;276.26000000000005;349.06000000000006;294.56;274.06;274.66;291.76000000000005;286.46000000000004;297.06;322.36;293.06;293.26000000000005;328.16;328.36;273.36;242.56692532238324;268.67533136820026;274.27422755570615;297.16;5990000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;6010000.0;0.0;0.013666666666666666;0.198;0.03916666666666667;0.02333333333333333;0.02333333333333333;0.0;6901.2919921875;4367.4169921875;1187.53442382812;14810.796875;476918.47616204596;476970.8649321352;256684.9604273147;255459.5079528492;243832.6468105908;430214.79039162316;459110.1879763642;441985.3313433802;471801.8942764967;529124.3565834656;468918.2663313994;441685.6382270979;442581.67753276543;457037.6738942946;450324.76558622235;412591.5252147192;467191.257052849;458835.75621896185;459110.1879763642;230795.22267914342;231631.59724164338;468941.17327746755;202285.6500738805;256684.9604273147;274.0907260457749;857068.8841375865;504130.9556259159;96828.15709388448;113053.67642543642;0;7;5;2;17;15;0;6;44;53;611875151964.6757;234792196519.84088;514473477759.5984;47460.53689136094;10444.007992140494;0.0;4723.255309477821;1731199.6240296944;393317.9752615042;33099.32604707912;634560.864317599;5.027824051008462;0.4859968621660291
2818;2019-05-18 15:58:41.798;551;556;212;205;173;84;204;20;11;31;759;214;10;18;184;118;243;510;242;201;203;3;622;369;374;143;374;311;624;-2.0;78.0;1361.0;242.0;162.0;99;77;33;1;0;0;1;0;0;0;1;0;0;0;0;17743.03515625;7743.205078125;6105.52734375;1252.22546386719;550.0;208255;549.0;0.0;Calculated values ==>;1558187921.798;328.26000000000005;328.76000000000005;294.36;293.66;290.46000000000004;281.56;275.3239800832674;293.56;275.16;274.26000000000005;276.26000000000005;349.06000000000006;294.56;274.16;274.96000000000004;291.56;284.96000000000004;297.46000000000004;324.16;293.26000000000005;293.46000000000004;328.06;328.16;273.46000000000004;243.1966462407574;268.91163127593666;275.3239800832674;297.36;6220000.0;3690000.0;3740000.0;1430000.0;3740000.0;3110000.0;6240000.0;0.0;0.013000000000000001;0.22683333333333333;0.04033333333333333;0.027000000000000003;0.027000000000000003;0.0;7743.205078125;6105.52734375;1252.22546386719;17743.03515625;473624.5018808702;474138.85768688715;257774.33780816238;254995.78537396062;243714.57651645518;429537.3511455088;457927.6349424833;441564.8193833535;471403.80223619274;528971.1743391309;468640.5135154104;441413.91313283873;442613.9118981167;455097.9198129035;446183.0417331233;403725.9096403918;466922.913727092;457507.3205629624;457787.68628915004;230377.04089860234;230795.22267914342;468628.5149305175;204940.71241093034;257774.33780816238;275.1635171097959;857340.1705932961;504252.9951357973;96848.48876519372;113140.95241638621;0;7;5;2;17;15;0;6;44;53;612096555655.288;234877097935.07568;514659480860.1128;53674.234931577994;10635.40803495668;0.0;5400.360408986668;1732042.4278437125;393493.63998991245;33099.32604707912;634645.2291882106;4.61626367697768;0.4424766764152266
2819;2019-05-18 15:59:41.788;553;561;215;207;175;104;190;21;10;31;758;214;9;20;182;106;249;524;238;200;189;3;646;376;381;144;381;313;648;-2.0;76.0;1569.0;193.0;149.0;99;88;47;1;0;0;1;0;0;0;1;0;0;0;0;19941.095703125;9018.6474609375;6385.25927734375;1329.00769042969;549.0;208256;547.0;0.0;Calculated values ==>;1558187981.788;328.46000000000004;329.26000000000005;294.66;293.86;290.66;283.56;276.0463484220469;292.16;275.26000000000005;274.16;276.26000000000005;348.96000000000004;294.56;274.06;275.16;291.36;283.76000000000005;298.06;325.56;293.16;292.06;327.86;328.06;273.46000000000004;243.40439225979637;269.14681796795327;276.0463484220469;296.96000000000004;6459999.999999999;3760000.0;3810000.0;1440000.0;3810000.0;3130000.0;6480000.0;0.0;0.012666666666666666;0.2615;0.03216666666666666;0.024833333333333332;0.024833333333333332;0.0;9018.6474609375;6385.25927734375;1329.00769042969;19941.095703125;470878.6044003482;471886.9906021405;257610.62293538253;254556.09391447416;243591.67732281185;429045.3911783415;454781.4523796751;440988.73662776884;471270.65844568226;528712.7827880274;468361.76112900267;440836.3383662121;442497.99277932243;453617.81744215277;442873.0969159631;273856.9869060837;465920.0784045215;456219.5955627574;454636.6512373088;229540.68826423294;230377.04089860234;468490.8268503873;206860.95339200154;257610.62293538253;275.9309454510333;857654.1526781034;504392.65395996097;96869.9954564369;113245.02495659712;0;7;5;2;17;15;0;6;44;53;612323017905.324;234963183585.08936;514846649660.1426;61224.41531615315;8415.760929578075;0.0;4892.813036164503;1732999.7570144704;393652.3732713519;33099.32604707912;634730.9913375262;4.4542742150171595;0.4085389490599643
2820;2019-05-18 16:00:41.788;561;568;212;213;159;109;163;21;0;31;757;214;2;19;181;106;259;535;227;193;164;4;666;379;384;144;384;313;666;-2.0;-1.0;1328.0;145.0;123.0;99;98;57;1;0;0;1;0;0;0;1;0;0;0;0;21387.033203125;10021.2275390625;6676.48486328125;1395.55798339844;548.0;208257;545.0;0.0;Calculated values ==>;1558188041.788;329.26000000000005;329.96000000000004;294.36;294.46000000000004;289.06;284.06;276.35288757459654;289.46000000000004;275.26000000000005;273.16;276.26000000000005;348.86;294.56;273.36;275.06;291.26000000000005;283.76000000000005;299.06;326.66;292.46000000000004;289.56;327.66;327.96000000000004;273.56;243.40439225979637;269.14681796795327;276.35288757459654;295.86;6659999.999999999;3790000.0;3840000.0;1440000.0;3840000.0;3130000.0;6659999.999999999;0.0;0.0;0.22133333333333333;0.024166666666666666;0.0205;0.0205;0.0;10021.2275390625;6676.48486328125;1395.55798339844;21387.033203125;469565.9916184751;470696.3956320623;255552.08226418236;255923.11085287557;238168.96371975585;428830.04407018964;450260.9747718386;439451.9958300971;471270.65844568226;528607.7268881333;468361.76112900267;439761.6589827608;442348.23877446656;452952.0130857841;442249.39171483874;277355.6159017171;465275.97047994554;454709.25378428906;450412.3352572675;228704.35009887922;229958.8627652946;468590.4005405076;207671.8450554965;255552.08226418236;276.2533428306527;857998.5537523222;504551.319584961;96892.70017038546;113353.87282443566;0;7;5;2;17;15;0;6;44;53;612552517905.324;235049583585.08936;515034449660.1426;51300.67337144494;6305.531757554434;-0.0;3994.635186358246;1733937.466086867;393775.05071041133;33099.32604707912;634805.0534060473;3.4046271902231746;0.2953463533395834
2821;2019-05-18 16:01:41.789;574;580;200;201;168;93;159;26;-15;31;757;213;-16;13;180;121;268;546;218;186;159;4;698;375;380;144;379;306;693;-1.0;-1.0;1418.0;126.0;113.0;0;99;54;1;0;0;1;0;1;0;1;0;0;0;0;33682.84375;10370.865234375;19539.98828125;1375.1513671875;547.0;208258;545.0;0.0;Calculated values ==>;1558188101.789;330.56;331.16;293.16;293.26000000000005;289.96000000000004;282.46000000000004;275.94376602880345;289.06;275.76000000000005;271.66;276.26000000000005;348.86;294.46000000000004;271.56;274.46000000000004;291.16;285.26000000000005;299.96000000000004;327.76000000000005;291.76000000000005;289.06;327.66;327.86;273.56;243.40439225979637;268.3187672390254;275.94376602880345;294.96000000000004;6980000.0;3750000.0;3800000.0;1440000.0;3790000.0;3060000.0;6930000.0;0.0;0.0;0.23633333333333334;0.021;0.01883333333333333;0.01883333333333333;0.0;10370.865234375;19539.98828125;1375.1513671875;33682.84375;467505.98626182525;469161.7748269819;250231.4765156451;250565.54293860798;240172.2638658554;429116.5711722346;450382.60077653447;438677.07709952706;471270.65844568226;529144.6053594125;469212.22796372406;438522.0130485024;442905.06249663915;453669.8033443617;445476.7741128444;278465.4497665485;463406.6852893793;454371.42211445526;450382.60077653447;228704.35009887922;229540.68826423294;468590.4005405076;206689.48963604285;250231.4765156451;275.8607722201572;858457.4770416379;504721.2565234361;96915.78979976653;113572.34707488633;0;7;5;2;17;16;0;6;44;53;612781721725.0471;235135985024.985;515220152754.9183;54826.39983720343;5499.91912899376;-0.0;3769.512840246749;1734821.8731024086;393873.43110732635;33099.32604707912;634869.7557178781;2.0487061881670954;0.16890227144459916
2822;2019-05-18 16:02:41.809;599;603;194;192;164;60;169;39;-24;34;752;212;-26;6;183;131;275;556;227;189;169;4;669;367;372;144;371;302;663;-1.0;78.0;1428.0;100.0;115.0;0;99;44;1;0;0;1;0;1;0;1;0;0;0;0;30864.58203125;9220.71875;18639.765625;1351.62072753906;546.0;208259;543.0;0.0;Calculated values ==>;1558188161.809;333.06;333.46000000000004;292.56;292.36;289.56;279.16;275.1157276137837;290.06;277.06;270.76000000000005;276.56;348.36;294.36;270.56;273.76000000000005;291.46000000000004;286.26000000000005;300.66;328.76000000000005;292.06;290.06;327.46000000000004;327.76000000000005;273.56;243.40439225979637;267.8393353686513;275.1157276137837;295.86;6690000.000000001;3670000.0000000005;3720000.0000000005;1440000.0;3710000.0;3020000.0;6630000.0;0.0;0.013000000000000001;0.238;0.016666666666666666;0.019166666666666665;0.019166666666666665;0.0;9220.71875;18639.765625;1351.62072753906;30864.58203125;475227.0271818599;476571.76585492754;249319.7167419012;248645.71245230778;239746.02169635115;429675.2189834977;453276.9520106924;438179.53515710204;471567.5291714911;528928.5343954032;469642.65197080246;437869.15320432716;442699.92918233894;455458.40408251644;448553.886330699;395155.18533344805;469146.98172901827;456143.4947249072;453276.9520106924;227868.02628245065;229122.51738040973;468590.4005405076;204646.65122370992;249319.7167419012;275.04095301283616;858995.5515547156;504884.5741443206;96938.52047491563;113890.61774554256;0;7;5;2;17;16;0;6;44;53;613007396924.9753;235222413824.95752;515402613554.8603;55580.82637614732;4399.062488613294;0.0;3909.1803426518304;1735742.2400073002;393955.9501179514;33099.32604707912;634933.7661574185;2.187075152001262;0.18352618642055582
2823;2019-05-18 16:03:41.790;616;618;221;221;183;48;179;40;-25;38;746;212;-27;2;185;132;270;551;229;192;178;4;635;361;367;143;365;303;629;-1.0;111.0;1292.0;125.0;95.0;0;99;41;1;0;0;1;0;1;0;1;0;0;1;0;30367.98046875;8523.81640625;17444.052734375;1355.537109375;545.0;208260;543.0;0.0;Calculated values ==>;1558188221.79;334.76000000000005;334.96000000000004;295.26000000000005;295.26000000000005;291.46000000000004;277.96000000000004;274.4858918419099;291.06;277.16;270.66;276.96000000000004;347.76;294.36;270.46000000000004;273.36;291.66;286.36;300.16;328.26000000000005;292.36;290.96000000000004;327.46000000000004;327.66;273.56;243.1966462407574;267.9596281332873;274.4858918419099;296.06;6350000.0;3610000.0;3670000.0000000005;1430000.0;3650000.0;3030000.0;6290000.0;0.0;0.018500000000000003;0.21533333333333332;0.020833333333333332;0.01583333333333333;0.01583333333333333;0.0;8523.81640625;17444.052734375;1355.537109375;30367.98046875;481797.0244824171;482769.2735890445;261249.91054882348;261249.91054882348;246858.09332866434;430081.6785162784;455559.5734399648;437798.07955487026;472095.1348084983;528224.7719617437;469505.18851112365;437485.64907481754;441901.5654153896;456734.413091994;449812.9088949283;410309.8042861417;472740.66342780757;457384.9394250161;455418.01775357616;227868.02628245065;228704.35009887922;468727.92092005763;202983.5248214164;261249.91054882348;274.3708988433859;859505.6613224993;505032.3984446344;96961.07297964775;114191.2210104157;0;7;5;2;17;16;0;6;44;53;613229026719.778;235308486559.8809;515584056079.6987;50563.40078593706;5536.341585388358;0.0;3074.32836407525;1736626.4951300418;394038.7189334003;33099.32604707912;634991.9436345525;2.1656915757126973;0.1902822659703307
2824;2019-05-18 16:04:41.800;612;610;222;220;191;36;182;34;-25;39;742;213;-26;0;186;136;254;518;229;194;182;4;611;349;354;141;353;303;608;-2.0;82.0;0.0;225.0;60.0;0;99;41;1;0;0;1;0;1;0;1;0;0;1;0;31079.509765625;8153.80517578125;16871.08203125;1362.50061035156;544.0;208261;542.0;0.0;Calculated values ==>;1558188281.8;334.36;334.16;295.36;295.16;292.26000000000005;276.76000000000005;273.20264511476705;291.36;276.56;270.66;277.06;347.36;294.46000000000004;270.56;273.16;291.76000000000005;286.76000000000005;298.56;324.96000000000004;292.56;291.36;327.36;327.56;273.56;242.77792619122317;267.9596281332873;273.20264511476705;296.06;6110000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;3030000.0;6080000.0;0.0;0.013666666666666666;0.0;0.0375;0.01;0.01;0.0;8153.80517578125;16871.08203125;1362.50061035156;31079.509765625;483930.25360377546;483981.2660110406;263295.68059438467;262346.77237162495;250513.30172170245;430862.6128555636;458106.5989019855;437798.07955487026;472456.96783784614;527806.5535311698;469625.44315425906;437642.0229114993;441604.3489713403;458811.10526195535;452540.14827877196;413581.583036993;470332.3397903514;459735.5206260379;458106.5989019855;227449.86971758792;228286.1864045524;469002.22466039064;196673.78701247057;263295.68059438467;271.8303465758718;860017.8090847741;505171.40178782586;96983.72706902759;114477.22812665986;0;7;5;2;17;16;0;6;44;53;613445362769.7435;235393700759.86734;515765886379.66986;0.0;10212.316411797003;0.0;1948.1091830760083;1737047.9270301366;394169.97962315875;33099.32604707912;635033.8042563798;0.4608423417668602;0.06844246004964956
2825;2019-05-18 16:05:41.781;604;602;216;216;170;20;183;23;-28;38;741;213;-29;-1;188;124;246;524;218;196;183;4;618;334;339;137;338;299;615;-2.0;82.0;408.0;42.0;119.0;0;99;31;1;0;0;1;0;1;0;1;0;0;1;0;31121.259765625;7682.76953125;17474.193359375;1361.11694335938;543.0;208262;540.0;0.0;Calculated values ==>;1558188341.781;333.56;333.36;294.76000000000005;294.76000000000005;290.16;275.16;271.55198750734434;291.46000000000004;275.46000000000004;270.36;276.96000000000004;347.26;294.46000000000004;270.26000000000005;273.06;291.96000000000004;285.56;297.76000000000005;325.56;292.76000000000005;291.46000000000004;327.16;327.46000000000004;273.56;241.92719264551067;267.47669482898436;271.55198750734434;294.96000000000004;6180000.0;3340000.0;3390000.0;1370000.0;3379999.9999999995;2990000.0;6150000.0;0.0;0.013666666666666666;0.068;0.007;0.01983333333333333;0.01983333333333333;0.0;7682.76953125;17474.193359375;1361.11694335938;31121.259765625;481989.1456401716;482042.4859817357;260029.54838873222;260029.54838873222;243032.55715769104;431779.12508338504;460609.1117586345;438236.7768127522;472882.9073446267;528011.4077830602;470173.0258749519;438082.61597026663;442293.9462859474;461420.3758375388;453463.63302437187;407247.8450017331;470348.34394247324;462313.3204839223;460609.1117586345;226613.5671989835;227868.02628245065;469547.9199074341;195815.15758548732;260029.54838873222;271.42712537790135;860535.9846894869;505303.3314526393;97006.41669463088;114763.3481212947;0;7;5;2;17;16;0;6;44;53;613653196934.5585;235477074349.7931;515946429189.5091;16484.67010745401;1916.1293362536276;0.0;3978.161340169728;1737185.2557796969;394271.0179986818;33099.32604707912;635083.1742052601;0.8439133196664375;0.06013875668216871
2826;2019-05-18 16:06:41.781;605;605;207;207;162;22;188;15;-30;35;744;213;-31;-2;187;118;243;533;225;196;187;4;585;343;348;133;348;300;586;-2.0;115.0;1969.0;176.0;67.0;98;80;23;1;0;0;1;0;0;0;1;0;0;0;0;17803.115234375;6802.97314453125;5846.7451171875;1238.01416015625;543.0;208263;540.0;0.0;Calculated values ==>;1558188401.781;333.66;333.66;293.86;293.86;289.36;275.36;272.5487779782249;291.96000000000004;274.66;270.16;276.66;347.56000000000006;294.46000000000004;270.06;272.96000000000004;291.86;284.96000000000004;297.46000000000004;326.46000000000004;292.76000000000005;291.86;327.16;327.46000000000004;273.56;241.05796691057077;267.5978703862781;272.5487779782249;295.66;5850000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;3000000.0;5860000.0;0.0;0.019166666666666665;0.32816666666666666;0.029333333333333333;0.011166666666666667;0.011166666666666667;0.0;6802.97314453125;5846.7451171875;1238.01416015625;17803.115234375;485834.3046262389;485723.9598222394;258074.31617260978;258074.31617260978;241370.67418767922;431237.1583312671;459870.3299684906;437701.3939996297;473112.1826642056;528247.2471435006;470036.4877997993;437545.9146967623;441938.07731780596;459736.37117728806;451037.29797204246;419143.41210296674;475413.24963940564;460937.4381672583;459736.37117728806;226613.5671989835;227868.02628245065;470089.7988796333;198288.3841772948;258074.31617260978;272.4504514987789;860943.6878144869;505424.0459749375;97028.07612049351;114957.68927526605;0;7;5;2;17;16;0;6;44;53;613859296934.5585;235558074349.7931;516126129189.5091;78567.36939002958;7972.841497935263;0.0;2251.892947552241;1737977.3561088427;394353.4260889667;33099.32604707912;635135.0913243245;6.393563840246366;0.5660655274387986
2827;2019-05-18 16:07:41.792;592;597;203;204;165;34;192;13;-26;33;748;213;-27;-5;184;120;235;507;228;196;191;5;589;342;347;141;347;303;590;-1.0;88.0;1025.0;452.0;89.0;56;92;29;1;0;0;1;0;0;0;1;0;0;0;0;16508.376953125;7111.1826171875;4539.8623046875;1319.86462402344;543.0;208264;538.0;0.0;Calculated values ==>;1558188461.792;332.36;332.86;293.46000000000004;293.56;289.66;276.56;272.43898195401505;292.36;274.46000000000004;270.56;276.46000000000004;347.96000000000004;294.46000000000004;270.46000000000004;272.66;291.56;285.16;296.66;323.86;292.76000000000005;292.26000000000005;326.96000000000004;327.46000000000004;273.66;242.77792619122317;267.9596281332873;272.43898195401505;295.96000000000004;5890000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;3030000.0;5900000.0;0.0;0.014666666666666666;0.17083333333333334;0.07533333333333332;0.014833333333333334;0.014833333333333334;0.0;7111.1826171875;4539.8623046875;1319.86462402344;16508.376953125;483568.5923101448;484160.00056533533;256107.92443781885;256526.04358670686;242221.82502075564;431298.55289687274;460560.252468381;437642.0229114993;471866.4182417926;528433.8230485279;469625.44315425906;437485.64907481754;440856.8528302407;459491.48291755567;451501.11657675944;415015.9702569058;470997.3082705818;461091.6339084697;460427.0983748652;225777.27872811773;227868.02628245065;469101.2764714543;197423.70907272972;256107.92443781885;272.1024356844991;861229.66933713;505540.01853099203;97049.39568495427;115044.26020576863;0;7;5;2;17;16;0;6;44;53;614067835160.1019;235640289420.00735;516307062354.98065;41037.295280789804;20466.37674403725;0.0;3030.7344133995207;1738974.244379713;394590.4630237399;33099.32604707912;635179.1212897946;4.975318516397576;0.543230102514725
2828;2019-05-18 16:08:41.792;574;584;203;204;166;41;195;13;-23;31;745;212;-24;0;185;118;234;512;215;197;195;5;596;345;350;161;350;306;599;-2.0;84.0;1038.0;412.0;87.0;15;4;36;1;0;0;1;0;0;0;1;1;0;1;0;16805.517578125;7619.306640625;3412.92944335938;2349.3427734375;544.0;208265;536.0;0.0;Calculated values ==>;1558188521.792;330.56;331.56;293.46000000000004;293.56;289.76000000000005;277.26000000000005;272.7676641592781;292.66;274.46000000000004;270.86;276.26000000000005;347.66;294.36;270.76000000000005;273.16;291.66;284.96000000000004;296.56;324.36;292.86;292.66;326.76000000000005;327.56;273.66;246.78385650967056;268.3187672390254;272.7676641592781;294.66;5960000.0;3450000.0;3500000.0;1610000.0000000002;3500000.0;3060000.0;5990000.0;0.0;0.014;0.17300000000000001;0.06866666666666667;0.0145;0.0145;0.0;7619.306640625;3412.92944335938;2349.3427734375;16805.517578125;480195.82235389756;481287.1772154075;255574.23170702148;255981.4821213415;242251.9194184363;431113.4868728058;460494.49674625666;437427.84448784514;468971.83534050133;527888.4794726515;469091.33972194145;437270.2536001789;440968.15519671026;459152.06610744115;450677.6145178903;411861.4313574674;470585.2699280751;460761.44649501506;460494.49674625666;224941.0041839467;228286.1864045524;466316.1268069048;198313.75454621878;255574.23170702148;272.4687948458644;861507.2851248905;505662.7726081405;97079.97241326644;115110.5334703357;0;7;5;2;17;16;0;6;45;53;614276935160.1019;235730889420.00735;516489762354.98065;41366.73755990136;18402.82956190044;0.0;2971.3438430689102;1739660.9446533853;394914.3730762894;33099.32604707912;635229.1386085985;4.688603014140776;0.478352435045988
2829;2019-05-18 16:09:41.772;563;574;205;206;166;60;199;12;-16;25;693;212;-22;22;184;114;239;522;214;198;198;0;620;352;357;159;357;307;622;-1.0;84.0;959.0;328.0;91.0;26;99;41;1;0;0;1;0;0;0;1;1;0;0;0;18713.875;8294.9912109375;3896.8486328125;2876.5185546875;543.0;208266;535.0;0.0;Calculated values ==>;1558188581.772;329.46000000000004;330.56;293.66;293.76000000000005;289.76000000000005;279.16;273.5264737036516;293.06;274.36;271.56;275.66;342.46000000000004;294.36;270.96000000000004;275.36;291.56;284.56;297.06;325.36;292.96000000000004;292.96000000000004;326.66;327.46000000000004;273.16;246.40030039733224;268.43790593516167;273.5264737036516;294.56;6200000.0;3520000.0000000005;3570000.0000000005;1590000.0;3570000.0000000005;3070000.0;6220000.0;0.0;0.014;0.15983333333333333;0.05466666666666666;0.015166666666666667;0.015166666666666667;0.0;8294.9912109375;3896.8486328125;2876.5185546875;18713.875;475696.5732439948;477105.52828749607;255100.55219198522;255490.3972829864;241526.0265266833;430671.36484660726;459940.4098768325;438297.7194993918;468636.75222162815;522346.9850046431;468952.8999214148;437356.53477473935;444020.7736698696;457897.313261683;448812.4043611285;402640.90023827343;469109.89653305267;459805.1627156728;459805.1627156728;224522.8720964353;227868.02628245065;466088.1699429224;200270.9505053784;255100.55219198522;273.2716524469349;861803.1813981562;505795.34755056276;97123.50674139986;115171.42798271739;0;7;5;2;17;16;0;6;45;53;614488964460.1693;235826857420.03787;516673601055.0391;38044.611910876476;14531.341329252404;0.0;3104.6865929425953;1740322.4853121035;395188.7330166616;33099.32604707912;635279.7553177191;3.6952027792785467;0.3614221505813767
2830;2019-05-18 16:10:41.793;564;573;204;208;154;70;202;12;-1;22;672;219;-11;9;182;110;248;534;222;199;201;-8;656;357;362;159;362;307;657;-1.0;84.0;1477.0;399.0;100.0;47;99;45;1;0;0;1;0;0;0;1;1;0;0;0;20766.955078125;9073.35546875;4926.6376953125;2876.70068359375;543.0;208267;535.0;0.0;Calculated values ==>;1558188641.793;329.56;330.46000000000004;293.56;293.96000000000004;288.56;280.16;274.0616903277293;293.36;274.36;273.06;275.36;340.36;295.06;272.06;274.06;291.36;284.16;297.96000000000004;326.56;293.06;293.26000000000005;326.66;327.46000000000004;272.36;246.40030039733224;268.43790593516167;274.0616903277293;295.36;6559999.999999999;3570000.0000000005;3620000.0000000005;1590000.0;3620000.0000000005;3070000.0;6570000.0;0.0;0.014;0.24616666666666667;0.0665;0.016666666666666666;0.016666666666666666;0.0;9073.35546875;4926.6376953125;2876.70068359375;20766.955078125;471340.0460566789;472638.0296305328;253047.29327616014;254500.83201661418;236907.04052101166;430346.717906069;459562.71824716876;440602.9150558282;468331.84383443365;520131.3121551773;469799.0772168898;439073.4486229179;442105.1117696454;456807.87835961964;447272.4039131443;272050.24885727;466342.2323430881;459153.1681162232;459426.34033382544;224522.8720964353;227868.02628245065;465268.7702397693;201583.00831440155;253047.29327616014;273.8078093608082;862132.3034673929;505940.13443035044;97171.46701520182;115244.98277050802;0;7;5;2;17;16;0;6;45;53;614704739954.8402;235922290809.8923;516857865524.75806;58838.733709514534;17535.103168036956;0.0;3439.6507842944216;1741130.1291007996;395456.04691419436;33099.32604707912;635334.3105500968;4.729213457464597;0.4637961641415152
2831;2019-05-18 16:11:41.763;579;583;195;198;150;76;204;5;8;19;662;225;0;43;180;111;260;547;230;201;203;-190;663;365;370;153;370;308;664;-1.0;-1.0;1314.0;506.0;105.0;97;27;49;1;0;0;1;0;0;0;1;1;1;0;0;23203.982421875;9401.6328125;6667.978515625;4017.92553710938;544.0;208268;533.0;0.0;Calculated values ==>;1558188701.763;331.06;331.46000000000004;292.66;292.96000000000004;288.16;280.76000000000005;274.9066339382667;293.56;273.66;273.96000000000004;275.06;339.36;295.66;273.16;277.46000000000004;291.16;284.26000000000005;299.16;327.86;293.26000000000005;293.46000000000004;326.46000000000004;327.56;254.16000000000003;245.2279566241654;268.5567601203482;274.9066339382667;296.16;6630000.0;3650000.0;3700000.0;1530000.0;3700000.0;3080000.0;6640000.000000001;0.0;0.0;0.219;0.08433333333333333;0.0175;0.0175;0.0;9401.6328125;6667.978515625;4017.92553710938;23203.982421875;472830.4912648796;473336.34482703195;249621.20752605647;250647.07851532634;235570.43267467184;429811.8947417682;458569.3095304633;441746.15580451366;468855.1575557345;518991.1536387254;470385.6196433989;440539.589879252;446844.49984372937;455199.057996161;445878.53676438885;278511.32879011316;467542.7762334655;458152.96638546156;458430.6779884332;223686.61821467688;228286.1864045524;447039.99402465177;198257.15256264203;249621.20752605647;272.52797495238985;862498.5447344948;506094.0156869831;97228.89350612582;115341.55626141102;0;7;5;2;17;16;0;6;45;54;614924230154.945;236015844009.93695;517042273274.846;53324.091709969885;20980.686296629487;-0.0;3654.165733091593;1742064.3519679683;395776.8513440969;33099.32604707912;635393.396130201;3.8809608297279583;0.4089866371946145
2832;2019-05-18 16:12:41.784;597;598;186;187;158;78;204;-12;11;18;663;230;7;37;178;121;265;558;235;202;203;-220;659;375;380;153;380;310;660;-1.0;75.0;1252.0;578.0;109.0;99;90;58;1;0;0;1;0;0;0;1;1;1;0;0;23007.119140625;9989.6103515625;6588.32763671875;4483.29248046875;544.0;208269;532.0;0.0;Calculated values ==>;1558188761.784;332.86;332.96000000000004;291.76000000000005;291.86;288.96000000000004;280.96000000000004;275.94376602880345;293.56;271.96000000000004;274.26000000000005;274.96000000000004;339.46000000000004;296.16;273.86;276.86;290.96000000000004;285.26000000000005;299.66;328.96000000000004;293.36;293.46000000000004;326.36;327.56;251.16000000000003;245.2279566241654;268.7936212382143;275.94376602880345;296.66;6590000.000000001;3750000.0;3800000.0;1530000.0;3800000.0;3100000.0;6600000.0;0.0;0.0125;0.20866666666666667;0.09633333333333334;0.018166666666666668;0.018166666666666668;0.0;9989.6103515625;6588.32763671875;4483.29248046875;23007.119140625;476129.8240521759;476163.07983852335;246760.27057252242;247089.30496877953;238020.59349637543;429116.5711722346;456953.682054251;441775.5011475913;468754.4200784738;518930.83607823483;470716.2401466411;441172.6911716514;445598.44716816605;453204.84007241885;445476.7741128444;394653.1157921047;469862.8329843213;456669.52540536266;456811.6869265591;223268.49639005636;228286.1864045524;443726.4829952955;199003.21663877516;246760.27057252242;272.86641391099613;862883.7720293076;506255.665937563;97299.76178471676;115452.06414340493;0;7;5;2;17;16;0;6;45;54;615149308904.6016;236107676139.79688;517227738164.5631;50658.4833675063;23575.007992344792;0.0;3815.9340637649993;1742931.1767081358;396148.2787500468;33099.32604707912;635455.6687495377;3.705834069829083;0.40834998426447755
2833;2019-05-18 16:13:41.764;607;609;191;189;160;79;202;-8;12;21;680;235;10;68;175;131;267;568;242;203;201;-224;686;380;385;153;385;313;687;-1.0;-1.0;1258.0;588.0;119.0;99;99;73;1;0;0;1;0;0;0;1;1;1;0;0;24792.130859375;11383.806640625;6928.8876953125;4576.53857421875;544.0;208270;531.0;0.0;Calculated values ==>;1558188821.764;333.86;334.06;292.26000000000005;292.06;289.16;281.06;276.4546675782219;293.36;272.36;274.36;275.26000000000005;341.16;296.66;274.16;279.96000000000004;290.66;286.26000000000005;299.86;329.96000000000004;293.46000000000004;293.26000000000005;326.26000000000005;327.56;250.76000000000002;245.2279566241654;269.14681796795327;276.4546675782219;297.36;6859999.999999999;3800000.0;3850000.0;1530000.0;3850000.0;3130000.0;6870000.0;0.0;0.0;0.20966666666666667;0.098;0.01983333333333333;0.01983333333333333;0.0;11383.806640625;6928.8876953125;4576.53857421875;24792.130859375;474409.59382753476;474603.94031796395;247482.43231410257;246837.06533786646;237954.0502970731;428757.65804586536;455843.49241731403;441292.71172936825;469056.5580654326;520484.65003168106;470913.20882246416;440988.73662776884;449422.3175270736;451886.06414647534;446072.2162720308;279557.1414784112;467958.2057824576;455987.43753128406;455699.3703122724;222850.3779558165;228286.1864045524;443279.7421793115;199981.36361804965;247482.43231410257;273.2764541724535;863281.966337073;506433.7183752851;97375.23521066578;115564.67005672063;0;7;5;2;17;16;0;6;45;54;615378732404.6746;236199445539.82605;517414575864.6225;50594.9459873398;23843.241099003662;-0.0;4129.635936963701;1743774.674026835;396543.29910857504;33099.32604707912;635521.8597618703;3.432523201266636;0.38649861788542567
2834;2019-05-18 16:14:41.785;619;622;207;207;163;72;196;-8;10;27;698;238;9;49;175;133;276;583;245;202;195;-225;721;374;379;152;378;309;716;-2.0;-1.0;1300.0;479.0;138.0;0;99;77;1;0;0;1;1;0;0;1;1;1;0;0;39494.53125;12496.974609375;20500.00390625;4500.8916015625;544.0;208271;531.0;0.0;Calculated values ==>;1558188881.785;335.06;335.36;293.86;293.86;289.46000000000004;280.36;275.84098080016133;292.76000000000005;272.36;274.16;275.86;342.96000000000004;296.96000000000004;274.06;278.06;290.66;286.46000000000004;300.76000000000005;331.46000000000004;293.36;292.66;326.26000000000005;327.56;250.66000000000003;245.02929689885198;268.67533136820026;275.84098080016133;297.66;7209999.999999999;3740000.0;3790000.0;1520000.0;3779999.9999999995;3090000.0;7159999.999999999;0.0;0.0;0.21666666666666667;0.07983333333333334;0.023;0.023;0.0;12496.974609375;20500.00390625;4500.8916015625;39494.53125;472029.349482579;473137.28130774555;251728.05028439633;251728.05028439633;238152.3334956706;429187.4505931623;455979.12998716516;441835.6131989616;469796.04211954505;522712.6577786499;471811.56846179103;441685.6382270979;447503.02293430583;453112.0390544195;447539.1056923349;280200.9424035112;466642.60646196356;456833.51981252537;455836.13591236365;222850.3779558165;228286.1864045524;443365.68737754703;199534.3108287237;251728.05028439633;273.07380967656917;863817.8760253936;506632.79453846754;97450.9069381538;115793.32415489365;0;7;5;2;18;16;0;6;45;54;615608012625.2356;236290977565.05002;517601241175.0792;52498.615513551544;19465.87156114773;-0.0;4694.485969443248;1744634.0877309998;396904.33469987166;33099.32604707912;635595.4198482926;2.0443553941749126;0.22113829759748638
2835;2019-05-18 16:15:41.775;643;645;204;203;170;53;186;-11;-15;33;708;239;-16;59;178;132;284;593;237;202;186;-227;680;369;374;151;373;306;675;-2.0;81.0;1451.0;388.0;128.0;0;99;71;1;0;0;1;1;0;0;1;1;1;0;0;37062.296875;11399.779296875;19022.337890625;4468.51611328125;545.0;208272;530.0;0.0;Calculated values ==>;1558188941.775;337.46000000000004;337.66;293.56;293.46000000000004;290.16;278.46000000000004;275.3239800832674;291.76000000000005;272.06;271.66;276.46000000000004;343.96000000000004;297.06;271.56;279.06;290.96000000000004;286.36;301.56;332.46000000000004;293.36;291.76000000000005;326.16;327.66;250.46000000000004;244.82967444194236;268.3187672390254;275.3239800832674;296.86;6800000.0;3690000.0;3740000.0;1510000.0;3729999.9999999995;3060000.0;6750000.0;0.0;0.013500000000000002;0.24183333333333332;0.06466666666666666;0.021333333333333333;0.021333333333333333;0.0;11399.779296875;19022.337890625;4468.51611328125;37062.296875;480685.6791338722;481554.72733856837;252285.7032258028;251937.9923955872;241247.81935733114;429537.3511455088;455383.9092448062;438677.07709952706;470532.4555879976;524006.07831148297;472330.6931117105;438522.0130485024;449459.42253551364;454405.9205388411;448330.69536619965;394303.5977495078;473547.77725753665;457647.5818152967;455383.9092448062;222432.26289678228;228704.35009887922;443340.2861204922;199622.57008238297;252285.7032258028;273.08803049659457;864455.7432642754;506831.90096444864;97525.63954494533;116122.62211111191;0;7;5;2;18;16;0;6;45;54;615833874975.2715;236381862415.06445;517785710425.1085;57811.348280312675;15760.41230379773;0.0;4332.761728405406;1745553.184221145;397197.83814006526;33099.32604707912;635670.6343746092;2.2328205292499352;0.22508675310682955
2836;2019-05-18 16:16:41.776;653;653;209;208;173;45;173;-12;-21;34;713;240;-23;46;180;130;276;574;227;201;173;-229;654;363;368;150;367;305;647;-1.0;83.0;1226.0;371.0;104.0;1;99;71;1;0;0;1;1;0;0;1;1;1;1;0;36293.4140625;10689.234375;18254.015625;4466.8828125;547.0;208273;529.0;0.0;Calculated values ==>;1558189001.776;338.46000000000004;338.46000000000004;294.06;293.96000000000004;290.46000000000004;277.66;274.69669130483857;290.46000000000004;271.96000000000004;271.06;276.56;344.46000000000004;297.16;270.86;277.76000000000005;291.16;286.16;300.76000000000005;330.56;293.26000000000005;290.46000000000004;326.06;327.86;250.26000000000002;244.62907804385475;268.19934244402924;274.69669130483857;295.86;6540000.000000001;3629999.9999999995;3679999.9999999995;1500000.0;3670000.0000000005;3050000.0;6470000.0;0.0;0.013833333333333333;0.20433333333333334;0.06183333333333333;0.017333333333333333;0.017333333333333333;0.0;10689.234375;18254.015625;4466.8828125;36293.4140625;485071.6273834536;485835.26124147465;255354.15921200436;254977.91384310985;242986.35365349325;429947.3805835815;454538.2475738145;437968.82056851813;470766.7637076458;524610.9872251893;472582.2410920194;437656.05685647397;447838.18717396184;455700.96171582845;449147.6275590263;404479.4372175147;474045.3771791304;458473.52012050984;454538.2475738145;222014.15119762826;229540.68826423294;443315.3379340563;197424.68783436963;255354.15921200436;272.18672969968867;865067.051042976;507015.9791460771;97600.10244359785;116433.26356730486;0;7;5;2;18;16;0;6;45;54;616056478685.0026;236472163919.95538;517969013479.8871;49151.184455344344;15204.238531163957;0.0;3452.524198271375;1746444.5535154394;397455.8811973575;33099.32604707912;635735.5128385428;2.0295623356340013;0.2021898614906928
2837;2019-05-18 16:17:41.766;645;642;218;218;182;37;168;-17;-23;32;716;240;-24;24;182;132;262;549;221;201;167;-231;627;353;358;149;357;304;622;-2.0;86.0;945.0;438.0;91.0;1;99;71;1;0;0;1;1;0;0;1;1;1;0;0;35902.6171875;10256.9228515625;17421.275390625;4455.302734375;548.0;208274;528.0;0.0;Calculated values ==>;1558189061.766;337.66;337.36;294.96000000000004;294.96000000000004;291.36;276.86;273.6339639331285;289.96000000000004;271.46000000000004;270.86;276.36;344.76;297.16;270.76000000000005;275.56;291.36;286.36;299.36;328.06;293.26000000000005;289.86;325.96000000000004;327.96000000000004;250.06000000000003;244.42749628697553;268.0796299477929;273.6339639331285;295.26000000000005;6270000.0;3529999.9999999995;3579999.9999999995;1490000.0;3570000.0000000005;3040000.0;6220000.0;0.0;0.014333333333333333;0.1575;0.073;0.015166666666666667;0.015166666666666667;0.0;10256.9228515625;17421.275390625;4455.302734375;35902.6171875;486860.5234145979;486976.6417878075;260423.07427298615;260423.07427298615;246777.6294419449;430607.02586249536;455514.98661037174;437883.18805776763;470701.3130333229;525005.1060359993;472714.5398191165;437727.04723144654;444910.62925437774;457622.4963666442;451259.5219466044;410303.0366448842;473317.84623670636;460054.3744995887;455374.8496969889;221596.04284303306;229958.8627652946;443290.8422743705;192502.88413223965;260423.07427298615;270.1511276326995;865668.584364556;507190.5013644412;97674.44159790926;116730.5081101337;0;7;5;2;18;16;0;6;45;54;616274242385.0372;236561848969.96964;518151683029.91614;38647.39786827066;18307.52094437555;0.0;2956.768593930708;1747176.086425777;397735.09931558766;33099.32604707912;635788.9147100241;1.8644618726815743;0.19621999891360675
