;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2838;2019-05-18 16:18:41.787;633;630;217;217;180;25;172;-25;-27;27;718;240;-28;42;183;131;251;535;219;201;172;-236;612;343;348;146;347;300;607;316.0;87.0;778.0;479.0;88.0;1;100;60;1;0;0;1;1;0;0;1;1;1;1;0;35773.3359375;9385.2109375;17139.001953125;4422.8095703125;549.0;208275;527.0;0.0;Calculated values ==>;1558189121.787;336.46000000000004;336.16;294.86;294.86;291.16;275.66;272.5487779782249;290.36;270.66;270.46000000000004;275.86;344.96000000000004;297.16;270.36;277.36;291.46000000000004;286.26000000000005;298.26000000000005;326.66;293.26000000000005;290.36;325.86;328.06;249.56000000000003;243.81672145450628;267.5978703862781;272.5487779782249;295.06;6120000.0;3429999.9999999995;3479999.9999999995;1460000.0;3470000.0000000005;3000000.0;6070000.0;0.05266666666666667;0.0145;0.12966666666666668;0.07983333333333334;0.014666666666666666;0.06733333333333333;0.0;9385.2109375;17139.001953125;4422.8095703125;35773.3359375;486792.17269374465;486914.05675396527;261041.2148191792;261041.2148191792;246659.31352058213;431237.1583312671;457711.0656278009;438165.9764317512;470606.31521307136;525530.4928016672;473241.59396144416;438011.42202021845;448221.35771391523;459357.3096172484;452880.7030665199;412023.9399993366;473076.5053766598;461600.3687944173;457711.0656278009;221177.93781777218;230377.04089860234;443330.28215360123;190230.44976214916;205654.57680427452;269.17972628087216;866266.0930278829;507354.2431019905;97748.45176149633;117018.61122170108;0;7;5;2;18;16;0;6;45;54;616486116514.714;236650379944.8346;518332946449.63965;32148.973291491737;20205.80328591759;0.0;16971.803580784108;1747766.2626739575;398056.1560142127;33099.32604707912;635955.0442695622;2.2401696397674464;0.18998278386633202
2839;2019-05-18 16:19:44.797;626;624;212;211;175;20;181;-30;-29;20;719;238;-31;14;185;129;244;534;210;201;180;-241;605;336;341;143;340;298;602;621.0;114.0;790.0;507.0;85.0;1;99;51;1;0;0;1;1;0;0;1;1;1;0;0;34543.41796875;8671.9501953125;17082.7265625;4409.8984375;550.0;208276;526.0;0.0;Calculated values ==>;1558189184.797;335.76000000000005;335.56;294.36;294.26000000000005;290.66;275.16;271.77519066394296;291.26000000000005;270.16;270.26000000000005;275.16;345.06000000000006;296.96000000000004;270.06;274.56;291.66;286.06;297.56;326.56;293.26000000000005;291.16;325.76000000000005;328.16;249.06000000000003;243.1966462407574;267.35522164206344;271.77519066394296;294.16;6050000.0;3360000.0;3410000.0;1430000.0;3400000.0;2980000.0;6020000.0;0.1035;0.019;0.13166666666666668;0.0845;0.014166666666666666;0.11766666666666666;0.0;8671.9501953125;17082.7265625;4409.8984375;34543.41796875;486571.4037259774;486618.4325186255;259171.0935575075;258736.2250920871;245139.5128657312;431660.74602318485;460033.1377473271;438307.6172986034;470315.4621069152;525792.5034239414;473268.77293943305;437999.7806145802;444669.68110044283;460717.9058045354;453811.4484943238;412107.20422492066;473558.41579420835;462662.95063466055;459900.39160988136;220759.83610629753;230795.22267914342;443372.39799425285;189542.22824746443;197925.30693210135;268.87155776551964;866881.4622866276;507512.26834126917;97825.750224203;117318.09887634596;0;7;5;2;18;16;0;6;45;54;616703185964.6812;236741429394.8208;518521346349.61115;32754.10955839997;21448.64934360362;0.0;30825.73496375211;1748334.2547919787;398420.6903280723;33099.32604707912;636373.3391172338;2.8188195363337627;0.1882439918013311
2840;2019-05-18 16:20:41.788;623;622;209;205;169;23;189;-29;-29;15;722;237;-30;47;185;126;240;534;205;200;189;-245;576;349;354;141;354;301;576;-1.0;119.0;954.0;500.0;0.0;99;95;48;1;0;0;1;0;0;0;1;1;1;0;0;22347.78515625;7950.94189453125;5595.556640625;4447.763671875;551.0;208277;524.0;0.0;Calculated values ==>;1558189241.788;335.46000000000004;335.36;294.06;293.66;290.06;275.46000000000004;273.20264511476705;292.06;270.26000000000005;270.26000000000005;274.66;345.36;296.86;270.16;277.86;291.66;285.76000000000005;297.16;326.56;293.16;292.06;325.56;328.26000000000005;248.66000000000003;242.77792619122317;267.7187500070086;273.20264511476705;293.66;5760000.0;3490000.0;3540000.0;1410000.0;3540000.0;3010000.0;5760000.0;0.0;0.01983333333333333;0.15899999999999997;0.08333333333333333;0.0;0.0;0.0;7950.94189453125;5595.556640625;4447.763671875;22347.78515625;489281.5502164847;489145.71748463716;410361.3465061937;408647.74010919355;244054.2841648258;430862.6128555636;459059.1975581312;437629.4412208045;470090.63861072535;525870.3286171833;472755.7439423262;437473.55829604797;448726.1184418108;458515.6908689271;451109.7923322658;421169.6402079754;476792.31266807485;460542.747743898;459059.1975581312;219923.6425635755;231213.40812182956;443329.28316699906;190925.86325604495;197925.30693210135;269.48739754606095;867331.7798654165;507643.84545877046;97895.86231070713;117497.60693773607;0;7;5;2;18;16;0;6;45;54;616901229690.2909;236822356615.06998;518692034395.1367;39225.868896396765;21033.61832591284;0.0;0.0;1748904.0063148604;398756.95517865673;33099.32604707912;636617.3376542793;3.3488167799824122;0.36153360216378944
2841;2019-05-18 16:21:41.798;610;611;197;195;176;42;195;-29;-23;14;727;237;-24;13;183;134;232;490;215;200;195;-247;575;356;361;141;361;306;574;-2.0;88.0;822.0;436.0;23.0;99;94;59;1;0;0;1;0;0;0;1;1;1;1;0;21656.990234375;8616.494140625;5498.86572265625;4512.68896484375;552.0;208278;524.0;0.0;Calculated values ==>;1558189301.798;334.16;334.26000000000005;292.86;292.66;290.76000000000005;277.36;273.955091788801;292.66;270.26000000000005;270.86;274.56;345.86;296.86;270.76000000000005;274.46000000000004;291.46000000000004;286.56;296.36;322.16;293.16;292.66;325.56;328.36;248.46000000000004;242.77792619122317;268.3187672390254;273.955091788801;294.66;5750000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;5740000.0;0.0;0.014666666666666666;0.137;0.07266666666666667;0.0038333333333333336;0.0038333333333333336;0.0;8616.494140625;5498.86572265625;4512.68896484375;21656.990234375;487617.09546128695;487862.07744397345;254583.9325906361;253764.7012984487;246571.92243686115;430412.23801567365;458764.56239000184;437427.84448784514;469991.7955662279;526001.5707797672;472092.43219836877;437270.2536001789;442905.06249663915;457110.4087228969;451012.18253807427;419026.1129923422;470513.5875235658;459447.67380351556;458764.56239000184;219923.6425635755;231631.59724164338;443111.10016091616;192655.8969703867;254583.9325906361;270.2243487266646;867698.5474446904;507781.93043603597;97970.54519440769;117590.07586633533;0;7;5;2;18;16;0;6;45;54;617115765440.2568;236906970715.05652;518874164745.1078;33533.756809891805;18199.744765178475;0.0;782.692414230902;1749510.4375840188;399083.9543618126;33099.32604707912;636623.8611781363;2.819199931987036;0.31038927565810837
2842;2019-05-18 16:22:41.789;590;597;200;199;171;43;199;-34;-22;15;734;238;-24;43;182;139;233;491;226;200;198;-247;579;355;360;141;360;305;579;-2.0;83.0;728.0;368.0;21.0;99;97;61;1;0;0;1;0;0;0;1;1;1;1;0;21826.689453125;8793.1396484375;5573.818359375;4515.02197265625;551.0;208279;523.0;0.0;Calculated values ==>;1558189361.789;332.16;332.86;293.16;293.06;290.26000000000005;277.46000000000004;273.8482719121499;293.06;269.76000000000005;270.96000000000004;274.66;346.56000000000006;296.96000000000004;270.76000000000005;277.46000000000004;291.36;287.06;296.46000000000004;322.26000000000005;293.16;292.96000000000004;325.46000000000004;328.26000000000005;248.46000000000004;242.77792619122317;268.19934244402924;273.8482719121499;295.76000000000005;5790000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;5790000.0;0.0;0.013833333333333333;0.12133333333333333;0.06133333333333334;0.0035;0.0035;0.0;8793.1396484375;5573.818359375;4515.02197265625;21826.689453125;484413.68238261656;485387.3797172205;255529.08547970883;255112.47121233703;244627.45683176097;430477.46260093397;459469.1335377376;437812.597326149;470090.63861072535;526813.769389227;472344.49817556154;437499.1961693786;447417.42732394347;457134.9086187424;451913.6347438692;417968.8214500531;470003.2771512977;459605.1665242781;459332.9633764908;219505.55070137876;231213.40812182956;443111.10016091616;192650.9250309757;255529.08547970883;270.218851198055;868060.8570871064;507926.98895541707;98045.76483416927;117682.3343927337;0;7;5;2;18;16;0;6;45;54;617332032995.0299;236991558024.96777;519057437249.9155;29746.282905147695;15361.557407969683;0.0;713.3135726387369;1750037.692147708;399363.58992800105;33099.32604707912;636636.326024673;2.426713402574987;0.2744802761599235
2843;2019-05-18 16:23:41.779;578;585;204;204;171;40;201;-32;-22;16;740;238;-23;18;183;139;236;501;233;201;200;-248;583;355;360;140;360;306;583;-1.0;81.0;884.0;373.0;90.0;99;98;64;1;0;0;1;0;0;0;1;1;1;1;0;22459.4296875;9077.8037109375;5648.77978515625;4557.15576171875;551.0;208280;522.0;0.0;Calculated values ==>;1558189421.779;330.96000000000004;331.66;293.56;293.56;290.26000000000005;277.16;273.8482719121499;293.26000000000005;269.96000000000004;270.96000000000004;274.76000000000005;347.16;296.96000000000004;270.86;274.96000000000004;291.46000000000004;287.06;296.76000000000005;323.26000000000005;293.26000000000005;293.16;325.36;328.26000000000005;248.36;242.56692532238324;268.3187672390254;273.8482719121499;296.46000000000004;5830000.0;3550000.0;3600000.0;1400000.0;3600000.0;3060000.0;5830000.0;0.0;0.013500000000000002;0.14733333333333334;0.06216666666666667;0.015000000000000001;0.015000000000000001;0.0;9077.8037109375;5648.77978515625;4557.15576171875;22459.4296875;482274.4791956548;483262.05528150534;256972.02731686388;256972.02731686388;244478.0290428844;430477.46260093397;459741.0631315469;437585.1090581189;470324.29699050833;527364.672280651;472211.59516599093;437427.84448784514;443639.0469653982;457273.3875626309;451913.6347438692;417553.92282172356;470999.50842457195;459741.0631315469;459605.1665242781;219087.46209138638;231213.40812182956;443199.5571911766;193660.79991416537;256972.02731686388;270.6325940339575;868429.8465715048;508075.88866268087;98121.35371505423;117775.84045701112;0;7;5;2;18;16;0;6;45;54;617547996995.0642;237075843974.98117;519240706699.94464;35938.181547209155;15512.992744054196;0.0;3039.4970881112135;1750584.971456475;399620.8349646558;33099.32604707912;636667.5942346138;2.825731599606572;0.3027551770524495
2844;2019-05-18 16:24:41.790;572;579;207;205;169;47;204;-27;-19;17;744;239;-21;42;183;135;239;514;239;202;203;-250;590;362;367;139;367;309;590;-2.0;85.0;813.0;510.0;173.0;99;96;73;1;0;0;1;0;0;0;1;1;1;1;0;23427.857421875;9634.404296875;5693.25927734375;4570.87158203125;550.0;208281;522.0;0.0;Calculated values ==>;1558189481.79;330.36;331.06;293.86;293.66;290.06;277.86;274.5913991737795;293.56;270.46000000000004;271.26000000000005;274.86;347.56000000000006;297.06;271.06;277.36;291.46000000000004;286.66;297.06;324.56;293.36;293.46000000000004;325.36;328.16;248.16000000000003;242.35481222062532;268.67533136820026;274.5913991737795;297.06;5900000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3090000.0;5900000.0;0.0;0.014166666666666666;0.1355;0.08499999999999999;0.028833333333333332;0.028833333333333332;0.0;9634.404296875;5693.25927734375;4570.87158203125;23427.857421875;480609.56763054105;481610.96487929067;257804.80705045597;256948.12523316758;243549.18207520948;430014.67791919125;459046.6745650736;437372.52749135875;470557.3835890923;527551.4135780502;471931.25547202793;437055.2244796515;446509.7460264576;456124.13263812446;450073.87972852413;416056.50837539625;472062.8309315394;458771.19548852823;458909.0072553948;219087.46209138638;230795.22267914342;443179.33491248183;192987.49309211003;257804.80705045597;270.381334721005;868812.3107358045;508231.85231729504;98197.43455507883;117870.37477718465;0;7;5;2;18;16;0;6;45;54;617766136979.7661;237159559319.86676;519425240524.69244;33114.172161098206;21266.3065547316;0.0;5798.504439242403;1751160.5132332426;399927.3853156562;33099.32604707912;636741.2577497434;3.0242921241451475;0.33899871170751256
2845;2019-05-18 16:25:41.790;568;576;209;206;170;70;198;-21;-18;18;750;239;-20;24;183;122;241;529;237;202;198;-251;602;372;377;139;377;309;602;-2.0;80.0;898.0;610.0;170.0;100;93;79;1;0;0;1;0;0;0;1;1;1;1;0;24536.361328125;10345.7646484375;5821.22216796875;4558.9150390625;548.0;208282;522.0;0.0;Calculated values ==>;1558189541.79;329.96000000000004;330.76000000000005;294.06;293.76000000000005;290.16;280.16;275.63479819532273;292.96000000000004;271.06;271.36;274.96000000000004;348.16;297.06;271.16;275.56;291.46000000000004;285.36;297.26000000000005;326.06;293.36;292.96000000000004;325.36;327.96000000000004;248.06000000000003;242.35481222062532;268.67533136820026;275.63479819532273;296.86;6020000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3090000.0;6020000.0;0.0;0.013333333333333334;0.14966666666666667;0.10166666666666666;0.028333333333333332;0.028333333333333332;0.0;10345.7646484375;5821.22216796875;4558.9150390625;24536.361328125;478615.08497058303;479781.52083470265;257879.52782838146;256624.66094992854;243466.39817986704;429328.3091220336;456594.20034266554;437530.6787186241;470655.8473927239;528180.8629909446;471931.25547202793;437214.0438153077;443909.2226389365;454447.0169711056;446220.97451032395;412151.5472889425;472800.09293183935;457160.3185729334;456594.20034266554;219087.46209138638;229958.8627652946;443070.6495827685;194976.60516662305;257879.52782838146;271.23081449429225;869212.0125587211;508398.35372517264;98273.51611025461;117966.32878922892;0;7;5;2;18;16;0;6;45;54;617989336979.7661;237242959319.86676;519610640524.69244;36302.25967494949;25222.894515641452;0.0;5630.249054571383;1751738.983498543;400314.79532457597;33099.32604707912;636836.4973621919;3.24016796535407;0.37145069468209607
2846;2019-05-18 16:26:41.770;565;574;210;209;170;92;173;-15;-13;19;754;236;-19;28;181;109;244;539;232;197;173;-251;627;377;381;139;381;309;628;-1.0;79.0;1113.0;599.0;144.0;100;91;85;1;0;0;1;0;0;0;1;1;1;0;0;26251.021484375;11244.46875;6175.234375;4555.41455078125;546.0;208283;520.0;0.0;Calculated values ==>;1558189601.77;329.66;330.56;294.16;294.06;290.16;282.36;276.14872888175563;290.46000000000004;271.66;271.86;275.06;348.56000000000006;296.76000000000005;271.26000000000005;275.96000000000004;291.26000000000005;284.06;297.56;327.06;292.86;290.46000000000004;325.16;327.76000000000005;248.06000000000003;242.35481222062532;268.67533136820026;276.14872888175563;296.36;6270000.0;3770000.0000000005;3810000.0;1390000.0;3810000.0;3090000.0;6280000.0;0.0;0.013166666666666667;0.18550000000000003;0.09983333333333334;0.024;0.024;0.0;11244.46875;6175.234375;4555.41455078125;26251.021484375;475138.47750581003;476379.25636321824;256739.5582428356;256343.78449927305;242617.194072199;428973.91024759493;452293.9259206633;438316.55718940246;470754.2918620804;528600.2930880411;471571.99321232084;437372.52749135875;444493.19508952065;453471.5080981538;443154.65247639787;401468.2983409913;470999.9853428956;455790.0041011893;452293.9259206633;218251.29456621417;229122.51738040973;443070.6495827685;197736.3860078006;256739.5582428356;272.3670456774198;869635.0996728964;508578.2123640129;98349.4435392786;118066.26593696172;0;7;5;2;18;16;0;6;45;54;618216661179.8384;237326331519.89328;519795978724.7514;44627.62175418715;24492.53731356763;0.0;4693.304824267864;1752413.1743721075;400728.95249152934;33099.32604707912;636922.4983013377;3.3589564789167143;0.3712043452999595
2847;2019-05-18 16:27:41.781;570;578;209;212;164;87;155;-12;-12;21;758;236;-16;27;181;106;252;547;233;191;155;-252;697;369;374;139;373;307;696;139.0;75.0;972.0;411.0;175.0;0;89;88;1;0;0;1;0;1;0;1;1;1;0;0;41834.68359375;12895.3359375;19938.478515625;4498.396484375;544.0;208284;520.0;0.0;Calculated values ==>;1558189661.781;330.16;330.96000000000004;294.06;294.36;289.56;281.86;275.3239800832674;288.66;271.96000000000004;271.96000000000004;275.26000000000005;348.96000000000004;296.76000000000005;271.56;275.86;291.26000000000005;283.76000000000005;298.36;327.86;292.26000000000005;288.66;325.16;327.56;247.96000000000004;242.35481222062532;268.43790593516167;275.3239800832674;296.46000000000004;6970000.0;3690000.0;3740000.0;1390000.0;3729999.9999999995;3070000.0;6959999.999999999;0.023166666666666665;0.0125;0.162;0.0685;0.029166666666666667;0.05233333333333333;0.0;12895.3359375;19938.478515625;4498.396484375;41834.68359375;466965.4972364553;468438.52087007643;253170.85690441125;254215.07403492703;238913.1172949349;429537.3511455088;450867.1706765105;438918.9086401352;470951.1231468757;529172.7083407035;471839.6892508973;438297.7194993918;444747.180057976;454836.70391927846;444301.0221685755;270133.7104030175;463160.6609346091;456095.86808110506;450867.1706765105;218251.29456621417;228286.1864045524;442961.8973097545;197801.4946726831;228660.2156617036;272.3616132838479;870202.5845675991;508779.41428305756;98424.90579667974;118283.92010670305;0;7;5;2;18;17;0;6;45;54;618443202704.5288;237409746809.77927;519980812604.4988;39061.02106272724;16793.487580639394;0.0;11628.830645774893;1753110.7075856104;401073.06577438215;33099.32604707912;637058.5410333313;1.8076437905625056;0.16764411889000377
2848;2019-05-18 16:28:41.791;600;608;192;192;166;51;161;-7;-24;24;759;237;-25;8;183;114;266;566;230;190;160;-253;724;352;357;137;355;303;722;-2.0;-1.0;826.0;354.0;185.0;0;85;78;1;0;0;1;0;1;0;1;1;1;0;0;40678.25390625;12534.765625;20944.005859375;4422.76123046875;542.0;208285;519.0;0.0;Calculated values ==>;1558189721.791;333.16;333.96000000000004;292.36;292.36;289.76000000000005;278.26000000000005;273.5264737036516;289.26000000000005;272.46000000000004;270.76000000000005;275.56;349.06000000000006;296.86;270.66;273.96000000000004;291.46000000000004;284.56;299.76000000000005;329.76000000000005;292.16;289.16;325.06;327.36;247.86;241.92719264551067;267.9596281332873;273.5264737036516;296.16;7240000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;3030000.0;7220000.0;0.0;0.0;0.13766666666666666;0.059000000000000004;0.030833333333333334;0.030833333333333334;0.0;12534.765625;20944.005859375;4422.76123046875;40678.25390625;468482.84656325635;470083.1667527026;246696.01730929693;246696.01730929693;238882.76173259405;430671.36484660726;454700.04539168015;437953.82195464283;471512.23439352604;529582.9255284944;472491.0708470676;437798.07955487026;442787.31820175383;458082.44237734104;448812.4043611285;274496.1782653394;462867.858994724;458718.309999043;454559.116067804;217833.21561994078;227449.86971758792;443248.4045214495;192441.32367849938;246696.01730929693;270.1223860814038;870890.3069812919;508991.3671156302;98499.26116812178;118624.66425766886;0;7;5;2;18;17;0;6;45;54;618662539254.4939;237492560609.7661;520163843104.46967;33798.887262682416;14797.617769734059;-0.0;6409.112211720634;1753717.9746825427;401336.36886212864;33099.32604707912;637208.882276485;1.4512768562152294;0.14340063986069812
2849;2019-05-18 16:29:41.782;649;657;189;188;148;41;162;-3;-31;25;758;234;-32;29;185;113;281;602;234;187;162;-248;705;354;359;135;358;296;700;-1.0;0.0;765.0;307.0;96.0;0;72;58;1;0;0;1;0;1;0;1;1;1;1;0;37175.35546875;10762.171875;20274.08984375;4256.802734375;542.0;208286;517.0;0.0;Calculated values ==>;1558189781.782;338.06000000000006;338.86;292.06;291.96000000000004;287.96000000000004;277.26000000000005;273.7412296467126;289.36;272.86;270.06;275.66;348.96000000000004;296.56;269.96000000000004;276.06;291.66;284.46000000000004;301.26000000000005;333.36;291.86;289.36;324.86;327.36;248.36;241.49495122638035;267.1113755279542;273.7412296467126;296.56;7050000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;2960000.0;7000000.0;0.0;0.0;0.1275;0.051166666666666666;0.016;0.016;0.0;10762.171875;20274.08984375;4256.802734375;37175.35546875;478734.6087051871;480540.9251520259;246424.64680653703;246108.46063900745;234218.51860176068;430542.39183029096;454502.1527430527;438449.4162088901;471875.0639052514;530012.0968166317;473061.56505095033;438296.42880847026;447173.4108414305;457873.3507479363;448290.3276514591;286293.41790296393;471874.0414409554;457987.06664988684;454502.1527430527;216997.06728235667;227449.86971758792;444177.42419718223;193514.88194577987;246424.64680653703;270.5693966153362;871538.9897443026;509185.47914085945;98571.58001858539;118968.09686691315;0;7;5;2;18;17;0;6;45;54;618877307035.1221;237574148370.00476;520343516149.99524;31229.153118546554;12825.566745196755;-0.0;3329.240094984251;1754259.7937355873;401566.5275381123;33099.32604707912;637290.0230396711;1.3425855955824197;0.14072460279604648
2850;2019-05-18 16:30:41.782;676;679;198;197;158;32;160;-2;-29;26;755;234;-36;1;186;116;285;599;229;189;160;-231;675;346;352;134;350;292;671;-1.0;79.0;625.0;396.0;57.0;0;59;36;1;0;0;1;0;1;0;1;1;1;0;0;34341.265625;8847.2578125;19296.509765625;4122.8349609375;540.0;208287;516.0;0.0;Calculated values ==>;1558189841.782;340.76;341.06000000000006;292.96000000000004;292.86;288.96000000000004;276.36;272.8767566201714;289.16;272.96000000000004;270.26000000000005;275.76000000000005;348.66;296.56;269.56;273.26000000000005;291.76000000000005;284.76000000000005;301.66;333.06;292.06;289.16;324.76000000000005;327.16;250.06000000000003;241.2770596917726;266.62003547228215;272.8767566201714;296.06;6750000.0;3460000.0;3520000.0000000005;1340000.0;3500000.0;2920000.0;6709999.999999999;0.0;0.013166666666666667;0.10416666666666667;0.066;0.0095;0.0095;0.0;8847.2578125;19296.509765625;4122.8349609375;34341.265625;486143.30338041304;487008.66587942623;250375.90281027474;250035.88744439202;237749.78399217734;431051.2098666511;455401.7370921357;439636.3011644284;472104.6820821746;530004.854581841;473586.3584460511;438582.0297435704;444015.5724375176;459286.8974823571;450208.0882609765;398242.9640340395;474983.2962697731;459375.61671724723;455401.7370921357;216578.99785978085;226613.5671989835;446178.2815808361;189278.16840813681;250375.90281027474;268.79346866696096;872134.9615867505;509348.89105492196;98641.41033271299;119297.85186365794;0;7;5;2;18;17;0;6;45;54;619090607035.1221;237654848370.00476;520519916149.99524;26078.97216211371;16955.407469398153;0.0;1947.7454256776791;1754737.3614462595;401814.70232323394;33099.32604707912;637333.99791901;1.3940768942975454;0.16113050626669045
2851;2019-05-18 16:31:41.763;679;675;211;211;172;21;163;-6;-25;23;752;234;-30;43;187;120;272;562;218;192;162;-211;635;335;340;132;339;290;631;657.0;86.0;412.0;429.0;39.0;0;41;9;1;0;0;1;0;1;0;1;1;1;0;0;31517.173828125;6502.51318359375;17980.7890625;3977.89331054688;542.0;208288;515.0;0.0;Calculated values ==>;1558189901.763;341.06000000000006;340.66;294.26000000000005;294.26000000000005;290.36;275.26000000000005;271.6637117239857;289.46000000000004;272.56;270.66;275.46000000000004;348.36;296.56;270.16;277.46000000000004;291.86;285.16;300.36;329.36;292.36;289.36;324.66;327.36;252.06000000000003;240.83765695389522;266.37251300914875;271.6637117239857;294.96000000000004;6350000.0;3350000.0;3400000.0;1320000.0;3390000.0;2900000.0;6310000.0;0.1095;0.014333333333333333;0.06866666666666667;0.0715;0.006500000000000001;0.116;0.0;6502.51318359375;17980.7890625;3977.89331054688;31517.173828125;490792.76835057477;490649.9668565588;256969.57752871024;256969.57752871024;243164.79979668267;431720.082569444;457785.8010403272;440662.98431716557;472076.1002201579;529846.0234775189;473847.49772275164;439922.85144652287;450199.945708032;461135.57405780157;452734.5243389468;411139.89224948594;474184.5627233264;461638.33557601745;457651.0229930604;216160.93158060662;227449.86971758792;448646.31942562544;189685.6678739364;193455.8869494194;268.9278803279009;872683.6081219339;509476.76530676876;98708.8950246601;119608.3976496328;0;7;5;2;18;17;0;6;45;54;619298141294.9373;237734623099.93372;520694460859.83984;17233.775729101737;18515.686585945765;0.0;30646.63578106236;1755098.1867141693;402110.20116915606;33099.32604707912;637605.5317492073;2.332863985420956;0.14674844911682075
2852;2019-05-18 16:32:41.793;667;655;210;207;180;24;169;-2;-19;19;748;231;-22;34;186;128;251;512;225;191;168;-194;579;343;348;132;348;297;580;-2.0;89.0;600.0;479.0;29.0;98;21;2;1;0;0;1;0;0;0;1;1;1;0;0;18739.478515625;5461.5869140625;5641.71630859375;3962.54638671875;548.0;208289;514.0;0.0;Calculated values ==>;1558189961.793;339.86;338.66;294.16;293.86;291.16;275.56;272.5487779782249;290.06;272.96000000000004;271.26000000000005;275.06;347.96000000000004;296.26000000000005;270.96000000000004;276.56;291.76000000000005;285.96000000000004;298.26000000000005;324.36;292.26000000000005;289.96000000000004;324.56;327.96000000000004;253.76000000000002;240.83765695389522;267.23344911666527;272.5487779782249;295.66;5790000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;2970000.0;5800000.0;0.0;0.014833333333333334;0.1;0.07983333333333334;0.004833333333333333;0.004833333333333333;0.0;5461.5869140625;5641.71630859375;3962.54638671875;18739.478515625;494873.7034042088;493174.8371647388;408948.50999021984;407601.27979649074;247751.3397815;431237.1583312671;457302.28658491845;440046.79207703174;471686.8381748198;528895.0580206577;472576.6104011605;439595.14120875363;447677.6462252161;459602.28324466385;452457.9689791675;423461.56959238974;473046.7978625696;460271.4388147236;457165.7410571888;215742.86842915416;229958.8627652946;450410.79031477834;189091.30798276368;408948.50999021984;268.7061492183004;873102.6229606502;509576.51599128544;98775.0984406045;119805.35028807042;0;7;5;2;18;17;0;6;45;54;619504644494.8389;237813862699.89594;520870648909.75586;25095.548409426807;20862.00533950584;0.0;233.04995015701647;1755451.107454006;402438.51267542806;33099.32604707912;637862.9911288687;3.0659142960212953;0.3824970165900003
2853;2019-05-18 16:33:41.794;642;634;196;193;178;34;175;-5;-16;18;749;231;-18;60;184;135;234;466;224;190;174;-179;566;348;353;134;353;302;567;-1.0;87.0;696.0;465.0;32.0;92;9;9;1;0;0;1;0;0;0;1;1;1;0;0;17406.18359375;5645.82763671875;5206.2978515625;3941.71557617188;561.0;208290;513.0;0.0;Calculated values ==>;1558190021.794;337.36;336.56;292.76000000000005;292.46000000000004;290.96000000000004;276.56;273.0942459734351;290.66;272.66;271.56;274.96000000000004;348.06000000000006;296.26000000000005;271.36;279.16;291.56;286.66;296.56;319.76000000000005;292.16;290.56;324.46000000000004;329.26000000000005;255.26000000000002;241.2770596917726;267.8393353686513;273.0942459734351;295.56;5660000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3020000.0;5670000.0;0.0;0.0145;0.116;0.0775;0.005333333333333333;0.005333333333333333;0.0;5645.82763671875;5206.2978515625;3941.71557617188;17406.18359375;492878.34234188765;491709.86536796583;409002.03532482655;253352.83482457785;247590.3032973641;430925.7729439634;457309.93726511206;439409.05671372375;471323.8536851003;528615.2473456069;471911.85720318666;439103.4342402594;450325.8860683614;458539.4322372223;452573.1482883013;422556.53619855095;467788.30316037824;459352.8116281962;457172.60608581326;215324.80838970217;235395.46725036926;451612.4455072676;191969.19509403646;409002.03532482655;269.9145379621694;873403.8418314287;509669.0793217933;98840.96838802985;119895.75191263115;0;7;5;2;18;17;0;6;45;54;619714947999.5848;237893664029.79953;521050351904.53876;28703.02394788373;20122.351907025415;0.0;256.9097107252624;1755899.4363617995;402780.05467767507;33099.32604707912;637867.0741940876;3.31775130960208;0.39948795773962886
2854;2019-05-18 16:34:41.774;611;614;194;193;172;36;180;-2;-23;19;753;231;-22;32;184;139;228;448;234;191;179;-164;572;347;352;135;352;304;573;-1.0;83.0;586.0;310.0;8.0;60;2;13;1;0;0;1;0;0;0;1;1;1;0;0;16438.830078125;5936.71728515625;4400.244140625;3914.74536132812;572.0;208291;512.0;0.0;Calculated values ==>;1558190081.774;334.26000000000005;334.56;292.56;292.46000000000004;290.36;276.76000000000005;272.9856168485579;291.16;272.96000000000004;270.86;275.06;348.46000000000004;296.26000000000005;270.96000000000004;276.36;291.56;287.06;295.96000000000004;317.96000000000004;292.26000000000005;291.06;324.36;330.36;256.76000000000005;241.49495122638035;268.0796299477929;272.9856168485579;296.56;5720000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3040000.0;5730000.0;0.0;0.013833333333333333;0.09766666666666667;0.051666666666666666;0.0013333333333333333;0.0013333333333333333;0.0;5936.71728515625;4400.244140625;3914.74536132812;16438.830078125;488078.18136679014;488379.00948702585;253416.69641017896;253014.70776115457;245203.68375055416;430988.63858405815;458155.2844355901;437883.18805776763;471288.5232524436;528879.5811680062;471644.4121410099;438039.0146135774;446054.7494118788;458699.02448149066;453312.52794791735;418777.54961081035;464128.38321459043;459645.3148129146;458019.0001261181;214906.75144652807;239996.17471937067;452987.80012212653;193267.33038697435;253416.69641017896;270.4433539051957;873685.7895981905;509765.5683557704;98906.41707236056;119975.7797444193;0;7;5;2;18;17;0;6;45;54;619926377499.6521;237974337129.8252;521232091304.59656;23890.815432514144;13418.890936316197;0.0;272.8030716212521;1756337.5722627772;403059.4718646728;33099.32604707912;637871.4869958509;2.6370532317185242;0.31374621108159023
2855;2019-05-18 16:35:41.795;591;597;198;197;170;35;185;0;-22;20;756;230;-24;54;185;141;232;445;232;192;185;-151;575;348;353;135;353;306;576;-1.0;84.0;694.0;229.0;0.0;37;1;19;1;0;0;1;0;0;0;1;1;1;0;0;16154.2138671875;6255.37109375;3737.35205078125;3946.6669921875;581.0;208292;511.0;0.0;Calculated values ==>;1558190141.795;332.26000000000005;332.86;292.96000000000004;292.86;290.16;276.66;273.0942459734351;291.66;273.16;270.96000000000004;275.16;348.76;296.16;270.76000000000005;278.56;291.66;287.26000000000005;296.36;317.66;292.36;291.66;324.26000000000005;331.26000000000005;258.06;241.49495122638035;268.3187672390254;273.0942459734351;296.36;5750000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3060000.0;5760000.0;0.0;0.014;0.11566666666666667;0.03816666666666667;0.0;0.0;0.0;6255.37109375;3737.35205078125;3946.6669921875;16154.2138671875;485000.0851153924;485719.76530361566;254878.21037268479;254465.47988705966;244396.80719750174;430925.7729439634;458675.337737467;437585.1090581189;471386.32401312795;529039.9816895401;471256.4460771589;437270.2536001789;448766.74113503785;458675.337737467;453421.4193259366;419026.1129923422;463214.7362626211;459622.85760126676;458675.337737467;214488.6975840042;243760.74795305103;454322.133476552;195630.25106263303;253416.69641017896;271.40656867404863;873957.4933614444;509867.20465276774;98971.95177125292;120043.6167808359;0;7;5;2;18;17;0;6;45;54;620137951525.1698;238055365480.02347;521415155355.0445;27986.111908144532;9873.406845464573;0.0;0.0;1756770.031299379;403253.64228253125;33099.32604707912;637873.7611504623;2.7160096949923673;0.2981017534293843
2856;2019-05-18 16:36:41.785;580;587;199;198;168;39;194;2;-19;20;758;229;-20;31;185;141;235;449;218;193;193;-139;575;353;358;137;358;310;577;-2.0;85.0;689.0;312.0;101.0;44;1;31;1;0;0;1;0;0;0;1;1;1;1;0;16980.236328125;6933.82568359375;4000.22509765625;3992.89575195312;587.0;208293;509.0;0.0;Calculated values ==>;1558190201.785;331.16;331.86;293.06;292.96000000000004;289.96000000000004;277.06;273.6339639331285;292.56;273.36;271.26000000000005;275.16;348.96000000000004;296.06;271.16;276.26000000000005;291.66;287.26000000000005;296.66;318.06;292.46000000000004;292.46000000000004;324.06;331.86;259.26000000000005;241.92719264551067;268.7936212382143;273.6339639331285;294.96000000000004;5750000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3100000.0;5770000.0;0.0;0.014166666666666666;0.11483333333333333;0.052000000000000005;0.016833333333333332;0.016833333333333332;0.0;6933.82568359375;4000.22509765625;3992.89575195312;16980.236328125;483468.3584035733;484219.91923354287;255233.60174986743;254818.3210958024;243676.99245578417;430607.02586249536;459104.5488287171;437142.86386454466;471119.972000508;528942.9299062806;470595.7348911075;436983.6325089788;444729.9843135515;457873.3507479363;452552.2705139554;419967.9737638811;463712.2371738292;458968.31293219293;458968.31293219293;213652.59903751023;246270.64818160105;455220.814317045;196228.2759023134;255233.60174986743;271.6668064190739;874233.5677597129;509977.0963076009;99038.10376696079;120108.08584378153;0;7;5;2;18;17;0;6;45;54;620351215975.2037;238136951880.03644;521599924555.07385;27665.025184329555;13467.611997566042;0.0;3429.534304902479;1757233.7134819773;403448.11835483904;33099.32604707912;637902.3358397656;2.985350780729007;0.3021495831538254
2857;2019-05-18 16:37:41.766;571;581;202;200;166;53;202;4;-16;21;760;228;-18;32;184;135;238;467;210;196;201;-130;586;363;368;139;368;312;586;-1.0;82.0;1100.0;443.0;152.0;94;3;42;1;0;0;1;0;0;0;1;1;1;1;0;19432.623046875;7672.5390625;5478.00927734375;4011.45776367188;590.0;208294;508.0;0.0;Calculated values ==>;1558190261.766;330.26000000000005;331.26000000000005;293.36;293.16;289.76000000000005;278.46000000000004;274.69669130483857;293.36;273.56;271.56;275.26000000000005;349.16;295.96000000000004;271.36;276.36;291.56;286.66;296.96000000000004;319.86;292.76000000000005;293.26000000000005;323.96000000000004;332.16;260.16;242.35481222062532;269.02936301313275;274.69669130483857;294.16;5860000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3120000.0;5860000.0;0.0;0.013666666666666666;0.18333333333333332;0.07383333333333333;0.025333333333333333;0.025333333333333333;0.0;7672.5390625;5478.00927734375;4011.45776367188;19432.623046875;480932.7007875782;482355.25089620444;255935.5765401734;255108.34031098787;242687.64132561145;429947.3805835815;458611.7995580637;437160.35228701105;470951.1231468757;528999.4941283845;470202.8484456234;436840.5790983701;444476.4311649251;456099.40881036094;449891.39196786226;417159.5370317308;465304.29589324247;457779.88837086706;458473.52012050984;213234.55432191002;247525.65490268572;455816.3651101609;199456.70940891784;255935.5765401734;272.9971284476055;874536.9121647445;510098.7774691364;99104.78559026541;120187.04611816218;0;7;5;2;18;17;0;6;45;54;620568947005.0099;238219725659.96274;521786465464.9078;43579.00119431708;18927.887912608447;0.0;5130.961237368523;1757827.2256962014;403717.9953657254;33099.32604707912;637973.6507123578;3.94113892841691;0.3792004899280271
2858;2019-05-18 16:38:41.776;563;575;206;204;149;66;200;6;-15;21;761;228;-17;29;182;121;240;501;210;198;200;-124;596;373;378;139;378;312;597;-1.0;77.0;1013.0;478.0;159.0;99;3;52;1;0;0;1;0;0;0;1;1;1;1;0;20695.958984375;8485.4423828125;5628.3466796875;4015.74658203125;592.0;208295;507.0;0.0;Calculated values ==>;1558190321.776;329.46000000000004;330.66;293.76000000000005;293.56;288.06;279.76000000000005;275.73799182748917;293.16;273.76000000000005;271.66;275.26000000000005;349.26;295.96000000000004;271.46000000000004;276.06;291.36;285.26000000000005;297.16;323.26000000000005;292.96000000000004;293.16;323.86;332.36;260.76000000000005;242.35481222062532;269.02936301313275;275.73799182748917;294.16;5960000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3120000.0;5970000.0;0.0;0.012833333333333334;0.16883333333333334;0.07966666666666668;0.026500000000000003;0.026500000000000003;0.0;8485.4423828125;5628.3466796875;4015.74658203125;20695.958984375;478599.994282456;480223.13478173333;256929.97392212792;256099.87683199884;236932.57907056427;429258.0297950786;456713.69217327517;437319.724394416;470951.1231468757;529104.4563234631;470202.8484456234;437000.6383046333;444036.7697314223;454131.9705147631;445869.6824092705;414156.67672794935;469146.0482708333;456429.60424796154;456713.69217327517;212816.51262364245;248362.34728340767;456430.9002160943;201737.99258625208;256929.97392212792;273.9397443224613;874871.3727490935;510233.4497561335;99171.69010869724;120279.61450995045;0;7;5;2;18;17;0;6;45;54;620792784304.9744;238303139559.9495;521973696664.87805;39774.04905361168;20290.534974510763;0.0;5294.268533655402;1758521.9502162824;404044.8700264313;33099.32604707912;638060.5421065884;3.6051035086214824;0.35554171666537476
2859;2019-05-18 16:39:41.777;555;568;210;208;145;78;181;9;-15;23;761;229;-16;17;180;115;243;520;216;196;182;-120;606;380;385;139;385;312;607;-1.0;81.0;1289.0;402.0;135.0;99;3;61;1;0;0;1;0;0;0;1;1;1;1;0;22202.158203125;9234.8720703125;5685.45654296875;4006.44750976562;592.0;208296;506.0;0.0;Calculated values ==>;1558190381.777;328.66;329.96000000000004;294.16;293.96000000000004;287.66;280.96000000000004;276.4546675782219;291.26000000000005;274.06;271.66;275.46000000000004;349.26;296.06;271.56;274.86;291.16;284.66;297.46000000000004;325.16;292.76000000000005;291.36;323.76000000000005;332.36;261.16;242.35481222062532;269.02936301313275;276.4546675782219;294.76000000000005;6060000.0;3800000.0;3850000.0;1390000.0;3850000.0;3120000.0;6070000.0;0.0;0.013500000000000002;0.21483333333333335;0.06699999999999999;0.022500000000000003;0.022500000000000003;0.0;9234.8720703125;5685.45654296875;4006.44750976562;22202.158203125;476212.9871680086;478017.84267140285;257984.49930601052;257149.2143319938;235457.3298132742;428757.65804586536;452777.905197922;437319.724394416;471147.87813747115;529104.4563234631;470323.8375270783;437160.35228701105;442256.7988125801;452629.7825651865;443514.00466976344;411293.1669377611;470773.6056754346;454976.06431954395;452925.82415749034;212398.47392691602;248362.34728340767;456839.84887621255;204790.5279978077;257984.49930601052;275.1588915429141;875228.8630166292;510381.12150421925;99238.54284024175;120373.89777472026;0;7;5;2;18;17;0;6;45;54;621021688119.6979;238386540949.84875;522160899784.6519;49955.0223592047;16887.304498853122;0.0;4386.179809158297;1759269.7049395237;404354.69051859056;33099.32604707912;638141.2138538545;3.763372388627884;0.36034184853928064
2860;2019-05-18 16:40:41.817;550;561;209;210;155;77;161;12;-16;26;762;228;-17;29;179;116;245;527;226;189;161;-118;615;379;384;139;384;312;616;-2.0;80.0;1372.0;248.0;123.0;99;2;68;1;0;0;1;0;0;0;1;1;1;0;0;23198.888671875;9851.90625;5901.07666015625;4003.13720703125;592.0;208297;505.0;0.0;Calculated values ==>;1558190441.817;328.16;329.26000000000005;294.06;294.16;288.66;280.86;276.35288757459654;289.26000000000005;274.36;271.56;275.76000000000005;349.36;295.96000000000004;271.46000000000004;276.06;291.06;284.76000000000005;297.66;325.86;292.06;289.26000000000005;323.66;332.36;261.36;242.35481222062532;269.02936301313275;276.35288757459654;295.76000000000005;6150000.0;3790000.0;3840000.0;1390000.0;3840000.0;3120000.0;6160000.0;0.0;0.013333333333333334;0.22866666666666668;0.04133333333333333;0.0205;0.0205;0.0;9851.90625;5901.07666015625;4003.13720703125;23198.888671875;474348.9724769617;475886.00575677655;257023.0468337834;257431.63811180764;238261.06175323154;428830.04407018964;449957.56577804364;437160.35228701105;471442.86907493527;529209.4085015206;470202.8484456234;437000.6383046333;444036.7697314223;452656.3844887891;443879.4377621099;408193.15778336365;470685.48411066376;454126.58496839396;449957.56577804364;211980.4382156667;248362.34728340767;457044.10487791675;205731.43052635796;257023.0468337834;275.51547264134734;875607.4573017185;510540.2840277781;99305.33387719882;120470.51658764716;0;7;5;2;18;17;0;6;45;54;621252541919.5511;238469996549.79572;522348224584.5329;52920.080109269344;10387.59053986443;0.0;3955.1576383573356;1760127.5689878964;404582.13283763005;33099.32604707912;638210.7713399698;3.404657791535371;0.31285066762156866
2861;2019-05-18 16:41:41.797;562;571;206;207;155;44;160;14;-19;31;762;228;-20;5;181;112;250;540;226;191;160;-118;683;356;361;138;360;306;679;-1.0;87.0;1111.0;175.0;194.0;0;1;65;1;0;0;1;1;0;0;1;1;1;1;0;37646.6328125;10916.103515625;19453.892578125;3917.11694335938;591.0;208298;504.0;0.0;Calculated values ==>;1558190501.797;329.36;330.26000000000005;293.76000000000005;293.86;288.66;277.56;273.955091788801;289.16;274.56;271.26000000000005;276.26000000000005;349.36;295.96000000000004;271.16;273.66;291.26000000000005;284.36;298.16;327.16;292.26000000000005;289.16;323.56;332.26000000000005;261.36;242.14157278889297;268.3187672390254;273.955091788801;295.76000000000005;6830000.0;3560000.0;3610000.0;1380000.0;3600000.0;3060000.0;6790000.000000001;0.0;0.0145;0.18516666666666665;0.029166666666666667;0.03233333333333333;0.03233333333333333;0.0;10916.103515625;19453.892578125;3917.11694335938;37646.6328125;467490.05799801665;469501.6587144753;252819.99280552974;253170.6681518116;236680.7120893823;430412.23801567365;453877.0401161356;438054.9754168444;472066.18378088326;529667.5808205553;471016.9907665613;437898.67151236854;441718.17312246026;456996.27786778926;447763.7280780067;270387.53288494435;464324.72738841793;458215.5228443124;453877.0401161356;211562.405474017;247943.99896000302;457203.8219732028;199949.77567329205;252819.99280552974;273.1624381555777;876114.3342989121;510713.29308696394;99371.31399443375;120681.73756756324;0;7;5;2;19;17;0;6;45;54;621475967419.6222;238553068849.82214;522533562784.59186;44089.14615251444;7503.24301708073;0.0;6500.84452970959;1760935.7097369286;404731.1734205588;33099.32604707912;638297.8756469477;1.6943168599942988;0.14316050035531105
2862;2019-05-18 16:42:41.808;605;614;193;191;157;39;149;14;-26;32;760;228;-27;27;183;116;261;562;227;186;150;-118;681;347;351;138;350;305;680;331.0;-1.0;959.0;208.0;124.0;0;1;57;1;0;0;1;1;0;0;1;1;1;0;0;36126.921875;10356.3515625;19679.275390625;3905.24926757812;592.0;208299;503.0;0.0;Calculated values ==>;1558190561.808;333.66;334.56;292.46000000000004;292.26000000000005;288.86;277.06;272.9856168485579;288.06;274.56;270.56;276.36;349.16;295.96000000000004;270.46000000000004;275.86;291.46000000000004;284.76000000000005;299.26000000000005;329.36;291.76000000000005;288.16;323.46000000000004;332.36;261.36;242.14157278889297;268.19934244402924;272.9856168485579;295.86;6809999.999999999;3470000.0000000005;3510000.0;1380000.0;3500000.0;3050000.0;6800000.0;0.05516666666666667;0.0;0.15983333333333333;0.034666666666666665;0.020666666666666667;0.07583333333333334;0.0;10356.3515625;19679.275390625;3905.24926757812;36126.921875;474704.53876220185;476235.1421893165;248373.23562397092;247717.1671874698;237241.00710409036;430988.63858405815;454031.92599691753;437184.50195927493;472164.23178385233;529534.7643434273;471151.87393468857;437026.66223005543;445143.9216850511;458882.002038489;450026.0433329368;276506.23411129095;467888.66881797335;459128.6642370843;454172.4768879711;211144.3756859795;248362.34728340767;457203.8219732028;197521.77392453744;211380.19425581163;272.1617327341669;876729.2266325079;510890.59604599455;99436.51233053207;121007.90708827063;0;7;5;2;19;17;0;6;45;54;621689606580.179;238635884030.03796;522716896390.06964;38306.09269755221;9002.3109990204;-0.0;18411.74809960543;1761622.4626107505;404868.74492120347;33099.32604707912;638505.5186469719;1.936312762488151;0.13508561063668312
2863;2019-05-18 16:43:41.788;640;646;201;200;143;23;141;10;-28;28;757;229;-29;5;184;105;273;591;234;186;141;-117;696;340;345;135;344;297;692;261.0;-1.0;835.0;318.0;103.0;0;1;42;1;0;0;1;1;0;0;1;1;1;1;0;35940.890625;9450.5615234375;20149.29296875;3836.06298828125;591.0;208300;503.0;0.0;Calculated values ==>;1558190621.788;337.16;337.76;293.26000000000005;293.16;287.46000000000004;275.46000000000004;272.21867820750657;287.26000000000005;274.16;270.36;275.96000000000004;348.86;296.06;270.26000000000005;273.66;291.56;283.66;300.46000000000004;332.26000000000005;291.76000000000005;287.26000000000005;323.46000000000004;332.26000000000005;261.46000000000004;241.49495122638035;267.23344911666527;272.21867820750657;296.56;6959999.999999999;3400000.0;3450000.0;1350000.0;3440000.0;2970000.0;6920000.0;0.0435;0.0;0.13916666666666666;0.053000000000000005;0.017166666666666667;0.06066666666666666;0.0;9450.5615234375;20149.29296875;3836.06298828125;35940.890625;478383.0902067898;479769.663643127;250602.27436658513;250267.753244679;232975.50854167997;431420.45991060114;453937.24442845135;438684.37198384217;472168.09959432366;529831.9373855694;472340.81963836035;438531.5804257387;443578.23749776033;459962.6407174804;449714.4480176175;282003.46908975265;471094.4554519756;460072.69459547993;453937.24442845135;211144.3756859795;247943.99896000302;457781.8806434878;194500.65069840083;210375.56069242003;270.91974463225;877329.5915484974;511055.5986358935;99501.00176237292;121339.70118979215;0;7;5;2;19;17;0;6;45;54;621898336980.2454;238717756730.064;522897436190.1271;33982.23454555725;13953.905187089613;-0.0;14776.075479985899;1762224.664537059;405059.98295554804;33099.32604707912;638781.9916551575;1.8755942692245686;0.15873528466112785
2864;2019-05-18 16:44:41.779;668;669;200;199;156;23;157;10;-33;23;756;230;-34;33;185;112;276;592;227;185;156;-116;628;346;351;132;351;296;629;-2.0;89.0;1505.0;585.0;28.0;99;1;28;1;0;0;1;0;0;0;1;1;1;0;0;20621.806640625;7676.84716796875;6461.9951171875;3840.3037109375;594.0;208301;502.0;0.0;Calculated values ==>;1558190681.779;339.96000000000004;340.06000000000006;293.16;293.06;288.76000000000005;275.46000000000004;272.8767566201714;288.86;274.16;269.86;275.46000000000004;348.76;296.16;269.76000000000005;276.46000000000004;291.66;284.36;300.76000000000005;332.36;291.66;288.76000000000005;323.36;332.56;261.56;240.83765695389522;267.1113755279542;272.8767566201714;295.86;6280000.0;3460000.0;3510000.0;1320000.0;3510000.0;2960000.0;6290000.0;0.0;0.014833333333333334;0.25083333333333335;0.09749999999999999;0.004666666666666667;0.004666666666666667;0.0;7676.84716796875;6461.9951171875;3840.3037109375;20621.806640625;489986.94568095356;490021.91612236353;252858.59225918702;252489.70683601213;238216.81268161035;431051.2098666511;455151.7111609148;438143.1473471288;472076.1002201579;529804.1042499179;472591.2339803477;437989.56915575906;447728.1403398786;458993.52294359874;449627.94136975025;415351.05796815024;478953.59567805944;458993.52294359874;455012.3084437483;210726.34883551928;249199.05678690012;458355.2454071072;195493.32727008135;252858.59225918702;271.3437028422736;877800.8766551783;511198.3056322446;99564.96188934094;121561.42865949888;0;7;5;2;19;17;0;6;45;54;622107105660.0264;238797844714.97998;523075309504.9404;60864.6632026594;25629.037018360024;0.0;943.3840088612859;1763014.936792176;405389.79132823634;33099.32604707912;638912.9675014361;4.863250137068678;0.5346467077113364
2865;2019-05-18 16:45:41.819;664;655;201;201;167;35;166;9;-29;22;756;230;-31;13;182;122;254;536;228;183;166;-114;604;349;353;130;354;299;605;-2.0;86.0;1098.0;293.0;20.0;100;1;30;1;0;0;1;0;0;0;1;1;1;1;0;20015.248046875;7398.18798828125;6135.20947265625;3882.24487304688;597.0;208302;501.0;0.0;Calculated values ==>;1558190741.819;339.56000000000006;338.66;293.26000000000005;293.26000000000005;289.86;276.66;273.20264511476705;289.76000000000005;274.06;270.26000000000005;275.36;348.76;296.16;270.06;274.46000000000004;291.36;285.36;298.56;326.76000000000005;291.46000000000004;289.76000000000005;323.26000000000005;332.86;261.76000000000005;240.39332010688793;267.47669482898436;273.20264511476705;295.96000000000004;6040000.0;3490000.0;3529999.9999999995;1300000.0;3540000.0;2990000.0;6050000.0;0.0;0.014333333333333333;0.183;0.04883333333333333;0.0033333333333333335;0.0033333333333333335;0.0;7398.18798828125;6135.20947265625;3882.24487304688;20015.248046875;491926.52711920586;490591.8043932484;254442.11427422718;254442.11427422718;242382.042239716;430862.6128555636;456068.57679068804;438082.61597026663;472242.3386847302;529575.2947515756;472193.1162479523;437773.3837767312;444326.6069160107;458106.5989019855;450532.3640664405;416195.67434474424;473481.95767542045;458403.38794786204;456068.57679068804;210308.32490665457;250454.15340279948;458868.28501688584;197311.42183286036;254442.11427422718;272.0857390758;878139.7445387737;511324.0146753288;99629.35936388091;121666.47534881745;0;7;5;2;19;17;0;6;45;54;622318446459.8921;238876497114.93;523253928504.82697;44061.128527145345;12772.693485486578;0.0;672.0882083882029;1763889.9013104336;405710.0190918455;33099.32604707912;638926.4387447503;3.301968949419957;0.3417129567182271
