;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2866;2019-05-18 16:46:41.780;637;635;202;202;180;39;170;10;-28;23;760;228;-29;35;182;130;240;496;231;183;169;-113;585;350;355;134;355;300;586;-2.0;113.0;1114.0;217.0;0.0;100;100;28;1;0;0;1;0;0;0;1;1;0;0;0;18556.451171875;7009.97998046875;5812.16455078125;2971.96044921875;598.0;208303;501.0;0.0;Calculated values ==>;1558190801.78;336.86;336.66;293.36;293.36;291.16;277.06;273.3108153835814;290.16;274.16;270.36;275.46000000000004;349.16;295.96000000000004;270.26000000000005;276.66;291.36;286.16;297.16;322.76000000000005;291.46000000000004;290.06;323.26000000000005;332.96000000000004;261.86;241.2770596917726;267.5978703862781;273.3108153835814;296.26000000000005;5850000.0;3500000.0;3550000.0;1340000.0;3550000.0;3000000.0;5860000.0;0.0;0.01883333333333333;0.18566666666666667;0.036166666666666666;0.0;0.0;0.0;7009.97998046875;5812.16455078125;2971.96044921875;18556.451171875;490230.43560380785;489852.85109369154;255935.5765401734;255935.5765401734;247497.94073793868;430799.1582183253;456292.2259040405;438011.42202021845;471812.00014122744;529915.8841322873;471822.8956823752;437856.56215164;447247.5373922678;457945.6142810069;451506.43233344075;418174.3450942844;469839.1886333094;458082.44237734104;456153.4618424425;210308.32490665457;250872.52762923925;458343.3876294556;198196.9520176909;254442.11427422718;272.4429560910046;878460.9664353753;511444.0046974232;99686.44061458828;121765.97208401316;0;7;5;2;19;17;0;6;45;54;622530708399.7705;238955645634.88467;523433511699.7241;44525.55326380262;9408.629421292157;0.0;0.0;1764627.6438137428;405894.7433004638;33099.32604707912;638932.0358393393;3.4148299477425708;0.3455103925002419
2867;2019-05-18 16:47:41.810;610;613;204;203;180;33;171;11;-28;25;767;226;-29;22;182;136;233;480;232;186;170;-111;579;345;350;138;350;300;580;-1.0;83.0;873.0;166.0;3.0;62;100;25;1;0;0;1;0;0;0;1;1;0;1;0;17175.115234375;6754.85205078125;4591.013671875;2940.7275390625;598.0;208304;499.0;0.0;Calculated values ==>;1558190861.81;334.16;334.46000000000004;293.56;293.46000000000004;291.16;276.46000000000004;272.7676641592781;290.26000000000005;274.26000000000005;270.36;275.66;349.86;295.76000000000005;270.26000000000005;275.36;291.36;286.76000000000005;296.46000000000004;321.16;291.76000000000005;290.16;323.06;332.96000000000004;262.06;242.14157278889297;267.5978703862781;272.7676641592781;296.36;5790000.0;3450000.0;3500000.0;1380000.0;3500000.0;3000000.0;5800000.0;0.0;0.013833333333333333;0.14550000000000002;0.027666666666666666;0.0005;0.0005;0.0;6754.85205078125;4591.013671875;2940.7275390625;17175.115234375;487182.5946497684;487486.1313894891;257169.77324845843;256737.88604437374;247751.3397815;431113.4868728058;457250.04511981993;438011.42202021845;471477.517547777;530645.188653613;471585.56233101204;437856.56215164;445414.6422129316;458746.76778394415;453236.5167874345;417968.8214500531;468176.54722784256;459286.8974823571;457113.1263415801;209472.28574929133;250872.52762923925;457916.0269529828;196901.63616607385;257169.77324845843;271.9058823354717;878758.8783701455;511558.7689844291;99735.73765066708;121852.70858240323;0;7;5;2;19;17;0;6;45;54;622742314149.6697;239037286434.84576;523613601699.6383;35081.473841778046;7221.398145104481;0.0;99.97167654656084;1765291.3674019193;406033.3961552325;33099.32604707912;638932.869353192;2.9680164393738617;0.2995770503274942
2868;2019-05-18 16:48:41.771;591;597;202;201;178;30;173;10;-26;25;768;223;-27;24;183;140;230;470;232;188;172;-115;574;345;350;138;350;303;576;0.0;84.0;1201.0;220.0;39.0;24;100;27;1;0;0;1;0;0;0;1;1;0;0;0;16017.3798828125;6775.50732421875;3386.73193359375;2971.52856445312;597.0;208305;497.0;0.0;Calculated values ==>;1558190921.771;332.26000000000005;332.86;293.36;293.26000000000005;290.96000000000004;276.16;272.7676641592781;290.46000000000004;274.16;270.56;275.66;349.96000000000004;295.46000000000004;270.46000000000004;275.56;291.46000000000004;287.16;296.16;320.16;291.96000000000004;290.36;322.86;332.86;261.66;242.14157278889297;267.9596281332873;272.7676641592781;296.36;5740000.0;3450000.0;3500000.0;1380000.0;3500000.0;3030000.0;5760000.0;0.0;0.014;0.20016666666666666;0.03666666666666667;0.006500000000000001;0.006500000000000001;0.0;6775.50732421875;3386.73193359375;2971.52856445312;16017.3798828125;485111.5490278671;485719.76530361566;256568.7410096546;256139.85374667813;247202.6560379666;431113.4868728058;457523.44848152105;437642.0229114993;471477.517547777;530522.2689267418;470824.1544282762;437485.64907481754;445108.7251088686;458882.002038489;453797.4328181856;418729.9976278268;467170.6323848202;459556.16276525194;457386.8188767707;208636.25808486674;250454.15340279948;457509.26104968804;196905.76893604663;256568.7410096546;271.9075365625989;879035.3027032819;511671.4486897096;99784.97442678096;121919.14658295539;0;7;5;2;19;17;0;6;45;54;622952177649.5496;239120032614.7984;523794384114.5348;48187.37350408644;9555.461377500185;0.0;1305.3175061362547;1765984.8234231481;406173.1124431851;33099.32604707912;638944.5724843913;4.495903474676841;0.4417987940547846
2869;2019-05-18 16:49:41.751;578;586;201;200;175;34;181;11;-22;25;767;222;-23;21;184;144;229;473;232;188;181;-125;581;352;357;143;357;308;583;-1.0;85.0;1211.0;452.0;77.0;33;100;38;1;0;0;1;0;0;0;1;1;0;1;0;16897.337890625;7422.6025390625;3708.78173828125;2989.06591796875;596.0;208306;497.0;0.0;Calculated values ==>;1558190981.751;330.96000000000004;331.76000000000005;293.26000000000005;293.16;290.66;276.56;273.5264737036516;291.26000000000005;274.26000000000005;270.96000000000004;275.66;349.86;295.36;270.86;275.26000000000005;291.56;287.56;296.06;320.46000000000004;291.96000000000004;291.26000000000005;322.86;332.76000000000005;260.66;243.1966462407574;268.5567601203482;273.5264737036516;296.36;5810000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3080000.0;5830000.0;0.0;0.014166666666666666;0.20183333333333334;0.07533333333333332;0.012833333333333334;0.012833333333333334;0.0;7422.6025390625;3708.78173828125;2989.06591796875;16897.337890625;482503.71396789455;483402.6950590496;255701.82570597288;255286.40151578514;245857.64775444605;430671.36484660726;457484.8681455614;437126.8590839872;470810.46499630326;530038.3807940419;470024.0691138933;436968.1147638701;443672.2141913368;457897.313261683;453153.485844322;415897.41599141655;466672.5324912799;458445.2132468918;457484.8681455614;208636.25808486674;250035.78352995744;455679.326177501;196807.86004475335;255701.82570597288;271.89592114176145;879309.5005883761;511789.72683274717;99834.6294902767;121978.25615381295;0;7;5;2;19;17;0;6;45;54;623164206949.617;239204304514.8252;523977623014.5931;48504.3846394187;19501.650448666987;0.0;2589.5490446413864;1766790.319486383;406415.17432761396;33099.32604707912;638977.0188865843;4.999527858974522;0.5387841877340418
2870;2019-05-18 16:50:41.792;569;580;203;202;172;43;192;11;-17;25;764;224;-19;17;184;141;233;499;234;189;191;-138;601;357;362;144;362;311;603;-1.0;76.0;1198.0;431.0;122.0;52;100;52;1;0;0;1;0;0;0;1;1;0;1;0;18947.09765625;8606.068359375;4459.43603515625;3023.43237304688;594.0;208307;497.0;0.0;Calculated values ==>;1558191041.792;330.06;331.16;293.46000000000004;293.36;290.36;277.46000000000004;274.0616903277293;292.36;274.26000000000005;271.46000000000004;275.66;349.56000000000006;295.56;271.26000000000005;274.86;291.56;287.26000000000005;296.46000000000004;323.06;292.06;292.26000000000005;322.86;332.56;259.36;243.40439225979637;268.91163127593666;274.0616903277293;296.56;6010000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3110000.0;6030000.0;0.0;0.012666666666666666;0.1996666666666667;0.07183333333333333;0.02033333333333333;0.02033333333333333;0.0;8606.068359375;4459.43603515625;3023.43237304688;18947.09765625;478880.1869770076;480244.83304752834;255346.1133039865;254946.55742141552;244096.14619786415;430346.717906069;458192.6064316991;437231.03110804653;470676.3731168869;529495.6207309405;469855.2751435214;436912.08382788545;442464.8035857726;457086.03604400606;451848.18288157607;409278.2672681568;468025.2788152146;457778.76280914614;458054.80583079654;208636.25808486674;249199.05678690012;454166.62698296324;197866.3426007234;255346.1133039865;272.3395962998183;879608.4083327164;511923.3903648946;99884.76788064603;122046.37114886557;0;7;5;2;19;17;0;6;45;54;623380054345.0764;239290463350.00858;524163449909.9886;47793.14947196219;18410.90376145756;0.0;4121.743414711804;1767593.3472999786;406731.3281709716;33099.32604707912;639032.9845409468;4.371065513157443;0.4592729926274414
2871;2019-05-18 16:51:41.792;567;578;207;205;172;59;200;11;-15;25;760;224;-16;23;183;127;240;524;227;193;199;-145;631;365;369;144;369;313;631;-1.0;75.0;1338.0;385.0;154.0;99;100;63;1;0;0;1;0;0;0;1;1;0;1;0;22470.890625;9800.6650390625;6287.18115234375;3034.87573242188;591.0;208308;496.0;0.0;Calculated values ==>;1558191101.792;329.86;330.96000000000004;293.86;293.66;290.36;279.06;274.9066339382667;293.16;274.26000000000005;271.66;275.66;349.16;295.56;271.56;275.46000000000004;291.46000000000004;285.86;297.16;325.56;292.46000000000004;293.06;322.76000000000005;332.26000000000005;258.66;243.40439225979637;269.14681796795327;274.9066339382667;295.86;6310000.0;3650000.0;3690000.0;1440000.0;3690000.0;3130000.0;6310000.0;0.0;0.0125;0.223;0.06416666666666666;0.025666666666666667;0.025666666666666667;0.0;9800.6650390625;6287.18115234375;3034.87573242188;22470.890625;474949.6986558504;476619.11107607064;255403.79008890144;254637.47574818085;243164.79979668267;429811.8947417682;458174.6768606203;437089.72060350876;470676.3731168869;528922.8639505407;469580.8181666119;436929.5940270328;442945.74777951854;455792.1050209973;448324.64168240636;270409.9401060358;468227.210226143;457199.14329477446;458035.7731655658;208218.24852204052;247943.99896000302;453437.0343518052;200470.16075494635;255403.79008890144;273.4062885516687;879953.5582350602;512076.7798098816;99935.25378152494;122135.92629209474;0;7;5;2;19;17;0;6;45;54;623599354345.0764;239376863350.00858;524350649909.9886;52766.16184622942;16232.041055798443;0.0;5200.887565634385;1768431.3415609635;407020.01937778207;33099.32604707912;639110.6731324496;3.8801531896568275;0.3775344224049658
2872;2019-05-18 16:52:41.783;573;583;204;207;153;73;196;12;-14;26;759;224;-16;19;181;114;250;541;226;195;195;-143;649;374;379;147;379;312;650;-2.0;116.0;1489.0;328.0;164.0;99;100;73;1;0;0;1;0;0;0;1;1;0;0;0;23757.029296875;10733.40234375;6454.87744140625;3013.31005859375;588.0;208309;496.0;0.0;Calculated values ==>;1558191161.783;330.46000000000004;331.46000000000004;293.56;293.86;288.46000000000004;280.46000000000004;275.84098080016133;292.76000000000005;274.36;271.76000000000005;275.76000000000005;349.06000000000006;295.56;271.56;275.06;291.26000000000005;284.56;298.16;327.26000000000005;292.66;292.66;322.76000000000005;331.96000000000004;258.86;244.02132995426717;269.02936301313275;275.84098080016133;295.76000000000005;6490000.000000001;3740000.0;3790000.0;1470000.0;3790000.0;3120000.0;6500000.0;0.0;0.01933333333333333;0.24816666666666667;0.05466666666666666;0.02733333333333333;0.02733333333333333;0.0;10733.40234375;6454.87744140625;3013.31005859375;23757.029296875;473640.970621054;475067.32467878767;253359.41921001178;254460.85119182547;236780.92600977403;429187.4505931623;455979.12998716516;437478.7579247441;470372.2942900235;528894.5218802599;469718.1665709948;437160.35228701105;442555.91306046274;453815.516737516;444567.12660112506;274069.3128729388;468430.8070772078;455836.13591236365;455836.13591236365;208218.24852204052;246688.97952812296;453139.77476753894;203539.97846326846;253359.41921001178;274.6470706368442;880338.7331157718;512247.8713703079;99985.64776949829;122242.09418602468;0;7;5;2;19;17;0;6;45;54;623823720684.8411;239464150254.917;524538121784.7919;58055.807103022875;13644.788864633452;0.0;5534.363589864284;1769354.719440444;407268.95561415376;33099.32604707912;639200.1201395877;3.82321194296575;0.35474845212680234
2873;2019-05-18 16:53:41.793;582;591;195;198;149;80;179;16;-15;28;755;223;-17;24;179;116;259;553;225;192;180;-135;656;385;390;152;389;312;656;-1.0;75.0;1601.0;282.0;113.0;99;100;79;1;0;0;1;0;0;0;1;1;0;1;0;23877.6484375;11434.822265625;6459.84619140625;2980.521484375;585.0;208310;495.0;0.0;Calculated values ==>;1558191221.793;331.36;332.26000000000005;292.66;292.96000000000004;288.06;281.16;276.9606089950914;291.06;274.76000000000005;271.66;275.96000000000004;348.66;295.46000000000004;271.46000000000004;275.56;291.06;284.76000000000005;299.06;328.46000000000004;292.36;291.16;322.66;331.66;259.66;245.02929689885198;269.02936301313275;276.9606089950914;295.66;6559999.999999999;3850000.0;3900000.0;1520000.0;3890000.0;3120000.0;6559999.999999999;0.0;0.0125;0.26683333333333337;0.047;0.01883333333333333;0.01883333333333333;0.0;11434.822265625;6459.84619140625;2980.521484375;23877.6484375;474173.2503166431;475568.69855971844;249927.6229368786;250966.0658360573;235462.66923663253;428391.1821097931;451599.46503188746;437319.724394416;469896.394289594;528474.5316330596;469596.8130238755;437000.6383046333;443299.3497159419;451776.8548712342;442648.2775252134;391955.94747408136;469578.8501061894;453538.63074390683;451749.9049345269;207800.24178383037;245433.99809710225;453136.96792016784;206960.01567662996;249927.6229368786;276.0143050226427;880735.7549227697;512432.63736455754;100035.60469044778;122349.73482006384;0;7;5;2;19;17;0;6;45;54;624054459134.8044;239553865204.90274;524725352984.7621;61467.64894286259;11570.31675544628;0.0;3800.986310955709;1770350.914245468;407479.1165152677;33099.32604707912;639277.9276878459;3.680874388445844;0.3387603308606353
2874;2019-05-18 16:54:41.793;591;598;189;188;164;69;164;23;-17;34;738;226;-19;9;177;125;266;563;227;189;164;-126;670;376;381;146;380;308;662;-1.0;-1.0;1537.0;259.0;107.0;6;0;83;1;0;0;1;0;1;0;1;1;1;1;0;36413.625;11934.4609375;18740.345703125;3900.1865234375;581.0;208311;495.0;0.0;Calculated values ==>;1558191281.793;332.26000000000005;332.96000000000004;292.06;291.96000000000004;289.56;280.06;276.0463484220469;289.56;275.46000000000004;271.46000000000004;276.56;346.96000000000004;295.76000000000005;271.26000000000005;274.06;290.86;285.66;299.76000000000005;329.46000000000004;292.06;289.56;322.66;331.26000000000005;260.56;243.81672145450628;268.5567601203482;276.0463484220469;295.86;6700000.0;3760000.0;3810000.0;1460000.0;3800000.0;3080000.0;6620000.0;0.0;0.0;0.25616666666666665;0.043166666666666666;0.017833333333333333;0.017833333333333333;0.0;11934.4609375;18740.345703125;3900.1865234375;36413.625;473851.1070862709;475921.3709163469;247680.86908608378;247349.93822461;239772.42782418898;429045.3911783415;450953.3988422062;437915.60822266474;471301.5102264595;526999.4638333253;470505.9953415657;437601.09044165985;441895.7978633896;453058.14918306016;445909.7456750438;281674.87183594605;470408.3332386506;454636.6512373088;450953.3988422062;207800.24178383037;243760.74795305103;455084.10304611;204826.7393737784;247680.86908608378;275.1536268912682;881238.1822014155;512627.38139125024;100092.94392384622;122559.73641918493;0;7;5;2;19;18;0;6;45;55;624285759134.8044;239643265204.90274;524911352984.7621;59709.598570123046;10802.776198522315;-0.0;3625.02678065085;1771360.7246414097;407665.5589565508;33099.32604707912;639339.811130276;2.1442492033911713;0.19805002576254463
2875;2019-05-18 16:55:41.774;608;613;201;200;167;49;167;33;-22;39;726;229;-23;29;180;126;269;570;224;190;166;-119;651;367;373;145;371;305;643;83.0;83.0;1529.0;411.0;120.0;5;0;78;1;0;0;1;0;1;0;1;1;1;1;0;35532.19140625;11235.052734375;18131.76953125;3872.2587890625;577.0;208312;494.0;0.0;Calculated values ==>;1558191341.774;333.96000000000004;334.46000000000004;293.26000000000005;293.16;289.86;278.06;275.1157276137837;289.86;276.46000000000004;270.96000000000004;277.06;345.76;296.06;270.86;276.06;291.16;285.76000000000005;300.06;330.16;292.16;289.76000000000005;322.56;330.86;261.26000000000005;243.61107973660833;268.19934244402924;275.1157276137837;295.56;6509999.999999999;3670000.0000000005;3729999.9999999995;1450000.0;3710000.0;3050000.0;6430000.0;0.013833333333333333;0.013833333333333333;0.2548333333333333;0.0685;0.02;0.03383333333333333;0.0;11235.052734375;18131.76953125;3872.2587890625;35532.19140625;478757.83276322315;480436.9877403766;252584.69511632013;252223.35186624643;241218.83221914584;429675.2189834977;452812.22766082233;437812.597326149;471929.7997510953;525975.1689179362;471271.4344490252;437656.05685647397;445430.935595598;455030.9017654733;447796.16212749906;402280.9724841676;473923.0065519368;456119.6152747727;452666.20614286227;207382.2378540181;242087.5637286956;455974.1540064921;201599.88276170078;231738.6880944807;273.859019361891;881837.5408139185;512820.3995299052;100157.69379077316;122866.90674444936;0;7;5;2;19;18;0;6;45;55;624511887504.6031;239730537559.82504;525095194749.5984;60194.873428173545;17424.63758026821;0.0;7474.71436063691;1772359.6121592605;407900.7129154894;33099.32604707912;639432.2796820541;2.5600655213384234;0.23857445940389582
2876;2019-05-18 16:56:41.784;614;616;220;221;188;42;174;31;-21;40;722;230;-23;12;182;131;259;549;223;191;173;-113;616;359;364;144;362;306;609;-2.0;82.0;1377.0;406.0;97.0;1;4;81;1;0;0;1;0;1;0;1;1;1;1;0;36636.6015625;10826.9931640625;16916.5546875;3912.52075195312;573.0;208313;493.0;0.0;Calculated values ==>;1558191401.784;334.56;334.76000000000005;295.16;295.26000000000005;291.96000000000004;277.36;274.27422755570615;290.56;276.26000000000005;271.06;277.16;345.36;296.16;270.86;274.36;291.36;286.26000000000005;299.06;328.06;292.26000000000005;290.46000000000004;322.46000000000004;330.46000000000004;261.86;243.40439225979637;268.3187672390254;274.27422755570615;295.46000000000004;6160000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;3060000.0;6090000.0;0.0;0.013666666666666666;0.22949999999999998;0.06766666666666667;0.016166666666666666;0.016166666666666666;0.0;10826.9931640625;16916.5546875;3912.52075195312;36636.6015625;483655.75026520074;484722.0955710548;262268.00729985844;262737.23004933505;249385.5454454017;430214.79039162316;455354.70110775536;437742.05038880615;472160.7387857882;525476.8254313772;471256.4460771589;437427.84448784514;442757.55712985963;456807.87835961964;450030.6332733984;413540.83075245377;474944.79123406444;457732.2313946309;455213.39265390526;206964.23671620517;240414.4444865203;456755.4639613809;199250.20590499052;262268.00729985844;272.89851424412535;882439.0476563305;513004.28055409336;100222.57776579846;123159.0247911206;0;7;5;2;19;18;0;6;45;55;624733024354.568;239817252009.81125;525278525299.5693;54733.87830903568;17424.522461815748;0.0;3119.2837298904237;1773317.5113801847;408191.1709840718;33099.32604707912;639520.5777133474;2.3779858909069254;0.23711691610285837
2877;2019-05-18 16:57:41.775;605;604;217;217;179;26;175;22;-22;36;724;229;-24;28;183;129;247;532;224;193;174;-107;614;342;347;142;346;304;608;302.0;83.0;3.0;55.0;108.0;1;4;80;1;0;0;1;0;1;0;1;1;1;1;0;37936.01953125;10581.4873046875;17173.470703125;3903.36157226562;569.0;208314;493.0;0.0;Calculated values ==>;1558191461.775;333.66;333.56;294.86;294.86;291.06;275.76000000000005;272.43898195401505;290.66;275.36;270.96000000000004;276.76000000000005;345.56000000000006;296.06;270.76000000000005;275.96000000000004;291.46000000000004;286.06;297.86;326.36;292.46000000000004;290.56;322.46000000000004;330.06;262.46000000000004;242.98782864720522;268.0796299477929;272.43898195401505;295.56;6140000.0;3420000.0000000005;3470000.0000000005;1420000.0;3460000.0;3040000.0;6080000.0;0.050333333333333334;0.013833333333333333;0.0005;0.009166666666666667;0.018000000000000002;0.06833333333333333;0.0;10581.4873046875;17173.470703125;3903.36157226562;37936.01953125;482589.0547475346;483125.3733217909;260967.54514650258;260967.54514650258;246278.27668404893;431298.55289687274;458279.15358710865;438039.0146135774;472029.85167895287;525844.026684694;471405.8899210585;437727.04723144654;445484.3388220789;459515.0218183714;452773.6880964405;409525.8405308931;472491.1287903432;460693.28237616323;458143.7762151463;206964.23671620517;238741.38928724395;457690.96590548137;196079.25049126107;213171.77688825154;271.5642900939348;883060.3929514862;513182.6577979208;100287.70034883787;123443.06572434156;0;7;5;2;19;18;0;6;45;55;624946292360.1918;239903039140.0622;525461497850.1045;120.97988206115816;2398.107391297019;0.0;16739.753287337808;1773774.566631208;408356.3347883769;33099.32604707912;639686.0448651786;0.6083342646150792;0.007362566151232884
2878;2019-05-18 16:58:41.745;605;606;209;210;164;15;177;11;-27;21;728;229;-28;11;184;118;244;547;227;194;177;-103;622;331;336;134;335;299;618;1064.0;123.0;161.0;3.0;112.0;1;1;67;1;0;0;1;0;1;0;1;1;1;1;0;37551.20703125;10012.974609375;17762.220703125;3869.95776367188;565.0;208315;492.0;0.0;Calculated values ==>;1558191521.745;333.66;333.76000000000005;294.06;294.16;289.56;274.66;271.215330690691;290.86;274.26000000000005;270.46000000000004;275.26000000000005;345.96000000000004;296.06;270.36;274.26000000000005;291.56;284.96000000000004;297.56;327.86;292.56;290.86;322.36;329.66;262.86;241.2770596917726;267.47669482898436;271.215330690691;295.86;6220000.0;3310000.0;3360000.0;1340000.0;3350000.0;2990000.0;6180000.0;0.17733333333333334;0.0205;0.026833333333333334;0.0005;0.018666666666666668;0.196;0.0;10012.974609375;17762.220703125;3869.95776367188;37551.20703125;481676.8461262773;482278.51531163097;256906.5662252186;257312.8903242062;241012.4617096178;431954.4880088244;460284.7710481675;438390.63782803225;471616.79343737353;526654.32410943;472074.80401769944;438236.7768127522;444038.8974165015;461357.37527618377;453152.38669554266;404255.76280128816;473515.815637353;462506.85057035123;460284.7710481675;206546.2383541025;237068.3971897606;459349.9629352995;195287.06026853013;201155.5846453576;271.20327374262024;883689.1386405299;513354.19250301324;100352.4456209136;123734.05091966143;0;7;5;2;19;18;0;6;45;55;625151089909.4752;239985797739.77264;525642307399.4719;6523.279331179974;132.03145133338467;0.0;50789.32053495074;1773829.9077733778;408377.4087364132;33099.32604707912;640248.5057739223;1.8152742437109166;0.00023021022905998225
2879;2019-05-18 16:59:41.786;610;610;198;199;163;25;184;7;-28;16;734;228;-29;18;182;117;241;538;224;193;184;-100;583;344;349;132;349;301;584;-2.0;114.0;1393.0;563.0;57.0;99;1;63;1;0;0;1;0;0;0;1;1;1;0;0;23483.5703125;9056.3037109375;5816.72412109375;3906.80297851562;561.0;208316;492.0;0.0;Calculated values ==>;1558191581.786;334.16;334.16;292.96000000000004;293.06;289.46000000000004;275.66;272.6583383277491;291.56;273.86;270.36;274.76000000000005;346.56000000000006;295.96000000000004;270.26000000000005;274.96000000000004;291.36;284.86;297.26000000000005;326.96000000000004;292.46000000000004;291.56;322.36;329.26000000000005;263.16;240.83765695389522;267.7187500070086;272.6583383277491;295.56;5830000.0;3440000.0;3490000.0;1320000.0;3490000.0;3010000.0;5840000.0;0.0;0.019;0.23216666666666666;0.09383333333333334;0.0095;0.0095;0.0;9056.3037109375;5816.72412109375;3906.80297851562;23483.5703125;486746.4141867002;486637.10484331544;254409.27364309234;254816.1937465936;241763.9875195208;431175.4696738307;459175.5905332164;437785.01000687695;471394.71633190295;527125.3449287468;471689.1403217398;437629.4412208045;444644.95881864097;458905.8800365434;450714.226540862;419179.76119731023;476396.29392474727;460382.7997887241;459175.5905332164;206546.2383541025;235395.46725036926;459959.0041461783;195510.94914165066;254409.27364309234;271.3432004671925;884198.1093452933;513513.211744967;100417.29624490185;123930.67639593978;0;7;5;2;19;18;0;6;45;55;625356730334.913;240065652269.9426;525822430399.8553;56247.961130876705;24814.042494591515;0.0;1945.2800104561788;1774353.3588923507;408585.43474043754;33099.32604707912;640688.2610736565;4.420022974291492;0.4781289168174663
2880;2019-05-18 17:00:41.796;597;603;197;197;163;32;189;7;-26;16;742;227;-28;16;181;122;238;524;228;193;188;-97;593;343;348;141;348;302;595;-2.0;84.0;1263.0;520.0;63.0;53;1;64;1;0;0;1;0;0;0;1;1;1;0;0;21887.287109375;9233.2578125;4497.89453125;3860.34106445312;558.0;208317;492.0;0.0;Calculated values ==>;1558191641.796;332.86;333.46000000000004;292.86;292.86;289.46000000000004;276.36;272.5487779782249;292.06;273.86;270.56;274.76000000000005;347.36;295.86;270.36;274.76000000000005;291.26000000000005;285.36;296.96000000000004;325.56;292.46000000000004;291.96000000000004;322.36;328.96000000000004;263.46000000000004;242.77792619122317;267.8393353686513;272.5487779782249;295.96000000000004;5930000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;3020000.0;5950000.0;0.0;0.014;0.21050000000000002;0.08666666666666667;0.0105;0.0105;0.0;9233.2578125;4497.89453125;3860.34106445312;21887.287109375;483822.8745945392;484444.4770403174;253407.40441091597;253407.40441091597;241405.42583597417;431237.1583312671;460004.1603534115;437869.15320432716;470189.461290968;527883.9114651857;471436.13265005866;437557.52604302316;444156.6089809168;458929.88029722904;451607.7430718248;414577.0721709814;472935.2071003919;460538.212322289;459870.3299684906;206546.2383541025;234140.81001818314;458869.0855255645;195234.86292096897;253407.40441091597;271.2279776535349;884576.2628388285;513665.6501598068;100482.0332329497;124016.64587722156;0;7;5;2;19;18;0;6;45;55;625565865184.8798;240147565919.92957;526003360549.82654;51074.5181046469;22848.299292398282;0.0;2167.8607183545337;1775247.8619448368;408982.6871196296;33099.32604707912;640722.5429590866;4.325424587313192;0.4728735183691193
2881;2019-05-18 17:01:41.797;586;594;201;201;161;37;193;2;-24;16;742;229;-27;2;181;123;240;534;217;194;192;-218;603;348;353;148;353;302;605;-2.0;83.0;1173.0;490.0;68.0;40;1;64;1;0;0;1;0;0;0;1;1;1;0;0;22012.015625;9405.9130859375;4188.42724609375;3840.83984375;553.0;208318;492.0;0.0;Calculated values ==>;1558191701.797;331.76000000000005;332.56;293.26000000000005;293.26000000000005;289.26000000000005;276.86;273.0942459734351;292.46000000000004;273.36;270.76000000000005;274.76000000000005;347.36;296.06;270.46000000000004;273.36;291.26000000000005;285.46000000000004;297.16;326.56;292.56;292.36;322.36;328.46000000000004;251.36;244.22491754036054;267.8393353686513;273.0942459734351;294.86;6030000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3020000.0;6050000.0;0.0;0.013833333333333333;0.1955;0.08166666666666668;0.011333333333333334;0.011333333333333334;0.0;9405.9130859375;4188.42724609375;3840.83984375;22012.015625;481112.41136689665;482033.5802153546;254442.11427422718;254442.11427422718;240452.5208262795;430925.7729439634;459757.68149621814;438179.53515710204;469239.00548437104;527883.9114651857;471674.1250475012;437713.4967235476;442110.7359169888;458130.8797131523;450857.1374347884;411337.55329665076;473178.3503697345;459892.3736788958;459622.85760126676;206546.2383541025;232049.79005350024;444919.0522609674;192698.11406337365;254442.11427422718;270.21390969283084;884942.0964582984;513820.9791725466;100546.210810049;124089.03309837889;0;7;5;2;19;18;0;6;45;55;625776168689.6257;240234267364.82483;526184563569.60767;47991.6178238239;20598.043286136824;0.0;2325.3817577064488;1776073.4268357623;409344.7460082276;33099.32604707912;640759.9872704033;4.0673536007487545;0.4224736666121421
2882;2019-05-18 17:02:41.797;583;590;200;202;164;45;197;-28;-24;14;734;231;-26;27;180;124;244;545;212;195;196;-227;618;352;357;151;357;304;619;-1.0;82.0;1086.0;435.0;73.0;43;47;64;1;0;0;1;0;0;0;1;1;1;0;0;22982.25;9724.55859375;4402.009765625;4121.9755859375;550.0;208319;493.0;0.0;Calculated values ==>;1558191761.797;331.46000000000004;332.16;293.16;293.36;289.56;277.66;273.5264737036516;292.86;270.36;270.76000000000005;274.56;346.56000000000006;296.26000000000005;270.56;275.86;291.16;285.56;297.56;327.66;292.66;292.76000000000005;322.46000000000004;328.16;250.46000000000004;244.82967444194236;268.0796299477929;273.5264737036516;294.36;6180000.0;3520000.0000000005;3570000.0000000005;1510000.0;3570000.0000000005;3040000.0;6190000.0;0.0;0.013666666666666666;0.181;0.0725;0.012166666666666666;0.012166666666666666;0.0;9724.55859375;4402.009765625;4121.9755859375;22982.25;478920.1886305182;479832.61598354456;253338.1420789265;254098.75954128752;240982.43319748045;430671.36484660726;459669.781954241;437727.04723144654;468627.0916115599;526891.7281662308;471644.4121410099;437413.810930519;445341.22453111183;457347.09222704766;450279.1561124359;406296.7415224188;473083.158979394;459398.6165296522;459534.26681895024;206964.23671620517;230795.22267914342;443340.2861204922;193688.54602038898;253338.1420789265;270.6332137074359;885317.0486718401;513980.3997698773;100612.5676052964;124160.62007347654;0;7;5;2;19;18;0;6;45;55;625989168689.6257;240323967364.82483;526366363569.60767;44170.96871920142;18099.751157257484;0.0;2508.719517670289;1776841.4483902876;409667.2276285892;33099.32604707912;640800.2714476981;3.549841542879319;0.3563970196128925
2883;2019-05-18 17:03:41.788;588;593;196;199;164;52;201;-39;-23;13;724;233;-24;0;180;124;248;555;206;197;200;-231;634;359;364;148;364;305;636;-2.0;121.0;1305.0;416.0;102.0;69;77;68;1;0;0;1;0;0;0;1;1;1;0;0;24557.30859375;10216.6982421875;5457.30908203125;4348.9248046875;546.0;208320;495.0;0.0;Calculated values ==>;1558191821.788;331.96000000000004;332.46000000000004;292.76000000000005;293.06;289.56;278.36;274.27422755570615;293.26000000000005;269.26000000000005;270.86;274.46000000000004;345.56000000000006;296.46000000000004;270.76000000000005;273.16;291.16;285.56;297.96000000000004;328.66;292.86;293.16;322.66;327.76000000000005;250.06000000000003;244.22491754036054;268.19934244402924;274.27422755570615;293.76000000000005;6340000.0;3590000.0;3640000.0;1480000.0;3640000.0;3050000.0;6360000.0;0.0;0.020166666666666666;0.2175;0.06933333333333333;0.017;0.017;0.0;10216.6982421875;5457.30908203125;4348.9248046875;24557.30859375;477763.4931837464;478275.14426460466;251092.57445604;252172.0379315477;240485.74801375723;430214.79039162316;459110.1879763642;437656.05685647397;468939.0304431381;525765.4135414169;471749.00911544485;437499.1961693786;441181.0962547605;456199.0819308778;448994.4748392721;399662.4205765451;472473.51169871655;458560.75158959633;458973.0432833828;207800.24178383037;229122.51738040973;443488.0262696538;196606.06620525962;251092.57445604;271.84210798517404;885713.1522368317;514146.55198409176;100683.1478534659;124242.76873996541;0;7;5;2;19;18;0;6;45;55;626205436245.2583;240413653910.08716;526549036165.14197;52428.37296663912;17117.14923113133;0.0;3533.9679700648276;1777646.3221575134;409960.65777822526;33099.32604707912;640850.6196235504;3.64978963607101;0.3394255427661607
2884;2019-05-18 17:04:41.788;598;602;188;191;158;62;204;-33;-22;14;721;234;-23;37;177;124;254;566;211;199;203;-236;650;368;374;146;373;306;650;-2.0;-1.0;1191.0;316.0;128.0;99;91;71;1;0;0;1;0;0;0;1;1;1;1;0;25263.05859375;10673.2490234375;6489.96435546875;4477.3134765625;543.0;208321;495.0;0.0;Calculated values ==>;1558191881.788;332.96000000000004;333.36;291.96000000000004;292.26000000000005;288.96000000000004;279.36;275.2199585193972;293.56;269.86;270.96000000000004;274.56;345.26;296.56;270.86;276.86;290.86;285.56;298.56;329.76000000000005;293.06;293.46000000000004;322.66;327.46000000000004;249.56000000000003;243.81672145450628;268.3187672390254;275.2199585193972;294.26000000000005;6500000.0;3679999.9999999995;3740000.0;1460000.0;3729999.9999999995;3060000.0;6500000.0;0.0;0.0;0.1985;0.05266666666666667;0.021333333333333333;0.021333333333333333;0.0;10673.2490234375;6489.96435546875;4477.3134765625;25263.05859375;477363.5627333549;477970.0087030573;247776.0253972387;248789.72226020062;238273.6954804406;429606.4342157736;457927.6349424833;437585.1090581189;469312.4599435663;525371.8439342339;471734.5502377146;437427.84448784514;446377.6748942886;454261.9665439298;447300.75962724886;276499.578105835;472420.0418985424;457226.32384720515;457787.68628915004;207800.24178383037;227868.02628245065;443330.28215360123;199652.56434978836;247776.0253972387;273.0957409533897;886128.3219633942;514320.63487797196;100756.69983914298;124342.32935194457;0;7;5;2;19;18;0;6;45;55;626426836245.2583;240501853910.08716;526732336165.14197;47229.61012460361;12833.693137667478;-0.0;4480.248765694108;1778476.8053499404;410210.2481312986;33099.32604707912;640917.4047630151;2.9825314540183885;0.2670796691970494
2885;2019-05-18 17:05:41.778;606;610;180;180;153;73;202;-25;-20;19;723;233;-21;9;174;128;257;571;215;201;201;-239;645;380;385;144;385;308;646;-1.0;76.0;1077.0;300.0;131.0;99;98;79;1;0;0;1;0;0;0;1;1;1;0;0;24175.8359375;11142.05078125;6362.49609375;4564.0986328125;539.0;208322;495.0;0.0;Calculated values ==>;1558191941.778;333.76000000000005;334.16;291.16;291.16;288.46000000000004;280.46000000000004;276.4546675782219;293.36;270.66;271.16;275.06;345.46000000000004;296.46000000000004;271.06;274.06;290.56;285.96000000000004;298.86;330.26000000000005;293.26000000000005;293.26000000000005;322.66;327.06;249.26000000000002;243.40439225979637;268.5567601203482;276.4546675782219;294.66;6450000.0;3800000.0;3850000.0;1440000.0;3850000.0;3080000.0;6459999.999999999;0.0;0.012666666666666666;0.1795;0.05;0.021833333333333333;0.021833333333333333;0.0;11142.05078125;6362.49609375;4564.0986328125;24175.8359375;479161.1761772154;479642.54252292024;245268.7615559897;245268.7615559897;236878.87124989252;428757.65804586536;455843.49241731403;437443.34373287327;470081.34618783195;525424.2143520233;471346.6820966702;437285.26766895736;441895.7978633896;451736.68916684843;445598.2690788657;398522.1728524358;473704.14661706326;455699.3703122724;455699.3703122724;207800.24178383037;226195.42121513622;443394.62635951873;202377.86351399185;245268.7615559897;274.221614051176;886540.2440860887;514502.3987440124;100832.0323825496;124449.4153383989;0;7;5;2;19;18;0;6;45;55;626654498295.2944;240588839410.10098;526916505465.17126;42194.25369928921;12050.838142276345;0.0;4594.401624512172;1779221.880015447;410417.5846634821;33099.32604707912;640993.0142459311;2.6662032087672993;0.24203917113556161
2886;2019-05-18 17:06:41.809;607;612;186;185;154;77;193;-17;-18;25;728;232;-20;37;173;131;259;576;217;200;192;-241;688;378;383;143;382;310;684;136.0;-1.0;1141.0;276.0;134.0;0;99;88;1;0;0;1;1;0;0;1;1;1;1;0;38630.53515625;12786.7841796875;19342.36328125;4611.0205078125;537.0;208323;496.0;0.0;Calculated values ==>;1558192001.809;333.86;334.36;291.76000000000005;291.66;288.56;280.86;276.25090830309495;292.46000000000004;271.46000000000004;271.36;275.66;345.96000000000004;296.36;271.16;276.86;290.46000000000004;286.26000000000005;299.06;330.76000000000005;293.16;292.36;322.76000000000005;326.86;249.06000000000003;243.1966462407574;268.7936212382143;276.25090830309495;294.86;6880000.0;3779999.9999999995;3829999.9999999995;1430000.0;3820000.0000000005;3100000.0;6840000.000000001;0.02266666666666667;0.0;0.19016666666666668;0.046;0.022333333333333334;0.045;0.0;12786.7841796875;19342.36328125;4611.0205078125;38630.53515625;474164.7867678489;475440.85764580505;245972.3204633684;245653.9013472238;236276.33047572064;428902.12800615287;454878.1893072187;437301.7563972805;470810.46499630326;525792.4692667616;470957.04053920525;436983.6325089788;445598.44716816605;452117.96353612404;446461.01236024173;274529.1324102338;469671.17019099003;455888.16097696807;454733.1831047664;208218.24852204052;225359.1397227605;443372.39799425285;202802.8660905163;224227.70640889477;274.37871159305854;887063.9009273081;514701.9087286125;100908.53121257784;124663.73317319642;0;7;5;2;20;18;0;6;45;55;626885017334.9062;240674983894.95593;527102001254.8589;44593.87230666966;11066.198467571881;-0.0;10372.746451314224;1779945.4880687096;410610.32616659167;33099.32604707912;641117.8049215737;1.797292197513118;0.1448422933171066
2887;2019-05-18 17:07:41.809;623;627;198;198;155;46;177;-15;-24;31;733;233;-25;14;176;124;268;590;221;199;177;-245;699;363;368;141;366;302;693;-3.0;-1.0;859.0;434.0;154.0;0;97;74;1;0;0;1;1;0;0;1;1;1;1;0;38801.0859375;11849.5556640625;19867.95703125;4483.1044921875;534.0;208324;495.0;0.0;Calculated values ==>;1558192061.809;335.46000000000004;335.86;292.96000000000004;292.96000000000004;288.66;277.76000000000005;274.69669130483857;290.86;271.66;270.76000000000005;276.26000000000005;346.46000000000004;296.46000000000004;270.66;274.56;290.76000000000005;285.56;299.96000000000004;332.16;293.06;290.86;322.66;326.56;248.66000000000003;242.77792619122317;267.8393353686513;274.69669130483857;295.26000000000005;6990000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;3020000.0;6930000.0;0.0;0.0;0.14316666666666666;0.07233333333333333;0.025666666666666667;0.025666666666666667;0.0;11849.5556640625;19867.95703125;4483.1044921875;38801.0859375;475365.57778971206;476712.6097456785;249567.54934796263;249567.54934796263;236362.95128443427;429947.3805835815;455108.3288836743;438179.53515710204;471669.41905304807;526942.9218367933;472149.331442264;438024.4983934438;443867.07844128745;455302.29977171024;448247.737800725;278332.90163407027;470804.3145323701;458196.5170259769;455108.3288836743;207800.24178383037;224104.74344509715;443329.28316699906;194289.4782043254;249567.54934796263;270.91798196461735;887709.1644364228;514907.2115606438;100984.31558757785;124990.48584246726;0;7;5;2;20;18;0;6;45;55;627110317334.9062;240760183894.95593;527285601254.8589;34916.926487072524;18013.879225633395;-0.0;5275.546674749933;1780608.0780586575;410852.6601473684;33099.32604707912;641248.207364291;1.607882873542675;0.1635759152347661
2888;2019-05-18 17:08:41.800;649;653;199;198;161;39;153;-11;-28;32;735;234;-29;41;178;121;275;590;216;197;153;-249;659;357;362;138;360;300;653;-2.0;80.0;1132.0;430.0;87.0;0;90;66;1;0;0;1;1;0;0;1;1;1;1;0;36363.17578125;10605.84375;18570.24609375;4417.46923828125;532.0;208325;494.0;0.0;Calculated values ==>;1558192121.8;338.06000000000006;338.46000000000004;293.06;292.96000000000004;289.26000000000005;277.06;274.0616903277293;288.46000000000004;272.06;270.36;276.36;346.66;296.56;270.26000000000005;277.26000000000005;290.96000000000004;285.26000000000005;300.66;332.16;292.86;288.46000000000004;322.56;326.36;248.26000000000002;242.14157278889297;267.5978703862781;274.0616903277293;294.76000000000005;6590000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3000000.0;6530000.0;0.0;0.013333333333333334;0.18866666666666668;0.07166666666666667;0.0145;0.0145;0.0;10605.84375;18570.24609375;4417.46923828125;36363.17578125;483937.63733291905;485181.0186092698;251439.62031564742;251088.30408733763;239101.02879762484;430346.717906069;452700.66189737874;438011.42202021845;472164.23178385233;527307.5859527251;472533.36748510925;437856.56215164;448082.77831708995;456579.465419306;448919.77604721463;401327.0354490425;475779.44526101317;458879.43525809655;452700.66189737874;207382.2378540181;223268.49639005636;443484.55737992754;194339.31007094943;251439.62031564742;270.91661381729745;888335.4393280947;515094.3118196488;101058.47590953678;125310.75615375233;0;7;5;2;20;18;0;6;45;55;627329284484.6765;240843871339.86813;527466174164.66943;45972.80512109542;17855.409390476765;0.0;2918.285102935104;1781282.0580425207;411151.5260489116;33099.32604707912;641316.4790534104;1.9868838384024965;0.1992853557134698
2889;2019-05-18 17:09:41.790;654;654;203;202;161;27;143;-12;-30;29;736;232;-32;19;179;121;267;572;218;197;143;-253;647;344;349;137;347;297;641;170.0;80.0;781.0;328.0;82.0;0;80;55;1;0;0;1;1;0;0;1;1;1;1;0;35388.9921875;9629.5927734375;18362.884765625;4315.19921875;531.0;208326;492.0;0.0;Calculated values ==>;1558192181.79;338.56000000000006;338.56000000000006;293.46000000000004;293.36;289.26000000000005;275.86;272.6583383277491;287.46000000000004;271.96000000000004;270.16;276.06;346.76;296.36;269.96000000000004;275.06;291.06;285.26000000000005;299.86;330.36;292.86;287.46000000000004;322.36;326.26000000000005;247.86;241.92719264551067;267.23344911666527;272.6583383277491;294.96000000000004;6470000.0;3440000.0;3490000.0;1370000.0;3470000.0000000005;2970000.0;6409999.999999999;0.028333333333333332;0.013333333333333334;0.13016666666666665;0.05466666666666666;0.013666666666666666;0.041999999999999996;0.0;9629.5927734375;18362.884765625;4315.19921875;35388.9921875;485979.2908057156;486628.96011913335;253406.1040495238;253039.15740814884;239421.44906006596;431175.4696738307;453530.6823283508;438378.49729393894;472002.15594002855;527644.7459927831;472694.41364783194;438071.4457414646;445578.0381609218;458819.30177846854;451287.0741604776;403311.0546598799;474480.2702595515;460916.0252522871;453530.6823283508;206546.2383541025;222850.3779558165;443248.4045214495;191428.6069382122;211595.88774427393;269.6783407870809;888933.2744054738;515262.9123525979;101131.23601798408;125618.48094828095;0;7;5;2;20;18;0;6;45;55;627542548934.7104;240926357589.88126;527645244314.6979;32144.64406130376;13766.148934550305;0.0;10161.261372531228;1781932.9282893536;411414.9951161644;33099.32604707912;641425.4571080197;1.7355644229301073;0.14936513553763747
2890;2019-05-18 17:10:41.771;652;650;205;204;165;19;155;-16;-33;23;738;231;-34;30;181;121;258;556;214;198;154;-258;624;335;341;134;339;295;619;213.0;82.0;798.0;228.0;75.0;0;64;42;1;0;0;1;1;0;0;1;1;1;1;0;34059.0390625;8450.3671875;17674.431640625;4220.74853515625;530.0;208327;491.0;0.0;Calculated values ==>;1558192241.771;338.36;338.16;293.66;293.56;289.66;275.06;271.6637117239857;288.66;271.56;269.86;275.46000000000004;346.96000000000004;296.26000000000005;269.76000000000005;276.16;291.26000000000005;285.26000000000005;298.96000000000004;328.76000000000005;292.96000000000004;288.56;322.26000000000005;326.16;247.36;241.2770596917726;266.98899913490544;271.6637117239857;294.56;6240000.0;3350000.0;3410000.0;1340000.0;3390000.0;2950000.0;6190000.0;0.0355;0.013666666666666666;0.133;0.038;0.0125;0.048;0.0;8450.3671875;17674.431640625;4220.74853515625;34059.0390625;488170.01521990093;488422.60956121486;255259.78862831212;254869.99476920647;241299.462270997;431720.082569444;456539.3396464094;438367.77478847804;471812.00014122744;528007.8988874666;472840.98922997364;438214.884849924;447502.2437985931;460345.164395595;452873.87173498195;409887.43854552176;474761.2694906321;462271.42832239304;456403.1100850398;206128.24275125185;222432.26289678228;443299.85916317254;191148.74543297925;207844.3295984305;269.53267971264006;889511.8247330707;515413.5309744662;101202.3463904523;125918.69681959187;0;7;5;2;20;18;0;6;45;55;627749483384.5262;241007631844.8089;527822788074.5398;32880.13090428134;9581.742321747344;0.0;11930.821463357248;1782474.6298204283;411609.49926396954;33099.32604707912;641609.4994996031;1.7924440128966739;0.13347264238151835
2891;2019-05-18 17:11:41.771;643;637;203;201;173;29;171;-11;-28;19;741;231;-30;26;180;126;244;516;210;194;170;-260;579;347;352;133;352;302;579;-1.0;88.0;885.0;203.0;39.0;99;51;48;1;0;0;1;0;0;0;1;1;1;1;0;21895.189453125;8008.5810546875;5658.6396484375;4235.50634765625;530.0;208328;490.0;0.0;Calculated values ==>;1558192301.771;337.46000000000004;336.86;293.46000000000004;293.26000000000005;290.46000000000004;276.06;272.9856168485579;290.26000000000005;272.06;270.36;275.06;347.26;296.26000000000005;270.16;275.76000000000005;291.16;285.76000000000005;297.56;324.76000000000005;292.56;290.16;322.16;326.16;247.16000000000003;241.05796691057077;267.8393353686513;272.9856168485579;294.16;5790000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3020000.0;5790000.0;0.0;0.014666666666666666;0.1475;0.03383333333333333;0.006500000000000001;0.006500000000000001;0.0;8008.5810546875;5658.6396484375;4235.50634765625;21895.189453125;491668.8703852978;490860.32383202127;256803.24347812647;255949.64689747032;245318.01823959278;430988.63858405815;456923.5641418908;437557.52604302316;471554.28894245124;527779.3963660207;471911.85720318666;437244.63023590046;445591.39424184;458155.2844355901;451467.00137545756;421414.09382891614;473770.76607788284;460048.8752969512;456785.9764066114;205710.24989127388;222432.26289678228;443281.85702354775;194323.95849774426;256803.24347812647;270.8738897194495;889978.1099707009;515550.6888764844;101272.8151811424;126113.13908033406;0;7;5;2;20;18;0;6;45;55;627957383384.5262;241087731844.8089;528001888074.5398;35876.95121292864;8423.075566789685;0.0;1299.887764035152;1783047.6055047384;411759.5394130407;33099.32604707912;641719.7554098313;2.5470932118000174;0.23350359143927915
2892;2019-05-18 17:12:41.782;619;619;195;192;176;39;181;-8;-23;19;745;229;-25;9;179;134;231;472;215;193;180;-260;568;354;359;134;359;306;567;-2.0;86.0;1093.0;301.0;24.0;99;42;57;1;0;0;1;0;0;0;1;1;1;1;0;21234.814453125;8330.587890625;5368.8017578125;4213.21484375;531.0;208329;489.0;0.0;Calculated values ==>;1558192361.782;335.06;335.06;292.66;292.36;290.76000000000005;277.06;273.7412296467126;291.26000000000005;272.36;270.86;275.06;347.66;296.06;270.66;274.06;291.06;286.56;296.26000000000005;320.36;292.46000000000004;291.16;322.06;326.26000000000005;247.16000000000003;241.2770596917726;268.3187672390254;273.7412296467126;294.66;5680000.0;3540000.0;3590000.0;1340000.0;3590000.0;3060000.0;5670000.0;0.0;0.014333333333333333;0.18216666666666667;0.050166666666666665;0.004;0.004;0.0;8330.587890625;5368.8017578125;4213.21484375;21234.814453125;489591.4062119551;489697.6766648111;254174.03476074056;252947.64082331033;246865.5166610009;430542.39183029096;457159.53534223116;437427.84448784514;471421.5176682964;527888.4794726515;471136.75227866956;437112.3332710247;442313.58979942015;456882.49295791436;451369.99078110245;421039.004242121;468709.01663830597;458809.3534931262;457021.0901305305;205292.2597576877;222850.3779558165;443084.8950646432;195328.35212542763;254174.03476074056;271.30721644337746;890337.5925639181;515686.8735806695;101343.2340990228;126205.05127310562;0;7;5;2;20;18;0;6;45;55;628170722490.0823;241167846530.0177;528184321515.01526;44102.457525353726;12429.119904117313;0.0;811.3882214791597;1783714.222770058;411933.3395666054;33099.32604707912;641737.3526019837;3.201263427435138;0.31341385706287694
2893;2019-05-18 17:13:41.782;590;597;196;196;171;40;187;-3;-21;20;751;228;-23;26;179;138;228;462;217;193;187;-259;574;352;357;134;357;307;574;-2.0;83.0;1140.0;353.0;0.0;99;32;61;1;0;0;1;0;0;0;1;1;1;1;0;21497.638671875;8669.34765625;5524.6953125;4154.11328125;531.0;208330;489.0;0.0;Calculated values ==>;1558192421.782;332.16;332.86;292.76000000000005;292.76000000000005;290.26000000000005;277.16;273.5264737036516;291.86;272.86;271.06;275.16;348.26;295.96000000000004;270.86;275.76000000000005;291.06;286.96000000000004;295.96000000000004;319.36;292.46000000000004;291.86;322.06;326.26000000000005;247.26000000000002;241.2770596917726;268.43790593516167;273.5264737036516;294.86;5740000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3070000.0;5740000.0;0.0;0.013833333333333333;0.19;0.05883333333333333;0.0;0.0;0.0;8669.34765625;5524.6953125;4154.11328125;21497.638671875;484972.98836630647;485940.8022363301;254172.50085274584;254172.50085274584;244817.5392296966;430671.36484660726;458308.45282757154;437514.20447033056;471519.16422574193;528439.7658042574;470881.87880656944;437198.53567211574;444602.3403324462;457209.1677149482;452299.02209537284;418084.00608800346;466198.3979549535;459126.9073351851;458308.45282757154;205292.2597576877;222850.3779558165;443192.40855620493;194222.98787699672;254174.03476074056;270.85108264466675;890693.6963399597;515828.5397102268;101412.9618333978;126295.83041535823;0;7;5;2;20;18;0;6;45;55;628385522490.0823;241248246530.0177;528368221515.01526;46225.33115273343;14647.700916626749;0.0;0.0;1784466.9543423755;412158.9797401116;33099.32604707912;641744.114170496;3.3176647963939256;0.33917702784021403
