;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2894;2019-05-18 17:14:41.783;572;579;198;197;171;39;194;-1;-20;21;756;228;-21;3;180;140;232;462;218;194;193;-252;574;355;359;135;360;308;574;-1.0;78.0;988.0;501.0;0.0;99;26;67;1;0;0;1;0;0;0;1;1;1;0;0;21984.33203125;9036.068359375;5504.19384765625;4122.23876953125;530.0;208331;488.0;0.0;Calculated values ==>;1558192481.783;330.36;331.06;292.96000000000004;292.86;290.26000000000005;277.06;273.8482719121499;292.56;273.06;271.16;275.26000000000005;348.76;295.96000000000004;271.06;273.46000000000004;291.16;287.16;296.36;319.36;292.56;292.46000000000004;321.96000000000004;326.16;247.96000000000004;241.49495122638035;268.5567601203482;273.8482719121499;294.96000000000004;5740000.0;3550000.0;3590000.0;1350000.0;3600000.0;3080000.0;5740000.0;0.0;0.013000000000000001;0.16466666666666668;0.08349999999999999;0.0;0.0;0.0;9036.068359375;5504.19384765625;4122.23876953125;21984.33203125;482461.0547770957;483442.0075789963;254999.13176056792;254583.9325906361;244817.5392296966;430477.46260093397;458945.90446274553;437443.34373287327;471484.10707214737;528886.6670609541;470746.5369581862;437285.26766895736;440994.04979356076;456857.4943786723;452057.52073246514;419364.9755194543;466198.3979549535;458945.90446274553;458809.3534931262;204874.27233412856;222432.26289678228;443748.360514232;192377.57285754618;254174.03476074056;270.1064875401468;891056.052134544;515976.0873025977;101481.932583231;126387.73935670534;0;7;5;2;20;18;0;6;45;55;628600326069.8228;241328947874.92023;528552724589.79236;40354.1636041372;20989.460769333265;0.0;0.0;1785188.4621560744;412455.9610367417;33099.32604707912;641744.114170496;3.2869991246355195;0.36884011765255775
2895;2019-05-18 17:15:41.803;561;569;201;200;168;41;200;0;-18;23;759;228;-20;26;181;140;235;470;211;195;199;-237;581;359;364;136;364;309;581;0.0;82.0;1070.0;441.0;138.0;99;21;74;1;0;0;1;0;0;0;1;1;1;1;0;22856.96484375;9621.3232421875;5559.6689453125;4113.80908203125;528.0;208332;489.0;0.0;Calculated values ==>;1558192541.803;329.26000000000005;330.06;293.26000000000005;293.16;289.96000000000004;277.26000000000005;274.27422755570615;293.16;273.16;271.36;275.46000000000004;349.06000000000006;295.96000000000004;271.16;275.76000000000005;291.26000000000005;287.16;296.66;320.16;292.66;293.06;322.06;325.96000000000004;249.46000000000004;241.71165711629368;268.67533136820026;274.27422755570615;294.26000000000005;5810000.0;3590000.0;3640000.0;1360000.0;3640000.0;3090000.0;5810000.0;0.0;0.013666666666666666;0.17833333333333332;0.0735;0.023;0.023;0.0;9621.3232421875;5559.6689453125;4113.80908203125;22856.96484375;480088.19910648116;481229.10589034145;255824.93012437472;255406.97271468653;243532.51580760875;430214.79039162316;458973.0432833828;437530.6787186241;471547.0194386176;529124.3565834656;470610.96411624;437214.0438153077;444201.66082275484;456339.24340671574;451347.78323759936;417925.9279934804;466478.58252590225;458285.16724151495;458835.75621896185;205292.2597576877;221596.04284303306;445161.81580815534;195057.30366042486;255824.93012437472;271.21594471822146;891429.8541675415;516131.6173919824;101550.58919321623;126479.9689462363;0;7;5;2;20;18;0;6;45;55;628817298369.7538;241410274974.89438;528737886289.7335;43241.08521871219;18382.681642858188;0.0;4669.249000175504;1785885.3214384012;412784.1715904679;33099.32604707912;641783.0375489546;3.435796769072212;0.3327784520291659
2896;2019-05-18 17:16:41.774;554;564;203;202;162;53;203;3;-17;24;762;229;-19;10;180;134;238;492;214;198;203;-219;588;369;374;137;374;310;587;-1.0;78.0;1122.0;416.0;151.0;100;19;83;1;0;0;1;0;0;0;1;1;1;0;0;23946.11328125;10300.9248046875;5601.8662109375;4103.1298828125;526.0;208333;490.0;0.0;Calculated values ==>;1558192601.774;328.56;329.56;293.46000000000004;293.36;289.36;278.46000000000004;275.3239800832674;293.46000000000004;273.46000000000004;271.46000000000004;275.56;349.36;296.06;271.26000000000005;274.16;291.16;286.56;296.96000000000004;322.36;292.96000000000004;293.46000000000004;322.16;325.76000000000005;251.26000000000002;241.92719264551067;268.7936212382143;275.3239800832674;294.56;5880000.0;3690000.0;3740000.0;1370000.0;3740000.0;3100000.0;5870000.0;0.0;0.013000000000000001;0.187;0.06933333333333333;0.025166666666666667;0.025166666666666667;0.0;10300.9248046875;5601.8662109375;4103.1298828125;23946.11328125;478247.0096436481;479812.05149512674;256292.58635573206;255874.51446610547;241338.16084493647;429537.3511455088;457787.68628915004;437460.313363465;471512.23439352604;529362.294630216;470595.7348911075;437142.86386454466;441625.1925414462;454523.8241779035;448633.5813643205;416440.33317292645;469088.9859457502;457085.5864237313;457787.68628915004;205710.24989127388;220759.83610629753;446889.71557350765;198699.76196769098;256292.58635573206;272.72089017605464;891819.6913059;516297.555883197;101619.03058853571;126572.93678295378;0;7;5;2;20;18;0;6;45;55;629038591359.5919;241492135389.8345;528923496534.5977;44648.22311100974;17207.83678333662;0.0;5070.960014991019;1786617.3783420103;413080.6158931035;33099.32604707912;641864.1667259575;3.345360618443938;0.31970989480120443
2897;2019-05-18 17:17:41.764;550;560;206;204;161;67;195;7;-17;26;764;229;-19;26;180;126;241;511;216;199;195;-202;601;376;381;135;381;309;601;-1.0;79.0;1187.0;231.0;157.0;100;9;88;1;0;0;1;0;0;0;1;1;1;1;0;25557.365234375;10920.7734375;5744.41748046875;4034.015625;524.0;208334;491.0;0.0;Calculated values ==>;1558192661.764;328.16;329.16;293.76000000000005;293.56;289.26000000000005;279.86;276.0463484220469;292.66;273.86;271.46000000000004;275.76000000000005;349.56000000000006;296.06;271.26000000000005;275.76000000000005;291.16;285.76000000000005;297.26000000000005;324.26000000000005;293.06;292.66;322.26000000000005;325.56;252.96000000000004;241.49495122638035;268.67533136820026;276.0463484220469;294.76000000000005;6010000.0;3760000.0;3810000.0;1350000.0;3810000.0;3090000.0;6010000.0;0.0;0.013166666666666667;0.19783333333333333;0.0385;0.026166666666666668;0.026166666666666668;0.0;10920.7734375;5744.41748046875;4034.015625;25557.365234375;476081.7295779288;477560.8047030874;256684.9604273147;255864.50922223643;240574.2353412948;429045.3911783415;455502.7376457824;437688.5006598165;471972.7596631712;529648.1752132843;470731.3347375447;437372.52749135875;444201.66082275484;453325.00446450076;446066.6638844352;412558.5966719345;470167.59580424975;456076.57134863466;455502.7376457824;206128.24275125185;219923.6425635755;449045.8541586044;203430.52216791932;256684.9604273147;274.6138750689563;892232.1515387645;516474.37389399577;101686.82883285393;126667.47338833651;0;7;5;2;20;18;0;6;45;55;629265053609.6279;241573721789.84747;529109165584.62726;46344.03674498032;9456.190281641375;0.0;5202.398503883239;1787375.5207961253;413302.77908530936;33099.32604707912;641949.7637784083;2.947099706641979;0.25276833308008767
2898;2019-05-18 17:18:41.775;549;558;204;206;149;78;173;9;-19;28;766;228;-20;13;178;116;244;522;216;194;174;-185;614;380;385;134;385;308;615;0.0;80.0;1205.0;227.0;124.0;100;1;90;1;0;0;1;0;0;0;1;1;1;0;0;26752.666015625;11355.4697265625;5912.41259765625;3983.46801757812;521.0;208335;492.0;0.0;Calculated values ==>;1558192721.775;328.06;328.96000000000004;293.56;293.76000000000005;288.06;280.96000000000004;276.4546675782219;290.46000000000004;274.06;271.26000000000005;275.96000000000004;349.76;295.96000000000004;271.16;274.46000000000004;290.96000000000004;284.76000000000005;297.56;325.36;292.56;290.56;322.36;325.26000000000005;254.66000000000003;241.2770596917726;268.5567601203482;276.4546675782219;294.76000000000005;6140000.0;3800000.0;3850000.0;1340000.0;3850000.0;3080000.0;6150000.0;0.0;0.013333333333333334;0.20083333333333334;0.03783333333333334;0.020666666666666667;0.020666666666666667;0.0;11355.4697265625;5912.41259765625;3983.46801757812;26752.666015625;474322.1667336082;475557.72093356506;255082.52831265924;255872.77117281946;236459.09952071324;428757.65804586536;451587.1002672962;437601.09044165985;472299.7188790419;529933.7273312858;470746.5369581862;437443.34373287327;442491.83973573893;452332.92059311917;443676.1679758547;408203.3082361106;470035.7202434166;454685.4619033155;451736.68916684843;206546.2383541025;218669.37671819705;450991.98405601905;204814.27109331664;255082.52831265924;275.16804201366523;892668.1483850874;516660.0432873295;101753.65344564959;126764.63144828672;0;7;5;2;20;18;0;6;45;55;629494895740.2269;241654436585.05783;529294299520.10974;46751.352885792265;9313.723473755575;0.0;4064.1859909865766;1788151.4579408048;413459.22370993585;33099.32604707912;642026.9994733487;2.8294325482119125;0.24733926686703975
2899;2019-05-18 17:19:41.795;561;570;194;196;151;52;158;12;-24;31;768;226;-25;23;179;113;249;537;214;192;158;-169;676;361;366;131;365;302;672;-1.0;114.0;1267.0;300.0;173.0;0;1;77;1;0;0;1;0;1;0;1;1;1;1;0;39012.67578125;11660.103515625;19073.01953125;3923.07836914062;519.0;208336;493.0;0.0;Calculated values ==>;1558192781.795;329.26000000000005;330.16;292.56;292.76000000000005;288.26000000000005;278.36;274.4858918419099;288.96000000000004;274.36;270.76000000000005;276.26000000000005;349.96000000000004;295.76000000000005;270.66;275.46000000000004;291.06;284.46000000000004;298.06;326.86;292.36;288.96000000000004;322.46000000000004;325.06;256.26000000000005;240.61611355647437;267.8393353686513;274.4858918419099;294.56;6759999.999999999;3610000.0;3660000.0;1310000.0;3650000.0;3020000.0;6720000.0;0.0;0.019;0.21116666666666667;0.05;0.028833333333333332;0.028833333333333332;0.0;11660.103515625;19073.01953125;3923.07836914062;39012.67578125;468252.918480299;470245.8459175994;248988.72772864636;249660.2298753118;235678.98210993275;430081.6785162784;452724.82029402856;438179.53515710204;472984.3684616349;530597.9988283011;471317.03812620445;438024.4983934438;445163.16002712236;455892.78231350397;446961.280138781;270533.75735587784;464784.9363161773;457547.2421668356;452724.82029402856;206964.23671620517;217833.21561994078;453151.37900861126;199483.56341915223;248988.72772864636;272.9993766097263;893216.3755813921;516851.9036631013;101819.56329481349;126972.91278660622;0;7;5;2;20;19;0;6;45;55;629720270840.1553;241733963085.03256;529477360520.0516;50404.632698663736;12683.390779472953;0.0;5874.39066896852;1788961.361031489;413642.5940984163;33099.32604707912;642109.8485526461;1.9899011238789637;0.17465658981400922
2900;2019-05-18 17:20:41.785;609;619;186;186;139;34;151;11;-27;32;770;225;-28;12;181;107;261;572;215;190;151;-155;713;351;356;129;355;299;707;-1.0;0.0;928.0;391.0;126.0;0;1;71;1;0;0;1;0;1;0;1;1;1;0;0;38968.9765625;11756.7958984375;20566.701171875;3870.31176757812;518.0;208337;491.0;0.0;Calculated values ==>;1558192841.785;334.06;335.06;291.76000000000005;291.76000000000005;287.06;276.56;273.4187578820637;288.26000000000005;274.26000000000005;270.46000000000004;276.36;350.16;295.66;270.36;274.36;291.26000000000005;283.86;299.26000000000005;330.36;292.16;288.26000000000005;322.26000000000005;324.96000000000004;257.66;240.16925963744896;267.47669482898436;273.4187578820637;294.66;7130000.0;3510000.0;3560000.0;1290000.0;3550000.0;2990000.0;7070000.0;0.0;0.0;0.15466666666666665;0.06516666666666666;0.021;0.021;0.0;11756.7958984375;20566.701171875;3870.31176757812;38968.9765625;471386.2350317834;473755.9655134391;245271.12016026024;245271.12016026024;231574.8587025544;430735.4089219946;453455.83774682117;438390.63782803225;473341.49414492835;531033.1066175749;471600.92092787044;438236.7768127522;444182.85976177163;457808.6426020985;447961.93699593254;273054.4415068204;465965.511539782;458877.4831168434;453455.83774682117;206128.24275125185;217415.1398638553;454906.7928923586;195192.06954249914;245271.12016026024;271.2407980975322;893866.1143765094;517047.01196811144;101884.49738847683;127303.18873735046;0;7;5;2;20;19;0;6;45;55;629936834740.1897;241811950085.04495;529657630470.08026;37614.71189482912;16924.74280496584;-0.0;4371.87906931778;1789694.733320795;413889.2874225847;33099.32604707912;642195.2199028819;1.6276632844300036;0.16103741263263976
2901;2019-05-18 17:21:41.786;651;658;185;184;147;30;137;11;-31;30;772;224;-36;21;183;109;273;593;219;189;137;-143;679;345;350;133;349;292;675;-2.0;-1.0;932.0;368.0;69.0;0;100;46;1;0;0;1;0;1;0;1;0;1;0;0;34307.859375;9549.92578125;19465.73046875;2889.7578125;517.0;208338;489.0;0.0;Calculated values ==>;1558192901.786;338.26;338.96000000000004;291.66;291.56;287.86;276.16;272.7676641592781;286.86;274.26000000000005;270.06;276.16;350.36;295.56;269.56;275.26000000000005;291.46000000000004;284.06;300.46000000000004;332.46000000000004;292.06;286.86;322.06;324.86;258.86;241.05796691057077;266.62003547228215;272.7676641592781;295.06;6790000.000000001;3450000.0;3500000.0;1330000.0;3490000.0;2920000.0;6750000.0;0.0;0.0;0.15533333333333335;0.06133333333333334;0.0115;0.0115;0.0;9549.92578125;19465.73046875;2889.7578125;34307.859375;482003.89351323625;483494.04761359224;245938.87010004165;245618.34262841629;234461.18644189835;431113.4868728058;452507.270481922;439336.4473106853;472625.7912797831;531767.714268032;472416.2804806874;438582.0297435704;446827.2005710551;459040.8020849825;449375.27778246085;285603.52040396834;473547.77725753665;459690.5981947787;452507.270481922;205292.2597576877;216997.06728235667;455467.40839908883;194211.19984354282;245938.87010004165;270.82074398128776;894476.7648525893;517224.57094116125;101940.83224047464;127636.79789401263;0;7;5;2;20;19;0;6;45;55;630148638269.9338;241890551394.95;529834933424.8661;38076.12177322947;16023.714124740156;-0.0;2375.536604391624;1790325.5007798828;414163.8624728418;33099.32604707912;642251.4493039026;1.7700874338045192;0.18251492931948776
2902;2019-05-18 17:22:41.807;664;664;192;191;154;20;142;10;-21;28;772;223;-27;18;184;112;272;566;227;191;142;-134;642;335;340;135;339;289;639;278.0;81.0;183.0;112.0;44.0;0;99;13;1;0;0;1;0;1;0;1;0;1;0;0;30805.05078125;7002.60107421875;18292.861328125;2830.82446289062;518.0;208339;486.0;0.0;Calculated values ==>;1558192961.807;339.56000000000006;339.56000000000006;292.36;292.26000000000005;288.56;275.16;271.6637117239857;287.36;274.16;271.06;275.96000000000004;350.36;295.46000000000004;270.46000000000004;274.96000000000004;291.56;284.36;300.36;329.76000000000005;292.26000000000005;287.36;321.76000000000005;324.96000000000004;259.76000000000005;241.49495122638035;266.24828229547654;271.6637117239857;295.86;6420000.0;3350000.0;3400000.0;1350000.0;3390000.0;2890000.0;6390000.0;0.04633333333333333;0.013500000000000002;0.030500000000000003;0.018666666666666668;0.007333333333333333;0.05366666666666666;0.0;7002.60107421875;18292.861328125;2830.82446289062;30805.05078125;487946.86970875855;488265.83729869925;249560.14202603715;249213.35133529434;237352.41968967006;431720.082569444;454925.6500102563;441461.96679487044;472168.09959432366;531992.7704781813;472696.50662026653;440582.6081728584;446986.6019227431;460740.9053925682;451613.64298218617;408170.5005866612;473802.90244180564;461507.1964296389;454925.6500102563;204038.30555042345;217415.1398638553;456057.19188496296;193246.45371954775;200941.49187322953;270.39194285168026;895019.5623490515;517362.55694294965;101988.52044439512;127951.56295439921;0;7;5;2;20;19;0;6;45;55;630355710719.6179;241970979534.82733;530009294429.6001;7570.573148797343;4905.800445754418;0.0;13630.483153353767;1790706.023039846;414338.336138414;33099.32604707912;642384.8794859046;0.9282013254360649;0.04809935738368641
2903;2019-05-18 17:23:41.787;657;645;200;199;168;27;152;9;-11;25;766;221;-15;20;182;118;251;512;228;187;152;-126;578;346;351;139;351;297;579;-2.0;119.0;902.0;215.0;16.0;99;99;7;1;0;0;1;0;0;0;1;0;1;0;0;17828.625;5742.7275390625;5676.18359375;2882.33056640625;525.0;208340;483.0;0.0;Calculated values ==>;1558193021.787;338.86;337.66;293.16;293.06;289.96000000000004;275.86;272.8767566201714;288.36;274.06;272.06;275.66;349.76;295.26000000000005;271.66;275.16;291.36;284.96000000000004;298.26000000000005;324.36;291.86;288.36;321.46000000000004;325.66;260.56;242.35481222062532;267.23344911666527;272.8767566201714;295.96000000000004;5780000.0;3460000.0;3510000.0;1390000.0;3510000.0;2970000.0;5790000.0;0.0;0.01983333333333333;0.15033333333333332;0.035833333333333335;0.0026666666666666666;0.0026666666666666666;0.0;5742.7275390625;5676.18359375;2882.33056640625;17828.625;493645.7297396361;491937.71422493755;255529.08547970883;255112.47121233703;243604.4842971565;431051.2098666511;454453.0781837221;441239.6023413219;471344.5575217925;530768.1111709444;471395.15918672696;440645.26347702654;445719.3467872664;458587.2860036269;450496.97227330983;423761.6611844928;473174.6031522318;459263.6713298943;454453.0781837221;202784.37528459195;220341.7376933702;456226.2048412209;196423.87525888384;255529.08547970883;271.7182926226166;895424.7078871469;517468.73261107015;102036.11419977932;128151.23841479799;0;7;5;2;20;19;0;6;45;55;630562941619.6838;242053152134.85345;530185035829.656;36803.96430472651;9309.583476700413;0.0;530.4639805440354;1791075.6875894722;414456.7581839612;33099.32604707912;642502.8480427603;3.2615357982879933;0.3306530790496752
2904;2019-05-18 17:24:41.777;629;622;195;192;172;31;159;7;-7;23;759;220;-10;32;180;128;233;461;232;186;158;-121;561;346;351;141;351;300;561;-1.0;84.0;898.0;180.0;7.0;81;99;10;1;0;0;1;0;0;0;1;0;1;0;0;16843.61328125;5667.67919921875;4851.615234375;2911.02172851562;535.0;208341;481.0;0.0;Calculated values ==>;1558193081.777;336.06;335.36;292.66;292.36;290.36;276.26000000000005;272.8767566201714;289.06;273.86;272.46000000000004;275.46000000000004;349.06000000000006;295.16;272.16;276.36;291.16;285.96000000000004;296.46000000000004;319.26000000000005;291.76000000000005;288.96000000000004;321.26000000000005;326.66;261.06;242.77792619122317;267.5978703862781;272.8767566201714;296.36;5610000.0;3460000.0;3510000.0;1410000.0;3510000.0;3000000.0;5610000.0;0.0;0.014;0.14966666666666667;0.030000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;5667.67919921875;4851.615234375;2911.02172851562;16843.61328125;491667.99995608744;490734.5313625276;411337.69764938223;410114.21957848844;245684.70818281127;431051.2098666511;455430.03789196967;441196.9397310966;470880.6574889378;529811.6624579713;470872.0016870855;440749.2218407172;446827.4400790702;458315.7758539387;451929.92864969507;423803.8223898416;467842.7381932289;459128.6642370843;455290.9539762602;201948.4348523538;224522.8720964353;456415.7018487058;196918.55490183734;411337.69764938223;271.9166206978448;895713.5950503167;517563.80348611716;102084.38408925537;128238.95544977016;0;7;5;2;20;19;0;6;45;55;630773506519.7173;242137138134.86682;530364105979.68445;36560.331596112475;7784.914408406055;0.0;51.27879904802431;1791686.9548272209;414599.18859066826;33099.32604707912;642507.6950912816;3.305694688619573;0.33562055823585274
2905;2019-05-18 17:25:41.788;597;596;189;188;171;31;164;7;-9;23;752;221;-10;18;180;133;226;416;231;186;163;-118;562;345;350;142;350;303;563;-1.0;84.0;774.0;313.0;24.0;43;99;14;1;0;0;1;0;0;0;1;0;1;0;0;15212.353515625;5844.93408203125;3774.60107421875;2945.08349609375;543.0;208342;481.0;0.0;Calculated values ==>;1558193141.788;332.86;332.76000000000005;292.06;291.96000000000004;290.26000000000005;276.26000000000005;272.7676641592781;289.56;273.86;272.26000000000005;275.46000000000004;348.36;295.26000000000005;272.16;274.96000000000004;291.16;286.46000000000004;295.76000000000005;314.76000000000005;291.76000000000005;289.46000000000004;321.26000000000005;327.46000000000004;261.36;242.98782864720522;267.9596281332873;272.7676641592781;296.26000000000005;5620000.0;3450000.0;3500000.0;1420000.0;3500000.0;3030000.0;5630000.0;0.0;0.014;0.129;0.05216666666666667;0.004;0.004;0.0;5844.93408203125;3774.60107421875;2945.08349609375;15212.353515625;487257.8488532124;487012.51563113503;251967.00537246192;251570.89540053037;245249.35529374494;431113.4868728058;456288.5185754411;440254.13072146993;470746.7058464142;528851.8103742785;470584.96236496523;440102.7751569699;444244.8339766329;458475.89088345267;452814.0460886295;421481.4657040341;460444.98649764736;459286.8974823571;456150.55965592095;201948.4348523538;227868.02628245065;456562.64333747205;194984.06280548128;251967.00537246192;271.1341276392299;895980.7770820473;517659.7595190924;102133.19391308175;128310.85376480408;0;7;5;2;20;19;0;6;45;55;630983845075.2655;242222053700.08813;530545039145.156;31639.838761162537;13645.682617752185;0.0;816.7342171338362;1792255.3937763844;414777.809640875;33099.32604707912;642514.929859233;3.6692124824217283;0.4074908892997786
2906;2019-05-18 17:26:41.788;573;573;190;189;167;32;170;8;-16;23;747;220;-15;37;181;137;227;376;231;186;169;-117;563;349;354;144;354;306;565;-1.0;81.0;880.0;378.0;0.0;27;99;20;1;0;0;1;0;0;0;1;0;1;0;0;14942.763671875;6183.74072265625;3342.18286132812;2959.44360351562;551.0;208343;480.0;0.0;Calculated values ==>;1558193201.788;330.46000000000004;330.46000000000004;292.16;292.06;289.86;276.36;273.20264511476705;290.16;273.96000000000004;271.56;275.46000000000004;347.86;295.16;271.66;276.86;291.26000000000005;286.86;295.86;310.76000000000005;291.76000000000005;290.06;321.16;328.26000000000005;261.46000000000004;243.40439225979637;268.3187672390254;273.20264511476705;296.26000000000005;5630000.0;3490000.0;3540000.0;1440000.0;3540000.0;3060000.0;5650000.0;0.0;0.013500000000000002;0.14666666666666667;0.063;0.0;0.0;0.0;6183.74072265625;3342.18286132812;2959.44360351562;14942.763671875;483854.01641229563;483627.37880226556;252256.27815030352;251859.00837601957;243778.99754215492;430862.6128555636;456457.21659632755;438522.0130485024;470478.11419285595;528097.9321026066;470056.4235496659;438677.07709952706;446377.6748942886;457969.9520314306;452682.1802438396;421456.59663722926;453368.9944439247;458651.7747534489;456318.79741749674;201530.46850934727;231213.40812182956;456342.9436473738;195881.23729152206;251967.00537246192;271.51160947630257;896232.0697252764;517759.9984757981;102182.39830557849;128370.1602976003;0;7;5;2;20;19;0;6;45;55;631195045075.2655;242307853700.08813;530727739145.156;35587.31377769045;16409.08750041866;0.0;0.0;1792815.6200475416;415028.26605852647;33099.32604707912;642521.7359777091;4.16458727222428;0.47721316988430357
2907;2019-05-18 17:27:41.769;559;528;193;192;165;37;182;8;-19;23;743;219;-19;21;181;140;232;288;232;186;181;-118;572;352;357;145;357;309;573;-2.0;81.0;808.0;387.0;73.0;30;99;31;1;0;0;1;0;0;0;1;0;1;0;0;15848.154296875;6826.38818359375;3493.64477539062;2980.33520507812;552.0;208344;479.0;0.0;Calculated values ==>;1558193261.769;329.06;325.96000000000004;292.46000000000004;292.36;289.66;276.86;273.5264737036516;291.36;273.96000000000004;271.26000000000005;275.46000000000004;347.46000000000004;295.06;271.26000000000005;275.26000000000005;291.26000000000005;287.16;296.36;301.96000000000004;291.76000000000005;291.26000000000005;321.06;328.36;261.36;243.61107973660833;268.67533136820026;273.5264737036516;296.36;5720000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3090000.0;5730000.0;0.0;0.013500000000000002;0.13466666666666666;0.0645;0.012166666666666666;0.012166666666666666;0.0;6826.38818359375;3493.64477539062;2980.33520507812;15848.154296875;480858.76817954064;476286.9509135223;253014.70776115457;252616.02968544755;242806.53616715758;430671.36484660726;457622.4963666442;437372.52749135875;470343.471860809;527446.4693743654;469524.4353171711;437372.52749135875;443468.83949473884;457484.8681455614;452584.56289515394;420033.864347706;434423.0161994071;458171.54992489325;457484.8681455614;201112.50472608567;231631.59724164338;456077.6576674664;196300.4976670482;253014.70776115457;271.69202140029995;896488.5794543097;517868.3818843024;102231.88078785641;128427.107488866;0;7;5;2;20;19;0;6;45;55;631408277530.0757;242394526245.01096;530912180719.99176;32464.36668300715;16755.626820026973;0.0;2487.72028467695;1793382.5378033859;415304.5511596214;33099.32604707912;642542.4604152455;3.887690412016187;0.43243626295505777
2908;2019-05-18 17:28:41.789;551;534;196;193;164;44;194;9;-16;23;741;220;-17;35;182;136;236;304;229;188;192;-120;582;355;360;146;360;312;584;-2.0;81.0;1061.0;373.0;115.0;34;100;46;1;0;0;1;0;0;0;1;0;1;0;0;17395.837890625;7832.46630859375;3718.42163085938;3024.17504882812;552.0;208345;478.0;0.0;Calculated values ==>;1558193321.789;328.26000000000005;326.56;292.76000000000005;292.46000000000004;289.56;277.56;273.8482719121499;292.56;274.06;271.56;275.46000000000004;347.26;295.16;271.46000000000004;276.66;291.36;286.76000000000005;296.76000000000005;303.56;291.96000000000004;292.36;320.96000000000004;328.36;261.16;243.81672145450628;269.02936301313275;273.8482719121499;296.06;5820000.0;3550000.0;3600000.0;1460000.0;3600000.0;3120000.0;5840000.0;0.0;0.013500000000000002;0.17683333333333331;0.06216666666666667;0.019166666666666665;0.019166666666666665;0.0;7832.46630859375;3718.42163085938;3024.17504882812;17395.837890625;478531.4368719895;475808.47934787703;253605.6494732291;252424.11191034634;242093.3570102286;430477.46260093397;458786.89483575965;437160.35228701105;470208.5969619798;527003.2606270808;469232.30750295316;437000.6383046333;444914.05856171664;457134.9086187424;451480.83890531765;417905.1667191342;435508.84372246097;457963.5371873117;458513.0163278268;200694.54348549087;231631.59724164338;455707.6745415243;197937.8903757085;253605.6494732291;272.3600893895684;896765.7050668735;517990.5797240721;102281.93505248487;128487.2280757501;0;7;5;2;20;19;0;6;45;55;631623449230.0073;242481855344.98322;531098542819.93256;42302.505347982;16024.688248974884;0.0;3927.391198046455;1794005.8027558683;415577.811508207;33099.32604707912;642595.9374973386;4.271308113389131;0.4372522189906309
2909;2019-05-18 17:29:41.790;548;550;203;196;164;64;201;9;-14;23;740;221;-15;22;180;125;239;404;234;192;201;-120;603;363;368;146;368;313;604;-1.0;74.0;1009.0;227.0;144.0;78;100;58;1;0;0;1;0;0;0;1;0;1;1;0;20348.3046875;8934.09765625;5264.490234375;3022.748046875;552.0;208346;477.0;0.0;Calculated values ==>;1558193381.79;327.96000000000004;328.16;293.46000000000004;292.76000000000005;289.56;279.56;274.69669130483857;293.26000000000005;274.06;271.76000000000005;275.46000000000004;347.16;295.26000000000005;271.66;275.36;291.16;285.66;297.06;313.56;292.36;293.26000000000005;320.86;328.36;261.16;243.81672145450628;269.14681796795327;274.69669130483857;296.56;6030000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3130000.0;6040000.0;0.0;0.012333333333333333;0.16816666666666666;0.03783333333333334;0.024;0.024;0.0;8934.09765625;5264.490234375;3022.748046875;20348.3046875;475537.6114990033;475712.92429212417;255289.90374153174;252562.4344330336;241442.9753611905;429947.3805835815;458473.52012050984;437249.5021140777;470208.5969619798;526820.1763387909;469215.8974025976;437089.72060350876;442796.7452417347;455534.08488986484;448398.291840737;410930.2551880428;451794.4779878524;457222.24678663525;458473.52012050984;200276.58477070546;231631.59724164338;455707.6745415243;201138.749243045;255289.90374153174;273.6605526228617;897080.2448302199;518130.3034189664;102332.32691807195;128562.08692216327;0;7;5;2;20;19;0;6;45;55;631841852869.7435;242569456804.87738;531286045944.70605;39705.95827447866;9631.191007125803;0.0;4876.406793095474;1794689.2180086276;415791.61406506615;33099.32604707912;642669.3037032592;3.148045904885243;0.29626809321272896
2910;2019-05-18 17:30:41.870;549;558;205;203;159;75;199;10;-14;24;739;222;-15;29;179;110;244;474;224;195;198;-117;629;369;374;146;374;313;629;-2.0;-1.0;1118.0;239.0;162.0;99;100;69;1;0;0;1;0;0;0;1;0;1;1;0;23408.712890625;10129.4267578125;6208.1455078125;3017.5947265625;549.0;208347;476.0;0.0;Calculated values ==>;1558193441.87;328.06;328.96000000000004;293.66;293.46000000000004;289.06;280.66;275.3239800832674;293.06;274.16;271.76000000000005;275.56;347.06000000000006;295.36;271.66;276.06;291.06;284.16;297.56;320.56;292.66;292.96000000000004;320.76000000000005;328.06;261.46000000000004;243.81672145450628;269.14681796795327;275.3239800832674;295.56;6290000.0;3690000.0;3740000.0;1460000.0;3740000.0;3130000.0;6290000.0;0.0;0.0;0.18633333333333332;0.03983333333333334;0.027000000000000003;0.027000000000000003;0.0;10129.4267578125;6208.1455078125;3017.5947265625;23408.712890625;472430.6988650599;473820.18125163135;254738.55495885957;253979.2112967348;239135.46194910115;429537.3511455088;457226.32384720515;437249.5021140777;470308.0586303965;526714.9300310705;469337.612551395;437089.72060350876;443834.65588331444;454379.85251788376;444932.839534721;400262.4121831873;460226.30023486936;456662.40594016435;457085.5864237313;199858.6285646581;230377.04089860234;456018.90017477935;202843.0281129368;254738.55495885957;274.35329367377227;897445.3728319915;518289.3779391529;102382.73022270629;128657.81969362374;0;7;5;2;20;19;0;6;45;55;632064749669.4604;242657173604.766;531474096344.4673;43677.73965554591;10084.83890379673;-0.0;5463.369849551537;1795385.0086426935;415956.13338111393;33099.32604707912;642755.5833949122;3.0599554337505883;0.2738880625258297
2911;2019-05-18 17:31:41.781;558;566;201;204;142;85;185;11;-15;24;737;221;-17;20;177;105;251;509;214;194;185;-113;644;379;384;143;384;312;645;-2.0;129.0;1446.0;266.0;130.0;99;0;74;1;0;0;1;0;0;0;1;1;1;1;0;25796.271484375;10944.828125;6359.90234375;4469.7861328125;546.0;208348;476.0;0.0;Calculated values ==>;1558193501.781;328.96000000000004;329.76000000000005;293.26000000000005;293.56;287.36;281.66;276.35288757459654;291.66;274.26000000000005;271.66;275.56;346.86;295.26000000000005;271.46000000000004;275.16;290.86;283.66;298.26000000000005;324.06;292.56;291.66;320.76000000000005;327.76000000000005;261.86;243.1966462407574;269.02936301313275;276.35288757459654;294.56;6440000.000000001;3790000.0;3840000.0;1430000.0;3840000.0;3120000.0;6450000.0;0.0;0.021500000000000002;0.24100000000000002;0.044333333333333336;0.021666666666666667;0.021666666666666667;0.0;10944.828125;6359.90234375;4469.7861328125;25796.271484375;471924.7991824841;473050.94045659836;252495.8011661968;253588.3482431876;233679.04496851738;428830.04407018964;453540.8658996444;437319.724394416;470711.50521904713;526582.514713085;469353.883836962;437000.6383046333;442705.0933822002;452359.9395613152;442084.5668692769;394871.75813361333;463840.8907827391;454854.45385506435;453540.8658996444;199858.6285646581;229122.51738040973;456915.96184611396;205792.21935086793;252495.8011661968;275.5387404004202;897854.806140262;518464.7362286759;102445.03251086823;128762.39807070745;0;7;5;2;20;19;0;6;46;55;632291812359.5111;242743744999.78528;531661318219.50903;55798.1287154951;11133.152583955907;0.0;4355.976402558032;1796212.7445803748;416132.6876989342;33099.32604707912;642837.2899023346;3.2738847436408114;0.2861617174318076
2912;2019-05-18 17:32:41.781;568;575;190;191;154;85;170;13;-15;26;725;222;-17;22;174;114;257;528;215;189;170;-110;654;382;387;138;387;312;655;-2.0;-1.0;1558.0;452.0;101.0;99;0;83;1;0;0;1;0;0;0;1;1;1;1;0;25303.193359375;11675.7138671875;6523.74951171875;4006.705078125;544.0;208349;476.0;0.0;Calculated values ==>;1558193561.781;329.96000000000004;330.66;292.16;292.26000000000005;288.56;281.66;276.6576332772354;290.16;274.46000000000004;271.66;275.76000000000005;345.66;295.36;271.46000000000004;275.36;290.56;284.56;298.86;325.96000000000004;292.06;290.16;320.76000000000005;327.56;262.16;242.14157278889297;269.02936301313275;276.6576332772354;294.66;6540000.000000001;3820000.0000000005;3870000.0000000005;1380000.0;3870000.0000000005;3120000.0;6550000.0;0.0;0.0;0.25966666666666666;0.07533333333333332;0.016833333333333332;0.016833333333333332;0.0;11675.7138671875;6523.74951171875;4006.705078125;25303.193359375;472228.48140968184;473203.62307764654;248265.86312200825;248602.88496209733;236955.49664924704;428611.97810654406;450777.9779621973;437319.724394416;471575.67402331997;525319.2194231767;469475.3855611914;437000.6383046333;443002.71056877903;451381.1252216827;442940.2326953102;391842.88816714584;465620.52117701893;453612.4811410263;450777.9779621973;199858.6285646581;228286.1864045524;458017.63267245644;205654.95424818704;248265.86312200825;275.50090046252024;898280.63501396;518653.24074527744;102515.66993762604;128869.7618361697;0;7;5;2;20;19;0;6;46;55;632523112359.5111;242828044999.78528;531848518219.50903;60155.61864797079;19011.32177462829;-0.0;3408.9539331431824;1797179.0258084037;416383.89165192243;33099.32604707912;642901.9976551321;3.718601636096112;0.35933913733306544
2913;2019-05-18 17:33:41.782;581;587;184;183;160;62;168;20;-22;32;726;224;-23;20;175;124;265;545;212;188;167;-107;656;371;376;134;375;305;647;0.0;81.0;1388.0;477.0;100.0;0;0;74;1;0;0;1;1;0;0;1;1;1;1;0;35207.47265625;10990.78515625;18106.69140625;3936.51782226562;541.0;208350;476.0;0.0;Calculated values ==>;1558193621.782;331.26000000000005;331.86;291.56;291.46000000000004;289.16;279.36;275.5313989812953;289.96000000000004;275.16;270.96000000000004;276.36;345.76;295.56;270.86;275.16;290.66;285.56;299.66;327.66;291.96000000000004;289.86;320.76000000000005;327.26000000000005;262.46000000000004;241.2770596917726;268.19934244402924;275.5313989812953;294.36;6559999.999999999;3710000.0;3760000.0;1340000.0;3750000.0;3050000.0;6470000.0;0.0;0.013500000000000002;0.23133333333333334;0.07949999999999999;0.016666666666666666;0.016666666666666666;0.0;10990.78515625;18106.69140625;3936.51782226562;35207.47265625;474017.35675293993;476047.7471180069;246549.18764899595;246218.72459614903;238955.97634270624;429398.2889081932;452434.19972806325;437812.597326149;472689.592463476;525975.1689179362;470672.95534737513;437656.05685647397;444132.64570135507;453630.3089086661;446725.06903506385;396770.24065211567;469472.22868321434;455334.9104170445;452287.1504063556;199858.6285646581;227031.71669481136;458947.7065024856;202362.18369094917;246549.18764899595;274.17503554009994;898784.898969744;518842.1313857867;102581.86456520444;129075.01893194833;0;7;5;2;21;19;0;6;46;55;632752016175.1442;242909646360.01096;532033621305.02094;54467.52902094289;20398.549063517145;0.0;3428.9660459559946;1798134.234628168;416712.31271674176;33099.32604707912;642958.9812714932;2.3701355403306477;0.23260949631902916
2914;2019-05-18 17:34:41.772;600;604;198;196;161;44;174;27;-25;37;735;224;-26;7;178;124;263;540;207;191;174;-105;638;360;365;131;364;302;631;-2.0;80.0;1421.0;357.0;112.0;0;0;68;1;0;0;1;1;0;0;1;1;1;1;0;34356.76171875;10364.7333984375;17671.85546875;3910.09741210938;538.0;208351;476.0;0.0;Calculated values ==>;1558193681.772;333.16;333.56;292.96000000000004;292.76000000000005;289.26000000000005;277.56;274.38016830617;290.56;275.86;270.66;276.86;346.66;295.56;270.56;273.86;290.96000000000004;285.56;299.46000000000004;327.16;292.26000000000005;290.56;320.76000000000005;326.96000000000004;262.66;240.61611355647437;267.8393353686513;274.38016830617;293.86;6380000.0;3600000.0;3650000.0;1310000.0;3640000.0;3020000.0;6310000.0;0.0;0.013333333333333334;0.23683333333333334;0.0595;0.018666666666666668;0.018666666666666668;0.0;10364.7333984375;17671.85546875;3910.09741210938;34356.76171875;479085.37801173097;480494.33140689746;252032.6668098542;251308.52286557524;239696.91459253614;430148.3826014536;455186.9321635893;438024.4983934438;473566.1253818903;527152.0999284992;471078.6509433241;437869.15320432716;442846.63139517745;455918.2756450069;448808.67253077246;405788.99437737704;470767.78494086943;457570.36885009304;455186.9321635893;199858.6285646581;225777.27872811773;459613.00689736987;200217.84967354222;252032.6668098542;273.28530714932066;899364.504305969;519020.06437999493;102647.24212742457;129373.12379686117;0;7;5;2;21;19;0;6;46;55;632974279125.1794;242989133110.0236;532215690955.04987;56320.541305163366;15434.011854817743;0.0;3792.2129532697218;1799057.314675379;417010.867623663;33099.32604707912;643019.1477337477;2.3647762854893997;0.2137244868683825
2915;2019-05-18 17:35:41.783;605;605;215;215;180;35;180;26;-27;37;747;224;-28;16;180;127;254;527;199;192;180;-103;607;351;356;134;354;301;601;251.0;87.0;1013.0;140.0;97.0;0;100;62;1;0;0;1;1;0;0;1;1;0;1;0;34855.03515625;9515.3046875;16646.7578125;2974.17529296875;535.0;208352;475.0;0.0;Calculated values ==>;1558193741.783;333.66;333.66;294.66;294.66;291.16;276.66;273.4187578820637;291.16;275.76000000000005;270.46000000000004;276.86;347.86;295.56;270.36;274.76000000000005;291.16;285.86;298.56;325.86;292.36;291.16;320.66;326.66;262.86;241.2770596917726;267.7187500070086;273.4187578820637;293.06;6070000.0;3510000.0;3560000.0;1340000.0;3540000.0;3010000.0;6010000.0;0.04183333333333333;0.0145;0.16883333333333334;0.02333333333333333;0.016166666666666666;0.057999999999999996;0.0;9515.3046875;16646.7578125;2974.17529296875;34855.03515625;483381.11442581814;484055.5490558922;260577.56831835757;260577.56831835757;246891.7152063224;430735.4089219946;457509.50399660534;437940.2675631159;473176.5657117748;528483.3400696995;471213.42438966146;437785.01000687695;444357.3337933654;457833.16231334955;450895.2055276782;415098.25121666375;472623.63766891276;459149.39086431934;457509.50399660534;199440.67485045042;224522.8720964353;459349.9629352995;199278.0703706927;216364.42468369126;272.87591572137063;899941.3750193842;519185.7617360984;102704.62158419398;129659.1646716954;0;7;5;2;21;19;0;6;46;55;633190618779.8838;243068647684.91492;532396624119.8026;40294.13429265412;6068.344159840824;0.0;13986.414600149015;1799862.5845766815;417190.0867743619;33099.32604707912;643167.3301249491;2.071265805882719;0.1257870638996005
2916;2019-05-18 17:36:41.753;599;598;211;211;167;21;181;17;-28;33;760;222;-30;13;181;121;244;517;191;194;180;-101;607;336;341;134;340;299;602;899.0;114.0;30.0;42.0;114.0;0;93;54;1;0;0;1;1;0;0;1;1;0;0;0;35582.2734375;8942.3212890625;17030.08984375;2886.677734375;532.0;208353;475.0;0.0;Calculated values ==>;1558193801.753;333.06;332.96000000000004;294.26000000000005;294.26000000000005;289.86;275.26000000000005;271.77519066394296;291.26000000000005;274.86;270.36;276.46000000000004;349.16;295.36;270.16;274.46000000000004;291.26000000000005;285.26000000000005;297.56;324.86;292.56;291.16;320.66;326.36;263.06;241.2770596917726;267.47669482898436;271.77519066394296;292.26000000000005;6070000.0;3360000.0;3410000.0;1340000.0;3400000.0;2990000.0;6020000.0;0.14983333333333335;0.019;0.005;0.007;0.019;0.16883333333333334;0.0;8942.3212890625;17030.08984375;2886.677734375;35582.2734375;482522.8262777136;482947.91919211065;258736.2250920871;258736.2250920871;242480.09941793344;431660.74602318485;460033.1377473271;438236.7768127522;472787.01963726926;529991.9871238747;471244.83472570457;437928.15255369636;444326.6069160107;460189.3252726889;452699.54597749864;411279.56328291475;470963.30542807083;461747.81751165166;459900.39160988136;199440.67485045042;223268.49639005636;459550.90772862127;196091.78016579588;203141.59923943577;271.5459330550431;900528.0591024929;519339.4983792015;102753.43760589085;129939.66474876607;0;7;5;2;21;19;0;6;46;55;633399614229.9835;243149007484.95325;532576534119.8884;1210.7249832347816;1844.2138929397777;0.0;43349.44277854356;1800208.2854672319;417255.9917891746;33099.32604707912;643644.8900372603;1.6079641969389908;-0.021201048458680802
2917;2019-05-18 17:37:41.774;598;598;201;201;156;19;182;8;-30;26;767;219;-32;16;182;114;243;528;189;194;181;-100;575;341;346;136;346;299;576;-1.0;89.0;1629.0;720.0;52.0;99;88;46;1;0;0;1;0;0;0;1;1;0;1;0;22276.083984375;7832.88037109375;5680.91162109375;2869.29711914062;529.0;208354;475.0;0.0;Calculated values ==>;1558193861.774;332.96000000000004;332.96000000000004;293.26000000000005;293.26000000000005;288.76000000000005;275.06;272.3289490889957;291.36;273.96000000000004;270.16;275.76000000000005;349.86;295.06;269.96000000000004;274.76000000000005;291.36;284.56;297.46000000000004;325.96000000000004;292.56;291.26000000000005;320.66;326.06;263.16;241.71165711629368;267.47669482898436;272.3289490889957;292.06;5750000.0;3410000.0;3460000.0;1360000.0;3460000.0;2990000.0;5760000.0;0.0;0.014833333333333334;0.27149999999999996;0.12000000000000001;0.008666666666666666;0.008666666666666666;0.0;7832.88037109375;5680.91162109375;2869.29711914062;22276.083984375;485968.36488635815;485857.9565138231;256139.85374667813;256139.85374667813;239743.25779368027;431359.6534126046;459381.0236953352;437928.15255369636;471840.61823089625;530720.8612273515;470888.1621824669;437618.306812844;444756.5733829062;459381.0236953352;450824.77293281315;422374.59524518007;475916.7025529946;460980.62764507247;459246.8955438717;199440.67485045042;222014.15119762826;459342.28828622616;194172.22513748062;256139.85374667813;270.79024084460923;901010.3808338153;519479.3406538277;102801.42085119028;130128.98933443858;0;7;5;2;21;19;0;6;46;55;633605786364.6691;243230035834.82965;532755996909.6147;66179.73429350257;31820.40757784947;0.0;1760.2610289090107;1800770.0691825207;417536.6284894824;33099.32604707912;644020.9358050515;6.089230316844308;0.5934845482253546
2918;2019-05-18 17:38:41.784;587;588;194;195;161;30;185;8;-26;23;768;217;-27;10;180;117;239;490;185;193;184;-100;578;341;346;142;346;303;579;0.0;81.0;1066.0;486.0;76.0;44;99;52;1;0;0;1;0;0;0;1;1;0;0;0;20030.205078125;8265.921875;4063.32739257812;2947.65063476562;527.0;208355;475.0;0.0;Calculated values ==>;1558193921.784;331.86;331.96000000000004;292.56;292.66;289.26000000000005;276.16;272.3289490889957;291.66;273.96000000000004;270.56;275.46000000000004;349.96000000000004;294.86;270.46000000000004;274.16;291.16;284.86;297.06;322.16;292.46000000000004;291.56;320.66;325.86;263.16;242.98782864720522;267.9596281332873;272.3289490889957;291.66;5780000.0;3410000.0;3460000.0;1420000.0;3460000.0;3030000.0;5790000.0;0.0;0.013500000000000002;0.17766666666666667;0.081;0.012666666666666666;0.012666666666666666;0.0;8265.921875;4063.32739257812;2947.65063476562;20030.205078125;484107.4289817549;484134.5478211726;253083.80352523713;253482.70063520953;241272.74280157944;431359.6534126046;459782.6309473535;437642.0229114993;470746.7058464142;530522.2689267418;470105.7580105051;437485.64907481754;443080.6557621375;459112.636614165;451252.6274530686;420215.90480798134;469850.4396880147;460848.0120795948;459648.89065656747;199440.67485045042;221177.93781777218;458406.69906395744;194138.927712832;253083.80352523713;270.7767214116525;901362.9920013483;519613.51969863806;102849.90349489257;130210.20485987156;0;7;5;2;21;19;0;6;46;55;633813420964.6361;243313449734.8164;532936627009.586;43262.383246963225;21405.68947944116;0.0;2616.4911036635176;1801682.2388314873;417980.25322335743;33099.32604707912;644057.4148183062;4.404333618743244;0.4136217914580519
2919;2019-05-18 17:39:41.774;570;578;194;195;162;35;189;7;-24;21;765;218;-25;20;180;118;240;492;184;194;188;-101;592;342;347;148;347;304;594;-1.0;82.0;1053.0;463.0;75.0;1;99;55;1;0;0;1;0;0;0;1;1;0;0;0;19321.7890625;8687.73046875;2971.23364257812;2928.16162109375;524.0;208356;477.0;0.0;Calculated values ==>;1558193981.774;330.16;330.96000000000004;292.56;292.66;289.36;276.66;272.43898195401505;292.06;273.86;270.76000000000005;275.26000000000005;349.66;294.96000000000004;270.66;275.16;291.16;284.96000000000004;297.16;322.36;292.56;291.96000000000004;320.86;325.56;263.06;244.22491754036054;268.0796299477929;272.43898195401505;291.56;5920000.0;3420000.0000000005;3470000.0000000005;1480000.0;3470000.0000000005;3040000.0;5940000.0;0.0;0.013666666666666666;0.1755;0.07716666666666666;0.0125;0.0125;0.0;8687.73046875;2971.23364257812;2928.16162109375;19321.7890625;480087.8747449118;481004.8218270913;252298.42959871262;252682.8993142871;241113.59647443081;431298.55289687274;460160.4148215667;437727.04723144654;469738.50394322106;530133.2815370072;470089.20646635507;437570.5891863215;444333.52089386596;458954.00245643134;451216.3481622316;415669.7218802747;468145.07357892714;460826.18879335455;460026.8839428142;200276.58477070546;219923.6425635755;457354.5349228094;194487.7383604157;252298.42959871262;270.9219310219122;901690.8706303582;519754.77658811904;102898.86043618216;130268.81643161685;0;7;5;2;21;19;0;6;46;55;634021286314.6692;243400435234.83023;533118696659.6149;42688.49870686591;20284.55446806471;0.0;2596.60567930127;1802398.3768049914;418327.6140198586;33099.32604707912;644100.8500510923;4.495036243397451;0.4164670736336063
2920;2019-05-18 17:40:41.785;564;573;198;197;164;50;193;6;-23;20;754;220;-24;11;181;116;243;514;182;194;193;-156;627;345;350;152;350;305;630;-1.0;74.0;1034.0;380.0;88.0;1;99;59;1;0;0;1;0;0;0;1;1;0;0;0;20906.576171875;9523.3232421875;3281.94677734375;2916.37036132812;521.0;208357;478.0;0.0;Calculated values ==>;1558194041.785;329.56;330.46000000000004;292.96000000000004;292.86;289.56;278.16;272.7676641592781;292.46000000000004;273.76000000000005;270.86;275.16;348.56000000000006;295.16;270.76000000000005;274.26000000000005;291.26000000000005;284.76000000000005;297.46000000000004;324.56;292.56;292.46000000000004;320.96000000000004;325.26000000000005;257.56;245.02929689885198;268.19934244402924;272.7676641592781;291.36;6270000.0;3450000.0;3500000.0;1520000.0;3500000.0;3050000.0;6300000.0;0.0;0.012333333333333333;0.17233333333333334;0.06333333333333332;0.014666666666666666;0.014666666666666666;0.0;9523.3232421875;3281.94677734375;2916.37036132812;20906.576171875;474986.3493171241;475984.64866263035;252077.75783685228;251713.96298949033;240658.14333678814;431113.4868728058;460227.04262423;437656.05685647397;469092.91093049245;528907.4271763442;470192.9393891942;437499.1961693786;442816.332836664;458611.3976645974;450389.5857781115;400871.6416844773;466750.03731328045;460360.83308859565;460227.04262423;200694.54348549087;218669.37671819705;450899.885927556;194179.12743427532;252077.75783685228;270.8077106366225;902026.1684681877;519906.5631918823;102947.57379864206;130320.93582205546;0;7;5;2;21;19;0;6;46;55;634230424650.2142;243490451735.06482;533301430155.0912;41959.19083709223;16258.981371241109;0.0;3052.8561768815393;1803103.9035425554;418632.19931638194;33099.32604707912;644147.9375311389;3.8972414392464123;0.33844444527994266
2921;2019-05-18 17:41:41.785;572;577;197;200;151;72;199;-8;-21;17;738;221;-22;29;180;113;250;534;184;196;198;-227;644;358;363;149;363;307;646;-1.0;133.0;1213.0;406.0;79.0;1;1;64;1;0;0;1;0;0;0;1;1;1;0;0;23191.13671875;10236.9501953125;3281.36938476562;3887.814453125;517.0;208358;480.0;0.0;Calculated values ==>;1558194101.785;330.36;330.86;292.86;293.16;288.26000000000005;280.36;274.1680685717883;293.06;272.36;271.06;274.86;346.96000000000004;295.26000000000005;270.96000000000004;276.06;291.16;284.46000000000004;298.16;326.56;292.76000000000005;292.96000000000004;321.16;324.86;250.46000000000004;244.42749628697553;268.43790593516167;274.1680685717883;291.56;6440000.000000001;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3070000.0;6459999.999999999;0.0;0.022166666666666668;0.2021666666666667;0.06766666666666667;0.013166666666666667;0.013166666666666667;0.0;10236.9501953125;3281.36938476562;3887.814453125;23191.13671875;474108.2231661055;474633.4006205264;251025.7754463127;252092.25416937316;236285.78082402103;430280.9020939914;458994.64414827694;437514.20447033056;469202.37976537313;527077.2926182718;470040.19265278074;437356.53477473935;445036.2088601978;456364.2951047695;447534.60202567163;274765.15095640416;467829.42080643703;458582.87967331253;458857.5321226224;201530.46850934727;216997.06728235667;443733.8659650311;196109.63068496864;251025.7754463127;271.6381638347831;902393.6494089429;520071.2321371948;103004.2753387625;130375.63012340637;0;7;5;2;21;19;0;6;46;56;634444324650.2142;243580751735.06482;533485030155.0912;48803.958000274004;16755.906587284226;0.0;2736.4514629047444;1803860.2631162002;418907.323382703;33099.32604707912;644196.1817614704;3.9236924132713304;0.3398759004973312
