;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2922;2019-05-18 17:42:41.786;587;588;185;189;152;79;203;-19;-21;16;720;224;-22;16;177;116;257;549;184;198;202;-233;651;367;372;148;372;307;652;-1.0;76.0;1192.0;459.0;83.0;51;21;66;1;0;0;1;0;0;0;1;1;1;0;0;23735.95703125;10395.9990234375;4905.03857421875;4002.89331054688;515.0;208359;480.0;0.0;Calculated values ==>;1558194161.786;331.86;331.96000000000004;291.66;292.06;288.36;281.06;275.1157276137837;293.46000000000004;271.26000000000005;271.06;274.76000000000005;345.16;295.56;270.96000000000004;274.76000000000005;290.86;284.76000000000005;298.86;328.06;292.96000000000004;293.36;321.16;324.66;249.86;244.22491754036054;268.43790593516167;275.1157276137837;291.56;6509999.999999999;3670000.0000000005;3720000.0000000005;1480000.0;3720000.0000000005;3070000.0;6520000.0;0.0;0.012666666666666666;0.19866666666666666;0.0765;0.013833333333333333;0.013833333333333333;0.0;10395.9990234375;4905.03857421875;4002.89331054688;23735.95703125;475561.33914958074;475593.37909140455;246706.18808585603;248039.17710915316;236436.8524597647;429675.2189834977;458109.9359737484;437514.20447033056;469239.00548437104;525187.883676963;470401.3345071779;437356.53477473935;443141.609673585;454432.12160033715;446262.3111085472;394308.47133648506;469458.60804620746;457411.20259979833;457970.49798369827;201530.46850934727;216160.93158060662;443266.79858950427;197620.86988178434;246706.18808585603;272.2812433726659;902784.7150407057;520243.1762461641;103070.03233264529;130443.85132664994;0;7;5;2;21;19;0;6;46;56;634664828324.9479;243669853219.95718;533669233224.86865;47658.80913825785;18791.913546140575;0.0;2922.489620253484;1804664.1329056567;419203.5601539876;33099.32604707912;644243.3403897372;3.59373500840557;0.3191897479941668
2923;2019-05-18 17:43:41.796;599;600;173;173;153;80;205;-18;-20;19;715;226;-22;22;175;123;260;559;181;200;204;-237;638;377;381;146;381;308;638;-2.0;79.0;1372.0;465.0;96.0;99;31;71;1;0;0;1;0;0;0;1;1;1;1;0;23421.08984375;10432.357421875;6282.77001953125;4094.900390625;512.0;208360;481.0;0.0;Calculated values ==>;1558194221.796;333.06;333.16;290.46000000000004;290.46000000000004;288.46000000000004;281.16;276.14872888175563;293.66;271.36;271.16;275.06;344.66;295.76000000000005;270.96000000000004;275.36;290.66;285.46000000000004;299.16;329.06;293.16;293.56;321.26000000000005;324.36;249.46000000000004;243.81672145450628;268.5567601203482;276.14872888175563;291.26000000000005;6380000.0;3770000.0000000005;3810000.0;1460000.0;3810000.0;3080000.0;6380000.0;0.0;0.013166666666666667;0.22866666666666668;0.0775;0.016;0.016;0.0;10432.357421875;6282.77001953125;4094.900390625;23421.08984375;478936.1399879625;479085.37801173097;243264.90977374846;243264.90977374846;237077.88458637378;428973.91024759493;456932.16618253605;437443.34373287327;469810.5336897695;524583.0743699939;470505.9953415657;437126.8590839872;443818.7007049837;452589.5251126489;445398.0107014677;404271.972369648;472842.8942627795;456219.5955627574;456789.9885413815;201948.4348523538;214906.75144652807;443220.06489783945;200691.57861965976;243264.90977374846;273.54518157416874;903177.7559271667;520416.7748114536;103137.5251937467;130537.09860353942;0;7;5;2;21;19;0;6;46;56;634890765974.912;243758067919.94318;533853763974.83936;54137.23695588816;18795.957686558926;0.0;3416.4012602821285;1805512.574673037;419516.844619587;33099.32604707912;644296.173284415;3.668884852965465;0.31239929275714245
2924;2019-05-18 17:44:41.797;600;602;177;176;151;80;205;-9;-18;26;716;226;-19;22;173;132;257;558;184;202;205;-239;632;386;391;145;391;310;632;-1.0;79.0;1314.0;592.0;120.0;99;38;82;1;0;0;1;0;0;0;1;1;1;1;0;23189.3828125;11129.3095703125;6014.03564453125;4184.69775390625;510.0;208361;481.0;0.0;Calculated values ==>;1558194281.797;333.16;333.36;290.86;290.76000000000005;288.26000000000005;281.16;277.0612115527968;293.66;272.26000000000005;271.36;275.76000000000005;344.76;295.76000000000005;271.26000000000005;275.36;290.46000000000004;286.36;298.86;328.96000000000004;293.36;293.66;321.26000000000005;324.16;249.26000000000002;243.61107973660833;268.7936212382143;277.0612115527968;291.56;6320000.0;3860000.0;3910000.0;1450000.0;3910000.0;3100000.0;6320000.0;0.0;0.013166666666666667;0.219;0.09866666666666667;0.02;0.02;0.0;11129.3095703125;6014.03564453125;4184.69775390625;23189.3828125;479787.6502602755;480083.3436938782;244755.94902277458;244428.75573087033;236629.66130958154;428316.9747201074;455276.49882865284;437301.7563972805;470641.3097209141;524529.5575602452;470233.7950118868;437142.86386454466;443412.26234228804;450511.61478648963;445050.3569846017;405764.2675314704;473443.94337597466;454838.53847537545;455276.49882865284;201948.4348523538;214070.64678622372;443197.37374932476;201200.8113587157;244755.94902277458;273.7849867906289;903566.183005843;520596.45836418075;103206.52299481197;130639.57369183916;0;7;5;2;21;19;0;6;46;56;635122369834.6322;243845369374.8377;534039167064.6154;51706.10696344569;23876.994155873428;0.0;4210.410996117565;1806394.6172384305;419872.45847797656;33099.32604707912;644359.731112421;3.7412486571013908;0.3385173172427403
2925;2019-05-18 17:45:41.767;592;596;196;194;165;64;197;-1;-15;34;722;227;-17;8;174;131;255;555;185;203;196;-242;685;366;371;143;370;310;679;-2.0;79.0;1096.0;444.0;232.0;1;41;93;1;0;0;1;0;1;0;1;1;1;1;0;39492.9375;13023.06640625;19339.158203125;4202.46142578125;508.0;208362;481.0;0.0;Calculated values ==>;1558194341.767;332.36;332.76000000000005;292.76000000000005;292.56;289.66;279.56;275.0112864084945;292.86;273.06;271.66;276.56;345.36;295.86;271.46000000000004;273.96000000000004;290.56;286.26000000000005;298.66;328.66;293.46000000000004;292.76000000000005;321.26000000000005;323.96000000000004;248.96000000000004;243.1966462407574;268.7936212382143;275.0112864084945;291.66;6850000.0;3660000.0;3710000.0;1430000.0;3700000.0;3100000.0;6790000.000000001;0.0;0.013166666666666667;0.18266666666666667;0.07400000000000001;0.03866666666666666;0.03866666666666666;0.0;13023.06640625;19339.158203125;4202.46142578125;39492.9375;472140.33516479115;473527.6492270668;249403.661494194;248738.52988447613;239631.9938334465;429743.705733735;457433.55009270133;437776.4333770113;471700.2039591064;525161.2166181371;470354.51264927053;437460.313363465;441323.7897637848;454341.56483116094;448740.49243357294;272717.85211635625;466857.3683452351;458270.4941942976;457293.5173898348;201948.4348523538;213234.55432191002;443262.90367671126;196383.19388411267;249403.661494194;271.779162579496;904088.2744990282;520797.62752918154;103276.38104151278;130850.74466902934;0;7;5;2;21;20;0;6;46;56;635350855534.7412;243931726174.8789;534225074064.7041;44094.49841403615;18269.098524652298;0.0;8038.40776129811;1807192.556447768;420223.5003084289;33099.32604707912;644461.75356537;1.9254097965533294;0.15680619271799603
2926;2019-05-18 17:46:41.788;611;614;201;201;155;44;62;0;-23;35;729;227;-24;24;176;119;265;573;186;199;64;-246;676;359;364;141;362;303;669;-2.0;-2.0;1052.0;403.0;120.0;1;38;79;1;0;0;1;0;1;0;1;1;1;1;0;38753.65625;11717.6884765625;19101.154296875;4084.66040039062;505.0;208363;480.0;0.0;Calculated values ==>;1558194401.788;334.26000000000005;334.56;293.26000000000005;293.26000000000005;288.66;277.56;274.27422755570615;279.36;273.16;270.86;276.66;346.06000000000006;295.86;270.76000000000005;275.56;290.76000000000005;285.06;299.66;330.46000000000004;293.06;279.56;321.16;323.66;248.56000000000003;242.77792619122317;267.9596281332873;274.27422755570615;291.76000000000005;6759999.999999999;3590000.0;3640000.0;1410000.0;3620000.0000000005;3030000.0;6690000.000000001;0.0;0.0;0.1753333333333333;0.06716666666666667;0.02;0.02;0.0;11717.6884765625;19101.154296875;4084.66040039062;38753.65625;476248.32077499497;477546.353807027;251485.38112087522;251485.38112087522;236914.49560712764;430214.79039162316;438147.22140215355;438109.25301780854;472063.34231996303;526446.2480179393;471301.7307002258;437953.82195464283;445108.7251088686;455969.6482529023;448247.76469897863;279815.8633875674;471115.0254668311;458835.75621896185;438487.0707437395;201530.46850934727;211980.4382156667;443220.22567578935;194769.23166969372;251485.38112087522;271.09889178541744;904740.5576677728;521003.8726475781;103345.46456100525;131171.1927248916;0;7;5;2;21;20;0;6;46;56;635571432710.2809;244016955995.08746;534409038430.15424;42665.61707636946;16687.625097409422;-0.0;3740.0337924572855;1807915.8104622946;420514.90829643636;33099.32604707912;644559.9415990127;1.8076488096915653;0.15794369088596755
2927;2019-05-18 17:47:41.798;633;636;194;193;154;32;74;1;-28;33;733;228;-29;-3;178;117;270;582;185;197;73;-251;656;349;354;138;353;299;649;-1.0;85.0;1387.0;252.0;123.0;1;29;67;1;0;0;1;0;1;0;1;1;1;1;0;36688.40234375;10566.9375;18617.095703125;4005.32202148438;504.0;208364;478.0;0.0;Calculated values ==>;1558194461.798;336.46000000000004;336.76000000000005;292.56;292.46000000000004;288.56;276.36;273.20264511476705;280.56;273.26000000000005;270.36;276.46000000000004;346.46000000000004;295.96000000000004;270.26000000000005;272.86;290.96000000000004;284.86;300.16;331.36;292.86;280.46000000000004;320.96000000000004;323.56;248.06000000000003;242.14157278889297;267.47669482898436;273.20264511476705;291.66;6559999.999999999;3490000.0;3540000.0;1380000.0;3529999.9999999995;2990000.0;6490000.000000001;0.0;0.014166666666666666;0.23116666666666666;0.042;0.0205;0.0205;0.0;10566.9375;18617.095703125;4005.32202148438;36688.40234375;481915.4095511979;483145.18339598906;249857.01309901537;249512.19517625836;237102.3849549677;430862.6128555636;442294.68271410227;438236.7768127522;472262.261994151;527176.4731971407;471956.4286539312;438082.61597026663;441999.8727961359;457721.05570040725;449806.14205668954;400057.0262360068;475035.7387336114;460139.7197406941;442135.4130134234;200694.54348549087;211562.405474017;443267.95681063837;195670.58942955683;249857.01309901537;271.42665469187955;905369.3462699243;521189.60881488933;103412.89231726353;131485.56386129998;0;7;5;2;21;20;0;6;46;56;635786868610.2467;244100669945.07416;534589668530.12555;56073.216983415325;10399.089430005426;0.0;3941.7071982453645;1808738.7712165983;420740.6685378991;33099.32604707912;644623.9667763431;2.121584259023364;0.1620538038819601
2928;2019-05-18 17:48:41.769;640;640;190;189;153;28;129;0;-29;29;736;227;-31;25;179;115;263;565;187;193;127;-255;632;345;350;136;348;299;627;372.0;80.0;1410.0;284.0;103.0;1;18;61;1;0;0;1;0;1;0;1;1;1;0;0;34638.3046875;9849.43359375;17887.236328125;3933.24926757812;503.0;208365;476.0;0.0;Calculated values ==>;1558194521.769;337.16;337.16;292.16;292.06;288.46000000000004;275.96000000000004;272.7676641592781;286.06;273.16;270.26000000000005;276.06;346.76;295.86;270.06;275.66;291.06;284.66;299.46000000000004;329.66;292.46000000000004;285.86;320.76000000000005;323.46000000000004;247.66000000000003;241.71165711629368;267.47669482898436;272.7676641592781;291.86;6320000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;2990000.0;6270000.0;0.062000000000000006;0.013333333333333334;0.235;0.04733333333333333;0.017166666666666667;0.07916666666666668;0.0;9849.43359375;17887.236328125;3933.24926757812;34638.3046875;485605.0640929715;486150.84378454566;249344.98182433785;248995.03629310746;237358.59819787624;431113.4868728058;451362.71143001004;438082.61597026663;472134.0588697756;527489.6456416589;471837.9898741466;437773.3837767312;446035.36104078725;458659.98869954434;450245.27994730085;408571.94514091837;475138.47750581003;460227.04262423;451074.6988368431;199858.6285646581;211144.3756859795;443229.29612893664;195094.98649916856;206858.66969599473;271.17899662901794;905963.4482066246;521359.6630079404;103479.01510315631;131789.6195966673;0;7;5;2;21;20;0;6;46;56;635997966530.0923;244182830215.01407;534768981819.9944;57102.09292570804;11745.023989142355;0.0;19333.768973650498;1809681.4429534865;420925.1136246891;33099.32604707912;644817.835329188;2.7843735678955364;0.16874018646346411
2929;2019-05-18 17:49:41.769;636;635;198;197;152;20;159;-1;-31;25;738;225;-33;0;180;113;255;556;185;193;158;-258;627;335;340;134;339;296;622;130.0;82.0;1418.0;325.0;89.0;1;2;49;1;0;0;1;0;1;0;1;1;1;0;0;33944.6171875;8922.89453125;17789.5390625;3833.45263671875;505.0;208366;474.0;0.0;Calculated values ==>;1558194581.769;336.76000000000005;336.66;292.96000000000004;292.86;288.36;275.16;271.6637117239857;289.06;273.06;270.06;275.66;346.96000000000004;295.66;269.86;273.16;291.16;284.46000000000004;298.66;328.76000000000005;292.46000000000004;288.96000000000004;320.56;323.66;247.36;241.2770596917726;267.1113755279542;271.6637117239857;291.66;6270000.0;3350000.0;3400000.0;1340000.0;3390000.0;2960000.0;6220000.0;0.021666666666666667;0.013666666666666666;0.23633333333333334;0.05416666666666667;0.014833333333333334;0.036500000000000005;0.0;8922.89453125;17789.5390625;3833.45263671875;33944.6171875;485581.13317064004;485985.8269438211;252445.94371414135;252076.4894311369;237185.66663031123;431720.082569444;457245.86583565944;438449.4162088901;472007.13841251616;527930.582609552;472001.94580414036;438143.1473471288;443059.1894257166;460213.00932212896;451754.3568924179;407203.74792760634;474388.2822430053;461769.35948540457;457110.53639008605;199022.72361097817;211980.4382156667;443299.85916317254;191414.28993849995;216217.10813955968;269.64197045758965;906534.9725555829;521516.09907564876;103543.73761902546;132086.92605825583;0;7;5;2;21;20;0;6;46;56;636204966530.0923;244263830215.01407;534947481819.9944;58382.6348419022;13643.801666336432;0.0;8792.610131144214;1810643.8156848832;421136.6871718181;33099.32604707912;645052.221821728;2.645824253701564;0.19435905463807576
2930;2019-05-18 17:50:41.790;628;621;199;199;168;31;173;-1;-27;22;741;222;-29;24;178;121;243;519;183;190;172;-251;575;348;352;131;353;302;574;-2.0;112.0;1329.0;475.0;28.0;99;1;55;1;0;0;1;0;0;0;1;1;1;1;0;22053.447265625;8374.3134765625;5601.705078125;3912.29223632812;510.0;208367;471.0;0.0;Calculated values ==>;1558194641.79;335.96000000000004;335.26000000000005;293.06;293.06;289.96000000000004;276.26000000000005;273.0942459734351;290.46000000000004;273.06;270.46000000000004;275.36;347.26;295.36;270.26000000000005;275.56;290.96000000000004;285.26000000000005;297.46000000000004;325.06;292.16;290.36;320.26000000000005;324.16;248.06000000000003;240.61611355647437;267.8393353686513;273.0942459734351;291.46000000000004;5750000.0;3479999.9999999995;3520000.0000000005;1310000.0;3529999.9999999995;3020000.0;5740000.0;0.0;0.018666666666666668;0.22149999999999997;0.07916666666666666;0.004666666666666667;0.004666666666666667;0.0;8374.3134765625;5601.705078125;3912.29223632812;22053.447265625;490065.08348061284;489223.2112884375;255418.2423654602;255418.2423654602;243786.78515900465;430925.7729439634;457198.2954874291;437713.4967235476;472110.68294196425;527779.3963660207;470839.997578747;437401.2382119444;445306.1102701376;457721.05570040725;450568.49599703064;422374.59524518007;474844.8305512288;459510.5320478229;457061.0035364718;197768.88456892778;214070.64678622372;444629.95761662675;192628.1665753777;255418.2423654602;270.1852306618792;907001.7864196682;521660.29292568396;103608.3080846249;132281.9213169257;0;7;5;2;21;20;0;6;46;56;636412639189.7755;244343358039.89276;535126944609.72064;54286.400627819625;19950.14179076555;0.0;940.9995521313875;1811583.0529303849;421416.7346825352;33099.32604707912;645133.3636253264;4.202607101866453;0.3810762060571228
2931;2019-05-18 17:51:41.780;602;599;192;190;173;40;179;0;-23;21;749;221;-25;11;176;130;235;460;183;189;178;-238;565;352;357;130;357;305;564;-2.0;83.0;1380.0;470.0;3.0;100;1;61;1;0;0;1;0;0;0;1;1;1;1;0;21634.013671875;8547.158203125;5409.6669921875;3956.32592773438;516.0;208368;470.0;0.0;Calculated values ==>;1558194701.78;333.36;333.06;292.36;292.16;290.46000000000004;277.16;273.5264737036516;291.06;273.16;270.86;275.26000000000005;348.06000000000006;295.26000000000005;270.66;274.26000000000005;290.76000000000005;286.16;296.66;319.16;292.06;290.96000000000004;320.16;324.76000000000005;249.36;240.39332010688793;268.19934244402924;273.5264737036516;291.46000000000004;5650000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3050000.0;5640000.0;0.0;0.013833333333333333;0.23;0.07833333333333334;0.0005;0.0005;0.0;8547.158203125;5409.6669921875;3956.32592773438;21634.013671875;487611.12387449027;487311.8120060438;253117.87180929046;252311.16331949914;245917.0658465515;430671.36484660726;457209.1677149482;437656.05685647397;472145.33331970085;528384.3830754816;470313.0473591377;437342.01223029394;442816.332836664;456794.493534906;451149.43373574974;423151.8236983173;467276.19822993834;458581.8320255698;457071.09370510135;197350.94305643384;216578.99785978085;446190.8626777374;194326.6341527046;253117.87180929046;270.8932628556696;907365.7879171761;521801.2816876598;103673.86897403284;132373.66745728723;0;7;5;2;21;20;0;6;46;56;636625303739.8093;244421644989.9052;535309014259.7496;55965.76722186696;19729.364567794237;0.0;101.97661094790544;1812501.667867934;421747.34212515026;33099.32604707912;645142.0536447754;4.231366546285054;0.38605799144906566
2932;2019-05-18 17:52:41.770;573;575;192;192;168;36;183;3;-23;22;759;219;-24;22;176;135;235;422;180;191;182;-223;568;348;353;133;353;304;568;-1.0;83.0;1138.0;339.0;0.0;100;100;62;1;0;0;1;0;0;0;1;1;0;0;0;20823.255859375;8684.828125;5499.69091796875;3014.23315429688;521.0;208369;469.0;0.0;Calculated values ==>;1558194761.77;330.46000000000004;330.66;292.36;292.36;289.96000000000004;276.76000000000005;273.0942459734351;291.46000000000004;273.46000000000004;270.86;275.36;349.06000000000006;295.06;270.76000000000005;275.36;290.76000000000005;286.66;296.66;315.36;292.26000000000005;291.36;320.06;325.26000000000005;250.86;241.05796691057077;268.0796299477929;273.0942459734351;291.16;5680000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3040000.0;5680000.0;0.0;0.013833333333333333;0.18966666666666668;0.0565;0.0;0.0;0.0;8684.828125;5499.69091796875;3014.23315429688;20823.255859375;483286.51922054426;483564.99215591454;252891.56722877352;252891.56722877352;244010.18989454594;430925.7729439634;458403.38794786204;437883.18805776763;471846.71735943656;529506.5989332239;470209.2475916673;437727.04723144654;444622.5063410642;457447.12200883246;452573.1482883013;422222.7333221027;460669.29460188496;459487.90123405727;458267.20404900186;196933.003932529;218669.37671819705;447208.106515036;194208.90852719973;253117.87180929046;270.8307816270129;907719.5395282295;521944.857640436;103731.94728506028;132464.56362133365;0;7;5;2;21;20;0;6;46;56;636838268239.8431;244500531839.91776;535491683809.7786;46216.88835096438;14294.45468631275;0.0;0.0;1813353.048077488;422030.82669700834;33099.32604707912;645142.9033082325;3.5183565844327718;0.30958614096056186
2933;2019-05-18 17:53:41.801;556;560;195;194;166;31;186;4;-25;24;770;218;-27;15;177;137;237;418;179;193;185;-209;567;346;351;137;351;302;568;-1.0;88.0;997.0;199.0;9.0;59;99;58;1;0;0;1;0;0;0;1;1;0;1;0;19514.265625;8395.5966796875;4329.02294921875;2970.85717773438;523.0;208370;469.0;0.0;Calculated values ==>;1558194821.801;328.76000000000005;329.16;292.66;292.56;289.76000000000005;276.26000000000005;272.8767566201714;291.76000000000005;273.56;270.66;275.56;350.16;294.96000000000004;270.46000000000004;274.66;290.86;286.86;296.86;314.96000000000004;292.46000000000004;291.66;320.06;325.46000000000004;252.26000000000002;241.92719264551067;267.8393353686513;272.8767566201714;291.06;5670000.0;3460000.0;3510000.0;1370000.0;3510000.0;3020000.0;5680000.0;0.0;0.014666666666666666;0.16616666666666668;0.033166666666666664;0.0015;0.0015;0.0;8395.5966796875;4329.02294921875;2970.85717773438;19514.265625;481018.8086387091;481465.9386156085;254114.46702698618;253703.231748114;243325.36680188825;431051.2098666511;459128.6642370843;438024.4983934438;471512.23439352604;530806.5203589969;470361.88256180414;437713.4967235476;444011.9539437932;457907.466087479;453204.00941393146;423109.3688777801;460013.2933663194;460070.93865526;458993.52294359874;196933.003932529;219505.55070137876;447948.01928596187;195413.05193967858;254114.46702698618;271.311296538749;908055.8592168085;522087.2680548521;103781.84880708029;132546.51188848793;0;7;5;2;21;20;0;6;46;56;637049577360.3265;244581573690.10315;535673577740.1947;40313.93535240066;8375.743083651729;0.0;307.31858387491883;1814074.5108399354;422219.8426199864;33099.32604707912;645145.4656196146;3.1217272099180238;0.2526835754271484
2934;2019-05-18 17:54:41.811;547;549;195;194;166;33;191;4;-25;24;774;216;-26;16;178;138;238;393;178;194;190;-196;569;348;353;138;353;304;571;-1.0;86.0;916.0;191.0;57.0;43;99;57;1;0;0;1;0;0;0;1;1;0;0;0;19200.5;8396.935546875;3922.4580078125;2971.15380859375;524.0;208371;467.0;0.0;Calculated values ==>;1558194881.811;327.86;328.06;292.66;292.56;289.76000000000005;276.46000000000004;273.0942459734351;292.26000000000005;273.56;270.66;275.56;350.56000000000006;294.76000000000005;270.56;274.76000000000005;290.96000000000004;286.96000000000004;296.96000000000004;312.46000000000004;292.56;292.16;319.86;325.56;253.56000000000003;242.14157278889297;268.0796299477929;273.0942459734351;290.96000000000004;5690000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3040000.0;5710000.0;0.0;0.014333333333333333;0.15266666666666667;0.03183333333333333;0.0095;0.0095;0.0;8396.935546875;3922.4580078125;2971.15380859375;19200.5;479507.6709896757;479555.3818112955;253937.9774112232;253530.27943955857;243216.10544337775;430925.7729439634;459487.90123405727;437570.5891863215;471379.3427040597;531072.693019601;469848.9145262994;437413.810930519;443752.90924145415;457721.05570040725;452998.06823472754;422781.4003826407;455331.81954369636;459892.3736788958;459352.8116281962;196097.13278094304;219923.6425635755;449136.7778557768;196026.24876541801;253937.9774112232;271.5661838492965;908378.53603414;522227.229146346;103831.37381808484;132615.2856901758;0;7;5;2;21;20;0;6;46;56;637260812560.293;244664087440.09003;535855408040.16583;36875.76930425793;8057.351842709753;0.0;1951.4409250612437;1814717.8655865618;422356.80790142727;33099.32604707912;645164.2917526853;3.066244847755915;0.23727965739724557
2935;2019-05-18 17:55:41.762;541;534;195;195;166;41;198;5;-23;25;772;214;-24;15;178;136;239;315;179;195;197;-183;579;355;360;141;360;305;581;-2.0;84.0;899.0;324.0;125.0;66;99;60;1;0;0;1;0;0;0;1;1;0;0;0;20447.546875;8763.4248046875;4615.705078125;2968.89868164062;523.0;208372;466.0;0.0;Calculated values ==>;1558194941.762;327.26000000000005;326.56;292.66;292.66;289.76000000000005;277.26000000000005;273.8482719121499;292.96000000000004;273.66;270.86;275.66;350.36;294.56;270.76000000000005;274.66;290.96000000000004;286.76000000000005;297.06;304.66;292.66;292.86;319.76000000000005;325.46000000000004;254.86;242.77792619122317;268.19934244402924;273.8482719121499;291.06;5790000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;5810000.0;0.0;0.014;0.14983333333333335;0.054000000000000006;0.020833333333333332;0.020833333333333332;0.0;8763.4248046875;4615.705078125;2968.89868164062;20447.546875;477444.3426235563;476178.5596584242;253372.1749000503;253372.1749000503;242860.59963146495;430477.46260093397;459332.9633764908;437656.05685647397;471077.96398673364;530788.4338752198;469470.81331304443;437499.1961693786;443403.66687243717;456579.465419306;451480.83890531765;419886.0498247482;438597.3572523316;458923.6217875544;459196.6552382944;195679.20071851107;219505.55070137876;449970.3914209863;196117.8810208592;253372.1749000503;271.63000942775386;908708.6665976428;522370.1153634309;103880.83383012579;132686.37894225266;0;7;5;2;21;20;0;6;46;56;637474537875.2046;244747719085.05545;536037958835.09033;36190.47001270295;13708.035561606866;0.0;4288.0100070467515;1815326.2536576006;422538.0380041684;33099.32604707912;645216.2447141681;3.3145596343756596;0.2713060267321074
2936;2019-05-18 17:56:41.772;539;541;195;196;160;55;201;8;-22;25;767;214;-23;12;177;124;241;385;177;197;200;-169;598;363;368;143;368;307;599;-1.0;83.0;1408.0;338.0;152.0;99;99;66;1;0;0;1;0;0;0;1;1;0;0;0;22685.203125;9465.5478515625;5766.4453125;2978.49438476562;521.0;208373;466.0;0.0;Calculated values ==>;1558195001.772;327.06;327.26000000000005;292.66;292.76000000000005;289.16;278.66;274.69669130483857;293.26000000000005;273.96000000000004;270.96000000000004;275.66;349.86;294.56;270.86;274.36;290.86;285.56;297.26000000000005;311.66;292.86;293.16;319.76000000000005;325.26000000000005;256.26000000000005;243.1966462407574;268.43790593516167;274.69669130483857;290.86;5980000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3070000.0;5990000.0;0.0;0.013833333333333333;0.23466666666666666;0.05633333333333333;0.025333333333333333;0.025333333333333333;0.0;9465.5478515625;5766.4453125;2978.49438476562;22685.203125;474812.7024995175;474987.27030838357;252430.21131832377;252813.02916705114;240316.2503888279;429947.3805835815;458473.52012050984;437356.53477473935;470810.46499630326;530114.3709831942;469195.0296334487;437198.53567211574;442550.7883978828;455108.3288836743;448247.737800725;413751.1533652851;449126.3035296632;457918.9156678938;458335.0929063802;195679.20071851107;218669.37671819705;451093.10529202747;199984.95280079896;252430.21131832377;273.2062096668605;909068.1660875162;522522.0487868931;103930.40369927278;132772.9112818141;0;7;5;2;21;20;0;6;46;56;637692974275.1699;244832933285.0419;536221589435.06116;55703.19790321801;14145.759257005873;0.0;5216.257000230763;1816092.1618535393;422770.1916467794;33099.32604707912;645295.460139587;4.122087009432388;0.3132070914925861
2937;2019-05-18 17:57:41.793;542;549;191;196;150;68;195;10;-19;26;761;215;-21;16;176;113;245;461;178;198;194;-155;618;372;377;144;377;309;619;-1.0;76.0;1282.0;470.0;168.0;99;100;74;1;0;0;1;0;0;0;1;1;0;1;0;23783.6796875;10252.5927734375;6025.06201171875;3003.2080078125;518.0;208374;466.0;0.0;Calculated values ==>;1558195061.793;327.36;328.06;292.26000000000005;292.76000000000005;288.16;279.96000000000004;275.63479819532273;292.66;274.16;271.26000000000005;275.76000000000005;349.26;294.66;271.06;274.76000000000005;290.76000000000005;284.46000000000004;297.66;319.26000000000005;292.96000000000004;292.56;319.76000000000005;324.96000000000004;257.66;243.40439225979637;268.67533136820026;275.63479819532273;290.96000000000004;6180000.0;3720000.0000000005;3770000.0000000005;1440000.0;3770000.0000000005;3090000.0;6190000.0;0.0;0.012666666666666666;0.21366666666666667;0.07833333333333334;0.028;0.028;0.0;10252.5927734375;6025.06201171875;3003.2080078125;23783.6796875;472749.3075197815;473695.6495991406;250032.4719243596;251846.51501688472;236658.41426765858;429328.3091220336;456167.8710028387;437372.52749135875;470775.47163449007;529333.9131714968;469039.64832984173;437055.2244796515;442730.14272439573;453431.14390822285;444808.3731707262;406776.52810678474;459498.0323243264;456594.20034266554;456025.42404758174;195679.20071851107;217415.1398638553;452390.9371823227;201203.14958010783;250032.4719243596;273.7252830260963;909455.5423112711;522686.4241364275;103980.26866576685;132871.2082345957;0;7;5;2;21;20;0;6;46;56;637916552499.8289;244919063419.91052;536406454114.7792;50461.52374703728;19676.376695506835;0.0;5767.80265945022;1816977.1775130462;423052.14142718347;33099.32604707912;645387.0260067855;3.9368416194359956;0.32421872043046895
2938;2019-05-18 17:58:41.813;549;557;185;190;137;74;176;13;-18;27;756;215;-19;13;174;109;249;500;177;194;175;-142;648;378;383;144;383;309;647;-1.0;77.0;1325.0;334.0;128.0;99;100;82;1;0;0;1;0;0;0;1;1;0;1;0;24753.861328125;11456.2509765625;6449.69287109375;3007.79907226562;516.0;208375;467.0;0.0;Calculated values ==>;1558195121.813;328.06;328.86;291.66;292.16;286.86;280.56;276.25090830309495;290.76000000000005;274.46000000000004;271.36;275.86;348.76;294.66;271.26000000000005;274.46000000000004;290.56;284.06;298.06;323.16;292.56;290.66;319.86;324.76000000000005;258.96000000000004;243.40439225979637;268.67533136820026;276.25090830309495;290.86;6480000.0;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3090000.0;6470000.0;0.0;0.012833333333333334;0.22083333333333333;0.05566666666666666;0.021333333333333333;0.021333333333333333;0.0;11456.2509765625;6449.69287109375;3007.79907226562;24753.861328125;469981.96313332056;471383.3732247197;246881.06209505262;248562.57096933224;232201.93669920156;428902.12800615287;452387.0973394686;437530.6787186241;470874.54964527197;528809.9481542946;469039.64832984173;437372.52749135875;442284.0055802907;452090.24595581123;442948.64058257826;273592.92450096726;462031.4936446339;455023.01199996547;452238.77532439004;196097.13278094304;216578.99785978085;453749.9812352939;204231.5516258621;246881.06209505262;274.93360770081637;909860.1566461088;522867.39146996377;104030.37708866014;132975.19917734966;0;7;5;2;21;20;0;6;46;56;638144628499.7563;245005492219.88306;536591915914.7202;51520.22389965161;13889.85924825837;0.0;4380.964548892532;1817827.3086924641;423331.95329950354;33099.32604707912;645471.6272578482;3.337090255150905;0.2589269796011127
2939;2019-05-18 17:59:41.774;561;568;179;180;148;76;160;17;-18;30;753;214;-20;17;173;115;257;522;177;187;160;-131;644;382;387;145;387;309;643;-3.0;78.0;1152.0;288.0;76.0;99;100;85;1;0;0;1;0;0;0;1;1;0;1;0;23971.208984375;11522.67578125;6310.03955078125;3000.46069335938;513.0;208376;468.0;0.0;Calculated values ==>;1558195181.774;329.26000000000005;329.96000000000004;291.06;291.16;287.96000000000004;280.76000000000005;276.6576332772354;289.16;274.86;271.36;276.16;348.46000000000004;294.56;271.16;274.86;290.46000000000004;284.66;298.86;325.36;291.86;289.16;319.96000000000004;324.46000000000004;260.06;243.61107973660833;268.67533136820026;276.6576332772354;290.86;6440000.000000001;3820000.0000000005;3870000.0000000005;1450000.0;3870000.0000000005;3090000.0;6430000.0;0.0;0.013000000000000001;0.192;0.048;0.012666666666666666;0.012666666666666666;0.0;11522.67578125;6310.03955078125;3000.46069335938;23971.208984375;472395.5779264858;473612.94984382234;245042.38561600924;245369.0744100978;235472.8419881841;428611.97810654406;449254.07848565315;437530.6787186241;471038.1348384378;528495.4506134242;468918.2663313994;437214.0438153077;442878.363380793;451230.6711570805;443103.9528984975;399155.9711211383;466276.65424623893;453317.6357672737;449254.07848565315;196515.0671798046;215324.80838970217;454728.9073833906;205441.98173757078;245042.38561600924;275.4191754470319;910265.9349710165;523058.7580569827;104080.41337527131;133081.46116558716;0;7;5;2;21;20;0;6;46;56;638375478349.6241;245092135864.83344;536777195404.61414;44561.029820362244;11965.772430999352;0.0;2586.6814430154895;1818627.4653662152;423547.27684536914;33099.32604707912;645529.6532329983;2.8374686424351223;0.22605411505099476
2940;2019-05-18 18:00:41.784;577;582;175;174;151;50;162;23;-25;36;749;213;-27;9;175;119;263;538;176;187;161;-123;651;362;368;144;366;300;644;-2.0;83.0;1041.0;148.0;99.0;0;100;69;1;0;0;1;1;0;0;1;1;0;1;0;33689.671875;10633.3583984375;18046.73046875;2924.03295898438;510.0;208377;468.0;0.0;Calculated values ==>;1558195241.784;330.86;331.36;290.66;290.56;288.26000000000005;278.16;274.5913991737795;289.36;275.46000000000004;270.66;276.76000000000005;348.06000000000006;294.46000000000004;270.46000000000004;274.06;290.66;285.06;299.46000000000004;326.96000000000004;291.86;289.26000000000005;319.96000000000004;324.16;260.86;243.40439225979637;267.5978703862781;274.5913991737795;290.76000000000005;6509999.999999999;3620000.0000000005;3679999.9999999995;1440000.0;3660000.0;3000000.0;6440000.000000001;0.0;0.013833333333333333;0.17350000000000002;0.024666666666666667;0.0165;0.0165;0.0;10633.3583984375;18046.73046875;2924.03295898438;33689.671875;474014.5806310271;475647.4896571246;243717.01673509902;243397.07207217484;236334.13828054097;430014.67791919125;452955.77374129853;438474.17998885084;471765.34391292307;528768.9491469198;470036.4877997993;438165.9764317512;443547.43308681657;455160.6010900666;447681.4406549193;398661.2689382249;468743.15342640725;456521.675545363;452810.80125636526;196515.0671798046;214070.64678622372;455722.98165489524;201544.52682183264;243717.01673509902;273.8151159371682;910746.5223959916;523243.4224473871;104129.79238416307;133284.46807789823;0;7;5;2;22;20;0;6;46;56;638602016099.5881;245178850314.81964;536959925854.5851;41107.29482447766;6269.735219215544;0.0;3450.047444600893;1819341.4870552595;423699.26473619073;33099.32604707912;645579.9676913995;1.6082420441185423;0.1120821520721741
2941;2019-05-18 18:01:41.785;595;597;192;191;158;38;173;26;-28;37;742;213;-30;17;177;118;259;530;176;190;172;-117;614;356;361;144;360;300;606;-1.0;86.0;1135.0;160.0;90.0;0;100;62;1;0;0;1;1;0;0;1;1;0;1;0;32070.818359375;9599.751953125;16811.525390625;2914.30444335938;508.0;208378;468.0;0.0;Calculated values ==>;1558195301.785;332.66;332.86;292.36;292.26000000000005;288.96000000000004;276.96000000000004;273.955091788801;290.46000000000004;275.76000000000005;270.36;276.86;347.36;294.46000000000004;270.16;274.86;290.86;284.96000000000004;299.06;326.16;292.16;290.36;319.96000000000004;323.96000000000004;261.46000000000004;243.40439225979637;267.5978703862781;273.955091788801;290.76000000000005;6140000.0;3560000.0;3610000.0;1440000.0;3600000.0;3000000.0;6060000.0;0.0;0.014333333333333333;0.18916666666666665;0.02666666666666667;0.015000000000000001;0.015000000000000001;0.0;9599.751953125;16811.525390625;2914.30444335938;32070.818359375;481143.4339956428;482349.9196839497;250970.70541004516;250603.27649871973;239475.12987036246;430412.23801567365;455715.22267118655;438011.42202021845;471864.221826097;528038.5005148287;470036.4877997993;437701.3939996297;444700.7274647726;456440.2180442986;448660.07243715756;414304.0253035975;472441.2255122634;458077.9016770889;455574.8276367245;196515.0671798046;213234.55432191002;456342.9436473738;200054.5719327488;250970.70541004516;273.2037560854219;911294.5356161951;523412.03451093734;104178.44600686402;133574.95838562082;0;7;5;2;22;20;0;6;46;56;638820719745.193;245265251755.0586;537139928855.0829;45013.504141546335;6834.356579056667;0.0;3069.0618334001906;1820059.1723431833;423808.4673214911;33099.32604707912;645634.2945076316;1.8726626790450573;0.13277914708082475
2942;2019-05-18 18:02:41.785;592;590;206;206;177;28;181;20;-27;35;735;214;-29;7;178;124;246;498;176;192;180;-112;590;345;350;143;349;300;584;-1.0;86.0;653.0;166.0;61.0;0;100;61;1;0;0;1;1;0;0;1;1;0;1;0;33782.47265625;9085.453125;16187.5849609375;2913.59643554688;505.0;208379;468.0;0.0;Calculated values ==>;1558195361.785;332.36;332.16;293.76000000000005;293.76000000000005;290.86;275.96000000000004;272.7676641592781;291.26000000000005;275.16;270.46000000000004;276.66;346.66;294.56;270.26000000000005;273.86;290.96000000000004;285.56;297.76000000000005;322.96000000000004;292.36;291.16;319.96000000000004;323.66;261.96000000000004;243.1966462407574;267.5978703862781;272.7676641592781;290.76000000000005;5900000.0;3450000.0;3500000.0;1430000.0;3490000.0;3000000.0;5840000.0;0.0;0.014333333333333333;0.10883333333333334;0.027666666666666666;0.010166666666666666;0.010166666666666666;0.0;9085.453125;16187.5849609375;2913.59643554688;33782.47265625;483455.5739413248;483851.4995038425;257772.40220468014;257772.40220468014;246518.00884792864;431113.4868728058;458611.3976645974;438165.9764317512;471798.96558121993;527307.5859527251;470156.0501315211;437856.56215164;443256.9062126748;458364.84017575165;451537.1326838892;418413.6360832007;470410.62326486275;460093.12463240925;458475.89088345267;196515.0671798046;211980.4382156667;457018.76464280364;196072.59927123887;257772.40220468014;271.5732493251275;911843.3130413253;523567.74455325503;104227.01184752157;133849.95097188384;0;7;5;2;22;20;0;6;46;56;639034019745.193;245351351755.0586;537319928855.0829;26347.829214302426;7219.510575279958;0.0;2040.4854682341872;1820653.8501211486;423925.58288111055;33099.32604707912;645676.8740684785;1.2632875780425517;0.09862973539268027
2943;2019-05-18 18:03:41.786;582;580;202;202;161;17;184;8;-27;29;732;215;-29;17;179;118;241;496;172;194;183;-108;589;333;338;141;337;300;585;1438.0;84.0;92.0;0.0;110.0;0;100;57;1;0;0;1;1;0;0;1;1;0;0;0;34622.7734375;8779.228515625;16452.6953125;2918.13500976562;502.0;208380;468.0;0.0;Calculated values ==>;1558195421.786;331.36;331.16;293.36;293.36;289.26000000000005;274.86;271.4400167685773;291.56;273.96000000000004;270.46000000000004;276.06;346.36;294.66;270.26000000000005;274.86;291.06;284.96000000000004;297.26000000000005;322.76000000000005;292.56;291.46000000000004;319.96000000000004;323.36;262.36;242.77792619122317;267.5978703862781;271.4400167685773;290.36;5890000.0;3329999.9999999995;3379999.9999999995;1410000.0;3370000.0000000005;3000000.0;5850000.0;0.23966666666666667;0.014;0.015333333333333334;0.0;0.018333333333333333;0.258;0.0;8779.228515625;16452.6953125;2918.13500976562;34622.7734375;482153.17332447047;482328.20044718875;255997.03024704184;255997.03024704184;241077.14158523746;431837.87352777255;460895.5283090715;438165.9764317512;471472.3440730569;526994.1912249662;470275.5442115065;437856.56215164;444700.7274647726;460392.5434249022;452804.82684014447;417103.3972970447;469972.003364873;462204.2004761169;460764.02338247985;196515.0671798046;210726.34883551928;457747.1737472935;195856.97145362291;200130.48984333614;271.4400167685773;912413.3662588133;523716.6193812862;104275.61041946984;134121.95784053952;0;7;5;2;22;20;0;6;46;56;639240423184.9436;245436553174.9557;537499931854.8655;3715.4047429979673;0.0;0.0;67243.45165309908;1820904.3812459393;423985.746471875;33099.32604707912;646254.2498332278;2.5207356334397715;-0.06187339608058044
2944;2019-05-18 18:04:41.776;575;574;194;190;156;25;187;9;-26;24;733;214;-27;9;179;117;238;479;171;194;186;-104;564;341;346;139;346;303;565;0.0;84.0;1086.0;327.0;0.0;73;100;59;1;0;0;1;0;0;0;1;1;0;1;0;21332.185546875;8404.4453125;4684.94970703125;2971.57348632812;500.0;208381;469.0;0.0;Calculated values ==>;1558195481.776;330.66;330.56;292.56;292.16;288.76000000000005;275.66;272.3289490889957;291.86;274.06;270.56;275.56;346.46000000000004;294.56;270.46000000000004;274.06;291.06;284.86;296.96000000000004;321.06;292.56;291.76000000000005;320.06;323.16;262.76000000000005;242.35481222062532;267.9596281332873;272.3289490889957;290.26000000000005;5640000.0;3410000.0;3460000.0;1390000.0;3460000.0;3030000.0;5650000.0;0.0;0.014;0.181;0.0545;0.0;0.0;0.0;8404.4453125;4684.94970703125;2971.57348632812;21332.185546875;484017.8371746657;483766.1437188497;409087.7599359037;252256.27815030352;240093.28283940017;431359.6534126046;460049.72880603187;437642.0229114993;471246.2272376559;526864.984858283;469745.62710042845;437485.64907481754;442934.10434907244;458978.24615010154;451252.6274530686;424295.85230914835;470042.0062199237;460980.62764507247;459916.24342206895;196933.003932529;209890.3038832737;458469.9448394925;195046.41158654407;200130.48984333614;271.1442989235992;912879.5798685364;523859.79279699636;104324.68314346106;134298.07552455663;0;7;5;2;22;20;0;6;46;56;639445588984.9762;245520539174.96906;537680801704.8942;43909.805649816895;14356.58256228569;0.0;0.0;1821301.1918531503;424105.36472021503;33099.32604707912;646814.5185367432;3.627825320175792;0.3104514723330203
2945;2019-05-18 18:05:41.807;558;559;190;189;153;32;189;8;-23;22;736;213;-25;14;179;117;237;432;171;194;188;-101;568;341;346;143;346;305;569;-2.0;81.0;887.0;300.0;66.0;10;100;63;1;0;0;1;0;0;0;1;1;0;0;0;19446.75390625;8628.1513671875;2994.20629882812;2966.48486328125;497.0;208382;470.0;0.0;Calculated values ==>;1558195541.807;328.96000000000004;329.06;292.16;292.06;288.46000000000004;276.36;272.3289490889957;292.06;273.96000000000004;270.86;275.36;346.76;294.46000000000004;270.66;274.56;291.06;284.86;296.86;316.36;292.56;291.96000000000004;320.16;322.86;263.06;243.1966462407574;268.19934244402924;272.3289490889957;290.26000000000005;5680000.0;3410000.0;3460000.0;1430000.0;3460000.0;3050000.0;5690000.0;0.0;0.013500000000000002;0.14783333333333332;0.05;0.011000000000000001;0.011000000000000001;0.0;8628.1513671875;2994.20629882812;2966.48486328125;19446.75390625;481184.1902663548;481208.72809545;252039.83791205118;251646.60514302485;238994.99828285052;431359.6534126046;460316.3211732597;437656.05685647397;470513.52464679367;527023.3157520024;469350.2095338345;437342.01223029394;443257.1847228264;458978.24615010154;451252.6274530686;422802.0349129068;462145.03557380516;460980.62764507247;460183.0878186048;197350.94305643384;208636.25808486674;458147.1477495303;194877.67756589624;252039.83791205118;271.076091780104;913219.5799393959;524001.80443721253;104374.19252959789;134362.1015541971;0;7;5;2;22;20;0;6;46;56;639653296244.6265;245605182884.8265;537863295944.5869;35890.737071790405;13163.473509181706;0.0;2289.57574897209;1821966.53996038;424334.81700955454;33099.32604707912;646833.6081925147;3.5193872458926863;0.2899479102833567
2946;2019-05-18 18:06:41.807;543;549;188;189;153;43;192;8;-23;20;735;212;-24;13;179;115;238;436;172;194;191;-99;578;347;351;147;351;305;580;-1.0;84.0;834.0;312.0;78.0;1;100;64;1;0;0;1;0;0;0;1;1;1;0;0;22063.7578125;8955.5732421875;2826.3994140625;3837.87646484375;493.0;208383;472.0;0.0;Calculated values ==>;1558195601.807;327.46000000000004;328.06;291.96000000000004;292.06;288.46000000000004;277.46000000000004;272.9856168485579;292.36;273.96000000000004;270.86;275.16;346.66;294.36;270.76000000000005;274.46000000000004;291.06;284.66;296.96000000000004;316.76000000000005;292.56;292.26000000000005;320.36;322.46000000000004;263.26000000000005;244.02132995426717;268.19934244402924;272.9856168485579;290.36;5780000.0;3470000.0000000005;3510000.0;1470000.0;3510000.0;3050000.0;5800000.0;0.0;0.014;0.13899999999999998;0.052000000000000005;0.013000000000000001;0.013000000000000001;0.0;8955.5732421875;2826.3994140625;3837.87646484375;22063.7578125;477855.4017101244;478482.1490671766;250705.2271708967;251085.55246107563;238662.09654032177;430988.63858405815;459936.72070397437;437656.05685647397;469774.4847024;526918.5477024466;469229.53360190673;437499.1961693786;443110.4695693885;458179.81269409554;449880.8707288754;419905.89268175315;461162.5809831091;460205.0277009343;459802.3731094622;198186.82848740023;206964.23671620517;457720.29102294275;196317.28378446406;250705.2271708967;271.67937692722927;913565.5008703854;524148.335475624;104430.8955406656;134410.60660180452;0;7;5;2;22;20;0;6;46;57;639862396244.6265;245692182884.8265;538046295944.5869;33546.08945700937;13592.956376400893;0.0;2718.262897201352;1822545.1801814532;424557.78725860105;33099.32604707912;646875.3401812329;3.19191999513504;0.2660640260458349
2947;2019-05-18 18:07:41.787;539;547;189;192;154;56;195;5;-22;18;720;214;-23;4;179;113;241;474;169;195;194;-200;609;350;355;141;355;306;611;-2.0;78.0;853.0;450.0;87.0;1;0;68;1;0;0;1;0;0;0;1;1;1;1;0;21996.94921875;9771.3408203125;3024.9658203125;3896.9453125;490.0;208384;475.0;0.0;Calculated values ==>;1558195661.787;327.06;327.86;292.06;292.36;288.56;278.76000000000005;273.3108153835814;292.66;273.66;270.96000000000004;274.96000000000004;345.16;294.56;270.86;273.56;291.06;284.46000000000004;297.26000000000005;320.56;292.66;292.56;320.66;322.16;253.16000000000003;242.77792619122317;268.3187672390254;273.3108153835814;290.06;6090000.0;3500000.0;3550000.0;1410000.0;3550000.0;3060000.0;6110000.0;0.0;0.013000000000000001;0.14216666666666666;0.075;0.0145;0.0145;0.0;9771.3408203125;3024.9658203125;3896.9453125;21996.94921875;473431.78801800165;474393.9547253941;249658.37388460146;250743.7662517877;238090.0027372487;430799.1582183253;459713.48351275333;437585.1090581189;470387.0459242999;525266.8515375701;469333.043314177;437427.84448784514;441568.68745396176;457534.26504509035;449036.43900570454;409150.49472259555;462870.5231169461;459713.48351275333;459578.3138943328;199440.67485045042;205710.24989127388;448171.38067539036;192720.47887012103;249658.37388460146;270.230050267883;913932.551038243;524304.3410736554;104495.33090321458;134459.35172498084;0;7;5;2;22;20;0;6;46;57;640074125644.6938;245778554084.85397;538229534844.6452;34811.58825839369;19158.8176353952;0.0;3043.8391301411043;1823114.6376134912;424830.6277316361;33099.32604707912;646923.3416923038;3.4154067274625213;0.30136897777874505
2948;2019-05-18 18:08:41.788;548;553;184;191;141;66;200;-9;-23;16;711;217;-24;20;178;112;246;506;171;196;199;-241;632;362;366;142;367;305;634;-2.0;78.0;1026.0;547.0;95.0;24;0;69;1;0;0;1;0;0;0;1;1;1;1;0;23160.974609375;10281.5;3957.51098632812;3891.140625;487.0;208385;479.0;0.0;Calculated values ==>;1558195721.788;327.96000000000004;328.46000000000004;291.56;292.26000000000005;287.26000000000005;279.76000000000005;274.5913991737795;293.16;272.26000000000005;270.86;274.76000000000005;344.26;294.86;270.76000000000005;275.16;290.96000000000004;284.36;297.76000000000005;323.76000000000005;292.76000000000005;293.06;321.06;321.86;249.06000000000003;242.98782864720522;268.19934244402924;274.5913991737795;290.26000000000005;6320000.0;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;3050000.0;6340000.0;0.0;0.013000000000000001;0.17099999999999999;0.09116666666666666;0.01583333333333333;0.01583333333333333;0.0;10281.5;3957.51098632812;3891.140625;23160.974609375;471892.08818513155;472416.20045333065;247012.6844029221;249411.95645704423;233634.5994832566;430014.67791919125;458654.80598915706;437656.05685647397;470054.39208017604;524400.9486836233;469832.19507311814;437499.1961693786;444132.64570135507;455418.01775357616;446615.9432972033;399647.53389367886;464888.03794389695;458102.21622996335;458516.8789554001;201112.50472608567;204456.2876039246;443568.96455814916;194331.26298997036;247012.6844029221;270.9314268990801;914308.8733431187;524471.4508660703;104560.23270121851;134517.5400016522;0;7;5;2;22;20;0;6;46;57;640290429250.2921;245863455500.08878;538412837900.15216;41608.53975117211;22722.1704596323;0.0;3348.8164137475674;1823751.4826292389;425179.6417835305;33099.32604707912;646976.6147098524;3.732981834650755;0.3334336428511712
2949;2019-05-18 18:09:41.798;564;567;172;175;146;76;202;-18;-23;17;712;217;-24;0;175;115;252;525;170;198;201;-241;641;369;374;144;374;305;642;-2.0;85.0;954.0;467.0;112.0;90;0;70;1;0;0;1;0;0;0;1;1;1;1;0;23842.693359375;10525.697265625;6118.1953125;3886.89892578125;485.0;208386;481.0;0.0;Calculated values ==>;1558195781.798;329.56;329.86;290.36;290.66;287.76000000000005;280.76000000000005;275.3239800832674;293.36;271.36;270.86;274.86;344.36;294.86;270.76000000000005;273.16;290.66;284.66;298.36;325.66;292.96000000000004;293.26000000000005;321.26000000000005;321.66;249.06000000000003;243.40439225979637;268.19934244402924;275.3239800832674;290.16;6409999.999999999;3690000.0;3740000.0;1440000.0;3740000.0;3050000.0;6420000.0;0.0;0.014166666666666666;0.15899999999999997;0.07783333333333334;0.018666666666666668;0.018666666666666668;0.0;10525.697265625;6118.1953125;3886.89892578125;23842.693359375;473242.37378910073;473582.8353598963;242821.8535640831;243780.28975202233;234909.68074117583;429537.3511455088;457647.5818152967;437656.05685647397;469882.8356051178;524505.973527244;469832.19507311814;437499.1961693786;441181.0962547605;453802.13917523704;445716.2633357092;397767.7046929255;466904.1746538775;457085.5864237313;457507.3205629624;201948.4348523538;203620.32615720207;443175.1322927382;196582.42130294867;242821.8535640831;271.87108232039986;914700.6358590015;524644.8730754748;104625.06050029743;134601.5182148323;0;7;5;2;22;20;0;6;46;57;640512466250.2568;245949269800.07513;538595868400.12305;38330.708053010516;19193.132672038617;0.0;4007.462050645747;1824417.7540542341;425528.9941919377;33099.32604707912;647037.9272474326;2.9970253589097013;0.25560329272705046
