;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2950;2019-05-18 18:10:41.789;576;579;167;167;144;76;201;-14;-22;21;715;218;-23;24;174;122;255;538;171;200;201;-241;629;378;383;144;383;306;629;0.0;84.0;1264.0;373.0;108.0;99;6;72;1;0;0;1;0;0;0;1;1;1;1;0;22467.701171875;10342.6162109375;6108.0576171875;3933.20629882812;482.0;208387;481.0;0.0;Calculated values ==>;1558195841.789;330.76000000000005;331.06;289.86;289.86;287.56;280.76000000000005;276.25090830309495;293.26000000000005;271.76000000000005;270.96000000000004;275.26000000000005;344.66;294.96000000000004;270.86;275.56;290.56;285.36;298.66;326.96000000000004;293.16;293.26000000000005;321.26000000000005;321.36;249.06000000000003;243.40439225979637;268.3187672390254;276.25090830309495;290.26000000000005;6290000.0;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3060000.0;6290000.0;0.0;0.014;0.21066666666666667;0.06216666666666667;0.018000000000000002;0.018000000000000002;0.0;10342.6162109375;6108.0576171875;3933.20629882812;22467.701171875;476559.60861062945;477011.3192283635;241631.33863035115;241631.33863035115;234626.15252319767;428902.12800615287;456031.732124091;437585.1090581189;470279.77213233593;524741.7246934988;469815.5825566093;437427.84448784514;444512.27536222443;452090.24595581123;445041.38045884564;406250.1478326539;470713.2752504625;455888.16097696807;456031.732124091;201948.4348523538;202366.40377179522;443175.1322927382;201503.22388740908;241631.33863035115;273.86952943709616;915086.4979250306;524818.7496022051;104690.21826863594;134703.38837298998;0;7;5;2;22;20;0;6;46;57;640739532185.0186;246035656839.9845;538779140904.9308;49734.5838092962;15023.936972531294;0.0;3859.207082887318;1825151.5214040354;425814.0936673396;33099.32604707912;647103.4729901402;3.366274106664472;0.26198396387577716
2951;2019-05-18 18:11:41.779;578;581;173;172;147;76;197;-2;-20;28;718;219;-21;3;172;128;253;538;171;200;196;-243;623;384;389;143;389;308;623;-2.0;82.0;1197.0;286.0;106.0;99;9;81;1;0;0;1;0;0;0;1;1;1;0;0;22799.84765625;10874.4033203125;5957.4609375;3986.138671875;480.0;208388;481.0;0.0;Calculated values ==>;1558195901.779;330.96000000000004;331.26000000000005;290.46000000000004;290.36;287.86;280.76000000000005;276.8598123268743;292.86;272.96000000000004;271.16;275.96000000000004;344.96000000000004;295.06;271.06;273.46000000000004;290.36;285.96000000000004;298.46000000000004;326.96000000000004;293.16;292.76000000000005;321.26000000000005;321.16;248.86;243.1966462407574;268.5567601203482;276.8598123268743;290.26000000000005;6230000.0;3840000.0;3890000.0;1430000.0;3890000.0;3080000.0;6230000.0;0.0;0.013666666666666666;0.1995;0.04766666666666666;0.017666666666666667;0.017666666666666667;0.0;10874.4033203125;5957.4609375;3986.138671875;22799.84765625;477582.9373477913;478030.0058225732;243747.49818523772;243421.98051983787;235658.25983431537;428465.0848360747;454445.31918519567;437443.34373287327;471107.22338200803;524898.5859076738;469661.8765517251;437285.26766895736;440994.04979356076;450720.6270124549;444805.90705110924;408136.1418265273;471490.27259540313;454883.82424259785;454298.7698383441;201948.4348523538;201530.46850934727;443153.3399399132;203823.81078287697;243747.49818523772;274.80370026147295;915463.6646270627;524995.5286302443;104756.20181097872;134803.91760329704;0;7;5;2;22;20;0;6;46;57;640971093585.0554;246121742489.99817;538963310204.9601;46607.09682352426;11408.040889818725;0.0;3719.7391325382123;1825954.2349348802;426034.3234384805;33099.32604707912;647166.6203489646;2.9654562473830866;0.22026172754167345
2952;2019-05-18 18:12:41.790;573;577;188;187;151;58;188;2;-19;34;723;219;-21;26;173;125;253;541;172;199;187;-245;684;362;367;141;365;306;679;-1.0;126.0;1153.0;175.0;182.0;0;11;85;1;0;0;1;0;1;0;1;1;1;1;0;38591.125;12435.859375;19353.771484375;3979.54956054688;477.0;208389;481.0;0.0;Calculated values ==>;1558195961.79;330.46000000000004;330.86;291.96000000000004;291.86;288.26000000000005;278.96000000000004;274.5913991737795;291.96000000000004;273.36;271.26000000000005;276.56;345.46000000000004;295.06;271.06;275.76000000000005;290.46000000000004;285.66;298.46000000000004;327.26000000000005;293.06;291.86;321.26000000000005;320.86;248.66000000000003;242.77792619122317;268.3187672390254;274.5913991737795;290.36;6840000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3060000.0;6790000.000000001;0.0;0.021;0.19216666666666665;0.029166666666666667;0.030333333333333334;0.030333333333333334;0.0;12435.859375;19353.771484375;3979.54956054688;38591.125;469178.82276570343;470479.15260785737;246775.5762103622;246452.90516367787;235522.17624099075;430014.67791919125;456826.1663793063;438054.9754168444;471964.88962738856;525581.796067846;469936.0384969846;437742.05038880615;444801.58097852516;455045.25965793;448585.3864188128;271789.30054276873;464495.2877374234;458356.8847964573;456686.0800191835;201948.4348523538;200276.58477070546;443329.28316699906;199767.8719897602;246775.5762103622;273.116137883624;915975.3498569293;525189.8164320077;104822.59471595963;135014.8832097961;0;7;5;2;22;21;0;6;46;57;641197935164.7454;246206958109.8817;539147543974.7083;45790.83837523802;7103.874492669467;0.0;6367.285282200914;1826724.3588906627;426188.61768188333;33099.32604707912;647250.694296371;1.6567893771785174;0.10643411498208843
2953;2019-05-18 18:13:41.770;599;603;186;186;144;39;168;1;-25;35;728;219;-27;7;176;115;262;561;172;198;169;-248;670;355;360;140;359;301;665;-1.0;0.0;916.0;399.0;113.0;0;7;71;1;0;0;1;0;1;0;1;1;1;1;0;37064.82421875;11247.91796875;18926.6171875;3882.78540039062;475.0;208390;480.0;0.0;Calculated values ==>;1558196021.77;333.06;333.46000000000004;291.76000000000005;291.76000000000005;287.56;277.06;273.8482719121499;289.96000000000004;273.26000000000005;270.66;276.66;345.96000000000004;295.06;270.46000000000004;273.86;290.76000000000005;284.66;299.36;329.26000000000005;292.96000000000004;290.06;321.16;320.66;248.36;242.56692532238324;267.7187500070086;273.8482719121499;290.36;6700000.0;3550000.0;3600000.0;1400000.0;3590000.0;3010000.0;6650000.0;0.0;0.0;0.15266666666666667;0.0665;0.01883333333333333;0.01883333333333333;0.0;11247.91796875;18926.6171875;3882.78540039062;37064.82421875;475105.23072754923;476331.4126208629;246590.94087132494;246590.94087132494;233818.17571026098;430477.46260093397;455179.82818666805;438249.86041294545;472195.2020149266;526498.0187852207;470617.29491098126;437940.2675631159;443052.165307785;456465.7803006746;448400.58874310774;278736.8643290451;469696.3546089118;459332.9633764908;455320.5203350088;201530.46850934727;199440.67485045042;443199.5571911766;192911.8300729024;246590.94087132494;270.3259511795257;916605.6059452047;525387.115454998;104888.09233416893;135333.78011441682;0;7;5;2;22;21;0;6;46;57;641415962464.8147;246291230009.9085;539329583274.7662;37454.939298579906;16644.133853365234;-0.0;3931.0737465660454;1827417.8424665604;426386.4517848067;33099.32604707912;647336.4853484185;1.7038964296090595;0.142197879872778
2954;2019-05-18 18:14:41.751;622;625;181;180;146;30;132;0;-31;32;730;220;-32;26;177;113;265;567;172;197;132;-252;640;345;351;138;349;296;635;-2.0;85.0;931.0;367.0;83.0;0;1;55;1;0;0;1;0;1;0;1;1;1;1;0;34045.52734375;9545.9296875;18040.5703125;3812.91845703125;475.0;208391;477.0;0.0;Calculated values ==>;1558196081.751;335.36;335.66;291.26000000000005;291.16;287.76000000000005;276.16;272.7676641592781;286.36;273.16;270.06;276.36;346.16;295.16;269.96000000000004;275.76000000000005;290.86;284.46000000000004;299.66;329.86;292.86;286.36;320.86;320.66;247.96000000000004;242.14157278889297;267.1113755279542;272.7676641592781;290.36;6400000.0;3450000.0;3510000.0;1380000.0;3490000.0;2960000.0;6350000.0;0.0;0.014166666666666666;0.15516666666666667;0.06116666666666667;0.013833333333333333;0.013833333333333333;0.0;9545.9296875;18040.5703125;3812.91845703125;34045.52734375;482107.63171107107;483109.9642837571;245973.10180847612;245641.63609817292;235073.27753387103;431113.4868728058;451615.89276591677;438449.4162088901;472164.23178385233;527096.9558006418;471411.0985963135;438296.42880847026;446755.46002581756;458229.23831880884;449956.0785532939;405802.9078235558;474454.7625757364;460606.5286895085;451615.89276591677;200276.58477070546;199440.67485045042;443159.5582292926;190867.48291065407;245973.10180847612;269.4500311991887;917198.0045553815;525560.3426459923;104952.20289148297;135641.7424576756;0;7;5;2;22;21;0;6;46;57;641629194919.6249;246374603599.8343;539508626559.60675;38416.463316776295;15431.865273656726;0.0;2844.725274911262;1828049.9039382576;426653.66713229625;33099.32604707912;647392.9324596331;1.8055447091456893;0.15115308915570722
2955;2019-05-18 18:15:41.791;628;627;184;183;146;19;135;-2;-34;26;731;219;-35;11;178;109;257;547;171;197;134;-253;626;334;339;135;338;294;622;1190.0;84.0;1024.0;461.0;81.0;0;1;40;1;0;0;1;0;1;0;1;1;1;1;0;32579.826171875;8387.8583984375;17712.255859375;3803.61547851562;474.0;208392;474.0;0.0;Calculated values ==>;1558196141.791;335.96000000000004;335.86;291.56;291.46000000000004;287.76000000000005;275.06;271.55198750734434;286.66;272.96000000000004;269.76000000000005;275.76000000000005;346.26;295.06;269.66;274.26000000000005;290.96000000000004;284.06;298.86;327.86;292.86;286.56;320.56;320.56;247.86;241.49495122638035;266.86631818009863;271.55198750734434;290.26000000000005;6260000.0;3340000.0;3390000.0;1350000.0;3379999.9999999995;2940000.0;6220000.0;0.19833333333333333;0.014;0.17066666666666666;0.07683333333333334;0.013500000000000002;0.21183333333333335;0.0;8387.8583984375;17712.255859375;3803.61547851562;32579.826171875;484547.21421143325;484846.92100122257;247460.5140925379;247118.25294075123;235385.0069507765;431779.12508338504;454128.5163064798;438439.1573181969;471972.7596631712;527356.6755399567;471561.3202107439;438286.6576737402;445036.9422506828;460104.707696141;451369.0046464416;408574.7780354431;473010.5265210219;462443.6151696553;453989.9507526615;199022.72361097817;199022.72361097817;443640.94000824814;191243.81789797315;194826.4712353136;269.56843977977184;917753.5859751783;525709.8905121027;105015.7163216496;135939.8813023972;0;7;5;2;22;21;0;6;46;57;641836332919.4933;246456558199.78223;539685744559.4942;42188.00459438485;19392.512215472798;0.0;54899.463744424866;1828722.0556396898;426944.06374661834;33099.32604707912;647874.4548355384;3.895165639247283;0.1348004177194178
2956;2019-05-18 18:16:41.842;622;613;191;191;160;31;152;-2;-30;22;734;217;-31;23;176;116;243;510;172;190;151;-243;566;347;352;131;352;301;566;-2.0;88.0;1100.0;433.0;30.0;99;1;44;1;0;0;1;0;0;0;1;1;1;1;0;20424.087890625;7562.83154296875;5486.65771484375;3915.77709960938;479.0;208393;469.0;0.0;Calculated values ==>;1558196201.842;335.36;334.46000000000004;292.26000000000005;292.26000000000005;289.16;276.26000000000005;272.9856168485579;288.36;272.96000000000004;270.16;275.36;346.56000000000006;294.86;270.06;275.46000000000004;290.76000000000005;284.76000000000005;297.46000000000004;324.16;292.16;288.26000000000005;320.06;321.06;248.86;240.61611355647437;267.7187500070086;272.9856168485579;290.36;5660000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3010000.0;5660000.0;0.0;0.014666666666666666;0.18333333333333332;0.07216666666666667;0.005;0.005;0.0;7562.83154296875;5486.65771484375;3915.77709960938;20424.087890625;490207.3546318499;488994.5107032919;252601.19691996908;252601.19691996908;241377.85749172646;430988.63858405815;454282.9581333604;437473.55829604797;472110.68294196425;527125.3449287468;470378.37351506494;437317.3582810305;445360.3359981657;457609.2955309491;450026.0433329368;425080.6523124876;474527.67057318595;459510.5320478229;454142.3701868646;196933.003932529;201112.50472608567;445476.0700543218;192076.03527848877;252601.19691996908;269.9550635975615;918195.6607042943;525842.9259125969;105080.09927229153;136133.36990820122;0;7;5;2;22;21;0;6;46;57;642043809124.9019;246536426029.9395;539864396284.846;44989.545886552514;18287.035842989284;0.0;1007.7058663344775;1829449.152736112;427258.32687785645;33099.32604707912;648340.7439256643;3.789170546547506;0.3336223885926223
2957;2019-05-18 18:17:41.792;595;587;186;183;164;36;164;-2;-25;21;742;216;-27;17;174;124;233;445;172;187;163;-228;554;350;355;128;355;304;553;-3.0;83.0;1324.0;322.0;28.0;99;1;49;1;0;0;1;0;0;0;1;1;1;1;0;20220.517578125;7650.0400390625;5240.087890625;3963.14013671875;495.0;208394;465.0;0.0;Calculated values ==>;1558196261.792;332.66;331.86;291.76000000000005;291.46000000000004;289.56;276.76000000000005;273.3108153835814;289.56;272.96000000000004;270.66;275.26000000000005;347.36;294.76000000000005;270.46000000000004;274.86;290.56;285.56;296.46000000000004;317.66;291.86;289.46000000000004;319.66;322.66;250.36;239.943914813709;268.0796299477929;273.3108153835814;290.36;5540000.0;3500000.0;3550000.0;1280000.0;3550000.0;3040000.0;5530000.0;0.0;0.013833333333333333;0.22066666666666668;0.05366666666666667;0.004666666666666667;0.004666666666666667;0.0;7650.0400390625;5240.087890625;3963.14013671875;20220.517578125;487857.689544896;486885.4897469822;411295.1934201282;250135.18551670175;243197.27333804927;430799.1582183253;455457.29115110595;437570.5891863215;472408.29492823046;527729.1532524921;469848.9145262994;437256.7094276882;443898.39648781426;456845.7472488624;450641.233185457;425865.58833461854;466492.93292370177;458628.33589585364;455317.5800407417;195261.2709748474;207800.24178383037;447605.5162071043;195540.74903503596;411295.1934201282;271.3780319144086;918534.0834959318;525969.5941976063;105145.70220127674;136222.68496369556;0;7;5;2;22;21;0;6;46;57;642255732375.0704;246614061280.00125;540045745034.99023;53407.91806005034;13527.475838234335;0.0;205.43780422952975;1830268.4482872635;427523.2268746351;33099.32604707912;648350.8450316516;3.983846423017892;0.3246195255878066
2958;2019-05-18 18:18:41.783;563;554;184;183;162;36;173;3;-24;22;755;214;-25;20;174;129;232;372;170;187;172;-211;556;348;353;134;353;304;556;-2.0;83.0;1280.0;251.0;0.0;94;99;51;1;0;0;1;0;0;0;1;0;1;1;0;19087.646484375;7769.88134765625;5118.35986328125;3000.00366210938;517.0;208395;461.0;0.0;Calculated values ==>;1558196321.783;329.46000000000004;328.56;291.56;291.46000000000004;289.36;276.76000000000005;273.0942459734351;290.46000000000004;273.46000000000004;270.76000000000005;275.36;348.66;294.56;270.66;275.16;290.56;286.06;296.36;310.36;291.86;290.36;319.26000000000005;324.86;252.06000000000003;241.2770596917726;268.0796299477929;273.0942459734351;290.16;5560000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3040000.0;5560000.0;0.0;0.013833333333333333;0.21333333333333335;0.04183333333333333;0.0;0.0;0.0;7769.88134765625;5118.35986328125;3000.00366210938;19087.646484375;483265.7734764845;482017.017297053;250370.13788166858;249982.54007122852;242401.15475744795;430925.7729439634;457035.12758347794;437727.04723144654;471714.4053827849;529088.6247878366;469608.3408413213;437570.5891863215;444333.52089386596;457172.60608581326;451718.4752615798;425016.6573782275;454178.95086315833;458946.73561710375;456897.50086274074;193589.57483703562;216997.06728235667;448284.17336091405;196022.67261330172;411295.1934201282;271.5647439913543;918861.6023942373;526098.0742674591;105203.71969560969;136308.99241349453;0;7;5;2;22;21;0;6;46;57;642468100514.8477;246692649489.9188;540228117674.7989;51563.59991853756;10552.93944794178;0.0;0.0;1831143.07972177;427723.86690129025;33099.32604707912;648352.5567565544;3.909591012903824;0.3052687865220933
2959;2019-05-18 18:19:41.773;542;496;186;185;161;34;181;5;-23;23;766;211;-24;17;175;132;234;280;169;189;179;-194;556;347;352;136;352;305;556;-2.0;80.0;1167.0;240.0;8.0;66;99;53;1;0;0;1;0;0;0;1;0;1;1;0;18523.787109375;7882.75244140625;4387.7509765625;2983.88696289062;532.0;208396;460.0;0.0;Calculated values ==>;1558196381.773;327.36;322.76000000000005;291.76000000000005;291.66;289.26000000000005;276.56;272.9856168485579;291.26000000000005;273.66;270.86;275.46000000000004;349.76;294.26000000000005;270.76000000000005;274.86;290.66;286.36;296.56;301.16;292.06;291.06;319.16;326.36;253.76000000000002;241.71165711629368;268.19934244402924;272.9856168485579;290.06;5560000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3050000.0;5560000.0;0.0;0.013333333333333334;0.1945;0.04;0.0013333333333333333;0.0013333333333333333;0.0;7882.75244140625;4387.7509765625;2983.88696289062;18523.787109375;480338.40187359275;473743.2853539849;251154.38861518275;250760.72137521344;242061.90811647894;430988.63858405815;458291.4282004027;437656.05685647397;471547.0194386176;530161.7641224974;469108.78518015845;437499.1961693786;443695.9394408292;457472.440607225;452322.5374708039;425554.88194109267;436562.59977628815;459375.61671724723;458019.0001261181;193171.6564234249;223268.49639005636;449703.69673450093;195873.11388455116;251154.38861518275;271.50066387581285;919174.9787694662;526228.4911426195;105253.57713986674;136388.19680090743;0;7;5;2;22;21;0;6;46;57;642679565264.8812;246773635989.93167;540410787224.82794;47026.78240803899;10153.22331399799;0.0;275.81948201458044;1831964.5293102022;427896.3894991078;33099.32604707912;648354.8548691556;3.7665107401568108;0.29341949279232005
2960;2019-05-18 18:20:41.794;529;485;186;186;160;35;188;6;-22;24;771;210;-23;13;176;134;235;246;167;190;186;-180;558;350;355;139;355;306;558;-2.0;81.0;1223.0;415.0;45.0;57;99;57;1;0;0;1;0;0;0;1;0;1;0;0;18502.251953125;8123.072265625;4128.06396484375;2988.84130859375;542.0;208397;459.0;0.0;Calculated values ==>;1558196441.794;326.06;321.66;291.76000000000005;291.76000000000005;289.16;276.66;273.3108153835814;291.96000000000004;273.76000000000005;270.96000000000004;275.56;350.26;294.16;270.86;274.46000000000004;290.76000000000005;286.56;296.66;297.76000000000005;292.16;291.76000000000005;319.06;327.36;255.16000000000003;242.35481222062532;268.3187672390254;273.3108153835814;289.86;5580000.0;3500000.0;3550000.0;1390000.0;3550000.0;3060000.0;5580000.0;0.0;0.013500000000000002;0.20383333333333334;0.06916666666666667;0.007500000000000001;0.007500000000000001;0.0;8123.072265625;4128.06396484375;2988.84130859375;18502.251953125;478260.2302908932;471863.5335270233;251048.26350210488;251048.26350210488;241653.99799175613;430799.1582183253;458764.45873459685;437585.1090581189;471246.2272376559;530608.3473777291;468849.343196092;437427.84448784514;442905.06249663915;457121.6000675776;452079.4433418946;425242.57575386873;428119.0973534633;459036.2895090457;458492.0736687021;192753.74022246967;227449.86971758792;450638.1804747303;195171.60302905596;251048.26350210488;271.22876566514844;919483.6370871301;526361.91969863;105303.36729584396;136459.18676310446;0;7;5;2;22;21;0;6;46;57;642891739499.5576;246856164864.8058;540594151379.5482;49411.952978924;17669.771606659146;0.0;1555.8285762494793;1832768.4667168455;428128.32894016133;33099.32604707912;648370.123945258;4.503783091930654;0.37388039647196786
2961;2019-05-18 18:21:41.774;521;500;187;187;157;42;196;7;-21;24;770;210;-22;16;176;132;236;253;166;191;195;-167;564;357;362;140;362;307;564;-3.0;84.0;1202.0;434.0;123.0;82;99;62;1;0;0;1;0;0;0;1;0;1;0;0;19861.03125;8583.00390625;4805.78564453125;2998.57055664062;545.0;208398;458.0;0.0;Calculated values ==>;1558196501.774;325.26000000000005;323.16;291.86;291.86;288.86;277.36;274.0616903277293;292.76000000000005;273.86;271.06;275.56;350.16;294.16;270.96000000000004;274.76000000000005;290.76000000000005;286.36;296.76000000000005;298.46000000000004;292.26000000000005;292.66;318.96000000000004;327.66;256.46000000000004;242.56692532238324;268.43790593516167;274.0616903277293;289.76000000000005;5640000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;5640000.0;0.0;0.014;0.20033333333333334;0.07233333333333333;0.0205;0.0205;0.0;8583.00390625;4805.78564453125;2998.57055664062;19861.03125;476379.5322937995;473309.9039005785;251125.7726265658;251125.7726265658;240453.67732011902;430346.717906069;458742.35651751276;437514.20447033056;471112.8868819084;530428.089475615;468710.474274242;437356.53477473935;443141.609673585;455969.6482529023;450540.5129264227;423738.3870045123;428271.53925742523;458054.80583079654;458605.1351167978;192335.8262164488;228704.35009887922;451822.8300039021;197117.19399492687;251125.7726265658;272.03970247000905;919803.2245492489;526501.0905943394;105353.24576303715;136533.610693624;0;7;5;2;22;21;0;6;46;57;643106767799.626;246939836964.8324;540777990079.6067;48159.53443190587;18423.707671315875;0.0;4253.326931049756;1833581.291413618;428429.00767457543;33099.32604707912;648418.5174379578;4.322634553090064;0.3433962643369232
2962;2019-05-18 18:22:41.784;517;515;189;188;150;53;200;9;-21;25;766;211;-22;13;175;122;238;330;167;194;198;-156;578;363;368;141;368;307;579;-1.0;81.0;1427.0;428.0;152.0;99;99;66;1;0;0;1;0;0;0;1;0;1;0;0;21381.076171875;9030.0185546875;5484.234375;2975.03344726562;547.0;208399;456.0;0.0;Calculated values ==>;1558196561.784;324.86;324.66;292.06;291.96000000000004;288.16;278.46000000000004;274.69669130483857;293.16;274.06;271.06;275.66;349.76;294.26000000000005;270.96000000000004;274.46000000000004;290.66;285.36;296.96000000000004;306.16;292.56;292.96000000000004;318.76000000000005;327.86;257.56;242.77792619122317;268.43790593516167;274.69669130483857;289.86;5780000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3070000.0;5790000.0;0.0;0.013500000000000002;0.2378333333333333;0.07133333333333333;0.025333333333333333;0.025333333333333333;0.0;9030.0185546875;5484.234375;2975.03344726562;21381.076171875;474045.9138177818;473621.9522503715;251135.2350228055;250754.05946653915;237744.6697626675;429947.3805835815;458335.0929063802;437514.20447033056;471077.96398673364;530009.779551569;468831.72426356655;437356.53477473935;442698.855600732;454823.63574063446;447945.9289908876;419905.89268175315;442147.78923526616;457501.3759310873;458057.79158168816;191500.00471740507;229540.68826423294;452798.04586261563;199584.2599289434;251135.2350228055;273.0476744341184;920146.9660584147;526647.8902440218;105403.03409306736;136619.37515213428;0;7;5;2;22;21;0;6;46;57;643325804299.5912;247024151014.819;540962220779.5774;56587.67181009324;18062.583396601953;0.0;5242.038099491694;1834454.3302810602;428733.11077549733;33099.32604707912;648497.6586678734;4.568070508094982;0.34781151741136773
2963;2019-05-18 18:23:41.795;517;522;189;190;144;65;193;10;-21;25;762;211;-22;17;174;111;240;414;166;195;192;-145;590;373;378;143;378;307;590;-1.0;76.0;1479.0;258.0;154.0;99;99;68;1;0;0;1;0;0;0;1;0;1;1;0;22254.638671875;9437.4404296875;5550.5400390625;2974.6396484375;547.0;208400;455.0;0.0;Calculated values ==>;1558196621.795;324.86;325.36;292.06;292.16;287.56;279.66;275.73799182748917;292.46000000000004;274.16;271.06;275.66;349.36;294.26000000000005;270.96000000000004;274.86;290.56;284.26000000000005;297.16;314.56;292.66;292.36;318.66;327.86;258.66;243.1966462407574;268.43790593516167;275.73799182748917;289.76000000000005;5900000.0;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3070000.0;5900000.0;0.0;0.012666666666666666;0.2465;0.043000000000000003;0.025666666666666667;0.025666666666666667;0.0;9437.4404296875;5550.5400390625;2974.6396484375;22254.638671875;472517.0192873;473270.80255463236;250602.17078005374;250976.9010601988;235589.79497283208;429258.0297950786;455716.42608856136;437514.20447033056;470810.46499630326;529591.3199082674;468831.72426356655;437356.53477473935;443288.7182359786;452965.56364675274;444290.33112418064;416402.89365156426;455896.84488589875;456002.2098876249;455573.27462539345;191082.09718829524;229540.68826423294;453605.2982119926;203837.51687381268;250602.17078005374;274.75765301044765;920510.6636820693;526801.8139501328;105452.62379210579;136711.34846450764;0;7;5;2;22;21;0;6;46;57;643549645330.1746;247109366635.04108;541146454550.05756;57601.30349254166;10740.014597541738;0.0;5260.924998697053;1835406.0795331083;428973.17643004336;33099.32604707912;648585.1994067801;4.097522666994125;0.2777234161824426
2964;2019-05-18 18:24:41.795;518;525;185;188;133;71;174;12;-20;26;757;211;-22;13;171;107;242;459;165;192;173;-134;615;373;378;143;378;307;617;-2.0;75.0;1509.0;198.0;136.0;99;100;72;1;0;0;1;0;0;0;1;0;1;1;0;23297.130859375;10082.775390625;5949.47119140625;2979.10766601562;548.0;208401;453.0;0.0;Calculated values ==>;1558196681.795;324.96000000000004;325.66;291.66;291.96000000000004;286.46000000000004;280.26000000000005;275.73799182748917;290.56;274.36;271.16;275.76000000000005;348.86;294.26000000000005;270.96000000000004;274.46000000000004;290.26000000000005;283.86;297.36;319.06;292.36;290.46000000000004;318.46000000000004;327.96000000000004;259.76000000000005;243.1966462407574;268.43790593516167;275.73799182748917;289.66;6150000.0;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3070000.0;6170000.0;0.0;0.0125;0.2515;0.033;0.02266666666666667;0.02266666666666667;0.0;10082.775390625;5949.47119140625;2979.10766601562;23297.130859375;469408.2522144965;470242.3251165455;247999.83740123105;249050.48056010873;231695.22957321;429258.0297950786;452965.56364675274;437671.5478804793;470909.40455562726;529068.0314497742;468831.72426356655;437356.53477473935;442698.855600732;452524.9519092832;443650.40264027944;406804.11531734734;459457.6745291069;455573.27462539345;452818.8915568926;190246.288480595;229958.8627652946;454748.0856334298;204518.43449170003;247999.83740123105;275.0205259601497;920890.2617614963;526964.4824153021;105502.23835305957;136807.18189142822;0;7;5;2;22;21;0;6;46;57;643776445330.1746;247195166635.04108;541330654550.05756;58638.00801727799;8257.578487677083;0.0;4642.565227528329;1836374.7404623567;429131.4897057535;33099.32604707912;648667.7284919986;3.7629171914374733;0.24528246561334505
2965;2019-05-18 18:25:41.826;527;533;182;184;133;70;162;15;-19;29;753;210;-21;18;172;107;248;487;165;188;161;-125;631;376;381;143;381;308;630;-2.0;82.0;1514.0;213.0;100.0;99;100;78;1;0;0;1;0;0;0;1;0;1;1;0;24102.056640625;10845.5869140625;6197.447265625;2985.75;547.0;208402;451.0;0.0;Calculated values ==>;1558196741.826;325.86;326.46000000000004;291.36;291.56;286.46000000000004;280.16;276.0463484220469;289.36;274.66;271.26000000000005;276.06;348.46000000000004;294.16;271.06;274.96000000000004;290.36;283.86;297.96000000000004;321.86;291.96000000000004;289.26000000000005;318.26000000000005;327.86;260.66;243.1966462407574;268.5567601203482;276.0463484220469;289.66;6310000.0;3760000.0;3810000.0;1430000.0;3810000.0;3080000.0;6300000.0;0.0;0.013666666666666666;0.25233333333333335;0.0355;0.016666666666666666;0.016666666666666666;0.0;10845.5869140625;6197.447265625;2985.75;24102.056640625;468707.38029843784;469793.9383916274;246484.76464877365;247159.73742718992;231418.01376030955;429045.3911783415;450653.13664374914;437601.09044165985;471206.1028288316;528572.3594260238;468571.3559037268;437285.26766895736;443231.3596024861;452145.8191207061;443035.67988867033;401475.852643031;462289.064873607;454491.66593491595;450502.67337821034;189410.48811896544;229540.68826423294;455679.326177501;205250.4420997444;246484.76464877365;275.31643074487545;921285.4590698326;527138.9755424405;105551.97118221868;136908.45851096517;0;7;5;2;22;21;0;6;46;57;644004262974.7909;247281010964.8965;541515249874.7467;58629.81359827667;8890.225384760359;0.0;3400.2984788239446;1837352.4772106274;429274.4619019386;33099.32604707912;648734.7869851019;3.5409207481393663;0.2396087500765553
2966;2019-05-18 18:26:41.796;542;546;173;174;147;68;166;19;-19;33;749;210;-20;13;172;114;252;506;166;185;165;-117;641;376;381;144;381;308;641;-1.0;79.0;1460.0;259.0;74.0;99;100;83;1;0;0;1;0;0;0;1;0;1;0;0;23833.830078125;11356.3896484375;6320.95068359375;2979.21166992188;547.0;208403;450.0;0.0;Calculated values ==>;1558196801.796;327.36;327.76000000000005;290.46000000000004;290.56;287.86;279.96000000000004;276.0463484220469;289.76000000000005;275.06;271.26000000000005;276.46000000000004;348.06000000000006;294.16;271.16;274.46000000000004;290.36;284.56;298.36;323.76000000000005;291.66;289.66;318.16;327.86;261.46000000000004;243.40439225979637;268.5567601203482;276.0463484220469;289.76000000000005;6409999.999999999;3760000.0;3810000.0;1440000.0;3810000.0;3080000.0;6409999.999999999;0.0;0.013166666666666667;0.24333333333333332;0.043166666666666666;0.012333333333333333;0.012333333333333333;0.0;11356.3896484375;6320.95068359375;2979.21166992188;23833.830078125;469779.76694876817;470416.01582870196;243171.17631132933;243491.01614864796;235226.08931160887;429045.3911783415;451252.78585308255;437601.09044165985;471468.59216682916;528153.1436717134;468571.3559037268;437443.34373287327;442491.83973573893;452145.8191207061;444164.90545073635;397767.7046929255;463903.6787649752;454055.5927821148;451103.2009605078;188992.59102226305;229540.68826423294;456342.9436473738;204886.47494877424;243171.17631132933;275.17660796337657;921684.725059818;527323.8995056472;105601.65434215144;137012.72633393362;0;7;5;2;22;21;0;6;46;57;644232748674.8999;247367067914.93756;541699957474.83484;56627.22310326883;10854.537565489549;0.0;2564.494970673201;1838312.4722792788;429438.9193234235;33099.32604707912;648784.4687438987;3.3909945683485088;0.2435862141001049
2967;2019-05-18 18:27:41.787;561;564;168;167;146;48;171;25;-25;36;746;210;-27;15;174;117;258;525;167;187;170;-112;641;359;365;143;363;301;634;-1.0;74.0;1245.0;377.0;80.0;0;100;70;1;0;0;1;1;0;0;1;0;1;1;0;33319.46875;10387.76171875;17732.044921875;2913.703125;546.0;208404;448.0;0.0;Calculated values ==>;1558196861.787;329.26000000000005;329.56;289.96000000000004;289.86;287.76000000000005;277.96000000000004;274.27422755570615;290.26000000000005;275.66;270.66;276.76000000000005;347.76;294.16;270.46000000000004;274.66;290.56;284.86;298.96000000000004;325.66;291.86;290.16;317.96000000000004;327.76000000000005;261.96000000000004;243.1966462407574;267.7187500070086;274.27422755570615;289.86;6409999.999999999;3590000.0;3650000.0;1430000.0;3629999.9999999995;3010000.0;6340000.0;0.0;0.012333333333333333;0.2075;0.06283333333333334;0.013333333333333334;0.013333333333333334;0.0;10387.76171875;17732.044921875;2913.703125;33319.46875;472775.3449790456;474118.08607225417;241797.27029392423;241481.99313634378;235096.88706957016;430214.79039162316;454761.4035388867;438249.86041294545;471897.7078724963;528378.9364818194;469539.9898145072;437940.2675631159;444213.19900484144;455522.04257374874;447947.4875795486;401554.44737547694;467985.2388458958;457013.68520201126;454619.2177209517;188156.80290529504;229122.51738040973;457018.76464280364;199299.78177746062;241797.27029392423;272.9181651264766;922160.9311079292;527505.0735866611;105650.75459924745;137213.1378975244;0;7;5;2;23;21;0;6;46;57;644456515104.6652;247453154999.84723;541882630069.6432;49582.1413168631;16193.34275670572;0.0;2837.6259656937;1839197.4175534793;429664.2845160216;33099.32604707912;648829.47966567;2.2109361963068532;0.1753256708890883
2968;2019-05-18 18:28:41.787;583;585;181;180;149;33;178;24;-30;36;740;209;-31;12;176;113;255;522;169;190;177;-108;609;351;356;143;355;297;604;236.0;85.0;1163.0;249.0;86.0;0;100;57;1;0;0;1;1;0;0;1;0;1;0;0;31155.673828125;9167.021484375;16718.8671875;2874.7001953125;545.0;208405;447.0;0.0;Calculated values ==>;1558196921.787;331.46000000000004;331.66;291.26000000000005;291.16;288.06;276.46000000000004;273.4187578820637;290.96000000000004;275.56;270.16;276.76000000000005;347.16;294.06;270.06;274.36;290.76000000000005;284.46000000000004;298.66;325.36;292.16;290.86;317.86;327.66;262.36;243.1966462407574;267.23344911666527;273.4187578820637;290.06;6090000.0;3510000.0;3560000.0;1430000.0;3550000.0;2970000.0;6040000.0;0.03933333333333333;0.014166666666666666;0.19383333333333336;0.0415;0.014333333333333333;0.05366666666666667;0.0;9167.021484375;16718.8671875;2874.7001953125;31155.673828125;479979.0597707802;480852.13532825594;247121.52131896457;246774.8296204118;236745.59236849088;430735.4089219946;457234.1725856539;438378.49729393894;471897.7078724963;528061.6644505977;469968.92475036543;438225.1199557825;444583.24951340194;457121.6000675776;448850.7934050463;414714.9117492153;471472.63035184034;458877.4831168434;457096.28423363913;187738.9118479558;228704.35009887922;457429.60096700775;198470.77286549655;211464.4510238762;272.5559343922114;922698.2239627469;527668.0301133539;105698.99129358339;137500.2288317692;0;7;5;2;23;21;0;6;46;57;644672815104.6652;247538954999.84723;542062030069.6432;46502.11391837976;10746.791366212716;0.0;13182.241715590611;1839998.1196804396;429888.7856337126;33099.32604707912;648962.978563014;2.4488770840341476;0.14405959541757943
2969;2019-05-18 18:29:41.798;584;583;198;198;164;26;185;15;-32;33;734;210;-33;3;178;117;245;501;169;192;184;-105;579;342;347;141;346;297;574;-1.0;121.0;746.0;88.0;86.0;0;100;47;1;0;0;1;1;0;0;1;0;1;0;0;31894.94921875;8068.1455078125;15771.0390625;2870.91357421875;544.0;208406;446.0;0.0;Calculated values ==>;1558196981.798;331.56;331.46000000000004;292.96000000000004;292.96000000000004;289.56;275.76000000000005;272.43898195401505;291.66;274.66;269.96000000000004;276.46000000000004;346.56000000000006;294.16;269.86;273.46000000000004;290.96000000000004;284.86;297.66;323.26000000000005;292.36;291.56;317.76000000000005;327.56;262.66;242.77792619122317;267.23344911666527;272.43898195401505;290.06;5790000.0;3420000.0000000005;3470000.0000000005;1410000.0;3460000.0;2970000.0;5740000.0;0.0;0.020166666666666666;0.12433333333333334;0.014666666666666666;0.014333333333333333;0.014333333333333333;0.0;8068.1455078125;15771.0390625;2870.91357421875;31894.94921875;483575.00714965066;484000.1904784171;254999.13176056792;254999.13176056792;242435.7868406824;431298.55289687274;459625.52626088966;438071.4457414646;471866.4182417926;527436.2303788435;470088.14282594866;437917.4719433092;443289.13654870377;458843.72338919825;451073.6873613015;421712.83919522044;472171.8406219141;460560.252468381;459491.48291755567;187321.02276691253;228286.1864045524;458053.56808917894;196812.4425962249;254999.13176056792;271.85828269594646;923223.7421501812;527811.6828368349;105746.88018647532;137771.02768858173;0;7;5;2;23;21;0;6;46;57;644883753770.215;247624170620.06934;542240262740.1077;29996.536057724807;3831.5365072299924;0.0;2931.0570332501575;1840635.7253048397;430010.2939720867;33099.32604707912;649097.2806704774;1.3762259277108344;0.08841424743087829
2970;2019-05-18 18:30:41.798;573;570;193;192;157;16;187;8;-32;27;730;209;-34;11;178;114;239;482;166;194;186;-103;563;334;339;138;340;296;563;-1.0;117.0;4.0;53.0;66.0;92;100;37;1;0;0;1;0;0;0;1;0;1;1;0;20019.25;7152.8837890625;4187.271484375;2884.8154296875;543.0;208407;445.0;0.0;Calculated values ==>;1558197041.798;330.46000000000004;330.16;292.46000000000004;292.36;288.86;274.76000000000005;271.55198750734434;291.86;273.96000000000004;269.96000000000004;275.86;346.16;294.06;269.76000000000005;274.26000000000005;290.96000000000004;284.56;297.06;321.36;292.56;291.76000000000005;317.66;327.46000000000004;262.86;242.14157278889297;267.1113755279542;271.55198750734434;289.76000000000005;5630000.0;3340000.0;3390000.0;1380000.0;3400000.0;2960000.0;5630000.0;0.0;0.0195;0.0006666666666666666;0.008833333333333334;0.011000000000000001;0.011000000000000001;0.0;7152.8837890625;4187.271484375;2884.8154296875;20019.25;483854.01641229563;483438.1428570726;409604.8514507575;253175.3008174744;240486.68091755616;431779.12508338504;461135.57405780157;438296.42880847026;471673.81221397576;527096.9558006418;470105.5714815874;437989.56915575906;444639.9159599528;459791.60619947244;452071.45458509197;424866.36333721597;470759.37297029473;462052.39579139766;461004.13588594133;186903.13564328075;227868.02628245065;458727.9298030529;184089.02364490757;409604.8514507575;266.57221912876906;923656.3604770041;527938.5247476422;105794.8445948412;137937.346943139;0;7;5;2;23;21;0;6;46;57;645089553770.215;247707870620.06934;542418162740.1077;169.4716034423751;2425.9770043969506;0.0;565.3921287870224;1840887.108702016;430062.4399180169;33099.32604707912;649126.4177468277;0.2222036728646451;0.025695002877529762
2971;2019-05-18 18:31:41.799;560;553;183;180;149;27;188;9;-28;22;730;207;-30;2;178;114;235;445;166;193;187;-101;550;342;347;139;347;301;551;-1.0;86.0;901.0;338.0;20.0;76;100;41;1;0;0;1;0;0;0;1;0;1;0;0;18951.876953125;7174.9404296875;4641.88720703125;2926.78076171875;542.0;208408;445.0;0.0;Calculated values ==>;1558197101.799;329.16;328.46000000000004;291.46000000000004;291.16;288.06;275.86;272.43898195401505;291.96000000000004;274.06;270.36;275.36;346.16;293.86;270.16;273.36;290.96000000000004;284.56;296.66;317.66;292.46000000000004;291.86;317.66;327.36;263.06;242.35481222062532;267.7187500070086;272.43898195401505;289.76000000000005;5500000.0;3420000.0000000005;3470000.0000000005;1390000.0;3470000.0000000005;3010000.0;5510000.0;0.0;0.014333333333333333;0.15016666666666667;0.05633333333333333;0.0033333333333333335;0.0033333333333333335;0.0;7174.9404296875;4641.88720703125;2926.78076171875;18951.876953125;483535.9485025376;482455.50867690006;250238.32788882943;249079.16044584528;238263.81101797207;431298.55289687274;460026.8839428142;437785.01000687695;471049.5101358118;526707.167555345;469179.6353925685;437473.55829604797;442319.071281641;458684.4673366904;450644.5834027706;427514.21145739395;466772.11674126633;460693.28237616323;459893.22604025964;186903.13564328075;227449.86971758792;458774.6081297476;194921.31240260383;250238.32788882943;271.0974915701702;923981.1252805444;528057.9252726298;105843.27537021055;138010.92449175057;0;7;5;2;23;21;0;6;46;57;645295357199.9663;247790972004.96896;542597265724.89136;36470.031923575014;14863.735659295766;0.0;698.8496605047674;1841192.4429865256;430206.5232580559;33099.32604707912;649136.9532706483;3.529164356324729;0.30391590214587677
2972;2019-05-18 18:32:41.799;541;519;180;179;148;32;188;8;-25;21;732;206;-26;16;177;114;234;349;167;194;187;-99;554;341;346;142;346;304;556;-1.0;77.0;931.0;366.0;87.0;4;100;46;1;0;0;1;0;0;0;1;0;1;1;0;17034.185546875;7475.02783203125;2765.96508789062;2947.72216796875;540.0;208409;445.0;0.0;Calculated values ==>;1558197161.799;327.26000000000005;325.06;291.16;291.06;287.96000000000004;276.36;272.3289490889957;291.96000000000004;273.96000000000004;270.66;275.26000000000005;346.36;293.76000000000005;270.56;274.76000000000005;290.86;284.56;296.56;308.06;292.56;291.86;317.66;327.16;263.26000000000005;242.98782864720522;268.0796299477929;272.3289490889957;289.86;5540000.0;3410000.0;3460000.0;1420000.0;3460000.0;3040000.0;5560000.0;0.0;0.012833333333333334;0.15516666666666667;0.061000000000000006;0.0145;0.0145;0.0;7475.02783203125;2765.96508789062;2947.72216796875;17034.185546875;480433.7299336707;477074.4786027143;248836.75477905635;248460.21615796752;237789.26784107496;431359.6534126046;460183.0878186048;437570.5891863215;470549.00337383006;526682.2706451536;468643.1757465133;437413.810930519;443752.90924145415;458709.06756252877;450824.77293281315;426130.0735319395;450124.2388481454;460980.62764507247;460049.72880603187;186903.13564328075;226613.5671989835;458508.8054560802;194605.51140897657;248836.75477905635;270.9659403999888;924281.0091347111;528180.0083414775;105892.22956129129;138072.65659420827;0;7;5;2;23;21;0;6;46;57;645503257199.9663;247875272004.96896;542778765724.89136;37700.08123511802;16098.100936873321;0.0;3062.588123391145;1841810.527262848;430464.53856302396;33099.32604707912;649168.2985855141;4.311319936510714;0.3557903786267049
2973;2019-05-18 18:33:41.789;526;484;180;180;147;44;191;8;-22;19;732;206;-24;7;178;111;235;275;166;194;189;-98;563;346;351;145;351;305;565;-1.0;82.0;1068.0;369.0;76.0;1;100;49;1;0;0;1;0;0;0;1;0;1;0;0;17302.125;7771.5615234375;2720.02978515625;2939.60498046875;536.0;208410;445.0;0.0;Calculated values ==>;1558197221.789;325.76000000000005;321.56;291.16;291.16;287.86;277.56;272.8767566201714;292.26000000000005;273.96000000000004;270.96000000000004;275.06;346.36;293.76000000000005;270.76000000000005;273.86;290.96000000000004;284.26000000000005;296.66;300.66;292.56;292.06;317.66;326.76000000000005;263.36;243.61107973660833;268.19934244402924;272.8767566201714;289.76000000000005;5630000.0;3460000.0;3510000.0;1450000.0;3510000.0;3050000.0;5650000.0;0.0;0.013666666666666666;0.178;0.0615;0.012666666666666666;0.012666666666666666;0.0;7771.5615234375;2720.02978515625;2939.60498046875;17302.125;477223.70583062724;470795.9494806603;248415.30503028608;248415.30503028608;237205.37309028878;431051.2098666511;459802.3731094622;437812.597326149;469946.05786256643;526604.181823349;468503.9437720561;437499.1961693786;442225.1804755989;458043.7097154469;449482.400844877;423759.83031136956;433341.07903914026;460205.0277009343;459533.28600944486;186903.13564328075;224941.0041839467;458139.53741490236;196302.11663384555;248415.30503028608;271.6693908574326;924567.0973666604;528307.0420769748;105941.28244402613;138118.36559872027;0;7;5;2;23;21;0;6;46;57;645712322349.9995;247961357654.98264;542961435274.9204;42988.865563230014;16103.001378034993;0.0;2674.1610924026777;1842482.8230849595;430732.8363586043;33099.32604707912;649216.0968612793;4.598698932273512;0.37269459198466165
2974;2019-05-18 18:34:41.790;519;503;182;181;148;60;194;8;-17;19;728;207;-23;20;178;107;237;321;164;195;193;-107;585;351;355;148;355;305;587;-2.0;81.0;1037.0;334.0;88.0;1;100;52;1;0;0;1;0;0;0;1;0;1;0;0;18287.84765625;8379.9951171875;2849.80200195312;2935.66674804688;533.0;208411;445.0;0.0;Calculated values ==>;1558197281.79;325.06;323.46000000000004;291.36;291.26000000000005;287.96000000000004;279.16;273.4187578820637;292.56;273.96000000000004;271.46000000000004;275.06;345.96000000000004;293.86;270.86;275.16;290.96000000000004;283.86;296.86;305.26000000000005;292.66;292.46000000000004;317.66;326.46000000000004;262.46000000000004;244.22491754036054;268.19934244402924;273.4187578820637;289.56;5850000.0;3510000.0;3550000.0;1480000.0;3550000.0;3050000.0;5870000.0;0.0;0.013500000000000002;0.1728333333333333;0.05566666666666666;0.014666666666666666;0.014666666666666666;0.0;8379.9951171875;2849.80200195312;2935.66674804688;18287.84765625;473456.6573767582;470779.5143874892;248171.7390748731;247813.01544630172;236896.63145141889;430735.4089219946;459578.3138943328;438590.5995609556;469538.77293914376;526184.881888428;468625.05977630685;437656.05685647397;444132.64570135507;457396.8574222039;447961.93699593254;417179.19635655853;438597.2556802797;459713.48351275333;459443.0104646142;186903.13564328075;223686.61821467688;456732.77006944595;197537.02123485494;248171.7390748731;272.1839123817213;924863.6854148227;528441.6406254225;105990.24385771458;138164.78163714454;0;7;5;2;23;21;0;6;46;57;645924125879.7437;248049259119.87646;543144438324.69934;41662.09345402772;14428.563351792232;0.0;3098.645313716203;1843188.259499662;430987.27030487393;33099.32604707912;649264.2043830509;4.178423147627425;0.3254568803452465
2975;2019-05-18 18:35:41.801;523;522;183;184;150;80;197;0;-21;17;715;207;-22;6;177;103;241;418;164;196;196;-236;615;358;363;142;363;306;617;-1.0;-1.0;1081.0;220.0;99.0;8;0;57;1;0;0;1;0;0;0;1;1;1;0;0;21232.333984375;9184.623046875;3304.37866210938;3916.65478515625;528.0;208412;446.0;0.0;Calculated values ==>;1558197341.801;325.46000000000004;325.36;291.46000000000004;291.56;288.16;281.16;274.1680685717883;292.86;273.16;271.06;274.86;344.66;293.86;270.96000000000004;273.76000000000005;290.86;283.46000000000004;297.26000000000005;314.96000000000004;292.76000000000005;292.76000000000005;317.76000000000005;325.96000000000004;249.56000000000003;242.98782864720522;268.3187672390254;274.1680685717883;289.56;6150000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;6170000.0;0.0;0.0;0.18016666666666667;0.03666666666666667;0.0165;0.0165;0.0;9184.623046875;3304.37866210938;3916.65478515625;21232.333984375;470192.1237392036;469772.11945534695;247308.33855545684;247653.22082862267;236709.84184616164;430280.9020939914;458720.27757983824;437742.05038880615;470153.35528917355;524741.7246934988;468485.7931119602;437585.1090581189;441867.40411234536;455943.89776123053;446014.2536585251;406324.6507436913;452171.6373482728;458582.87967331253;458582.87967331253;187321.02276691253;221596.04284303306;444113.6529097216;198093.0912182071;247308.33855545684;272.43416291289697;925193.0806407416;528588.0392786711;106047.35700613135;138216.07587836587;0;7;5;2;23;21;0;6;47;57;646139565370.3052;248136275070.10324;543327771930.1771;43176.75414390293;9020.753928688866;-0.0;3486.029928444619;1843895.3795130604;431182.7171080665;33099.32604707912;649319.0867367991;3.3941670070273684;0.23539282233952943
2976;2019-05-18 18:36:41.781;536;538;175;180;130;91;199;-5;-22;16;703;211;-24;26;174;99;246;474;162;197;198;-246;626;367;372;140;372;305;628;-1.0;80.0;1128.0;201.0;101.0;68;0;56;1;0;0;1;0;0;0;1;1;1;0;0;22800.662109375;9330.541015625;5159.34521484375;3893.28735351562;522.0;208413;448.0;0.0;Calculated values ==>;1558197401.781;326.76000000000005;326.96000000000004;290.66;291.16;286.16;282.26000000000005;275.1157276137837;293.06;272.66;270.96000000000004;274.76000000000005;343.46000000000004;294.26000000000005;270.76000000000005;275.76000000000005;290.56;283.06;297.76000000000005;320.56;292.86;292.96000000000004;317.96000000000004;325.36;248.56000000000003;242.56692532238324;268.19934244402924;275.1157276137837;289.36;6260000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3050000.0;6280000.0;0.0;0.013333333333333334;0.188;0.033499999999999995;0.016833333333333332;0.016833333333333332;0.0;9330.541015625;5159.34521484375;3893.28735351562;22800.662109375;470789.4475740449;470843.20578553586;244234.96320922638;245886.42511317536;230605.67964224532;429675.2189834977;457551.25985115726;437812.597326149;470324.29699050833;523560.3438918314;469108.78518015845;437499.1961693786;445000.09919413156;454000.31348373316;443593.44409624;403170.85729170014;460375.36976219405;457270.98814679036;457411.20259979833;188156.80290529504;219087.46209138638;443417.16685071756;200772.0138204169;244234.96320922638;273.53386163451097;925559.8999596367;528742.2808809499;106112.4181627653;138286.58340007186;0;7;5;2;23;21;0;6;47;57;646359991869.499;248220846869.79398;543511010829.507;44563.62969907763;8128.612626515071;0.0;3588.466696407961;1844626.3056524573;431325.5808583748;33099.32604707912;649378.0212237445;3.061533894834842;0.20474519567094424
2977;2019-05-18 18:37:41.771;551;553;164;164;142;84;198;-5;-22;18;707;212;-24;14;173;108;250;503;162;198;197;-249;621;372;377;139;377;306;621;-2.0;86.0;1477.0;229.0;102.0;99;0;58;1;0;0;1;0;0;0;1;1;1;1;0;21949.30859375;9344.287109375;6051.3583984375;3917.35205078125;517.0;208414;450.0;0.0;Calculated values ==>;1558197461.771;328.26000000000005;328.46000000000004;289.56;289.56;287.36;281.56;275.63479819532273;292.96000000000004;272.66;270.96000000000004;274.96000000000004;343.86;294.36;270.76000000000005;274.56;290.46000000000004;283.96000000000004;298.16;323.46000000000004;292.96000000000004;292.86;318.16;324.86;248.26000000000002;242.35481222062532;268.3187672390254;275.63479819532273;289.36;6210000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3060000.0;6210000.0;0.0;0.014333333333333333;0.24616666666666667;0.03816666666666667;0.017;0.017;0.0;9344.287109375;6051.3583984375;3917.35205078125;21949.30859375;473750.129691009;474055.66700297926;240922.65501781358;240922.65501781358;234225.55208500416;429328.3091220336;456594.20034266554;437585.1090581189;470655.8473927239;523900.9406313516;469091.33972194145;437270.2536001789;443052.3292051162;452992.9189284422;444013.6187378652;407690.4453107654;466203.5320517709;456594.20034266554;456452.25808433857;188992.59102226305;216997.06728235667;443287.953609939;202461.42332173462;240922.65501781358;274.21829013491515;925932.7542294849;528897.8785114217;106177.49597636783;138379.9903597757;0;7;5;2;23;21;0;6;47;57;646584654419.5348;248304532919.80728;543694280279.53613;57879.6139721066;9191.545905999801;0.0;3664.003252130925;1845479.8570675699;431469.8914570596;33099.32604707912;649438.4484004503;3.6625678078006136;0.24405026389145265
