;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2978;2019-05-18 18:38:41.772;557;560;162;162;140;78;195;4;-20;24;716;211;-21;21;172;118;250;514;163;198;194;-251;616;378;383;137;383;309;616;-2.0;87.0;1469.0;381.0;100.0;99;0;67;1;0;0;1;0;0;0;1;1;1;1;0;21586.951171875;9821.9775390625;5898.47802734375;3962.17700195312;510.0;208415;453.0;0.0;Calculated values ==>;1558197521.772;328.86;329.16;289.36;289.36;287.16;280.96000000000004;276.25090830309495;292.66;273.56;271.16;275.56;344.76;294.26000000000005;271.06;275.26000000000005;290.36;284.96000000000004;298.16;324.56;292.96000000000004;292.56;318.46000000000004;324.16;248.06000000000003;241.92719264551067;268.67533136820026;276.25090830309495;289.46000000000004;6160000.0;3779999.9999999995;3829999.9999999995;1370000.0;3829999.9999999995;3090000.0;6160000.0;0.0;0.0145;0.24483333333333332;0.0635;0.016666666666666666;0.016666666666666666;0.0;9821.9775390625;5898.47802734375;3962.17700195312;21586.951171875;475283.8164455011;475735.6854969059;240440.14619669193;240440.14619669193;233754.30764478256;428902.12800615287;455167.65238544607;437214.0438153077;471512.23439352604;524608.9297303905;468553.67013221566;437055.2244796515;443468.83949473884;451792.5593076205;444402.9631734985;409935.3234614627;468643.94730728026;455600.49154770875;455023.01199996547;190246.288480595;214070.64678622372;443464.5659813663;201902.87059633795;240440.14619669193;274.0265459127012;926295.5624419046;529057.600045915;106243.1598130346;138479.57398996546;0;7;5;2;23;21;0;6;47;57;646812658220.1654;248387334300.0363;543878783355.0464;57612.01890977776;15339.167656949303;0.0;3576.3810967212257;1846442.3033847518;431674.3174776931;33099.32604707912;649498.7859424666;3.88807581494304;0.2877676166474583
2979;2019-05-18 18:39:44.752;556;559;172;171;144;74;192;12;-18;29;728;211;-19;17;171;124;250;521;165;197;191;-254;610;381;386;136;386;310;609;-2.0;85.0;1539.0;403.0;86.0;99;0;76;1;0;0;1;0;0;0;1;1;1;1;0;22289.130859375;10284.6474609375;5736.75927734375;3972.30029296875;503.0;208416;459.0;0.0;Calculated values ==>;1558197584.752;328.76000000000005;329.06;290.36;290.26000000000005;287.56;280.56;276.55624918942954;292.36;274.36;271.36;276.06;345.96000000000004;294.26000000000005;271.26000000000005;274.86;290.26000000000005;285.56;298.16;325.26000000000005;292.86;292.26000000000005;319.06;323.46000000000004;247.76000000000002;241.71165711629368;268.7936212382143;276.55624918942954;289.66;6100000.0;3810000.0;3860000.0;1360000.0;3860000.0;3100000.0;6090000.0;0.0;0.014166666666666666;0.2565;0.06716666666666667;0.014333333333333333;0.014333333333333333;0.0;10284.6474609375;5736.75927734375;3972.30029296875;22289.130859375;475872.0668445659;476442.4935619157;243888.97322769987;243558.98061416994;235107.77354376393;428684.9695293014;454223.9159503852;437301.7563972805;472134.0588697756;525792.4692667616;468414.2674528474;437142.86386454466;442671.98866168805;451108.44533000863;444763.0335957195;412438.5129338604;470667.1154065906;454952.79676773783;454077.5713055179;192753.74022246967;211144.3756859795;443337.1888199126;202472.140582846;243888.97322769987;274.2629946612666;926679.3562817886;529233.4771629821;106312.56444917148;138581.34999630868;0;7;5;2;23;21;0;6;47;57;647054816320.2388;248473302000.06232;544073706455.1054;60233.796456402444;16178.10240658964;0.0;3012.703239115392;1847473.126920031;431950.00604286016;33099.32604707912;649556.4221274105;3.9724800397428783;0.301384898463275
2980;2019-05-18 18:40:41.793;550;553;183;184;156;61;187;14;-18;35;739;212;-19;15;172;126;247;515;164;196;187;-256;648;358;363;135;362;310;645;84.0;0.0;1098.0;259.0;158.0;0;0;82;1;0;0;1;0;1;0;1;1;1;0;0;36518.4140625;11501.771484375;18184.119140625;3978.9267578125;497.0;208417;466.0;0.0;Calculated values ==>;1558197641.793;328.16;328.46000000000004;291.46000000000004;291.56;288.76000000000005;279.26000000000005;274.1680685717883;291.86;274.56;271.36;276.66;347.06000000000006;294.36;271.26000000000005;274.66;290.36;285.76000000000005;297.86;324.66;292.76000000000005;291.86;319.76000000000005;322.86;247.56000000000003;241.49495122638035;268.7936212382143;274.1680685717883;289.56;6480000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3100000.0;6450000.0;0.014;0.0;0.183;0.043166666666666666;0.026333333333333334;0.04033333333333333;0.0;11501.771484375;18184.119140625;3978.9267578125;36518.4140625;470141.76664062473;471007.6481869773;246287.77567164096;246619.1107553898;237800.41117696534;430280.9020939914;457339.7037190121;437301.7563972805;472851.2559263234;526948.7384860095;468536.0925403744;437142.86386454466;442374.1672774083;455407.6182641765;449475.90781337186;272413.24943509966;464843.4131350144;458582.87967331253;457339.7037190121;195679.20071851107;208636.25808486674;443318.3028885308;197188.27936722196;229244.97530151205;272.07216045445466;927145.250887814;529406.0770408501;106375.55694102203;138770.85983286327;0;7;5;2;23;22;0;6;47;57;647268434864.8245;248550592554.9124;544250533554.76245;43940.76629650071;10624.612682003164;-0.0;9199.820712839168;1848298.435423151;432162.3468301384;33099.32604707912;649653.1741520484;1.8941198749498707;0.11792108988518978
2981;2019-05-18 18:41:41.783;572;574;184;184;138;37;179;11;-23;34;749;212;-25;20;174;109;252;537;164;196;179;-250;656;351;356;131;355;302;651;0.0;84.0;1145.0;292.0;144.0;0;0;70;1;0;0;1;0;1;0;1;1;1;1;0;36616.609375;10916.2705078125;18565.05859375;3895.484375;491.0;208418;473.0;0.0;Calculated values ==>;1558197701.783;330.36;330.56;291.56;291.56;286.96000000000004;276.86;273.4187578820637;291.06;274.26000000000005;270.86;276.56;348.06000000000006;294.36;270.66;275.16;290.56;284.06;298.36;326.86;292.76000000000005;291.06;320.46000000000004;322.26000000000005;248.16000000000003;240.61611355647437;267.8393353686513;273.4187578820637;289.56;6559999.999999999;3510000.0;3560000.0;1310000.0;3550000.0;3020000.0;6509999.999999999;0.0;0.014;0.19083333333333333;0.048666666666666664;0.024;0.024;0.0;10916.2705078125;18565.05859375;3895.484375;36616.609375;472606.4559791894;473547.2663083464;246410.7910358373;246410.7910358373;232402.86025467122;430735.4089219946;457371.91220730933;438334.26632045925;473275.31562819314;528615.2473456069;469642.65197080246;438024.4983934438;444733.05781294516;456845.7472488624;448259.1050726239;274361.1317317281;467646.77585720905;459691.5705057278;457371.91220730933;198604.77482894104;206128.24275125185;444735.91864875925;194857.5542024066;246410.7910358373;271.1052512026797;927754.6078401352;529592.8629213119;106441.16609712377;139077.05194017375;0;7;5;2;23;22;0;6;47;57;647484098914.8588;248630379254.9251;544434102954.7916;46463.472562528375;12160.747069722494;0.0;5063.066908115329;1849051.6785189863;432352.19318176666;33099.32604707912;649772.0117393425;1.908129623730797;0.1344913665197535
2982;2019-05-18 18:42:41.805;604;607;176;174;139;29;145;9;-30;31;757;213;-32;14;176;107;258;560;164;195;146;-236;642;342;347;133;346;296;637;-2.0;85.0;1164.0;128.0;92.0;0;99;51;1;0;0;1;0;1;0;1;1;0;1;0;33281.88671875;9325.2705078125;18257.349609375;2903.94360351562;486.0;208419;481.0;0.0;Calculated values ==>;1558197761.805;333.56;333.86;290.76000000000005;290.56;287.06;276.06;272.43898195401505;287.66;274.06;270.16;276.26000000000005;348.86;294.46000000000004;269.96000000000004;274.56;290.76000000000005;283.86;298.96000000000004;329.16;292.66;287.76000000000005;321.26000000000005;321.76000000000005;249.56000000000003;241.05796691057077;267.1113755279542;272.43898195401505;289.56;6420000.0;3420000.0000000005;3470000.0000000005;1330000.0;3460000.0;2960000.0;6370000.0;0.0;0.014166666666666666;0.194;0.021333333333333333;0.015333333333333334;0.015333333333333334;0.0;9325.2705078125;18257.349609375;2903.94360351562;33281.88671875;479213.4120212197;480242.1378491984;244264.1345254797;243617.68795571438;232989.24489848944;431298.55289687274;454154.4036096638;438602.1121803833;472723.10170879104;529908.1048412981;470581.2259578469;438296.42880847026;445066.589147658;458574.2778946514;449636.6305456325;400979.6800091518;473124.41748427204;460958.9724094723;454294.13401412894;201948.4348523538;204038.30555042345;445837.41317414696;195606.31596981818;244264.1345254797;271.37400245774063;928337.3088870434;529761.6042791377;106497.84877304491;139384.01785516084;0;7;5;2;23;22;0;6;47;57;647695076245.1202;248709608295.02332;544613568735.01404;47141.18446484963;5338.26340702568;0.0;3220.4599921592885;1849832.0033427447;432498.07173845236;33099.32604707912;649841.0664410404;1.8270313563154825;0.11628961366268777
2983;2019-05-18 18:43:41.784;619;619;176;175;139;21;138;6;-35;27;765;210;-36;16;177;105;256;561;164;194;137;-219;592;343;348;133;347;294;592;0.0;88.0;1451.0;414.0;34.0;99;89;33;1;0;0;1;0;0;0;1;1;0;1;0;18999.80078125;7417.55615234375;5904.669921875;2825.64135742188;480.0;208420;486.0;0.0;Calculated values ==>;1558197821.784;335.06;335.06;290.76000000000005;290.66;287.06;275.26000000000005;272.5487779782249;286.96000000000004;273.76000000000005;269.66;275.86;349.66;294.16;269.56;274.76000000000005;290.86;283.66;298.76000000000005;329.26000000000005;292.56;286.86;321.76000000000005;321.16;251.26000000000002;241.05796691057077;266.86631818009863;272.5487779782249;289.56;5920000.0;3429999.9999999995;3479999.9999999995;1330000.0;3470000.0000000005;2940000.0;5920000.0;0.0;0.014666666666666666;0.24183333333333332;0.06899999999999999;0.005666666666666667;0.005666666666666667;0.0;7417.55615234375;5904.669921875;2825.64135742188;18999.80078125;487010.88097829337;487010.88097829337;245855.3185378431;245510.89547392764;234031.59131242553;431237.1583312671;452998.06823472754;438286.6576737402;472333.7623376517;530891.0358131296;470496.76172388927;438133.8669386556;445742.13839906454;458549.4983502949;449162.2259457903;420911.1764665858;478785.83378909744;460671.41149303375;452856.6041017673;204038.30555042345;201530.46850934727;447628.05905225256;193052.10592308803;245855.3185378431;270.3412136841501;928772.8371268885;529901.079001053;106545.57860297972;139585.29754487143;0;7;5;2;23;22;0;6;47;57;647903503269.6099;248789380364.82797;544790506784.5808;59305.88909836604;17565.74076591235;0.0;1173.0072848622372;1850718.7518163023;432688.8716360808;33099.32604707912;649877.6658539798;4.833123474634029;0.38467939846200166
2984;2019-05-18 18:44:41.815;608;599;182;182;153;35;148;5;-29;25;766;207;-31;6;172;114;240;511;159;185;147;-200;562;347;352;140;352;300;562;-1.0;82.0;1306.0;303.0;35.0;99;99;38;1;0;0;1;0;0;0;1;1;0;0;0;18623.939453125;7202.9619140625;5431.58251953125;2923.0205078125;475.0;208421;495.0;0.0;Calculated values ==>;1558197881.815;333.96000000000004;333.06;291.36;291.36;288.46000000000004;276.66;272.9856168485579;287.96000000000004;273.66;270.26000000000005;275.66;349.76;293.86;270.06;273.76000000000005;290.36;284.56;297.16;324.26000000000005;291.66;287.86;322.66;320.66;253.16000000000003;242.56692532238324;267.5978703862781;272.9856168485579;289.06;5620000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;3000000.0;5620000.0;0.0;0.013666666666666666;0.21766666666666667;0.050499999999999996;0.005833333333333333;0.005833333333333333;0.0;7202.9619140625;5431.58251953125;2923.0205078125;18623.939453125;488748.0200388004;487529.60229577625;249304.8890369279;249304.8890369279;239213.1146265526;430988.63858405815;453719.5933354577;437856.56215164;471211.3733730803;530541.0285485887;469317.66280160396;437545.9146967623;443111.3028367894;457061.0035364718;449735.49681597395;425429.163808806;475176.0392656387;458834.6142869762;453578.3263843882;207800.24178383037;199440.67485045042;448353.35390372126;195294.52930466493;249304.8890369279;271.2672003168271;929086.5302873297;530022.979601338;106593.50886981601;139679.81512429737;0;7;5;2;23;22;0;6;47;57;648113611770.0906;248871322680.01544;544968798854.98865;52797.66914969158;12779.470642252343;0.0;1191.5950511935184;1851653.4308052724;432941.87905138783;33099.32604707912;649897.3810544187;4.291721429067177;0.3190787044920553
2985;2019-05-18 18:45:41.795;577;573;183;182;158;35;157;5;-27;24;762;205;-29;19;172;120;234;461;161;185;156;-181;549;348;353;143;353;302;548;-2.0;81.0;1123.0;416.0;8.0;94;99;39;1;0;0;1;0;0;0;1;1;0;1;0;18501.767578125;6989.9814453125;4989.53759765625;2929.13159179688;470.0;208422;507.0;0.0;Calculated values ==>;1558197941.795;330.86;330.46000000000004;291.46000000000004;291.36;288.96000000000004;276.66;273.0942459734351;288.86;273.66;270.46000000000004;275.56;349.36;293.66;270.26000000000005;275.06;290.36;285.16;296.56;319.26000000000005;291.66;288.76000000000005;323.86;320.16;255.06000000000003;243.1966462407574;267.8393353686513;273.0942459734351;289.26000000000005;5490000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3020000.0;5480000.0;0.0;0.013500000000000002;0.18716666666666668;0.06933333333333333;0.0013333333333333333;0.0013333333333333333;0.0;6989.9814453125;4989.53759765625;2929.13159179688;18501.767578125;485970.8542363354;485538.7028778341;412314.6283600508;411928.78642337635;241332.6443706532;430925.7729439634;454814.6796413608;437713.4967235476;470711.50521904713;529972.2215421381;468800.3455247588;437401.2382119444;444589.26801690354;456897.50086274074;450423.88264153275;427535.9761782077;469607.7039183938;458675.337737467;454674.5528138802;212816.51262364245;197350.94305643384;449826.580016426;194218.63722240384;412314.6283600508;270.8347378985892;929395.8080523912;530141.2147045278;106642.26054801687;139766.62884441233;0;7;5;2;23;22;0;6;47;57;648325041270.1578;248956194380.04242;545149338655.0461;45574.12120329741;17722.150700385533;0.0;56.47989927177255;1852472.922470168;433195.974502598;33099.32604707912;649907.7782121344;4.249395425178305;0.36054397844823466
2986;2019-05-18 18:46:41.796;548;505;180;179;160;35;163;7;-25;24;756;206;-26;9;172;125;232;344;159;185;162;-164;545;347;352;143;352;303;545;-2.0;78.0;1115.0;409.0;12.0;59;99;41;1;0;0;1;0;0;0;1;1;0;1;0;17494.658203125;7035.23291015625;4072.8681640625;2933.1533203125;467.0;208423;522.0;0.0;Calculated values ==>;1558198001.796;327.96000000000004;323.66;291.16;291.06;289.16;276.66;272.9856168485579;289.46000000000004;273.86;270.66;275.56;348.76;293.76000000000005;270.56;274.06;290.36;285.66;296.36;307.56;291.66;289.36;325.36;319.86;256.76000000000005;243.1966462407574;267.9596281332873;272.9856168485579;289.06;5450000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3030000.0;5450000.0;0.0;0.013000000000000001;0.18583333333333335;0.06816666666666667;0.002;0.002;0.0;7035.23291015625;4072.8681640625;2933.1533203125;17494.658203125;482456.5011925178;476425.43132691324;412461.22321998916;412077.96003992134;242120.53302543177;430988.63858405815;455818.6316555157;437798.07955487026;470711.50521904713;529269.6464291925;468782.15747417515;437642.0229114993;442934.10434907244;457061.0035364718;451323.76644867007;428130.59545599995;451169.9394937897;458834.6142869762;455679.82391596405;219087.46209138638;196097.13278094304;451618.7111103328;194475.06902079095;412461.22321998916;270.93526215969723;929695.7832663761;530258.0934386286;106691.11373643167;139842.1501510029;0;7;5;2;23;22;0;6;47;57;648536544794.9023;249041995809.93878;545330841679.82684;45217.52612424974;17528.624935770436;0.0;86.43720139194978;1853229.532140268;433489.73586181883;33099.32604707912;649908.9692078214;4.474855771139935;0.37580058945177236
2987;2019-05-18 18:47:41.796;527;440;179;177;157;33;167;7;-24;24;751;206;-25;21;173;129;232;265;160;187;166;-155;541;346;350;143;350;305;542;-1.0;83.0;1025.0;259.0;17.0;19;99;44;1;0;0;1;0;0;0;1;1;0;1;0;16363.6650390625;7114.1064453125;2914.56176757812;2937.93676757812;457.0;208424;533.0;0.0;Calculated values ==>;1558198061.796;325.86;317.16;291.06;290.86;288.86;276.46000000000004;272.8767566201714;289.86;273.86;270.76000000000005;275.56;348.26;293.76000000000005;270.66;275.26000000000005;290.46000000000004;286.06;296.36;299.66;291.86;289.76000000000005;326.46000000000004;318.86;257.66;243.1966462407574;268.19934244402924;272.8767566201714;289.16;5410000.0;3460000.0;3500000.0;1430000.0;3500000.0;3050000.0;5420000.0;0.0;0.013833333333333333;0.17083333333333334;0.043166666666666666;0.0028333333333333335;0.0028333333333333335;0.0;7114.1064453125;2914.56176757812;2937.93676757812;16363.6650390625;480013.32536178885;467260.70256060915;413358.91634138394;412612.3614601752;241207.66063936744;431051.2098666511;456701.4910723406;437499.1961693786;470711.50521904713;528593.6297361357;468503.9437720561;437342.01223029394;444277.7674123518;457523.44848152105;452072.2041487345;429211.22506574664;436504.11240108975;459421.59611363866;456563.9833628716;223686.61821467688;191917.91438739494;452561.79470949783;195672.81388053566;413358.91634138394;271.41610726703027;929977.935960061;530376.0045999242;106740.03948716409;139900.37873376656;0;7;5;2;23;22;0;6;47;57;648747144794.9023;249127795809.93878;545513241679.82684;41312.006974344;11089.041005783534;0.0;122.41435656088163;1853950.6115827563;433728.2164113318;33099.32604707912;649910.709637471;4.050671892588935;0.3158551664972688
2988;2019-05-18 18:48:41.797;512;447;177;176;156;34;174;8;-22;24;749;207;-23;12;174;132;232;240;159;186;172;-155;542;350;355;142;355;306;543;-1.0;87.0;1057.0;174.0;16.0;9;99;49;1;0;0;1;0;0;0;1;1;0;1;0;16256.9033203125;7366.8740234375;2686.02856445312;2975.13256835938;448.0;208425;538.0;0.0;Calculated values ==>;1558198121.797;324.36;317.86;290.86;290.76000000000005;288.76000000000005;276.56;273.3108153835814;290.56;273.96000000000004;270.96000000000004;275.56;348.06000000000006;293.86;270.86;274.36;290.56;286.36;296.36;297.16;291.76000000000005;290.36;326.96000000000004;317.96000000000004;257.66;242.98782864720522;268.3187672390254;273.3108153835814;289.06;5420000.0;3500000.0;3550000.0;1420000.0;3550000.0;3060000.0;5430000.0;0.0;0.0145;0.17616666666666667;0.029;0.0026666666666666666;0.0026666666666666666;0.0;7366.8740234375;2686.02856445312;2975.13256835938;16256.9033203125;477787.94973750314;468181.88425178075;248325.42440860948;247946.0763171146;240834.62412643753;430799.1582183253;456845.7472488624;437585.1090581189;470845.5270076962;528307.3450254627;468485.7931119602;437427.84448784514;442757.55712985963;456845.7472488624;451793.3098185262;428943.4519212549;430617.38389085827;458492.0736687021;456569.29167028697;225777.27872811773;188156.80290529504;452732.1890664285;197832.51836151117;248325.42440860948;272.2978118317498;930249.7785600286;530496.6814482653;106789.31588616368;139947.05109767022;0;7;5;2;23;22;0;6;47;57;648958648319.6469;249213297234.8355;545696544734.6054;42236.41472771906;7392.0904504426035;0.0;555.3169793644732;1854646.8600333799;433882.22840677144;33099.32604707912;649916.3574927263;3.851987007684057;0.2730413365332129
2989;2019-05-18 18:49:41.797;502;477;177;177;153;43;186;9;-20;24;748;207;-21;19;173;134;233;260;159;186;184;-155;555;356;361;141;361;309;556;-2.0;83.0;1145.0;153.0;121.0;35;100;58;1;0;0;1;0;0;0;1;1;0;1;0;17781.431640625;8106.4912109375;3474.3623046875;3001.818359375;441.0;208426;538.0;0.0;Calculated values ==>;1558198181.797;323.36;320.86;290.86;290.86;288.46000000000004;277.46000000000004;273.955091788801;291.76000000000005;274.06;271.16;275.56;347.96000000000004;293.86;271.06;275.06;290.46000000000004;286.56;296.46000000000004;299.16;291.76000000000005;291.56;326.96000000000004;317.26000000000005;257.66;242.77792619122317;268.67533136820026;273.955091788801;289.06;5550000.0;3560000.0;3610000.0;1410000.0;3610000.0;3090000.0;5560000.0;0.0;0.013833333333333333;0.19083333333333333;0.025500000000000002;0.020166666666666666;0.020166666666666666;0.0;8106.4912109375;3474.3623046875;3001.818359375;17781.431640625;474745.2462172423;470934.8088666397;247714.7623324591;247714.7623324591;239404.16414324963;430412.23801567365;457525.94569334446;437214.0438153077;470979.3205154194;527971.0873810626;468066.4780657713;437055.2244796515;443174.07890385523;455715.22267118655;451012.18253807427;425577.05017209897;432052.20019230543;457525.94569334446;457249.07238962216;225777.27872811773;185231.60634950487;452902.12396508094;199841.4336407855;247714.7623324591;273.11969434605675;930533.4313513698;530625.6261585518;106839.12381056146;139998.38768824638;0;7;5;2;23;22;0;6;47;57;649173448319.6469;249298197234.8355;545881044734.6054;45298.606441637996;6453.047603269534;0.0;4225.608586152788;1855376.3185431245;433997.604557219;33099.32604707912;649956.1985391056;3.8386149747376335;0.23795463765658886
2990;2019-05-18 18:50:41.777;498;496;181;179;153;58;195;10;-18;24;750;205;-19;15;172;125;235;356;160;189;193;-152;575;364;369;141;369;310;576;-1.0;77.0;1302.0;304.0;141.0;81;100;67;1;0;0;1;0;0;0;1;1;0;1;0;20518.890625;9023.56640625;4949.76513671875;3021.26440429688;438.0;208427;535.0;0.0;Calculated values ==>;1558198241.777;322.96000000000004;322.76000000000005;291.26000000000005;291.06;288.46000000000004;278.96000000000004;274.8017692304317;292.66;274.16;271.36;275.56;348.16;293.66;271.26000000000005;274.66;290.36;285.66;296.66;308.76000000000005;292.06;292.46000000000004;326.66;316.96000000000004;257.96000000000004;242.77792619122317;268.7936212382143;274.8017692304317;289.16;5750000.0;3640000.0;3690000.0;1410000.0;3690000.0;3100000.0;5760000.0;0.0;0.012833333333333334;0.217;0.050666666666666665;0.0235;0.0235;0.0;9023.56640625;4949.76513671875;3021.26440429688;20518.890625;471591.26062235166;471158.8267738463;248287.94068886002;247562.26212947787;238781.80036050547;429879.7862731237;457478.6371371813;437301.7563972805;470979.3205154194;528103.7215994587;467681.6946090102;437142.86386454466;442374.1672774083;454225.02672394516;448210.6012403125;419967.9737638811;447809.06738876115;456638.265642022;457199.14329477446;224522.8720964353;183977.97901196036;453214.0930640426;200699.44700702233;248287.94068886002;273.49228556591544;930852.4943139007;530768.329055247;106889.2994361559;140068.56534992642;0;7;5;2;23;22;0;6;47;57;649392375319.7164;249382769034.8624;546066682834.6644;51342.70113768602;12794.07540022236;0.0;4909.413261238989;1856181.3943251316;434157.9437847352;33099.32604707912;650032.2983461308;4.062832091648326;0.2813647059607324
2991;2019-05-18 18:51:41.778;501;505;182;183;144;69;192;11;-16;25;751;205;-18;13;171;110;238;424;160;191;191;-144;595;372;377;143;377;312;595;-1.0;79.0;1382.0;340.0;167.0;99;100;77;1;0;0;1;0;0;0;1;1;0;1;0;22859.826171875;10049.6494140625;5657.259765625;3038.20751953125;434.0;208428;531.0;0.0;Calculated values ==>;1558198301.778;323.26000000000005;323.66;291.36;291.46000000000004;287.56;280.06;275.63479819532273;292.36;274.26000000000005;271.56;275.66;348.26;293.66;271.36;274.46000000000004;290.26000000000005;284.16;296.96000000000004;315.56;292.26000000000005;292.26000000000005;326.26000000000005;316.56;258.76000000000005;243.1966462407574;269.02936301313275;275.63479819532273;289.16;5950000.0;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3120000.0;5950000.0;0.0;0.013166666666666667;0.23033333333333333;0.056666666666666664;0.02783333333333333;0.02783333333333333;0.0;10049.6494140625;5657.259765625;3038.20751953125;22859.826171875;469413.1078161551;470032.202710352;247835.26729103262;248190.95749192103;235460.49590859783;429328.3091220336;455740.01790180744;437160.35228701105;470810.46499630326;528054.3776271978;467399.4653944805;436840.5790983701;441655.497424456;452699.79268855584;444332.4044594259;413803.2926097911;456835.07125163596;455597.0565178243;455597.0565178243;222850.3779558165;182306.50109390085;453709.40353938506;202758.55757735937;247835.26729103262;274.33414019324783;931213.9896463628;530927.2751699137;106939.7958772541;140156.95869755498;0;7;5;2;23;22;0;6;47;57;649616179050.3353;249467970455.09802;546253285945.1805;53990.546714789765;14220.547937848121;0.0;5782.7031334790345;1857059.1860226141;434383.06939853943;33099.32604707912;650121.4008013493;3.94736394408261;0.27332990235755156
2992;2019-05-18 18:52:41.788;509;514;178;182;130;75;171;13;-16;25;752;205;-17;15;169;104;242;462;159;189;170;-133;622;374;379;143;379;311;623;-1.0;75.0;1408.0;454.0;125.0;99;100;84;1;0;0;1;0;0;0;1;1;0;1;0;24327.568359375;11061.4951171875;6053.77587890625;3022.16333007812;430.0;208429;527.0;0.0;Calculated values ==>;1558198361.788;324.06;324.56;290.96000000000004;291.36;286.16;280.66;275.84098080016133;290.26000000000005;274.46000000000004;271.56;275.66;348.36;293.66;271.46000000000004;274.66;290.06;283.56;297.36;319.36;292.06;290.16;325.86;316.16;259.86;243.1966462407574;268.91163127593666;275.84098080016133;289.06;6220000.0;3740000.0;3790000.0;1430000.0;3790000.0;3110000.0;6230000.0;0.0;0.0125;0.23466666666666666;0.07566666666666667;0.020833333333333332;0.020833333333333332;0.0;11061.4951171875;6053.77587890625;3022.16333007812;24327.568359375;467034.870386657;467701.8093984824;245395.6725849845;246740.54588580664;230708.7671387833;429187.4505931623;452349.6263704651;437389.9950341223;470810.46499630326;528236.5287653642;467540.7103302467;437231.03110804653;442165.83327630756;452054.0537913828;442961.26771038683;403184.1373816098;459063.9024896786;454974.49619495904;452201.942393828;221177.93781777218;180635.0508419939;454851.7211202562;202759.62468620742;245395.6725849845;274.3436695233677;931607.2834721088;531103.2306953468;106990.30738484122;140254.56692657116;0;7;5;2;23;22;0;6;47;57;649843016850.2993;249553784755.08438;546440217095.15076;55059.92690831069;19074.968630176358;0.0;4308.463954350906;1857968.09142832;434660.57828033523;33099.32604707912;650205.5078759111;3.895399891677762;0.29502296007986634
2993;2019-05-18 18:53:41.789;524;526;172;173;138;73;150;16;-18;28;752;205;-19;11;170;108;247;486;159;181;149;-123;626;377;382;144;382;309;626;-1.0;124.0;1502.0;324.0;83.0;99;100;86;1;0;0;1;0;0;0;1;1;0;1;0;23994.9453125;11311.912109375;6066.09716796875;2993.16748046875;425.0;208430;523.0;0.0;Calculated values ==>;1558198421.789;325.56;325.76000000000005;290.36;290.46000000000004;286.96000000000004;280.46000000000004;276.14872888175563;288.16;274.76000000000005;271.36;275.96000000000004;348.36;293.66;271.26000000000005;274.26000000000005;290.16;283.96000000000004;297.86;321.76000000000005;291.26000000000005;288.06;325.46000000000004;315.66;260.86;243.40439225979637;268.67533136820026;276.14872888175563;289.06;6260000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3090000.0;6260000.0;0.0;0.020666666666666667;0.25033333333333335;0.054000000000000006;0.013833333333333333;0.013833333333333333;0.0;11311.912109375;6066.09716796875;2993.16748046875;23994.9453125;468895.1701012118;469212.7923659669;243324.7446522517;243649.06282496746;232942.88551665653;428973.91024759493;448646.1649549262;437530.6787186241;470973.6072408108;528390.5981298109;467822.4195868415;437372.52749135875;441985.3313433802;451671.75673084694;442992.0933663256;403711.9347568294;462699.82288924925;453298.8109179721;448492.4222653328;219505.55070137876;178545.77502346144;455722.98165489524;204716.40116573859;243324.7446522517;275.1159519769597;932009.9777970149;531289.6788627607;107040.43597699783;140355.56755182214;0;7;5;2;23;22;0;6;47;57;650071320655.0236;249639886189.98038;546626220194.9261;58281.17414740568;13554.35534641446;0.0;2838.152873647621;1858912.6163444628;434932.49384499557;33099.32604707912;650265.0640086582;3.665653842939134;0.26237614869748366
2994;2019-05-18 18:54:41.779;537;538;165;165;144;67;153;23;-19;33;750;205;-20;14;170;117;250;501;157;179;152;-115;623;375;380;143;380;308;623;-2.0;85.0;1416.0;281.0;61.0;99;100;89;1;0;0;1;0;0;0;1;1;0;1;0;23166.837890625;11454.7939453125;6045.74267578125;2985.08056640625;421.0;208431;520.0;0.0;Calculated values ==>;1558198481.779;326.86;326.96000000000004;289.66;289.66;287.56;279.86;275.94376602880345;288.46000000000004;275.46000000000004;271.26000000000005;276.46000000000004;348.16;293.66;271.16;274.56;290.16;284.86;298.16;323.26000000000005;291.06;288.36;325.16;315.26000000000005;261.66;243.1966462407574;268.5567601203482;275.94376602880345;288.86;6230000.0;3750000.0;3800000.0;1430000.0;3800000.0;3080000.0;6230000.0;0.0;0.014166666666666666;0.23600000000000002;0.04683333333333333;0.010166666666666666;0.010166666666666666;0.0;11454.7939453125;6045.74267578125;2985.08056640625;23166.837890625;471334.5614240543;471490.27259540313;241178.87494388307;241178.87494388307;234768.01586551146;429116.5711722346;449475.0640391985;437601.09044165985;471601.4229191921;528257.9626010839;467962.88660826493;437443.34373287327;442640.22886263416;452025.7111437614;444844.0050806741;406744.7810740065;465601.66572662134;453351.3349883389;449322.99825426005;218251.29456621417;176874.38241465177;456710.242571244;204442.439460374;241178.87494388307;275.0007949362656;932402.9271546267;531479.3697928215;107090.24640760742;140456.48272853633;0;7;5;2;23;22;0;6;47;57;650299882555.0599;249725971839.99405;546811289344.9555;55025.44163158346;11814.542112359079;0.0;2116.1319203221656;1859856.6807724715;435143.8660892725;33099.32604707912;650306.34283433;3.3660745992237247;0.23752759219582623
2995;2019-05-18 18:55:41.780;545;546;165;166;146;52;162;32;-19;38;748;205;-21;9;172;119;250;509;157;181;161;-109;669;353;358;142;357;306;665;177.0;87.0;470.0;129.0;115.0;0;100;92;1;0;0;1;1;0;0;1;1;0;0;0;36824.79296875;12740.689453125;19044.24609375;2971.04443359375;417.0;208432;517.0;0.0;Calculated values ==>;1558198541.78;327.66;327.76000000000005;289.66;289.76000000000005;287.76000000000005;278.36;273.6339639331285;289.36;276.36;271.26000000000005;276.96000000000004;347.96000000000004;293.66;271.06;274.06;290.36;285.06;298.16;324.06;291.26000000000005;289.26000000000005;324.86;314.86;262.26000000000005;242.98782864720522;268.3187672390254;273.6339639331285;288.86;6690000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;3060000.0;6650000.0;0.029500000000000002;0.0145;0.07833333333333334;0.021500000000000002;0.019166666666666665;0.048666666666666664;0.0;12740.689453125;19044.24609375;2971.04443359375;36824.79296875;466538.50252330996;467243.78341796185;239996.0545327921;240299.61669373792;234391.75604527708;430607.02586249536;454671.7010468359;438054.9754168444;472226.9707426428;528202.6435094479;468243.05210307176;437742.05038880615;442313.58979942015;456239.458526686;449364.32281062263;271733.4275783089;460969.0994408398;457322.39786825684;454530.5711204003;216997.06728235667;175203.01333496982;457486.1480790958;198733.3857091785;214984.09432121812;272.66850028275076;932902.8657433552;531681.002181382;107139.88160978704;140665.56945275053;0;7;5;2;24;22;0;6;47;57;650521286244.7925;249811473264.89078;546995492414.733;18746.857860433833;5563.184390953223;0.0;11657.928537560198;1860471.460180315;435288.6828901983;33099.32604707912;650421.1285844044;1.0348714324602437;0.043518136105860486
2996;2019-05-18 18:56:41.770;580;581;171;170;134;31;175;23;-29;35;745;204;-31;13;173;108;256;539;157;184;174;-105;658;347;353;141;351;297;653;-2.0;0.0;830.0;226.0;116.0;0;100;68;1;0;0;1;1;0;0;1;1;0;1;0;34598.80859375;10673.044921875;18748.056640625;2903.51440429688;414.0;208433;515.0;0.0;Calculated values ==>;1558198601.77;331.16;331.26000000000005;290.26000000000005;290.16;286.56;276.26000000000005;272.9856168485579;290.66;275.46000000000004;270.26000000000005;276.66;347.66;293.56;270.06;274.46000000000004;290.46000000000004;283.96000000000004;298.76000000000005;327.06;291.56;290.56;324.66;314.56;262.66;242.77792619122317;267.23344911666527;272.9856168485579;288.86;6580000.0;3470000.0000000005;3529999.9999999995;1410000.0;3510000.0;2970000.0;6530000.0;0.0;0.0;0.13833333333333334;0.03766666666666666;0.01933333333333333;0.01933333333333333;0.0;10673.044921875;18748.056640625;2903.51440429688;34598.80859375;473612.6315322009;474388.54949076124;242177.18148439357;241864.9393941636;231229.08588629434;430988.63858405815;457309.93726511206;438531.5804257387;472063.34231996303;528582.6039339992;469371.81227307353;438225.1199557825;444725.97564661124;457361.0682173694;448858.9447107793;276596.2063342535;467704.9061443797;458539.4322372223;457172.60608581326;216160.93158060662;173949.5011765382;458053.56808917894;196600.74983674238;242177.18148439357;271.79319545101106;933497.9632236907;531876.0841154625;107188.82810766775;140980.45281961103;0;7;5;2;24;22;0;6;47;57;650734550694.8264;249896359114.90427;547176362264.7617;33467.09823147782;9848.056154175109;-0.0;4156.57820896078;1860906.5039617666;435417.0884902607;33099.32604707912;650552.8941760536;1.468593861822693;0.10086851656579396
2997;2019-05-18 18:57:41.781;610;611;173;172;138;28;182;15;-32;32;740;203;-33;3;174;107;258;544;156;186;181;-103;627;343;348;141;346;296;621;304.0;81.0;754.0;310.0;108.0;0;100;58;1;0;0;1;1;0;0;1;1;0;1;0;32585.30859375;9575.7275390625;17659.009765625;2885.55395507812;413.0;208434;515.0;0.0;Calculated values ==>;1558198661.781;334.16;334.26000000000005;290.46000000000004;290.36;286.96000000000004;275.96000000000004;272.5487779782249;291.36;274.66;269.96000000000004;276.36;347.16;293.46000000000004;269.86;273.46000000000004;290.56;283.86;298.96000000000004;327.56;291.76000000000005;291.26000000000005;324.66;314.46000000000004;262.86;242.77792619122317;267.1113755279542;272.5487779782249;288.76000000000005;6270000.0;3429999.9999999995;3479999.9999999995;1410000.0;3460000.0;2960000.0;6210000.0;0.050666666666666665;0.013500000000000002;0.12566666666666668;0.051666666666666666;0.018000000000000002;0.06866666666666667;0.0;9575.7275390625;17659.009765625;2885.55395507812;32585.30859375;481833.0711809172;482660.49587375956;243813.67491626678;243487.34503796906;233054.87348198137;431237.1583312671;459064.6251810947;438296.42880847026;471767.92807864514;528138.8960945992;469390.0726132606;438143.1473471288;443492.9014857251;458304.29390047217;449452.8756619274;408572.6837493192;472675.5614936742;459602.28324466385;458929.88029722904;216160.93158060662;173531.66647045466;458257.65504006436;195474.836160705;208146.18224226002;271.3248241749083;934057.9335085559;532044.8548213643;107237.07918833992;141283.9006611554;0;7;5;2;24;22;0;6;47;57;650944889249.539;249980974624.78864;547354294879.51855;30514.58014273584;13577.112308766902;0.0;17220.48059977454;1861439.7823639426;435612.3340156369;33099.32604707912;650731.0689919449;2.0355770308628274;0.10554150071561404
2998;2019-05-18 18:58:41.781;611;608;182;182;143;21;180;10;-35;28;736;204;-36;14;176;106;250;533;156;189;179;-101;603;336;341;138;340;293;599;769.0;88.0;390.0;293.0;92.0;0;100;40;1;0;0;1;1;0;0;1;1;0;1;0;31037.154296875;8026.40478515625;16933.033203125;2869.09594726562;410.0;208435;513.0;0.0;Calculated values ==>;1558198721.781;334.26000000000005;333.96000000000004;291.36;291.36;287.46000000000004;275.26000000000005;271.77519066394296;291.16;274.16;269.66;275.96000000000004;346.76;293.56;269.56;274.56;290.76000000000005;283.76000000000005;298.16;326.46000000000004;292.06;291.06;324.46000000000004;314.16;263.06;242.14157278889297;266.74333088950624;271.77519066394296;288.76000000000005;6030000.0;3360000.0;3410000.0;1380000.0;3400000.0;2930000.0;5990000.0;0.12816666666666668;0.014666666666666666;0.065;0.04883333333333333;0.015333333333333334;0.14350000000000002;0.0;8026.40478515625;16933.033203125;2869.09594726562;31037.154296875;484681.1624318772;484702.8596039341;247671.25409240247;247671.25409240247;235057.13175449244;431660.74602318485;459900.39160988136;438510.57582547225;471771.9322026706;527954.4349261039;469921.0840501867;438358.4652479722;445656.63126004516;459525.8384748202;450585.2946892769;415144.9149671417;473786.3628065606;461090.70703611366;459767.52095139207;215324.80838970217;172278.17009871884;458930.57338890136;194073.03400796477;199800.13766390935;270.7315939033287;934588.120699311;532191.5392573994;107285.03460419278;141572.167685895;0;7;5;2;24;22;0;6;47;57;651151589249.539;250064674624.78864;547530994879.51855;15888.440218137986;12933.876506435738;0.0;37305.31950175377;1861826.4742002832;435833.2589224302;33099.32604707912;651185.4506594576;2.376252963216978;0.05566869341074089
2999;2019-05-18 18:59:41.782;598;586;186;183;156;30;180;11;-31;25;735;204;-32;6;175;112;236;495;157;189;180;-99;552;345;350;141;350;299;552;-1.0;88.0;1102.0;383.0;32.0;99;100;40;1;0;0;1;0;0;0;1;1;0;0;0;19759.615234375;7147.1865234375;5283.3408203125;2905.00854492188;415.0;208436;511.0;0.0;Calculated values ==>;1558198781.782;332.96000000000004;331.76000000000005;291.76000000000005;291.46000000000004;288.76000000000005;276.16;272.7676641592781;291.16;274.26000000000005;270.06;275.66;346.66;293.56;269.96000000000004;273.76000000000005;290.66;284.36;296.76000000000005;322.66;292.06;291.16;324.26000000000005;314.66;263.26000000000005;242.77792619122317;267.47669482898436;272.7676641592781;288.86;5520000.0;3450000.0;3500000.0;1410000.0;3500000.0;2990000.0;5520000.0;0.0;0.014666666666666666;0.18366666666666667;0.06383333333333334;0.005333333333333333;0.005333333333333333;0.0;7147.1865234375;5283.3408203125;2905.00854492188;19759.615234375;488477.95494110906;486859.82424962235;411737.20685016055;250186.6167667283;240524.30605669215;431113.4868728058;458475.89088345267;437773.3837767312;471077.96398673364;527385.2644941821;469095.7185908975;437618.306812844;443315.7996292801;457796.27867287636;449811.1802227321;427215.10596208;474106.16972179397;459690.5981947787;458475.89088345267;214488.6975840042;174367.33720873808;458665.41248498677;195866.99040760502;411737.20685016055;271.4905103644537;935011.434168349;532317.9879594307;107333.15294371972;141757.30722220984;0;7;5;2;24;22;0;6;47;57;651358892705.1123;250148376020.0201;547708597840.00977;44430.14091546284;16775.29927593954;0.0;249.27298151089127;1862329.137422034;436080.8395142425;33099.32604707912;651498.4108135992;4.007340442423593;0.3303170327888493
3000;2019-05-18 19:00:41.762;567;542;177;174;156;34;182;10;-28;24;732;203;-30;13;174;120;228;399;155;189;181;-97;541;348;353;146;353;301;541;-2.0;86.0;1208.0;398.0;19.0;86;100;41;1;0;0;1;0;0;0;1;1;0;1;0;18401.736328125;7014.4404296875;4700.16455078125;2909.49047851562;456.0;208437;508.0;0.0;Calculated values ==>;1558198841.762;329.86;327.36;290.86;290.56;288.76000000000005;276.56;273.0942459734351;291.36;274.16;270.36;275.56;346.36;293.46000000000004;270.16;274.46000000000004;290.56;285.16;295.96000000000004;313.06;292.06;291.26000000000005;323.96000000000004;318.76000000000005;263.46000000000004;243.81672145450628;267.7187500070086;273.0942459734351;288.66;5410000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;3010000.0;5410000.0;0.0;0.014333333333333333;0.20133333333333334;0.06633333333333333;0.0031666666666666666;0.0031666666666666666;0.0;7014.4404296875;4700.16455078125;2909.49047851562;18401.736328125;485505.56632981315;482092.0421090076;413038.52484422596;247287.8852733943;240904.9886962715;430925.7729439634;458267.20404900186;437785.01000687695;470308.0586303965;526916.2761726995;468698.1641674847;437473.55829604797;443924.276660834;457172.60608581326;450423.88264153275;428223.22575242736;461029.2075184682;459217.5880108091;458130.8797131523;213234.55432191002;191500.00471740507;458084.61301572254;196834.72262719236;413038.52484422596;271.8909506889327;935329.3394277166;532435.9621795582;107381.5909508776;141840.47536836937;0;7;5;2;24;22;0;6;47;57;651569722405.1793;250234447320.0475;547888537840.067;48511.3245257765;17329.576062439166;0.0;142.7924570849334;1863103.3914635533;436364.9520730545;33099.32604707912;651501.6769365179;4.511984568916586;0.36499939828764166
3001;2019-05-18 19:01:41.773;537;447;174;173;153;37;184;10;-26;23;725;203;-27;15;174;125;228;280;156;189;183;-155;539;349;354;143;354;303;540;0.0;86.0;868.0;369.0;0.0;70;0;43;1;0;0;1;0;0;0;1;1;1;0;0;18645.51953125;7031.3505859375;4243.53173828125;3867.16015625;498.0;208438;504.0;0.0;Calculated values ==>;1558198901.773;326.86;317.86;290.56;290.46000000000004;288.46000000000004;276.86;273.20264511476705;291.56;274.16;270.56;275.46000000000004;345.66;293.46000000000004;270.46000000000004;274.66;290.56;285.66;295.96000000000004;301.16;292.06;291.46000000000004;323.56;322.96000000000004;257.66;243.1966462407574;267.9596281332873;273.20264511476705;288.76000000000005;5390000.0;3490000.0;3540000.0;1430000.0;3540000.0;3030000.0;5400000.0;0.0;0.014333333333333333;0.14466666666666667;0.0615;0.0;0.0;0.0;7031.3505859375;4243.53173828125;3867.16015625;18645.51953125;481635.18345003325;468592.05942582164;247334.5105650677;246960.60813638967;239933.38752596243;430862.6128555636;458379.467483997;437642.0229114993;470612.52513297374;526027.3466860948;468419.660461477;437485.64907481754;443809.95577213913;457009.37578815996;450965.72558581317;428766.50909352035;440071.51476653374;459059.1975581312;458243.10377271957;211562.405474017;209054.2704885073;452561.79470949783;194743.9549868035;413038.52484422596;271.05176196783214;935638.1231594302;532553.0318967091;107438.0733926397;141915.0198346568;0;7;5;2;24;22;0;6;47;58;651781861289.8894;250321163214.929;548069771059.81934;35139.25382643933;15855.797142945701;0.0;0.0;1863800.6074150302;436641.54754926375;33099.32604707912;651502.8670918138;3.367778886841849;0.2894302349168478
3002;2019-05-18 19:02:44.773;516;447;174;172;150;36;187;0;-25;22;704;207;-27;2;175;128;229;243;156;190;185;-243;536;349;354;141;354;303;537;-3.0;80.0;885.0;504.0;14.0;49;0;43;1;0;0;1;0;0;0;1;1;1;1;0;17670.697265625;6986.77783203125;3599.81396484375;3869.18823242188;524.0;208439;501.0;0.0;Calculated values ==>;1558198964.773;324.76000000000005;317.86;290.56;290.36;288.16;276.76000000000005;273.20264511476705;291.86;273.16;270.66;275.36;343.56000000000006;293.86;270.46000000000004;273.36;290.66;285.96000000000004;296.06;297.46000000000004;292.16;291.66;323.26000000000005;325.56;248.86;242.77792619122317;267.9596281332873;273.20264511476705;288.76000000000005;5360000.0;3490000.0;3540000.0;1410000.0;3540000.0;3030000.0;5370000.0;0.0;0.013333333333333334;0.1475;0.084;0.0023333333333333335;0.0023333333333333335;0.0;6986.77783203125;3599.81396484375;3869.18823242188;17670.697265625;479075.4266731194;469000.3134862932;413611.98051250586;246725.74933843693;239038.90784971826;430862.6128555636;458787.7199564135;437798.07955487026;470781.97481897497;523825.3198587911;468902.8432709624;437485.64907481754;441901.5654153896;457147.0408154334;451397.35314166994;429810.6455165763;432829.53593880136;459194.73155988165;458515.6908689271;210308.32490665457;219923.6425635755;443547.1953492973;190246.3639892655;413611.98051250586;269.2057807820277;935955.8900564029;532675.6905203663;107505.76644104057;141983.64910955913;0;7;5;2;24;22;0;6;47;58;652004881289.8894;250410623214.929;548260661059.81934;36513.8780459267;21277.269834242674;0.0;104.77532416498292;1864427.5723189134;436966.46188531414;33099.32604707912;651503.7838759003;4.005036261412341;0.36451542279900323
3003;2019-05-18 19:03:41.794;503;472;173;172;148;36;190;-12;-25;21;700;208;-26;20;176;128;230;240;155;191;188;-247;536;350;355;140;355;304;538;-2.0;79.0;919.0;544.0;24.0;29;0;43;1;0;0;1;0;0;0;1;1;1;0;0;17131.72265625;6971.42138671875;3145.89184570312;3899.97680664062;536.0;208440;498.0;0.0;Calculated values ==>;1558199021.794;323.46000000000004;320.36;290.46000000000004;290.36;287.96000000000004;276.76000000000005;273.3108153835814;292.16;271.96000000000004;270.66;275.26000000000005;343.16;293.96000000000004;270.56;275.16;290.76000000000005;285.96000000000004;296.16;297.16;292.26000000000005;291.96000000000004;322.96000000000004;326.76000000000005;248.46000000000004;242.56692532238324;268.0796299477929;273.3108153835814;288.66;5360000.0;3500000.0;3550000.0;1400000.0;3550000.0;3040000.0;5380000.0;0.0;0.013166666666666667;0.15316666666666665;0.09066666666666667;0.004;0.004;0.0;6971.42138671875;3145.89184570312;3899.97680664062;17131.72265625;477250.0233619362;472553.23344533745;247052.95441561705;246680.0223457479;238349.49444336086;430799.1582183253;459036.2895090457;437570.5891863215;470817.3119576869;523325.15538156364;468884.90294936474;437413.810930519;444333.52089386596;457121.6000675776;451218.8006998649;430050.66536795045;431891.78037139744;459171.99905845977;458764.45873459685;209054.2704885073;224941.0041839467;443308.39552771143;190163.93207460747;247052.95441561705;269.17477519668927;936231.5107207333;532786.233642085;107567.29499089906;142037.07228878213;0;7;5;2;24;22;0;6;47;58;652207020734.5648;250490737719.80035;548433719794.5415;37894.45298094419;22951.76468641476;0.0;846.8460172759193;1865016.8552962288;437316.737409391;33099.32604707912;651511.3203204036;4.4012118970723;0.3959353914796596
3004;2019-05-18 19:04:41.794;496;487;173;172;146;42;195;-18;-23;20;706;206;-24;0;177;127;231;275;154;192;193;-249;543;354;359;139;359;305;544;-2.0;81.0;974.0;579.0;135.0;37;0;47;1;0;0;1;0;0;0;1;1;1;0;0;17633.6953125;7304.0615234375;3371.85668945312;3910.67749023438;541.0;208441;495.0;0.0;Calculated values ==>;1558199081.794;322.76000000000005;321.86;290.46000000000004;290.36;287.76000000000005;277.36;273.7412296467126;292.66;271.36;270.86;275.16;343.76;293.76000000000005;270.76000000000005;273.16;290.86;285.86;296.26000000000005;300.66;292.36;292.46000000000004;322.66;327.26000000000005;248.26000000000002;242.35481222062532;268.19934244402924;273.7412296467126;288.56;5430000.0;3540000.0;3590000.0;1390000.0;3590000.0;3050000.0;5440000.0;0.0;0.013500000000000002;0.16233333333333333;0.0965;0.022500000000000003;0.022500000000000003;0.0;7304.0615234375;3371.85668945312;3910.67749023438;17633.6953125;475385.90251829394;473961.42198946537;246778.57070381675;246410.19800565176;237513.00670074782;430542.39183029096;459082.3157024968;437656.05685647397;470852.7170844846;523875.6558840751;468503.9437720561;437499.1961693786;441181.0962547605;456604.83898887376;450353.53466048726;428425.8261278113;438176.06801741855;458672.66196876654;458809.3534931262;207800.24178383037;227031.71669481136;443287.953609939;191170.06634439636;246778.57070381675;269.604957850833;936521.2225371395;532905.1959996696;107632.38377670635;142091.38685990844;0;7;5;2;24;22;0;6;47;58;652421220734.5648;250574437719.80035;548616419794.5415;40012.89245979393;24329.376121124867;0.0;4770.692612759464;1865666.0831749015;437710.74691612046;33099.32604707912;651558.1331423206;4.738114540246814;0.39162369317426377
3005;2019-05-18 19:05:41.765;491;495;174;174;145;59;198;-15;-22;20;716;207;-24;23;175;118;232;350;155;194;197;-252;560;365;370;138;370;305;560;-2.0;0.0;1011.0;430.0;159.0;98;0;50;1;0;0;1;0;0;0;1;1;1;1;0;20057.228515625;7815.7333984375;5080.52587890625;3920.01733398438;542.0;208442;492.0;0.0;Calculated values ==>;1558199141.765;322.26000000000005;322.66;290.56;290.56;287.66;279.06;274.9066339382667;292.96000000000004;271.66;270.96000000000004;275.16;344.76;293.86;270.76000000000005;275.46000000000004;290.66;284.96000000000004;296.36;308.16;292.56;292.86;322.36;327.36;247.96000000000004;242.14157278889297;268.19934244402924;274.9066339382667;288.66;5600000.0;3650000.0;3700000.0;1380000.0;3700000.0;3050000.0;5600000.0;0.0;0.0;0.16849999999999998;0.07166666666666667;0.026500000000000003;0.026500000000000003;0.0;7815.7333984375;5080.52587890625;3920.01733398438;20057.228515625;472493.5633129352;473084.66049871664;246442.7853467333;246442.7853467333;236719.90570339304;429811.8947417682;457735.264046104;437812.597326149;470986.4579689568;524925.9618408635;468625.05977630685;437499.1961693786;444567.3504985989;454484.9211093304;446956.56668010855;423826.36930126813;449593.1339624222;457176.16999723896;457595.7235896745;206546.2383541025;227449.86971758792;443159.5582292926;196018.59245548723;246442.7853467333;271.627987240102;936835.1617593936;533031.1333919198;107697.60802682117;142161.78933722115;0;7;5;2;24;22;0;6;47;58;652639815030.2739;250657497555.0698;548799331345.1349;40742.2898207065;17711.769213789386;-0.0;5595.5528634379425;1866338.7177654924;438060.9204626565;33099.32604707912;651644.4767686358;3.8087867711921084;0.2832089406843316
