;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3006;2019-05-18 19:06:41.775;491;498;179;177;137;74;189;-12;-22;21;725;208;-23;5;173;104;234;411;155;194;188;-254;571;375;380;137;380;306;571;-1.0;75.0;1094.0;432.0;135.0;99;0;52;1;0;0;1;0;0;0;1;1;1;1;0;20947.900390625;8098.359375;5146.17529296875;3956.54541015625;542.0;208443;490.0;0.0;Calculated values ==>;1558199201.775;322.26000000000005;322.96000000000004;291.06;290.86;286.86;280.56;275.94376602880345;292.06;271.96000000000004;270.96000000000004;275.26000000000005;345.66;293.96000000000004;270.86;273.66;290.46000000000004;283.56;296.56;314.26000000000005;292.56;291.96000000000004;322.16;327.36;247.76000000000002;241.92719264551067;268.3187672390254;275.94376602880345;288.66;5710000.0;3750000.0;3800000.0;1370000.0;3800000.0;3060000.0;5710000.0;0.0;0.0125;0.18233333333333332;0.07200000000000001;0.022500000000000003;0.022500000000000003;0.0;8098.359375;5146.17529296875;3956.54541015625;20947.900390625;471060.0085168013;472111.225234815;247779.05387064497;247055.3198874851;233954.47495542915;429116.5711722346;454805.7914912788;437585.1090581189;471218.06502558704;525791.7049135538;468607.05097777524;437427.84448784514;441718.17312246026;452469.3988279712;442754.5104156159;420971.61832664284;458389.9314869435;455526.11478136276;454661.18537021603;205710.24989127388;227449.86971758792;443140.2265259479;198959.57430277293;247779.05387064497;272.849001270574;937176.9281184593;533163.772934584;107763.25698934904;142247.02605072487;0;7;5;2;24;22;0;6;47;58;652864852530.2382;250740011305.05667;548982661895.1058;43509.38917039141;17581.0069600686;0.0;4654.847958740349;1867040.9321065275;438355.0759484699;33099.32604707912;651729.9110121415;3.822157898840903;0.28679003355459465
3007;2019-05-18 19:07:41.765;491;498;180;181;125;73;162;-12;-22;22;734;209;-23;24;172;100;237;443;157;191;161;-255;589;372;377;137;377;306;590;-1.0;78.0;971.0;285.0;118.0;99;0;55;1;0;0;1;0;0;0;1;1;1;1;0;22594.232421875;8608.8173828125;5564.0546875;3958.669921875;541.0;208444;488.0;0.0;Calculated values ==>;1558199261.765;322.26000000000005;322.96000000000004;291.16;291.26000000000005;285.66;280.46000000000004;275.63479819532273;289.36;271.96000000000004;270.96000000000004;275.36;346.56000000000006;294.06;270.86;275.56;290.36;283.16;296.86;317.46000000000004;292.26000000000005;289.26000000000005;321.96000000000004;327.26000000000005;247.66000000000003;241.92719264551067;268.3187672390254;275.63479819532273;288.86;5890000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3060000.0;5900000.0;0.0;0.013000000000000001;0.16183333333333336;0.0475;0.019666666666666666;0.019666666666666666;0.0;8608.8173828125;5564.0546875;3958.669921875;22594.232421875;468665.0118279836;469615.0996145523;247332.58375564613;247687.39655239202;229971.69884988893;429328.3091220336;451370.743019013;437585.1090581189;471316.13971061294;526735.7672569884;468728.2342223213;437427.84448784514;444512.27536222443;452846.45432429726;442726.24171376997;415725.84963886405;460823.34101822996;455597.0565178243;451222.03408304666;204874.27233412856;227031.71669481136;443031.9832850979;199717.09242223512;247332.58375564613;273.13808703379937;937539.7187501034;533302.9762031757;107829.20612377183;142336.26309192355;0;7;5;2;24;22;0;6;47;58;653091914680.2743;250822197605.06973;549166231295.13495;38494.974025573865;11557.457315985981;0.0;4009.8258564388766;1867724.187904987;438597.85601405305;33099.32604707912;651802.1045930103;2.9816690285521776;0.2102095655498222
3008;2019-05-18 19:08:41.796;498;504;179;181;124;65;152;-8;-22;23;741;210;-23;10;172;99;240;465;157;190;151;-257;612;368;373;135;373;305;614;-2.0;75.0;1027.0;372.0;107.0;99;0;56;1;0;0;1;0;0;0;1;1;1;1;0;23799.986328125;9080.2802734375;5993.82568359375;3952.20288085938;539.0;208445;486.0;0.0;Calculated values ==>;1558199321.796;322.96000000000004;323.56;291.06;291.26000000000005;285.56;279.66;275.2199585193972;288.36;272.36;270.96000000000004;275.46000000000004;347.26;294.16;270.86;274.16;290.36;283.06;297.16;319.66;292.16;288.26000000000005;321.76000000000005;327.06;247.46000000000004;241.49495122638035;268.19934244402924;275.2199585193972;288.86;6120000.0;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3050000.0;6140000.0;0.0;0.0125;0.17116666666666666;0.062000000000000006;0.017833333333333333;0.017833333333333333;0.0;9080.2802734375;5993.82568359375;3952.20288085938;23799.986328125;466637.8103055182;467324.2453210649;246055.14067359333;246736.3248410017;229190.5949357745;429606.4342157736;450600.7255205741;437812.597326149;471679.62040862173;527547.0033350008;468987.9639293095;437656.05685647397;442668.9074931304;453539.4460868389;443389.0993679986;407308.602222313;460927.5239605279;456119.6152747727;450451.6207212371;204038.30555042345;226195.42121513622;443210.63101481955;197530.69407652738;246055.14067359333;272.2490004091795;937926.5369919216;533450.4615114555;107895.16412438589;142432.62852461645;0;7;5;2;24;22;0;6;47;58;653317030929.8953;250903839764.93225;549349625999.8261;41128.25243956023;15232.156090174116;0.0;3645.070560849647;1868388.0576133037;438821.2181362304;33099.32604707912;651865.928354962;3.153816097586092;0.23794287275614262
3009;2019-05-18 19:09:41.776;514;517;170;172;133;61;161;-3;-24;25;748;209;-25;26;173;102;245;484;156;187;159;-259;622;366;371;134;371;304;623;-1.0;81.0;984.0;439.0;79.0;99;0;54;1;0;0;1;0;0;0;1;1;1;1;0;23310.6171875;9102.349609375;6085.357421875;3929.05053710938;538.0;208446;484.0;0.0;Calculated values ==>;1558199381.776;324.56;324.86;290.16;290.36;286.46000000000004;279.26000000000005;275.0112864084945;289.26000000000005;272.86;270.76000000000005;275.66;347.96000000000004;294.06;270.66;275.76000000000005;290.46000000000004;283.36;297.66;321.56;291.86;289.06;321.56;326.96000000000004;247.26000000000002;241.2770596917726;268.0796299477929;275.0112864084945;288.76000000000005;6220000.0;3660000.0;3710000.0;1340000.0;3710000.0;3040000.0;6230000.0;0.0;0.013500000000000002;0.164;0.07316666666666666;0.013166666666666667;0.013166666666666667;0.0;9102.349609375;6085.357421875;3929.05053710938;23310.6171875;467836.98474195256;468181.46295324445;242774.8637847141;243421.98051983787;231566.21446054245;429743.705733735;452285.6732508602;437727.04723144654;472007.13841251616;528356.8049577941;469005.6567190402;437570.5891863215;445197.9025426301;454027.24762457574;444272.22635924356;404774.4343088986;462798.4982374794;456026.0207940165;451992.7048422351;203202.34940748036;225777.27872811773;443192.40855620493;195692.5646571105;242774.8637847141;271.49971554142587;938318.994491889;533601.9329198885;107960.81934385256;142533.2548305743;0;7;5;2;24;22;0;6;47;58;653540156529.9662;250984512864.95792;549532265099.8842;39693.65514219111;18108.738578617074;0.0;2754.701573924026;1869061.3490047336;439098.96631162905;33099.32604707912;651919.2420122906;3.167749294208855;0.25551117643054777
3010;2019-05-18 19:10:41.807;532;533;161;162;138;56;169;4;-25;28;753;209;-26;13;174;109;247;500;154;189;168;-247;617;364;369;130;369;302;617;-1.0;99.0;964.0;459.0;55.0;99;0;51;1;0;0;1;0;0;0;1;1;1;1;0;21836.08203125;8838.1962890625;6040.77734375;3941.31689453125;536.0;208447;481.0;0.0;Calculated values ==>;1558199441.807;326.36;326.46000000000004;289.26000000000005;289.36;286.96000000000004;278.76000000000005;274.8017692304317;290.06;273.56;270.66;275.96000000000004;348.46000000000004;294.06;270.56;274.46000000000004;290.56;284.06;297.86;323.16;292.06;289.96000000000004;321.26000000000005;326.76000000000005;248.46000000000004;240.39332010688793;267.8393353686513;274.8017692304317;288.56;6170000.0;3640000.0;3690000.0;1300000.0;3690000.0;3020000.0;6170000.0;0.0;0.0165;0.16066666666666668;0.0765;0.009166666666666667;0.009166666666666667;0.0;8838.1962890625;6040.77734375;3941.31689453125;21836.08203125;471333.09199187194;471488.20169983496;240096.37211605458;240410.6274632284;233145.47010045665;429879.7862731237;453793.9413233674;438024.4983934438;472824.0414856702;529032.944651942;469282.0919039604;437869.15320432716;443721.9807720978;454511.51868905674;445764.64951268205;408174.87659515097;466270.60268384434;456638.265642022;453649.88209841517;201948.4348523538;224941.0041839467;445244.0832229586;195166.09426902694;240096.37211605458;271.2786095956681;938695.4113663664;533751.5147128074;108026.43962530995;142634.35816319782;0;7;5;2;24;22;0;6;47;58;653762271229.5922;251063753784.82446;549714159029.57794;39019.250262656315;19130.966154975773;0.0;1957.573841504972;1869717.6287847892;439409.45752150373;33099.32604707912;651958.5312629833;3.193775896913347;0.2646960395366952
3011;2019-05-18 19:11:41.767;544;543;159;159;136;51;175;11;-26;31;761;208;-27;19;175;114;247;507;152;191;174;-232;608;361;365;137;365;303;609;-1.0;118.0;1238.0;444.0;47.0;100;97;48;1;0;0;1;0;0;0;1;0;1;1;0;19760.376953125;8522.21484375;6048.15966796875;2949.4482421875;532.0;208448;477.0;0.0;Calculated values ==>;1558199501.767;327.56;327.46000000000004;289.06;289.06;286.76000000000005;278.26000000000005;274.4858918419099;290.66;274.26000000000005;270.56;276.26000000000005;349.26;293.96000000000004;270.46000000000004;275.06;290.66;284.56;297.86;323.86;292.26000000000005;290.56;320.86;326.36;249.96000000000004;241.92719264551067;267.9596281332873;274.4858918419099;288.36;6080000.0;3610000.0;3650000.0;1370000.0;3650000.0;3030000.0;6090000.0;0.0;0.019666666666666666;0.20633333333333334;0.07400000000000001;0.007833333333333333;0.007833333333333333;0.0;8522.21484375;6048.15966796875;2949.4482421875;19760.376953125;474315.4408997937;474038.8773747168;239701.78466382573;239701.78466382573;232743.33992953808;430081.6785162784;455328.4357522933;437642.0229114993;472198.00020708365;529791.7321354732;469023.45636812504;437485.64907481754;444389.3534062185;455328.4357522933;447113.4766969863;412068.05429776903;468477.17776711035;457570.36885009304;455186.9321635893;200276.58477070546;223268.49639005636;445505.59383999376;196234.52849055492;239701.78466382573;271.70003736940726;939041.8174333512;533896.0883589443;108083.82438612392;142735.03214426502;0;7;5;2;24;22;0;6;47;58;653982324429.7322;251143800384.8754;549895538029.6934;49810.41301552153;18446.058835858476;0.0;1687.9669887481477;1870457.3824811154;439722.3906353765;33099.32604707912;651988.8905169168;3.99230288014947;0.31082988185918936
3012;2019-05-18 19:12:41.788;548;547;163;163;138;47;180;13;-25;33;766;206;-26;15;177;117;245;506;154;192;179;-216;594;360;364;139;365;304;594;93.0;79.0;1221.0;218.0;49.0;100;99;48;1;0;0;1;0;0;0;1;0;1;0;0;19270.146484375;8236.66015625;5827.41064453125;2965.09814453125;530.0;208449;475.0;0.0;Calculated values ==>;1558199561.788;327.96000000000004;327.86;289.46000000000004;289.46000000000004;286.96000000000004;277.86;274.38016830617;291.16;274.46000000000004;270.66;276.46000000000004;349.76;293.76000000000005;270.56;274.66;290.86;284.86;297.66;323.76000000000005;292.36;291.06;320.66;326.16;251.56000000000003;242.35481222062532;268.0796299477929;274.38016830617;288.56;5940000.0;3600000.0;3640000.0;1390000.0;3650000.0;3040000.0;5940000.0;0.015500000000000002;0.013166666666666667;0.20350000000000001;0.036333333333333336;0.008166666666666666;0.02366666666666667;0.0;8236.66015625;5827.41064453125;2965.09814453125;19270.146484375;476642.5449987702;476495.067242703;241437.47604637852;241437.47604637852;233684.668804692;430148.3826014536;456199.0819308778;437570.5891863215;472130.5325463717;530237.6965692197;468643.1757465133;437413.810930519;443607.19622175704;455610.9404741268;447758.3546290387;416678.2501443445;470318.4792153035;457870.68847121065;456058.7596805061;199440.67485045042;222432.26289678228;446836.94912513276;199420.24259369113;213919.14709497057;272.97009118104677;939367.1856351532;534035.7945310049;108133.12952356084;142834.02986752483;0;7;5;2;24;22;0;6;47;58;654201100975.2675;251226629365.07806;550077701765.139;48463.59553160028;8989.47367064238;0.0;5730.637497857674;1871276.619186871;439951.1000937935;33099.32604707912;652050.7338587196;3.710322382907151;0.22727332474712805
3013;2019-05-18 19:13:41.778;546;545;171;171;141;45;185;14;-23;34;768;204;-24;15;178;120;242;498;155;193;184;-201;581;360;365;139;365;306;581;-2.0;77.0;1609.0;132.0;61.0;100;98;54;1;0;0;1;0;0;0;1;0;1;1;0;19583.005859375;8414.076171875;5604.91796875;2971.869140625;528.0;208450;471.0;0.0;Calculated values ==>;1558199621.778;327.76000000000005;327.66;290.26000000000005;290.26000000000005;287.26000000000005;277.66;274.38016830617;291.66;274.56;270.86;276.56;349.96000000000004;293.56;270.76000000000005;274.66;290.96000000000004;285.16;297.36;322.96000000000004;292.46000000000004;291.56;320.26000000000005;325.96000000000004;253.06000000000003;242.35481222062532;268.3187672390254;274.38016830617;288.66;5810000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5810000.0;0.0;0.012833333333333334;0.26816666666666666;0.022000000000000002;0.010166666666666666;0.010166666666666666;0.0;8414.076171875;5604.91796875;2971.869140625;19583.005859375;477927.85492165544;477782.8127825369;244552.4553262197;244552.4553262197;234911.2435515995;430148.3826014536;456734.413091994;437427.84448784514;472228.6972694908;530294.8415796665;468121.56824747537;437270.2536001789;443199.35914791975;455751.94372971024;448209.87132916204;420158.7298968136;470805.8373883183;457847.79545119463;456594.54110271874;197768.88456892778;221596.04284303306;448429.06413081195;201215.0077089853;244552.4553262197;273.67722108625964;939690.9079420243;534174.527541072;108182.59600515712;142929.28339441647;0;7;5;2;24;22;0;6;47;58;654419764525.3022;251310015465.0913;550260671265.1681;63344.409062864244;5438.709241280187;0.0;2155.7612053944067;1872208.1972697442;440071.314912269;33099.32604707912;652116.4428945923;4.175119199965685;0.25504971963291645
3014;2019-05-18 19:14:41.789;538;538;176;176;148;48;191;15;-21;35;768;204;-22;16;179;123;239;480;153;194;190;-185;568;365;370;140;370;307;568;-2.0;82.0;1440.0;185.0;84.0;100;99;59;1;0;0;1;0;0;0;1;0;1;1;0;19959.36328125;8476.2958984375;5317.724609375;2986.60205078125;524.0;208451;468.0;0.0;Calculated values ==>;1558199681.789;326.96000000000004;326.96000000000004;290.76000000000005;290.76000000000005;287.96000000000004;277.96000000000004;274.9066339382667;292.26000000000005;274.66;271.06;276.66;349.96000000000004;293.56;270.96000000000004;274.76000000000005;291.06;285.46000000000004;297.06;321.16;292.56;292.16;319.96000000000004;325.56;254.66000000000003;242.56692532238324;268.43790593516167;274.9066339382667;288.46000000000004;5680000.0;3650000.0;3700000.0;1400000.0;3700000.0;3070000.0;5680000.0;0.0;0.013666666666666666;0.24000000000000002;0.030833333333333334;0.014;0.014;0.0;8476.2958984375;5317.724609375;2986.60205078125;19959.36328125;478341.0039429373;478341.0039429373;246823.0256468064;246823.0256468064;237433.57469339934;429811.8947417682;456755.197826801;437514.20447033056;472195.2020149266;530218.9530916922;467981.3935862347;437356.53477473935;443141.609673585;455056.5794157761;447719.02652105974;423373.4566975868;469793.3908687757;457176.16999723896;456614.5539490984;196515.0671798046;219923.6425635755;449937.1212580592;201788.25059226016;246823.0256468064;273.9238361278887;940020.4880963652;534315.3064462006;108232.25903490417;143020.32210314705;0;7;5;2;24;22;0;6;47;58;654640304950.0009;251393730809.9769;550444604979.9167;56574.2289307369;7651.256845528805;0.0;2937.081396232088;1873207.7024606885;440180.4179614026;33099.32604707912;652158.8910302796;4.00238828672672;0.2504473977795597
3015;2019-05-18 19:15:41.779;524;525;177;177;152;56;196;18;-19;36;766;203;-21;12;179;128;235;459;153;195;195;-170;557;372;377;141;377;309;556;-1.0;82.0;1628.0;296.0;98.0;100;99;67;1;0;0;1;0;0;0;1;0;1;1;0;20234.337890625;8666.91796875;4990.1904296875;2996.3134765625;520.0;208452;465.0;0.0;Calculated values ==>;1558199741.779;325.56;325.66;290.86;290.86;288.36;278.76000000000005;275.63479819532273;292.76000000000005;274.96000000000004;271.26000000000005;276.76000000000005;349.76;293.46000000000004;271.06;274.36;291.06;285.96000000000004;296.66;319.06;292.66;292.66;319.66;325.16;256.16;242.77792619122317;268.67533136820026;275.63479819532273;288.46000000000004;5570000.0;3720000.0000000005;3770000.0000000005;1410000.0;3770000.0000000005;3090000.0;5560000.0;0.0;0.013666666666666666;0.27133333333333337;0.04933333333333333;0.01633333333333333;0.01633333333333333;0.0;8666.91796875;4990.1904296875;2996.3134765625;20234.337890625;477667.9695125999;477932.115465491;247714.7623324591;247714.7623324591;239078.50866465352;429328.3091220336;456310.1486580713;437372.52749135875;472161.77640367835;529857.6350902817;467578.0488697139;437055.2244796515;442134.79477467417;453867.6431246091;447150.5644940971;425533.0594437032;468221.59066547814;456167.8710028387;456167.8710028387;195261.2709748474;218251.29456621417;451336.17834919755;202931.13561452308;247714.7623324591;274.4013256405276;940355.3797815992;534458.1427517639;108282.10835470173;143106.20707860423;0;7;5;2;24;22;0;6;47;58;654864367600.0365;251478016759.9903;550629374179.9462;63611.764329248086;12254.648774910607;0.0;3404.7341082828666;1874209.0854796902;440346.27286117483;33099.32604707912;652211.7306847485;4.760051586241435;0.31610732805208996
3016;2019-05-18 19:16:41.800;507;508;179;179;151;50;193;24;-19;38;764;203;-21;15;179;125;233;443;153;196;192;-156;590;356;361;141;360;307;586;-1.0;82.0;1228.0;268.0;195.0;0;99;70;1;0;0;1;0;1;0;1;0;1;0;0;32236.373046875;9509.572265625;15962.2275390625;2971.67895507812;518.0;208453;462.0;0.0;Calculated values ==>;1558199801.8;323.86;323.96000000000004;291.06;291.06;288.26000000000005;278.16;273.955091788801;292.46000000000004;275.56;271.26000000000005;276.96000000000004;349.56000000000006;293.46000000000004;271.06;274.66;291.06;285.66;296.46000000000004;317.46000000000004;292.76000000000005;292.36;319.36;324.96000000000004;257.56;242.77792619122317;268.43790593516167;273.955091788801;288.46000000000004;5900000.0;3560000.0;3610000.0;1410000.0;3600000.0;3070000.0;5860000.0;0.0;0.013666666666666666;0.20466666666666666;0.04466666666666667;0.0325;0.0325;0.0;9509.572265625;15962.2275390625;2971.67895507812;32236.373046875;470997.3082705818;471671.0539440827;247142.64706606095;247142.64706606095;237857.50058516508;430412.23801567365;458490.3299223953;437828.56808052456;472358.58907936385;529800.5685820328;467859.61333208333;437514.20447033056;442994.2643117957;456718.5572118646;449695.73370871716;413900.95781070885;461419.8493063677;458901.46526618546;458352.99863763346;194007.49548133422;217415.1398638553;452798.04586261563;198468.09732662002;247142.64706606095;272.5754435560121;940792.7887449847;534609.6665182491;108331.85903153411;143280.8716726298;0;7;5;2;24;23;0;6;47;58;655085845089.6987;251562646369.8612;550814238859.6642;48989.1096809658;11360.071034607805;0.0;6864.336426076106;1875147.754514226;440543.13106888667;33099.32604707912;652297.3362238599;2.3630554373934656;0.14724461480845036
3017;2019-05-18 19:17:41.780;521;522;180;180;131;30;155;20;-23;36;761;204;-25;11;180;104;237;479;153;196;156;-143;610;344;349;141;348;303;605;0.0;74.0;340.0;88.0;154.0;0;99;63;1;0;0;1;0;1;0;1;0;1;1;0;33800.54296875;9577.994140625;17054.810546875;2932.61694335938;519.0;208454;459.0;0.0;Calculated values ==>;1558199861.78;325.26000000000005;325.36;291.16;291.16;286.26000000000005;276.16;272.6583383277491;288.66;275.16;270.86;276.76000000000005;349.26;293.56;270.66;274.26000000000005;291.16;283.56;296.86;321.06;292.76000000000005;288.76000000000005;319.06;325.06;258.86;242.77792619122317;267.9596281332873;272.6583383277491;288.46000000000004;6100000.0;3440000.0;3490000.0;1410000.0;3479999.9999999995;3030000.0;6050000.0;0.0;0.012333333333333333;0.056666666666666664;0.014666666666666666;0.025666666666666667;0.025666666666666667;0.0;9577.994140625;17054.810546875;2932.61694335938;33800.54296875;470536.23735173675;471342.8917338401;246736.17374677598;246736.17374677598;231378.97695221586;431175.4696738307;455209.4731906658;438109.25301780854;472161.77640367835;529791.7321354732;468540.56641411164;437798.07955487026;443226.97429043637;458795.0017298935;448830.9211017743;406864.3968332849;464548.91337877273;460782.9056653087;455348.32000140735;192753.74022246967;217833.21561994078;454147.6612539926;195098.6798464027;246736.17374677598;271.1767273280497;941342.9129427454;534768.6765506673;108381.04509654813;143555.92194277205;0;7;5;2;24;23;0;6;47;58;655298774089.7665;251647218169.8881;550997177859.7224;13770.599146379664;3799.3850606446517;0.0;5354.378420535539;1875670.5777554289;440669.41776012036;33099.32604707912;652399.1249067395;0.7753774971919285;0.03872519063677005
3018;2019-05-18 19:18:41.781;549;552;175;176;134;19;89;10;-27;31;758;204;-29;16;181;97;242;510;155;194;88;-132;615;333;338;138;337;299;611;1283.0;79.0;0.0;139.0;142.0;0;99;52;1;0;0;1;0;1;0;1;0;1;0;0;33561.1171875;8939.7978515625;17435.728515625;2907.07202148438;521.0;208455;454.0;0.0;Calculated values ==>;1558199921.781;328.06;328.36;290.66;290.76000000000005;286.56;275.06;271.4400167685773;282.06;274.16;270.46000000000004;276.26000000000005;348.96000000000004;293.56;270.26000000000005;274.76000000000005;291.26000000000005;282.86;297.36;324.16;292.56;281.96000000000004;318.56;325.26000000000005;259.96000000000004;242.14157278889297;267.47669482898436;271.4400167685773;288.66;6150000.0;3329999.9999999995;3379999.9999999995;1380000.0;3370000.0000000005;2990000.0;6110000.0;0.21383333333333335;0.013166666666666667;0.0;0.023166666666666665;0.023666666666666666;0.23750000000000002;0.0;8939.7978515625;17435.728515625;2907.07202148438;33561.1171875;474197.1765964478;475148.420256283;244816.88947293782;245151.857195449;232115.9564270955;431837.87352777255;447760.94311447896;438390.63782803225;472066.18378088326;529783.6586704012;469095.7185908975;438082.61597026663;444756.5733829062;460655.80620082654;449847.8077637735;406804.11531734734;468681.8589395098;462204.2004761169;447614.25209338387;190664.19178205615;218669.37671819705;455774.17023966566;194264.432858525;199301.94081589105;270.79806311866633;941904.2694658221;534922.9940556646;108429.70998226429;143843.34789163165;0;7;5;2;24;23;0;6;47;58;655504877524.5175;251730919564.787;551177780869.5043;0.0;6058.308915996426;0.0;58974.17392840455;1875785.33466076;440751.5665789506;33099.32604707912;652935.2051101875;2.2208576568655576;-0.039721991268673346
3019;2019-05-18 19:19:41.761;564;563;170;170;133;29;118;10;-29;24;754;203;-30;7;177;98;240;509;152;176;116;-125;567;345;350;138;350;300;568;-1.0;81.0;791.0;191.0;52.0;99;99;48;1;0;0;1;0;0;0;1;0;1;0;0;20215.197265625;7786.3603515625;5524.26513671875;2922.27392578125;522.0;208456;450.0;0.0;Calculated values ==>;1558199981.761;329.56;329.46000000000004;290.16;290.16;286.46000000000004;276.06;272.7676641592781;284.96000000000004;274.16;270.26000000000005;275.56;348.56000000000006;293.46000000000004;270.16;273.86;290.86;282.96000000000004;297.16;324.06;290.76000000000005;284.76000000000005;318.16;325.36;260.66;242.14157278889297;267.5978703862781;272.7676641592781;288.36;5670000.0;3450000.0;3500000.0;1380000.0;3500000.0;3000000.0;5680000.0;0.0;0.013500000000000002;0.13183333333333333;0.03183333333333333;0.008666666666666666;0.008666666666666666;0.0;7786.3603515625;5524.26513671875;2922.27392578125;20215.197265625;482143.4371666458;481887.71883607504;244702.0278281323;244702.0278281323;232824.4492228377;431113.4868728058;449768.95874085533;437856.56215164;471379.3427040597;529290.4194999392;468837.04057145526;437701.3939996297;443256.9062126748;458068.5424962497;447760.9050565569;423956.9537858825;474128.16156825307;457932.4809600286;449476.57611200993;188992.59102226305;219087.46209138638;456489.8887266184;196172.32811339642;244702.0278281323;271.61334655097556;942352.2560410894;535062.332245851;108478.27167254599;144034.61739436854;0;7;5;2;24;23;0;6;47;58;655711208724.583;251813691964.8133;551357420969.5614;31862.038187375114;8286.775679520899;0.0;1774.712751793606;1876050.7631400775;440871.0691031607;33099.32604707912;653441.277085776;2.5826271419122713;0.1809867687044742
3020;2019-05-18 19:20:41.762;550;550;171;170;139;32;138;8;-29;22;753;202;-30;16;175;104;235;479;153;175;136;-118;562;343;348;139;348;299;563;-2.0;83.0;625.0;291.0;39.0;60;99;42;1;0;0;1;0;0;0;1;0;1;0;0;18434.4765625;7382.54638671875;4283.48388671875;2914.1884765625;522.0;208457;446.0;0.0;Calculated values ==>;1558200041.762;328.16;328.16;290.26000000000005;290.16;287.06;276.36;272.5487779782249;286.96000000000004;273.96000000000004;270.26000000000005;275.36;348.46000000000004;293.36;270.16;274.76000000000005;290.66;283.56;296.66;321.06;290.66;286.76000000000005;317.76000000000005;325.36;261.36;242.35481222062532;267.47669482898436;272.5487779782249;288.46000000000004;5620000.0;3429999.9999999995;3479999.9999999995;1390000.0;3479999.9999999995;2990000.0;5630000.0;0.0;0.013833333333333333;0.10416666666666667;0.0485;0.006500000000000001;0.006500000000000001;0.0;7382.54638671875;4283.48388671875;2914.1884765625;18434.4765625;480758.3247462791;480641.04123307305;245249.35529374494;244897.81077390737;234772.2615424709;431237.1583312671;452998.06823472754;438082.61597026663;471049.5101358118;529262.6817932395;468855.54706620856;437928.15255369636;444756.5733829062;458118.576123233;449016.5943245352;424060.55470778764;470308.0277719623;458118.576123233;452714.9645073046;187321.02276691253;219087.46209138638;457044.10487791675;194087.05921585392;245249.35529374494;270.7629784464268;942674.3420252248;535188.7419091456;108526.90966998647;144116.3499986439;0;7;5;2;24;23;0;6;47;58;655920612215.1621;251896793350.04312;551537123965.0583;25416.203828584657;12753.416714610048;0.0;1348.5264598881379;1876528.0897801754;441046.4069625123;33099.32604707912;653467.3045130619;2.710394657356073;0.22434427292826384
3021;2019-05-18 19:21:41.772;534;534;173;173;142;33;151;9;-28;22;749;202;-30;8;175;108;233;452;151;175;149;-113;555;344;349;142;349;300;557;-2.0;80.0;685.0;339.0;17.0;21;99;39;1;0;0;1;0;0;0;1;0;1;1;0;17152.783203125;7074.57275390625;3150.17041015625;2909.90966796875;522.0;208458;443.0;0.0;Calculated values ==>;1558200101.772;326.56;326.56;290.46000000000004;290.46000000000004;287.36;276.46000000000004;272.6583383277491;288.26000000000005;274.06;270.36;275.36;348.06000000000006;293.36;270.16;273.96000000000004;290.66;283.96000000000004;296.46000000000004;318.36;290.66;288.06;317.46000000000004;325.36;261.86;242.98782864720522;267.5978703862781;272.6583383277491;288.26000000000005;5550000.0;3440000.0;3490000.0;1420000.0;3490000.0;3000000.0;5570000.0;0.0;0.013333333333333334;0.11416666666666667;0.0565;0.0028333333333333335;0.0028333333333333335;0.0;7074.57275390625;3150.17041015625;2909.90966796875;17152.783203125;479329.67177095375;479090.7637417913;246209.86929150255;246209.86929150255;235864.8476338713;431175.4696738307;454652.49423248076;438011.42202021845;470647.8646651888;528768.9491469198;468716.7063048361;437701.3939996297;443402.2823748206;457957.6186738957;449414.0178759666;425577.05017209897;467012.8383593113;457957.6186738957;454373.0355399536;186067.36719380575;219087.46209138638;457076.07354012894;194309.51153642917;246209.86929150255;270.857005820142;942970.9519499742;535309.2379812972;108575.45191020839;144178.30744229455;0;7;5;2;24;23;0;6;47;58;656129747065.1289;251981107400.02972;551716853915.0298;27822.63478023261;14846.310753209038;0.0;589.7956377039447;1876971.820711343;441276.443024329;33099.32604707912;653483.45988932;3.293481885235006;0.28255836950258867
3022;2019-05-18 19:22:41.763;522;521;173;174;149;33;156;8;-27;22;743;201;-29;14;176;112;233;428;149;177;155;-109;561;339;344;143;344;301;563;-3.0;80.0;562.0;299.0;17.0;1;99;38;1;0;0;1;0;0;0;1;0;1;1;0;17049.716796875;7180.27197265625;2771.20288085938;2909.10913085938;525.0;208459;440.0;0.0;Calculated values ==>;1558200161.763;325.36;325.26000000000005;290.46000000000004;290.56;288.06;276.46000000000004;272.10816812424576;288.76000000000005;273.96000000000004;270.46000000000004;275.36;347.46000000000004;293.26000000000005;270.26000000000005;274.56;290.76000000000005;284.36;296.46000000000004;315.96000000000004;290.86;288.66;317.16;325.66;262.26000000000005;243.1966462407574;267.7187500070086;272.10816812424576;288.06;5610000.0;3390000.0;3440000.0;1430000.0;3440000.0;3010000.0;5630000.0;0.0;0.013333333333333334;0.09366666666666666;0.049833333333333334;0.0028333333333333335;0.0028333333333333335;0.0;7180.27197265625;2771.20288085938;2909.10913085938;17049.716796875;476892.7145497869;476502.7356199975;245958.35372645844;246315.90555230578;237897.92528815984;431480.97241316177;456180.8839655506;437940.2675631159;470513.52464679367;528065.6687750703;468456.9945229651;437629.4412208045;444068.8471814032;458892.92983290495;450899.05732611497;423803.8223898416;462386.7157293225;459027.0966850493;456043.782298594;184813.72873217988;220341.7376933702;457326.94776859286;192889.27922151148;245958.35372645844;270.26050715843957;943255.9300298835;535428.0105353381;108623.93645970759;144227.6448179513;0;7;5;2;24;23;0;6;47;58;656337615879.9108;252066594574.94003;551897126869.8407;22953.109241330283;13177.810482596224;0.0;595.2420476210508;1877394.888441399;441509.9423375642;33099.32604707912;653493.3337220568;2.855714936131055;0.24629527991525302
3023;2019-05-18 19:23:41.773;517;518;172;173;149;30;161;8;-28;21;736;202;-29;12;177;115;234;434;150;180;159;-111;566;338;343;143;343;300;569;154.0;82.0;746.0;237.0;17.0;1;99;33;1;0;0;1;0;0;0;1;0;1;1;0;17000.099609375;6957.55419921875;2792.96215820312;2904.01391601562;528.0;208460;437.0;0.0;Calculated values ==>;1558200221.773;324.86;324.96000000000004;290.36;290.46000000000004;288.06;276.16;271.99741764416325;289.26000000000005;273.96000000000004;270.36;275.26000000000005;346.76;293.36;270.26000000000005;274.36;290.86;284.66;296.56;316.56;291.16;289.06;316.86;325.96000000000004;262.06;243.1966462407574;267.5978703862781;271.99741764416325;288.16;5660000.0;3379999.9999999995;3429999.9999999995;1430000.0;3429999.9999999995;3000000.0;5690000.0;0.025666666666666667;0.013666666666666666;0.12433333333333334;0.0395;0.0028333333333333335;0.0285;0.0;6957.55419921875;2792.96215820312;2904.01391601562;17000.099609375;475550.9543084077;475323.16270127654;245361.37829694615;245713.23506142988;237720.1954140658;431541.1909327263;457027.7625315064;438011.42202021845;470414.5036688096;527412.0313022314;468716.7063048361;437856.56215164;443981.54984624276;459185.56143779436;451503.7373107921;422556.53619855095;462467.6021259022;459586.36343998555;456755.54683214973;183560.10687098323;221596.04284303306;457121.52977943217;194429.9953977571;199493.349253232;270.8836920498472;943539.7257913022;535545.845389288;108672.38722553919;144274.02058794312;0;7;5;2;24;23;0;6;47;58;656543750229.878;252152408874.9264;552077456919.812;30285.290710059362;10376.315608076166;0.0;7331.972630999156;1877838.6157164788;441706.25943568593;33099.32604707912;653559.4048543886;3.7926005874651607;0.23105876534221303
3024;2019-05-18 19:24:41.783;517;518;169;171;150;29;165;7;-28;20;731;202;-29;4;178;118;235;450;149;181;164;-125;570;341;345;140;346;300;572;87.0;80.0;594.0;247.0;45.0;1;99;29;1;0;0;1;0;0;0;1;0;1;1;0;16911.037109375;6836.30126953125;2803.68774414062;2915.02807617188;530.0;208461;435.0;0.0;Calculated values ==>;1558200281.783;324.86;324.96000000000004;290.06;290.26000000000005;288.16;276.06;272.3289490889957;289.66;273.86;270.36;275.16;346.26;293.36;270.26000000000005;273.56;290.96000000000004;284.96000000000004;296.66;318.16;291.26000000000005;289.56;316.66;326.16;260.66;242.56692532238324;267.5978703862781;272.3289490889957;288.06;5700000.0;3410000.0;3450000.0;1400000.0;3460000.0;3000000.0;5720000.0;0.0145;0.013333333333333334;0.099;0.04116666666666667;0.007500000000000001;0.022000000000000002;0.0;6836.30126953125;2803.68774414062;2915.02807617188;16911.037109375;475051.86735548003;474948.30098107946;244203.5760512405;244894.62938683823;237948.37819020564;431359.6534126046;457245.5785871068;438011.42202021845;470718.74820856744;526889.7066362804;468716.7063048361;437856.56215164;442819.4072827742;458843.72338919825;451394.87654492556;421591.3816860227;464589.4176369239;459404.8588603953;457109.4509825064;182724.36793118677;222432.26289678228;456166.85892196564;194129.94481830433;211200.50092044164;270.7730737547668;943822.3656960478;535660.8133429752;108720.88732413581;144320.66711024675;0;7;5;2;24;23;0;6;47;58;656750184629.8452;252237323024.9129;552257486919.7834;24144.2662429895;10787.186297267392;0.0;5409.9969013654245;1878292.270954289;441882.65134528844;33099.32604707912;653665.6056309879;3.2131735984856693;0.21526805674297536
3025;2019-05-18 19:25:41.764;520;520;164;166;145;35;174;7;-28;20;730;201;-29;16;177;123;236;465;150;181;173;-144;566;350;355;141;355;301;568;-1.0;79.0;768.0;272.0;51.0;1;100;26;1;0;0;1;0;0;0;1;0;1;1;0;16096.3037109375;6599.3173828125;2725.17553710938;2929.31689453125;532.0;208462;432.0;0.0;Calculated values ==>;1558200341.764;325.16;325.16;289.56;289.76000000000005;287.66;276.66;273.3108153835814;290.56;273.86;270.36;275.16;346.16;293.26000000000005;270.26000000000005;274.76000000000005;290.86;285.46000000000004;296.76000000000005;319.66;291.26000000000005;290.46000000000004;316.36;326.36;258.76000000000005;242.77792619122317;267.7187500070086;273.3108153835814;288.16;5660000.0;3500000.0;3550000.0;1410000.0;3550000.0;3010000.0;5680000.0;0.0;0.013166666666666667;0.128;0.04533333333333334;0.0085;0.0085;0.0;6599.3173828125;2725.17553710938;2929.31689453125;16096.3037109375;475987.43659471144;475739.5113986484;242647.25501129928;243325.36680188825;236492.54234261092;430799.1582183253;456845.7472488624;437785.01000687695;470584.5501933917;526707.167555345;468456.9945229651;437629.4412208045;444357.3337933654;457259.30272698647;450496.3534566729;423130.40740505664;467496.79029961943;457808.6426020985;456707.59526566305;181470.77258748977;223268.49639005636;454044.101771914;196066.84802469276;242647.25501129928;271.5902351580493;944097.3397666006;535772.7413765403;108769.57477627131;144366.72638082693;0;7;5;2;24;23;0;6;47;58;656960118129.6583;252321596329.83786;552437729824.6229;30939.924733719577;11694.968836540696;0.0;1819.5128921620922;1878751.160517627;442069.943309994;33099.32604707912;653725.8324680072;3.627802874008152;0.27393491702054407
3026;2019-05-18 19:26:41.804;522;522;159;162;141;45;183;7;-25;21;729;201;-27;2;175;125;236;470;150;182;181;-153;571;357;362;142;362;303;573;-2.0;80.0;695.0;197.0;54.0;1;100;28;1;0;0;1;0;0;0;1;0;1;1;0;15459.7978515625;6736.00732421875;2650.2490234375;2940.13208007812;532.0;208463;429.0;0.0;Calculated values ==>;1558200401.804;325.36;325.36;289.06;289.36;287.26000000000005;277.66;274.0616903277293;291.46000000000004;273.86;270.66;275.26000000000005;346.06000000000006;293.26000000000005;270.46000000000004;273.36;290.66;285.66;296.76000000000005;320.16;291.36;291.26000000000005;316.06;326.36;257.86;242.98782864720522;267.9596281332873;274.0616903277293;288.16;5710000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;5730000.0;0.0;0.013333333333333334;0.11583333333333333;0.03283333333333333;0.009000000000000001;0.009000000000000001;0.0;6736.00732421875;2650.2490234375;2940.13208007812;15459.7978515625;475658.9043662902;475410.2662166897;240814.24535046564;241803.68267919833;235120.31391542603;430346.717906069;456947.03434989735;437798.07955487026;470549.00337383006;526446.2480179393;468177.6259707547;437485.64907481754;441901.5654153896;455829.3850296311;449512.1048328064;421570.07642443303;467583.2711020594;456807.87835961964;456668.5671208292;180217.192455513;223268.49639005636;452940.7298026659;198345.66017163973;240814.24535046564;272.53079155673845;944360.4825911296;535883.9431674988;108818.51945907848;144411.55144893946;0;7;5;2;24;23;0;6;47;58;657175361529.5216;252406552929.78387;552619050624.5077;27736.571911890867;8359.204786218692;0.0;1942.688895933272;1879240.457303233;442237.1728354864;33099.32604707912;653757.2050506758;3.0859376058973043;0.2177950902204142
3027;2019-05-18 19:27:41.765;521;523;159;160;137;54;190;8;-24;22;727;201;-25;21;174;127;236;480;148;185;189;-153;572;364;369;142;369;305;574;-2.0;79.0;966.0;371.0;64.0;0;100;31;1;0;0;1;0;0;0;1;0;1;1;0;15290.2783203125;6889.85009765625;2621.15600585938;2962.17822265625;532.0;208464;427.0;0.0;Calculated values ==>;1558200461.765;325.26000000000005;325.46000000000004;289.06;289.16;286.86;278.56;274.8017692304317;292.16;273.96000000000004;270.76000000000005;275.36;345.86;293.26000000000005;270.66;275.26000000000005;290.56;285.86;296.76000000000005;321.16;291.66;292.06;315.86;326.36;257.86;242.98782864720522;268.19934244402924;274.8017692304317;287.96000000000004;5720000.0;3640000.0;3690000.0;1420000.0;3690000.0;3050000.0;5740000.0;0.0;0.013166666666666667;0.161;0.06183333333333333;0.010666666666666666;0.010666666666666666;0.0;6889.85009765625;2621.15600585938;2962.17822265625;15290.2783203125;475388.28352588386;475432.3867827792;240781.52963269287;241109.47837174364;233878.50607280058;429879.7862731237;456778.7237450398;437499.1961693786;470647.8646651888;526080.030684926;467897.2382790565;437342.01223029394;444277.7674123518;454511.51868905674;448511.971018719;421250.6865102412;468988.5920187618;456074.81529105705;456638.265642022;179381.48055642567;223268.49639005636;452940.7298026659;199148.73163178848;240781.52963269287;272.8790745169444;944616.5666638543;535997.4181730063;108867.67340758776;144455.4512708891;0;7;5;2;24;23;0;6;47;58;657394518985.2676;252491697550.07367;552801332065.1282;38374.42479055201;15692.805220232585;0.0;2302.4718507661773;1879791.024176395;442437.47597116773;33099.32604707912;653792.5583957313;4.5192711329754784;0.344301532849645
3028;2019-05-18 19:28:41.765;519;522;160;161;136;62;196;10;-22;24;727;201;-23;6;172;126;237;486;148;187;194;-151;580;369;374;143;374;306;582;-2.0;76.0;1169.0;513.0;68.0;32;100;36;1;0;0;1;0;0;0;1;0;1;1;0;16335.6123046875;7304.2587890625;3484.29248046875;2974.046875;531.0;208465;425.0;0.0;Calculated values ==>;1558200521.765;325.06;325.36;289.16;289.26000000000005;286.76000000000005;279.36;275.3239800832674;292.76000000000005;274.16;270.96000000000004;275.56;345.86;293.26000000000005;270.86;273.76000000000005;290.36;285.76000000000005;296.86;321.76000000000005;291.86;292.56;315.66;326.26000000000005;258.06;243.1966462407574;268.3187672390254;275.3239800832674;287.96000000000004;5800000.0;3690000.0;3740000.0;1430000.0;3740000.0;3060000.0;5820000.0;0.0;0.012666666666666666;0.19483333333333333;0.08549999999999999;0.011333333333333334;0.011333333333333334;0.0;7304.2587890625;3484.29248046875;2974.046875;16335.6123046875;474090.11617536965;474283.4819389403;240848.4259502776;241174.44339133432;233379.66119887805;429537.3511455088;456803.62847761554;437585.1090581189;470711.50521904713;526001.5707797672;467756.6589515714;437427.84448784514;441867.40411234536;453366.9018130036;447416.27630571555;418919.1172625502;468834.00690906896;455526.6433409924;456521.0196676313;178545.77502346144;222850.3779558165;452979.7365764543;199951.6050194943;240848.4259502776;273.21845251937816;944880.1157523959;536115.7024137289;108917.14195006822;144506.33000827517;0;7;5;2;24;23;0;6;47;58;657617418985.2676;252577197550.07367;552984632065.1282;46298.927703525354;21633.905248120078;0.0;2444.2893954633423;1880496.635447179;442748.53189173737;33099.32604707912;653832.1147394498;5.113650897020055;0.4061482149586725
3029;2019-05-18 19:29:41.786;517;522;163;163;135;64;198;13;-21;27;727;202;-22;22;172;120;238;493;149;190;197;-152;592;370;375;143;375;307;593;-2.0;77.0;1368.0;413.0;98.0;74;100;41;1;0;0;1;0;0;0;1;0;1;1;0;18120.2265625;7811.44873046875;4858.3173828125;2992.28686523438;530.0;208466;423.0;0.0;Calculated values ==>;1558200581.786;324.86;325.36;289.46000000000004;289.46000000000004;286.66;279.56;275.4277932560699;292.96000000000004;274.46000000000004;271.06;275.86;345.86;293.36;270.96000000000004;275.36;290.36;285.16;296.96000000000004;322.46000000000004;292.16;292.86;315.46000000000004;326.16;257.96000000000004;243.1966462407574;268.43790593516167;275.4277932560699;288.06;5920000.0;3700000.0;3750000.0;1430000.0;3750000.0;3070000.0;5930000.0;0.0;0.012833333333333334;0.228;0.06883333333333333;0.01633333333333333;0.01633333333333333;0.0;7811.44873046875;4858.3173828125;2992.28686523438;18120.2265625;472259.81746894564;472888.297370814;241469.6332898597;241469.6332898597;232819.39693919834;429467.9694778635;456922.18867833546;437514.20447033056;471008.3239875013;525923.0666523852;467737.7558769512;437356.53477473935;444020.7736698696;453193.8908392882;446298.9277870779;414957.6175018677;468436.68910680217;455787.6031899191;456780.94502389367;177710.07569661198;222432.26289678228;452875.3194090625;201413.50137720339;241469.6332898597;273.7991818125168;945167.3482387144;536241.7107303464;108966.87879963439;144575.87608964185;0;7;5;2;24;23;0;6;47;58;657842197629.9247;252663027579.94275;553168596429.8475;53830.960305233;17308.955141192968;0.0;3516.7514249892215;1881331.3432248188;443073.1693111626;33099.32604707912;653881.8074659135;4.76672291773149;0.3417051926477353
3030;2019-05-18 19:30:41.776;518;521;165;165;133;63;198;15;-20;30;729;202;-21;11;172;116;240;497;149;192;197;-154;570;382;387;142;387;310;571;-2.0;88.0;1594.0;349.0;75.0;0;100;49;1;0;0;0;0;0;0;1;0;1;1;0;13666.4111328125;7840.6162109375;0.0;3004.17993164062;528.0;208467;420.0;0.0;Calculated values ==>;1558200641.776;324.96000000000004;325.26000000000005;289.66;289.66;286.46000000000004;279.46000000000004;276.6576332772354;292.96000000000004;274.66;271.16;276.16;346.06000000000006;293.36;271.06;274.26000000000005;290.36;284.76000000000005;297.16;322.86;292.36;292.86;315.16;325.96000000000004;257.76000000000005;242.98782864720522;268.7936212382143;276.6576332772354;288.06;5700000.0;3820000.0000000005;3870000.0000000005;1420000.0;3870000.0000000005;3100000.0;5710000.0;0.0;0.014666666666666666;0.26566666666666666;0.05816666666666667;0.0125;0.0125;0.0;7840.6162109375;0.0;3004.17993164062;13666.4111328125;475198.3694829884;475512.7408457512;242877.71862933147;242877.71862933147;232751.10656680577;428611.97810654406;454929.66729469574;436983.6325089788;471438.0385572268;525897.6391313984;467314.34853039216;436824.05902419396;441775.5011475913;451079.99632807984;443267.34506741725;423048.5287611747;471961.52748638624;454053.27226905193;454784.0732380874;176456.53798984195;221596.04284303306;452836.481919178;205362.6315174742;242877.71862933147;275.3886958096011;945432.1927381095;536372.1228658997;109016.84102785685;144616.35532017535;0;7;5;2;24;23;0;6;47;58;658070759529.961;252748513329.95633;553353665579.877;61533.97926340972;14394.728965032438;0.0;2648.829432609449;1882292.5574922943;443337.3226458619;33099.32604707912;653933.1787430949;7.245644512629028;0.49573695848787397
3031;2019-05-18 19:31:41.777;520;509;165;165;142;78;197;19;-10;33;733;203;-12;22;169;118;235;439;150;194;196;-151;553;390;395;140;395;321;555;-1.0;-2.0;1437.0;184.0;57.0;0;100;92;1;0;0;0;0;0;0;1;0;1;1;0;15802.27734375;9953.1201171875;0.0;3129.416015625;527.0;208468;419.0;0.0;Calculated values ==>;1558200701.777;325.16;324.06;289.66;289.66;287.36;280.96000000000004;277.46169734231523;292.86;275.06;272.16;276.46000000000004;346.46000000000004;293.46000000000004;271.96000000000004;275.36;290.06;284.96000000000004;296.66;317.06;292.56;292.76000000000005;315.06;325.86;258.06;242.56692532238324;270.0766712529157;277.46169734231523;288.16;5530000.0;3900000.0;3950000.0;1400000.0;3950000.0;3210000.0;5550000.0;0.0;0.0;0.2395;0.03066666666666667;0.0095;0.0095;0.0;9953.1201171875;0.0;3129.416015625;15802.27734375;477583.8351932735;475759.35704184655;243467.01037849797;243467.01037849797;235921.06768909429;428017.0890761298;453418.3670637401;436034.8999663198;471998.58498376724;525454.6501209495;465866.39764551155;435705.2934336123;441119.24535427784;449165.3370324423;441936.4566407141;426676.00512984867;465282.32600111817;452970.96496263886;453269.439934752;176038.69501535743;221177.93781777218;453486.45077228046;208641.0530997194;243467.01037849797;276.6764633259635;945677.7692346576;536520.4064731406;109067.95517924397;144616.35532017535;0;7;5;2;24;23;0;6;47;58;658305363439.6776;252833114739.85413;553542968734.6483;54460.82632455079;7508.5921952918725;-0.0;1993.1230807844133;1883259.196981416;443519.8533641054;33099.32604707912;653971.8623253754;4.889154591379396;0.3077357156731281
3032;2019-05-18 19:32:41.787;511;505;167;167;146;76;193;29;-1;38;744;202;-3;24;168;119;232;408;149;195;192;-145;564;382;387;138;387;328;566;-1.0;84.0;1329.0;174.0;92.0;0;100;98;1;0;0;0;0;0;0;1;0;1;1;0;16596.859375;10523.9443359375;0.0;3205.529296875;527.0;208469;417.0;0.0;Calculated values ==>;1558200761.787;324.26000000000005;323.66;289.86;289.86;287.76000000000005;280.76000000000005;276.6576332772354;292.46000000000004;276.06;273.06;276.96000000000004;347.56000000000006;293.36;272.86;275.56;289.96000000000004;285.06;296.36;313.96000000000004;292.66;292.36;314.86;325.86;258.66;242.14157278889297;270.87642091645444;276.6576332772354;288.06;5640000.0;3820000.0000000005;3870000.0000000005;1380000.0;3870000.0000000005;3279999.9999999995;5660000.0;0.0;0.014;0.22149999999999997;0.029;0.015333333333333334;0.015333333333333334;0.0;10523.9443359375;0.0;3205.529296875;16596.859375;474925.4833640437;473792.51011298486;243741.49343918156;243741.49343918156;236862.06050046568;428611.97810654406;454199.8141038911;435869.9104901811;472752.1489716358;526071.0926070507;464722.8348126699;435535.7754209232;439921.41893535247;450475.0571174129;443755.5822466644;422601.2185073633;458666.9106343811;454492.3227633264;454053.27226905193;175203.01333496982;221177.93781777218;454440.0398310848;206583.86249773798;243741.49343918156;275.8559640900964;945947.8070394053;536691.0771172568;109120.75518870824;144616.35532017535;0;7;5;2;24;23;0;6;47;58;658540002539.6404;252916528639.84088;553737701184.6173;50786.85963032615;7187.829142667058;0.0;3224.780608724679;1884136.4072082422;443642.3439535986;33099.32604707912;654015.3521032028;4.4575248125649445;0.27015051994385425
3033;2019-05-18 19:33:41.788;499;503;171;170;140;67;191;31;5;42;760;202;1;27;170;121;233;432;149;195;190;-135;588;377;382;139;382;327;587;-2.0;-1.0;1257.0;410.0;141.0;0;100;0;1;1;0;0;0;0;0;1;0;1;1;0;24939.806640625;18782.37890625;0.0;3171.548828125;524.0;208470;416.0;0.0;Calculated values ==>;1558200821.788;323.06;323.46000000000004;290.26000000000005;290.16;287.16;279.86;276.14872888175563;292.26000000000005;276.26000000000005;273.66;277.36;349.16;293.36;273.26000000000005;275.86;290.16;285.26000000000005;296.46000000000004;316.36;292.66;292.16;314.76000000000005;325.56;259.66;242.35481222062532;270.7629442988711;276.14872888175563;288.06;5880000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3270000.0000000005;5870000.0;0.0;0.0;0.2095;0.06833333333333333;0.0235;0.0235;0.0;18782.37890625;0.0;3171.548828125;24939.806640625;470034.7970441963;470779.5143874892;244330.86591270287;243992.2466290862;234455.8302535064;428973.91024759493;454757.24944366486;437094.31847826065;473013.37450241524;527845.7239655092;464869.18873624725;436437.11046808155;440609.24773664935;451671.75673084694;445081.1058156006;414676.2199849692;459441.42333402927;455335.40740033356;454612.25336519734;174785.17458790913;219923.6425635755;455303.2091288528;203066.5972192069;244330.86591270287;274.4769552212449;946293.9516928076;536935.3005486064;109173.89839226883;144616.35532017535;0;8;5;2;24;23;0;6;47;58;658770706385.2784;252999630025.0707;553934204460.1608;49028.80760377176;17236.16848049247;-0.0;4941.6126051336205;1884968.2183007805;443845.8806599097;33099.32604707912;654083.4065143944;3.243455547041091;0.22894119236148341
