;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3034;2019-05-18 19:34:41.788;516;514;170;171;135;62;187;33;-4;44;773;201;-7;0;171;122;237;470;148;195;186;-126;607;375;380;138;380;321;606;-2.0;77.0;1409.0;386.0;139.0;0;100;24;1;1;0;0;0;0;0;1;0;1;1;0;27407.203125;21249.306640625;0.0;3122.7978515625;524.0;208471;414.0;0.0;Calculated values ==>;1558200881.788;324.76000000000005;324.56;290.16;290.26000000000005;286.66;279.36;275.94376602880345;291.86;276.46000000000004;272.76000000000005;277.56;350.46000000000004;293.26000000000005;272.46000000000004;273.16;290.26000000000005;285.36;296.86;320.16;292.66;291.76000000000005;314.56;325.56;260.56;242.14157278889297;270.0766712529157;275.94376602880345;287.96000000000004;6070000.0;3750000.0;3800000.0;1380000.0;3800000.0;3210000.0;6060000.0;0.0;0.012833333333333334;0.23483333333333334;0.06433333333333333;0.023166666666666665;0.023166666666666665;0.0;21249.306640625;0.0;3122.7978515625;27407.203125;470152.9170925375;469973.61507639074;243330.84042831988;243660.70825976974;232519.35494894415;429116.5711722346;454516.395982748;437014.64904358395;473339.4428557924;529679.4517633326;465616.13676061167;436526.44640622236;437660.55532777845;452173.81223233795;445634.2570430853;408293.25039979036;462933.61593175156;455669.64615163684;454371.42211445526;173949.5011765382;219923.6425635755;456387.7538821508;203262.89392874803;243330.84042831988;274.5441304471003;946730.1767741878;537268.8979281638;109226.35128126624;144616.35532017535;0;8;5;2;24;23;0;6;47;58;658999306385.2784;253082730025.0707;554128604460.1608;54892.70382613397;16284.365990335576;0.0;4889.106809062136;1885834.2308960296;444125.2184471666;33099.32604707912;654165.3291761794;3.1210344043090235;0.21254187769058017
3035;2019-05-18 19:35:41.799;558;557;165;165;134;54;171;35;-7;46;779;200;-10;-6;173;124;242;510;148;195;171;-117;625;369;374;138;373;318;623;-2.0;78.0;1363.0;373.0;116.0;0;100;49;1;1;0;0;0;0;0;1;0;1;1;0;29517.533203125;23690.197265625;0.0;3097.27905273438;524.0;208472;412.0;0.0;Calculated values ==>;1558200941.799;328.96000000000004;328.86;289.66;289.66;286.56;278.56;275.3239800832674;290.26000000000005;276.66;272.46000000000004;277.76000000000005;351.06000000000006;293.16;272.16;272.56;290.46000000000004;285.56;297.36;324.16;292.66;290.26000000000005;314.36;325.56;261.46000000000004;242.14157278889297;269.7299932089509;275.3239800832674;287.96000000000004;6250000.0;3690000.0;3740000.0;1380000.0;3729999.9999999995;3180000.0;6230000.0;0.0;0.013000000000000001;0.22716666666666668;0.06216666666666667;0.01933333333333333;0.01933333333333333;0.0;23690.197265625;0.0;3097.27905273438;29517.533203125;474319.665193225;474416.1468794283;241178.87494388307;241178.87494388307;231853.46674018572;429537.3511455088;453221.4441304363;437221.76378542243;473535.07189352607;530538.8299814044;465924.5806776867;436737.29309844685;437382.54774716764;453684.3209866556;447109.49990382226;401469.76234299265;467059.41047303757;456662.40594016435;453221.4441304363;173113.83306960555;219923.6425635755;457305.6700493656;201872.61133435706;241178.87494388307;273.9747046310456;947204.636544621;537643.4624511127;109278.19475829313;144616.35532017535;0;8;5;2;24;23;0;6;47;58;659225547854.9692;253165545204.95752;554320339604.8987;53463.48246513369;15879.421816783031;0.0;4099.489670940028;1886737.3646580628;444393.2991509798;33099.32604707912;654240.2478793216;2.7416690202548653;0.18937158765794265
3036;2019-05-18 19:36:41.769;582;582;164;165;138;45;154;31;-12;46;782;200;-15;-4;175;126;245;536;146;193;154;-111;646;358;363;137;362;311;646;-2.0;82.0;1170.0;275.0;104.0;0;100;54;1;1;0;0;0;0;0;1;0;1;0;0;30772.59765625;25133.16015625;0.0;3031.75341796875;523.0;208473;410.0;0.0;Calculated values ==>;1558201001.769;331.36;331.36;289.56;289.66;286.96000000000004;277.66;274.1680685717883;288.56;276.26000000000005;271.96000000000004;277.76000000000005;351.36;293.16;271.66;272.76000000000005;290.66;285.76000000000005;297.66;326.76000000000005;292.46000000000004;288.56;314.16;325.46000000000004;262.06;241.92719264551067;268.91163127593666;274.1680685717883;287.76000000000005;6459999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3110000.0;6459999.999999999;0.0;0.013666666666666666;0.19499999999999998;0.04583333333333333;0.017333333333333333;0.017333333333333333;0.0;25133.16015625;0.0;3031.75341796875;30772.59765625;475403.2166237974;475403.2166237974;240205.10286409364;240513.26134274108;232508.307531705;430280.9020939914;452670.27477815334;438022.5279696608;473664.6415601712;531381.6279176382;466926.9371677303;437548.62350390764;439272.27964313584;455829.3850296311;449475.90781337186;271509.01983835094;468153.8343489493;458169.81719356444;452670.27477815334;172278.17009871884;219505.55070137876;458073.8067698351;199529.30901676783;240205.10286409364;273.0048488423385;947706.8030931434;538050.1203324997;109329.24449127138;144616.35532017535;0;8;5;2;24;23;0;6;47;58;659446537305.0747;253248003954.99686;554508945254.9886;46506.17769581413;11849.956147015584;0.0;3682.7296465103677;1887570.0286195506;444624.2617617134;33099.32604707912;654305.0672810841;2.2027002968022042;0.1446702044446613
3037;2019-05-18 19:37:41.810;602;599;168;168;133;41;156;30;-22;43;781;200;-25;-19;176;129;254;558;146;192;155;-107;638;357;362;134;362;303;637;-1.0;84.0;1124.0;130.0;62.0;0;100;39;1;1;0;0;0;0;0;1;0;1;1;0;29644.408203125;23870.28515625;0.0;2970.91479492188;522.0;208474;407.0;0.0;Calculated values ==>;1558201061.81;333.36;333.06;289.96000000000004;289.96000000000004;286.46000000000004;277.26000000000005;274.0616903277293;288.76000000000005;276.16;270.96000000000004;277.46000000000004;351.26;293.16;270.66;271.26000000000005;290.76000000000005;286.06;298.56;328.96000000000004;292.36;288.66;313.86;325.36;262.46000000000004;241.2770596917726;267.9596281332873;274.0616903277293;287.76000000000005;6380000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6370000.0;0.0;0.014;0.18733333333333332;0.021666666666666667;0.010333333333333333;0.010333333333333333;0.0;23870.28515625;0.0;2970.91479492188;29644.408203125;479383.43373342126;479053.6998411147;241707.73222354575;241707.73222354575;231272.23635537917;430346.717906069;453132.35556440166;438264.37560948916;473760.40514917683;531877.8300698457;468056.4967297473;437798.07955487026;438727.9205961053;455969.6482529023;450101.01517322107;400931.915354558;472813.74827749404;458192.6064316991;452988.6427295784;171024.68490186572;219087.46209138638;458947.7065024856;200698.8762044629;241707.73222354575;273.4615736539944;948210.6221823266;538458.7614234146;109379.30090814723;144616.35532017535;0;8;5;2;24;23;0;6;47;58;659664185929.6737;253329359509.84695;554693271124.649;44503.93688854158;5595.391323123826;0.0;2183.236075229004;1888328.9644917299;444769.73899859184;33099.32604707912;654353.983732091;1.9478475024218047;0.11597461220730672
3038;2019-05-18 19:38:41.810;617;612;164;163;138;38;163;23;-28;40;778;199;-31;-12;177;131;252;557;147;192;162;-103;614;354;359;134;358;298;613;174.0;85.0;736.0;257.0;45.0;0;100;24;1;1;0;0;0;0;0;1;0;1;0;0;27590.568359375;22086.962890625;0.0;2919.63354492188;521.0;208475;403.0;0.0;Calculated values ==>;1558201121.81;334.86;334.36;289.56;289.46000000000004;286.96000000000004;276.96000000000004;273.7412296467126;289.46000000000004;275.46000000000004;270.36;277.16;350.96000000000004;293.06;270.06;271.96000000000004;290.86;286.26000000000005;298.36;328.86;292.36;289.36;313.46000000000004;325.26000000000005;262.86;241.2770596917726;267.35522164206344;273.7412296467126;287.86;6140000.0;3540000.0;3590000.0;1340000.0;3579999.9999999995;2980000.0;6130000.0;0.029;0.014166666666666666;0.12266666666666667;0.04283333333333333;0.007500000000000001;0.036500000000000005;0.0;22086.962890625;0.0;2919.63354492188;27590.568359375;484308.0717700596;483706.0937261669;241164.0218041889;240846.0418870012;233236.9796021289;430542.39183029096;454643.4832580543;438461.08877795865;473468.5566066367;531940.3573943052;468633.985583408;437999.7806145802;440878.3105990072;456769.0551310784;450935.5513646778;411605.7827892972;475653.41709540377;458672.66196876654;454502.1527430527;169353.38768963216;218669.37671819705;459349.9629352995;198337.71240286314;207137.63899217662;272.5153558911303;948687.5803203474;538841.7384904718;109428.38881097926;144616.35532017535;0;8;5;2;24;23;0;6;47;58;659880485929.6737;253409759509.84695;554873571124.649;29455.134168678385;11180.024731139356;0.0;9028.804751906977;1888945.2900838733;444909.53413237736;33099.32604707912;654447.4174056505;1.9860345161218096;0.11515606687420413
3039;2019-05-18 19:39:41.781;618;610;165;164;140;36;169;21;-33;37;772;200;-36;-25;178;133;244;536;148;193;169;-101;594;351;356;133;356;293;593;-1.0;87.0;866.0;319.0;42.0;0;100;4;1;1;0;0;0;0;0;1;0;1;0;0;25572.6796875;20247.255859375;0.0;2889.56469726562;524.0;208476;399.0;0.0;Calculated values ==>;1558201181.781;334.96000000000004;334.16;289.66;289.56;287.16;276.76000000000005;273.4187578820637;290.06;275.26000000000005;269.86;276.86;350.36;293.16;269.56;270.66;290.96000000000004;286.46000000000004;297.56;326.76000000000005;292.46000000000004;290.06;313.06;325.56;263.06;241.05796691057077;266.74333088950624;273.4187578820637;287.96000000000004;5940000.0;3510000.0;3560000.0;1330000.0;3560000.0;2930000.0;5930000.0;0.0;0.0145;0.14433333333333334;0.05316666666666667;0.007;0.007;0.0;20247.255859375;0.0;2889.56469726562;25572.6796875;486654.13960873097;485648.51404590096;242122.2214973729;241795.2460953633;234306.22011793448;430735.4089219946;455987.71266879217;438813.94225660735;473306.6277234293;531692.618266767;469445.4817415896;438358.4652479722;440016.3704515581;457234.1725856539;451759.4600026878;416333.8680484578;474987.99696405814;459285.1390662883;455987.71266879217;167682.10792650707;219923.6425635755;459705.121419687;196995.28890443136;242122.2214973729;271.967147181591;949130.3932573318;539194.3531336384;109476.77539813584;144616.35532017535;0;8;5;2;24;23;0;6;47;58;660094882254.5168;253489820794.7884;555050785429.5194;34902.492300497404;13967.406095394426;0.0;1497.058438199935;1889481.3444191732;445118.9947675155;33099.32604707912;654535.0905363327;2.1769178142169445;0.16785078699717493
3040;2019-05-18 19:40:41.781;610;600;170;169;144;35;175;21;-40;35;766;199;-43;-16;179;134;238;514;149;194;174;-100;580;349;354;135;354;287;579;135.0;83.0;686.0;366.0;40.0;0;91;1;1;1;0;0;0;0;0;1;0;1;1;0;25103.333984375;19652.599609375;0.0;2753.98901367188;541.0;208477;394.0;0.0;Calculated values ==>;1558201241.781;334.16;333.16;290.16;290.06;287.56;276.66;273.20264511476705;290.66;275.26000000000005;269.16;276.66;349.76;293.06;268.86;271.56;291.06;286.56;296.96000000000004;324.56;292.56;290.56;312.56;327.26000000000005;263.16;241.49495122638035;265.9988726020314;273.20264511476705;288.06;5800000.0;3490000.0;3540000.0;1350000.0;3540000.0;2870000.0;5790000.0;0.022500000000000003;0.013833333333333333;0.11433333333333334;0.061000000000000006;0.006666666666666667;0.02916666666666667;0.0;19652.599609375;0.0;2753.98901367188;25103.333984375;487073.70759348804;485803.14720058243;244284.78751383082;243943.80872282415;235880.75832551313;430862.6128555636;457147.0408154334;439089.34317833104;472851.2559263234;531522.4932142355;470149.2738186842;438639.9352766927;442602.79417658783;457696.2288926094;452255.5466972325;419237.57691168075;473472.98768799886;459735.5206260379;457009.37578815996;165593.03060630985;227031.71669481136;459496.98480789416;196010.8695080852;207044.9079093985;271.56384072655294;949552.6933712641;539526.8519292113;109523.80501239366;144616.35532017535;0;8;5;2;24;23;0;6;47;58;660307882254.5168;253570220794.7884;555224785429.5194;27791.97215629811;16072.653033288349;0.0;7290.630313130544;1890003.7982896464;445369.32859358785;33099.32604707912;654608.3212759271;2.283045240099599;0.16106246784596037
3041;2019-05-18 19:41:41.792;600;589;173;173;150;33;180;20;-46;33;757;199;-48;-30;180;136;235;494;147;195;180;-98;568;348;353;136;353;283;567;144.0;79.0;1277.0;309.0;38.0;0;89;1;1;1;0;0;0;0;0;1;0;1;0;0;25330.27734375;19283.845703125;0.0;2698.42553710938;564.0;208478;388.0;0.0;Calculated values ==>;1558201301.792;333.16;332.06;290.46000000000004;290.46000000000004;288.16;276.46000000000004;273.0942459734351;291.16;275.16;268.56;276.46000000000004;348.86;293.06;268.36;270.16;291.16;286.76000000000005;296.66;322.56;292.66;291.16;311.96000000000004;329.56;263.36;241.71165711629368;265.49620691782997;273.0942459734351;287.86;5680000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2830000.0;5670000.0;0.024;0.013166666666666667;0.21283333333333332;0.0515;0.006333333333333333;0.030333333333333334;0.0;19283.845703125;0.0;2698.42553710938;25330.27734375;487011.6443486859;485613.7584064745;245794.25189909822;245794.25189909822;238096.63347838656;430925.7729439634;457994.41410563304;439078.3305993717;472525.0707617092;530894.625852014;470693.0883702022;438780.96935328504;441420.96327478474;457994.41410563304;452714.9645073046;422222.7333221027;472032.42112969904;460026.9349029475;457994.41410563304;163086.1669317865;236650.15891445865;459543.8889846631;197545.34099542903;207619.28942586546;272.17516837773616;949973.0505181113;539851.3817938971;109569.25013051306;144616.35532017535;0;8;5;2;24;23;0;6;47;58;660520021140.0697;253651535700.0003;555395816779.9652;51406.27128737246;13492.925221445556;0.0;7594.712115286284;1890663.9046507138;445615.753582653;33099.32604707912;654732.3885379827;3.2978352342144674;0.20261756888761992
3042;2019-05-18 19:42:41.782;590;574;173;173;152;35;185;19;-36;31;746;198;-20;-10;181;138;232;464;148;195;185;-97;540;350;355;137;355;300;541;148.0;83.0;1204.0;242.0;53.0;0;87;100;1;0;0;0;0;0;0;1;0;1;0;0;17324.197265625;10432.77734375;0.0;2849.87866210938;580.0;208479;382.0;0.0;Calculated values ==>;1558201361.782;332.16;330.56;290.46000000000004;290.46000000000004;288.36;276.66;273.3108153835814;291.66;275.06;269.56;276.26000000000005;347.76;292.96000000000004;271.16;272.16;291.26000000000005;286.96000000000004;296.36;319.56;292.66;291.66;311.36;331.16;263.46000000000004;241.92719264551067;267.5978703862781;273.3108153835814;287.96000000000004;5400000.0;3500000.0;3550000.0;1370000.0;3550000.0;3000000.0;5410000.0;0.024666666666666667;0.013833333333333333;0.20066666666666666;0.04033333333333333;0.008833333333333334;0.0335;0.0;10432.77734375;0.0;2849.87866210938;17324.197265625;488702.6108114631;486450.7027554002;246914.77039299975;246914.77039299975;239567.34963562037;430799.1582183253;458355.6712287806;436763.74758093414;472198.00020708365;528455.9560178719;468234.644300452;439239.5336772374;440749.2218407172;457808.6426020985;452649.51823674684;429477.4515212816;470987.16414759465;459713.48351275333;458355.6712287806;160579.3303088084;243342.44575359824;459490.2302056566;198463.52642641804;211239.22757183513;272.54892779248837;950328.4452309201;540098.9790462395;109615.47829286917;144616.35532017535;0;8;5;2;24;23;0;6;47;58;660732385740.1035;253733422050.01334;555570687629.993;47818.91104500623;10528.07705242929;0.0;8278.400862507673;1891490.6433575284;445815.89523913065;33099.32604707912;654864.6424334951;5.015968864250698;0.2880524684365575
3043;2019-05-18 19:43:41.773;565;447;170;168;153;45;192;21;-17;31;744;198;13;17;182;139;227;306;146;195;190;-97;525;360;365;140;365;316;526;-2.0;84.0;1081.0;234.0;36.0;0;96;100;1;0;0;0;0;0;0;1;0;1;0;0;16572.09765625;9815.462890625;0.0;3041.38623046875;586.0;208480;377.0;0.0;Calculated values ==>;1558201421.773;329.66;317.86;290.16;289.96000000000004;288.46000000000004;277.66;274.38016830617;292.36;275.26000000000005;271.46000000000004;276.26000000000005;347.56000000000006;292.96000000000004;274.46000000000004;274.86;291.36;287.06;295.86;303.76000000000005;292.66;292.16;310.86;331.76000000000005;263.46000000000004;242.56692532238324;269.49753711883926;274.38016830617;287.76000000000005;5250000.0;3600000.0;3650000.0;1400000.0;3650000.0;3160000.0;5260000.0;0.0;0.014;0.18016666666666667;0.039;0.006;0.006;0.0;9815.462890625;0.0;3041.38623046875;16572.09765625;487011.0193568979;470481.1805955494;416597.0628458586;415932.94579337677;240422.1997094304;430148.3826014536;457709.1576469882;436067.6364055055;471801.8942764967;527007.834713483;465963.92507870443;440805.4322354474;441416.3895114859;456314.320352256;451023.10260554776;432173.83132918505;447811.1091734418;458124.62172241724;457431.4281400766;158490.31677215957;245852.32104278926;459024.90053713735;200745.8353364619;416597.0628458586;273.493124040475;950610.871984604;540267.6890710486;109664.56480284137;144616.35532017535;0;8;5;2;24;23;0;6;47;58;660948353339.877;253816509584.92615;555755459909.7992;42397.14449260602;10072.883542826343;0.0;245.00619176530768;1892242.3310494837;445987.54415937694;33099.32604707912;654935.6601712807;4.100151890303363;0.2898603196314183
3044;2019-05-18 19:44:41.803;528;404;166;164;145;50;195;21;-5;32;752;199;0;37;182;140;226;246;146;195;194;-99;522;361;366;141;366;324;523;-1.0;83.0;1035.0;224.0;20.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16206.119140625;9571.11328125;0.0;3134.96166992188;588.0;208481;372.0;0.0;Calculated values ==>;1558201481.803;325.96000000000004;313.56;289.76000000000005;289.56;287.66;278.16;274.4858918419099;292.66;275.26000000000005;272.66;276.36;348.36;293.06;273.16;276.86;291.36;287.16;295.76000000000005;297.76000000000005;292.66;292.56;310.36;331.96000000000004;263.26000000000005;242.77792619122317;270.42097587401844;274.4858918419099;287.76000000000005;5220000.0;3610000.0;3660000.0;1410000.0;3660000.0;3240000.0;5230000.0;0.0;0.013833333333333333;0.1725;0.037333333333333336;0.0033333333333333335;0.0033333333333333335;0.0;9571.11328125;0.0;3134.96166992188;16206.119140625;482379.392325019;464468.5418331774;416423.485252491;415757.3392166318;237850.301374802;430081.6785162784;457963.6984928254;436151.3332238262;471767.92807864514;527230.9967321422;464928.5362271764;436971.2908353925;442780.6365404129;456148.98637023335;450989.8336964335;432697.1411959777;436800.53282897046;457963.6984928254;457825.0308446583;156401.31544495918;246688.97952812296;458665.41248498677;200949.37578475077;416423.485252491;273.57744366895713;950884.1603670177;540429.3246498046;109716.06010343634;144616.35532017535;0;8;5;2;24;23;0;6;47;58;661167762989.7723;253900851734.88596;555947555909.7076;40572.33765824051;9621.398703475477;0.0;138.005151973891;1892934.0891065868;446151.74523752724;33099.32604707912;654938.8535283577;3.9612344258246157;0.2807592515626205
3045;2019-05-18 19:45:41.793;500;453;166;165;140;50;196;22;-12;33;760;199;-10;25;183;142;227;283;145;196;195;-115;546;361;366;142;366;311;545;-1.0;126.0;1080.0;344.0;111.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;23493.72265625;17475.4296875;0.0;3000.50439453125;586.0;208482;368.0;0.0;Calculated values ==>;1558201541.793;323.16;318.46000000000004;289.76000000000005;289.66;287.16;278.16;274.4858918419099;292.76000000000005;275.36;271.96000000000004;276.46000000000004;349.16;293.06;272.16;275.66;291.46000000000004;287.36;295.86;301.46000000000004;292.76000000000005;292.66;309.96000000000004;331.76000000000005;261.66;242.98782864720522;268.91163127593666;274.4858918419099;287.66;5460000.0;3610000.0;3660000.0;1420000.0;3660000.0;3110000.0;5450000.0;0.0;0.021;0.18000000000000002;0.05733333333333333;0.018500000000000003;0.018500000000000003;0.0;17475.4296875;0.0;3000.50439453125;23493.72265625;475585.02523174067;468812.4982874481;244207.13391447562;243854.6379115341;235577.23409711488;430081.6785162784;458102.21622996335;438022.5279696608;471734.03124744946;529076.0834554514;466803.9392185942;438336.84446586855;443650.82239291695;456289.5263430202;451282.0147520161;426576.84185807494;439616.50443147623;458102.21622996335;457963.6984928254;154730.12109240866;245852.32104278926;456870.81409986067;199690.00958110837;244207.13391447562;273.08110470263705;951214.9372433751;540654.6749432704;109767.18046583426;144616.35532017535;0;8;6;2;24;23;0;6;47;58;661387326389.8073;253985737584.89944;556138024159.7379;42899.85330993945;14745.032792408465;0.0;3954.496444699471;1893629.5747645004;446354.76499109255;33099.32604707912;654972.9520243054;3.0083796079957206;0.20856190572203662
3046;2019-05-18 19:46:41.784;521;503;173;172;137;50;195;21;-17;33;760;200;-19;-6;183;143;229;384;145;197;194;-150;553;362;367;142;367;311;552;-2.0;85.0;1133.0;394.0;114.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;24650.3046875;17954.46875;0.0;3000.71655273438;584.0;208483;365.0;0.0;Calculated values ==>;1558201601.784;325.26000000000005;323.46000000000004;290.46000000000004;290.36;286.86;278.16;274.5913991737795;292.66;275.26000000000005;271.46000000000004;276.46000000000004;349.16;293.16;271.26000000000005;272.56;291.46000000000004;287.46000000000004;296.06;311.56;292.86;292.56;309.66;331.56;258.16;242.98782864720522;268.91163127593666;274.5913991737795;287.66;5530000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3110000.0;5520000.0;0.0;0.014166666666666666;0.18883333333333333;0.06566666666666666;0.019;0.019;0.0;17954.46875;0.0;3000.71655273438;24650.3046875;477726.3484226744;475266.95455015753;246424.61683559936;246061.9331134192;234450.81939765735;430014.67791919125;457802.39502634533;437231.03110804653;471734.03124744946;529076.0834554514;466926.9371677303;436912.08382788545;438961.69736309384;456124.13263812446;451249.3221069942;425086.35149543226;456869.8808734296;458079.93939307623;457663.3959569731;153476.72818028802;245015.67932991832;453253.20573581266;198772.92493349625;246424.61683559936;272.72139040081777;951616.0772907847;540949.8798092335;109817.18313881615;144616.35532017535;0;8;6;2;24;23;0;6;47;58;661607193404.5765;254070924804.81006;556324596169.5421;45028.83904929424;16710.871772685445;0.0;4013.5368033061004;1894362.2039558599;446616.8582089793;33099.32604707912;655039.3423412609;3.1378032060019936;0.2227182671207993
3047;2019-05-18 19:47:41.764;541;536;177;176;139;49;190;20;-17;34;758;200;-20;-3;184;144;231;446;145;197;189;-179;558;361;367;141;366;310;557;-1.0;84.0;1073.0;364.0;120.0;0;99;1;1;0;1;0;0;0;0;1;0;1;1;0;26177.630859375;18134.966796875;0.0;2998.4609375;582.0;208484;362.0;0.0;Calculated values ==>;1558201661.764;327.26000000000005;326.76000000000005;290.86;290.76000000000005;287.06;278.06;274.4858918419099;292.16;275.16;271.46000000000004;276.56;348.96000000000004;293.16;271.16;272.86;291.56;287.56;296.26000000000005;317.76000000000005;292.86;292.06;309.36;331.36;255.26000000000002;242.77792619122317;268.7936212382143;274.4858918419099;287.66;5580000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;3100000.0;5570000.0;0.0;0.014;0.17883333333333334;0.06066666666666667;0.02;0.02;0.0;18134.966796875;0.0;2998.4609375;26177.630859375;479961.304941751;479373.8786205146;247669.36613406966;247301.0483248464;234933.24537239756;430081.6785162784;457105.86544280197;437460.313363465;471964.88962738856;528942.9299062806;467069.0517227304;436983.6325089788;439646.5891626351;456429.9049226635;451573.39854722936;424150.0086172125;466086.8162999107;458079.93939307623;456966.0945285834;152223.3369413072;244179.05427248686;450391.5199233937;197815.90889109962;247669.36613406966;272.33549896206705;952039.5022317668;541250.5248571209;109867.15962020207;144616.35532017535;0;8;6;2;24;23;0;6;47;58;661827320004.6465;254155796504.83704;556510834069.6013;42856.40766647468;15322.92040262584;0.0;4185.934567890275;1895094.3368863722;446883.7174944357;33099.32604707912;655107.6484930665;2.951024482202162;0.2055185280174306
3048;2019-05-18 19:48:41.765;547;546;175;176;138;47;182;19;-17;34;757;200;-20;-13;185;145;233;480;144;196;181;-187;565;360;365;139;365;310;565;0.0;-1.0;1144.0;186.0;114.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;27238.3828125;18484.126953125;0.0;2995.90283203125;579.0;208485;360.0;0.0;Calculated values ==>;1558201721.765;327.86;327.76000000000005;290.66;290.76000000000005;286.96000000000004;277.86;274.38016830617;291.36;275.06;271.46000000000004;276.56;348.86;293.16;271.16;271.86;291.66;287.66;296.46000000000004;321.16;292.76000000000005;291.26000000000005;309.16;331.06;254.46000000000004;242.35481222062532;268.7936212382143;274.38016830617;287.56;5650000.0;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;5650000.0;0.0;0.0;0.19066666666666665;0.031000000000000003;0.019;0.019;0.0;18484.126953125;0.0;2995.90283203125;27238.3828125;479981.52595336793;479839.77620999963;246590.58972199858;246951.0632463026;234413.26873080953;430148.3826014536;456314.320352256;437460.313363465;472228.6972694908;528838.0639943238;467069.0517227304;436983.6325089788;438091.248992408;456734.413091994;451895.93310863426;422578.6856572262;470193.1241606083;458262.81198973843;456173.9696025402;151387.74336342167;242924.1476594651;449904.2657459934;199897.39672199675;246590.58972199858;273.158846904743;952484.6430991543;541555.6890585335;109917.11348430351;144616.35532017535;0;8;6;2;24;23;0;6;47;58;662046923665.2538;254239797905.06934;556696837170.1157;45295.32943963994;7750.212939743898;-0.0;3982.0842177302907;1895828.9469409182;447075.99681075575;33099.32604707912;655175.7164509153;2.6549137579186697;0.15637057878716806
3049;2019-05-18 19:49:41.795;547;547;174;175;142;37;179;15;-27;34;758;198;-30;-14;185;147;235;502;143;197;178;-183;593;343;348;133;348;295;593;504.0;20.0;962.0;68.0;9.0;0;78;1;1;0;1;0;0;0;0;1;0;1;1;0;28727.388671875;19908.7890625;0.0;2747.34350585938;576.0;208486;358.0;0.0;Calculated values ==>;1558201781.795;327.86;327.86;290.56;290.66;287.36;276.86;272.5487779782249;291.06;274.66;270.46000000000004;276.56;348.96000000000004;292.96000000000004;270.16;271.76000000000005;291.66;287.86;296.66;323.36;292.86;290.96000000000004;308.96000000000004;330.76000000000005;254.86;241.05796691057077;266.98899913490544;272.5487779782249;287.46000000000004;5930000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;2950000.0;5930000.0;0.084;0.0033333333333333335;0.16033333333333333;0.011333333333333334;0.0015;0.0855;0.0;19908.7890625;0.0;2747.34350585938;28727.388671875;476617.30625428946;476617.30625428946;245130.92679414785;245473.11655154751;234907.23234113498;431237.1583312671;458659.98869954434;439279.0873707672;473014.93639070686;530088.1622639978;468930.6270076658;438824.7073392465;441220.1376046407;459468.06542934617;455109.9117149112;413466.26172599546;469833.92094190465;461070.26705327537;458524.8404200007;150552.15000442808;241669.27786274583;451372.5103171178;197576.99721467902;198411.27668098547;272.1675826598618;952951.257718683;541875.7899956612;109964.99780062285;144616.35532017535;0;8;6;2;24;23;0;6;47;58;662260930615.1517;254321438705.03043;556878427920.0292;38752.90178835947;2876.349148494306;0.0;22239.709699685805;1896529.6990684476;447164.5957721242;33099.32604707912;655394.3406575976;2.81905839153397;0.06960571248285945
3050;2019-05-18 19:50:41.776;561;557;169;171;152;30;179;11;-43;31;756;196;-45;-33;186;149;239;521;144;198;178;-172;615;340;345;135;345;282;615;238.0;-1.0;1278.0;305.0;0.0;0;74;0;1;0;1;0;0;0;0;1;0;1;0;0;29477.025390625;20937.8984375;0.0;2604.85083007812;573.0;208487;356.0;0.0;Calculated values ==>;1558201841.776;329.26000000000005;328.86;290.06;290.26000000000005;288.36;276.16;272.21867820750657;291.06;274.26000000000005;268.86;276.26000000000005;348.76;292.76000000000005;268.66;269.86;291.76000000000005;288.06;297.06;325.26000000000005;292.96000000000004;290.96000000000004;308.76000000000005;330.46000000000004;255.96000000000004;241.49495122638035;265.3697278774862;272.21867820750657;287.56;6150000.0;3400000.0;3450000.0;1350000.0;3450000.0;2820000.0;6150000.0;0.03966666666666666;0.0;0.213;0.05083333333333333;0.0;0.03966666666666666;0.0;20937.8984375;0.0;2604.85083007812;29477.025390625;476008.4798947545;475407.1660076671;242707.79423784465;243358.65036573363;237369.33290937534;431420.45991060114;459136.8242272992;439740.59669076424;472460.9817075043;530867.0868353478;470477.55404163874;439446.05006468063;441198.6191883681;460072.69459547993;455886.1734081671;405338.2666634222;469879.1324058183;461662.8410481829;459002.611014268;149716.55665059228;240414.4444865203;452163.23474153894;194336.3462895981;194336.3462895981;270.85314737758443;953436.1409071239;542216.0712679884;110009.58529620313;144616.35532017535;0;8;6;2;24;23;0;6;47;58;662468764779.9667;254401813244.95886;557051473104.8751;52271.10533544839;13106.200162973659;-0.0;10498.42850074524;1897287.9922582298;447297.74150676274;33099.32604707912;655667.0720833826;3.2228918184869557;0.18055927799930932
3051;2019-05-18 19:51:41.776;583;571;157;158;149;32;101;13;-39;28;747;196;-41;-17;186;150;239;524;146;196;102;-159;567;344;349;138;349;294;568;198.0;79.0;973.0;384.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;1;0;0;18514.111328125;11133.0341796875;0.0;2723.60424804688;568.0;208488;353.0;0.0;Calculated values ==>;1558201901.776;331.46000000000004;330.26000000000005;288.86;288.96000000000004;288.06;276.36;272.6583383277491;283.26000000000005;274.46000000000004;269.26000000000005;275.96000000000004;347.86;292.76000000000005;269.06;271.46000000000004;291.76000000000005;288.16;297.06;325.56;292.76000000000005;283.36;308.46000000000004;329.96000000000004;257.26000000000005;242.14157278889297;266.86631818009863;272.6583383277491;287.76000000000005;5670000.0;3440000.0;3490000.0;1380000.0;3490000.0;2940000.0;5680000.0;0.033;0.013166666666666667;0.16216666666666668;0.064;0.0;0.033;0.0;11133.0341796875;0.0;2723.60424804688;18514.111328125;484786.73627950536;483007.6224482966;240322.79654191632;240650.4512129975;237749.58439437702;431175.4696738307;447447.0663129865;437673.7217062768;471771.9322026706;529021.1617162018;468830.1744717917;437365.4535514855;440989.4967202697;459444.769709459;455356.0175061807;423676.2788362078;476321.3084265831;460782.9056653087;447596.1561049877;148463.1661572838;238323.1353838712;452995.71365256625;194165.81697705787;194165.81697705787;270.79864150456325;953836.0670464468;542483.3290397984;110053.98908852084;144616.35532017535;0;8;6;2;24;23;0;6;47;58;662676964779.9667;254483713244.95886;557224273104.8751;39488.86521692167;16565.113387232537;0.0;8363.201191221686;1898052.6586794995;447545.0024530145;33099.32604707912;655824.2523308157;4.648831686799551;0.3037105480060152
3052;2019-05-18 19:52:41.787;579;569;153;153;142;35;93;11;-34;27;740;196;-36;-3;187;150;234;498;145;195;93;-146;568;346;351;140;351;294;569;-1.0;77.0;1550.0;363.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;1;0;0;17234.666015625;11122.7548828125;0.0;2739.89721679688;561.0;208489;350.0;0.0;Calculated values ==>;1558201961.787;331.06;330.06;288.46000000000004;288.46000000000004;287.36;276.66;272.8767566201714;282.46000000000004;274.26000000000005;269.76000000000005;275.86;347.16;292.76000000000005;269.56;272.86;291.86;288.16;296.56;322.96000000000004;292.66;282.46000000000004;308.16;329.26000000000005;258.56;242.56692532238324;266.86631818009863;272.8767566201714;287.66;5680000.0;3460000.0;3510000.0;1400000.0;3510000.0;2940000.0;5690000.0;0.0;0.012833333333333334;0.25833333333333336;0.0605;0.0;0.0;0.0;11122.7548828125;0.0;2739.89721679688;17234.666015625;484120.6817430538;482613.7260546949;238994.99828285052;238994.99828285052;235534.50914494824;431051.2098666511;445855.77165877743;438439.1573181969;471408.2891495208;528293.2328732036;468830.1744717917;438133.8669386556;443035.10034551163;459263.6713298943;455020.0617654957;421930.0147215829;472370.12761938275;460338.988572523;445855.77165877743;147209.77445754013;235395.46725036926;454004.05102216784;196031.32437512695;194165.81697705787;271.5605117415881;954134.0281400918;542668.8279502989;110099.52661434843;144616.35532017535;0;8;6;2;24;23;0;6;47;58;662887003279.6796;254567128534.84485;557400705444.634;62622.023510293075;15607.349962145974;0.0;0.0;1898903.7387538098;447813.1554662674;33099.32604707912;655893.9584510935;5.643175123369314;0.4036316309904484
3053;2019-05-18 19:53:41.777;564;560;153;154;143;38;43;13;-34;26;734;196;-36;1;188;151;234;492;143;194;43;-134;563;350;355;141;355;294;565;-1.0;79.0;1340.0;262.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;1;1;0;16891.65625;11044.5263671875;0.0;2778.8798828125;556.0;208490;347.0;0.0;Calculated values ==>;1558202021.777;329.56;329.16;288.46000000000004;288.56;287.46000000000004;276.96000000000004;273.3108153835814;277.46000000000004;274.46000000000004;269.76000000000005;275.76000000000005;346.56000000000006;292.76000000000005;269.56;273.26000000000005;291.96000000000004;288.26000000000005;296.56;322.36;292.56;277.46000000000004;307.86;328.76000000000005;259.76000000000005;242.77792619122317;266.86631818009863;273.3108153835814;287.46000000000004;5630000.0;3500000.0;3550000.0;1410000.0;3550000.0;2940000.0;5650000.0;0.0;0.013166666666666667;0.22333333333333333;0.043666666666666666;0.0;0.0;0.0;11044.5263671875;0.0;2778.8798828125;16891.65625;482603.56819970196;481813.789077684;239119.01924699868;239442.42486375113;235953.49064485112;430799.1582183253;436968.1101686938;438439.1573181969;471176.58799080667;527668.9437443971;468830.1744717917;438133.8669386556;443611.3149610912;458764.45873459685;454482.9008172104;423478.7384144207;471993.88305529975;459578.3138943328;436968.1101686938;145956.38079337095;233304.39079467155;455077.8334625721;197759.93150394646;194165.81697705787;272.26886527198906;954418.3667613474;542853.5245061876;110145.50875855096;144616.35532017535;0;8;6;2;24;23;0;6;47;58;663098767979.7133;254651414484.85825;557577076044.6621;53751.6937651826;11236.215052193318;0.0;0.0;1899873.3581010967;448036.8145586932;33099.32604707912;655893.9584510935;4.701294864814953;0.3212277639960826
3054;2019-05-18 19:54:41.788;551;548;155;155;146;43;31;14;-33;27;728;196;-35;1;189;152;233;472;144;179;31;-139;551;356;361;145;361;297;552;-1.0;84.0;1112.0;344.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;1;1;0;16135.94921875;10457.1875;0.0;2838.89208984375;552.0;208491;345.0;0.0;Calculated values ==>;1558202081.788;328.26000000000005;327.96000000000004;288.66;288.66;287.76000000000005;277.46000000000004;273.955091788801;276.26000000000005;274.56;269.86;275.86;345.96000000000004;292.76000000000005;269.66;273.26000000000005;292.06;288.36;296.46000000000004;320.36;291.06;276.26000000000005;307.66;328.36;259.26000000000005;243.61107973660833;267.23344911666527;273.955091788801;287.56;5510000.0;3560000.0;3610000.0;1450000.0;3610000.0;2970000.0;5520000.0;0.0;0.014;0.18533333333333332;0.05733333333333333;0.0;0.0;0.0;10457.1875;0.0;2838.89208984375;16135.94921875;482178.43000133947;481645.81674113404;240192.6329125075;240192.6329125075;237271.01421511293;430412.23801567365;433406.2193873385;437917.4719433092;470740.5471029485;526810.4546325646;468412.8115865379;437608.61457094236;442999.1421134229;457940.1342629907;453597.93676159094;426719.9322494439;470717.7980226747;456554.21884749416;433406.2193873385;145120.7835549124;231631.59724164338;453895.3486417527;197992.34928542704;194165.81697705787;272.385866480919;954693.6472664794;543032.7383053886;110192.33210781898;144616.35532017535;0;8;6;2;24;23;0;6;47;58;663313607360.2732;254737230215.0819;557754408550.1243;44466.12273259415;14671.771963096002;0.0;0.0;1900691.9899623757;448252.7540326969;33099.32604707912;655893.9584510935;4.447769306439983;0.3364012892980607
3055;2019-05-18 19:55:41.778;539;534;159;159;147;47;33;7;-30;27;720;195;-32;4;190;152;231;439;144;92;32;-224;552;355;360;153;360;299;554;-2.0;81.0;1288.0;168.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;1;1;0;16152.8935546875;10395.814453125;0.0;2817.45947265625;550.0;208492;343.0;0.0;Calculated values ==>;1558202141.778;327.06;326.56;289.06;289.06;287.86;277.86;273.8482719121499;276.46000000000004;273.86;270.16;275.86;345.16;292.66;269.96000000000004;273.56;292.16;288.36;296.26000000000005;317.06;282.36;276.36;307.46000000000004;328.16;250.76000000000002;245.2279566241654;267.47669482898436;273.8482719121499;287.56;5520000.0;3550000.0;3600000.0;1530000.0;3600000.0;2990000.0;5540000.0;0.0;0.013500000000000002;0.21466666666666667;0.028;0.0;0.0;0.0;10395.814453125;0.0;2817.45947265625;16152.8935546875;480389.0751735105;479448.9137430715;241458.1654974193;241458.1654974193;237530.0566661712;430477.46260093397;434017.3760585396;437928.15255369636;469660.17186463217;525818.3685196084;468012.67958196974;437618.306812844;443024.9951484293;458238.56606086175;453769.88021061366;425910.9329702509;465424.23090425396;443908.18112508935;433836.9858812755;144285.1848809924;230795.22267914342;443279.7421793115;198665.85242718708;194165.81697705787;272.6499601255079;954962.6761106859;543206.4843591895;110239.46051480346;144616.35532017535;0;8;6;2;24;23;0;6;47;58;663529871310.3076;254826615315.09613;557933178750.1527;51361.64042715733;6849.188913059485;0.0;0.0;1901490.421561385;448432.06548313657;33099.32604707912;655893.9584510935;4.40548115986894;0.2802126377325133
3056;2019-05-18 19:56:41.799;528;521;164;164;152;48;34;2;-28;27;701;198;-30;9;190;153;231;410;144;103;33;-229;551;356;361;149;361;301;552;0.0;-1.0;1066.0;198.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;1;0;0;17294.478515625;10273.458984375;0.0;3817.74633789062;550.0;208493;342.0;0.0;Calculated values ==>;1558202201.799;325.96000000000004;325.26000000000005;289.56;289.56;288.36;277.96000000000004;273.955091788801;276.56;273.36;270.36;275.86;343.26;292.96000000000004;270.16;274.06;292.16;288.46000000000004;296.26000000000005;314.16;283.46000000000004;276.46000000000004;307.36;328.16;250.26000000000002;244.42749628697553;267.7187500070086;273.955091788801;287.56;5510000.0;3560000.0;3610000.0;1490000.0;3610000.0;3010000.0;5520000.0;0.0;0.0;0.17766666666666667;0.033;0.0;0.0;0.0;10273.458984375;0.0;3817.74633789062;17294.478515625;478960.6386604279;477847.8780760291;243235.09045504167;243235.09045504167;239206.40581346143;430412.23801567365;433950.3860404442;437785.01000687695;470202.2318419094;523670.4293094488;468094.68982700206;437473.55829604797;443343.77367153234;458077.9016770889;453739.86056312814;426197.5418769268;461133.5324541392;445425.4242654712;433769.5290198815;143867.38493409872;230795.22267914342;443512.50067074667;197791.4306696551;194165.81697705787;272.3056455055525;955241.5017656818;543378.78858962;110294.77324915727;144616.35532017535;0;8;6;2;24;23;0;6;48;58;663746247014.9775;254917247024.9579;558113241749.878;42638.85926224642;8108.795310036023;-0.0;0.0;1902274.0332257256;448556.75897892617;33099.32604707912;655893.9584510935;3.6013707423662114;0.24305699315237456
3057;2019-05-18 19:57:41.779;520;498;167;168;155;48;35;6;-27;27;678;204;-29;0;191;154;232;344;144;121;34;-220;559;353;359;145;359;301;561;-1.0;75.0;1292.0;332.0;0.0;0;1;93;1;0;0;0;0;0;0;1;1;1;1;0;17854.197265625;10415.53125;0.0;3818.84838867188;549.0;208494;341.0;0.0;Calculated values ==>;1558202261.779;325.16;322.96000000000004;289.86;289.96000000000004;288.66;277.96000000000004;273.6339639331285;276.66;273.76000000000005;270.46000000000004;275.86;340.96000000000004;293.56;270.26000000000005;273.16;292.26000000000005;288.56;296.36;307.56;285.26000000000005;276.56;307.26000000000005;328.06;251.16000000000003;243.61107973660833;267.7187500070086;273.6339639331285;287.56;5590000.0;3529999.9999999995;3590000.0;1450000.0;3590000.0;3010000.0;5610000.0;0.0;0.0125;0.21533333333333332;0.05533333333333333;0.0;0.0;0.0;10415.53125;0.0;3818.84838867188;17854.197265625;476850.26079806726;473398.6538308489;243930.49448640735;244277.5503039209;239896.05898632368;430607.02586249536;434621.1652425816;437940.2675631159;470740.5471029485;521255.3599479027;468818.63997408526;437629.4412208045;442024.1650760851;458535.8290576415;454393.8038571225;424127.1010466766;448311.51900310355;448547.12472752633;434442.7656083012;143449.58454182083;230377.04089860234;445275.58133895736;195977.96550214695;194165.81697705787;271.56592675413265;955534.3097620748;543551.1393722106;110358.3903258024;144616.35532017535;0;8;6;2;24;23;0;6;48;58;663962175015.0461;255005417624.98593;558293781549.9354;52102.54904379531;13794.468076303508;0.0;0.0;1903063.2817912817;448739.22533147206;33099.32604707912;655893.9584510935;4.629426697393274;0.333593161949629
3058;2019-05-18 19:58:41.789;518;499;168;169;158;49;34;8;-27;27;679;204;-29;12;191;155;233;322;143;121;33;-202;563;355;360;143;360;301;565;-2.0;76.0;1434.0;402.0;0.0;0;2;90;1;0;0;0;0;0;0;1;1;1;0;0;18035.76953125;10281.279296875;0.0;3843.8291015625;549.0;208495;340.0;0.0;Calculated values ==>;1558202321.789;324.96000000000004;323.06;289.96000000000004;290.06;288.96000000000004;278.06;273.8482719121499;276.56;273.96000000000004;270.46000000000004;275.86;341.06000000000006;293.56;270.26000000000005;274.36;292.26000000000005;288.66;296.46000000000004;305.36;285.26000000000005;276.46000000000004;307.16;328.06;252.96000000000004;243.1966462407574;267.7187500070086;273.8482719121499;287.46000000000004;5630000.0;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;5650000.0;0.0;0.012666666666666666;0.239;0.06699999999999999;0.0;0.0;0.0;10281.279296875;0.0;3843.8291015625;18035.76953125;476068.57981961913;473033.91984102747;244123.8645491413;244470.5247331116;240749.7134847059;430477.46260093397;434197.24731978856;437940.2675631159;471008.3239875013;521360.49233193015;468818.63997408526;437629.4412208045;443779.4857613598;458375.86308939266;454193.9961277671;423195.7859143633;443345.8723815163;448359.9133019282;434017.3760585396;143031.78367518025;230377.04089860234;447591.8653398885;196582.6150575268;194165.81697705787;271.8171519913958;955833.442665844;543723.6415389774;110422.25661415182;144616.35532017535;0;8;6;2;24;23;0;6;48;58;664177910965.0118;255091832024.9722;558474411649.9067;57684.4789488358;16817.61976891823;0.0;0.0;1903978.3261730582;448994.3685802637;33099.32604707912;655893.9584510935;5.2744443876972555;0.3860803718908425
3059;2019-05-18 19:59:41.800;521;501;166;169;161;49;36;9;-26;27;689;202;-28;-4;192;156;234;339;144;129;35;-185;577;355;360;141;360;302;579;-2.0;77.0;1436.0;394.0;0.0;0;1;89;1;0;0;0;0;0;0;1;1;1;1;0;18382.46484375;10510.3291015625;0.0;3842.21557617188;549.0;208496;339.0;0.0;Calculated values ==>;1558202381.8;325.26000000000005;323.26000000000005;289.76000000000005;290.06;289.26000000000005;278.06;273.8482719121499;276.76000000000005;274.06;270.56;275.86;342.06000000000006;293.36;270.36;272.76000000000005;292.36;288.76000000000005;296.56;307.06;286.06;276.66;307.06;328.06;254.66000000000003;242.77792619122317;267.8393353686513;273.8482719121499;287.56;5770000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5790000.0;0.0;0.012833333333333334;0.23933333333333331;0.06566666666666666;0.0;0.0;0.0;10510.3291015625;0.0;3842.21557617188;18382.46484375;474763.6017792858;471522.3587570195;242930.66000110938;243943.80872282415;241272.74280157944;430477.46260093397;434555.4581654633;437869.15320432716;471275.1926151781;522330.31829865073;468438.27426827076;437557.52604302316;441219.5769185515;458513.0163278268;454335.0270582032;418981.9977762477;443955.9718664393;449552.1487710988;434376.6058122323;142613.9823049181;230377.04089860234;449759.5247031735;197077.41310145851;194165.81697705787;272.0158620313942;956136.9835908567;543896.9367070182;110486.31872894698;144616.35532017535;0;8;6;2;24;23;0;6;48;58;664393950564.7166;255177047644.85574;558655344814.6594;57629.489797953225;16592.791995179283;0.0;0.0;1904939.4520854203;449272.8397216019;33099.32604707912;655893.9584510935;5.171367409730221;0.3794272570931898
3060;2019-05-18 20:00:41.800;528;518;164;165;159;50;35;11;-26;28;702;202;-28;16;193;157;236;420;143;126;34;-169;590;356;361;139;361;302;592;-1.0;77.0;1231.0;228.0;0.0;0;1;88;1;0;0;0;0;0;0;1;1;1;1;0;18460.4375;10742.4755859375;0.0;3859.47998046875;548.0;208497;339.0;0.0;Calculated values ==>;1558202441.8;325.96000000000004;324.96000000000004;289.56;289.66;289.06;278.16;273.955091788801;276.66;274.26000000000005;270.56;275.96000000000004;343.36;293.36;270.36;274.76000000000005;292.46000000000004;288.86;296.76000000000005;315.16;285.76000000000005;276.56;307.06;327.96000000000004;256.26000000000005;242.35481222062532;267.8393353686513;273.955091788801;287.46000000000004;5900000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5920000.0;0.0;0.012833333333333334;0.20516666666666666;0.038;0.0;0.0;0.0;10742.4755859375;0.0;3859.47998046875;18460.4375;474170.1972923654;472411.3691613005;241827.91790427186;242155.3086525995;240211.0285471957;430412.23801567365;434130.71970383386;437869.15320432716;471639.4363266047;523695.3460543105;468438.27426827076;437557.52604302316;444156.6089809168;458490.3299223953;454305.82633570756;414996.0058922222;456618.5468876299;448921.2697489987;433950.3860404442;142613.9823049181;229958.8627652946;451786.75268218975;198869.85177227034;194165.81697705787;272.7351216990764;956444.0077770546;544074.0434127473;110550.49952525232;144616.35532017535;0;8;6;2;24;23;0;6;48;58;664610250564.7166;255261047644.85574;558836544814.6594;49034.69001047699;9610.842234576938;0.0;0.0;1905828.3202504904;449491.20334018325;33099.32604707912;655893.9584510935;4.016279324940271;0.2710839316230198
3061;2019-05-18 20:01:41.761;538;531;159;160;156;51;35;12;-26;29;713;202;-28;0;194;158;238;467;142;90;34;-156;590;361;366;137;366;303;593;-1.0;77.0;1274.0;233.0;0.0;0;1;87;1;0;0;0;0;0;0;1;1;1;0;0;18086.6171875;10675.96484375;0.0;3895.330078125;547.0;208498;338.0;0.0;Calculated values ==>;1558202501.761;326.96000000000004;326.26000000000005;289.06;289.16;288.76000000000005;278.26000000000005;274.4858918419099;276.66;274.36;270.56;276.06;344.46000000000004;293.36;270.36;273.16;292.56;288.96000000000004;296.96000000000004;319.86;282.16;276.56;306.96000000000004;327.86;257.56;241.92719264551067;267.9596281332873;274.4858918419099;287.36;5900000.0;3610000.0;3660000.0;1370000.0;3660000.0;3030000.0;5930000.0;0.0;0.012833333333333334;0.21233333333333335;0.03883333333333334;0.0;0.0;0.0;10675.96484375;0.0;3895.330078125;18086.6171875;475657.1678980217;474241.5452395861;240180.31055909264;240500.71990699522;239226.45111101068;430081.6785162784;432880.6149027872;437642.0229114993;472002.15594002855;524769.6316586944;468298.68043046317;437328.95505151706;441604.3489713403;457825.0308446583;453591.65705251123;415706.6402933306;464311.97223875695;442355.09429009643;432695.15374167816;142196.1804015011;229540.68826423294;453474.2831973729;200415.93406927222;194165.81697705787;273.3676731239113;956748.3686027299;544252.4143996736;110615.08093714915;144616.35532017535;0;8;6;2;24;23;0;6;48;58;664828208799.5918;255343793824.80835;559017926839.5555;50371.006197499555;9827.099224474578;0.0;0.0;1906656.1626042284;449653.0808967331;33099.32604707912;655893.9584510935;4.131280421179477;0.2770704499628719
3062;2019-05-18 20:02:41.781;546;540;153;155;150;53;37;14;-23;30;725;202;-25;17;194;159;239;491;142;44;36;-145;587;363;368;136;368;306;589;-2.0;82.0;1384.0;163.0;0.0;0;1;91;1;0;0;0;0;0;0;1;1;1;1;0;17611.544921875;10845.990234375;0.0;3923.23852539062;547.0;208499;337.0;0.0;Calculated values ==>;1558202561.781;327.76000000000005;327.16;288.46000000000004;288.66;288.16;278.46000000000004;274.69669130483857;276.86;274.56;270.86;276.16;345.66;293.36;270.66;274.86;292.56;289.06;297.06;322.26000000000005;277.56;276.76000000000005;306.86;327.86;258.66;241.71165711629368;268.3187672390254;274.69669130483857;287.36;5870000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3060000.0;5890000.0;0.0;0.013666666666666666;0.23066666666666666;0.027166666666666665;0.0;0.0;0.0;10845.990234375;0.0;3923.23852539062;17611.544921875;477201.5059307151;476075.9510568106;238398.17647237153;239028.5813358025;237461.10482574784;429947.3805835815;432743.97865350964;437427.84448784514;472231.8376443816;525791.7049135538;467878.3720350701;437112.3332710247;443492.7161922392;457501.3759310873;453389.8950399728;417140.35021197697;468665.0118279836;434033.169636506;432557.5304485172;141778.3779354161;229540.68826423294;454770.9295086514;201962.17206222925;194165.81697705787;273.98281034109806;957045.9524484415;544431.8238084762;110680.25739373719;144616.35532017535;0;8;6;2;24;23;0;6;48;58;665048482199.5219;255425721124.78232;559200687739.4974;54314.081772842066;6867.971243961134;0.0;0.0;1907528.8291289483;449792.2528591216;33099.32604707912;655893.9584510935;4.142535403302544;0.25835926636063355
