;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3063;2019-05-18 20:03:41.802;550;546;151;152;144;53;38;16;-21;32;735;202;-23;8;195;159;239;502;143;48;37;-134;596;361;366;136;366;307;598;-2.0;76.0;1239.0;323.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;1;0;17745.373046875;11550.7890625;0.0;3950.0419921875;545.0;208500;336.0;0.0;Calculated values ==>;1558202621.802;328.16;327.76000000000005;288.26000000000005;288.36;287.56;278.46000000000004;274.4858918419099;276.96000000000004;274.76000000000005;271.06;276.36;346.66;293.36;270.86;273.96000000000004;292.66;289.06;297.06;323.36;277.96000000000004;276.86;306.76000000000005;327.66;259.76000000000005;241.71165711629368;268.43790593516167;274.4858918419099;287.46000000000004;5960000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;5980000.0;0.0;0.012666666666666666;0.20650000000000002;0.05383333333333333;0.0;0.0;0.0;11550.7890625;0.0;3950.0419921875;17745.373046875;476693.4313240107;475856.146636092;237521.42035644973;237830.88524501442;235383.77332108744;430081.6785162784;433433.583526483;437514.20447033056;472427.34351167246;526762.6301057544;467737.7558769512;437198.53567211574;441956.0545109249;457963.6984928254;453734.43741288787;413785.3731725281;469168.06132031564;435241.863864222;433249.8226776551;141360.5748769579;228704.35009887922;455894.9774087538;199861.8973446129;194165.81697705787;273.14907411580435;957340.6965565798;544618.5289603466;110745.89102861246;144616.35532017535;0;8;6;2;24;23;0;6;48;58;665268759270.0608;255507349684.98206;559384652104.9476;49075.201421460704;13783.11414345292;0.0;0.0;1908390.7080430856;449964.40547010367;33099.32604707912;655893.9584510935;4.055157774647513;0.2944154333828538
3064;2019-05-18 20:04:41.782;552;549;153;153;142;52;40;18;-19;33;743;204;-21;21;195;160;240;511;142;58;38;-125;590;361;366;136;367;309;591;-2.0;78.0;1168.0;353.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;1;1;0;17459.376953125;11420.125;0.0;3983.10375976562;544.0;208501;336.0;0.0;Calculated values ==>;1558202681.782;328.36;328.06;288.46000000000004;288.46000000000004;287.36;278.36;274.4858918419099;277.16;274.96000000000004;271.26000000000005;276.46000000000004;347.46000000000004;293.56;271.06;275.26000000000005;292.66;289.16;297.16;324.26000000000005;278.96000000000004;276.96000000000004;306.76000000000005;327.56;260.66;241.71165711629368;268.67533136820026;274.4858918419099;287.36;5900000.0;3610000.0;3660000.0;1360000.0;3670000.0000000005;3090000.0;5910000.0;0.0;0.013000000000000001;0.19466666666666665;0.05883333333333333;0.0;0.0;0.0;11420.125;0.0;3983.10375976562;17459.376953125;477714.95353056863;477154.8925339739;238340.51440681703;238340.51440681703;234957.90955089583;430081.6785162784;433799.4536676275;437372.52749135875;472525.0707617092;527446.4693743654;467700.27344493836;437055.2244796515;443468.83949473884;457802.39502634533;453877.0401161356;416402.89365156426;471477.2077139482;437000.986148985;433433.583526483;141360.5748769579;228286.1864045524;456811.3517641484;199633.65684012268;194165.81697705787;273.05880581612337;957633.9716823675;544809.889436167;110811.97854005043;144616.35532017535;0;8;6;2;24;23;0;6;48;58;665488286070.1306;255588922485.008;559569390505.0063;46279.833486773954;15130.62105136351;0.0;0.0;1909185.0684591432;450205.2729475393;33099.32604707912;655893.9584510935;3.986855969999364;0.29793014209727764
3065;2019-05-18 20:05:41.773;552;549;156;156;142;51;39;20;-18;35;750;204;-20;13;196;161;239;513;144;71;38;-119;583;360;365;137;365;310;585;-1.0;80.0;1179.0;410.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;17220.05859375;11229.8798828125;0.0;3975.8564453125;542.0;208502;335.0;0.0;Calculated values ==>;1558202741.773;328.36;328.06;288.76000000000005;288.76000000000005;287.36;278.26000000000005;274.38016830617;277.06;275.16;271.36;276.66;348.16;293.56;271.16;274.46000000000004;292.76000000000005;289.26000000000005;297.06;324.46000000000004;280.26000000000005;276.96000000000004;306.66;327.36;261.26000000000005;241.92719264551067;268.7936212382143;274.38016830617;287.56;5830000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;5850000.0;0.0;0.013333333333333334;0.19649999999999998;0.06833333333333333;0.0;0.0;0.0;11229.8798828125;0.0;3975.8564453125;17220.05859375;478556.27979737194;477880.99659935967;239466.16019065114;239466.16019065114;235111.6315433286;430148.3826014536;433865.5205784961;437301.7563972805;472589.4791058512;528103.7215994587;467559.3252886817;436983.6325089788;442075.34363280225;458262.81198973843;454190.28494814504;418537.92671362695;472555.8707766026;439443.96783728903;433683.32636128634;140942.77119623325;227449.86971758792;457261.5002681811;199064.47497820095;194165.81697705787;272.8290014342067;957922.9236289938;544998.611164153;110878.29325965625;144616.35532017535;0;8;6;2;24;23;0;6;48;58;665707553174.9005;255670810199.9221;559755062649.8115;46813.62579884913;17643.46339481531;0.0;0.0;1909960.7309188854;450478.34935003205;33099.32604707912;655893.9584510935;4.238998217695161;0.33063022263073216
3066;2019-05-18 20:06:41.793;548;547;161;161;145;49;39;23;-17;35;756;204;-19;18;197;162;237;505;144;81;38;-115;567;361;366;136;366;312;569;-2.0;81.0;1124.0;359.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17110.85546875;10859.951171875;0.0;4013.15454101562;542.0;208503;335.0;0.0;Calculated values ==>;1558202801.793;327.96000000000004;327.86;289.26000000000005;289.26000000000005;287.66;278.06;274.4858918419099;277.06;275.46000000000004;271.46000000000004;276.66;348.76;293.56;271.26000000000005;274.96000000000004;292.86;289.36;296.86;323.66;281.26000000000005;276.96000000000004;306.66;327.36;261.66;241.71165711629368;269.02936301313275;274.4858918419099;287.56;5670000.0;3610000.0;3660000.0;1360000.0;3660000.0;3120000.0;5690000.0;0.0;0.013500000000000002;0.18733333333333332;0.05983333333333333;0.0;0.0;0.0;10859.951171875;0.0;4013.15454101562;17110.85546875;479886.889090913;479507.6709896757;241607.88846088643;241607.88846088643;236464.50808282982;430081.6785162784;433616.79160117084;437000.6383046333;472720.47428543336;528579.544455758;467276.6460281015;436680.1712671876;442406.4822223239;458240.58495806623;454161.71719194663;423109.3688777801;473410.38426851184;440887.11938036385;433433.583526483;140942.77119623325;227449.86971758792;457826.2188360959;199675.00727997653;194165.81697705787;273.07516900436326;958209.1099430738;545182.754450192;110944.890542885;144616.35532017535;0;8;6;2;24;23;0;6;48;58;665926926274.8308;255752737499.89606;559941724849.7522;44459.001545285704;15446.04749144114;0.0;0.0;1910721.5896815874;450754.18718930456;33099.32604707912;655893.9584510935;4.027743108475773;0.3082538287248902
3067;2019-05-18 20:07:41.774;539;540;166;166;148;45;41;23;-15;35;762;205;-17;18;197;163;235;489;145;96;40;-113;565;357;363;135;362;312;566;-2.0;79.0;1041.0;225.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17242.85546875;10773.4560546875;0.0;4009.7177734375;540.0;208504;335.0;0.0;Calculated values ==>;1558202861.774;327.06;327.16;289.76000000000005;289.76000000000005;287.96000000000004;277.66;274.0616903277293;277.26000000000005;275.46000000000004;271.66;276.66;349.36;293.66;271.46000000000004;274.96000000000004;292.86;289.46000000000004;296.66;322.06;282.76000000000005;277.16;306.66;327.16;261.86;241.49495122638035;269.02936301313275;274.0616903277293;287.66;5650000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3120000.0;5660000.0;0.0;0.013166666666666667;0.17350000000000002;0.0375;0.0;0.0;0.0;10773.4560546875;0.0;4009.7177734375;17242.85546875;478844.1936773931;478867.1601408091;243398.90332271133;243398.90332271133;237491.92718546838;430346.717906069;434717.7860891638;437319.724394416;472851.2559263234;529209.4085015206;467399.4653944805;437000.6383046333;442406.4822223239;458879.43525809655;454981.4033238106;423151.8236983173;471415.03804793174;443930.65907857305;434538.5910328508;140942.77119623325;226613.5671989835;458186.2690791373;199628.1463972481;194165.81697705787;273.0397056196748;958495.3002116721;545362.9757554282;111011.72664064399;144616.35532017535;0;8;6;2;24;23;0;6;48;58;666145557019.6361;255834011754.8237;560128865569.5856;41239.48878250863;9695.929600570844;0.0;0.0;1911435.5176182229;450963.63731800084;33099.32604707912;655893.9584510935;3.4454995236662107;0.2435331252661358
3068;2019-05-18 20:08:41.784;529;530;169;169;153;44;42;22;-15;35;769;205;-17;13;197;164;233;466;144;104;41;-112;556;357;362;134;362;313;558;-1.0;78.0;838.0;241.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17522.490234375;10592.1943359375;0.0;4011.85400390625;538.0;208505;335.0;0.0;Calculated values ==>;1558202921.784;326.06;326.16;290.06;290.06;288.46000000000004;277.56;274.0616903277293;277.36;275.36;271.66;276.66;350.06000000000006;293.66;271.46000000000004;274.46000000000004;292.86;289.56;296.46000000000004;319.76000000000005;283.56;277.26000000000005;306.66;326.96000000000004;261.96000000000004;241.2770596917726;269.14681796795327;274.0616903277293;287.56;5560000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3130000.0;5580000.0;0.0;0.013000000000000001;0.1396666666666667;0.04016666666666667;0.0;0.0;0.0;10592.1943359375;0.0;4011.85400390625;17522.490234375;478501.3995833711;478402.6461706341;244745.0847446754;244745.0847446754;239340.0506677959;430346.717906069;435138.326120535;437089.72060350876;472981.82504853373;529867.7308382245;467257.9584339566;436769.11898854957;441444.2932139741;458879.43525809655;455121.83405515505;425286.5751645731;469013.222709639;445383.06367426197;434960.5676705249;140942.77119623325;225777.27872811773;458444.18637707684;198987.42924305503;194165.81697705787;272.7859443607254;958785.0597110211;545541.0525165029;111078.58421318315;144616.35532017535;0;8;6;2;24;23;0;6;48;58;666363093269.6016;255914725204.81088;560316396819.5558;33254.95336001004;10421.513078216543;0.0;0.0;1912056.4081004814;451131.31061452336;33099.32604707912;655893.9584510935;2.99070952258255;0.22358190366875777
3069;2019-05-18 20:09:41.795;519;519;170;170;154;42;45;20;-16;34;774;204;-18;19;198;165;232;432;146;116;44;-112;560;355;360;132;360;311;562;-1.0;81.0;923.0;284.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17877.658203125;10725.15234375;0.0;4002.25073242188;536.0;208506;336.0;0.0;Calculated values ==>;1558202981.795;325.06;325.06;290.16;290.16;288.56;277.36;273.8482719121499;277.66;275.16;271.56;276.56;350.56000000000006;293.56;271.36;275.06;292.96000000000004;289.66;296.36;316.36;284.76000000000005;277.56;306.76000000000005;326.76000000000005;261.96000000000004;240.83765695389522;268.91163127593666;273.8482719121499;287.76000000000005;5600000.0;3550000.0;3600000.0;1320000.0;3600000.0;3110000.0;5620000.0;0.0;0.013500000000000002;0.15383333333333335;0.04733333333333333;0.0;0.0;0.0;10725.15234375;0.0;4002.25073242188;17877.658203125;476583.3785683691;476336.9024141422;244937.44940240603;244937.44940240603;239537.71073319425;430477.46260093397;436143.2612592245;437389.9950341223;473145.2311080622;530543.7819764391;467418.11660540965;437071.7284734032;442762.7716994148;459332.9633764908;455596.8419422081;423826.36930126813;463172.7455375307;447607.3795997669;435968.7166933796;141360.5748769579;224941.0041839467;458756.9094013786;198324.26069971255;194165.81697705787;272.51409477104227;959080.1150323295;545718.7296407985;111145.38066326443;144616.35532017535;0;8;6;2;24;23;0;6;48;58;666579732980.1661;255994539835.0189;560503631140.0437;36776.278798443374;12327.145371878858;0.0;0.0;1912640.1086954833;451320.91752366314;33099.32604707912;655893.9584510935;3.334153612578775;0.2555764671212822
3070;2019-05-18 20:10:41.775;513;499;169;169;155;41;48;21;-17;33;779;204;-19;9;198;166;232;376;145;120;46;-112;561;355;361;134;360;310;563;-1.0;80.0;725.0;450.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18072.58984375;10783.7890625;0.0;4002.68090820312;534.0;208507;337.0;0.0;Calculated values ==>;1558203041.775;324.46000000000004;323.06;290.06;290.06;288.66;277.26000000000005;273.8482719121499;277.96000000000004;275.26000000000005;271.46000000000004;276.46000000000004;351.06000000000006;293.56;271.26000000000005;274.06;292.96000000000004;289.76000000000005;296.36;310.76000000000005;285.16;277.76000000000005;306.86;326.56;261.96000000000004;241.2770596917726;268.7936212382143;273.8482719121499;287.66;5610000.0;3550000.0;3610000.0;1340000.0;3600000.0;3100000.0;5630000.0;0.0;0.013333333333333334;0.12083333333333333;0.075;0.0;0.0;0.0;10783.7890625;0.0;4002.68090820312;18072.58984375;475591.66541055526;473290.2319849861;244548.17393465148;244548.17393465148;239831.39581583274;430477.46260093397;436430.11128019885;437460.313363465;472787.01963726926;531142.8749566656;467559.3252886817;437142.86386454466;441474.6228121385;459332.9633764908;455736.23341735575;423523.4604403168;453704.44845267176;448021.58192360785;436081.5480936552;141778.3779354161;224104.74344509715;458444.18637707684;196216.7481881201;194165.81697705787;271.669862835929;959379.6005710152;545897.9110721814;111212.06619103628;144616.35532017535;0;8;6;2;24;23;0;6;48;58;666795960880.2349;256074313235.04425;560689869040.1029;29150.264125354177;19667.05786417175;0.0;0.0;1913189.3134240704;451587.44701126154;33099.32604707912;655893.9584510935;3.3014858912403815;0.29807768042503413
3071;2019-05-18 20:11:44.766;510;478;166;167;153;43;101;23;-17;34;783;206;-19;20;199;167;233;325;145;126;98;-112;556;361;367;135;366;312;558;-1.0;83.0;930.0;500.0;30.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17907.4375;10651.541015625;0.0;4007.68823242188;531.0;208508;342.0;0.0;Calculated values ==>;1558203104.766;324.16;320.96000000000004;289.76000000000005;289.86;288.46000000000004;277.46000000000004;274.4858918419099;283.26000000000005;275.46000000000004;271.46000000000004;276.56;351.46000000000004;293.76000000000005;271.26000000000005;275.16;293.06;289.86;296.46000000000004;305.66;285.76000000000005;282.96000000000004;307.36;326.26000000000005;261.96000000000004;241.49495122638035;269.02936301313275;274.4858918419099;287.66;5560000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;3120000.0;5580000.0;0.0;0.013833333333333333;0.155;0.08333333333333333;0.005;0.005;0.0;10651.541015625;0.0;4007.68823242188;17907.4375;475779.4091336841;470820.1733103989;243698.8121076301;244045.7065899376;239340.0506677959;430081.6785162784;443911.7167523866;437000.6383046333;472753.7123474745;531411.1529956271;467522.2042564707;436680.1712671876;442705.0933822002;458516.8789554001;454870.3809290121;425286.5751645731;445297.289109555;447796.16212749906;443433.8568827211;143867.38493409872;222850.3779558165;458287.28446087457;198222.37046936894;243698.8121076301;272.4979063914522;959694.3808349243;546085.443416015;111282.1469079853;144616.35532017535;0;8;6;2;24;23;0;6;48;58;667025248120.0057;256159036129.9596;560885771049.9071;37010.63151446598;21672.076165958802;0.0;998.6752238754551;1913768.1385592208;451949.11275974626;33099.32604707912;655902.6956109497;4.071249715414054;0.3464153051170755
3072;2019-05-18 20:12:44.786;508;496;163;163;149;47;142;23;-12;34;785;206;-14;14;200;167;232;345;145;134;140;-112;556;361;366;132;366;316;558;-2.0;77.0;909.0;324.0;30.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17651.564453125;10591.1767578125;0.0;2906.35375976562;529.0;208509;354.0;0.0;Calculated values ==>;1558203164.786;323.96000000000004;322.76000000000005;289.46000000000004;289.46000000000004;288.06;277.86;274.4858918419099;287.36;275.46000000000004;271.96000000000004;276.56;351.66;293.76000000000005;271.76000000000005;274.56;293.16;289.86;296.36;307.66;286.56;287.16;308.56;326.06;261.96000000000004;240.83765695389522;269.49753711883926;274.4858918419099;287.66;5560000.0;3610000.0;3660000.0;1320000.0;3660000.0;3160000.0;5580000.0;0.0;0.012833333333333334;0.1515;0.054000000000000006;0.005;0.005;0.0;10591.1767578125;0.0;2906.35375976562;17651.564453125;475490.1719843092;473488.0218945091;242668.80393281896;242668.80393281896;238048.6479366309;430081.6785162784;450382.2195490983;436878.1151619385;473145.2311080622;531320.0725487224;466955.50219086977;436555.01315091987;440958.58779026335;458654.80598915706;454870.3809290121;425016.6573782275;449039.91444154945;449190.9039345904;450085.6955253663;148880.963086281;222014.15119762826;458756.9094013786;199499.68918087945;242668.80393281896;273.0057641479801;959990.8046261115;546262.5250716201;111339.78313024074;144616.35532017535;0;8;6;2;24;23;0;6;48;58;667245221419.9358;256239162829.93414;561074233849.8472;35962.83153613044;13999.889891906956;0.0;1037.0844579627367;1914376.45345518;452246.4782322619;33099.32604707912;655919.6659298476;3.778454571344144;0.2893662884711432
3073;2019-05-18 20:13:41.787;502;503;162;162;144;47;161;25;-11;36;793;205;-13;18;200;168;232;380;144;140;159;-111;555;361;366;139;366;316;556;-2.0;77.0;1069.0;191.0;18.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;16642.900390625;10582.62109375;0.0;3063.18896484375;528.0;208510;373.0;0.0;Calculated values ==>;1558203221.787;323.36;323.46000000000004;289.36;289.36;287.56;277.86;274.4858918419099;289.26000000000005;275.66;272.06;276.76000000000005;352.46000000000004;293.66;271.86;274.96000000000004;293.16;289.96000000000004;296.36;311.16;287.16;289.06;310.46000000000004;325.96000000000004;262.06;242.35481222062532;269.49753711883926;274.4858918419099;287.56;5550000.0;3610000.0;3660000.0;1390000.0;3660000.0;3160000.0;5560000.0;0.0;0.012833333333333334;0.17816666666666667;0.03183333333333333;0.003;0.003;0.0;10582.62109375;0.0;3063.18896484375;16642.900390625;474745.2462172423;474764.7193874973;242401.15475744795;242401.15475744795;236520.27047518914;430081.6785162784;453158.4795750986;437039.1322159168;472424.9728513876;532159.5351276012;466831.8515480399;436716.74332067836;441568.442970129;458654.80598915706;455011.60331462673;425309.0978006779;455549.2004068304;450085.6955253663;452869.56159724866;156819.11488148148;221596.04284303306;457757.87741369853;201057.21661858747;242401.15475744795;273.6197665886374;960262.3072355661;546430.1539118704;111387.04283918696;144616.35532017535;0;8;6;2;24;23;0;6;48;58;667453845079.6705;256316399184.83594;561254357009.6182;42044.11129559085;8171.637701977702;0.0;631.4052205194022;1914994.0192527766;452422.0059048691;33099.32604707912;655932.8750381868;3.7262100234251636;0.2475659541172512
3074;2019-05-18 20:14:41.807;496;500;163;164;146;45;167;25;-10;37;801;201;-12;16;201;169;232;387;145;146;165;-111;558;357;362;140;362;317;560;-2.0;77.0;902.0;176.0;21.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;16622.388671875;10641.6689453125;0.0;3056.74072265625;527.0;208511;395.0;0.0;Calculated values ==>;1558203281.807;322.76000000000005;323.16;289.46000000000004;289.56;287.76000000000005;277.66;274.0616903277293;289.86;275.66;272.16;276.86;353.26;293.26000000000005;271.96000000000004;274.76000000000005;293.26000000000005;290.06;296.36;311.86;287.76000000000005;289.66;312.66;325.86;262.06;242.56692532238324;269.6138998590099;274.0616903277293;287.66;5580000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3170000.0;5600000.0;0.0;0.012833333333333334;0.15033333333333332;0.029333333333333333;0.0035;0.0035;0.0;10641.6689453125;0.0;3056.74072265625;16622.388671875;473488.0218945091;473820.22087365005;242596.08827178122;242936.66219632205;237035.1375840839;430346.717906069;454701.3540030205;436969.1101896967;472391.7460337592;532924.1366118608;466192.9037974833;436645.889417906;441051.19897949975;459426.34033382544;455821.5469402733;424425.69873817154;456089.4769160148;451686.7665824193;454417.6614094304;166010.84420003442;221177.93781777218;457599.3555616417;199819.39876350889;242596.08827178122;273.11526244180766;960539.6103812462;546607.0819518343;111438.05925303794;144616.35532017535;0;8;6;2;24;23;0;6;48;58;667672317879.6011;256400127084.80933;561444320309.5577;35651.5066177369;7561.545399411895;0.0;741.3755059817721;1915641.6985563429;452553.1594672921;33099.32604707912;655944.3186908504;3.208724851170865;0.21641926817681453
3075;2019-05-18 20:15:41.798;491;497;165;165;145;42;170;23;-11;36;803;199;-13;17;201;170;232;405;143;151;168;-112;554;357;362;140;362;316;555;-1.0;81.0;1113.0;313.0;8.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;16802.5;10542.24609375;0.0;3053.02734375;525.0;208512;415.0;0.0;Calculated values ==>;1558203341.798;322.26000000000005;322.86;289.66;289.66;287.66;277.36;274.0616903277293;290.16;275.46000000000004;272.06;276.76000000000005;353.46000000000004;293.06;271.86;274.86;293.26000000000005;290.16;296.36;313.66;288.26000000000005;289.96000000000004;314.66;325.66;261.96000000000004;242.56692532238324;269.49753711883926;274.0616903277293;287.46000000000004;5540000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3160000.0;5550000.0;0.0;0.013500000000000002;0.18550000000000003;0.05216666666666667;0.0013333333333333333;0.0013333333333333333;0.0;10542.24609375;0.0;3053.02734375;16802.5;473266.28832509404;474016.77298553794;243467.01037849797;243467.01037849797;236864.87743105832;430346.717906069;455125.6158036442;437039.1322159168;472293.48310962116;533208.0297662232;466088.1716419001;436716.74332067836;441416.3895114859;459426.34033382544;455961.0084875415;425599.563228236;459868.67661539523;452411.93249857856;454842.94378697337;174367.33720873808;220341.7376933702;457497.2702511291;198986.78683196387;243467.01037849797;272.7856894385547;960818.1093398823;546783.5880977822;111488.96634986348;144616.35532017535;0;8;6;2;24;23;0;6;48;58;667889485300.2363;256484114485.055;561634191825.1132;44158.71006872328;13485.630218366454;0.0;281.8345778779672;1916306.683934571;452728.52628898364;33099.32604707912;655952.8441625616;4.260758353354576;0.3127625758596096
3076;2019-05-18 20:16:41.768;488;493;165;165;148;39;171;24;-11;36;801;199;-13;15;201;170;232;398;143;156;170;-113;556;355;360;141;360;316;557;306.0;82.0;1299.0;380.0;9.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;16888.994140625;10619.29296875;0.0;3050.09423828125;523.0;208513;431.0;0.0;Calculated values ==>;1558203401.768;321.96000000000004;322.46000000000004;289.66;289.66;287.96000000000004;277.06;273.8482719121499;290.26000000000005;275.56;272.06;276.76000000000005;353.26;293.06;271.86;274.66;293.26000000000005;290.16;296.36;312.96000000000004;288.76000000000005;290.16;316.26000000000005;325.46000000000004;261.86;242.77792619122317;269.49753711883926;273.8482719121499;287.46000000000004;5560000.0;3550000.0;3600000.0;1410000.0;3600000.0;3160000.0;5570000.0;0.051000000000000004;0.013666666666666666;0.2165;0.06333333333333332;0.0015;0.052500000000000005;0.0;10619.29296875;0.0;3050.09423828125;16888.994140625;472567.3543346034;473175.1683806128;243391.33716838053;243391.33716838053;237759.10555501547;430477.46260093397;455601.41187188966;437039.1322159168;472161.77640367835;532998.4035091172;466088.1716419001;436716.74332067836;441111.46426553925;459741.0631315469;456292.2259040405;425016.6573782275;458409.46429325256;453478.29148776946;455461.04788358515;181052.91087944093;219505.55070137876;457235.80179274397;198852.38274340588;200124.92429840515;272.72403491150726;961098.7314088468;546959.8460829403;111539.8002665293;144616.35532017535;0;8;6;2;24;23;0;6;48;58;668105976999.4789;256568372334.76022;561823697024.4502;51567.43126079862;16364.283206458076;0.0;13405.146488221952;1917104.002917272;452977.15119201475;33099.32604707912;656066.8453086258;5.950293142156413;0.3323911355293734
3077;2019-05-18 20:17:41.779;486;489;165;165;148;39;173;25;-11;35;799;199;-13;16;201;171;232;387;142;160;171;-113;555;355;360;143;360;316;557;332.0;77.0;1276.0;388.0;3.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17039.423828125;10587.6298828125;0.0;3049.41015625;521.0;208514;441.0;0.0;Calculated values ==>;1558203461.779;321.76000000000005;322.06;289.66;289.66;287.96000000000004;277.06;273.8482719121499;290.46000000000004;275.66;272.06;276.66;353.06000000000006;293.06;271.86;274.76000000000005;293.26000000000005;290.26000000000005;296.36;311.86;289.16;290.26000000000005;317.26000000000005;325.26000000000005;261.86;243.1966462407574;269.49753711883926;273.8482719121499;287.36;5550000.0;3550000.0;3600000.0;1430000.0;3600000.0;3160000.0;5570000.0;0.05533333333333333;0.012833333333333334;0.21266666666666667;0.06466666666666666;0.0005;0.05583333333333333;0.0;10587.6298828125;0.0;3049.41015625;17039.423828125;472401.5925575764;472585.6925508641;243391.33716838053;243391.33716838053;237759.10555501547;430477.46260093397;455881.6532774192;437039.1322159168;471798.96558121993;532788.7411813537;466088.1716419001;436716.74332067836;441264.064052742;459741.0631315469;456430.83553010726;425309.0978006779;456572.4815098663;454048.237377382;455601.41187188966;185231.60634950487;218669.37671819705;456915.96184611396;198816.6592576933;199215.83547778902;272.7098547977197;961381.5200610731;547136.6028399628;111590.63878863683;144616.35532017535;0;8;6;2;24;23;0;6;48;58;668322016600.042;256653587954.9823;562013331784.9445;50661.97924911554;16690.421567384536;0.0;14314.861348670618;1917956.0708575635;453252.6575660915;33099.32604707912;656297.8877245474;5.988635505303175;0.32835363488921615
3078;2019-05-18 20:18:41.779;484;488;164;165;149;38;173;22;-12;34;795;199;-14;14;202;172;232;395;141;164;172;-111;564;353;358;142;358;315;566;259.0;78.0;1482.0;264.0;8.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17299.095703125;10833.5751953125;0.0;3055.69750976562;518.0;208515;450.0;0.0;Calculated values ==>;1558203521.779;321.56;321.96000000000004;289.56;289.66;288.06;276.96000000000004;273.6339639331285;290.46000000000004;275.36;271.96000000000004;276.56;352.66;293.06;271.76000000000005;274.56;293.36;290.36;296.36;312.66;289.56;290.36;318.16;324.96000000000004;262.06;242.98782864720522;269.38090353596624;273.6339639331285;287.26000000000005;5640000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3150000.0;5660000.0;0.043166666666666666;0.013000000000000001;0.247;0.044000000000000004;0.0013333333333333333;0.0445;0.0;10833.5751953125;0.0;3055.69750976562;17299.095703125;470927.800006758;471265.13302022207;242718.7921158037;243058.01516285498;237808.63978744854;430607.02586249536;456213.26347489114;437109.2053401759;471832.65708311246;532443.8966590135;466231.87027625274;436787.6458509821;441171.8052605305;460189.5267902755;456897.50086274074;422601.2185073633;456482.2054320432;454953.4575107284;456073.92579066654;188992.59102226305;217415.1398638553;457281.18440967094;199267.85313599883;200569.75392940122;272.8803118663588;961667.6743905002;547315.1128822805;111641.51468585363;144616.35532017535;0;8;6;2;24;23;0;6;48;58;668537416600.042;256739087954.9823;562202631784.9445;58746.81399443174;11352.586576041575;0.0;11369.935647826307;1918867.8108012597;453486.3493006201;33099.32604707912;656511.9276995183;5.865630112404176;0.30347240302931433
3079;2019-05-18 20:19:41.790;487;491;165;165;150;39;175;24;-12;33;792;200;-14;15;202;173;233;418;142;167;173;-109;569;354;359;142;359;315;571;292.0;81.0;1321.0;223.0;15.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17425.939453125;10942.4931640625;0.0;3044.99658203125;515.0;208516;455.0;0.0;Calculated values ==>;1558203581.79;321.86;322.26000000000005;289.66;289.66;288.16;277.06;273.7412296467126;290.66;275.56;271.96000000000004;276.46000000000004;352.36;293.16;271.76000000000005;274.66;293.36;290.46000000000004;296.46000000000004;314.96000000000004;289.86;290.46000000000004;318.66;324.66;262.26000000000005;242.98782864720522;269.38090353596624;273.7412296467126;287.36;5690000.0;3540000.0;3590000.0;1420000.0;3590000.0;3150000.0;5710000.0;0.048666666666666664;0.013500000000000002;0.22016666666666668;0.03716666666666667;0.0025;0.051166666666666666;0.0;10942.4931640625;0.0;3044.99658203125;17425.939453125;470720.0504097417;471060.0085168013;242877.71862933147;242877.71862933147;237977.8428987274;430542.39183029096;456326.56586780044;437109.2053401759;471734.03124744946;532129.4054835953;466355.79537105863;436787.6458509821;441324.0648892348;460033.3497692248;456871.56176639436;421315.7193360742;459555.2214948822;455207.12558952876;456047.6658887129;191082.09718829524;216160.93158060662;457486.1480790958;199716.40499741235;201825.26396965596;273.0618136398717;961957.1027352104;547496.6133873538;111692.36312372064;144616.35532017535;0;8;6;2;24;23;0;6;48;58;668752556034.7479;256824303574.86584;562391666434.6862;52265.981542131776;9580.442117869236;0.0;13007.712898191747;1919793.0870323486;453660.8231871803;33099.32604707912;656715.1120140871;5.351506089868418;0.25648913177023575
3080;2019-05-18 20:20:41.800;492;495;163;164;149;39;176;23;-14;33;789;200;-16;14;203;174;234;443;141;169;174;-106;578;355;360;142;360;313;580;177.0;76.0;1415.0;258.0;9.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17759.19140625;11141.970703125;0.0;3029.67333984375;513.0;208517;461.0;0.0;Calculated values ==>;1558203641.8;322.36;322.66;289.46000000000004;289.56;288.06;277.06;273.8482719121499;290.76000000000005;275.46000000000004;271.76000000000005;276.46000000000004;352.06000000000006;293.16;271.56;274.56;293.46000000000004;290.56;296.56;317.46000000000004;290.06;290.56;319.26000000000005;324.46000000000004;262.56;242.98782864720522;269.14681796795327;273.8482719121499;287.26000000000005;5780000.0;3550000.0;3600000.0;1420000.0;3600000.0;3130000.0;5800000.0;0.029500000000000002;0.012666666666666666;0.23583333333333334;0.043000000000000003;0.0015;0.031000000000000003;0.0;11141.970703125;0.0;3029.67333984375;17759.19140625;470288.4446908699;470480.9874096286;241897.75929631374;242228.870445268;237402.84647820983;430477.46260093397;456300.8141213988;437249.5021140777;471734.03124744946;531964.6214646582;466641.90585218003;436929.5940270328;441595.6070332459;460012.4503564219;456845.7472488624;418640.1860117456;462306.6112485936;455320.5203350088;456021.5327257621;193589.57483703562;215324.80838970217;457793.32054795424;199765.58418147638;201804.2378160653;273.08548993967264;962250.3610272292;547680.6812590843;111742.99381010311;144616.35532017535;0;8;6;2;24;23;0;6;48;58;668968291984.7136;256909517774.8523;562580097834.6562;56006.62397910514;11095.19266375855;0.0;7880.736142200602;1920695.509123501;453833.14885982586;33099.32604707912;656889.2114344642;5.291027107208978;0.29461196258248573
3081;2019-05-18 20:21:41.790;500;501;160;160;149;42;178;24;-14;33;784;199;-16;12;204;174;235;459;142;172;176;-104;576;358;363;144;363;313;579;-2.0;78.0;1258.0;286.0;13.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17351.533203125;11114.0654296875;0.0;3022.32153320312;511.0;208518;466.0;0.0;Calculated values ==>;1558203701.79;323.16;323.26000000000005;289.16;289.16;288.06;277.36;274.1680685717883;290.96000000000004;275.56;271.76000000000005;276.46000000000004;351.56000000000006;293.06;271.56;274.36;293.56;290.56;296.66;319.06;290.36;290.76000000000005;319.76000000000005;324.26000000000005;262.76000000000005;243.40439225979637;269.14681796795327;274.1680685717883;287.36;5760000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3130000.0;5790000.0;0.0;0.013000000000000001;0.20966666666666667;0.04766666666666666;0.0021666666666666666;0.0021666666666666666;0.0;11114.0654296875;0.0;3022.32153320312;17351.533203125;471762.15737826267;471522.3587570195;240945.48794864715;240945.48794864715;237431.25715542358;430280.9020939914;456084.1908378049;437249.5021140777;471468.59216682916;531440.7522181846;466518.44693696545;436929.5940270328;441292.71172936825;459678.0956434374;456352.44428569207;419635.09159543796;465021.6138197347;455239.982138536;455803.4427082957;195679.20071851107;214488.6975840042;457681.3974366384;199942.57724822112;240945.48794864715;273.16815460124695;962542.9016341253;547866.1173157259;111793.41869517142;144616.35532017535;0;8;6;2;24;23;0;6;48;58;669185155834.748;256995303474.86594;562767866534.6862;49755.35191354126;12285.550428981223;0.0;465.5255686459052;1921576.7120311132;454027.95591237536;33099.32604707912;656958.7520233688;4.421669276262301;0.30710475821571676
3082;2019-05-18 20:22:41.771;506;507;157;158;146;43;179;24;-14;34;779;199;-16;14;204;174;236;470;143;174;178;-103;579;359;364;144;364;313;580;-1.0;80.0;1399.0;446.0;6.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17197.654296875;11201.5537109375;0.0;3022.611328125;508.0;208519;471.0;0.0;Calculated values ==>;1558203761.771;323.76000000000005;323.86;288.86;288.96000000000004;287.76000000000005;277.46000000000004;274.27422755570615;291.06;275.56;271.76000000000005;276.56;351.06000000000006;293.06;271.56;274.56;293.56;290.56;296.76000000000005;320.16;290.56;290.96000000000004;320.26000000000005;323.96000000000004;262.86;243.40439225979637;269.14681796795327;274.27422755570615;287.46000000000004;5790000.0;3590000.0;3640000.0;1440000.0;3640000.0;3130000.0;5800000.0;0.0;0.013333333333333334;0.23316666666666666;0.07433333333333333;0.001;0.001;0.0;11201.5537109375;0.0;3022.611328125;17197.654296875;472275.74740022176;472296.96095242345;239940.61931372524;240263.42745217786;236470.27279711468;430214.79039162316;456058.7596805061;437249.5021140777;471567.5291714911;530916.6502175146;466518.44693696545;436929.5940270328;441595.6070332459;459520.7761648076;456187.1947226435;418939.63720006205;466617.42842493684;455354.70110775536;455918.2756450069;197768.88456892778;213234.55432191002;457784.0918164557;199426.14996143515;239940.61931372524;272.9682285008482;962830.7203582353;548052.0219199595;111843.7771837315;144616.35532017535;0;8;6;2;24;23;0;6;48;58;669403186769.554;257081676114.78903;562955607064.519;55452.478276924485;19204.607011223194;0.0;215.97765633128168;1922453.1663168126;454290.2907917836;33099.32604707912;656964.429418494;5.263793181452973;0.39883915775554696
3083;2019-05-18 20:23:41.761;510;511;156;157;144;44;181;23;-13;34;775;200;-15;11;205;175;236;480;141;176;179;-103;586;358;363;144;363;314;588;-1.0;78.0;1121.0;403.0;7.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17261.271484375;11358.2109375;0.0;3026.01611328125;506.0;208520;476.0;0.0;Calculated values ==>;1558203821.761;324.16;324.26000000000005;288.76000000000005;288.86;287.56;277.56;274.1680685717883;291.26000000000005;275.46000000000004;271.86;276.56;350.66;293.16;271.66;274.26000000000005;293.66;290.66;296.76000000000005;321.16;290.76000000000005;291.06;320.76000000000005;323.76000000000005;262.86;243.40439225979637;269.2639976450953;274.1680685717883;287.26000000000005;5860000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3140000.0;5880000.0;0.0;0.013000000000000001;0.18683333333333335;0.06716666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11358.2109375;0.0;3026.01611328125;17261.271484375;471974.02525877865;471866.57505992136;239375.55986920427;239694.09697357577;235642.02352910588;430280.9020939914;456504.1082933979;437179.3288687813;471567.5291714911;530421.4655482993;466498.98623048805;436858.596315483;440927.56204847124;459814.3699412001;456491.46919281245;416479.71579993615;467082.25697976234;455803.4427082957;456224.3229510757;199858.6285646581;212398.47392691602;457784.0918164557;198851.590060318;239375.55986920427;272.7361612608244;963117.8302135055;548239.9886257199;111894.17401154645;144616.35532017535;0;8;6;2;24;23;0;6;48;58;669621250419.5886;257168061714.80276;563143675714.549;44527.56586738123;17391.633034620583;0.0;252.99022359551665;1923286.1944903084;454595.2086307696;33099.32604707912;656968.3368328164;4.322247480250986;0.3330475963346749
3084;2019-05-18 20:24:41.782;514;515;156;156;143;45;182;23;-13;35;773;200;-15;15;205;175;237;487;140;178;181;-105;588;359;364;144;364;315;590;-1.0;79.0;1022.0;356.0;12.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16986.443359375;11415.990234375;0.0;3041.22314453125;502.0;208521;481.0;0.0;Calculated values ==>;1558203881.782;324.56;324.66;288.76000000000005;288.76000000000005;287.46000000000004;277.66;274.27422755570615;291.36;275.46000000000004;271.86;276.66;350.46000000000004;293.16;271.66;274.66;293.66;290.66;296.86;321.86;290.96000000000004;291.26000000000005;321.26000000000005;323.36;262.66;243.40439225979637;269.38090353596624;274.27422755570615;287.16;5880000.0;3590000.0;3640000.0;1440000.0;3640000.0;3150000.0;5900000.0;0.0;0.013166666666666667;0.17033333333333334;0.059333333333333335;0.002;0.002;0.0;11415.990234375;0.0;3041.22314453125;16986.443359375;472320.77753338707;472214.3889435212;239315.63557402618;239315.63557402618;235286.09030270425;430214.79039162316;456479.2451093168;436948.6013565401;471666.44639072387;530135.6620087198;466355.79537105863;436626.3353312552;441324.0648892348;459657.35967444506;456326.56586780044;416094.68152137875;467906.0399333047;455918.2756450069;456339.24340671574;201948.4348523538;210726.34883551928;457578.6660947805;199118.56752712085;239315.63557402618;272.84630711509334;963403.3277270703;548429.8400607035;111944.75203493315;144616.35532017535;0;8;6;2;24;23;0;6;48;58;669839426755.1224;257254491955.01425;563332441760.0109;40510.38242894442;15335.299181681139;0.0;434.04721566537916;1923995.0920885282;454868.02852012526;33099.32604707912;656974.0641486835;3.8928476291569223;0.29460609265690735
3085;2019-05-18 20:25:41.752;518;518;156;157;141;44;184;23;-12;35;773;199;-15;14;206;176;238;493;140;180;182;-107;595;359;364;142;364;314;597;121.0;76.0;1042.0;221.0;13.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17049.064453125;11547.0009765625;0.0;3031.31884765625;496.0;208522;487.0;0.0;Calculated values ==>;1558203941.752;324.96000000000004;324.96000000000004;288.76000000000005;288.86;287.26000000000005;277.56;274.27422755570615;291.56;275.46000000000004;271.96000000000004;276.66;350.46000000000004;293.06;271.66;274.56;293.76000000000005;290.76000000000005;296.96000000000004;322.46000000000004;291.16;291.36;321.86;322.76000000000005;262.46000000000004;242.98782864720522;269.2639976450953;274.27422755570615;287.16;5950000.0;3590000.0;3640000.0;1420000.0;3640000.0;3140000.0;5970000.0;0.020166666666666666;0.012666666666666666;0.17366666666666666;0.036833333333333336;0.0021666666666666666;0.022333333333333334;0.0;11547.0009765625;0.0;3031.31884765625;17049.064453125;472024.98760141985;471766.5296321052;239108.8246193838;239424.17574479542;234506.8075477348;430214.79039162316;456758.77315419767;437339.1761139985;471931.263865096;530211.5580813348;466375.2948831237;436858.596315483;441384.1414952521;459793.8049284156;456465.7803006746;413803.2926097911;467894.78643362847;456199.0819308778;456479.2451093168;204456.2876039246;208218.24852204052;457690.96590548137;200484.1607482733;204231.32963129148;273.38587945787265;963686.8151443605;548621.1026417558;111995.33124930054;144616.35532017535;0;8;6;2;24;23;0;6;48;58;670057717555.2266;257340249055.05518;563521047410.1008;41133.82100184761;9473.783989957165;0.0;5633.536779009231;1924675.120266595;455074.6675088076;33099.32604707912;657024.6020670632;3.857861704843477;0.22240808613426793
3086;2019-05-18 20:26:41.763;524;522;155;156;141;45;185;24;-12;36;772;199;-15;18;206;176;239;496;139;182;184;-108;583;361;366;144;366;315;584;-1.0;80.0;1040.0;183.0;3.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16668.46484375;11257.96875;0.0;3042.2333984375;490.0;208523;493.0;0.0;Calculated values ==>;1558204001.763;325.56;325.36;288.66;288.76000000000005;287.26000000000005;277.66;274.4858918419099;291.66;275.56;271.96000000000004;276.76000000000005;350.36;293.06;271.66;274.96000000000004;293.76000000000005;290.76000000000005;297.06;322.76000000000005;291.36;291.56;322.46000000000004;322.16;262.36;243.40439225979637;269.38090353596624;274.4858918419099;287.06;5830000.0;3610000.0;3660000.0;1440000.0;3660000.0;3150000.0;5840000.0;0.0;0.013333333333333334;0.17333333333333334;0.030500000000000003;0.0005;0.0005;0.0;11257.96875;0.0;3042.2333984375;16668.46484375;474454.6831574582;474031.3025183255;239177.7864289821;239496.5531009239;234834.04749387663;430081.6785162784;456570.1231147491;437109.2053401759;471765.34391292307;530030.6314342348;466231.87027625274;436626.3353312552;441779.22038523917;459479.34306306764;456135.4377423473;418537.92671362695;470104.6271790222;456148.98637023335;456429.9049226635;206964.23671620517;205710.24989127388;457270.2485773812;201111.63117432917;239177.7864289821;273.6411111544;963967.8460676757;548811.17889681;112045.95346365363;144616.35532017535;0;8;6;2;24;23;0;6;48;58;670276757704.9272;257426064784.9379;563709782004.8429;40906.246188746765;7812.837830793087;0.0;108.62605924684071;1925358.9128312403;455218.74910056696;33099.32604707912;657072.462196732;3.414476912420557;0.2234816921164817
3087;2019-05-18 20:27:41.783;525;523;155;155;139;45;187;24;-11;36;770;200;-13;18;207;177;237;495;139;183;185;-108;581;361;366;143;366;316;583;-2.0;84.0;1030.0;288.0;22.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16443.890625;11161.703125;0.0;3049.42529296875;483.0;208524;500.0;0.0;Calculated values ==>;1558204061.783;325.66;325.46000000000004;288.66;288.66;287.06;277.66;274.4858918419099;291.86;275.56;272.06;276.76000000000005;350.16;293.16;271.86;274.96000000000004;293.86;290.86;296.86;322.66;291.46000000000004;291.66;323.16;321.46000000000004;262.36;243.1966462407574;269.49753711883926;274.4858918419099;287.06;5810000.0;3610000.0;3660000.0;1430000.0;3660000.0;3160000.0;5830000.0;0.0;0.014;0.1716666666666667;0.048;0.0036666666666666666;0.0036666666666666666;0.0;11161.703125;0.0;3049.42529296875;16443.890625;474853.5714910636;474306.1528392887;239207.9109103395;239207.9109103395;234255.1284225252;430081.6785162784;456850.08231254626;437039.1322159168;471897.7078724963;529744.4176543505;466212.33181154006;436716.74332067836;441568.442970129;459616.26960334147;456275.1894504466;418577.4898556653;470084.0597633482;456289.5263430202;456570.1231147491;209890.3038832737;202784.37528459195;457429.60096700775;200119.09406483194;239207.9109103395;273.25064482884716;964243.8743419261;548998.0717725753;112096.73420734002;144616.35532017535;0;8;6;2;24;23;0;6;48;58;670496430904.8574;257512193484.91052;563899145104.7827;40671.27321593624;12350.904331304439;0.0;796.9947780828352;1926038.9520969505;455386.8362955926;33099.32604707912;657080.0115526542;3.787114628932197;0.26774161931293305
3088;2019-05-18 20:28:41.784;526;524;159;159;140;44;190;25;-24;37;768;199;-26;0;207;177;238;499;138;185;188;-107;637;357;362;143;362;299;639;190.0;75.0;1120.0;398.0;62.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26376.529296875;21518.255859375;0.0;2885.63452148438;473.0;208525;504.0;0.0;Calculated values ==>;1558204121.784;325.76000000000005;325.56;289.06;289.06;287.16;277.56;274.0616903277293;292.16;275.66;270.76000000000005;276.86;349.96000000000004;293.06;270.56;273.16;293.86;290.86;296.96000000000004;323.06;291.66;291.96000000000004;323.56;320.46000000000004;262.46000000000004;243.1966462407574;267.47669482898436;274.0616903277293;286.96000000000004;6370000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2990000.0;6390000.0;0.03166666666666666;0.0125;0.18666666666666665;0.06633333333333333;0.010333333333333333;0.041999999999999996;0.0;21518.255859375;0.0;2885.63452148438;26376.529296875;467742.9961200126;467148.5503447013;238864.4197181736;238864.4197181736;233233.85310043592;430346.717906069;457916.85825212236;438850.44880392915;471996.43091952;530824.951552773;468494.7533589464;438544.20172432164;442440.624843124;460242.557883941;456932.86928524286;268673.82864474267;463013.4202879998;457224.88438570796;457640.5186074551;211562.405474017;198604.77482894104;457532.21719713585;198864.01625857505;208705.38536371436;272.73695357182766;964600.7171214578;549270.409302666;112146.19386338125;144616.35532017535;0;8;7;2;24;23;0;6;48;58;670714834544.5936;257597994914.8069;564083648179.5598;44797.467408466095;17158.3239955912;0.0;10455.275596237108;1926751.203471952;455632.75062985695;33099.32604707912;657173.7820351423;2.967193585539473;0.17560103678040379
3089;2019-05-18 20:29:41.804;562;552;162;162;140;46;194;26;-34;37;758;199;-36;-13;208;177;245;524;140;187;193;-106;632;364;369;144;369;294;631;-1.0;80.0;1341.0;482.0;49.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26361.328125;21329.548828125;0.0;2826.21948242188;464.0;208526;508.0;0.0;Calculated values ==>;1558204181.804;329.36;328.36;289.36;289.36;287.16;277.76000000000005;274.8017692304317;292.56;275.76000000000005;269.76000000000005;276.86;348.96000000000004;293.06;269.56;271.86;293.96000000000004;290.86;297.66;325.56;291.86;292.46000000000004;323.96000000000004;319.56;262.56;243.40439225979637;266.86631818009863;274.8017692304317;287.16;6320000.0;3640000.0;3690000.0;1440000.0;3690000.0;2940000.0;6310000.0;0.0;0.013333333333333334;0.2235;0.08033333333333334;0.008166666666666666;0.008166666666666666;0.0;21329.548828125;0.0;2826.21948242188;26361.328125;474059.9190769096;472641.89725290734;240006.61026463055;240006.61026463055;233411.5248142834;429879.7862731237;457338.9681574332;438439.1573181969;471864.221826097;530164.1874927217;469188.420908292;438133.8669386556;441578.7064230132;459280.5708841072;455777.62880436965;399000.25333435915;468227.210226143;456356.8660826276;457199.14329477446;213234.55432191002;194843.3435325042;457475.89761935454;200257.96633829028;240006.61026463055;273.3182942782212;965040.3457605487;549627.5933632946;112193.80851299313;144616.35532017535;0;8;7;2;24;23;0;6;48;58;670934207644.5239;257684123614.7795;564261607479.5033;53233.49618400913;20663.173812912162;0.0;1773.739019746175;1927568.4004765283;455948.0348378771;33099.32604707912;657275.7244597281;3.132602037072375;0.232738443435772
3090;2019-05-18 20:30:41.785;600;589;158;157;140;47;197;26;-34;38;745;200;-37;-23;209;177;247;534;141;189;196;-105;606;364;369;144;369;294;605;-2.0;83.0;952.0;354.0;58.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;25214.431640625;20309.61328125;0.0;2831.138671875;455.0;208527;509.0;0.0;Calculated values ==>;1558204241.785;333.16;332.06;288.96000000000004;288.86;287.16;277.86;274.8017692304317;292.86;275.76000000000005;269.76000000000005;276.96000000000004;347.66;293.16;269.46000000000004;270.86;294.06;290.86;297.86;326.56;292.06;292.76000000000005;324.06;318.66;262.66;243.40439225979637;266.86631818009863;274.8017692304317;287.26000000000005;6060000.0;3640000.0;3690000.0;1440000.0;3690000.0;2940000.0;6050000.0;0.0;0.013833333333333333;0.15866666666666665;0.059000000000000004;0.009666666666666665;0.009666666666666665;0.0;20309.61328125;0.0;2831.138671875;25214.431640625;482779.75046920107;481313.93495916796;239504.27533510022;239190.50111288208;234014.1214540204;429879.7862731237;457757.51125268615;438439.1573181969;471963.08021786925;528813.2263179751;469307.69846595457;437980.7824831898;440098.1585071842;459418.15383522364;455777.62880436965;412874.0213538874;473178.3503697345;456638.265642022;457618.15118734963;213652.59903751023;191082.09718829524;457578.6660947805;200163.23851662764;239504.27533510022;273.2808999888324;965470.0076572215;549974.4765008205;112240.93823528473;144616.35532017535;0;8;7;2;24;23;0;6;48;58;671155537535.2067;257770496255.04593;564437951620.0472;37806.44578318232;15187.510227111019;0.0;2108.4341332384106;1928326.8264176364;456246.6959331601;33099.32604707912;657308.0656581458;2.381184079720043;0.17513648394115683
