;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3091;2019-05-18 20:31:41.775;611;601;160;160;138;46;199;27;-33;39;736;200;-36;-7;209;177;240;524;139;190;199;-105;588;364;369;141;369;296;587;0.0;82.0;1008.0;315.0;77.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;24532.41015625;19628.255859375;0.0;2865.69970703125;449.0;208528;511.0;0.0;Calculated values ==>;1558204301.775;334.26000000000005;333.26000000000005;289.16;289.16;286.96000000000004;277.76000000000005;274.8017692304317;293.06;275.86;269.86;277.06;346.76;293.16;269.56;272.46000000000004;294.06;290.86;297.16;325.56;292.16;293.06;324.26000000000005;318.06;262.66;242.77792619122317;267.1113755279542;274.8017692304317;287.06;5880000.0;3640000.0;3690000.0;1410000.0;3690000.0;2960000.0;5870000.0;0.0;0.013666666666666666;0.168;0.0525;0.012833333333333334;0.012833333333333334;0.0;19628.255859375;0.0;2865.69970703125;24532.41015625;486337.67113311775;485055.6366034134;240688.8112251271;240688.8112251271;233855.303666142;429879.7862731237;458035.7731655658;438143.1473471288;472456.96783784614;527722.2321147668;469031.39720578963;437681.5117165891;442039.2364120368;459418.15383522364;455777.62880436965;417121.6367073886;473950.8290777654;456778.7237450398;458035.7731655658;214488.6975840042;188574.69595719432;458053.56808917894;200632.84889481787;240688.8112251271;273.4660688785129;965884.4955794256;550307.2366077825;112288.4039761743;144616.35532017535;0;8;7;2;24;23;0;6;48;58;671376900635.2418;257855982005.0595;564614922120.0753;39901.730139988234;13514.587757703956;0.0;2789.286011568963;1928974.2866224102;456485.8402190466;33099.32604707912;657348.8731903033;2.498698094398381;0.17122780586213765
3092;2019-05-18 20:32:41.776;603;595;170;169;142;44;201;28;-30;40;734;199;-32;-16;210;178;236;509;139;192;201;-104;571;364;369;140;369;299;570;-2.0;88.0;1087.0;208.0;92.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;24488.650390625;18940.20703125;0.0;2900.53588867188;441.0;208529;514.0;0.0;Calculated values ==>;1558204361.776;333.46000000000004;332.66;290.16;290.06;287.36;277.56;274.8017692304317;293.26000000000005;275.96000000000004;270.16;277.16;346.56000000000006;293.06;269.96000000000004;271.56;294.16;290.96000000000004;296.76000000000005;324.06;292.36;293.26000000000005;324.56;317.26000000000005;262.76000000000005;242.56692532238324;267.47669482898436;274.8017692304317;287.06;5710000.0;3640000.0;3690000.0;1400000.0;3690000.0;2990000.0;5700000.0;0.0;0.014666666666666666;0.18116666666666664;0.034666666666666665;0.015333333333333334;0.015333333333333334;0.0;18940.20703125;0.0;2900.53588867188;24488.650390625;487094.3127883647;486106.8533834436;244624.81402723337;244279.09627197555;235507.505510657;429879.7862731237;458313.4302660672;437928.15255369636;472686.4266018815;527280.8736911915;468494.7533589464;437618.306812844;440064.06874895684;459555.5943475005;455918.2756450069;421570.07642443303;473874.7285070376;457059.16158718464;458313.4302660672;215742.86842915416;185231.60634950487;458312.9691135226;201753.59723324288;244624.81402723337;273.9058146355717;966293.0112253034;550628.6458215471;112336.45674027984;144616.35532017535;0;8;7;2;24;23;0;6;48;58;671598304324.9744;257940283409.95767;564793425094.8597;42786.95693888882;8894.058225183031;0.0;3276.5587823287856;1929663.3704984416;456672.582047657;33099.32604707912;657399.4227393365;2.5162868382224985;0.1519258008089021
3093;2019-05-18 20:33:41.806;585;577;174;174;145;43;200;28;-26;40;735;198;-12;7;210;179;232;484;139;194;200;-103;555;364;369;140;368;302;554;-2.0;84.0;1224.0;324.0;103.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;24951.056640625;18178.8203125;0.0;2934.86279296875;433.0;208530;519.0;0.0;Calculated values ==>;1558204421.806;331.66;330.86;290.56;290.56;287.66;277.46000000000004;274.8017692304317;293.16;275.96000000000004;270.56;277.16;346.66;292.96000000000004;271.96000000000004;273.86;294.16;291.06;296.36;321.56;292.56;293.16;325.06;316.46000000000004;262.86;242.56692532238324;267.8393353686513;274.8017692304317;287.06;5550000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;3020000.0;5540000.0;0.0;0.014;0.20400000000000001;0.054000000000000006;0.017166666666666667;0.017166666666666667;0.0;18178.8203125;0.0;2934.86279296875;24951.056640625;486394.0936192261;485414.95577139617;246701.68063385063;246701.68063385063;236894.14439874087;429879.7862731237;458174.6768606203;437869.15320432716;472686.4266018815;527152.0999284992;467954.47966338455;440016.90873842884;442846.63139517745;459712.81932707026;456058.7596805061;425309.0978006779;472235.9985583973;457338.9681574332;458174.6768606203;217833.21561994078;181888.63598580268;458414.77532386186;201075.13998498148;246701.68063385063;273.6399770146882;966705.21478248;550938.1257118782;112385.10937676483;144616.35532017535;0;8;7;2;24;23;0;6;48;58;671819815024.8688;258024325409.9176;564973815244.7738;48305.97869674652;13896.340308299543;0.0;3630.286435226213;1930422.8578489418;456862.5969953393;33099.32604707912;657457.0085613105;3.118006702640179;0.20366731788685472
3094;2019-05-18 20:34:41.777;562;556;173;173;144;42;196;29;-23;40;740;197;-25;-6;210;179;229;455;139;195;195;-102;549;362;367;140;366;306;548;139.0;84.0;1236.0;409.0;116.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;25231.30859375;17872.873046875;0.0;2969.046875;425.0;208531;523.0;0.0;Calculated values ==>;1558204481.777;329.36;328.76000000000005;290.46000000000004;290.46000000000004;287.56;277.36;274.5913991737795;292.76000000000005;276.06;270.86;277.16;347.16;292.86;270.66;272.56;294.16;291.06;296.06;318.66;292.66;292.66;325.46000000000004;315.66;262.96000000000004;242.56692532238324;268.3187672390254;274.5913991737795;287.06;5490000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3060000.0;5480000.0;0.023166666666666665;0.014;0.206;0.06816666666666667;0.01933333333333333;0.042499999999999996;0.0;17872.873046875;0.0;2969.046875;25231.30859375;483924.29441014683;483213.88319724886;246599.95250285088;246599.95250285088;236753.43465409768;430014.67791919125;457941.242533051;437427.84448784514;472686.4266018815;527364.672280651;467269.0315114565;437112.3332710247;440059.3432352877;460026.21490959387;456389.4750447876;426244.203411505;468705.856863537;457802.39502634533;457802.39502634533;219505.55070137876;178545.77502346144;458516.54736623977;200292.8016229523;221358.01535655325;273.32345435061166;967123.1990357118;551238.4112814439;112434.28484432577;144616.35532017535;0;8;7;2;24;23;0;6;48;58;672040508304.7073;258108284809.8562;565156127084.6404;48849.81883016792;17602.25200150076;0.0;10048.886135966162;1931232.0981724453;457124.9583950656;33099.32604707912;657570.9465693198;3.670533101287945;0.22062924722236865
3095;2019-05-18 20:35:41.767;540;538;172;171;139;41;189;28;-20;40;746;197;-23;0;210;180;228;449;140;195;188;-101;549;360;365;140;364;308;548;91.0;81.0;1471.0;425.0;120.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;25220.546875;17736.53515625;0.0;2997.19750976562;417.0;208532;524.0;0.0;Calculated values ==>;1558204541.767;327.16;326.96000000000004;290.36;290.26000000000005;287.06;277.26000000000005;274.38016830617;292.06;275.96000000000004;271.16;277.16;347.76;292.86;270.86;273.16;294.16;291.16;295.96000000000004;318.06;292.66;291.96000000000004;325.56;314.86;263.06;242.56692532238324;268.5567601203482;274.38016830617;287.16;5490000.0;3600000.0;3650000.0;1400000.0;3640000.0;3080000.0;5480000.0;0.015166666666666667;0.013500000000000002;0.24516666666666667;0.07083333333333333;0.02;0.035166666666666666;0.0;17736.53515625;0.0;2997.19750976562;25220.546875;480881.79414110526;480720.2962887978;246234.47706038092;245871.27698972527;235180.1238042995;430148.3826014536;457292.3345882162;437443.34373287327;472686.4266018815;527838.6264135147;466985.298548005;436968.1147638701;440539.589879252;460338.21932957764;456857.4943786723;425981.4942460365;467797.94584126247;458124.62172241724;457153.08725739754;219923.6425635755;175203.01333496982;458618.2853979521;200010.42132015398;226298.98382644416;273.20347799465696;967543.5610926634;551535.1068923391;112483.99526108951;144616.35532017535;0;8;7;2;24;23;0;6;48;58;672260071704.7422;258192270809.86957;565340296384.6697;58210.63814485168;18318.057038844032;0.0;8118.369303988527;1932124.1199522999;457424.2444144646;33099.32604707912;657722.3151323777;4.0825772113107295;0.2549814824917327
3096;2019-05-18 20:36:41.798;520;510;169;169;144;42;185;30;-15;40;752;197;-19;-7;211;180;228;388;138;193;184;-100;537;362;367;141;366;313;535;133.0;77.0;1303.0;384.0;106.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;24868.6953125;17186.1015625;0.0;3042.5283203125;412.0;208533;523.0;0.0;Calculated values ==>;1558204601.798;325.16;324.16;290.06;290.06;287.56;277.36;274.5913991737795;291.66;276.16;271.66;277.16;348.36;292.86;271.26000000000005;272.46000000000004;294.26000000000005;291.16;295.96000000000004;311.96000000000004;292.46000000000004;291.56;325.46000000000004;314.36;263.16;242.77792619122317;269.14681796795327;274.5913991737795;286.96000000000004;5370000.0;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3130000.0;5350000.0;0.022166666666666668;0.012833333333333334;0.21716666666666665;0.064;0.017666666666666667;0.03983333333333333;0.0;17186.1015625;0.0;3042.5283203125;24868.6953125;479513.8024310677;478356.5710990329;245707.05314716732;245707.05314716732;237145.25766454486;430014.67791919125;456405.4287182841;437089.72060350876;472555.3283204977;528082.2927351547;466271.27745570615;436447.10967422544;438358.5854627292;460162.587924932;456529.09967249434;429303.3882247059;460183.57743204874;457524.2444007144;456264.8617806247;219505.55070137876;173113.83306960555;458563.5247814936;200589.27261670967;220599.66900260304;273.440249546862;967961.1871071963;551826.2792270139;112534.3523141638;144616.35532017535;0;8;7;2;24;23;0;6;48;58;672479785165.2449;258276614365.0625;565526692640.0961;51360.01395446653;16510.35213854617;0.0;9387.330178991197;1933037.6804844139;457714.6311139245;33099.32604707912;657868.2713334981;3.819225361261211;0.22583173816018287
3097;2019-05-18 20:37:41.798;498;489;169;168;141;39;183;28;-15;40;759;197;-18;0;211;181;227;330;137;193;182;-100;536;358;363;139;363;312;534;250.0;83.0;1394.0;212.0;79.0;0;100;0;1;0;1;0;0;0;0;1;1;0;1;0;24969.78125;17103.66796875;0.0;3026.30615234375;408.0;208534;521.0;0.0;Calculated values ==>;1558204661.798;322.96000000000004;322.06;290.06;289.96000000000004;287.26000000000005;277.06;274.1680685717883;291.46000000000004;275.96000000000004;271.66;277.16;349.06000000000006;292.86;271.36;273.16;294.26000000000005;291.26000000000005;295.86;306.16;292.46000000000004;291.36;325.26000000000005;313.96000000000004;263.16;242.35481222062532;269.02936301313275;274.1680685717883;286.86;5360000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3120000.0;5340000.0;0.041666666666666664;0.013833333333333333;0.23233333333333334;0.035333333333333335;0.013166666666666667;0.05483333333333333;0.0;17103.66796875;0.0;3026.30615234375;24969.78125;476542.596141683;475512.30457607395;245751.1695603544;245384.98837846995;236213.30600304395;430280.9020939914;456783.2617081229;437319.724394416;472817.310826017;528894.5218802599;466414.6232734222;436840.5790983701;439671.4108720169;460629.17054598924;457322.39786825684;429327.18360987015;450637.6582188235;458169.81719356444;456643.7635023736;218669.37671819705;171442.51209473662;458876.0959046701;200903.9996480999;211672.77297049534;273.5464693608219;968376.5077452172;552112.027306441;112584.92593476927;144616.35532017535;0;8;7;2;24;23;0;6;48;58;672698785165.2449;258360614365.0625;565714192640.0961;54927.253382727446;9115.014067732147;0.0;13432.575980831323;1933923.4077122237;457928.17583231017;33099.32604707912;658058.4372181633;3.8487304039853063;0.1739244782327904
3098;2019-05-18 20:38:41.789;482;480;169;168;138;36;182;24;-18;38;764;197;-21;-6;211;182;227;340;137;194;181;-99;536;355;360;139;359;308;535;231.0;85.0;1274.0;235.0;82.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;25384.98046875;17291.546875;0.0;2987.49877929688;404.0;208535;519.0;0.0;Calculated values ==>;1558204721.789;321.36;321.16;290.06;289.96000000000004;286.96000000000004;276.76000000000005;273.8482719121499;291.36;275.56;271.36;276.96000000000004;349.56000000000006;292.86;271.06;272.56;294.26000000000005;291.36;295.86;307.16;292.56;291.26000000000005;325.06;313.56;263.26000000000005;242.35481222062532;268.5567601203482;273.8482719121499;286.86;5360000.0;3550000.0;3600000.0;1390000.0;3590000.0;3080000.0;5350000.0;0.0385;0.014166666666666666;0.21233333333333335;0.03916666666666667;0.013666666666666666;0.05216666666666667;0.0;17291.546875;0.0;2987.49877929688;25384.98046875;474257.71404590784;474097.26507648587;245707.05314716732;245341.58840809466;235233.26715860126;430477.46260093397;457134.9086187424;437758.51091407164;472621.17715536855;529724.3920124897;466985.298548005;437285.26766895736;439623.1850327762;461246.53888341883;457945.6142810069;429327.18360987015;452207.8721014563;458786.89483575965;456996.27786778926;217833.21561994078;169771.2103021376;458977.5506073138;199867.07445965303;211876.2701541456;273.12553742923023;968796.0678156477;552398.6111024864;112635.03345855753;144616.35532017535;0;8;7;2;24;23;0;6;48;58;672915652630.0173;258444001854.975;565900164739.901;50512.281673821555;10148.493649116715;0.0;12787.093735728411;1934801.938704021;458088.6809837309;33099.32604707912;658276.901690985;3.6218602349812246;0.17027244844115877
3099;2019-05-18 20:39:41.799;475;474;168;167;138;35;184;24;-24;36;766;197;-27;-12;210;183;227;354;140;194;182;-99;539;352;357;139;357;302;537;545.0;81.0;1037.0;266.0;83.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;25772.533203125;17529.056640625;0.0;2936.32885742188;400.0;208536;516.0;0.0;Calculated values ==>;1558204781.799;320.66;320.56;289.96000000000004;289.86;286.96000000000004;276.66;273.5264737036516;291.56;275.56;270.76000000000005;276.76000000000005;349.76;292.86;270.46000000000004;271.96000000000004;294.16;291.46000000000004;295.86;308.56;292.56;291.36;324.76000000000005;313.16;263.26000000000005;242.35481222062532;267.8393353686513;273.5264737036516;287.16;5390000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;5370000.0;0.09083333333333334;0.013500000000000002;0.1728333333333333;0.044333333333333336;0.013833333333333333;0.10466666666666667;0.0;17529.056640625;0.0;2936.32885742188;25772.533203125;472860.46302920766;472973.552303798;245255.38111988662;244893.58368945587;235176.26578381017;430671.36484660726;457897.313261683;438179.53515710204;472424.9728513876;530389.4420248142;467833.34422547434;437713.4967235476;440016.90873842884;461419.5259271944;458563.2974049841;428519.58581669175;454267.0901778896;459262.8302995626;457622.4963666442;216578.99785978085;168099.92630828856;458977.5506073138;198984.85883226324;205100.2304084937;272.76406351642265;969222.4514816145;552688.8311603531;112684.40691639406;144616.35532017535;0;8;7;2;24;23;0;6;48;58;673130788479.9832;258527415754.96176;566083195239.872;41340.81322480964;11526.34266869391;0.0;26430.66383695309;1935567.5087351308;458269.33472362324;33099.32604707912;658603.7708064797;3.874728855609607;0.13259931765982177
3100;2019-05-18 20:40:41.799;476;476;169;168;136;33;185;23;-32;34;762;197;-35;-14;210;184;228;388;139;195;184;-99;544;349;354;137;354;293;543;692.0;-1.0;489.0;339.0;79.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26709.212890625;18016.77734375;0.0;2858.85888671875;396.0;208537;514.0;0.0;Calculated values ==>;1558204841.799;320.76000000000005;320.76000000000005;290.06;289.96000000000004;286.76000000000005;276.46000000000004;273.20264511476705;291.66;275.46000000000004;269.96000000000004;276.56;349.36;292.86;269.66;271.76000000000005;294.16;291.56;295.96000000000004;311.96000000000004;292.66;291.56;324.56;312.76000000000005;263.26000000000005;241.92719264551067;266.74333088950624;273.20264511476705;287.06;5440000.0;3490000.0;3540000.0;1370000.0;3540000.0;2930000.0;5430000.0;0.11533333333333333;0.0;0.08149999999999999;0.0565;0.013166666666666667;0.1285;0.0;18016.77734375;0.0;2858.85888671875;26709.212890625;472358.39030528197;472488.25445669424;245361.3289754465;245001.3637990627;234385.06335486672;430862.6128555636;458515.6908689271;438965.2031188064;472491.6353866644;530655.3193381001;469088.07000581094;438510.57582547225;441642.5381575821;461877.967187257;459175.5905332164;427395.81224521203;458949.51398717734;459870.38503119553;458379.467483997;215742.86842915416;166428.6587063909;459288.27029601636;197183.83231773548;202120.3073319497;272.03471055780614;969659.7993657291;552985.0464435563;112732.70014759523;144616.35532017535;0;8;7;2;24;23;0;6;48;58;673344088479.9832;258610215754.96176;566261695239.872;19705.181720287277;14808.90074577287;-0.0;32929.30207953808;1936076.2253596731;458488.7950854105;33099.32604707912;659098.4371891172;3.230722350256428;0.0857489288817813
3101;2019-05-18 20:41:41.790;485;485;170;170;137;34;188;22;-37;32;756;196;-35;-27;210;185;229;423;137;196;187;-99;554;348;353;138;353;288;553;-2.0;80.0;1276.0;338.0;76.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27875.98046875;18521.228515625;0.0;2810.14428710938;392.0;208538;511.0;0.0;Calculated values ==>;1558204901.79;321.66;321.66;290.16;290.16;286.86;276.56;273.0942459734351;291.96000000000004;275.36;269.46000000000004;276.36;348.76;292.76000000000005;269.66;270.46000000000004;294.16;291.66;296.06;315.46000000000004;292.76000000000005;291.86;324.26000000000005;312.36;263.26000000000005;242.14157278889297;266.1237361191953;273.0942459734351;286.86;5540000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2880000.0;5530000.0;0.0;0.013333333333333334;0.21266666666666667;0.05633333333333333;0.012666666666666666;0.012666666666666666;0.0;18521.228515625;0.0;2810.14428710938;27875.98046875;472383.62629733793;472513.1936279575;245301.752846273;245301.752846273;234424.01512401755;430925.7729439634;459082.2296024654;439317.11452766595;472164.23178385233;530412.485601742;469658.2123623566;439615.06785232434;440796.61720368994;462030.1321161972;459468.06542934617;424791.93965444167;463059.3029284261;460161.36591575533;458946.73561710375;214488.6975840042;164757.40606591295;459133.086558101;197134.9940326658;245301.752846273;272.0111892672359;970114.6077450883;553289.4841528911;112779.93475440693;144616.35532017535;0;8;7;2;24;23;0;6;48;58;673556156664.7606;258692703379.8752;566435969094.6891;51504.0642919367;14759.22587893285;0.0;2706.169781763856;1936669.5467309284;458735.1591801996;33099.32604707912;659395.3549099767;3.2332405696736273;0.21435465782903107
3102;2019-05-18 20:42:41.790;500;495;167;168;137;37;191;22;-28;31;747;196;-9;-6;210;186;230;422;138;196;190;-99;538;349;354;137;354;303;540;314.0;112.0;1634.0;297.0;62.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20606.142578125;10357.5390625;0.0;2956.47338867188;390.0;208539;510.0;0.0;Calculated values ==>;1558204961.79;323.16;322.66;289.86;289.96000000000004;286.86;276.86;273.20264511476705;292.26000000000005;275.36;270.36;276.26000000000005;347.86;292.76000000000005;272.26000000000005;272.56;294.16;291.76000000000005;296.16;315.36;292.76000000000005;292.16;324.16;312.16;263.26000000000005;241.92719264551067;267.9596281332873;273.20264511476705;286.96000000000004;5380000.0;3490000.0;3540000.0;1370000.0;3540000.0;3030000.0;5400000.0;0.052333333333333336;0.018666666666666668;0.2723333333333333;0.0495;0.010333333333333333;0.06266666666666668;0.0;10357.5390625;0.0;2956.47338867188;20606.142578125;476579.0309354558;475618.0148014506;244767.73788750474;245127.52300226988;234778.7313254765;430862.6128555636;459330.1300862276;437328.95505151706;472198.00020708365;528329.302319711;467571.2248194195;440254.13072146993;440706.57273408404;461877.967187257;459444.769709459;429522.8712073051;464786.8169128352;460005.1178186515;459194.73155988165;214070.64678622372;163921.7849024954;459288.27029601636;198420.65055358442;206062.9894224755;272.52776786885687;970518.6254371456;553530.1405493754;112827.9899017051;144616.35532017535;0;8;7;2;24;23;0;6;48;58;673768256664.7606;258775203379.8752;566613269094.6891;65062.694924936986;12912.947177250382;0.0;15862.922507277453;1937640.9363910689;458965.7606223345;33099.32604707912;659550.0973457188;7.048105516921407;0.33680647365564664
3103;2019-05-18 20:43:41.781;505;491;162;165;138;41;194;21;-17;30;748;197;5;19;211;186;228;360;139;196;192;-100;544;351;356;137;356;312;546;142.0;-1.0;1439.0;223.0;72.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20257.357421875;10424.068359375;0.0;3045.88354492188;388.0;208540;510.0;0.0;Calculated values ==>;1558205021.781;323.66;322.26000000000005;289.36;289.66;286.96000000000004;277.26000000000005;273.4187578820637;292.56;275.26000000000005;271.46000000000004;276.16;347.96000000000004;292.86;273.66;275.06;294.26000000000005;291.76000000000005;295.96000000000004;309.16;292.76000000000005;292.36;324.16;311.96000000000004;263.16;241.92719264551067;269.02936301313275;273.4187578820637;287.06;5440000.0;3510000.0;3560000.0;1370000.0;3560000.0;3120000.0;5460000.0;0.023666666666666666;0.0;0.23983333333333334;0.03716666666666667;0.012;0.035666666666666666;0.0;10424.068359375;0.0;3045.88354492188;20257.357421875;476549.02680831857;474286.76360711484;242770.9006701555;243815.15844746222;234924.04371813397;430735.4089219946;459420.75121607736;437000.6383046333;472100.0868749512;527739.1532390207;466414.6232734222;440440.11189307703;442555.91306046274;461706.0807142488;459128.6642370843;427395.81224521203;453784.63966057025;459691.5705057278;459149.39086431934;214070.64678622372;163086.1669317865;459187.24286811694;199060.58068389303;213766.85656712152;272.78986416816605;970859.10352408;553703.2946340335;112878.00203981975;144616.35532017535;0;8;7;2;24;23;0;6;48;58;673981224714.5372;258857391049.78897;566797741419.4955;57065.957152707546;9668.040944513656;-0.0;8751.977056600055;1938658.5224964998;459153.90729691664;33099.32604707912;659755.1907399114;5.604027073752314;0.2921095333367348
3104;2019-05-18 20:44:41.791;498;497;159;163;136;49;196;22;-10;30;758;196;9;29;212;184;229;395;139;197;195;-100;557;356;360;139;361;317;559;-2.0;76.0;1372.0;182.0;81.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20150.46484375;10610.2158203125;0.0;3084.27075195312;386.0;208541;508.0;0.0;Calculated values ==>;1558205081.791;322.96000000000004;322.86;289.06;289.46000000000004;286.76000000000005;278.06;273.955091788801;292.76000000000005;275.36;272.16;276.16;348.96000000000004;292.76000000000005;274.06;276.06;294.36;291.56;296.06;312.66;292.86;292.66;323.96000000000004;311.76000000000005;263.16;242.35481222062532;269.6138998590099;273.955091788801;287.06;5570000.0;3560000.0;3600000.0;1390000.0;3610000.0;3170000.0;5590000.0;0.0;0.012666666666666666;0.22866666666666668;0.030333333333333334;0.013500000000000002;0.013500000000000002;0.0;10610.2158203125;0.0;3084.27075195312;20150.46484375;473908.73497533164;473507.1569780043;241284.4493855481;242632.37699054898;233959.13557364847;430412.23801567365;459060.2083140158;436969.1101896967;471835.9296657252;528405.3440994758;465570.4822320161;439972.6654241257;443018.5069575464;461073.2656927703;458058.41051450267;423896.2020302339;457596.3277147816;459196.6552382944;458923.6217875544;213234.55432191002;162250.55196795813;458876.0959046701;200454.44044356144;241284.4493855481;273.3611672012811;971195.8914982154;553878.6095497865;112929.09517305545;144616.35532017535;0;8;7;2;24;23;0;6;48;58;674196060514.503;258940204849.77582;566986472869.4655;54083.02114861627;7838.790215653628;0.0;2938.1288274270855;1939584.9183557779;459299.82187160477;33099.32604707912;659852.6245251877;4.736208243327121;0.27428633333724217
3105;2019-05-18 20:45:41.782;495;497;156;160;133;57;198;21;-7;31;766;196;-2;31;213;181;231;433;139;197;197;-101;570;360;365;141;365;321;572;-1.0;78.0;1322.0;236.0;92.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19960.982421875;10843.6015625;0.0;3109.57568359375;385.0;208542;507.0;0.0;Calculated values ==>;1558205141.782;322.66;322.86;288.76000000000005;289.16;286.46000000000004;278.86;274.38016830617;292.96000000000004;275.26000000000005;272.46000000000004;276.26000000000005;349.76;292.76000000000005;272.96000000000004;276.26000000000005;294.46000000000004;291.26000000000005;296.26000000000005;316.46000000000004;292.86;292.86;323.86;311.66;263.06;242.77792619122317;270.0766712529157;274.38016830617;287.06;5700000.0;3600000.0;3650000.0;1410000.0;3650000.0;3210000.0;5720000.0;0.0;0.013000000000000001;0.22033333333333335;0.03933333333333333;0.015333333333333334;0.015333333333333334;0.0;10843.6015625;0.0;3109.57568359375;19960.982421875;471791.92337580794;471831.5662192057;239869.05295617197;241175.86998823893;232726.79025813614;430148.3826014536;458538.7512291684;436526.44640622236;471669.41905304807;528941.3889532161;464988.90004303184;437338.3090140891;442493.0163572913;460590.1911729151;456996.27786778926;420386.85997343744;461863.01424248505;458400.8548651725;458400.8548651725;212816.51262364245;161832.74555500393;458461.602745482;201018.78957176194;239869.05295617197;273.60029335322673;971530.1034204308;554057.3645445611;112980.70281786125;144616.35532017535;0;8;7;2;24;23;0;6;48;58;674413527890.1392;259024192250.02148;567177844160.0253;51890.18705585945;10126.083984832989;0.0;3350.8209626046755;1940467.895960221;459449.50670095393;33099.32604707912;659905.0245790706;4.684746051054208;0.2834412126770591
3106;2019-05-18 20:46:41.792;498;501;155;158;131;58;198;20;-16;31;771;195;-18;19;213;179;234;459;138;198;197;-103;632;355;359;141;359;301;632;-1.0;-1.0;1495.0;237.0;40.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;29637.419921875;21272.140625;0.0;2915.49487304688;383.0;208543;506.0;0.0;Calculated values ==>;1558205201.792;322.96000000000004;323.26000000000005;288.66;288.96000000000004;286.26000000000005;278.96000000000004;273.8482719121499;292.96000000000004;275.16;271.56;276.26000000000005;350.26;292.66;271.36;275.06;294.46000000000004;291.06;296.56;319.06;292.96000000000004;292.86;323.76000000000005;311.46000000000004;262.86;242.77792619122317;267.7187500070086;273.8482719121499;286.96000000000004;6320000.0;3550000.0;3590000.0;1410000.0;3590000.0;3010000.0;6320000.0;0.0;0.0;0.24916666666666665;0.0395;0.006666666666666667;0.006666666666666667;0.0;21272.140625;0.0;2915.49487304688;29637.419921875;463843.7667643365;464341.86202024925;237833.93291702316;238747.01704192528;230807.39962924575;430477.46260093397;459490.719185696;439628.3511256179;471669.41905304807;530986.2749545022;467731.71649337746;439324.04009634076;444788.4522848616;461514.72384408844;457534.26504509035;267096.22374656174;457155.13161053776;459490.719185696;459354.7222566133;212398.47392691602;160997.13474923553;458257.65504006436;199874.53564793945;237833.93291702316;273.128480590987;971943.4923265663;554325.0403346119;113030.92010731217;144616.35532017535;0;9;7;2;24;23;0;6;48;58;674630764090.1046;259108806350.00803;567364475259.9956;59738.659023188215;10206.133215988933;-0.0;1476.8052622639343;1941398.2913841293;459618.97008345777;33099.32604707912;659945.2615026413;2.952814362826341;0.18254531536043
3107;2019-05-18 20:47:41.763;537;529;147;149;139;52;181;21;-32;31;764;195;-34;-17;213;178;239;479;139;199;180;-108;649;348;353;139;353;292;649;-2.0;75.0;1331.0;283.0;3.0;0;100;1;1;1;0;0;0;0;0;1;1;0;1;0;28867.845703125;22019.017578125;0.0;2840.22338867188;382.0;208544;506.0;0.0;Calculated values ==>;1558205261.763;326.86;326.06;287.86;288.06;287.06;278.36;273.0942459734351;291.26000000000005;275.26000000000005;269.96000000000004;276.26000000000005;349.56000000000006;292.66;269.76000000000005;271.46000000000004;294.46000000000004;290.96000000000004;297.06;321.06;293.06;291.16;323.76000000000005;311.36;262.36;242.35481222062532;266.62003547228215;273.0942459734351;287.06;6490000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2920000.0;6490000.000000001;0.0;0.0125;0.22183333333333335;0.04716666666666667;0.0005;0.0005;0.0;22019.017578125;0.0;2840.22338867188;28867.845703125;467914.91576381744;466607.12877309066;235040.30903843397;235625.40533724747;232730.36804483522;430925.7729439634;458130.8797131523;439186.1151600962;471934.1488268154;530938.422461462;468988.0366125796;438884.6286365988;441413.66752010526;462427.4660375804;458524.8404200007;268036.25540962536;458079.60204134433;460563.8850680069;457994.41410563304;212398.47392691602;160579.3303088084;458063.25475081766;197431.81191543938;235040.30903843397;272.1298400532667;972430.8005602093;554685.6256188758;113078.86124337064;144616.35532017535;0;9;7;2;24;23;0;6;48;58;674844260849.9485;259192765749.9466;567542289274.8655;53629.16293643971;12293.116387068676;0.0;111.47705253359953;1942342.5666127081;459806.37320803525;33099.32604707912;659958.49079134;2.6563062188519613;0.18038465117021507
3108;2019-05-18 20:48:41.823;586;573;145;145;136;48;64;21;-44;31;752;196;-46;-21;212;178;247;508;138;198;66;-119;623;352;357;138;357;284;624;133.0;80.0;1169.0;207.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;26897.5234375;21168.845703125;0.0;2762.44189453125;381.0;208545;506.0;0.0;Calculated values ==>;1558205321.823;331.76000000000005;330.46000000000004;287.66;287.66;286.76000000000005;277.96000000000004;273.5264737036516;279.56;275.26000000000005;268.76000000000005;276.26000000000005;348.36;292.76000000000005;268.56;271.06;294.36;290.96000000000004;297.86;323.96000000000004;292.96000000000004;279.76000000000005;323.76000000000005;311.26000000000005;261.26000000000005;242.14157278889297;265.62235894841564;273.5264737036516;286.96000000000004;6230000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2840000.0;6240000.0;0.022166666666666668;0.013333333333333334;0.19483333333333333;0.034499999999999996;0.0;0.022166666666666668;0.0;21168.845703125;0.0;2762.44189453125;26897.5234375;478772.3017641021;476713.8963499114;235039.86545693153;235039.86545693153;232408.22441983406;430671.36484660726;440037.52846745803;439154.86963339377;472066.18378088326;530302.5705206309;470205.39045933203;438857.2775796811;442506.0324111441;461686.8058337108;457882.57443576294;405277.66178181476;466599.894799589;459805.1627156728;440365.605568416;212398.47392691602;160161.5264782812;457101.938629475;198867.7233052373;198867.7233052373;272.71763566358896;972895.9766806809;555045.8843780704;113125.5968095635;144616.35532017535;0;9;7;2;24;23;0;6;48;58;675057473849.7454;259275948849.86734;567715262074.7007;46815.94567626915;8909.0804286862;0.0;5353.203056833795;1943180.4462262543;459983.23486630485;33099.32604707912;660004.0753312089;2.552233301804076;0.14287118763354914
3109;2019-05-18 20:49:41.794;611;583;144;144;133;48;41;19;-30;30;742;197;-32;-11;213;177;240;470;138;197;42;-131;551;357;362;139;363;303;551;-1.0;84.0;1269.0;210.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16064.3173828125;10576.41015625;0.0;2945.72265625;387.0;208546;506.0;0.0;Calculated values ==>;1558205381.794;334.26000000000005;331.46000000000004;287.56;287.56;286.46000000000004;277.96000000000004;274.0616903277293;277.26000000000005;275.06;270.16;276.16;347.36;292.86;269.96000000000004;272.06;294.46000000000004;290.86;297.16;320.16;292.86;277.36;323.76000000000005;311.86;260.06;242.35481222062532;267.9596281332873;274.0616903277293;286.96000000000004;5510000.0;3570000.0000000005;3620000.0000000005;1390000.0;3629999.9999999995;3030000.0;5510000.0;0.0;0.014;0.2115;0.035;0.0;0.0;0.0;10576.41015625;0.0;2945.72265625;16064.3173828125;490322.77250163734;486563.4709029899;236665.3116728602;236665.3116728602;233251.63598009013;430346.717906069;434960.5676705249;437014.5942484492;471835.9296657252;527806.5535311698;467692.6567581381;436698.91564927244;439951.1449090409;460899.70540415944;456932.86928524286;428504.22978256433;470552.19600573246;458879.43525809655;435138.326120535;212398.47392691602;162668.35908569003;455713.8106209778;199945.33823026996;198867.7233052373;273.1649684722641;973253.8189798406;555310.3003138689;113173.14185623357;144616.35532017535;0;9;7;2;24;23;0;6;48;58;675273069594.5876;259359008684.80658;567891276959.5719;50140.147647844904;8951.896533674775;0.0;0.0;1943988.023152433;460132.00440083625;33099.32604707912;660048.6637951375;4.3700239452532506;0.28186373943184123
3110;2019-05-18 20:50:41.794;588;509;154;153;139;52;36;19;-19;31;742;196;-21;7;214;174;226;329;139;189;35;-137;530;358;363;140;363;311;531;-1.0;83.0;993.0;79.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;15872.9287109375;9982.8759765625;0.0;3020.24877929688;415.0;208547;505.0;0.0;Calculated values ==>;1558205441.794;331.96000000000004;324.06;288.56;288.46000000000004;287.06;278.36;274.1680685717883;276.76000000000005;275.06;271.26000000000005;276.26000000000005;347.36;292.76000000000005;271.06;273.86;294.56;290.56;295.76000000000005;306.06;292.06;276.66;323.66;314.66;259.46000000000004;242.56692532238324;268.91163127593666;274.1680685717883;287.06;5300000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3110000.0;5310000.0;0.0;0.013833333333333333;0.1655;0.013166666666666667;0.0;0.0;0.0;9982.8759765625;0.0;3020.24877929688;15872.9287109375;489512.568827803;478700.4148136252;240583.0675755165;240244.6889568806;235665.30880241017;430280.9020939914;433816.67410848953;436912.08382788545;471801.8942764967;527186.1611023514;466434.4516035879;436591.7550383527;440959.59226609033;461034.77648449154;456352.44428569207;430666.39313961356;450991.7504341171;457617.00745002116;433634.880018922;211980.4382156667;174367.33720873808;454933.1192878579;201253.29489664378;198867.7233052373;273.68335561304457;973519.9626972885;555481.627698309;113222.85828486313;144616.35532017535;0;9;7;2;24;23;0;6;48;58;675490569594.5876;259442708684.80658;568075476959.5719;39001.529568120495;3340.1176878176525;0.0;0.0;1944730.8704625661;460234.437852682;33099.32604707912;660048.6637951375;3.256267093558296;0.18947039316207853
3111;2019-05-18 20:51:41.805;544;399;166;165;149;50;42;20;-15;32;748;197;-17;11;214;174;223;249;141;191;41;-135;526;354;359;141;359;313;527;-2.0;76.0;969.0;162.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;16765.99609375;9860.55078125;0.0;3023.81860351562;459.0;208548;502.0;0.0;Calculated values ==>;1558205501.805;327.56;313.06;289.76000000000005;289.66;288.06;278.16;273.7412296467126;277.36;275.16;271.66;276.36;347.96000000000004;292.86;271.46000000000004;274.26000000000005;294.56;290.56;295.46000000000004;298.06;292.26000000000005;277.26000000000005;323.36;319.06;259.66;242.77792619122317;269.14681796795327;273.7412296467126;287.26000000000005;5260000.0;3540000.0;3590000.0;1410000.0;3590000.0;3130000.0;5270000.0;0.0;0.012666666666666666;0.1615;0.027000000000000003;0.0;0.0;0.0;9860.55078125;0.0;3023.81860351562;16765.99609375;484086.43717295787;463115.7820016854;414855.49477848434;414506.12770449475;239041.4352064578;430542.39183029096;435856.36625110224;437089.72060350876;471767.92807864514;527661.7576080931;466271.27745570615;436769.11898854957;441140.86030291184;461648.628002798;457009.37578815996;430998.27690819296;436519.2887184405;458535.8290576415;435681.3269337161;210726.34883551928;192753.74022246967;454974.6443026447;199041.54449909527;198867.7233052373;272.7948914936933;973792.0036030606;555647.0199047349;113273.23474717636;144616.35532017535;0;9;7;2;24;23;0;6;48;58;675707209305.1522;259527024140.02634;568262711280.0598;38444.78044086278;6910.193694695836;0.0;0.0;1945376.3747017414;460319.87277462357;33099.32604707912;660048.6637951375;3.5201547534942605;0.2312464520010372
3112;2019-05-18 20:52:41.785;505;350;166;165;154;47;47;18;-14;32;750;197;-17;4;214;176;223;215;139;192;46;-132;522;353;359;141;359;314;523;139.0;79.0;778.0;324.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18089.134765625;9782.21875;0.0;4027.42578125;494.0;208549;500.0;0.0;Calculated values ==>;1558205561.785;323.66;308.16;289.76000000000005;289.66;288.56;277.86;273.6339639331285;277.86;274.96000000000004;271.76000000000005;276.36;348.16;292.86;271.46000000000004;273.56;294.56;290.76000000000005;295.46000000000004;294.66;292.36;277.76000000000005;323.16;322.56;259.96000000000004;242.77792619122317;269.2639976450953;273.6339639331285;287.06;5220000.0;3529999.9999999995;3590000.0;1410000.0;3590000.0;3140000.0;5230000.0;0.023166666666666665;0.013166666666666667;0.12966666666666668;0.054000000000000006;0.0;0.023166666666666665;0.0;9782.21875;0.0;4027.42578125;18089.134765625;479229.0505067911;455910.07026704855;416423.485252491;416092.12988274556;240872.7940699603;430607.02586249536;436724.7826973762;437019.13673288765;471767.92807864514;527794.737170866;466127.65791251365;436536.4568064347;439852.404679072;461648.628002798;457447.12200883246;432018.3561305785;429901.2841203843;458672.66196876654;436551.9870517963;209890.3038832737;207382.2378540181;455284.0913825784;196880.2611524865;196880.2611524865;271.92890193623424;974082.3662071731;555810.655087632;113331.97553027813;144616.35532017535;0;9;7;2;24;23;0;6;48;59;675922537505.2207;259611595940.05322;568450748580.1196;31138.00753359202;13953.806832424965;27.87478146755676;5552.39498333401;1945956.0379828573;460493.68149018113;33099.55825949481;660094.9183300273;3.6693257394245107;0.2430986591404273
3113;2019-05-18 20:53:41.776;479;398;165;164;152;44;60;13;-16;30;726;200;-18;16;214;177;224;205;140;194;58;-135;527;349;354;139;354;311;528;734.0;81.0;782.0;374.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18274.421875;9931.544921875;0.0;3974.87524414062;512.0;208550;498.0;0.0;Calculated values ==>;1558205621.776;321.06;312.96000000000004;289.66;289.56;288.36;277.56;273.20264511476705;279.16;274.46000000000004;271.56;276.16;345.76;293.16;271.36;274.76000000000005;294.56;290.86;295.56;293.66;292.56;278.96000000000004;322.96000000000004;324.36;259.66;242.35481222062532;268.91163127593666;273.20264511476705;287.16;5270000.0;3490000.0;3540000.0;1390000.0;3540000.0;3110000.0;5280000.0;0.12233333333333334;0.013500000000000002;0.13033333333333333;0.06233333333333334;0.0;0.12233333333333334;0.0;9931.544921875;0.0;3974.87524414062;18274.421875;474968.9351255279;462813.10939862556;244552.20854676425;244190.97958307946;240012.593232807;430862.6128555636;440035.678959561;437389.9950341223;471835.9296657252;525503.3483380825;466926.9371677303;437071.7284734032;442315.4447309332;462408.6297355585;458229.23831880884;430973.57781594363;426045.17655875516;459735.5206260379;439707.5837413559;209054.2704885073;214906.75144652807;455303.2091288528;196856.97596728572;196856.97596728572;271.903815221206;974385.3503910813;555974.9118091874;113398.65136921014;144616.35532017535;0;9;7;2;24;23;0;6;48;59;676136405419.9963;259695583339.9651;568638220454.923;31349.470151711037;16109.81520040435;66.53341697204431;29708.724351027922;1946476.6888536748;460744.1740939977;33100.34487647073;660388.7169144396;5.553876712920009;0.1962123352763162
3114;2019-05-18 20:54:41.786;467;440;167;165;152;43;69;13;-19;28;719;202;-21;6;213;179;225;235;138;195;68;-136;544;344;349;138;349;307;545;-1.0;76.0;890.0;260.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19104.791015625;10420.28125;0.0;3935.31640625;523.0;208551;496.0;0.0;Calculated values ==>;1558205681.786;319.86;317.16;289.86;289.66;288.36;277.46000000000004;272.6583383277491;280.06;274.46000000000004;271.26000000000005;275.96000000000004;345.06000000000006;293.36;271.06;273.76000000000005;294.46000000000004;291.06;295.66;296.66;292.66;279.96000000000004;322.76000000000005;325.46000000000004;259.56;242.14157278889297;268.43790593516167;272.6583383277491;286.96000000000004;5440000.0;3440000.0;3490000.0;1380000.0;3490000.0;3070000.0;5450000.0;0.0;0.012666666666666666;0.14833333333333334;0.043333333333333335;0.0;0.0;0.0;10420.28125;0.0;3935.31640625;19104.791015625;471033.73296487296;466843.49571667233;244561.63037970595;243854.6379115341;239434.49052010267;431175.4696738307;442544.8849945295;437828.56808052456;471771.9322026706;525082.8136683811;467737.7558769512;437514.20447033056;441657.1800723928;463029.6163375073;459295.0383970463;426626.10083584685;428877.4606717822;460649.6620257743;442387.1955307901;208218.24852204052;219505.55070137876;455364.3641072662;195092.97947153798;196856.97596728572;271.1744228626357;974696.8957473604;556144.538627018;113464.58061933021;144616.35532017535;0;9;7;2;24;23;0;6;48;59;676347340569.9628;259778697189.95187;568823651354.8936;36005.77897699968;11278.426667548223;0.0;0.0;1947038.076145282;460972.44748208584;33100.8994140196;660636.3308794426;3.2937817551581885;0.23882777767064728
3115;2019-05-18 20:55:41.787;470;464;170;169;155;44;77;13;-24;25;725;201;-26;14;213;180;228;342;137;196;76;-128;569;346;351;137;351;302;571;198.0;76.0;1075.0;301.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20533.296875;11059.4638671875;0.0;3862.75830078125;525.0;208552;494.0;0.0;Calculated values ==>;1558205741.787;320.16;319.56;290.16;290.06;288.66;277.56;272.8767566201714;280.86;274.46000000000004;270.76000000000005;275.66;345.66;293.26000000000005;270.56;274.56;294.46000000000004;291.16;295.96000000000004;307.36;292.76000000000005;280.76000000000005;322.56;325.66;260.36;241.92719264551067;267.8393353686513;272.8767566201714;286.86;5690000.0;3460000.0;3510000.0;1370000.0;3510000.0;3020000.0;5710000.0;0.033;0.012666666666666666;0.17916666666666667;0.050166666666666665;0.0;0.033;0.0;11059.4638671875;0.0;3862.75830078125;20533.296875;468130.48089979094;466927.82759291556;244586.43743742103;244241.26231341428;239577.06477013984;431051.2098666511;443388.16646035784;438179.53515710204;471610.25455702154;526105.8053046324;468317.4369840153;437869.15320432716;443867.07844128745;462729.1656969621;459112.636614165;419794.5261312714;446078.296712926;460472.8219955311;443231.6116461426;207382.2378540181;220341.7376933702;456344.99155994895;196414.6387747598;196414.6387747598;271.71458417239586;975027.2186513399;556323.5394860762;113529.56565820957;144616.35532017535;0;9;7;2;24;23;0;6;48;59;676557344069.7091;259861198564.8522;569006354399.6729;43316.21060183632;13039.839364723655;0.0;8144.960104755633;1947699.1037412502;461175.10307631356;33100.8994140196;660704.2066781448;4.322480214091039;0.24752331638697492
3116;2019-05-18 20:56:41.817;488;482;170;172;161;46;33;13;-29;25;732;200;-30;1;214;180;232;411;138;192;33;-114;602;350;355;138;355;298;603;-2.0;-1.0;1122.0;277.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22563.716796875;11899.6396484375;0.0;3814.85766601562;527.0;208553;493.0;0.0;Calculated values ==>;1558205801.817;321.96000000000004;321.36;290.16;290.36;289.26000000000005;277.76000000000005;273.3108153835814;276.46000000000004;274.46000000000004;270.26000000000005;275.66;346.36;293.16;270.16;273.26000000000005;294.56;291.16;296.36;314.26000000000005;292.36;276.46000000000004;322.46000000000004;325.86;261.76000000000005;242.14157278889297;267.35522164206344;273.3108153835814;286.96000000000004;6020000.0;3500000.0;3550000.0;1380000.0;3550000.0;2980000.0;6030000.0;0.0;0.0;0.187;0.04616666666666667;0.0;0.0;0.0;11899.6396484375;0.0;3814.85766601562;22563.716796875;466417.5237668884;465316.15063873865;243432.33151489124;244096.14619786415;240513.1851803669;430799.1582183253;435236.64933579275;438307.6172986034;471477.517547777;527149.8914833459;468754.10806394333;438153.8488135099;442793.50659549306;462257.26908921276;458475.89088345267;408377.75250611623;453238.4198408103;459307.5724470408;435236.64933579275;206964.23671620517;221177.93781777218;457611.00429721543;197647.2616578554;196414.6387747598;272.2239098590912;975386.5400026579;556514.9610115465;113593.57778130223;144616.35532017535;0;9;7;2;24;23;0;6;48;59;676769249969.6082;259943739814.81287;569186444399.587;45003.48650481988;12001.659451850455;-0.0;0.0;1948435.469215526;461383.88657259726;33100.8994140196;660772.1152829857;3.6275513505761907;0.2536858620992772
3117;2019-05-18 20:57:41.787;517;505;163;166;165;51;28;16;-32;25;734;201;-33;12;215;177;237;456;138;47;28;-104;602;361;366;140;367;297;604;-2.0;81.0;1200.0;319.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22377.998046875;11894.431640625;0.0;3787.37133789062;529.0;208554;491.0;0.0;Calculated values ==>;1558205861.787;324.86;323.66;289.46000000000004;289.76000000000005;289.66;278.26000000000005;274.4858918419099;275.96000000000004;274.76000000000005;269.96000000000004;275.66;346.56000000000006;293.26000000000005;269.86;274.36;294.66;290.86;296.86;318.76000000000005;277.86;275.96000000000004;322.26000000000005;326.06;262.76000000000005;242.56692532238324;267.23344911666527;274.4858918419099;286.96000000000004;6020000.0;3610000.0;3660000.0;1400000.0;3670000.0000000005;2970000.0;6040000.0;0.0;0.013500000000000002;0.2;0.05316666666666667;0.0;0.0;0.0;11894.431640625;0.0;3787.37133789062;22377.998046875;470963.30542807083;468833.8295063887;241121.6744287746;242089.42338653927;241765.5505522534;430081.6785162784;431569.91249995894;438071.4457414646;471211.3733730803;527436.2303788435;469012.71570943063;437917.4719433092;444583.24951340194;460551.7197348914;456275.1894504466;410533.96712136886;460901.2100039647;435063.3416043607;431569.91249995894;206128.24275125185;222014.15119762826;458312.9691135226;200571.81222981596;196414.6387747598;273.4290422295209;975760.8670360559;556713.1457970863;113656.89801374414;144616.35532017535;0;9;7;2;24;23;0;6;48;59;676985441819.7113;260027098114.85263;569364855149.6721;47499.926702329736;13703.238174317072;0.0;0.0;1949205.9455617315;461597.98694917734;33100.8994140196;660772.1152829857;3.9028142975967977;0.2777346248579617
3118;2019-05-18 20:58:41.788;543;528;148;150;154;57;31;19;-28;27;733;202;-30;2;215;176;238;472;138;41;30;-102;591;365;370;141;370;301;593;-2.0;85.0;1348.0;457.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19934.109375;11622.8173828125;0.0;3837.99755859375;529.0;208555;489.0;0.0;Calculated values ==>;1558205921.788;327.46000000000004;325.96000000000004;287.96000000000004;288.16;288.56;278.86;274.9066339382667;276.26000000000005;275.06;270.36;275.86;346.46000000000004;293.36;270.16;273.36;294.66;290.76000000000005;296.96000000000004;320.36;277.26000000000005;276.16;322.06;326.06;262.96000000000004;242.77792619122317;267.7187500070086;274.9066339382667;286.96000000000004;5910000.0;3650000.0;3700000.0;1410000.0;3700000.0;3010000.0;5930000.0;0.0;0.014166666666666666;0.22466666666666668;0.07616666666666667;0.0;0.0;0.0;11622.8173828125;0.0;3837.99755859375;19934.109375;476272.5764102047;473791.85847609706;236733.27252114704;237350.0310233303;238596.47303776213;429811.8947417682;431090.8839070107;437785.01000687695;471275.1926151781;527020.8155152382;468577.6157975026;437473.55829604797;442319.071281641;460084.65883579507;455469.771500397;415334.1008124758;465115.99616996193;432980.8147056428;430898.39857246703;205292.2597576877;222014.15119762826;458359.64621818834;201052.2171718203;196414.6387747598;273.63535603471905;976113.473808895;556909.1261391082;113720.44381380294;144616.35532017535;0;9;7;2;24;23;0;6;48;59;677206245500.322;260111399520.0858;569544258140.1683;53185.96745694274;19598.249179031704;0.0;0.0;1950045.008666198;461875.50396976265;33100.8994140196;660772.1152829857;4.707657190892831;0.3546637848970122
