;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3119;2019-05-18 20:59:41.809;554;542;142;143;141;60;35;21;-23;29;733;204;-26;19;216;175;237;476;137;41;33;-113;581;366;371;140;371;306;583;-2.0;85.0;1125.0;427.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18082.73828125;11345.5068359375;0.0;3906.09643554688;530.0;208556;487.0;0.0;Calculated values ==>;1558205981.809;328.56;327.36;287.36;287.46000000000004;287.26000000000005;279.16;275.0112864084945;276.66;275.26000000000005;270.86;276.06;346.46000000000004;293.56;270.56;275.06;294.76000000000005;290.66;296.86;320.76000000000005;277.26000000000005;276.46000000000004;321.86;326.16;261.86;242.56692532238324;268.3187672390254;275.0112864084945;286.86;5810000.0;3660000.0;3710000.0;1400000.0;3710000.0;3060000.0;5830000.0;0.0;0.014166666666666666;0.1875;0.07116666666666666;0.0;0.0;0.0;11345.5068359375;0.0;3906.09643554688;18082.73828125;479083.5536580999;477103.7109153877;235163.44586932092;235468.16985926087;234859.7077882994;429743.705733735;431593.8739449759;437427.84448784514;471605.12922355125;526630.9135575934;468121.56824747537;436954.0803290252;443785.1483169292;460065.49797427363;455160.6010900666;418577.4898556653;467143.06802522356;432727.05303922435;431211.115945236;204456.2876039246;222432.26289678228;457395.1493216401;200672.42428355385;196414.6387747598;273.49031049704445;976430.391754686;557100.5958315847;113785.00051726312;144616.35532017535;0;9;7;2;24;23;0;6;48;59;677428623304.9828;260195729024.95715;569726421874.8905;44391.641288304614;18270.100598543802;0.0;0.0;1950858.4400058598;462191.18400011444;33100.8994140196;660772.1152829857;4.108534740344697;0.31641694693612565
3120;2019-05-18 21:00:41.799;553;544;142;142;134;60;38;22;-20;32;737;204;-22;11;216;176;235;462;138;42;37;-133;569;364;369;140;369;309;571;-2.0;79.0;1000.0;431.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17105.5546875;11025.6435546875;0.0;3954.310546875;530.0;208557;486.0;0.0;Calculated values ==>;1558206041.799;328.46000000000004;327.56;287.36;287.36;286.56;279.16;274.8017692304317;276.96000000000004;275.36;271.16;276.36;346.86;293.56;270.96000000000004;274.26000000000005;294.76000000000005;290.76000000000005;296.66;319.36;277.36;276.86;321.76000000000005;326.16;259.86;242.56692532238324;268.67533136820026;274.8017692304317;286.96000000000004;5690000.0;3640000.0;3690000.0;1400000.0;3690000.0;3090000.0;5710000.0;0.0;0.013166666666666667;0.16666666666666666;0.07183333333333333;0.0;0.0;0.0;11025.6435546875;0.0;3954.310546875;17105.5546875;480360.30486189906;478840.80630291865;235480.5804119177;235480.5804119177;233050.54886001608;429879.7862731237;432675.7974509262;437214.0438153077;471900.24888135743;526816.5849651402;467700.27344493836;436896.06622444035;441985.3313433802;460377.2924585903;455636.81812904833;421908.2876640842;466616.499560572;433417.75616050424;432488.85388799326;204038.30555042345;222432.26289678228;455344.9902332811;199075.98486959326;196414.6387747598;272.8501672663592;976723.578656843;557286.9910138273;113850.4929915618;144616.35532017535;0;9;7;2;24;23;0;6;48;59;677650586305.0181;260279715024.97052;569910891124.9198;39689.676490952406;18408.656885291577;0.0;0.0;1951559.0008745235;462496.7893698096;33100.8994140196;660772.1152829857;3.8784052996653693;0.30917482163796994
3121;2019-05-18 21:01:41.769;544;536;149;148;135;58;40;20;-17;34;743;205;-19;18;216;177;232;445;140;44;39;-146;555;365;370;138;370;312;556;-2.0;80.0;846.0;361.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;16816.525390625;10673.611328125;0.0;3994.43041992188;528.0;208558;484.0;0.0;Calculated values ==>;1558206101.769;327.56;326.76000000000005;288.06;287.96000000000004;286.66;278.96000000000004;274.9066339382667;277.16;275.16;271.46000000000004;276.56;347.46000000000004;293.66;271.26000000000005;274.96000000000004;294.76000000000005;290.86;296.36;317.66;277.56;277.06;321.56;325.96000000000004;258.56;242.14157278889297;269.02936301313275;274.9066339382667;287.16;5550000.0;3650000.0;3700000.0;1380000.0;3700000.0;3120000.0;5560000.0;0.0;0.013333333333333334;0.14100000000000001;0.06016666666666667;0.0;0.0;0.0;10673.611328125;0.0;3994.43041992188;16816.525390625;480736.7547551389;479493.01395331766;238109.62130095647;237789.26784107496;233731.9613397987;429811.8947417682;432794.5550643631;437000.6383046333;472360.27449258295;527213.5688809186;467399.4653944805;436680.1712671876;442406.4822223239;460221.56738830067;455610.9404741268;425309.0978006779;466072.44462122326;433536.1482522121;432607.708960572;203202.34940748036;221596.04284303306;454337.1396946917;198931.73243116995;196414.6387747598;272.7969297100285;977006.1213156285;557467.727724375;113916.69937989599;144616.35532017535;0;9;7;2;24;23;0;6;48;59;677872175455.1238;260363073325.01028;570097097975.0087;33567.71572815834;15366.89200368856;0.0;0.0;1952169.173904173;462778.1115458983;33100.8994140196;660772.1152829857;3.3361377457466523;0.2675896940626326
3122;2019-05-18 21:02:41.790;529;523;158;158;140;53;40;20;-13;36;752;206;-16;19;216;178;230;420;140;48;39;-147;551;360;365;136;365;314;552;-2.0;80.0;634.0;224.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17260.58203125;10514.2314453125;0.0;4031.23291015625;527.0;208559;483.0;0.0;Calculated values ==>;1558206161.79;326.06;325.46000000000004;288.96000000000004;288.96000000000004;287.16;278.46000000000004;274.38016830617;277.16;275.16;271.86;276.76000000000005;348.36;293.76000000000005;271.56;275.06;294.76000000000005;290.96000000000004;296.16;315.16;277.96000000000004;277.06;321.46000000000004;325.86;258.46000000000004;241.71165711629368;269.2639976450953;274.38016830617;287.16;5510000.0;3600000.0;3650000.0;1360000.0;3650000.0;3140000.0;5520000.0;0.0;0.013333333333333334;0.10566666666666666;0.037333333333333336;0.0;0.0;0.0;10514.2314453125;0.0;4031.23291015625;17260.58203125;479101.78919548885;478132.13155170204;241192.23214632942;241192.23214632942;235380.60795484332;430148.3826014536;434047.17992658;437179.3288687813;472818.15071447083;528005.1120902506;467239.3802973825;436697.7041726919;442139.7394027526;460996.79165053053;456579.465419306;425934.1150943203;462730.69510649395;435481.94520808145;433865.5205784961;202784.37528459195;221177.93781777218;454566.06385077914;198254.34649112314;196414.6387747598;272.50660876156854;977290.1966019408;557644.3548784256;113983.6033157293;144616.35532017535;0;9;7;2;24;23;0;6;48;59;678092752629.7874;260445302094.88486;570284963704.7222;25246.406471239206;9568.970781427159;0.0;0.0;1952659.46312961;462985.98313172365;33100.8994140196;660772.1152829857;2.393555571814839;0.183349535980232
3123;2019-05-18 21:03:41.790;515;510;165;165;146;47;41;18;-13;35;761;205;-15;16;215;179;229;395;139;54;40;-141;546;357;362;135;362;314;548;-1.0;79.0;764.0;341.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17813.8125;10403.7646484375;0.0;4033.20483398438;524.0;208560;482.0;0.0;Calculated values ==>;1558206221.79;324.66;324.16;289.66;289.66;287.76000000000005;277.86;274.0616903277293;277.26000000000005;274.96000000000004;271.86;276.66;349.26;293.66;271.66;274.76000000000005;294.66;291.06;296.06;312.66;278.56;277.16;321.36;325.56;259.06;241.49495122638035;269.2639976450953;274.0616903277293;287.06;5460000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3140000.0;5480000.0;0.0;0.013166666666666667;0.12733333333333333;0.05683333333333333;0.0;0.0;0.0;10403.7646484375;0.0;4033.20483398438;17813.8125;477725.50234672887;476769.25251371466;243736.68700240715;243736.68700240715;237391.22603931275;430346.717906069;434960.5676705249;437179.3288687813;472851.2559263234;528951.2814549799;467116.18806909356;436858.596315483;441687.1745379894;461323.382721853;457209.1677149482;427092.8113859242;459314.94708416937;437235.0200923345;434782.31747122854;202366.40377179522;219923.6425635755;455344.05889219296;196831.80944834097;196414.6387747598;271.925120751142;977582.4832230345;557818.6715125402;114050.80696359713;144616.35532017535;0;9;7;2;24;23;0;6;48;59;678310852629.7874;260526602094.88486;570473363704.7222;30604.25080620273;14692.112843392255;0.0;0.0;1953124.8852735888;463188.15882859717;33100.8994140196;660772.1152829857;3.137525760149787;0.2534614306953341
3124;2019-05-18 21:04:41.781;502;499;166;166;150;44;43;16;-14;34;769;204;-16;23;215;180;228;365;139;58;42;-133;548;354;360;133;359;313;550;-1.0;80.0;777.0;335.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18507.0;10470.234375;0.0;4029.6474609375;522.0;208561;480.0;0.0;Calculated values ==>;1558206281.781;323.36;323.06;289.76000000000005;289.76000000000005;288.16;277.56;273.7412296467126;277.46000000000004;274.76000000000005;271.76000000000005;276.56;350.06000000000006;293.56;271.56;275.46000000000004;294.66;291.16;295.96000000000004;309.66;278.96000000000004;277.36;321.16;325.36;259.86;241.05796691057077;269.14681796795327;273.7412296467126;287.06;5480000.0;3540000.0;3600000.0;1330000.0;3590000.0;3130000.0;5500000.0;0.0;0.013333333333333334;0.1295;0.05583333333333333;0.0;0.0;0.0;10470.234375;0.0;4029.6474609375;18507.0;475622.81136612967;474939.53581311187;244008.41153105663;244008.41153105663;238618.936610542;430542.39183029096;435793.71486953663;437249.5021140777;473014.93639070686;529867.7308382245;467134.9121779175;436929.5940270328;442945.74777951854;461782.40754588926;457833.16231334955;426268.03616403294;453974.03391125257;438372.8976915478;435618.25068350555;201530.46850934727;219087.46209138638;456481.7024080026;196466.16312382964;196414.6387747598;271.76642821162443;977885.1112592014;557992.5954117209;114117.98732075229;144616.35532017535;0;9;7;2;24;23;0;6;48;59;678527420139.5602;260606990034.8005;570661435489.5249;31181.442399237123;14517.534276699655;0.0;0.0;1953639.6888176443;463431.5360422837;33100.8994140196;660772.1152829857;3.151679247666233;0.25266733035905536
3125;2019-05-18 21:05:41.781;495;495;165;166;151;41;44;18;-15;33;776;203;-17;14;215;182;229;367;138;63;43;-125;554;353;358;134;358;311;556;-2.0;79.0;913.0;501.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18883.673828125;10654.1484375;0.0;3996.46508789062;521.0;208562;479.0;0.0;Calculated values ==>;1558206341.781;322.66;322.66;289.66;289.76000000000005;288.26000000000005;277.26000000000005;273.6339639331285;277.56;274.96000000000004;271.66;276.46000000000004;350.76;293.46000000000004;271.46000000000004;274.56;294.66;291.36;296.06;309.86;279.46000000000004;277.46000000000004;321.06;325.26000000000005;260.66;241.2770596917726;268.91163127593666;273.6339639331285;286.96000000000004;5540000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3110000.0;5560000.0;0.0;0.013166666666666667;0.15216666666666667;0.08349999999999999;0.0;0.0;0.0;10654.1484375;0.0;3996.46508789062;18883.673828125;473851.82969102554;473596.8013216905;243429.09896526177;243775.2779576561;238754.21689012248;430607.02586249536;436440.2506915519;437548.62350390764;472787.01963726926;530753.2995576473;467295.44281513663;437231.03110804653;442015.9671382998;461934.76558694645;458267.20404900186;424791.93965444167;453312.5355037919;439653.66790258134;436266.9853589771;201112.50472608567;218669.37671819705;457131.2704504826;195636.80635628328;196414.6387747598;271.42820654227;978196.7002077692;558168.6319351584;114184.87159199253;144616.35532017535;0;9;7;2;24;23;0;6;48;59;678742820139.5602;260687090034.8005;570848635489.5249;36810.914842630176;21834.787751865642;0.0;0.0;1954206.2917946598;463734.4720591884;33100.8994140196;660772.1152829857;4.002951991932514;0.3395346659711356
3126;2019-05-18 21:06:41.792;495;497;163;164;152;41;46;18;-16;32;782;202;-11;26;215;183;230;401;138;66;45;-119;562;354;359;133;359;309;564;-1.0;80.0;757.0;475.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19168.384765625;10942.5556640625;0.0;3978.0771484375;519.0;208563;478.0;0.0;Calculated values ==>;1558206401.792;322.66;322.86;289.46000000000004;289.56;288.36;277.26000000000005;273.7412296467126;277.76000000000005;274.96000000000004;271.56;276.36;351.36;293.36;272.06;275.76000000000005;294.66;291.46000000000004;296.16;313.26000000000005;279.76000000000005;277.66;320.96000000000004;325.06;261.26000000000005;241.05796691057077;268.67533136820026;273.7412296467126;286.96000000000004;5620000.0;3540000.0;3590000.0;1330000.0;3590000.0;3090000.0;5640000.0;0.0;0.013333333333333334;0.12616666666666668;0.07916666666666666;0.0;0.0;0.0;10942.5556640625;0.0;3978.0771484375;19168.384765625;472827.5383827141;472866.23562936677;242452.2940518927;242790.86666602365;238827.80357880986;430542.39183029096;436551.9870517963;437845.99643053644;472820.39598721155;531531.9621369152;467455.7454842776;438628.6885954579;444201.66082275484;461782.40754588926;458243.10377271957;422647.43047310016;457811.53964697436;439930.2995056856;436378.7524107816;200694.54348549087;217833.21561994078;457895.9798536338;195692.81082744218;196414.6387747598;271.4546249719319;978513.8588319665;558348.6374647719;114251.33829413024;144616.35532017535;0;9;7;2;24;23;0;6;48;59;678957959575.1208;260767204720.0093;571034669590.0098;30551.66025025706;20757.750881240165;0.0;0.0;1954767.749503609;464089.4749539902;33100.8994140196;660772.1152829857;3.438822721279753;0.3018883716042697
3127;2019-05-18 21:07:41.792;501;502;159;161;151;42;48;18;-16;32;785;201;-4;15;215;184;231;437;137;69;46;-115;573;355;360;137;360;306;575;-1.0;76.0;899.0;300.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18404.8359375;11304.3837890625;0.0;2981.7744140625;518.0;208564;476.0;0.0;Calculated values ==>;1558206461.792;323.26000000000005;323.36;289.06;289.26000000000005;288.26000000000005;277.36;273.8482719121499;277.96000000000004;274.96000000000004;271.56;276.36;351.66;293.26000000000005;272.76000000000005;274.66;294.66;291.56;296.26000000000005;316.86;280.06;277.76000000000005;320.76000000000005;324.96000000000004;261.66;241.92719264551067;268.3187672390254;273.8482719121499;286.86;5730000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;5750000.0;0.0;0.012666666666666666;0.14983333333333335;0.05;0.0;0.0;0.0;11304.3837890625;0.0;2981.7744140625;18404.8359375;472301.1991687225;472192.3338524197;240748.92561181533;241405.39702409288;238176.47471241007;430477.46260093397;436664.20111153496;438522.0130485024;472295.8960165899;532070.3068161942;467756.6589515714;440363.3734854717;443199.35914791975;461629.7256903882;458219.12774457596;419387.72318320686;462068.43805788347;440207.0039935974;436317.3535810935;199858.6285646581;217415.1398638553;457667.9265381594;198049.7057551636;196414.6387747598;272.4046943175397;978826.9690044926;558534.0286268812;114309.33705715107;144616.35532017535;0;9;7;2;24;23;0;6;48;59;679173659575.1208;260848204720.0093;571219169590.0098;36030.7673761186;12980.911039149789;0.0;0.0;1955322.6030671622;464370.63046999346;33100.8994140196;660772.1152829857;3.430710882408359;0.2557837176451508
3128;2019-05-18 21:08:41.773;512;510;155;157;148;43;49;20;-24;32;790;200;-25;18;216;184;233;464;139;71;48;-112;580;355;360;139;360;303;583;-3.0;81.0;927.0;164.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18402.365234375;11640.642578125;0.0;2940.99560546875;517.0;208565;474.0;0.0;Calculated values ==>;1558206521.773;324.36;324.16;288.66;288.86;287.96000000000004;277.46000000000004;273.8482719121499;278.06;275.16;270.76000000000005;276.36;352.16;293.16;270.66;274.96000000000004;294.76000000000005;291.56;296.46000000000004;319.56;280.26000000000005;277.96000000000004;320.56;324.86;261.96000000000004;242.35481222062532;267.9596281332873;273.8482719121499;287.06;5800000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;5830000.0;0.0;0.013500000000000002;0.1545;0.02733333333333333;0.0;0.0;0.0;11640.642578125;0.0;2940.99560546875;18402.365234375;473046.7978625696;472361.4659909983;239207.9109103395;239847.4243179469;237007.14279389585;430477.46260093397;436836.9659171394;437953.82195464283;472032.3497595296;532815.4507467038;468056.4967297473;437798.07955487026;444244.8339766329;461763.66765822354;458219.12774457596;417617.36558674;465250.19854638906;440535.73838924203;436664.20111153496;199022.72361097817;216997.06728235667;457656.01559167664;199548.6860120538;196414.6387747598;272.99981999042814;979133.5985505377;558725.1766303958;114358.67784440458;144616.35532017535;0;9;7;2;24;23;0;6;48;59;679389591174.9286;260930978499.9356;571401811734.8472;36833.59350313;7054.933675176357;0.0;0.0;1955929.6137929964;464537.5429700962;33100.8994140196;660772.1152829857;3.0098488678512605;0.19781448039621186
3129;2019-05-18 21:09:41.783;524;520;152;154;145;44;51;21;-26;33;787;197;-28;12;216;185;234;483;139;72;50;-110;582;357;362;139;363;301;584;-2.0;78.0;991.0;218.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17995.763671875;11717.8603515625;0.0;2922.75805664062;517.0;208566;473.0;0.0;Calculated values ==>;1558206581.783;325.56;325.16;288.36;288.56;287.66;277.56;274.0616903277293;278.26000000000005;275.26000000000005;270.56;276.46000000000004;351.86;292.86;270.36;274.36;294.76000000000005;291.66;296.56;321.46000000000004;280.36;278.16;320.46000000000004;324.86;262.16;242.35481222062532;267.7187500070086;274.0616903277293;287.06;5820000.0;3570000.0000000005;3620000.0000000005;1390000.0;3629999.9999999995;3010000.0;5840000.0;0.0;0.013000000000000001;0.16516666666666666;0.036333333333333336;0.0;0.0;0.0;11717.8603515625;0.0;2922.75805664062;17995.763671875;474580.24022554775;473733.0404362484;238228.7153542049;238860.2387641129;236053.81585383764;430346.717906069;436716.91860004765;438095.2167564963;472130.5325463717;532652.1086920983;467973.77347800165;437785.01000687695;443779.4857613598;461304.5296429779;458034.50368877524;417241.00079777074;468098.43129520316;440267.06782150705;436543.3446468343;198604.77482894104;216997.06728235667;457859.7044407099;199661.24840854594;196414.6387747598;273.05278930072296;979436.9668443317;558919.8632638108;114407.55060235003;144616.35532017535;0;9;7;2;24;23;0;6;48;59;679606227274.8942;261014392399.92236;571583041934.8184;39381.34377213646;9381.210569168625;0.0;0.0;1956564.844124269;464674.5336667554;33100.8994140196;660772.1152829857;3.3306348804216825;0.22859814525036143
3130;2019-05-18 21:10:41.794;534;529;149;150;142;46;37;23;-27;34;780;196;-29;13;217;185;235;490;140;73;36;-111;577;358;363;141;364;302;579;-1.0;79.0;1020.0;324.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17216.072265625;11518.6767578125;0.0;2920.6591796875;516.0;208567;471.0;0.0;Calculated values ==>;1558206641.794;326.56;326.06;288.06;288.16;287.36;277.76000000000005;274.1680685717883;276.86;275.46000000000004;270.46000000000004;276.56;351.16;292.76000000000005;270.26000000000005;274.46000000000004;294.86;291.66;296.66;322.16;280.46000000000004;276.76000000000005;320.26000000000005;324.76000000000005;262.06;242.77792619122317;267.8393353686513;274.1680685717883;287.16;5770000.0;3579999.9999999995;3629999.9999999995;1410000.0;3640000.0;3020000.0;5790000.0;0.0;0.013166666666666667;0.16999999999999998;0.054000000000000006;0.0;0.0;0.0;11518.6767578125;0.0;2920.6591796875;17216.072265625;476669.8646506982;475691.9820172026;237431.25715542358;237744.6697626675;235267.9539637155;430280.9020939914;433997.93586973246;437713.4967235476;471964.88962738856;531848.6080526202;467712.13336206257;437401.2382119444;443721.9807720978;461285.8025028249;457873.3507479363;419299.3231357841;469850.4396880147;440215.0024765854;433816.67410848953;197768.88456892778;216578.99785978085;457440.4587769332;198994.99760989583;196414.6387747598;272.79310732253464;979730.4526059369;559113.5365730559;114456.25467336253;144616.35532017535;0;9;7;2;24;23;0;6;48;59;679823767149.5968;261098407799.80756;571763975099.571;40582.14484932079;13956.05490302002;0.0;0.0;1957231.3286949778;464869.0465329134;33100.8994140196;660772.1152829857;3.7770573375678005;0.28273488047992473
3131;2019-05-18 21:11:41.774;537;533;149;149;140;46;38;25;-24;34;772;196;-26;11;217;186;235;492;140;75;37;-114;577;358;363;142;363;305;578;-1.0;78.0;1325.0;395.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;16913.017578125;11454.48046875;0.0;2947.3837890625;515.0;208568;469.0;0.0;Calculated values ==>;1558206701.774;326.86;326.46000000000004;288.06;288.06;287.16;277.76000000000005;274.1680685717883;276.96000000000004;275.66;270.76000000000005;276.56;350.36;292.76000000000005;270.56;274.26000000000005;294.86;291.76000000000005;296.66;322.36;280.66;276.86;320.06;324.66;261.76000000000005;242.98782864720522;268.19934244402924;274.1680685717883;287.16;5770000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;5780000.0;0.0;0.013000000000000001;0.22083333333333333;0.06583333333333334;0.0;0.0;0.0;11454.48046875;0.0;2947.3837890625;16913.017578125;477106.478099642;476401.24750337517;237459.7540811491;237459.7540811491;234684.91056126784;430280.9020939914;434178.6716885159;437499.1961693786;471832.65708311246;530788.4338752198;467288.6240213367;437184.50195927493;442816.332836664;461439.2131810104;458010.7222754686;419299.3231357841;470288.4446908699;440545.07506360364;433997.93586973246;196933.003932529;216160.93158060662;456973.46247753093;199083.99158489698;196414.6387747598;272.8284216981973;980014.7668850312;559304.9157356791;114505.13873133164;144616.35532017535;0;9;7;2;24;23;0;6;48;59;680041494549.666;261183279499.83453;571946014399.6289;52650.02434573969;16977.723500431737;0.0;0.0;1958008.0044602691;465126.74209252856;33100.8994140196;660772.1152829857;4.834634363978319;0.3565315990773832
3132;2019-05-18 21:12:41.765;535;534;151;152;140;46;39;24;-21;35;768;197;-23;15;218;186;234;495;140;77;38;-117;576;358;363;143;363;307;578;-2.0;77.0;1372.0;375.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16934.423828125;11464.7021484375;0.0;2971.0634765625;514.0;208569;467.0;0.0;Calculated values ==>;1558206761.765;326.66;326.56;288.26000000000005;288.36;287.16;277.76000000000005;274.1680685717883;277.06;275.56;271.06;276.66;349.96000000000004;292.86;270.86;274.66;294.96000000000004;291.76000000000005;296.56;322.66;280.86;276.96000000000004;319.86;324.56;261.46000000000004;243.1966462407574;268.43790593516167;274.1680685717883;287.16;5760000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3070000.0;5780000.0;0.0;0.012833333333333334;0.22866666666666668;0.0625;0.0;0.0;0.0;11464.7021484375;0.0;2971.0634765625;16934.423828125;476937.7745618699;476547.2658020492;238088.40552060903;238404.48418074273;234684.91056126784;430280.9020939914;434358.88782729313;437514.20447033056;471798.96558121993;530218.9530916922;467127.2975703646;437198.53567211574;442994.2643117957;461573.7689881714;458010.7222754686;419320.77450680744;470744.6617841739;440873.7416961306;434178.6716885159;196097.13278094304;215742.86842915416;456504.370543435;199213.38161103128;196414.6387747598;272.87973243833585;980296.7865882731;559495.880275736;114554.45172729701;144616.35532017535;0;9;7;2;24;23;0;6;48;59;680259261880.303;261268766675.0846;572129586860.1659;54491.454827159774;16080.686808275232;0.0;0.0;1958900.7161958055;465402.1875228939;33100.8994140196;660772.1152829857;4.888700985364952;0.3533272977067722
3133;2019-05-18 21:13:41.805;531;531;155;155;142;46;41;24;-13;35;765;197;-7;17;218;187;234;499;139;79;40;-116;575;358;364;143;364;309;577;-2.0;79.0;1413.0;190.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16863.673828125;11299.6533203125;0.0;2989.64208984375;514.0;208570;465.0;0.0;Calculated values ==>;1558206821.805;326.26000000000005;326.26000000000005;288.66;288.66;287.36;277.76000000000005;274.1680685717883;277.26000000000005;275.56;271.86;276.66;349.66;292.86;272.46000000000004;274.86;294.96000000000004;291.86;296.56;323.06;281.06;277.16;319.66;324.56;261.56;243.1966462407574;268.67533136820026;274.1680685717883;287.06;5750000.0;3579999.9999999995;3640000.0;1430000.0;3640000.0;3090000.0;5770000.0;0.0;0.013166666666666667;0.23550000000000001;0.03166666666666666;0.0;0.0;0.0;11299.6533203125;0.0;2989.64208984375;16863.673828125;476478.0502367016;476232.0370364763;239390.69327213915;239390.69327213915;235320.6542484859;430280.9020939914;434473.7075064044;438316.55718940246;471798.96558121993;529752.9099435826;466843.0330350629;439249.2726566992;442878.363380793;461420.64936624526;458147.9488794607;419656.59003085777;471481.18454910954;440987.2903718098;434293.55171347444;195261.2709748474;215742.86842915416;456607.32574021886;200695.791856298;196414.6387747598;273.4647316799117;980578.6251691054;559685.7097064964;114604.15738868307;144616.35532017535;0;9;7;2;24;23;0;6;48;59;680477507280.1643;261354623875.03003;572314510060.0483;55959.69023594611;8103.8652396574935;0.0;0.0;1959821.756021552;465603.859815121;33100.8994140196;660772.1152829857;4.483325009158242;0.28051927712683666
3134;2019-05-18 21:14:41.786;529;529;157;157;144;46;43;25;2;35;762;196;9;23;218;188;234;498;139;82;42;-113;574;358;364;142;363;310;576;-2.0;75.0;1362.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16876.966796875;11204.94140625;0.0;3007.40234375;513.0;208571;463.0;0.0;Calculated values ==>;1558206881.786;326.06;326.06;288.86;288.86;287.56;277.76000000000005;274.1680685717883;277.46000000000004;275.66;273.36;276.66;349.36;292.76000000000005;274.06;275.46000000000004;294.96000000000004;291.96000000000004;296.56;322.96000000000004;281.36;277.36;319.46000000000004;324.46000000000004;261.86;242.98782864720522;268.7936212382143;274.1680685717883;287.06;5740000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3100000.0;5760000.0;0.0;0.0125;0.22699999999999998;0.028666666666666667;0.0;0.0;0.0;11204.94140625;0.0;3007.40234375;16876.966796875;476309.5376526865;476062.97894318064;240066.3148946035;240066.3148946035;235961.72001404717;430280.9020939914;434832.48858899495;440413.13510061556;471931.263865096;529362.294630216;466577.48548781517;441474.6228121385;443559.59892718645;461573.7689881714;458285.0314232081;419989.51527601347;471460.8157983619;441477.67629999033;434653.35091899;194425.4183739577;215324.80838970217;457076.07354012894;200830.78226802583;196414.6387747598;273.51773797622997;980859.7081362618;559873.1886085926;114654.11693338462;144616.35532017535;0;9;7;2;24;23;0;6;48;59;680695838119.97;261440096799.95392;572500151254.883;54385.19409299787;7345.698349800289;0.0;0.0;1960741.0055355856;465732.56540857017;33100.8994140196;660772.1152829857;4.343470262798713;0.2687690491053962
3135;2019-05-18 21:15:41.766;529;528;157;158;145;46;46;25;11;35;761;195;17;31;219;188;234;498;138;84;44;-110;573;358;363;144;363;310;575;34.0;76.0;1136.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16893.96484375;11164.4375;0.0;2987.51977539062;513.0;208572;461.0;0.0;Calculated values ==>;1558206941.766;326.06;325.96000000000004;288.86;288.96000000000004;287.66;277.76000000000005;274.1680685717883;277.76000000000005;275.66;274.26000000000005;276.66;349.26;292.66;274.86;276.26000000000005;295.06;291.96000000000004;296.56;322.96000000000004;281.56;277.56;319.26000000000005;324.46000000000004;262.16;243.40439225979637;268.7936212382143;274.1680685717883;286.96000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3100000.0;5750000.0;0.005666666666666667;0.012666666666666666;0.18933333333333333;0.0325;0.0;0.005666666666666667;0.0;11164.4375;0.0;2987.51977539062;16893.96484375;476432.5866677686;476040.27319952624;240097.9997343517;240422.78278349843;236298.0514312861;430280.9020939914;435606.35181711527;441775.5011475913;471666.44639072387;529257.4682165371;466454.38899179903;442671.98866168805;444729.9843135515;461708.1977795224;458285.0314232081;420319.61842642823;471591.26062235166;442013.3735559718;435252.3847646943;193589.57483703562;215324.80838970217;457064.4489212131;200410.42326570052;200410.42326570052;273.35253034207386;981141.0387585463;560059.5379623737;114704.05796516524;144616.35532017535;0;9;7;2;24;23;0;6;48;59;680913865420.0393;261525868199.9812;572686089254.9421;45698.45474563798;8341.25583380416;0.0;1330.7711151609649;1961574.7579327037;465863.2464519357;33100.8994140196;660783.2013456959;3.9125670475905796;0.24346734741958995
3136;2019-05-18 21:16:41.797;531;528;157;158;145;45;48;23;13;35;759;195;24;36;219;189;234;497;138;86;46;-107;571;359;364;144;364;310;573;-1.0;79.0;937.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16808.41796875;11083.9306640625;0.0;2983.26684570312;512.0;208573;459.0;0.0;Calculated values ==>;1558207001.797;326.26000000000005;325.96000000000004;288.86;288.96000000000004;287.66;277.66;274.27422755570615;277.96000000000004;275.46000000000004;274.46000000000004;276.66;349.06000000000006;292.66;275.56;276.76000000000005;295.06;292.06;296.56;322.86;281.76000000000005;277.76000000000005;319.06;324.36;262.46000000000004;243.40439225979637;268.7936212382143;274.27422755570615;286.96000000000004;5710000.0;3590000.0;3640000.0;1440000.0;3640000.0;3100000.0;5730000.0;0.0;0.013166666666666667;0.15616666666666665;0.044000000000000004;0.0;0.0;0.0;11083.9306640625;0.0;2983.26684570312;16808.41796875;476968.2530492626;476286.9509135223;240161.6874995558;240487.27798594558;236353.20712719177;430214.79039162316;435720.79255775904;442075.34363280225;471666.44639072387;529047.7858901562;466454.38899179903;443706.70053249894;445454.24038795667;461555.367892846;458261.73571072373;420971.61832664284;471701.4237451108;442126.8520443181;435366.92532215983;192753.74022246967;214906.75144652807;457373.09183797234;199616.16142429516;200410.42326570052;273.04343382082453;981422.0370556589;560245.0368216804;114753.8402278107;144616.35532017535;0;9;7;2;24;23;0;6;48;59;681132078104.6719;261612312839.83563;572872185354.6288;37864.04228822852;11341.304938201798;0.0;0.0;1962271.4718564528;466027.35253578494;33100.8994140196;660794.2968346792;3.497878464581973;0.2510401635976824
3137;2019-05-18 21:17:41.807;533;530;157;158;144;45;49;23;-8;36;756;195;-7;41;219;189;233;496;138;88;48;-104;571;358;363;144;363;309;573;94.0;77.0;860.0;370.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16756.078125;11096.2177734375;0.0;2977.8271484375;512.0;208574;457.0;0.0;Calculated values ==>;1558207061.807;326.46000000000004;326.16;288.86;288.96000000000004;287.56;277.66;274.1680685717883;278.06;275.46000000000004;272.36;276.76000000000005;348.76;292.66;272.46000000000004;277.26000000000005;295.06;292.06;296.46000000000004;322.76000000000005;281.96000000000004;277.96000000000004;318.86;324.36;262.76000000000005;243.40439225979637;268.67533136820026;274.1680685717883;286.96000000000004;5710000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;5730000.0;0.015666666666666666;0.012833333333333334;0.14333333333333334;0.06166666666666667;0.0;0.015666666666666666;0.0;11096.2177734375;0.0;2977.8271484375;16756.078125;477257.7525439921;476578.08758204314;240161.6874995558;240487.27798594558;236043.39328812528;430280.9020939914;436133.76305498433;439094.5795304832;471765.34391292307;528809.9481542946;466597.382906531;439249.2726566992;446367.0588809091;461708.1977795224;458421.9707624873;420668.9937254089;471551.0834748245;442657.40752815985;435958.4241996531;191917.91438739494;214906.75144652807;457681.3974366384;198560.57683454547;198560.57683454547;272.6204530475234;981701.7878070847;560429.9021977253;114803.52429038452;144616.35532017535;0;9;7;2;24;23;0;6;48;59;681350214454.6372;261698727239.8219;573057916304.5992;34476.54038641775;15979.117270462399;0.0;3719.2329420533524;1962874.4105183438;466255.0606658518;33100.8994140196;660825.295608126;3.849276515717992;0.2749663914225986
3138;2019-05-18 21:18:41.818;536;533;157;157;144;44;51;22;-18;36;754;195;-16;29;219;190;233;497;138;91;50;-102;571;358;363;145;363;309;573;177.0;76.0;764.0;284.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16747.541015625;11044.556640625;0.0;2978.279296875;511.0;208575;455.0;0.0;Calculated values ==>;1558207121.818;326.76000000000005;326.46000000000004;288.86;288.86;287.56;277.56;274.1680685717883;278.26000000000005;275.36;271.36;276.76000000000005;348.56000000000006;292.66;271.56;276.06;295.06;292.16;296.46000000000004;322.86;282.26000000000005;278.16;318.66;324.26000000000005;262.96000000000004;243.61107973660833;268.67533136820026;274.1680685717883;286.96000000000004;5710000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3090000.0;5730000.0;0.029500000000000002;0.012666666666666666;0.12733333333333333;0.04733333333333333;0.0;0.029500000000000002;0.0;11044.556640625;0.0;2978.279296875;16747.541015625;477691.0247474393;477013.7880278759;240161.6874995558;240161.6874995558;236043.39328812528;430280.9020939914;436483.0716089266;437530.6787186241;471632.7587203168;528600.2930880411;466597.382906531;437845.99643053644;444638.62758169504;461708.1977795224;458558.7677456443;420668.9937254089;471701.4237451108;443137.14487336105;436308.6438538564;191082.09718829524;214488.6975840042;457728.37751507264;199272.87656763932;199272.87656763932;272.9033123345823;981981.0358200691;560614.4424778399;114853.16761049858;144616.35532017535;0;9;7;2;24;23;0;6;48;59;681568054385.205;261785443135.0479;573243350295.0825;30338.160140558728;12233.56037817851;0.0;6992.555134943405;1963414.6320466024;466490.20941623865;33100.8994140196;660914.576874232;3.5345400798090627;0.21345318896489907
3139;2019-05-18 21:19:41.788;537;534;156;157;144;44;53;21;-19;35;752;195;-20;25;220;191;233;493;138;93;52;-101;568;358;363;144;363;309;570;192.0;78.0;991.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16612.74609375;11018.529296875;0.0;2974.30224609375;511.0;208576;452.0;0.0;Calculated values ==>;1558207181.788;326.86;326.56;288.76000000000005;288.86;287.56;277.56;274.1680685717883;278.46000000000004;275.26000000000005;271.26000000000005;276.66;348.36;292.66;271.16;275.66;295.16;292.26000000000005;296.46000000000004;322.46000000000004;282.46000000000004;278.36;318.36;324.26000000000005;263.06;243.40439225979637;268.67533136820026;274.1680685717883;286.96000000000004;5680000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3090000.0;5700000.0;0.032;0.013000000000000001;0.16516666666666666;0.044000000000000004;0.0;0.032;0.0;11018.529296875;0.0;2974.30224609375;16612.74609375;478197.57220445;477523.85880964925;239932.58045519973;240258.0252702217;236125.79058029887;430280.9020939914;436830.5876020472;437372.52749135875;471666.44639072387;528390.5981298109;466597.382906531;437214.0438153077;444055.5555963059;461842.5002642921;458695.4232136809;421635.18731943064;471491.9070457931;443455.44472579175;436657.0512451711;189828.38726562503;214488.6975840042;457989.37037180655;200001.08906246454;200001.08906246454;273.1912427617709;982258.8992115835;560798.209597882;114902.74765429055;144616.35532017535;0;9;7;2;24;23;0;6;48;59;681785745485.3088;261872099785.08926;573428657595.1709;39205.84924717236;11351.48437761105;0.0;7572.990789846611;1963993.8756917375;466686.6531849441;33100.8994140196;661035.8957338885;4.154293163333328;0.23527277256006157
3140;2019-05-18 21:20:41.778;535;533;157;157;143;43;55;22;-18;35;750;195;-20;20;220;191;233;489;138;96;54;-101;570;356;361;143;361;309;571;-1.0;78.0;1012.0;134.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16698.611328125;11033.9296875;0.0;2987.45068359375;512.0;208577;450.0;0.0;Calculated values ==>;1558207241.778;326.66;326.46000000000004;288.86;288.86;287.46000000000004;277.46000000000004;273.955091788801;278.66;275.36;271.36;276.66;348.16;292.66;271.16;275.16;295.16;292.26000000000005;296.46000000000004;322.06;282.76000000000005;278.56;318.16;324.36;263.06;243.1966462407574;268.67533136820026;273.955091788801;286.96000000000004;5700000.0;3560000.0;3610000.0;1430000.0;3610000.0;3090000.0;5710000.0;0.0;0.013000000000000001;0.16866666666666666;0.022333333333333334;0.0;0.0;0.0;11033.9296875;0.0;2987.45068359375;16698.611328125;477668.0773456979;477257.7525439921;240225.80421374628;240225.80421374628;235788.8792292689;430412.23801567365;437636.28072910535;437530.6787186241;471798.96558121993;528180.8629909446;466597.382906531;437214.0438153077;443321.5776185104;462146.61757077737;459013.50581512303;420993.67438183987;470758.21170412685;444334.5580357216;437465.24820655317;188992.59102226305;214906.75144652807;458147.1477495303;200375.97295730803;200001.08906246454;273.33030857424274;982536.4475910357;560981.9494610324;114952.4206485001;144616.35532017535;0;9;7;2;24;23;0;6;48;59;682002909285.3434;261958185435.10294;573614026695.2003;40000.09370507531;5756.889570359632;0.0;0.0;1964653.8152081904;466829.19920623605;33100.8994140196;661098.9934724378;3.2633722261587597;0.20277445642265335
3141;2019-05-18 21:21:41.779;532;532;158;158;144;42;58;23;-18;35;749;195;-20;23;220;192;233;490;138;99;57;-101;569;356;361;144;361;309;570;289.0;77.0;1102.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16639.90234375;10995.6748046875;0.0;2975.49682617188;513.0;208578;448.0;0.0;Calculated values ==>;1558207301.779;326.36;326.36;288.96000000000004;288.96000000000004;287.56;277.36;273.955091788801;278.96000000000004;275.46000000000004;271.36;276.66;348.06000000000006;292.66;271.16;275.46000000000004;295.16;292.36;296.46000000000004;322.16;283.06;278.86;317.96000000000004;324.46000000000004;263.06;243.40439225979637;268.67533136820026;273.955091788801;286.96000000000004;5690000.0;3560000.0;3610000.0;1440000.0;3610000.0;3090000.0;5700000.0;0.04816666666666667;0.012833333333333334;0.18366666666666667;0.030333333333333334;0.0;0.04816666666666667;0.0;10995.6748046875;0.0;2975.49682617188;16639.90234375;477356.850544275;477235.03405137424;240584.8463100825;240584.8463100825;236125.79058029887;430412.23801567365;438146.9115166479;437530.6787186241;471666.44639072387;528075.9802630969;466597.382906531;437214.0438153077;443762.66017274064;462146.61757077737;459149.39086431934;421315.7193360742;471040.68330130953;444803.72290194937;437977.1081470654;188156.80290529504;215324.80838970217;457989.37037180655;200389.78720647874;200389.78720647874;273.3357423427498;982814.2731683148;561165.5325579129;115002.11270587528;144616.35532017535;0;9;7;2;24;23;0;6;48;59;682219512895.0818;262044286869.99893;573799429784.9763;43554.877074397366;7813.85402268161;0.0;11443.78929197159;1965350.1182353685;466942.29062086693;33100.8994140196;661194.3599725042;4.49586634884013;0.20398228384911604
3142;2019-05-18 21:22:41.790;530;530;158;159;145;41;60;23;-16;34;747;196;-7;22;220;193;233;490;138;102;58;-100;569;356;361;144;361;307;571;122.0;79.0;1061.0;282.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16710.5078125;11057.41015625;0.0;2966.84985351562;513.0;208579;445.0;0.0;Calculated values ==>;1558207361.79;326.16;326.16;288.96000000000004;289.06;287.66;277.26000000000005;273.955091788801;279.16;275.46000000000004;271.56;276.56;347.86;292.76000000000005;272.46000000000004;275.36;295.16;292.46000000000004;296.46000000000004;322.16;283.36;278.96000000000004;317.66;324.46000000000004;263.16;243.40439225979637;268.43790593516167;273.955091788801;286.96000000000004;5690000.0;3560000.0;3610000.0;1440000.0;3610000.0;3070000.0;5710000.0;0.02033333333333333;0.013166666666666667;0.17683333333333331;0.047;0.0;0.02033333333333333;0.0;11057.41015625;0.0;2966.84985351562;16710.5078125;477067.91949067696;476823.3059424403;240552.212445435;240880.01501969644;236408.69137893917;430412.23801567365;438485.31824677397;438297.7194993918;471567.5291714911;528020.7248614025;467004.9690647673;439688.66033169616;444020.7736698696;462146.61757077737;459285.1390662883;421315.7193360742;470909.1918021236;445270.404877211;438146.9115166479;186903.13564328075;215324.80838970217;458091.9548861343;199378.3257413449;199378.3257413449;272.936667709208;983092.2442045859;561349.3419578826;115051.64134005686;144616.35532017535;0;9;7;2;24;23;0;6;48;59;682436152604.7858;262130702709.88083;573984263664.7238;42248.91279621462;12159.540569805104;0.0;4854.961244097827;1966065.2809057697;467108.7660904852;33100.8994140196;661330.2077943214;4.225778370398881;0.26182891504892164
3143;2019-05-18 21:23:41.810;531;529;159;159;145;41;67;23;-21;34;744;196;-23;26;220;193;233;491;138;106;66;-100;566;357;362;144;362;306;568;322.0;78.0;1027.0;395.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16770.525390625;11001.7265625;0.0;2955.27416992188;514.0;208580;443.0;0.0;Calculated values ==>;1558207421.81;326.26000000000005;326.06;289.06;289.06;287.66;277.26000000000005;274.0616903277293;279.86;275.46000000000004;271.06;276.56;347.56000000000006;292.76000000000005;270.86;275.76000000000005;295.16;292.46000000000004;296.46000000000004;322.26000000000005;283.76000000000005;279.76000000000005;317.46000000000004;324.56;263.16;243.40439225979637;268.3187672390254;274.0616903277293;286.96000000000004;5660000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;5680000.0;0.05366666666666667;0.013000000000000001;0.17116666666666666;0.06583333333333334;0.0;0.05366666666666667;0.0;11001.7265625;0.0;2955.27416992188;16770.525390625;477577.62542959733;477045.5472052428;240979.5271334639;240979.5271334639;236492.54234261092;430346.717906069;439437.3001688844;437742.05038880615;471567.5291714911;527783.7381773739;467146.9290094638;437427.84448784514;444801.58097852516;461994.71921587875;459126.9073351851;422266.6168296528;471453.18217338825;445692.85298803146;439270.2411883451;186067.36719380575;215742.86842915416;458091.9548861343;199182.38897571052;199182.38897571052;272.8632632385077;983371.3458173933;561533.2293725269;115101.00882391432;144616.35532017535;0;9;7;2;24;23;0;6;48;59;682653124904.7168;262217131509.85336;574168224964.6653;40833.4620452082;17044.87975576957;0.0;12884.714735411391;1966757.8648136028;467352.2173831774;33100.8994140196;661478.0877043146;5.0700761498140325;0.2844280876403877
3144;2019-05-18 21:24:41.780;532;529;158;158;146;42;74;23;-22;34;742;196;-25;18;220;194;232;483;138;110;73;-100;564;357;362;144;362;305;566;-1.0;78.0;864.0;372.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16676.095703125;10954.0029296875;0.0;2943.91967773438;515.0;208581;441.0;0.0;Calculated values ==>;1558207481.78;326.36;326.06;288.96000000000004;288.96000000000004;287.76000000000005;277.36;274.0616903277293;280.56;275.46000000000004;270.96000000000004;276.56;347.36;292.76000000000005;270.66;274.96000000000004;295.16;292.56;296.36;321.46000000000004;284.16;280.46000000000004;317.26000000000005;324.66;263.16;243.40439225979637;268.19934244402924;274.0616903277293;286.96000000000004;5640000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;5660000.0;0.0;0.013000000000000001;0.14400000000000002;0.062000000000000006;0.0;0.0;0.0;10954.0029296875;0.0;2943.91967773438;16676.095703125;477963.71083988016;477289.6740015558;240716.51099119664;240716.51099119664;236862.06050046568;430346.717906069;440596.4608192194;437812.597326149;471567.5291714911;527651.7105751382;467288.6240213367;437342.01223029394;443841.7334455326;461994.71921587875;459262.8302995626;422601.2185073633;470513.1972985243;446309.27618188073;440431.9404890446;185231.60634950487;216160.93158060662;458091.9548861343;198178.72755478445;199182.38897571052;272.4642644880785;983649.9282990529;561716.1023028428;115150.14419269387;144616.35532017535;0;9;7;2;24;23;0;6;48;59;682870216304.8203;262303488309.89456;574351433314.7527;34507.2772470765;16114.620094543692;0.0;0.0;1967385.3903882576;467628.40838414576;33100.8994140196;661585.4066408495;3.6424074857480266;0.2908577237096276
3145;2019-05-18 21:25:41.771;530;527;157;158;145;43;76;22;-23;34;739;196;-25;15;221;194;231;457;139;112;75;-101;561;356;361;143;361;304;562;165.0;78.0;1132.0;235.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16589.443359375;10873.7451171875;0.0;2939.033203125;515.0;208582;439.0;0.0;Calculated values ==>;1558207541.771;326.16;325.86;288.86;288.96000000000004;287.66;277.46000000000004;273.955091788801;280.76000000000005;275.36;270.86;276.56;347.06000000000006;292.76000000000005;270.66;274.66;295.26000000000005;292.56;296.26000000000005;318.86;284.36;280.66;317.06;324.66;263.06;243.1966462407574;268.0796299477929;273.955091788801;287.06;5610000.0;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;5620000.0;0.0275;0.013000000000000001;0.18866666666666668;0.03916666666666667;0.0;0.0275;0.0;10873.7451171875;0.0;2939.033203125;16589.443359375;478040.3988450279;477489.31379656354;240519.79949135645;240850.0213375966;236662.54266436026;430412.23801567365;441138.44347547856;437883.18805776763;471700.2039591064;527415.194142179;467430.0554965995;437570.5891863215;443607.19622175704;462280.22558120737;459420.75121607736;423241.2480189422;467089.92939103075;446808.8369519566;440975.2914610382;184395.8529593127;216160.93158060662;458147.1477495303;199893.29783987775;199893.29783987775;273.1401596844671;983927.0995423591;561897.9729183575;115199.16144629184;144616.35532017535;0;9;7;2;24;23;0;6;48;59;683087083769.5928;262389575394.80423;574534105909.561;44900.759287775225;10114.942454794727;0.0;6629.754824581913;1968047.0247653082;467846.9552848744;33100.8994140196;661640.6463104696;4.46292955244917;0.25084479317147534
3146;2019-05-18 21:26:41.771;527;523;158;159;145;43;78;22;-23;34;737;196;-25;14;221;195;230;429;140;114;76;-102;556;357;362;144;362;305;558;242.0;80.0;928.0;224.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;16389.69140625;10761.3486328125;0.0;2945.15161132812;515.0;208583;436.0;0.0;Calculated values ==>;1558207601.771;325.86;325.46000000000004;288.96000000000004;289.06;287.66;277.46000000000004;274.0616903277293;280.96000000000004;275.36;270.86;276.56;346.86;292.76000000000005;270.66;274.56;295.26000000000005;292.66;296.16;316.06;284.56;280.76000000000005;316.76000000000005;324.66;262.96000000000004;243.40439225979637;268.19934244402924;274.0616903277293;287.16;5560000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;5580000.0;0.04033333333333333;0.013333333333333334;0.15466666666666665;0.037333333333333336;0.0;0.04033333333333333;0.0;10761.3486328125;0.0;2945.15161132812;16389.69140625;478217.0016948847;477403.1422140558;240985.43124070577;241318.93989950768;236777.62403786278;430346.717906069;441251.0841643921;437656.05685647397;471567.5291714911;527128.0735748672;467288.6240213367;437342.01223029394;443257.1847228264;462128.61077188735;459398.6165296522;424471.85716294;463279.4197429268;446921.6022498368;440924.4576432406;183142.23651711168;216160.93158060662;457886.7494049049;200036.1366756543;200036.1366756543;273.2007812434257;984201.925665406;562078.2653662742;115248.1963197456;144616.35532017535;0;9;7;2;24;23;0;6;48;59;683303983769.5928;262475675394.80423;574716805909.561;36751.88098796677;9626.422875225357;0.0;9715.828945692647;1968727.4634342727;468011.46666262456;33100.8994140196;661776.8595085553;4.092520469101104;0.20981654696030488
3147;2019-05-18 21:27:41.792;523;519;160;160;146;42;79;21;-24;34;736;195;-26;11;221;195;230;405;140;116;78;-102;555;357;362;143;362;304;557;269.0;79.0;838.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16544.775390625;10740.93359375;0.0;2933.14501953125;516.0;208584;434.0;0.0;Calculated values ==>;1558207661.792;325.46000000000004;325.06;289.16;289.16;287.76000000000005;277.36;274.0616903277293;281.06;275.26000000000005;270.76000000000005;276.56;346.76;292.66;270.56;274.26000000000005;295.26000000000005;292.66;296.16;313.66;284.76000000000005;280.96000000000004;316.56;324.76000000000005;262.96000000000004;243.1966462407574;268.0796299477929;274.0616903277293;287.16;5550000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;5570000.0;0.04483333333333333;0.013166666666666667;0.1396666666666667;0.036000000000000004;0.0;0.04483333333333333;0.0;10740.93359375;0.0;2933.14501953125;16544.775390625;477768.3083328055;476951.9339183034;241689.08458824438;241689.08458824438;237122.89439350186;430346.717906069;441413.8914409164;437727.04723144654;471700.2039591064;527101.1448942289;467308.3238851196;437413.810930519;443022.0508540321;462128.61077188735;459398.6165296522;424768.341468738;459561.9917859129;447226.26867977355;441251.0841643921;182306.50109390085;216578.99785978085;458044.749771871;200005.0210141019;200005.0210141019;273.1885108299156;984476.4756149133;562257.5137669239;115297.19927015451;144616.35532017535;0;9;7;2;24;23;0;6;48;59;683521259790.1244;262561805530.01498;574899569855.0083;33201.842995022474;9289.43023527969;0.0;10815.865164571343;1969310.6151672527;468169.15394350287;33100.8994140196;661948.0168440008;3.8984080684674263;0.1902402015493666
