;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3148;2019-05-18 21:28:41.772;520;517;161;161;148;42;80;20;-25;34;733;195;-27;15;221;196;230;391;140;118;79;-102;555;356;361;143;361;302;557;128.0;78.0;682.0;345.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16708.396484375;10784.0322265625;0.0;2926.52856445312;516.0;208585;432.0;0.0;Calculated values ==>;1558207721.772;325.16;324.86;289.26000000000005;289.26000000000005;287.96000000000004;277.36;273.955091788801;281.16;275.16;270.66;276.56;346.46000000000004;292.66;270.46000000000004;274.66;295.26000000000005;292.76000000000005;296.16;312.26000000000005;284.96000000000004;281.06;316.36;324.76000000000005;262.96000000000004;243.1966462407574;267.8393353686513;273.955091788801;287.16;5550000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;5570000.0;0.021333333333333333;0.013000000000000001;0.11366666666666667;0.0575;0.0;0.021333333333333333;0.0;10784.0322265625;0.0;2926.52856445312;16708.396484375;477339.9176545634;476664.62949355046;242026.20671988875;242026.20671988875;237759.10555501547;430412.23801567365;441787.71154795174;438024.4983934438;471700.2039591064;526942.9218367933;467590.84671364905;437713.4967235476;444011.9539437932;462280.22558120737;459691.5705057278;424768.341468738;457244.25517157157;447719.8343900519;441625.88944252714;181470.77258748977;216578.99785978085;458044.749771871;197893.35691189;197893.35691189;272.3463534186862;984753.4930107045;562436.8286905785;115346.01360649883;144616.35532017535;0;9;7;2;24;23;0;6;48;59;683738087490.1934;262647576930.04227;575081309255.066;27294.90641506995;14958.70508944891;0.0;5199.627360653592;1969814.5866993042;468371.15438200836;33100.8994140196;662081.4347942742;3.461072058866333;0.2433418341085
3149;2019-05-18 21:29:41.773;519;515;162;162;149;42;81;19;-19;34;731;196;-10;13;222;196;230;383;139;120;80;-102;555;356;361;143;361;300;556;-1.0;76.0;655.0;386.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16938.4375;10811.021484375;0.0;2889.3720703125;516.0;208586;430.0;0.0;Calculated values ==>;1558207781.773;325.06;324.66;289.36;289.36;288.06;277.36;273.955091788801;281.26000000000005;275.06;271.26000000000005;276.56;346.26;292.76000000000005;272.16;274.46000000000004;295.36;292.76000000000005;296.16;311.46000000000004;285.16;281.16;316.16;324.76000000000005;262.96000000000004;243.1966462407574;267.5978703862781;273.955091788801;287.06;5550000.0;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;5560000.0;0.0;0.012666666666666666;0.10916666666666666;0.06433333333333333;0.0;0.0;0.0;10811.021484375;0.0;2889.3720703125;16938.4375;477196.87053766486;476500.1895409467;242401.15475744795;242401.15475744795;238109.62130095647;430412.23801567365;441949.20867466513;439391.7415149867;471700.2039591064;526889.7066362804;467993.1735372229;440749.2218407172;444125.8159805091;462413.7112240227;459691.5705057278;424768.341468738;456058.1644401565;448021.58192360785;441787.71154795174;180635.0508419939;216578.99785978085;458044.749771871;196908.85312871408;197893.35691189;271.9521538326889;985033.8879667403;562616.7904705986;115394.48025282731;144616.35532017535;0;9;7;2;24;23;0;6;48;59;683954691099.9318;262733378359.93863;575261912264.8479;26471.048648834756;16799.742684043096;0.0;0.0;1970262.6437917892;468635.8125240299;33100.8994140196;662124.7657443978;3.158361193067555;0.2737211749482773
3150;2019-05-18 21:30:41.783;519;515;161;162;149;42;83;18;-12;33;728;195;0;22;222;197;230;382;140;122;81;-101;554;355;360;143;360;297;556;-2.0;76.0;618.0;362.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17041.037109375;10832.078125;0.0;2874.71655273438;515.0;208587;428.0;0.0;Calculated values ==>;1558207841.783;325.06;324.66;289.26000000000005;289.36;288.06;277.36;273.8482719121499;281.46000000000004;274.96000000000004;271.96000000000004;276.46000000000004;345.96000000000004;292.66;273.16;275.36;295.36;292.86;296.16;311.36;285.36;281.26000000000005;315.96000000000004;324.66;263.06;243.1966462407574;267.23344911666527;273.8482719121499;287.16;5540000.0;3550000.0;3600000.0;1430000.0;3600000.0;2970000.0;5560000.0;0.0;0.012666666666666666;0.103;0.060333333333333336;0.0;0.0;0.0;10832.078125;0.0;2874.71655273438;17041.037109375;477319.11019971955;476500.1895409467;242061.90811647894;242401.15475744795;238109.62130095647;430477.46260093397;442479.83621005784;441091.3975415686;471601.4229191921;526810.4546325646;468292.616305528;442853.8054685152;446001.37555907265;462564.72855843324;459983.4243893901;425062.77076218324;455888.7981648665;448509.72636209056;442159.0684893813;179799.33570027514;216160.93158060662;458147.1477495303;196739.9036586622;197893.35691189;271.8803793137183;985317.0974488215;562797.179693842;115442.52233035705;144616.35532017535;0;9;7;2;24;23;0;6;48;59;684171027149.8973;262819192659.925;575441042114.8195;25168.20386993936;15771.570393482378;0.0;0.0;1970693.0426172279;468907.285370901;33100.8994140196;662124.7657443978;2.9868233402463678;0.25915793563145173
3151;2019-05-18 21:31:41.804;524;517;160;160;149;42;84;17;-7;33;724;194;4;19;222;197;230;380;139;124;83;-101;552;356;361;141;361;294;554;179.0;78.0;592.0;336.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17075.130859375;10817.0302734375;0.0;2850.95361328125;515.0;208588;426.0;0.0;Calculated values ==>;1558207901.804;325.56;324.86;289.16;289.16;288.06;277.36;273.955091788801;281.56;274.86;272.46000000000004;276.46000000000004;345.56000000000006;292.56;273.56;275.06;295.36;292.86;296.16;311.16;285.56;281.46000000000004;315.76000000000005;324.66;263.06;242.77792619122317;266.86631818009863;273.955091788801;287.06;5520000.0;3560000.0;3610000.0;1410000.0;3610000.0;2940000.0;5540000.0;0.029833333333333333;0.013000000000000001;0.09866666666666667;0.056;0.0;0.029833333333333333;0.0;10817.0302734375;0.0;2850.95361328125;17075.130859375;478274.0760248359;477033.0501348506;241795.12640575235;241795.12640575235;238170.9934408115;430412.23801567365;442431.7791291878;442455.318291844;471866.4182417926;526627.7227351625;468590.9954945044;444041.2000962594;446162.9237927091;462413.7112240227;459826.77920233493;425645.6201153331;455874.4820925331;448622.2857995223;442271.23961105477;178963.62700411686;216160.93158060662;458461.602745482;197903.58852583024;197903.58852583024;272.35043844961064;985601.4983536173;562977.6520734532;115490.2529482057;144616.35532017535;0;9;7;2;24;23;0;6;48;59;684387402854.5673;262904422479.79498;575618404169.549;24129.10400358002;14591.248796300499;0.0;7290.3015907091985;1971103.9972993617;469160.39742198575;33100.8994140196;662185.5395209406;3.3663087966688714;0.22098476804813397
3152;2019-05-18 21:32:41.784;530;521;158;159;149;42;85;17;-5;33;721;193;5;28;222;198;229;374;139;126;84;-101;552;355;360;139;360;290;554;140.0;79.0;633.0;201.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16976.861328125;10818.9375;0.0;2826.65991210938;515.0;208589;424.0;0.0;Calculated values ==>;1558207961.784;326.16;325.26000000000005;288.96000000000004;289.06;288.06;277.36;273.8482719121499;281.66;274.86;272.66;276.46000000000004;345.26;292.46000000000004;273.66;275.96000000000004;295.36;292.96000000000004;296.06;310.56;285.76000000000005;281.56;315.56;324.66;263.06;242.35481222062532;266.37251300914875;273.8482719121499;287.06;5520000.0;3550000.0;3600000.0;1390000.0;3600000.0;2900000.0;5540000.0;0.02333333333333333;0.013166666666666667;0.1055;0.033499999999999995;0.0;0.02333333333333333;0.0;10818.9375;0.0;2826.65991210938;16976.861328125;479123.2278771095;477604.6689684324;241122.7972128732;241458.1654974193;238170.9934408115;430477.46260093397;442799.35804450983;443563.7672596641;472130.5325463717;526628.1946935505;469026.82957162894;444981.44660324074;448169.52448822395;462564.72855843324;460118.19716840395;425378.7462627218;454853.68351451814;449106.72321829054;442639.751493181;178127.92459426197;216160.93158060662;458774.6081297476;198953.54609877252;198953.54609877252;272.7641743812128;985885.1703664028;563157.8917050454;115537.55062311699;144616.35532017535;0;9;7;2;24;23;0;6;48;59;684603630754.636;262988394479.8217;575793545769.6046;25806.378332474058;8704.005578037664;0.0;5686.011459202863;1971519.987609288;469354.4598327937;33100.8994140196;662293.6394177435;2.9457409709334885;0.1706701067836939
3153;2019-05-18 21:33:41.805;537;526;158;158;148;42;86;18;-3;33;720;192;6;25;222;198;229;374;138;127;85;-102;549;355;360;136;360;286;551;165.0;76.0;717.0;250.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16911.806640625;10807.203125;0.0;2790.82568359375;514.0;208590;422.0;0.0;Calculated values ==>;1558208021.805;326.86;325.76000000000005;288.96000000000004;288.96000000000004;287.96000000000004;277.36;273.8482719121499;281.76000000000005;274.96000000000004;272.86;276.46000000000004;345.16;292.36;273.76000000000005;275.66;295.36;292.96000000000004;296.06;310.56;285.86;281.66;315.36;324.56;262.96000000000004;241.71165711629368;265.87368984753493;273.8482719121499;286.96000000000004;5490000.0;3550000.0;3600000.0;1360000.0;3600000.0;2860000.0;5510000.0;0.0275;0.012666666666666666;0.1195;0.041666666666666664;0.0;0.0275;0.0;10807.203125;0.0;2790.82568359375;16911.806640625;480462.9079154341;478677.98403564823;241227.1409338394;241227.1409338394;237941.55351223252;430477.46260093397;442958.6585571427;444650.6639619747;472525.0707617092;526836.8279623769;469460.3133976356;445906.1344536501;448508.7240802388;462564.72855843324;460118.19716840395;426244.203411505;455346.43449046084;449255.41685757245;442799.35804450983;177292.22831007556;215742.86842915416;459140.5626238012;198753.80555014667;198753.80555014667;272.6848982566275;986167.6747754486;563338.1726202717;115584.37938752875;144616.35532017535;0;9;7;2;24;23;0;6;48;59;684819706355.1647;263070923355.02362;575966406250.0276;29384.674580213443;10849.44821140227;0.0;6711.252693594987;1971980.074025257;469517.46231234475;33100.8994140196;662396.9861112902;3.4523662323425826;0.20290608335170354
3154;2019-05-18 21:34:41.825;546;531;157;158;149;43;87;20;-1;33;718;192;7;31;223;199;229;361;138;129;86;-102;544;356;361;136;361;285;547;308.0;81.0;596.0;275.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;1;0;0;15286.4921875;9263.5458984375;0.0;2792.81640625;514.0;208591;420.0;0.0;Calculated values ==>;1558208081.825;327.76000000000005;326.26000000000005;288.86;288.96000000000004;288.06;277.46000000000004;273.955091788801;281.86;275.16;273.06;276.46000000000004;344.96000000000004;292.36;273.86;276.26000000000005;295.46000000000004;293.06;296.06;309.26000000000005;286.06;281.76000000000005;315.16;324.56;262.96000000000004;241.71165711629368;265.74818594083865;273.955091788801;286.96000000000004;5440000.0;3560000.0;3610000.0;1360000.0;3610000.0;2850000.0;5470000.0;0.051333333333333335;0.013500000000000002;0.09933333333333333;0.04583333333333333;0.0;0.051333333333333335;0.0;9263.5458984375;0.0;2792.81640625;15286.4921875;482296.18130365154;479859.92782348586;241030.95979903743;241368.0745558693;238389.01411904785;430412.23801567365;442911.52731137094;445128.61071846634;472525.0707617092;526707.5926678254;469597.8023241221;446238.51820072584;449501.5698378318;462547.07517204626;460096.79854208254;427649.6296286476;453788.6639070202;449368.0733221987;442751.9202415012;176456.53798984195;215742.86842915416;459140.5626238012;198850.34215554863;198850.34215554863;272.7273763620614;986436.0833719834;563505.4846141611;115630.92524837957;144616.35532017535;0;9;7;2;24;23;0;6;48;59;685036078455.096;263152550554.99768;576137763349.9731;24463.641343916493;11929.96843812824;0.0;12520.281008412232;1972428.9595698041;469707.3540605212;33100.8994140196;662557.3023130163;4.057101931271533;0.2013607237396853
3155;2019-05-18 21:35:41.766;551;530;157;158;147;43;89;17;1;33;717;192;10;33;223;199;227;334;139;130;88;-103;538;354;359;134;359;290;541;0.0;76.0;784.0;410.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;1;0;0;13435.8095703125;7308.2119140625;0.0;2851.6259765625;514.0;208592;417.0;0.0;Calculated values ==>;1558208141.766;328.26000000000005;326.16;288.86;288.96000000000004;287.86;277.46000000000004;273.7412296467126;282.06;274.86;273.26000000000005;276.46000000000004;344.86;292.36;274.16;276.46000000000004;295.46000000000004;293.06;295.86;306.56;286.16;281.96000000000004;314.86;324.56;262.86;241.2770596917726;266.37251300914875;273.7412296467126;287.06;5380000.0;3540000.0;3590000.0;1340000.0;3590000.0;2900000.0;5410000.0;0.0;0.012666666666666666;0.13066666666666665;0.06833333333333333;0.0;0.0;0.0;7308.2119140625;0.0;2851.6259765625;13435.8095703125;483670.4043793211;480431.0099627154;241243.40030666624;241583.4834145673;237928.90078129678;430542.39183029096;443638.89912982256;444416.8219717898;472787.01963726926;526212.3653561707;468907.9113191613;445682.80507099075;448850.34255023213;462848.23961327464;460408.5339665152;428790.3777924872;450102.89478493144;449883.2528742092;443481.0949305426;175203.01333496982;215742.86842915416;459349.9629352995;196832.88384462474;198850.34215554863;271.9138113043236;986675.2005232648;563643.446799548;115677.91601515486;144616.35532017535;0;9;7;2;24;23;0;6;48;59;685251866055.041;263233470904.97708;576310093724.9293;32350.9679152829;17938.66707119611;0.0;0.0;1972901.9490826845;469956.0145994946;33100.8994140196;662661.5353913127;4.949846201078053;0.4146094885994924
3156;2019-05-18 21:36:41.776;550;529;157;159;148;44;90;19;5;32;720;192;11;37;223;200;226;317;138;133;89;-104;539;353;358;136;358;295;541;-1.0;83.0;1132.0;411.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;1;0;0;13204.607421875;7051.1787109375;0.0;2897.36083984375;513.0;208593;415.0;0.0;Calculated values ==>;1558208201.776;328.16;326.06;288.86;289.06;287.96000000000004;277.56;273.6339639331285;282.16;275.06;273.66;276.36;345.16;292.36;274.26000000000005;276.86;295.46000000000004;293.16;295.76000000000005;304.86;286.46000000000004;282.06;314.66;324.46000000000004;262.76000000000005;241.71165711629368;266.98899913490544;273.6339639331285;286.96000000000004;5390000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2950000.0;5410000.0;0.0;0.013833333333333333;0.18866666666666668;0.0685;0.0;0.0;0.0;7051.1787109375;0.0;2897.36083984375;13204.607421875;483419.81463908154;480291.89179145306;241243.40030666624;241925.27565663293;238253.7632156134;430607.02586249536;443999.21284000925;443982.8824693468;472427.34351167246;526132.5379141604;468211.81046062085;444838.7892130624;448466.85809440346;462998.3561934723;460697.8025867657;428271.41622946446;447020.25164746155;450505.95362676814;443842.2828788888;174367.33720873808;215324.80838970217;458938.71084035496;197590.96832292108;198850.34215554863;272.2134952039754;986897.2409987436;563763.1283316687;115725.83222332121;144616.35532017535;0;9;7;2;24;23;0;6;48;59;685467001905.0068;263314484404.9642;576485622974.9014;46485.94113562565;17902.32036244422;0.0;0.0;1973559.032820378;470254.73927387665;33100.8994140196;662661.5353913127;6.472132031983882;0.4928197414361182
3157;2019-05-18 21:37:41.787;544;532;158;160;151;45;92;19;7;32;727;191;11;41;223;200;227;352;137;135;91;-105;546;353;358;135;358;297;549;200.0;76.0;799.0;306.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;1;0;0;13327.3818359375;7002.9677734375;0.0;2917.671875;513.0;208594;414.0;0.0;Calculated values ==>;1558208261.787;327.56;326.36;288.96000000000004;289.16;288.26000000000005;277.66;273.6339639331285;282.36;275.06;273.86;276.36;345.86;292.26000000000005;274.26000000000005;277.26000000000005;295.46000000000004;293.16;295.86;308.36;286.66;282.26000000000005;314.56;324.46000000000004;262.66;241.49495122638035;267.23344911666527;273.6339639331285;286.86;5460000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2970000.0;5490000.0;0.03333333333333333;0.012666666666666666;0.13316666666666668;0.051000000000000004;0.0;0.03333333333333333;0.0;7002.9677734375;0.0;2917.671875;13327.3818359375;481787.9943406279;479762.53057006834;241297.34604790306;241974.5310058789;238976.33335390146;430607.02586249536;444312.221826339;443866.45865721634;472558.57531478856;526706.1249214024;467811.1090615051;444440.31481115596;448643.4835266502;462998.3561934723;460697.8025867657;426576.84185807494;451883.78440998105;450798.3908447404;444155.85836402373;173949.5011765382;215324.80838970217;458993.49352467206;198003.07971887646;198003.07971887646;272.37798435199625;987118.3814439067;563880.267690491;115774.29971328976;144616.35532017535;0;9;7;2;24;23;0;6;48;59;685681841284.7133;263395799309.85306;576663255534.6586;32740.806628622264;13310.511104095576;0.0;8205.09262150491;1974219.3767583754;470514.8938886792;33100.8994140196;662729.9236986232;5.469043557364583;0.3224399340668961
3158;2019-05-18 21:38:41.807;540;535;158;160;153;47;93;21;9;32;733;191;12;35;223;201;228;408;137;136;92;-105;552;355;360;135;360;300;555;301.0;77.0;905.0;235.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;1;0;0;13392.6923828125;6974.8408203125;0.0;2941.140625;512.0;208595;412.0;0.0;Calculated values ==>;1558208321.807;327.16;326.66;288.96000000000004;289.16;288.46000000000004;277.86;273.8482719121499;282.46000000000004;275.26000000000005;274.06;276.36;346.46000000000004;292.26000000000005;274.36;276.66;295.46000000000004;293.26000000000005;295.96000000000004;313.96000000000004;286.76000000000005;282.36;314.36;324.36;262.66;241.49495122638035;267.5978703862781;273.8482719121499;286.86;5520000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;5550000.0;0.050166666666666665;0.012833333333333334;0.15083333333333335;0.03916666666666667;0.0;0.050166666666666665;0.0;6974.8408203125;0.0;2941.140625;13392.6923828125;480529.1557669213;479470.8987697619;241088.26914423206;241759.6477901023;239436.38486064706;430477.46260093397;444065.411795852;443547.43308681657;472558.57531478856;527098.6659499448;467388.1915679764;443981.54984624276;447247.5373922678;462697.81320866785;460521.7338606115;425110.2802947667;460356.7564166169;450583.99260880315;443908.18112508935;173113.83306960555;214906.75144652807;458993.49352467206;199497.538430284;199497.538430284;272.97960136352606;987341.1229514205;563996.7882559814;115823.13942525341;144616.35532017535;0;9;7;2;24;23;0;6;48;59;685897313084.6448;263476826309.8273;576842415234.6017;36810.859110693666;10163.591574530199;0.0;12261.267241856067;1974799.167171757;470710.57661677967;33100.8994140196;662900.53354843;5.973762481683742;0.2812638849296525
3159;2019-05-18 21:39:41.768;539;535;157;159;155;49;53;22;-21;32;740;192;-5;45;224;201;229;447;138;136;55;-106;561;357;362;136;362;302;564;-2.0;81.0;808.0;206.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;1;0;0;13655.1572265625;7195.1240234375;0.0;2957.86499023438;511.0;208596;410.0;0.0;Calculated values ==>;1558208381.768;327.06;326.66;288.86;289.06;288.66;278.06;274.0616903277293;278.46000000000004;275.36;271.06;276.36;347.16;292.36;272.66;277.66;295.56;293.26000000000005;296.06;317.86;286.76000000000005;278.66;314.16;324.26000000000005;262.56;241.71165711629368;267.8393353686513;274.0616903277293;286.96000000000004;5610000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5640000.0;0.0;0.013500000000000002;0.13466666666666666;0.034333333333333334;0.0;0.0;0.0;7195.1240234375;0.0;2957.86499023438;13655.1572265625;479322.0534940456;478393.0909442132;240453.67732011902;241113.8454885597;239799.22889811033;430346.717906069;437062.7516608749;438642.8229465016;472427.34351167246;527674.871524448;467226.52842776425;441070.164538651;448262.69519083336;462529.5463882496;460210.5064603235;422671.10759006225;465254.81150486675;450221.53671311896;437406.86254204705;172278.17009871884;214488.6975840042;458736.731767613;199453.15548703825;199497.538430284;272.97049625361933;987566.3751888509;564114.7945423021;115872.26585240515;144616.35532017535;0;9;7;2;24;23;0;6;48;59;686113772294.5209;263558073464.7808;577022897844.4983;32210.875217874396;8902.069452299733;0.0;0.0;1975373.974423105;470869.3538529151;33100.8994140196;663002.6443601894;4.049343953274447;0.28541553703248035
3160;2019-05-18 21:40:41.788;539;536;156;158;155;51;37;22;-24;33;744;192;-23;33;224;200;230;476;138;136;36;-107;574;358;363;135;364;304;576;-2.0;79.0;794.0;352.0;2.0;0;100;43;1;0;0;0;0;0;0;1;0;1;0;0;14098.4892578125;7629.5244140625;0.0;2977.36181640625;511.0;208597;408.0;0.0;Calculated values ==>;1558208441.788;327.06;326.76000000000005;288.76000000000005;288.96000000000004;288.66;278.26000000000005;274.1680685717883;276.86;275.36;270.76000000000005;276.46000000000004;347.56000000000006;292.36;270.86;276.46000000000004;295.56;293.16;296.16;320.76000000000005;286.76000000000005;276.76000000000005;313.96000000000004;324.26000000000005;262.46000000000004;241.49495122638035;268.0796299477929;274.1680685717883;286.96000000000004;5740000.0;3579999.9999999995;3629999.9999999995;1350000.0;3640000.0;3040000.0;5760000.0;0.0;0.013166666666666667;0.13233333333333333;0.058666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7629.5244140625;0.0;2977.36181640625;14098.4892578125;477760.66952788713;477083.1030799868;239743.25779368027;240390.69802223454;239421.50213337515;430280.9020939914;433997.93586973246;437727.04723144654;472656.1521691498;527938.4097321841;466942.6610300376;437883.18805776763;446196.8478688148;462227.06044939905;459919.0894837036;418729.9976278268;468101.6947723987;450039.4940293401;433816.67410848953;171442.51209473662;214488.6975840042;458791.8784958604;198237.93744783392;239743.25779368027;272.4919378156725;987797.7326705287;564238.374459312;115921.74256271576;144616.35532017535;0;9;7;2;24;23;0;6;48;59;686331344795.316;263639400565.078;577204758445.163;31692.39219469807;15285.831208150885;0.0;64.69113877160308;1975906.6791625659;471070.986881102;33100.8994140196;663003.1836327121;4.435129548810253;0.3562962806764386
3161;2019-05-18 21:41:41.778;542;538;154;157;153;52;36;22;-22;34;749;193;-23;34;225;200;232;495;138;135;35;-109;585;361;366;136;366;307;588;-1.0;74.0;900.0;364.0;3.0;0;100;50;1;0;0;0;0;0;0;1;0;1;0;0;14477.9931640625;8213.591796875;0.0;3005.09814453125;511.0;208598;406.0;0.0;Calculated values ==>;1558208501.778;327.36;326.96000000000004;288.56;288.86;288.46000000000004;278.36;274.4858918419099;276.76000000000005;275.36;270.96000000000004;276.56;348.06000000000006;292.46000000000004;270.86;276.56;295.66;293.16;296.36;322.66;286.66;276.66;313.76000000000005;324.26000000000005;262.26000000000005;241.71165711629368;268.43790593516167;274.4858918419099;286.96000000000004;5850000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;5880000.0;0.0;0.012333333333333333;0.15;0.06066666666666667;0.0005;0.0005;0.0;8213.591796875;0.0;3005.09814453125;14477.9931640625;476859.93462485535;475904.15289032937;238742.10223152337;239694.09697357577;238427.13988058126;430081.6785162784;433065.50215134333;437356.53477473935;472622.7809936826;528230.265241673;466637.50296154356;437198.53567211574;445755.06062311685;462057.83816926007;459447.67380351556;415456.1456437822;469418.6915051093;449340.5888574132;432880.6149027872;170606.85888663295;214488.6975840042;458433.52190750226;199194.41464303923;238742.10223152337;272.88473770023825;988035.8303345232;564370.3784234293;115971.58808675934;144616.35532017535;0;9;7;2;24;23;0;6;48;59;686550008345.3508;263720687015.0909;577388027895.1921;35724.31801975502;15727.172507377425;0.0;97.06925633563192;1976468.3914467893;471329.38550515624;33100.8994140196;663004.5314113377;4.594882294875735;0.3605278641213556
3162;2019-05-18 21:42:41.809;546;541;152;154;151;53;37;22;-12;34;754;193;-14;27;226;200;235;508;138;135;36;-111;592;362;367;136;367;307;595;-1.0;-1.0;807.0;465.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;1;0;0;14711.20703125;8638.181640625;0.0;3013.04638671875;511.0;208599;404.0;0.0;Calculated values ==>;1558208561.809;327.76000000000005;327.26000000000005;288.36;288.56;288.26000000000005;278.46000000000004;274.5913991737795;276.86;275.36;271.96000000000004;276.56;348.56000000000006;292.46000000000004;271.76000000000005;275.86;295.76000000000005;293.16;296.66;323.96000000000004;286.66;276.76000000000005;313.56;324.26000000000005;262.06;241.71165711629368;268.43790593516167;274.5913991737795;286.96000000000004;5920000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3070000.0;5950000.0;0.0;0.0;0.1345;0.0775;0.0;0.0;0.0;8638.181640625;0.0;3013.04638671875;14711.20703125;476592.20381960773;475483.53921704396;237914.73402120534;238538.84235837084;237604.32265838142;430014.67791919125;432997.62667057913;438918.9086401352;472622.7809936826;528753.9426178363;466637.50296154356;438608.925445803;444747.180057976;462040.460215655;459289.8238943861;413860.2811150947;470494.65815236414;449155.8582219967;432812.2514932043;169771.2103021376;214488.6975840042;458231.21942553326;198280.32326805682;238742.10223152337;272.5250875445444;988279.1993447974;564510.882424752;116021.76520255755;144616.35532017535;0;9;7;2;24;23;0;6;48;59;686770021959.9803;263802329174.95343;577572323064.8818;32365.889732544543;20146.194452204425;-0.0;0.0;1977036.1030099413;471628.4846840902;33100.8994140196;663005.3407397429;4.5069999541259245;0.3869885356504065
3163;2019-05-18 21:43:41.789;551;544;148;150;144;53;38;23;7;35;759;193;9;33;227;200;236;514;137;132;37;-115;586;364;369;136;369;309;589;-2.0;84.0;1060.0;309.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;1;0;0;14633.857421875;9071.92578125;0.0;3030.19799804688;511.0;208600;402.0;0.0;Calculated values ==>;1558208621.789;328.26000000000005;327.56;287.96000000000004;288.16;287.56;278.46000000000004;274.8017692304317;276.96000000000004;275.46000000000004;273.86;276.66;349.06000000000006;292.46000000000004;274.06;276.46000000000004;295.86;293.16;296.76000000000005;324.56;286.36;276.86;313.36;324.26000000000005;261.66;241.71165711629368;268.67533136820026;274.8017692304317;286.86;5860000.0;3640000.0;3690000.0;1360000.0;3690000.0;3090000.0;5890000.0;0.0;0.014;0.17666666666666667;0.0515;0.0;0.0;0.0;9071.92578125;0.0;3030.19799804688;14633.857421875;478051.2837691026;476664.68993856286;236841.8610857597;237461.10482574784;235615.8725009503;429879.7862731237;432675.7974509262;441384.9092064438;472720.47428543336;529124.3565834656;466351.40510341484;441685.6382270979;445218.16594836477;461871.07198505895;458973.0432833828;416479.71579993615;472191.8915622771;448330.69536619965;432488.85388799326;168935.5661677829;214488.6975840042;457826.2188360959;200700.41464210913;238742.10223152337;273.4926664011233;988523.6600345833;564658.4174585717;116072.10878565664;144616.35532017535;0;9;7;2;24;23;0;6;48;59;686990748360.0505;263883901974.97937;577757061464.9406;42520.927373032464;13241.978915990318;0.0;0.0;1977659.9518004165;471906.6267173209;33100.8994140196;663005.3407397429;4.607695914035887;0.33192870393229
3164;2019-05-18 21:44:41.780;552;546;145;146;139;53;40;24;13;36;765;194;21;37;227;199;235;511;137;68;39;-118;580;364;369;134;369;311;582;-1.0;81.0;911.0;198.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;1;0;0;14599.8466796875;9652.8125;0.0;3060.16870117188;511.0;208601;400.0;0.0;Calculated values ==>;1558208681.78;328.36;327.76000000000005;287.66;287.76000000000005;287.06;278.46000000000004;274.8017692304317;277.16;275.56;274.46000000000004;276.76000000000005;349.66;292.56;275.26000000000005;276.86;295.86;293.06;296.66;324.26000000000005;279.96000000000004;277.06;313.16;324.26000000000005;261.36;241.2770596917726;268.91163127593666;274.8017692304317;286.86;5800000.0;3640000.0;3690000.0;1340000.0;3690000.0;3110000.0;5820000.0;0.0;0.013500000000000002;0.15183333333333332;0.033;0.0;0.0;0.0;9652.8125;0.0;3060.16870117188;14599.8466796875;478914.7410297309;477807.15786712477;236107.53932995026;236415.62215744902;234280.30544137995;429879.7862731237;433047.9251940826;441865.84420653095;473079.2034362849;529600.4804304693;466187.7110158668;443059.7537681832;445401.9251867539;461871.07198505895;458835.75621896185;418273.9783656563;472640.54590633756;438039.66020189587;432862.1520614866;168099.92630828856;214488.6975840042;457838.9121889384;201341.2400064969;238742.10223152337;273.7443770006417;988767.237693044;564814.4335381623;116122.85422847186;144616.35532017535;0;9;7;2;24;23;0;6;48;59;687212115149.8182;263964889824.8944;577943033564.7455;36519.65240437183;8464.42318202057;0.0;0.0;1978318.5244971458;472087.48626827856;33100.8994140196;663005.3407397429;3.5384364119287595;0.23885221976341436
3165;2019-05-18 21:45:41.760;551;546;147;147;135;51;40;25;11;37;771;194;27;47;227;200;234;512;138;92;39;-120;581;362;367;132;367;312;583;-2.0;79.0;798.0;134.0;0.0;0;94;84;1;0;0;0;0;0;0;1;0;1;0;0;15087.9794921875;10116.1708984375;0.0;3017.95239257812;512.0;208602;398.0;0.0;Calculated values ==>;1558208741.76;328.26000000000005;327.76000000000005;287.86;287.86;286.66;278.26000000000005;274.5913991737795;277.16;275.66;274.26000000000005;276.86;350.26;292.56;275.86;277.86;295.86;293.16;296.56;324.36;282.36;277.06;312.96000000000004;324.36;261.16;240.83765695389522;269.02936301313275;274.5913991737795;286.96000000000004;5810000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3120000.0;5830000.0;0.0;0.013166666666666667;0.133;0.022333333333333334;0.0;0.0;0.0;10116.1708984375;0.0;3017.95239257812;15087.9794921875;478651.1235087935;477686.31693105533;236697.24530050947;236697.24530050947;233057.15068091505;430014.67791919125;433550.350954743;441353.2758899251;473436.4806182908;530153.5332298422;466043.9375728645;443742.5085081118;446645.12888361624;462175.02648618136;459289.8238943861;417595.7551246372;472662.3515987153;442469.85417483846;433366.6693374496;167264.2905471822;214906.75144652807;457953.0834831259;201315.23574200037;238742.10223152337;273.7253404240886;989014.5537783712;564979.1201526922;116173.48835393284;144616.35532017535;0;9;7;2;24;23;0;6;48;59;687432841549.8884;264044663224.91977;578129871264.8049;31925.05933967399;5731.578599551804;0.0;0.0;1978888.7069709948;472205.7468498243;33100.8994140196;663005.3407397429;2.867084243451923;0.1851139026486906
3166;2019-05-18 21:46:41.771;551;546;152;152;136;48;41;26;-13;38;777;194;-10;43;227;200;234;515;136;106;40;-119;577;361;366;133;366;311;579;128.0;79.0;969.0;207.0;0.0;0;90;90;1;0;0;0;0;0;0;1;0;1;0;0;15442.8408203125;10487.3486328125;0.0;2979.923828125;513.0;208603;396.0;0.0;Calculated values ==>;1558208801.771;328.26000000000005;327.76000000000005;288.36;288.36;286.76000000000005;277.96000000000004;274.4858918419099;277.26000000000005;275.76000000000005;271.86;276.96000000000004;350.86;292.56;272.16;277.46000000000004;295.86;293.16;296.56;324.66;283.76000000000005;277.16;312.76000000000005;324.46000000000004;261.26000000000005;241.05796691057077;268.91163127593666;274.4858918419099;286.76000000000005;5770000.0;3610000.0;3660000.0;1330000.0;3660000.0;3110000.0;5790000.0;0.021333333333333333;0.013166666666666667;0.1615;0.034499999999999996;0.0;0.021333333333333333;0.0;10487.3486328125;0.0;2979.923828125;15442.8408203125;479128.47550090175;478168.8190596254;238374.96119293215;238374.96119293215;233453.19107853205;430081.6785162784;433981.5763581648;437864.8868398262;473403.82665571757;530858.0442391131;466187.7110158668;438336.84446586855;446265.723028881;462326.5264458912;459447.67380351556;418981.9977762477;473621.9522503715;444901.7880107419;433799.4536676275;166428.6587063909;215324.80838970217;457895.9798536338;200818.8102834849;200818.8102834849;273.52616420408106;989269.0239249364;565150.8476261506;116223.47981912571;144616.35532017535;0;9;7;2;24;23;0;6;48;59;687652781864.5879;264124177799.8111;578316805529.5494;38282.94136384912;8869.162350170136;0.0;4970.253725528375;1979473.8809049476;472327.44199759327;33100.8994140196;663046.7671141755;3.87029798281212;0.2197307477068492
3167;2019-05-18 21:47:41.801;551;546;158;158;139;45;43;25;-17;38;780;194;-17;32;227;201;234;513;137;116;42;-118;573;358;363;134;363;310;575;-1.0;76.0;980.0;368.0;0.0;0;80;94;1;0;0;0;0;0;0;1;0;1;0;0;15723.109375;10710.8203125;0.0;2894.69555664062;514.0;208604;393.0;0.0;Calculated values ==>;1558208861.801;328.26000000000005;327.76000000000005;288.96000000000004;288.96000000000004;287.06;277.66;274.1680685717883;277.46000000000004;275.66;271.46000000000004;276.96000000000004;351.16;292.56;271.46000000000004;276.36;295.86;293.26000000000005;296.56;324.46000000000004;284.76000000000005;277.36;312.46000000000004;324.56;261.36;241.2770596917726;268.7936212382143;274.1680685717883;286.86;5730000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3100000.0;5750000.0;0.0;0.012666666666666666;0.16333333333333336;0.06133333333333334;0.0;0.0;0.0;10710.8203125;0.0;2894.69555664062;15723.109375;479603.6151438291;478649.0390649168;240422.78278349843;240422.78278349843;234458.50409749767;430280.9020939914;435074.67720794375;437460.313363465;473273.9119493556;531247.5305483975;466331.2097187006;437460.313363465;444875.2705753626;462779.1394524961;460054.3744995887;420319.61842642823;473832.46769263246;447034.7671162674;434896.4795471851;165175.21790254305;215742.86842915416;457838.9121889384;198282.7137707944;200818.8102834849;272.5097878767316;989528.870035598;565327.5873603498;116272.45945841739;144616.35532017535;0;9;7;2;24;23;0;6;48;59;687871591215.3527;264204317850.0912;578503198680.2009;39065.674600136204;15919.446836312834;0.0;0.0;1980118.7749928012;472534.1170274079;33100.8994140196;663088.2066047569;4.041384535897214;0.3104853841350401
3168;2019-05-18 21:48:41.782;548;544;161;162;143;42;45;23;-19;38;781;193;-21;23;226;202;233;506;137;124;44;-116;567;356;362;138;362;308;569;-2.0;78.0;802.0;317.0;0.0;0;83;96;1;0;0;0;0;0;0;1;0;1;0;0;16113.408203125;10699.28125;0.0;2886.05639648438;515.0;208605;391.0;0.0;Calculated values ==>;1558208921.782;327.96000000000004;327.56;289.26000000000005;289.36;287.46000000000004;277.36;273.955091788801;277.66;275.46000000000004;271.26000000000005;276.96000000000004;351.26;292.46000000000004;271.06;275.46000000000004;295.76000000000005;293.36;296.46000000000004;323.76000000000005;285.56;277.56;312.26000000000005;324.66;261.56;242.14157278889297;268.5567601203482;273.955091788801;286.86;5670000.0;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;5690000.0;0.0;0.013000000000000001;0.13366666666666666;0.05283333333333333;0.0;0.0;0.0;10699.28125;0.0;2886.05639648438;16113.408203125;479886.889090913;479079.7371030846;241607.88846088643;241940.94631648896;235843.42586277289;430412.23801567365;435668.7067053961;437601.09044165985;472752.1489716358;531502.5558199151;466494.5898468236;437285.26766895736;443964.9577299085;462796.2276784706;460500.8437552981;421952.1349484844;473558.39145460847;448435.30934844184;435492.39016710146;164339.59507360373;216160.93158060662;457407.48302083457;197625.28910115652;200818.8102834849;272.23923927215674;989794.0903354804;565505.9483743327;116320.61713655513;144616.35532017535;0;9;7;2;24;23;0;6;48;59;688089022340.159;264285892010.01855;578688539970.0359;32076.765445847275;13725.159245422989;0.0;0.0;1980711.4409223287;472781.0771823809;33100.8994140196;663088.2066047569;3.371423359736878;0.26215971358757745
3169;2019-05-18 21:49:41.812;542;540;162;163;146;40;47;21;-20;37;779;193;-22;20;226;202;231;492;138;129;46;-115;564;355;361;137;360;307;566;-2.0;79.0;963.0;274.0;0.0;0;78;97;1;0;0;0;0;0;0;1;0;1;1;0;16186.076171875;10685.9638671875;0.0;2855.85229492188;516.0;208606;389.0;0.0;Calculated values ==>;1558208981.812;327.36;327.16;289.36;289.46000000000004;287.76000000000005;277.16;273.8482719121499;277.86;275.26000000000005;271.16;276.86;351.06000000000006;292.46000000000004;270.96000000000004;275.16;295.76000000000005;293.36;296.26000000000005;322.36;286.06;277.76000000000005;312.06;324.76000000000005;261.66;241.92719264551067;268.43790593516167;273.8482719121499;286.96000000000004;5640000.0;3550000.0;3610000.0;1370000.0;3600000.0;3070000.0;5660000.0;0.0;0.013166666666666667;0.1605;0.04566666666666667;0.0;0.0;0.0;10685.9638671875;0.0;2855.85229492188;16186.076171875;479390.68018049136;478867.1601408091;242045.2002915254;242381.1986113765;236862.06050046568;430477.46260093397;436256.0551253566;437671.5478804793;472785.1150065333;531368.7506413077;466637.50296154356;437356.53477473935;443728.6416987744;463096.3509743104;460655.98800483014;422312.0513090076;471863.8045901447;449368.0733221987;436081.5480936552;163503.975529645;216578.99785978085;457667.9265381594;198361.23592054972;200818.8102834849;272.52881460507143;990063.3872863286;565684.2478554123;116368.49030024691;144616.35532017535;0;9;7;2;24;23;0;6;48;59;688306030790.0557;264368433259.97922;578873132219.9479;38409.3050695687;11841.672204870842;0.0;0.0;1981299.118534971;472994.2406394961;33100.8994140196;663088.2066047569;3.710800432739891;0.26808394853926665
3170;2019-05-18 21:50:41.793;536;535;162;162;147;40;49;21;-21;36;776;193;-24;18;226;203;231;483;137;134;48;-114;562;355;360;137;360;306;564;-1.0;78.0;828.0;168.0;0.0;0;73;97;1;0;0;0;0;0;0;1;0;1;0;0;16321.0400390625;10662.80078125;0.0;2804.43090820312;518.0;208607;387.0;0.0;Calculated values ==>;1558209041.793;326.76000000000005;326.66;289.36;289.36;287.86;277.16;273.8482719121499;278.06;275.26000000000005;271.06;276.76000000000005;350.76;292.46000000000004;270.76000000000005;274.96000000000004;295.76000000000005;293.46000000000004;296.26000000000005;321.46000000000004;286.56;277.96000000000004;311.86;324.96000000000004;261.76000000000005;241.92719264551067;268.3187672390254;273.8482719121499;286.86;5620000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;5640000.0;0.0;0.013000000000000001;0.13799999999999998;0.028;0.0;0.0;0.0;10662.80078125;0.0;2804.43090820312;16321.0400390625;478776.0838341707;478393.0909442132;242115.3390584685;242115.3390584685;237234.42843151573;430477.46260093397;436836.9659171394;437742.05038880615;472687.3056196521;531130.6756210164;466780.14590331726;437270.2536001789;443639.0469653982;463096.3509743104;460790.1143214629;422933.8495576332;470777.5880640012;450290.22863845585;436664.20111153496;162668.35908569003;217415.1398638553;457769.4473931412;199193.48291708276;200818.8102834849;272.85927901344604;990334.1941385109;565862.0978903065;116415.64439003918;144616.35532017535;0;9;7;2;24;23;0;6;48;59;688522262294.8632;264450607229.90607;579056973984.7842;32919.702311097826;7240.1270053296375;0.0;0.0;1981893.3386999557;473153.205278025;33100.8994140196;663088.2066047569;2.9820404254185875;0.1991319901926839
3171;2019-05-18 21:51:41.813;532;531;160;161;147;40;50;22;-23;35;772;193;-25;17;226;204;230;477;137;136;49;-113;561;356;361;137;361;304;562;333.0;77.0;815.0;162.0;0.0;0;77;96;1;0;0;0;0;0;0;1;0;1;0;0;16313.7451171875;10605.8427734375;0.0;2799.95263671875;519.0;208608;385.0;0.0;Calculated values ==>;1558209101.813;326.36;326.26000000000005;289.16;289.26000000000005;287.86;277.16;273.955091788801;278.16;275.36;270.86;276.66;350.36;292.46000000000004;270.66;274.86;295.76000000000005;293.56;296.16;320.86;286.76000000000005;278.06;311.66;325.06;261.86;241.92719264551067;268.0796299477929;273.955091788801;286.86;5610000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5620000.0;0.0555;0.012833333333333334;0.13583333333333333;0.027000000000000003;0.0;0.0555;0.0;10605.8427734375;0.0;2799.95263671875;16313.7451171875;478326.06528633216;478062.45382403425;241514.92876085892;241849.67620180742;237292.8112842608;430412.23801567365;436776.8904632732;437883.18805776763;472589.4791058512;530863.9974095965;467064.6270272813;437570.5891863215;443898.39648781426;462946.4434952612;460769.5600386277;422957.1444489895;470139.5376813074;450403.0346948328;436603.72145541804;161832.74555500393;217833.21561994078;457870.9342791049;200152.1028868337;200152.1028868337;273.24218564825355;990606.2413335742;566039.3956661046;116462.36315396408;144616.35532017535;0;9;7;2;24;23;0;6;48;59;688738634394.7944;264532834629.87994;579240034984.726;32291.805735718528;6958.408447591324;0.0;13123.064830556432;1982436.9490765843;473271.565847138;33100.8994140196;663197.601931268;3.906764008511439;0.15448907583358173
3172;2019-05-18 21:52:41.804;530;529;159;160;147;40;52;22;-24;34;768;192;-26;20;226;204;230;471;138;138;51;-112;560;355;360;138;360;303;562;83.0;77.0;903.0;257.0;0.0;0;76;93;1;0;0;0;0;0;0;1;0;1;0;0;16102.53125;10363.5908203125;0.0;2795.00952148438;521.0;208609;383.0;0.0;Calculated values ==>;1558209161.804;326.16;326.06;289.06;289.16;287.86;277.16;273.8482719121499;278.36;275.36;270.76000000000005;276.56;349.96000000000004;292.36;270.56;275.16;295.76000000000005;293.56;296.16;320.26000000000005;286.96000000000004;278.26000000000005;311.46000000000004;325.26000000000005;261.96000000000004;242.14157278889297;267.9596281332873;273.8482719121499;286.96000000000004;5600000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;5620000.0;0.013833333333333333;0.012833333333333334;0.1505;0.04283333333333333;0.0;0.013833333333333333;0.0;10363.5908203125;0.0;2795.00952148438;16102.53125;478161.29404008907;477776.13509826397;241181.72095369906;241514.92876085892;237292.8112842608;430477.46260093397;437352.68036330503;437953.82195464283;472360.27449258295;530522.2689267418;467084.7275913025;437642.0229114993;444533.65563525405;463096.3509743104;460924.1135309303;423264.5391097799;469231.92530207266;450876.9354813904;437181.2009864583;160997.13474923553;218669.37671819705;457814.38708952843;198702.271842663;198702.271842663;272.6644294386111;990876.3364493386;566214.1147340772;116508.98084486416;144616.35532017535;0;9;7;2;24;23;0;6;48;59;688954901949.5675;264615322254.7934;579422107669.5349;36007.358291852965;11098.635603074068;0.0;3298.9585198225013;1983006.023402262;473422.01864276396;33100.8994140196;663334.4315981817;3.8305709654121505;0.24839506758843455
3173;2019-05-18 21:53:41.784;529;527;158;158;146;41;54;22;-26;34;763;192;-28;17;226;205;230;467;137;140;53;-113;558;355;361;137;361;302;560;197.0;78.0;989.0;384.0;0.0;0;72;90;1;0;0;0;0;0;0;1;0;1;0;0;15814.2138671875;10181.359375;0.0;2783.59790039062;522.0;208610;381.0;0.0;Calculated values ==>;1558209221.784;326.06;325.86;288.96000000000004;288.96000000000004;287.76000000000005;277.26000000000005;273.8482719121499;278.56;275.36;270.56;276.56;349.46000000000004;292.36;270.36;274.86;295.76000000000005;293.66;296.16;319.86;287.16;278.46000000000004;311.26000000000005;325.36;261.86;241.92719264551067;267.8393353686513;273.8482719121499;286.86;5580000.0;3550000.0;3610000.0;1370000.0;3610000.0;3020000.0;5600000.0;0.03283333333333333;0.013000000000000001;0.16483333333333333;0.064;0.0;0.03283333333333333;0.0;10181.359375;0.0;2783.59790039062;15814.2138671875;478260.2302908932;477732.46911069995;240917.48537603518;240917.48537603518;237035.1375840839;430477.46260093397;437465.24820655317;437869.15320432716;472491.6353866644;530076.5401052948;467226.52842776425;437557.52604302316;444301.04523409;462946.4434952612;461057.9863477555;423872.56009892083;468894.4968087598;450989.8336964335;437293.7973737539;160161.5264782812;219087.46209138638;457870.9342791049;198133.7295452661;198133.7295452661;272.43819354841986;991142.2206677743;566385.2655831198;116555.4537439295;144616.35532017535;0;9;7;2;24;23;0;6;48;59;689171129849.6362;264697794754.8196;579603547169.5927;39516.38899980189;16623.181102965686;0.0;7852.422227035349;1983635.178175039;473652.95677700796;33100.8994140196;663427.3287950441;4.935765770032198;0.31040562675614103
3174;2019-05-18 21:54:41.775;527;524;157;158;146;42;56;23;-26;34;759;192;-28;15;227;205;230;449;136;139;54;-113;553;357;362;140;362;302;554;146.0;-1.0;912.0;375.0;0.0;0;74;88;1;0;0;0;0;0;0;1;0;1;1;0;15518.0888671875;9879.74609375;0.0;2762.98999023438;523.0;208611;379.0;0.0;Calculated values ==>;1558209281.775;325.86;325.56;288.86;288.96000000000004;287.76000000000005;277.36;274.0616903277293;278.76000000000005;275.46000000000004;270.56;276.56;349.06000000000006;292.36;270.36;274.66;295.86;293.66;296.16;318.06;287.06;278.56;311.06;325.46000000000004;261.86;242.56692532238324;267.8393353686513;274.0616903277293;286.76000000000005;5530000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5540000.0;0.024333333333333332;0.0;0.152;0.0625;0.0;0.024333333333333332;0.0;9879.74609375;0.0;2762.98999023438;15518.0888671875;478578.8594543628;478032.07788798003;240788.98820522532;241122.7972128732;237211.48396038325;430346.717906069;437578.2834772544;437869.15320432716;472096.9026672395;529659.2116147263;467226.52842776425;437557.52604302316;444011.9539437932;462929.3875858028;460749.12975072267;425355.184297501;466968.4296327265;450663.2501541948;437235.0200923345;159325.9205505338;219505.55070137876;457395.1493216401;198387.19924839097;198387.19924839097;272.5473358530317;991403.2840259459;566552.4163861332;116601.66837658502;144616.35532017535;0;9;7;2;24;23;0;6;48;59;689387997315.2706;264780882290.06265;579784719990.1226;36401.2570013023;16187.99687957807;-0.0;5811.963640535959;1984267.730329841;473926.342247023;33100.8994140196;663541.1815971246;4.619349572233661;0.305968320636457
3175;2019-05-18 21:55:41.795;523;519;157;158;146;43;57;22;-26;34;756;192;-28;13;227;205;229;419;137;139;56;-114;551;356;361;139;361;301;553;124.0;75.0;730.0;242.0;0.0;0;74;85;1;0;0;0;0;0;0;1;0;1;1;0;15307.447265625;9715.841796875;0.0;2762.08666992188;523.0;208612;377.0;0.0;Calculated values ==>;1558209341.795;325.46000000000004;325.06;288.86;288.96000000000004;287.76000000000005;277.46000000000004;273.955091788801;278.86;275.36;270.56;276.56;348.76;292.36;270.36;274.46000000000004;295.86;293.66;296.06;315.06;287.06;278.76000000000005;310.86;325.46000000000004;261.76000000000005;242.35481222062532;267.7187500070086;273.955091788801;286.86;5510000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5530000.0;0.020666666666666667;0.0125;0.12166666666666666;0.04033333333333333;0.0;0.020666666666666667;0.0;9715.841796875;0.0;2762.08666992188;15307.447265625;478253.1096655265;477441.198063176;240823.17985096716;241157.45122844502;237241.20163114887;430412.23801567365;437977.1081470654;438095.2167564963;472228.6972694908;529422.5520415995;467368.06494401273;437785.01000687695;443924.276660834;463079.3272856336;460903.72621589183;425669.16206306324;462424.38335351425;450843.4406997151;437806.89928523917;158490.31677215957;219505.55070137876;457452.18691675586;198709.5621829935;198709.5621829935;272.67145990337707;991660.249120127;566715.767384025;116647.72602950686;144616.35532017535;0;9;7;2;24;23;0;6;48;59;689604969615.2017;264864610190.03604;579965680290.0651;29125.25463977617;10435.952530928414;0.0;4941.344966779743;1984813.966611431;474148.28244745504;33100.8994140196;663630.8223724588;3.5665016237192977;0.2198041788965807
3176;2019-05-18 21:56:41.766;518;512;159;159;147;43;59;20;-27;34;753;192;-29;14;227;205;228;390;135;141;58;-114;543;358;363;139;363;301;545;254.0;79.0;717.0;196.0;0.0;0;70;82;1;0;0;0;0;0;0;1;0;1;1;0;15018.3115234375;9359.65234375;0.0;2741.70678710938;524.0;208613;375.0;0.0;Calculated values ==>;1558209401.766;324.96000000000004;324.36;289.06;289.06;287.86;277.46000000000004;274.1680685717883;279.06;275.16;270.46000000000004;276.56;348.46000000000004;292.36;270.26000000000005;274.56;295.86;293.66;295.96000000000004;312.16;287.26000000000005;278.96000000000004;310.66;325.56;261.76000000000005;242.35481222062532;267.7187500070086;274.1680685717883;286.66;5430000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5450000.0;0.042333333333333334;0.013166666666666667;0.1195;0.03266666666666666;0.0;0.042333333333333334;0.0;9359.65234375;0.0;2741.70678710938;15018.3115234375;478513.08138792077;477421.9582331395;241779.08501393648;241779.08501393648;237804.35672461631;430280.9020939914;437862.7576246094;437940.2675631159;472228.6972694908;529109.564726059;467368.06494401273;437629.4412208045;444068.8471814032;462779.1394524961;460594.19487161405;427673.3200409128;458964.59417481994;450776.83510836185;437691.7838488006;157654.71494818805;219923.6425635755;457452.18691675586;200014.6782348481;200014.6782348481;273.19660372815;991912.8416311004;566874.6530032293;116693.5688068916;144616.35532017535;0;9;7;2;24;23;0;6;48;59;689822064635.0428;264947969879.97507;580146192999.933;28432.107924728003;8409.625283608986;0.0;10061.66413765732;1985293.379470852;474305.2530233285;33100.8994140196;663755.787019451;3.875878472723539;0.17974798406900983
