;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3177;2019-05-18 21:57:41.786;512;503;160;161;148;42;61;19;-28;34;750;192;-30;14;227;205;227;351;134;143;60;-114;546;354;360;138;360;300;548;-2.0;76.0;730.0;148.0;0.0;0;71;76;1;0;0;0;0;0;0;1;0;1;0;0;14988.3984375;9061.0537109375;0.0;2755.67846679688;524.0;208614;373.0;0.0;Calculated values ==>;1558209461.786;324.36;323.46000000000004;289.16;289.26000000000005;287.96000000000004;277.36;273.7412296467126;279.26000000000005;275.06;270.36;276.56;348.16;292.36;270.16;274.56;295.86;293.66;295.86;308.26000000000005;287.46000000000004;279.16;310.46000000000004;325.56;261.76000000000005;242.14157278889297;267.5978703862781;273.7412296467126;286.56;5460000.0;3540000.0;3600000.0;1380000.0;3600000.0;3000000.0;5480000.0;0.0;0.012666666666666666;0.12166666666666666;0.024666666666666667;0.0;0.0;0.0;9061.0537109375;0.0;2755.67846679688;14988.3984375;477299.6558948532;475766.5684907003;242010.82168294943;242352.43949132445;238034.12789039293;430542.39183029096;438877.6270218307;438011.42202021845;472360.27449258295;528873.2616124821;467509.3385324816;437701.3939996297;444269.86517575267;463228.9603270487;461211.91220601037;426576.84185807494;451880.9078743247;451605.77516384557;438709.7716932626;156819.11488148148;219923.6425635755;457611.00429721543;198960.7389867088;200014.6782348481;272.7628582004416;992162.9808993342;567028.2100555975;116739.39562117419;144616.35532017535;0;9;7;2;24;23;0;6;48;59;690039036934.9739;265031097579.94864;580326553099.8756;29084.499769077003;6380.039877659164;0.0;0.0;1985772.8443031693;474428.5413153698;33100.8994140196;663839.6621696386;3.0012137969548003;0.19695823034858023
3178;2019-05-18 21:58:41.787;508;500;162;162;149;42;64;18;-29;34;748;191;-31;16;227;206;227;328;134;147;62;-113;545;354;359;138;359;299;547;235.0;81.0;838.0;323.0;0.0;0;69;69;1;0;0;0;0;0;0;1;0;1;0;0;14689.9677734375;8734.3408203125;0.0;2728.64892578125;524.0;208615;372.0;0.0;Calculated values ==>;1558209521.787;323.96000000000004;323.16;289.36;289.36;288.06;277.36;273.7412296467126;279.56;274.96000000000004;270.26000000000005;276.56;347.96000000000004;292.26000000000005;270.06;274.76000000000005;295.86;293.76000000000005;295.86;305.96000000000004;287.86;279.36;310.36;325.56;261.86;242.14157278889297;267.47669482898436;273.7412296467126;286.56;5450000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;5470000.0;0.03916666666666667;0.013500000000000002;0.1396666666666667;0.05383333333333333;0.0;0.03916666666666667;0.0;8734.3408203125;0.0;2728.64892578125;14689.9677734375;476853.261341432;475460.0460461805;242733.27333816036;242733.27333816036;238389.01411904785;430542.39183029096;439599.4078171972;438082.61597026663;472360.27449258295;528741.4790769137;467529.42500146636;437773.3837767312;444756.5733829062;463378.2884684054;461345.36918359256;426859.64186285925;447930.6057243024;452361.1404031271;439267.05509245384;156401.31544495918;219923.6425635755;457712.7129239213;198057.8637370706;198057.8637370706;272.4038864255155;992410.3047394552;567176.507481428;116785.09911110261;144616.35532017535;0;9;7;2;24;23;0;6;48;59;690254740529.7133;265113898959.84863;580506256094.6586;33523.45706190305;13978.086047892128;0.0;9447.35999475251;1986294.58597168;474598.19519206195;33100.8994140196;663918.3914816331;4.968067176711399;0.28081566829448723
3179;2019-05-18 21:59:41.797;506;498;161;162;152;42;65;21;-28;33;745;191;-30;16;227;206;227;317;134;148;64;-112;546;354;360;140;359;300;548;-1.0;78.0;762.0;324.0;0.0;0;73;68;1;0;0;0;0;0;0;1;0;1;1;0;14841.57421875;8617.5126953125;0.0;2767.28149414062;522.0;208616;371.0;0.0;Calculated values ==>;1558209581.797;323.76000000000005;322.96000000000004;289.26000000000005;289.36;288.36;277.36;273.7412296467126;279.66;275.26000000000005;270.36;276.46000000000004;347.66;292.26000000000005;270.16;274.76000000000005;295.86;293.76000000000005;295.86;304.86;287.96000000000004;279.56;310.26000000000005;325.36;261.96000000000004;242.56692532238324;267.5978703862781;273.7412296467126;286.56;5460000.0;3540000.0;3600000.0;1400000.0;3590000.0;3000000.0;5480000.0;0.0;0.013000000000000001;0.127;0.054000000000000006;0.0;0.0;0.0;8617.5126953125;0.0;2767.28149414062;14841.57421875;476444.6230015025;475046.4653212692;242352.43949132445;242695.79424756503;239336.0627601253;430542.39183029096;439545.25928349345;438011.42202021845;471998.58498376724;528351.6062825853;467388.1915679764;437701.3939996297;444557.31930295983;463378.2884684054;461345.36918359256;426576.84185807494;445693.72291369806;452329.7272228385;439378.91214579094;155983.51637300098;219087.46209138638;457497.2702511291;197120.58944977573;198057.8637370706;272.02922382210704;992656.4419387149;567321.1303604984;116830.90616449804;144616.35532017535;0;9;7;2;24;23;0;6;48;59;690470476479.679;265197312859.8354;580685986044.63;30593.135736446227;14060.340763273085;0.0;0.0;1986828.9799624046;474831.88769104396;33100.8994140196;663997.1326029102;3.9222032262196116;0.3060506941980547
3180;2019-05-18 22:00:41.797;504;500;160;161;152;42;67;21;-27;33;743;191;-29;17;227;207;228;333;134;150;66;-112;548;355;360;140;360;301;550;85.0;76.0;918.0;374.0;0.0;0;73;66;1;0;0;0;0;0;0;1;0;1;0;0;14806.9150390625;8562.0390625;0.0;2767.81518554688;522.0;208617;369.0;0.0;Calculated values ==>;1558209641.797;323.56;323.16;289.16;289.26000000000005;288.36;277.36;273.8482719121499;279.86;275.26000000000005;270.46000000000004;276.46000000000004;347.46000000000004;292.26000000000005;270.26000000000005;274.86;295.86;293.86;295.96000000000004;306.46000000000004;288.16;279.76000000000005;310.06;325.36;261.96000000000004;242.56692532238324;267.7187500070086;273.8482719121499;286.56;5480000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;5500000.0;0.014166666666666666;0.012666666666666666;0.153;0.06233333333333334;0.0;0.014166666666666666;0.0;8562.0390625;0.0;2767.81518554688;14806.9150390625;475910.1951834808;475084.12425538304;241938.37835706593;242278.97131185452;239271.01122138754;430477.46260093397;439876.853395306;437940.2675631159;471998.58498376724;528065.6687750703;467246.6953635317;437629.4412208045;444501.2531899496;463228.9603270487;461325.3556324736;426268.03616403294;448296.7650461322;452617.9766110549;439711.23851803166;155147.91922209063;219087.46209138638;457497.2702511291;197771.1194672934;197771.1194672934;272.29350776702177;992903.5126825301;567464.2932918136;116877.0319701621;144616.35532017535;0;9;7;2;24;23;0;6;48;59;690686476479.679;265281312859.8354;580866286044.63;36745.879658660844;16189.596732192427;0.0;3427.4850198854583;1987390.1384240305;475083.9705035062;33100.8994140196;664025.6949780759;4.974729610529189;0.34796073615828266
3181;2019-05-18 22:01:41.778;502;501;159;160;151;44;68;21;-22;33;742;192;-17;19;228;207;228;356;136;149;67;-111;551;356;361;140;361;301;553;284.0;76.0;589.0;308.0;0.0;0;73;64;1;0;0;0;0;0;0;1;0;1;0;0;14771.4189453125;8503.95703125;0.0;2768.31225585938;521.0;208618;368.0;0.0;Calculated values ==>;1558209701.778;323.36;323.26000000000005;289.06;289.16;288.26000000000005;277.56;273.955091788801;279.96000000000004;275.26000000000005;270.96000000000004;276.46000000000004;347.36;292.36;271.46000000000004;275.06;295.96000000000004;293.86;295.96000000000004;308.76000000000005;288.06;279.86;309.96000000000004;325.26000000000005;262.06;242.56692532238324;267.7187500070086;273.955091788801;286.76000000000005;5510000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;5530000.0;0.04733333333333333;0.012666666666666666;0.09816666666666667;0.051333333333333335;0.0;0.04733333333333333;0.0;8503.95703125;0.0;2768.31225585938;14771.4189453125;475247.6979571744;474851.8266943381;241493.2926065989;241830.73772607438;238848.7684301769;430412.23801567365;439823.520614965;438711.9858211006;471998.58498376724;527961.227108462;467368.06494401273;439476.33652281394;444788.4522848616;463212.09266578907;461171.6782371525;425402.6527531462;451897.230927474;452298.44156383985;439657.55536505504;154730.12109240866;218669.37671819705;457599.3555616417;198216.99830222336;198216.99830222336;272.47545103234773;993149.9207458897;567606.4648910993;116923.15175642422;144616.35532017535;0;9;7;2;24;23;0;6;48;59;690902707985.346;265365286260.09442;581046828855.1869;23608.59127476978;13314.961005983474;0.0;11428.1863676407;1987892.933081284;475329.76395949954;33100.8994140196;664149.4530375542;4.28944140854473;0.2298470306363252
3182;2019-05-18 22:02:41.778;503;503;158;159;151;44;70;19;-17;33;741;192;-9;20;228;207;228;400;135;151;68;-110;558;356;361;139;361;300;561;-3.0;78.0;720.0;184.0;0.0;0;71;59;1;0;0;0;0;0;0;1;0;1;0;0;14478.189453125;8334.2734375;0.0;2760.36938476562;521.0;208619;367.0;0.0;Calculated values ==>;1558209761.778;323.46000000000004;323.46000000000004;288.96000000000004;289.06;288.26000000000005;277.56;273.955091788801;280.16;275.06;271.46000000000004;276.46000000000004;347.26;292.36;272.26000000000005;275.16;295.96000000000004;293.86;295.96000000000004;313.16;288.26000000000005;279.96000000000004;309.86;325.26000000000005;262.16;242.35481222062532;267.5978703862781;273.955091788801;286.66;5580000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;5610000.0;0.0;0.013000000000000001;0.12000000000000001;0.03066666666666667;0.0;0.0;0.0;8334.2734375;0.0;2760.36938476562;14478.189453125;474512.60791019135;474133.18581269146;240883.69356856126;241215.84083113552;238598.71102741803;430412.23801567365;440154.36420568853;439695.3144293359;472130.5325463717;527934.1129554303;467509.3385324816;440898.71900803724;445129.6953370489;463212.09266578907;461171.6782371525;423312.2363839955;458115.63485545234;452587.1199999893;439823.520614965;154312.32322604544;218669.37671819705;457859.7044407099;199067.57698515718;198216.99830222336;272.81356792034416;993393.6674825433;567746.7834783389;116969.22410342943;144616.35532017535;0;9;7;2;24;23;0;6;48;59;691119307985.346;265448986260.09442;581227128855.1869;28875.328493301447;7936.29190863695;0.0;0.0;1988330.2990793511;475506.857733788;33100.8994140196;664244.6879239512;3.317963542554239;0.2298661700270306
3183;2019-05-18 22:03:41.789;506;506;157;158;150;45;71;20;-13;33;740;191;-5;24;228;207;229;433;136;152;70;-111;562;356;361;138;361;300;565;154.0;78.0;869.0;218.0;0.0;0;67;55;1;0;0;0;0;0;0;1;0;1;0;0;14280.015625;8157.10498046875;0.0;2724.2255859375;520.0;208620;366.0;0.0;Calculated values ==>;1558209821.789;323.76000000000005;323.76000000000005;288.86;288.96000000000004;288.16;277.66;273.955091788801;280.26000000000005;275.16;271.86;276.46000000000004;347.16;292.26000000000005;272.66;275.56;295.96000000000004;293.86;296.06;316.46000000000004;288.36;280.16;309.76000000000005;325.16;262.06;242.14157278889297;267.5978703862781;273.955091788801;286.76000000000005;5620000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5650000.0;0.025666666666666667;0.013000000000000001;0.14483333333333331;0.036333333333333336;0.0;0.025666666666666667;0.0;8157.10498046875;0.0;2724.2255859375;14280.015625;474446.0534817081;474066.63824295776;240420.78788444647;240749.7134847059;238156.59615296815;430412.23801567365;440319.24944479857;440299.1568695582;472262.261994151;527829.7158526095;467388.1915679764;441494.1431799284;445698.7778426805;463212.09266578907;461171.6782371525;422359.0288710198;462893.9615443606;452731.1775036387;440154.36420568853;153894.52559728007;218251.29456621417;457916.0269529828;199452.1304969252;199452.1304969252;272.9658708133437;993633.3631273467;567884.2368267955;117014.93744069846;144616.35532017535;0;9;7;2;24;23;0;6;48;59;691335947695.0499;265532101494.98083;581407161854.9408;34882.67765296967;9390.854904570095;0.0;6178.023998524925;1988861.7132045755;475651.2770957306;33100.8994140196;664296.1808958496;4.636524572814922;0.2585804120969044
3184;2019-05-18 22:04:41.799;512;509;155;157;150;46;72;22;-11;34;740;191;-2;26;229;207;230;454;135;151;71;-111;567;357;362;139;362;302;570;344.0;77.0;995.0;204.0;0.0;0;72;54;1;0;0;0;0;0;0;1;0;1;0;0;14188.0087890625;8194.708984375;0.0;2759.06494140625;518.0;208621;364.0;0.0;Calculated values ==>;1558209881.799;324.36;324.06;288.66;288.86;288.16;277.76000000000005;274.0616903277293;280.36;275.36;272.06;276.56;347.16;292.26000000000005;272.96000000000004;275.76000000000005;296.06;293.86;296.16;318.56;288.26000000000005;280.26000000000005;309.56;324.96000000000004;262.06;242.35481222062532;267.8393353686513;274.0616903277293;286.66;5670000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5700000.0;0.05733333333333333;0.012833333333333334;0.16583333333333333;0.034;0.0;0.05733333333333333;0.0;8194.708984375;0.0;2759.06494140625;14188.0087890625;474695.10722280416;473874.7285070376;239608.48569658803;240258.0252702217;238007.40019394446;430346.717906069;440267.06782150705;440168.1791668574;472228.6972694908;527674.871524448;467104.93499668734;441517.6339936506;445591.39424184;463195.3492027865;461017.6682793448;421062.2760436392;465504.6624036658;452411.93249857856;440101.83946078573;153058.93094933403;217415.1398638553;457757.87741369853;200321.29611043865;200321.29611043865;273.3131242720783;993870.6362030157;568020.5246540003;117060.63914410035;144616.35532017535;0;9;7;2;24;23;0;6;48;59;691552883845.0155;265615215344.96762;581587791954.9121;39774.60810685611;8752.843764310837;0.0;13747.417818753232;1989483.9609431499;475802.4997841954;33100.8994140196;664462.2539185253;5.685243288009396;0.24017624705873492
3185;2019-05-18 22:05:41.780;517;513;153;155;148;46;73;22;-12;34;740;191;-2;31;229;208;231;471;135;153;72;-113;574;357;362;140;362;304;576;184.0;78.0;1020.0;378.0;0.0;0;73;56;1;0;0;0;0;0;0;1;0;1;0;0;14261.828125;8424.16796875;0.0;2771.07495117188;518.0;208622;363.0;0.0;Calculated values ==>;1558209941.78;324.86;324.46000000000004;288.46000000000004;288.66;287.96000000000004;277.76000000000005;274.0616903277293;280.46000000000004;275.36;271.96000000000004;276.56;347.16;292.26000000000005;272.96000000000004;276.26000000000005;296.06;293.96000000000004;296.26000000000005;320.26000000000005;288.46000000000004;280.36;309.46000000000004;324.96000000000004;261.86;242.56692532238324;268.0796299477929;274.0616903277293;286.66;5740000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5760000.0;0.03066666666666667;0.013000000000000001;0.16999999999999998;0.063;0.0;0.03066666666666667;0.0;8424.16796875;0.0;2771.07495117188;14261.828125;474550.1984131811;473705.57145586103;238781.80036050547;239421.50213337515;237203.73177575332;430346.717906069;440431.9404890446;439580.6144452378;472096.9026672395;527519.8571458375;466820.61614913965;441093.7378204844;445912.450752771;463195.3492027865;461151.7468027471;419048.82613382884;467326.2774686819;452700.66189737874;440267.06782150705;152641.13387835177;217415.1398638553;457395.1493216401;198721.67460070705;198721.67460070705;272.6804040412372;994107.64310113;568158.9714397833;117106.70904973944;144616.35532017535;0;9;7;2;24;23;0;6;48;59;691770015064.8221;265698888839.89313;581769534384.7502;40946.019773570224;16296.428907418782;0.0;7407.392058771201;1990156.4198287867;476011.17762069334;33100.8994140196;664638.4881754883;5.774759976374977;0.3590869192226237
3186;2019-05-18 22:06:41.790;523;518;151;153;146;47;74;23;-23;35;741;191;-23;29;229;208;232;485;133;152;73;-114;580;359;364;141;364;306;583;125.0;-1.0;1172.0;392.0;0.0;0;74;61;1;0;0;0;0;0;0;1;0;1;0;0;14455.2314453125;8837.978515625;0.0;2806.0244140625;518.0;208623;362.0;0.0;Calculated values ==>;1558210001.79;325.46000000000004;324.96000000000004;288.26000000000005;288.46000000000004;287.76000000000005;277.86;274.27422755570615;280.56;275.46000000000004;270.86;276.66;347.26;292.26000000000005;270.86;276.06;296.06;293.96000000000004;296.36;321.66;288.36;280.46000000000004;309.36;324.96000000000004;261.76000000000005;242.77792619122317;268.3187672390254;274.27422755570615;286.46000000000004;5800000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;5830000.0;0.020833333333333332;0.0;0.19533333333333333;0.06533333333333333;0.0;0.020833333333333332;0.0;8837.978515625;0.0;2806.0244140625;14455.2314453125;474683.01195849385;473561.25985819916;237943.4282214664;238573.30244466854;236388.41644652825;430214.79039162316;440163.05421809835;437427.84448784514;472063.34231996303;527469.4539350944;466535.2236481595;437427.84448784514;445233.9253261885;462895.65004918195;460843.3091966263;417284.55004736723;468544.38575203595;452205.3545344903;439997.1383431077;152223.3369413072;217415.1398638553;457133.4186965816;199292.995274099;199292.995274099;272.91547543759737;994346.9918156496;568302.846635667;117153.19262374702;144616.35532017535;0;9;7;2;24;23;0;6;48;59;691987851364.7875;265783202889.87973;581952564884.7212;46515.67387975175;16845.574330268864;-0.0;5014.669647271015;1990885.3887503564;476287.40701152355;33100.8994140196;664742.0226092191;5.872200330949822;0.37978845231784997
3187;2019-05-18 22:07:41.781;530;524;151;152;145;48;69;24;-22;35;742;192;-23;27;230;207;234;495;135;152;71;-114;583;361;366;140;366;307;585;88.0;79.0;1239.0;365.0;0.0;0;75;66;1;0;0;0;0;0;0;1;0;1;1;0;14548.6064453125;9188.439453125;0.0;2814.48364257812;517.0;208624;361.0;0.0;Calculated values ==>;1558210061.781;326.16;325.56;288.26000000000005;288.36;287.66;277.96000000000004;274.4858918419099;280.06;275.56;270.96000000000004;276.66;347.36;292.36;270.86;275.86;296.16;293.86;296.56;322.66;288.36;280.26000000000005;309.26000000000005;324.86;261.76000000000005;242.56692532238324;268.43790593516167;274.4858918419099;286.66;5830000.0;3610000.0;3660000.0;1400000.0;3660000.0;3070000.0;5850000.0;0.014666666666666666;0.013166666666666667;0.20650000000000002;0.06083333333333333;0.0;0.014666666666666666;0.0;9188.439453125;0.0;2814.48364257812;14548.6064453125;475342.7920414956;474203.0823233983;237886.05614694656;238199.73608570948;236027.0699812107;430081.6785162784;438885.39219513495;437356.53477473935;472195.2020149266;527496.6978078819;466514.8527660487;437198.53567211574;444747.180057976;462728.6262450802;460398.2616888783;416882.7924508038;469818.48926762457;451852.33860241564;439222.7570464785;151805.5401117132;216997.06728235667;457292.99260794953;200065.8419237209;200065.8419237209;273.22962784097746;994588.6542096871;568453.0442522266;117200.02316520148;144616.35532017535;0;9;7;2;24;23;0;6;48;59;692206818514.5577;265867490244.7913;582136437299.5283;49000.52807373532;15647.984999957242;0.0;3507.634755133778;1991681.2377038812;476558.1460553756;33100.8994140196;664813.0311596175;5.678295802230482;0.3740404947245049
3188;2019-05-18 22:08:41.781;534;528;149;150;142;49;40;25;-19;36;744;193;-21;21;231;207;234;497;137;147;40;-115;574;363;368;140;368;309;576;-1.0;78.0;1163.0;205.0;0.0;0;74;74;1;0;0;0;0;0;0;1;0;1;1;0;14336.20703125;9489.994140625;0.0;2831.90478515625;515.0;208625;360.0;0.0;Calculated values ==>;1558210121.781;326.56;325.96000000000004;288.06;288.16;287.36;278.06;274.69669130483857;277.16;275.66;271.26000000000005;276.76000000000005;347.56000000000006;292.46000000000004;271.06;275.26000000000005;296.26000000000005;293.86;296.56;322.86;287.86;277.16;309.16;324.66;261.66;242.56692532238324;268.67533136820026;274.69669130483857;286.86;5740000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;5760000.0;0.0;0.013000000000000001;0.19383333333333336;0.034166666666666665;0.0;0.0;0.0;9489.994140625;0.0;2831.90478515625;14336.20703125;477036.7580383153;475916.7025529946;237517.00877014553;237831.43373326643;235347.11740488894;429947.3805835815;433299.8492016903;437372.52749135875;472293.48310962116;527551.4135780502;466351.40510341484;437055.2244796515;443468.83949473884;462561.3558710226;460086.50895382016;419989.51527601347;471309.9026606514;450760.5597493276;433299.8492016903;151387.74336342167;216160.93158060662;457190.79994401755;201538.75006172174;200065.8419237209;273.81730750805195;994829.3609886585;568608.6978655078;117247.07640209926;144616.35532017535;0;9;7;2;24;23;0;6;48;59;692427018514.5577;265951490244.7913;582321237299.5283;45712.44719177798;8734.77837097844;0.0;0.0;1992470.5124977606;476761.3357501334;33100.8994140196;664842.2614492436;4.418736583598805;0.2869988727108588
3189;2019-05-18 22:09:41.782;533;530;149;149;140;50;40;26;-18;36;748;192;-21;19;231;206;233;494;136;147;39;-116;574;362;367;138;367;309;576;-1.0;76.0;1049.0;133.0;0.0;0;70;80;1;0;0;0;0;0;0;1;0;1;1;0;14603.384765625;9825.478515625;0.0;2814.49560546875;514.0;208626;360.0;0.0;Calculated values ==>;1558210181.782;326.46000000000004;326.16;288.06;288.06;287.16;278.16;274.5913991737795;277.16;275.76000000000005;271.36;276.76000000000005;347.96000000000004;292.36;271.06;275.06;296.26000000000005;293.76000000000005;296.46000000000004;322.56;287.86;277.06;309.16;324.56;261.56;242.14157278889297;268.67533136820026;274.5913991737795;286.76000000000005;5740000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;5760000.0;0.0;0.012666666666666666;0.17483333333333334;0.022166666666666668;0.0;0.0;0.0;9825.478515625;0.0;2814.49560546875;14603.384765625;476891.5813206379;476209.1178633993;237517.00877014553;237517.00877014553;234736.6009068465;430014.67791919125;433550.350954743;437530.6787186241;472556.2466753328;527971.0873810626;466228.2923211868;437055.2244796515;443174.07890385523;462712.0400004629;460106.86065135186;419678.51610872045;470856.18315785495;450940.46274805197;433366.6693374496;151387.74336342167;215742.86842915416;457407.48302083457;201836.833090903;200065.8419237209;273.9293755538777;995070.5282736872;568769.6628207929;117294.13052304022;144616.35532017535;0;9;7;2;24;23;0;6;48;59;692647522190.1676;266034891635.02194;582506640390.041;41207.14067724658;5665.14940678015;0.0;0.0;1993194.8544708374;476881.3371486032;33100.8994140196;664842.2614492436;3.708258390007749;0.22598465309753954
3190;2019-05-18 22:10:41.782;529;529;153;153;138;48;42;26;-19;37;751;191;-21;16;231;206;233;497;136;150;41;-118;572;360;365;138;365;308;574;283.0;79.0;1078.0;245.0;0.0;0;70;84;1;0;0;0;0;0;0;1;0;1;1;0;14814.1845703125;10060.072265625;0.0;2811.76611328125;514.0;208627;359.0;0.0;Calculated values ==>;1558210241.782;326.06;326.06;288.46000000000004;288.46000000000004;286.96000000000004;277.96000000000004;274.38016830617;277.36;275.76000000000005;271.26000000000005;276.86;348.26;292.26000000000005;271.06;274.76000000000005;296.26000000000005;293.76000000000005;296.46000000000004;322.86;288.16;277.26000000000005;309.06;324.56;261.36;242.14157278889297;268.5567601203482;274.38016830617;286.76000000000005;5720000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;5740000.0;0.04716666666666667;0.013166666666666667;0.17966666666666667;0.04083333333333334;0.0;0.04716666666666667;0.0;10060.072265625;0.0;2811.76611328125;14814.1845703125;476555.4827546231;476309.5376526865;238842.2252100796;238842.2252100796;234180.89168135365;430148.3826014536;434408.92020770046;437601.09044165985;472654.2065195329;528362.7715125432;466248.74591497885;437285.26766895736;442936.2754991869;463012.4783077877;460418.5278520168;420341.61640903587;471571.0994237782;451737.5325503327;434228.3108271235;150969.94666990405;215742.86842915416;457203.8219732028;200662.45869942696;200662.45869942696;273.4603517863416;995315.67468482;568935.3757439699;117341.01603736314;144616.35532017535;0;9;7;2;24;23;0;6;48;59;692867122190.1676;266117691635.02194;582691740390.041;42569.97416968784;10475.439000345848;0.0;11016.522692023022;1993892.9970945618;477015.8420519959;33100.8994140196;664934.0658050105;4.976906481908468;0.24472882999718307
3191;2019-05-18 22:11:41.773;526;526;157;157;141;46;46;26;-19;38;753;191;-21;15;230;207;232;496;136;154;45;-119;569;358;364;139;363;309;570;-1.0;78.0;1154.0;421.0;0.0;0;72;89;1;0;0;0;0;0;0;1;0;1;1;0;15320.1357421875;10321.3974609375;0.0;2836.99291992188;512.0;208628;359.0;0.0;Calculated values ==>;1558210301.773;325.76000000000005;325.76000000000005;288.86;288.86;287.26000000000005;277.76000000000005;274.1680685717883;277.76000000000005;275.76000000000005;271.26000000000005;276.96000000000004;348.46000000000004;292.26000000000005;271.06;274.66;296.16;293.86;296.36;322.76000000000005;288.56;277.66;309.06;324.36;261.26000000000005;242.35481222062532;268.67533136820026;274.1680685717883;286.76000000000005;5690000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3090000.0;5700000.0;0.0;0.013000000000000001;0.19233333333333333;0.07016666666666667;0.0;0.0;0.0;10321.3974609375;0.0;2836.99291992188;15320.1357421875;476488.4829712201;476365.41160047293;240258.0252702217;240258.0252702217;235199.95215701463;430280.9020939914;435366.92532215983;437372.52749135875;472621.17715536855;528495.4506134242;466105.09641159413;437055.2244796515;442581.67753276543;463178.7302339447;460863.32371791895;421016.13668413856;471941.6942924026;452495.32014613674;435189.27008113236;150969.94666990405;214906.75144652807;456941.9949308209;198305.35260798963;200662.45869942696;272.5188110575021;995566.7563525937;569105.1958480093;117388.08196830832;144616.35532017535;0;9;7;2;24;23;0;6;48;59;693085789384.9382;266200779169.93475;582876812624.8468;45980.58663590132;18147.671069651995;0.0;0.0;1994630.8077456332;477254.3321901081;33100.8994140196;665025.8563900277;4.873564003606122;0.36966157895002566
3192;2019-05-18 22:12:41.793;522;522;161;161;146;44;49;25;-19;37;753;192;-21;15;230;208;231;487;136;157;48;-118;562;357;363;148;362;309;564;350.0;79.0;1175.0;432.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;1;0;0;15974.47265625;10519.7998046875;0.0;2963.279296875;511.0;208629;359.0;0.0;Calculated values ==>;1558210361.793;325.36;325.36;289.26000000000005;289.26000000000005;287.76000000000005;277.56;274.0616903277293;278.06;275.66;271.26000000000005;276.86;348.46000000000004;292.36;271.06;274.66;296.16;293.96000000000004;296.26000000000005;321.86;288.86;277.96000000000004;309.06;324.26000000000005;261.36;244.22491754036054;268.67533136820026;274.0616903277293;286.76000000000005;5620000.0;3570000.0000000005;3629999.9999999995;1480000.0;3620000.0000000005;3090000.0;5640000.0;0.058333333333333334;0.013166666666666667;0.19583333333333333;0.07200000000000001;0.0;0.058333333333333334;0.0;10519.7998046875;0.0;2963.279296875;15974.47265625;476770.02900183323;476524.19764675415;241779.96769041446;241779.96769041446;236919.39709424853;430346.717906069;436133.76305498433;437372.52749135875;471333.16981940134;528495.4506134242;466228.2923211868;437055.2244796515;442581.67753276543;463328.15220803814;461151.7468027471;422933.8495576332;471377.4745469205;453102.6013730457;435958.4241996531;150969.94666990405;214488.6975840042;455589.07007649716;198759.03525286342;198759.03525286342;272.6952513185049;995827.6316852989;569278.930384049;117436.43368196687;144616.35532017535;0;9;7;2;24;23;0;6;48;59;693303962084.8689;266286907869.90738;583062274424.7878;46728.475563372;18491.76250730163;0.0;13836.631021896064;1995403.6407888876;477559.76257935667;33100.8994140196;665141.200083593;5.863413579128828;0.32463854167766076
3193;2019-05-18 22:13:41.764;518;518;163;163;148;41;56;23;-19;36;747;194;-21;14;230;208;230;482;136;160;55;-110;567;355;360;150;360;308;569;-2.0;81.0;1374.0;318.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;1;1;0;16565.763671875;10911.0341796875;0.0;2938.15747070312;509.0;208630;359.0;0.0;Calculated values ==>;1558210421.764;324.96000000000004;324.96000000000004;289.46000000000004;289.46000000000004;287.96000000000004;277.26000000000005;273.8482719121499;278.76000000000005;275.46000000000004;271.26000000000005;276.76000000000005;347.86;292.56;271.06;274.56;296.16;293.96000000000004;296.16;321.36;289.16;278.66;309.06;324.06;262.16;244.62907804385475;268.5567601203482;273.8482719121499;286.76000000000005;5670000.0;3550000.0;3600000.0;1500000.0;3600000.0;3080000.0;5690000.0;0.0;0.013500000000000002;0.229;0.053000000000000005;0.0;0.0;0.0;10911.0341796875;0.0;2938.15747070312;16565.763671875;475572.26964578626;475323.16270127654;242275.5346124512;242275.5346124512;237404.53413802298;430477.46260093397;438034.446279952;437601.09044165985;470966.47585528815;527943.4756142988;466617.3888219163;437285.26766895736;442640.22886263416;463626.08760426834;461458.8535005051;421062.2760436392;469963.5332608751;454048.237377382;437864.61894757615;150969.94666990405;213652.59903751023;456097.43409070885;198915.21194194307;198759.03525286342;272.7489670577586;996098.6692563276;569457.4343484846;117485.58855198485;144616.35532017535;0;9;7;2;24;23;0;6;48;59;693520757249.7103;266376264659.842;583247284959.6525;54659.066176435146;13630.657773884588;0.0;0.0;1996248.1286029473;477827.3200328669;33100.8994140196;665256.4496111496;4.93095378230206;0.3362007708564152
3194;2019-05-18 22:14:41.774;515;517;164;164;150;41;59;24;-20;35;737;197;-22;18;230;208;231;484;137;162;58;-96;567;356;361;151;361;308;569;203.0;77.0;1198.0;303.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;16812.869140625;10912.46484375;0.0;2934.88403320312;507.0;208631;360.0;0.0;Calculated values ==>;1558210481.774;324.66;324.86;289.56;289.56;288.16;277.26000000000005;273.955091788801;279.06;275.56;271.16;276.66;346.86;292.86;270.96000000000004;274.96000000000004;296.16;293.96000000000004;296.26000000000005;321.56;289.36;278.96000000000004;309.16;323.86;263.56;244.82967444194236;268.5567601203482;273.955091788801;286.86;5670000.0;3560000.0;3610000.0;1510000.0;3610000.0;3080000.0;5690000.0;0.03383333333333333;0.012833333333333334;0.1996666666666667;0.050499999999999996;0.0;0.03383333333333333;0.0;10912.46484375;0.0;2934.88403320312;16812.869140625;475134.3150003499;475176.87985475466;242611.68541335312;242611.68541335312;238037.05066068747;430412.23801567365;438316.31352762313;437443.34373287327;470732.534321555;526894.5218336345;466985.298548005;437126.8590839872;443231.3596024861;463477.27075599786;461305.4655017553;421361.08339856804;470266.6388716122;454161.71719194663;438146.9115166479;151387.74336342167;212816.51262364245;457394.93485277775;199600.60820220833;199600.60820220833;273.0245810431448;996376.8708889331;569639.327150733;117534.53872151171;144616.35532017535;0;9;7;2;24;23;0;6;48;59;693737093299.6759;266466579709.82767;583432115759.623;47489.26619428944;13018.613495853755;0.0;8070.8165954718725;1997099.5065785854;478049.43430628954;33100.8994140196;665323.7176255687;4.952478405433566;0.2818648411220045
3195;2019-05-18 22:15:41.765;516;517;162;163;150;41;61;23;-20;34;722;198;-22;17;230;209;231;489;137;163;60;-82;574;355;360;144;360;307;575;85.0;75.0;1060.0;239.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18079.970703125;11104.18359375;0.0;3936.1630859375;504.0;208632;362.0;0.0;Calculated values ==>;1558210541.765;324.76000000000005;324.86;289.36;289.46000000000004;288.16;277.26000000000005;273.8482719121499;279.26000000000005;275.46000000000004;271.16;276.56;345.36;292.96000000000004;270.96000000000004;274.86;296.16;294.06;296.26000000000005;322.06;289.46000000000004;279.16;309.36;323.56;264.96000000000004;243.40439225979637;268.43790593516167;273.8482719121499;286.86;5740000.0;3550000.0;3600000.0;1440000.0;3600000.0;3070000.0;5750000.0;0.014166666666666666;0.0125;0.17666666666666667;0.03983333333333334;0.0;0.014166666666666666;0.0;11104.18359375;0.0;3936.1630859375;18079.970703125;474402.66624947137;474424.3738114385;241735.78092918446;242067.6353320927;237860.5338253889;430477.46260093397;438877.6270218307;437671.5478804793;471567.5291714911;525397.990596889;467249.5466211817;437356.53477473935;443288.7182359786;463626.08760426834;461592.22777629585;419048.82613382884;470229.35418849246;454473.8613734468;438709.7716932626;152223.3369413072;211562.405474017;459932.43042743695;199700.5078423132;199700.5078423132;273.0597981189492;996667.6009390983;569822.7717007715;117591.7888588631;144616.35532017535;0;9;7;2;24;23;0;6;49;59;693953360855.3085;266555066435.0865;583616588085.1626;42041.55040674268;10365.90491630743;0.0;3385.964571221783;1997845.4848055886;478244.2760629794;33100.8994140196;665419.1764812606;3.709583368156188;0.22904645983701905
3196;2019-05-18 22:16:41.775;520;519;159;159;149;42;55;24;-21;33;702;200;-23;25;230;209;232;494;137;163;55;-75;571;357;362;141;363;306;573;125.0;77.0;1141.0;272.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17938.77734375;11055.509765625;0.0;3918.20751953125;500.0;208633;366.0;0.0;Calculated values ==>;1558210601.775;325.16;325.06;289.06;289.06;288.06;277.36;274.0616903277293;278.66;275.56;271.06;276.46000000000004;343.36;293.16;270.86;275.66;296.16;294.06;296.36;322.56;289.46000000000004;278.66;309.76000000000005;323.16;265.66;242.77792619122317;268.3187672390254;274.0616903277293;286.86;5710000.0;3570000.0000000005;3620000.0000000005;1410000.0;3629999.9999999995;3060000.0;5730000.0;0.020833333333333332;0.012833333333333334;0.19016666666666668;0.04533333333333334;0.0;0.020833333333333332;0.0;11055.509765625;0.0;3918.20751953125;17938.77734375;475366.43871050084;474970.04715694115;240814.24535046564;240814.24535046564;237603.55087943943;430346.717906069;437406.86254204705;437742.05038880615;471866.4182417926;523375.07957423845;467634.868728076;437427.84448784514;444657.03686278535;463178.7302339447;461285.69911667117;420364.030590255;471249.9211614619;454133.27735904144;437406.86254204705;153894.52559728007;209890.3038832737;461100.81699958944;200330.5534437569;200330.5534437569;273.3167680380103;996967.8071988135;570007.4665894222;117657.25285607966;144616.35532017535;0;9;7;2;24;23;0;6;49;59;694169996955.274;266640580685.0729;583800518735.1334;45147.753002383535;11821.585281197744;0.0;4939.089772881045;1998572.1834301373;478429.2026305545;33100.8994140196;665488.5634966926;4.134472881883072;0.25003914373781966
3197;2019-05-18 22:17:41.786;526;524;156;156;147;43;43;24;-22;33;706;200;-24;15;230;209;232;496;136;161;43;-74;571;359;363;140;364;306;573;0.0;77.0;982.0;387.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;17718.4453125;11074.552734375;0.0;3922.00366210938;497.0;208634;375.0;0.0;Calculated values ==>;1558210661.786;325.76000000000005;325.56;288.76000000000005;288.76000000000005;287.86;277.46000000000004;274.27422755570615;277.46000000000004;275.56;270.96000000000004;276.46000000000004;343.76;293.16;270.76000000000005;274.66;296.16;294.06;296.36;322.76000000000005;289.26000000000005;277.46000000000004;310.66;322.86;265.76000000000005;242.56692532238324;268.3187672390254;274.27422755570615;286.76000000000005;5710000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3060000.0;5730000.0;0.0;0.012833333333333334;0.16366666666666668;0.0645;0.0;0.0;0.0;11074.552734375;0.0;3922.00366210938;17718.4453125;476242.1863274228;475703.0457864486;239837.44774636638;239837.44774636638;236976.12348474297;430214.79039162316;435074.67720794375;437585.1090581189;471998.58498376724;523795.79149515723;467634.868728076;437270.2536001789;443199.35914791975;463029.0030910028;460977.8470136248;420364.030590255;471551.0834748245;453676.4608853369;435074.67720794375;157654.71494818805;208636.25808486674;461352.91039242136;199748.67570521723;200330.5534437569;273.09583103430117;997265.0051968552;570191.9175864878;117722.5999272711;144616.35532017535;0;9;7;2;24;23;0;6;49;59;694387536829.9767;266724896139.95767;583984152394.8824;38925.89625875824;16873.473137324665;0.0;0.0;1999272.9256188755;478668.37195672124;33100.8994140196;665529.7301239086;3.7208121598611714;0.2888648453900543
3198;2019-05-18 22:18:41.796;528;525;153;153;144;45;37;25;-21;34;717;200;-23;17;231;208;231;485;136;157;36;-74;564;358;363;140;363;307;566;131.0;77.0;688.0;410.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17271.47265625;10889.0830078125;0.0;3933.11401367188;495.0;208635;393.0;0.0;Calculated values ==>;1558210721.796;325.96000000000004;325.66;288.46000000000004;288.46000000000004;287.56;277.66;274.1680685717883;276.86;275.66;271.06;276.56;344.86;293.16;270.86;274.86;296.26000000000005;293.96000000000004;296.26000000000005;321.66;288.86;276.76000000000005;312.46000000000004;322.66;265.76000000000005;242.56692532238324;268.43790593516167;274.1680685717883;286.76000000000005;5640000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;5660000.0;0.021833333333333333;0.012833333333333334;0.11466666666666667;0.06833333333333333;0.0;0.021833333333333333;0.0;10889.0830078125;0.0;3933.11401367188;17271.47265625;477389.44547131204;476712.2190864994;239087.86114106554;239087.86114106554;236236.8020470742;430280.9020939914;433997.93586973246;437514.20447033056;472096.9026672395;524872.6403571706;467493.80788359325;437198.53567211574;443288.7182359786;463311.6885489323;460997.6953817449;422312.0513090076;470814.4572403967;453102.6013730457;433816.67410848953;165175.21790254305;207800.24178383037;461352.91039242136;198912.17812578427;198912.17812578427;272.7602262558517;997556.6364436568;570374.9783893599;117788.0701511112;144616.35532017535;0;9;7;2;24;23;0;6;49;59;694605373129.942;266808910139.94434;584168083044.8533;27359.699020841308;17933.4500382202;0.0;5128.748162289065;1999825.3976427778;478958.47799275356;33100.8994140196;665572.4768151822;3.4017829575646155;0.2491905903238224
3199;2019-05-18 22:19:41.787;526;525;155;155;141;44;41;23;-21;34;728;201;-23;14;231;208;230;486;138;161;41;-76;567;357;362;138;362;306;568;-2.0;80.0;831.0;388.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17370.55078125;11016.1806640625;0.0;3934.61401367188;487.0;208636;421.0;0.0;Calculated values ==>;1558210781.787;325.76000000000005;325.66;288.66;288.66;287.26000000000005;277.56;274.0616903277293;277.26000000000005;275.46000000000004;271.06;276.56;345.96000000000004;293.26000000000005;270.86;274.56;296.26000000000005;293.96000000000004;296.16;321.76000000000005;289.26000000000005;277.26000000000005;315.26000000000005;321.86;265.56;242.14157278889297;268.3187672390254;274.0616903277293;286.96000000000004;5670000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5680000.0;0.0;0.013333333333333334;0.1385;0.06466666666666666;0.0;0.0;0.0;11016.1806640625;0.0;3934.61401367188;17370.55078125;476734.1659135222;476466.42127783014;239671.641491416;239671.641491416;235253.42832091652;430346.717906069;434960.5676705249;437742.05038880615;472360.27449258295;526106.4876914303;467756.6589515714;437427.84448784514;443052.3292051162;463460.83753301925;461151.7468027471;421062.2760436392;470701.18984587723;453848.19279329677;434960.5676705249;176874.38241465177;204456.2876039246;461452.99159967;198762.7636749289;198912.17812578427;272.69673282817087;997845.2766694705;570557.4948715211;117853.62471661025;144616.35532017535;0;9;7;2;24;23;0;6;49;59;694822840504.7139;266892297629.85684;584351955459.6604;33098.631209872;16987.301405799924;0.0;0.0;2000329.1414879258;479249.4406035425;33100.8994140196;665615.2099722213;3.350051532060894;0.2739339253972819
3200;2019-05-18 22:20:41.767;525;524;157;158;144;43;44;23;-21;34;739;202;-23;7;231;208;230;487;138;163;43;-82;566;356;361;137;361;307;568;162.0;76.0;962.0;233.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17459.091796875;10993.0673828125;0.0;3941.63842773438;476.0;208637;452.0;0.0;Calculated values ==>;1558210841.767;325.66;325.56;288.86;288.96000000000004;287.56;277.46000000000004;273.955091788801;277.56;275.46000000000004;271.06;276.56;347.06000000000006;293.36;270.86;273.86;296.26000000000005;293.96000000000004;296.16;321.86;289.46000000000004;277.46000000000004;318.36;320.76000000000005;264.96000000000004;241.92719264551067;268.43790593516167;273.955091788801;286.96000000000004;5660000.0;3560000.0;3610000.0;1370000.0;3610000.0;3070000.0;5680000.0;0.027000000000000003;0.012666666666666666;0.16033333333333333;0.03883333333333334;0.0;0.027000000000000003;0.0;10993.0673828125;0.0;3941.63842773438;17459.091796875;476712.2190864994;476321.3084265831;240322.79654191632;240650.4512129975;236181.13064176642;430412.23801567365;435731.16137290135;437514.20447033056;472491.6353866644;527182.1593585447;467737.7558769512;437198.53567211574;441806.74464207777;463609.68473376584;461305.4655017553;421384.3651187813;470851.91186335107;454303.793856829;435555.27144483227;189828.38726562503;199858.6285646581;461001.0036110699;199999.29108631852;199999.29108631852;273.18196386374;998135.42694204;570740.84413517;117919.23827516384;144616.35532017535;0;9;7;2;24;23;0;6;49;59;695039668204.7828;266974770129.88306;584535794159.7189;38081.557779236595;10135.566503044513;0.0;6360.011469679872;2000922.112006943;479475.389161555;33100.8994140196;665668.1924011203;3.654383048738639;0.20832997392049604
3201;2019-05-18 22:21:41.798;524;523;160;160;145;41;47;23;-21;33;749;202;-24;16;230;209;231;492;138;165;47;-89;566;357;362;136;362;306;568;162.0;0.0;953.0;239.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17551.544921875;11014.3876953125;0.0;3931.61767578125;467.0;208638;475.0;0.0;Calculated values ==>;1558210901.798;325.56;325.46000000000004;289.16;289.16;287.66;277.26000000000005;274.0616903277293;277.86;275.46000000000004;271.06;276.46000000000004;348.06000000000006;293.36;270.76000000000005;274.76000000000005;296.16;294.06;296.26000000000005;322.36;289.66;277.86;320.66;319.86;264.26000000000005;241.71165711629368;268.3187672390254;274.0616903277293;286.96000000000004;5660000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;5680000.0;0.027000000000000003;0.0;0.15883333333333333;0.03983333333333334;0.0;0.027000000000000003;0.0;11014.3876953125;0.0;3931.61767578125;17551.544921875;476567.5282401348;476176.0616919438;241310.05276556948;241310.05276556948;236492.54234261092;430346.717906069;436019.9354273413;437742.05038880615;472525.0707617092;528307.3450254627;467878.3720350701;437270.2536001789;443346.1541946438;463328.15220803814;461285.69911667117;421680.5800315853;471603.0997200295;454417.6614094304;436019.9354273413;199440.67485045042;196097.13278094304;460449.57616569684;200102.98867669245;200102.98867669245;273.22713631190635;998427.3329889388;570924.3343488945;117984.88264158486;144616.35532017535;0;9;7;2;24;23;0;6;49;59;695256680270.2793;267056712445.0705;584719789175.1398;37745.004301940724;10370.472401645344;-0.0;6369.75756226752;2001554.3265012081;479646.3611093749;33100.8994140196;665774.3286186905;3.645471342545514;0.20924841989604748
3202;2019-05-18 22:22:41.788;525;523;161;162;148;41;49;22;-22;33;756;201;-24;7;231;209;231;494;137;166;48;-96;571;355;361;134;361;305;573;-2.0;78.0;773.0;253.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17882.021484375;11141.623046875;0.0;3932.67578125;458.0;208639;489.0;0.0;Calculated values ==>;1558210961.788;325.66;325.46000000000004;289.26000000000005;289.36;287.96000000000004;277.26000000000005;273.8482719121499;278.06;275.36;270.96000000000004;276.46000000000004;348.76;293.26000000000005;270.76000000000005;273.86;296.26000000000005;294.06;296.26000000000005;322.56;289.76000000000005;277.96000000000004;322.06;318.96000000000004;263.56;241.2770596917726;268.19934244402924;273.8482719121499;286.86;5710000.0;3550000.0;3610000.0;1340000.0;3610000.0;3050000.0;5730000.0;0.0;0.013000000000000001;0.12883333333333333;0.042166666666666665;0.0;0.0;0.0;11141.623046875;0.0;3932.67578125;17882.021484375;476096.57026562653;475556.72550499573;241472.41942876586;241803.68267919833;237289.2635833208;430477.46260093397;436603.72145541804;437812.597326149;472787.01963726926;529116.5775126958;467897.2382790565;437499.1961693786;442225.1804755989;463609.68473376584;461592.22777629585;420056.66993297095;471249.9211614619;454728.989882783;436430.11128019885;205292.2597576877;192335.8262164488;460052.74369145953;198569.61968614196;200102.98867669245;272.6117121170074;998722.5634957511;571108.9369995383;118050.40749777407;144616.35532017535;0;9;7;2;24;23;0;6;49;59;695473544120.3137;267137698945.08337;584903058625.169;30822.470285954238;11025.87172889089;0.0;0.0;2002125.6268902612;479824.6342600131;33100.8994140196;665827.4010848323;2.7761385449495157;0.2066279619591465
3203;2019-05-18 22:23:41.779;527;524;159;160;148;42;51;21;-25;33;760;201;-27;17;231;209;231;497;137;167;50;-98;567;357;362;135;362;303;569;272.0;76.0;555.0;419.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17866.849609375;11094.8115234375;0.0;3903.55834960938;450.0;208640;497.0;0.0;Calculated values ==>;1558211021.779;325.86;325.56;289.06;289.16;287.96000000000004;277.36;274.0616903277293;278.26000000000005;275.26000000000005;270.66;276.46000000000004;349.16;293.26000000000005;270.46000000000004;274.86;296.26000000000005;294.06;296.26000000000005;322.86;289.86;278.16;322.86;318.16;263.36;241.49495122638035;267.9596281332873;274.0616903277293;286.86;5670000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;5690000.0;0.04533333333333334;0.012666666666666666;0.0925;0.06983333333333334;0.0;0.04533333333333334;0.0;11094.8115234375;0.0;3903.55834960938;17866.849609375;476878.8033185269;476197.96693849005;240946.24099643028;241276.33002736158;237404.53413802298;430346.717906069;436716.91860004765;437798.07955487026;472656.1521691498;529687.3334219017;468177.6259707547;437485.64907481754;444100.09568505123;463460.83753301925;461285.69911667117;421361.08339856804;472220.90894401405;454701.3540030205;436543.3446468343;208636.25808486674;188992.59102226305;459698.1658068488;197877.02201868733;197877.02201868733;272.34386204091845;999020.4260684643;571294.21282522;118115.6996535034;144616.35532017535;0;9;7;2;24;23;0;6;49;59;695690411585.0862;267218386839.99872;585085431264.9775;22192.69782209692;18283.843207873277;0.0;10819.539959142663;2002567.3536884047;480068.84524708625;33100.8994140196;665917.5503933056;3.420110413552042;0.21796408654076954
3204;2019-05-18 22:24:41.809;531;526;157;157;148;43;52;21;-26;33;763;202;-28;5;231;209;231;494;136;166;51;-97;564;358;363;137;363;302;566;178.0;80.0;588.0;440.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17617.037109375;11030.9453125;0.0;3870.5966796875;443.0;208641;500.0;0.0;Calculated values ==>;1558211081.809;326.26000000000005;325.76000000000005;288.86;288.86;287.96000000000004;277.46000000000004;274.1680685717883;278.36;275.26000000000005;270.56;276.46000000000004;349.46000000000004;293.36;270.36;273.66;296.26000000000005;294.06;296.26000000000005;322.56;289.76000000000005;278.26000000000005;323.16;317.46000000000004;263.46000000000004;241.92719264551067;267.8393353686513;274.1680685717883;286.76000000000005;5640000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;5660000.0;0.029666666666666668;0.013333333333333334;0.098;0.07333333333333333;0.0;0.029666666666666668;0.0;11030.9453125;0.0;3870.5966796875;17617.037109375;477820.3341477684;476856.77843334654;240388.01180532714;240388.01180532714;237491.92718546838;430280.9020939914;436657.0512451711;437869.15320432716;472393.7743832905;530076.5401052948;468438.27426827076;437557.52604302316;442552.9904358224;463311.6885489323;461131.9395044041;422312.0513090076;472162.2003619689;454389.7536915715;436483.0716089266;209890.3038832737;186067.36719380575;459490.2302056566;197788.66217604376;197788.66217604376;272.31257616892236;999316.2729738408;571478.6863227517;118180.51667102927;144616.35532017535;0;9;7;2;24;23;0;6;49;59;695908020334.9824;267300027639.9598;585267022014.891;23527.888120771775;19191.44832217161;0.0;7081.26747984219;2002948.5490735217;480381.2954900691;33100.8994140196;666066.798375257;3.3419765517484548;0.2415943550231258
