;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3205;2019-05-18 22:25:41.779;532;526;155;156;145;43;45;21;-27;33;762;202;-29;17;231;209;230;487;134;167;44;-97;565;356;362;137;361;300;567;231.0;77.0;527.0;374.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17511.06640625;11061.0810546875;0.0;3869.08056640625;435.0;208642;502.0;0.0;Calculated values ==>;1558211141.779;326.36;325.76000000000005;288.66;288.76000000000005;287.66;277.46000000000004;273.955091788801;277.66;275.26000000000005;270.46000000000004;276.46000000000004;349.36;293.36;270.26000000000005;274.86;296.26000000000005;294.06;296.16;321.86;289.86;277.56;323.36;316.66;263.46000000000004;241.92719264551067;267.5978703862781;273.955091788801;286.56;5650000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3000000.0;5670000.0;0.0385;0.012833333333333334;0.08783333333333333;0.06233333333333334;0.0;0.0385;0.0;11061.0810546875;0.0;3869.08056640625;17511.06640625;477842.63358133024;476734.1659135222;239703.37777996747;240028.67527166515;236520.661211029;430412.23801567365;435668.7067053961;438165.9764317512;472393.7743832905;530124.3008302534;468716.7063048361;437856.56215164;444700.7274647726;463609.68473376584;461439.12787311134;421703.8690680916;470983.5843177882;454701.3540030205;435492.39016710146;210726.34883551928;182724.36793118677;459490.2302056566;197709.07372148294;197709.07372148294;272.27273569493326;999608.8608028459;571662.6944924562;118244.98173278895;144616.35532017535;0;9;7;2;24;23;0;6;49;59;696125411585.0862;267382186539.999;585447531714.977;21120.131288051896;16317.692087513493;0.0;9154.657683156312;2003320.4298686918;480677.0570388725;33100.8994140196;666202.0301019917;3.120695022677755;0.19773680801434146
3206;2019-05-18 22:26:41.790;533;527;156;156;144;43;46;21;-28;33;762;201;-30;6;231;209;230;487;133;168;45;-97;553;359;364;137;364;300;554;-1.0;79.0;632.0;385.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17025.18359375;10623.6640625;0.0;3850.49731445312;426.0;208643;502.0;0.0;Calculated values ==>;1558211201.79;326.46000000000004;325.86;288.76000000000005;288.76000000000005;287.56;277.46000000000004;274.27422755570615;277.76000000000005;275.26000000000005;270.36;276.46000000000004;349.36;293.26000000000005;270.16;273.76000000000005;296.26000000000005;294.06;296.16;321.86;289.96000000000004;277.66;323.36;315.76000000000005;263.46000000000004;241.92719264551067;267.5978703862781;274.27422755570615;286.46000000000004;5530000.0;3590000.0;3640000.0;1370000.0;3640000.0;3000000.0;5540000.0;0.0;0.013166666666666667;0.10533333333333333;0.06416666666666666;0.0;0.0;0.0;10623.6640625;0.0;3850.49731445312;17025.18359375;479427.0588653362;478458.38614010526;240456.70624119596;240456.70624119596;236578.01582607985;430214.79039162316;435366.92532215983;438011.42202021845;472393.7743832905;530124.3008302534;468596.29988439917;437701.3939996297;443111.3028367894;463162.2360548347;460977.8470136248;425355.184297501;472678.4351540712;454504.3078870022;435189.27008113236;210726.34883551928;178963.62700411686;459490.2302056566;197873.25863399825;197709.07372148294;272.3504066662927;999896.7156495011;571843.4338309907;118309.32334217438;144616.35532017535;0;9;7;2;24;23;0;6;49;59;696343251514.7885;267464401609.88663;585627564714.731;25294.553210015194;16787.08900918141;0.0;0.0;2003707.2898169705;480952.98079105007;33100.8994140196;666278.3329021963;2.9073630674176574;0.24821471326417197
3207;2019-05-18 22:27:41.780;531;523;156;157;145;43;45;20;-28;33;761;201;-30;18;231;208;229;467;133;167;44;-99;558;355;360;136;360;300;561;227.0;76.0;594.0;191.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;1;1;0;16909.07421875;10399.2431640625;0.0;3853.72509765625;418.0;208644;502.0;0.0;Calculated values ==>;1558211261.78;326.26000000000005;325.46000000000004;288.76000000000005;288.86;287.66;277.46000000000004;273.8482719121499;277.66;275.16;270.36;276.46000000000004;349.26;293.26000000000005;270.16;274.96000000000004;296.26000000000005;293.96000000000004;296.06;319.86;289.86;277.56;323.36;314.96000000000004;263.26000000000005;241.71165711629368;267.5978703862781;273.8482719121499;286.46000000000004;5580000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5610000.0;0.03783333333333334;0.012666666666666666;0.099;0.03183333333333333;0.0;0.03783333333333334;0.0;10399.2431640625;0.0;3853.72509765625;16909.07421875;478544.94017948944;477036.6207282763;240223.83194752494;240553.03386565726;236691.1800452629;430477.46260093397;436143.2612592245;438011.42202021845;472525.0707617092;530020.0969119953;468596.29988439917;437701.3939996297;444843.92514786584;463758.2318617846;461458.8535005051;423593.3156393814;468759.07884189463;455038.97038927546;435968.7166933796;210726.34883551928;175620.85347054448;459443.1041840647;199240.72087124496;199240.72087124496;272.877986743207;1000179.4540004032;572018.5955260909;118373.51449530992;144616.35532017535;0;9;7;2;24;23;0;6;49;59;696560415314.823;267546287959.89966;585807534714.7595;23638.299413748377;8283.109202124762;0.0;8956.209175270762;2004114.9956266047;481161.8642897911;33100.8994140196;666352.9555394894;2.868007354014448;0.13586417446735036
3208;2019-05-18 22:28:41.801;529;523;159;159;145;41;51;19;-29;32;760;200;-31;9;231;209;229;468;132;169;50;-102;555;355;360;134;360;299;557;307.0;80.0;750.0;297.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;0;0;16529.671875;9983.87109375;0.0;3856.41333007812;411.0;208645;502.0;0.0;Calculated values ==>;1558211321.801;326.06;325.46000000000004;289.06;289.06;287.66;277.26000000000005;273.8482719121499;278.26000000000005;275.06;270.26000000000005;276.36;349.16;293.16;270.06;274.06;296.26000000000005;294.06;296.06;319.96000000000004;290.06;278.16;323.36;314.26000000000005;262.96000000000004;241.2770596917726;267.47669482898436;273.8482719121499;286.36;5550000.0;3550000.0;3600000.0;1340000.0;3600000.0;2990000.0;5570000.0;0.051166666666666666;0.013333333333333334;0.125;0.0495;0.0;0.051166666666666666;0.0;9983.87109375;0.0;3856.41333007812;16529.671875;478621.7661933868;477525.01423070004;241353.55581476862;241353.55581476862;236806.61782133803;430477.46260093397;437181.2009864583;438082.61597026663;472689.592463476;529991.9871238747;468615.08989736135;437773.3837767312;443750.3205605084;463758.2318617846;461592.22777629585;424495.47141570057;469450.5831901686;455320.5203350088;437009.2976769699;210726.34883551928;172696.00095264515;459450.45049997064;198805.74139263373;198805.74139263373;272.70552044740043;1000458.2077482092;572188.5142627384;118437.7881369354;144616.35532017535;0;9;7;2;24;23;0;6;49;59;696776490915.3517;267627316310.09793;585987297610.1993;29909.609322204113;12901.913100813177;0.0;12188.0819632152;2004561.384381897;481338.4679323961;33100.8994140196;666529.2196369239;3.9738781879035985;0.1975515591067197
3209;2019-05-18 22:29:41.791;527;521;159;160;149;42;52;20;-29;32;760;199;-31;15;231;209;229;454;132;170;51;-104;552;356;361;136;361;300;555;325.0;81.0;616.0;347.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;1;0;0;16324.318359375;9621.248046875;0.0;3856.70043945312;408.0;208646;500.0;0.0;Calculated values ==>;1558211381.791;325.86;325.26000000000005;289.06;289.16;288.06;277.36;273.955091788801;278.36;275.16;270.26000000000005;276.36;349.16;293.06;270.06;274.66;296.26000000000005;294.06;296.06;318.56;290.16;278.26000000000005;323.16;313.96000000000004;262.76000000000005;241.71165711629368;267.5978703862781;273.955091788801;286.36;5520000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5550000.0;0.05416666666666667;0.013500000000000002;0.10266666666666667;0.057833333333333334;0.0;0.05416666666666667;0.0;9621.248046875;0.0;3856.70043945312;16324.318359375;478699.1874160543;477482.8392497237;241423.16764897207;241759.6477901023;238140.2571943137;430412.23801567365;437121.9238134391;437856.56215164;472427.34351167246;529915.8841322873;468355.26922437886;437545.9146967623;444413.69907515554;463609.68473376584;461439.12787311134;425378.7462627218;467595.9779988217;455293.5464013049;436949.6230331232;209890.3038832737;171442.51209473662;458938.71084035496;198338.28712179692;198338.28712179692;272.52376904838854;1000731.945368576;572351.8630256216;118502.05337211162;144616.35532017535;0;9;7;2;24;23;0;6;49;59;696992754864.5266;267708302809.78894;586166967659.5138;24590.54290306389;15071.391171723273;0.0;12924.780695196841;2005015.4766207193;481571.5399486332;33100.8994140196;666738.4586126364;3.9016853954685593;0.2040060977182324
3210;2019-05-18 22:30:41.782;525;518;159;160;149;42;54;19;-29;32;760;200;-31;13;231;210;228;440;133;171;53;-106;551;356;361;136;361;300;553;276.0;77.0;908.0;464.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;1;1;0;16216.4951171875;9417.3701171875;0.0;3860.61059570312;403.0;208647;498.0;0.0;Calculated values ==>;1558211441.782;325.66;324.96000000000004;289.06;289.16;288.06;277.36;273.955091788801;278.56;275.06;270.26000000000005;276.36;349.16;293.16;270.06;274.46000000000004;296.26000000000005;294.16;295.96000000000004;317.16;290.26000000000005;278.46000000000004;322.96000000000004;313.46000000000004;262.56;241.71165711629368;267.5978703862781;273.955091788801;286.46000000000004;5510000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5530000.0;0.046;0.012833333333333334;0.15133333333333335;0.07733333333333332;0.0;0.046;0.0;9417.3701171875;0.0;3860.61059570312;16216.4951171875;478536.4788103827;477298.43642333784;241493.2926065989;241830.73772607438;238201.8307086709;430412.23801567365;437465.24820655317;437856.56215164;472427.34351167246;529915.8841322873;468475.8209712691;437545.9146967623;444125.8159805091;463609.68473376584;461572.66604716954;425402.6527531462;465720.8773846594;455434.2692257803;437293.7973737539;209054.2704885073;169353.38768963216;458736.731767613;198117.62055393713;198117.62055393713;272.43583612976283;1001003.0781389902;572510.4943791801;118566.35465095389;144616.35532017535;0;9;7;2;24;23;0;6;49;59;697209322375.16;267789890570.0276;586346940660.0403;36280.49316178571;20154.544600524263;0.0;11002.104133711571;2005522.6591672816;481865.0453818407;33100.8994140196;666937.8194115211;5.078870300704064;0.3113990666433035
3211;2019-05-18 22:31:41.772;522;513;159;159;150;43;39;21;-27;32;760;201;-29;6;232;209;228;413;131;169;39;-108;548;357;362;137;363;302;550;128.0;75.0;804.0;476.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;1;0;0;16313.9853515625;9342.0703125;0.0;3885.29858398438;400.0;208648;495.0;0.0;Calculated values ==>;1558211501.772;325.36;324.46000000000004;289.06;289.06;288.16;277.46000000000004;274.0616903277293;277.06;275.26000000000005;270.46000000000004;276.36;349.16;293.26000000000005;270.26000000000005;273.76000000000005;296.36;294.06;295.96000000000004;314.46000000000004;290.06;277.06;322.66;313.16;262.36;241.92719264551067;267.8393353686513;274.0616903277293;286.26000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1370000.0;3629999.9999999995;3020000.0;5500000.0;0.021333333333333333;0.0125;0.13399999999999998;0.07933333333333333;0.0;0.021333333333333333;0.0;9342.0703125;0.0;3885.29858398438;16313.9853515625;478473.89405544905;476951.8030657348;241599.45951508151;241599.45951508151;238618.936610542;430346.717906069;434603.5697922251;437713.4967235476;472295.8960165899;529763.5573304285;468317.4369840153;437401.2382119444;442699.92918233894;463444.52863536426;461285.69911667117;426268.03616403294;461913.30180011486;454984.3640256855;434603.5697922251;207800.24178383037;168099.92630828856;458377.86463004455;197529.23935688418;197529.23935688418;272.20480953201667;1001274.12029505;572666.796994674;118630.89313592101;144616.35532017535;0;9;7;2;24;23;0;6;49;59;697426186225.1945;267871776920.04062;586527510560.069;32184.69048713289;20693.99093833739;0.0;5057.585715953939;2006093.1072739137;482205.39311064157;33100.8994140196;667071.6278551648;4.380029588259441;0.3190169728046367
3212;2019-05-18 22:32:41.773;519;508;159;160;150;44;43;20;-26;33;761;202;-28;17;232;209;227;387;131;170;42;-108;554;356;361;136;361;302;556;-2.0;82.0;911.0;323.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;1;0;0;16385.048828125;9494.0546875;0.0;3890.48095703125;397.0;208649;493.0;0.0;Calculated values ==>;1558211561.773;325.06;323.96000000000004;289.06;289.16;288.16;277.56;273.955091788801;277.46000000000004;275.16;270.56;276.46000000000004;349.26;293.36;270.36;274.86;296.36;294.06;295.86;311.86;290.16;277.36;322.46000000000004;312.86;262.36;241.71165711629368;267.8393353686513;273.955091788801;286.26000000000005;5540000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;5560000.0;0.0;0.013666666666666666;0.15183333333333332;0.05383333333333333;0.0;0.0;0.0;9494.0546875;0.0;3890.48095703125;16385.048828125;477319.11019971955;475490.1719843092;241388.29807833457;241724.30085475688;238431.2628352162;430412.23801567365;435555.27144483227;437869.15320432716;472525.0707617092;529867.8939616912;468438.27426827076;437557.52604302316;444301.04523409;463741.9828368515;461439.12787311134;424245.2403788;456732.7946462981;455293.5464013049;435378.9101572175;206964.23671620517;166846.47414792277;458534.62422594754;198310.25376249923;197529.23935688418;272.512604414988;1001546.6167877507;572823.7673189462;118695.69237865391;144616.35532017535;0;9;7;2;24;23;0;6;49;59;697643089839.9325;267953678284.94168;586708713579.8501;36373.02623191754;14008.745276615633;0.0;0.0;2006664.4311011208;482494.58739857463;33100.8994140196;667113.7751051893;3.7641777680287714;0.2767466279125442
3213;2019-05-18 22:33:41.803;516;504;160;160;149;44;46;19;-26;32;763;201;-28;3;232;210;228;355;131;171;45;-109;552;358;363;137;363;302;554;303.0;82.0;1025.0;237.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;1;1;0;16372.271484375;9335.357421875;0.0;3878.669921875;394.0;208650;491.0;0.0;Calculated values ==>;1558211621.803;324.76000000000005;323.56;289.16;289.16;288.06;277.56;274.1680685717883;277.76000000000005;275.06;270.56;276.36;349.46000000000004;293.26000000000005;270.36;273.46000000000004;296.36;294.16;295.96000000000004;308.66;290.26000000000005;277.66;322.26000000000005;312.56;262.26000000000005;241.92719264551067;267.8393353686513;274.1680685717883;286.26000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;5540000.0;0.050499999999999996;0.013666666666666666;0.17083333333333334;0.0395;0.0;0.050499999999999996;0.0;9335.357421875;0.0;3878.669921875;16372.271484375;477135.090089961;475161.0905329659;241795.12640575235;241795.12640575235;238170.9934408115;430280.9020939914;435606.35181711527;437869.15320432716;472295.8960165899;530076.5401052948;468317.4369840153;437557.52604302316;442258.39573455596;463444.52863536426;461266.0568022734;425110.2802947667;451547.45449783537;455098.7016729525;435429.60780573246;206128.24275125185;165593.03060630985;458276.5452544923;200373.36467377577;200373.36467377577;273.3379450824551;1001819.730945726;572980.7575423333;118760.46767407592;144616.35532017535;0;9;7;2;24;23;0;6;49;59;697860398439.829;268035619234.90262;586890004179.7637;40572.19720730253;10187.175632938304;0.0;11870.340278163812;2007305.9619012396;482696.3208890619;33100.8994140196;667212.7440672113;4.7396385287508425;0.21643250227900418
3214;2019-05-18 22:34:41.774;515;495;159;159;150;45;47;20;-25;33;764;201;-27;19;233;209;228;314;132;170;46;-109;549;359;364;136;364;303;551;-2.0;78.0;879.0;248.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;1;0;0;16482.818359375;9257.0712890625;0.0;3900.00317382812;390.0;208651;489.0;0.0;Calculated values ==>;1558211681.774;324.66;322.66;289.06;289.06;288.16;277.66;274.27422755570615;277.86;275.16;270.66;276.46000000000004;349.56000000000006;293.26000000000005;270.46000000000004;275.06;296.46000000000004;294.06;295.96000000000004;304.56;290.16;277.76000000000005;322.06;312.16;262.26000000000005;241.71165711629368;267.9596281332873;274.27422755570615;286.36;5490000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;5510000.0;0.0;0.013000000000000001;0.1465;0.04133333333333333;0.0;0.0;0.0;9257.0712890625;0.0;3900.00317382812;16482.818359375;477359.5166404946;474233.08308221714;241563.93860106144;241563.93860106144;238587.39616456104;430214.79039162316;435544.0976640484;437798.07955487026;472525.0707617092;530104.8735352602;468177.6259707547;437485.64907481754;444389.3534062185;463428.3443550566;460977.8470136248;425981.4942460365;444541.7220604838;454788.45466149546;435366.92532215983;205292.2597576877;163921.7849024954;458433.52190750226;199657.19019597332;200373.36467377577;273.059661420962;1002093.3910278897;573135.6195619734;118825.25861905942;144616.35532017535;0;9;7;2;24;23;0;6;49;59;698078393024.6696;268117479649.84274;587071416454.631;34887.6402910784;10696.088377409862;0.0;0.0;2007934.4899444764;482870.2639758742;33100.8994140196;667311.6157583642;3.4645793635246696;0.24220924030503277
3215;2019-05-18 22:35:41.794;513;498;158;158;148;45;47;19;-25;33;763;201;-27;6;233;209;228;316;131;170;46;-109;548;359;364;136;364;303;549;273.0;76.0;917.0;369.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;1;1;0;16375.7939453125;9147.57421875;0.0;3896.77221679688;387.0;208652;487.0;0.0;Calculated values ==>;1558211741.794;324.46000000000004;322.96000000000004;288.96000000000004;288.96000000000004;287.96000000000004;277.66;274.27422755570615;277.86;275.06;270.66;276.46000000000004;349.46000000000004;293.26000000000005;270.46000000000004;273.76000000000005;296.46000000000004;294.06;295.96000000000004;304.76000000000005;290.16;277.76000000000005;321.86;311.86;262.26000000000005;241.71165711629368;267.9596281332873;274.27422755570615;286.26000000000005;5480000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;5490000.0;0.0455;0.012666666666666666;0.15283333333333332;0.0615;0.0;0.0455;0.0;9147.57421875;0.0;3896.77221679688;16375.7939453125;477197.07219827577;474920.7221501031;241297.34604790306;241297.34604790306;238003.16795453895;430214.79039162316;435544.0976640484;437798.07955487026;472525.0707617092;530000.5021584429;468177.6259707547;437485.64907481754;442493.0341924577;463428.3443550566;460977.8470136248;426268.03616403294;445312.0732766155;454788.45466149546;435366.92532215983;204456.2876039246;162668.35908569003;458433.52190750226;199422.7498398892;199422.7498398892;272.96688197002214;1002367.3040709314;573289.0427318383;118890.25340500339;144616.35532017535;0;9;7;2;24;23;0;6;49;59;698296865824.6001;268199106849.8168;587253277054.5732;36431.69622477293;15929.162482158203;0.0;10735.459984443314;2008529.0158578544;483092.2150253302;33100.8994140196;667401.1077455949;4.837062477843425;0.26929918608753206
3216;2019-05-18 22:36:41.785;511;500;157;158;148;45;48;19;-25;33;764;201;-27;21;233;209;228;319;130;171;47;-110;545;359;364;136;364;303;548;171.0;78.0;856.0;426.0;9.0;0;0;77;1;0;0;0;0;0;0;1;1;1;1;0;16104.7548828125;9063.8330078125;0.0;3902.97021484375;383.0;208653;486.0;0.0;Calculated values ==>;1558211801.785;324.26000000000005;323.16;288.86;288.96000000000004;287.96000000000004;277.66;274.27422755570615;277.96000000000004;275.06;270.66;276.46000000000004;349.56000000000006;293.26000000000005;270.46000000000004;275.26000000000005;296.46000000000004;294.06;295.96000000000004;305.06;290.26000000000005;277.86;321.76000000000005;311.46000000000004;262.16;241.71165711629368;267.9596281332873;274.27422755570615;286.16;5450000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;5480000.0;0.0285;0.013000000000000001;0.14266666666666666;0.071;0.0015;0.030000000000000002;0.0;9063.8330078125;0.0;3902.97021484375;16104.7548828125;477279.9689415189;475334.90318558615;240996.01194299557;241332.6443706532;238034.12789039293;430214.79039162316;435720.79255775904;437798.07955487026;472525.0707617092;530104.8735352602;468177.6259707547;437485.64907481754;444677.7423059734;463428.3443550566;460977.8470136248;427116.5613540054;446070.80688671046;454930.2705150204;435544.0976640484;204038.30555042345;160997.13474923553;458332.3870242633;198596.9777374642;200716.92944774078;272.6390445636357;1002637.9347112713;573440.7816949112;118955.24150911244;144616.35532017535;0;9;7;2;24;23;0;6;49;59;698515233065.2388;268280694610.05545;587435049785.105;34126.02385928326;18441.214059362734;0.0;7044.815046489228;2009116.9086631243;483378.5918677099;33100.8994140196;667549.2544792756;4.597282147459294;0.30001079639003664
3217;2019-05-18 22:37:41.775;509;498;157;158;148;45;53;19;-23;34;765;201;-26;9;233;209;227;317;131;172;51;-112;550;356;361;137;361;305;552;340.0;78.0;1022.0;445.0;0.0;0;0;79;1;0;0;0;0;0;0;1;1;1;0;0;16297.658203125;9195.1865234375;0.0;3914.89916992188;381.0;208654;484.0;0.0;Calculated values ==>;1558211861.775;324.06;322.96000000000004;288.86;288.96000000000004;287.96000000000004;277.66;273.955091788801;278.46000000000004;275.06;270.86;276.56;349.66;293.26000000000005;270.56;274.06;296.46000000000004;294.06;295.86;304.86;290.36;278.26000000000005;321.56;311.26000000000005;261.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;286.26000000000005;5500000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5520000.0;0.056666666666666664;0.013000000000000001;0.17033333333333334;0.07416666666666667;0.0;0.056666666666666664;0.0;9195.1865234375;0.0;3914.89916992188;16297.658203125;476379.4611286817;474542.4913406937;240857.49517095217;241192.23214632942;237910.89765255377;430412.23801567365;437293.7973737539;437656.05685647397;472491.6353866644;530057.28727503;467897.2382790565;437184.50195927493;442521.2416164823;463874.16568678804;461439.12787311134;425426.90278771374;444923.02250167076;455574.8276367245;436949.6230331232;203202.34940748036;160161.5264782812;457972.3873527047;198396.68306481664;198396.68306481664;272.5470200441258;1002907.9098170123;573592.9148312798;119020.37956251058;144616.35532017535;0;9;7;2;24;23;0;6;49;59;698732696815.2733;268362580960.06848;587617419385.134;40753.846669178965;19251.864734685034;0.0;13517.999931537372;2009740.803584474;483692.6485062119;33100.8994140196;667720.5827113211;5.608179309815126;0.3100577389149016
3218;2019-05-18 22:38:41.816;507;502;158;159;147;43;62;17;-24;33;766;201;-26;23;232;210;228;369;131;175;61;-114;554;355;361;136;361;303;556;258.0;80.0;1002.0;316.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;1;1;0;16542.8984375;9285.0166015625;0.0;3903.99658203125;379.0;208655;482.0;0.0;Calculated values ==>;1558211921.816;323.86;323.36;288.96000000000004;289.06;287.86;277.46000000000004;273.8482719121499;279.36;274.86;270.76000000000005;276.46000000000004;349.76;293.26000000000005;270.56;275.46000000000004;296.36;294.16;295.96000000000004;310.06;290.66;279.26000000000005;321.36;311.06;261.76000000000005;241.71165711629368;267.9596281332873;273.8482719121499;286.26000000000005;5540000.0;3550000.0;3610000.0;1360000.0;3610000.0;3030000.0;5560000.0;0.043000000000000003;0.013333333333333334;0.16699999999999998;0.05266666666666667;0.0;0.043000000000000003;0.0;9285.0166015625;0.0;3903.99658203125;16542.8984375;475595.053921014;474619.21881249273;241053.86607886202;241388.29807833457;237470.17873102773;430477.46260093397;438822.1517515752;437953.82195464283;472525.0707617092;530313.5891873743;468177.6259707547;437642.0229114993;444965.2754471953;463741.9828368515;461725.47914583527;424519.44104994467;453660.0519187181;455995.526710799;438653.9296755554;202366.40377179522;159325.9205505338;457927.5188184372;198782.82784661;198782.82784661;272.69642294080217;1003181.7681305716;573747.0217581942;119085.58155125754;144616.35532017535;0;9;7;2;24;23;0;6;49;59;698949444824.8739;268444536924.91748;587799944024.7977;39941.55601604148;13648.287057849566;0.0;10314.457378644653;2010413.724787765;483967.00378539745;33100.8994140196;667919.3222344771;4.845267766661146;0.2563171911979425
3219;2019-05-18 22:39:41.796;508;505;159;160;149;43;64;19;-25;32;767;202;-27;13;232;210;228;399;132;175;62;-115;558;355;361;137;360;303;560;223.0;76.0;1042.0;285.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;1;1;0;16640.40234375;9194.7255859375;0.0;3900.61206054688;377.0;208656;481.0;0.0;Calculated values ==>;1558211981.796;323.96000000000004;323.66;289.06;289.16;288.06;277.46000000000004;273.8482719121499;279.56;275.06;270.66;276.36;349.86;293.36;270.46000000000004;274.46000000000004;296.36;294.16;295.96000000000004;313.06;290.66;279.36;321.26000000000005;310.86;261.66;241.92719264551067;267.9596281332873;273.8482719121499;286.36;5580000.0;3550000.0;3610000.0;1370000.0;3600000.0;3030000.0;5600000.0;0.03716666666666667;0.012666666666666666;0.17366666666666666;0.0475;0.0;0.03716666666666667;0.0;9194.7255859375;0.0;3900.61206054688;16640.40234375;475240.25578988803;474552.19119468424;241250.08333744947;241584.2098756176;237988.068143957;430477.46260093397;439157.44328511844;437798.07955487026;472295.8960165899;530417.9335295041;468298.68043046317;437485.64907481754;443518.9199794291;463890.26140234835;461725.47914583527;423312.2363839955;458105.9289205717;455995.526710799;438822.1517515752;201948.4348523538;158490.31677215957;457667.9265381594;199020.08925601016;199020.08925601016;272.7905640528851;1003458.2034613343;573900.9682771885;119150.59827716458;144616.35532017535;0;9;7;2;24;23;0;6;49;59;699165972624.9427;268526409624.9435;587981683424.8555;41467.7776485687;12285.772270902087;0.0;8912.643322751834;2011091.9097648144;484183.0489074854;33100.8994140196;668079.4946650934;4.785382014112955;0.2555720451859419
3220;2019-05-18 22:40:41.787;511;508;157;158;149;43;65;18;-26;32;767;202;-28;17;232;211;229;427;132;176;64;-115;559;356;361;136;361;302;561;254.0;76.0;928.0;273.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;1;1;0;16534.91015625;9096.859375;0.0;3894.568359375;376.0;208657;481.0;0.0;Calculated values ==>;1558212041.787;324.26000000000005;323.96000000000004;288.86;288.96000000000004;288.06;277.46000000000004;273.955091788801;279.66;274.96000000000004;270.56;276.36;349.86;293.36;270.36;274.86;296.36;294.26000000000005;296.06;315.86;290.76000000000005;279.56;321.26000000000005;310.76000000000005;261.66;241.71165711629368;267.8393353686513;273.955091788801;286.36;5590000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;5610000.0;0.042333333333333334;0.012666666666666666;0.15466666666666665;0.0455;0.0;0.042333333333333334;0.0;9096.859375;0.0;3894.568359375;16534.91015625;475550.6570535436;474864.15943781176;240553.03386565726;240883.69356856126;237957.92424093897;430412.23801567365;439324.5203113631;437869.15320432716;472427.34351167246;530493.7248521174;468438.27426827076;437557.52604302316;444301.04523409;463741.9828368515;461706.0807142488;423288.2022359106;462521.19624113804;456135.4377423473;439157.44328511844;201948.4348523538;158072.51562822933;457826.2188360959;199232.6663470713;199232.6663470713;272.87899494869976;1003734.6229294037;574053.3752872219;119215.5483699536;144616.35532017535;0;9;7;2;24;23;0;6;49;59;699382540134.7156;268608297339.8576;588163156199.665;36909.10996725557;11766.00663825062;0.0;10156.815557043996;2011744.9525231516;484383.4503334611;33100.8994140196;668238.3829854347;4.5285193718071755;0.23094265064068714
3221;2019-05-18 22:41:41.777;515;510;155;155;147;44;46;20;-26;32;767;201;-28;13;233;210;229;436;131;174;47;-114;546;360;365;136;365;302;548;-2.0;78.0;1201.0;264.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;1;0;14967.4013671875;8714.8330078125;0.0;2966.88159179688;375.0;208658;480.0;0.0;Calculated values ==>;1558212101.777;324.66;324.16;288.66;288.66;287.86;277.56;274.38016830617;277.76000000000005;275.16;270.56;276.36;349.86;293.26000000000005;270.36;274.46000000000004;296.46000000000004;294.16;296.06;316.76000000000005;290.56;277.86;321.16;310.66;261.76000000000005;241.71165711629368;267.8393353686513;274.38016830617;286.26000000000005;5460000.0;3600000.0;3650000.0;1360000.0;3650000.0;3020000.0;5480000.0;0.0;0.013000000000000001;0.20016666666666666;0.044000000000000004;0.0;0.0;0.0;8714.8330078125;0.0;2966.88159179688;14967.4013671875;477725.50234672887;476769.25251371466;240327.48659251104;240327.48659251104;237712.02613505756;430148.3826014536;435126.2553679777;437869.15320432716;472427.34351167246;530493.7248521174;468317.4369840153;437557.52604302316;443721.9807720978;463279.1356354856;460958.12350355304;427092.8113859242;465808.9810207476;455186.9321635893;435304.343683834;201530.46850934727;157654.71494818805;457927.5188184372;200406.52238575462;199232.6663470713;273.3596470462985;1003997.0984389302;574201.7813186406;119272.71758976419;144616.35532017535;0;9;7;2;24;23;0;6;49;59;699600303834.7502;268689883739.87057;588344325999.6938;47532.10326885094;11330.923843038034;0.0;0.0;2012448.5120207681;484575.892675099;33100.8994140196;668323.0090084019;5.038903031739644;0.33088982958543683
3222;2019-05-18 22:42:41.788;514;507;153;154;146;45;43;22;-25;34;774;199;-27;14;233;209;228;415;131;171;42;-113;554;356;362;139;362;303;556;244.0;81.0;850.0;397.0;0.0;0;99;70;1;0;0;0;0;0;0;1;1;0;1;0;14947.955078125;8889.748046875;0.0;2950.41796875;374.0;208659;480.0;0.0;Calculated values ==>;1558212161.788;324.56;323.86;288.46000000000004;288.56;287.76000000000005;277.66;273.955091788801;277.46000000000004;275.36;270.66;276.56;350.56000000000006;293.06;270.46000000000004;274.56;296.46000000000004;294.06;295.96000000000004;314.66;290.26000000000005;277.36;321.16;310.56;261.86;242.35481222062532;267.9596281332873;273.955091788801;286.26000000000005;5540000.0;3560000.0;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5560000.0;0.04066666666666666;0.013500000000000002;0.14166666666666666;0.06616666666666667;0.0;0.04066666666666666;0.0;8889.748046875;0.0;2950.41796875;14947.955078125;476603.0092183242;475345.35251774744;239404.16414324963;239731.2101304681;237152.33093866782;430412.23801567365;435315.5984456732;437798.07955487026;472228.6972694908;531148.0953184956;467935.2923525278;437485.64907481754;443664.5507289629;463725.85767764907;461439.12787311134;424519.44104994467;461337.6434891733;455266.7001950955;435138.326120535;201530.46850934727;157236.91470761524;457554.11881338083;198064.94315330416;198064.94315330416;272.4148280166103;1004246.4387806412;574348.5130570331;119322.03745988272;144616.35532017535;0;9;7;2;24;23;0;6;49;59;699818443820.3187;268772398865.08563;588525859275.167;33962.194323555195;17169.533789508405;0.0;9640.984240667387;2013127.7556743186;484813.4400316885;33100.8994140196;668403.3652732316;5.132758465846816;0.30530537581335165
3223;2019-05-18 22:43:41.788;511;508;154;154;143;44;44;21;-25;34;780;196;-27;14;233;210;228;423;133;173;43;-112;555;356;361;140;361;303;557;-2.0;80.0;826.0;378.0;0.0;0;99;70;1;0;0;0;0;0;0;1;1;0;1;0;14857.4208984375;8876.70703125;0.0;2947.03540039062;373.0;208660;479.0;0.0;Calculated values ==>;1558212221.788;324.26000000000005;323.96000000000004;288.56;288.56;287.46000000000004;277.56;273.955091788801;277.56;275.26000000000005;270.66;276.56;351.16;292.76000000000005;270.46000000000004;274.56;296.46000000000004;294.16;295.96000000000004;315.46000000000004;290.46000000000004;277.46000000000004;321.06;310.46000000000004;261.96000000000004;242.56692532238324;267.9596281332873;273.955091788801;286.46000000000004;5550000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5570000.0;0.0;0.013333333333333334;0.13766666666666666;0.063;0.0;0.0;0.0;8876.70703125;0.0;2947.03540039062;14857.4208984375;476047.89947742457;475365.2950018125;239698.68410700062;239698.68410700062;236177.61506647727;430412.23801567365;435731.16137290135;437798.07955487026;472096.9026672395;531773.6079719749;467571.2248194195;437485.64907481754;443664.5507289629;463874.16568678804;461572.66604716954;424220.89420487924;462471.47436294577;455715.22267118655;435555.27144483227;201112.50472608567;156819.11488148148;457497.2702511291;197388.65328598517;198064.94315330416;272.14454660420887;1004494.8169137792;574496.5668493508;119371.18290462556;144616.35532017535;0;9;7;2;24;23;0;6;49;59;700035343820.3187;268856098865.08563;588707659275.167;33096.36434968318;16386.84286880407;0.0;0.0;2013686.5769965956;485093.0765038411;33100.8994140196;668483.7068085705;4.185071478389871;0.3312481693674557
3224;2019-05-18 22:44:41.788;509;508;155;156;145;45;46;21;-25;34;781;194;-27;10;233;210;228;433;132;174;45;-113;558;356;361;140;361;302;561;-1.0;78.0;798.0;329.0;0.0;0;99;69;1;0;0;0;0;0;0;1;1;0;0;0;14813.9541015625;8884.4052734375;0.0;2938.68115234375;372.0;208661;479.0;0.0;Calculated values ==>;1558212281.788;324.06;323.96000000000004;288.66;288.76000000000005;287.66;277.66;273.955091788801;277.76000000000005;275.26000000000005;270.66;276.56;351.26;292.56;270.46000000000004;274.16;296.46000000000004;294.16;295.96000000000004;316.46000000000004;290.56;277.66;321.06;310.36;261.86;242.56692532238324;267.8393353686513;273.955091788801;286.36;5580000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;5610000.0;0.0;0.013000000000000001;0.133;0.05483333333333333;0.0;0.0;0.0;8884.4052734375;0.0;2938.68115234375;14813.9541015625;475385.374716377;474864.15943781176;239896.05898632368;240223.83194752494;236691.1800452629;430412.23801567365;436081.5480936552;438024.4983934438;472096.9026672395;531952.7699279393;467469.4839183665;437713.4967235476;443285.3374463631;463874.16568678804;461572.66604716954;423312.2363839955;463477.34095712117;455855.4553565791;435906.5852007355;201112.50472608567;156401.31544495918;457395.1493216401;197680.44261791633;198064.94315330416;272.26129103495146;1004742.0783721126;574644.5761185565;119420.23054256501;144616.35532017535;0;9;7;2;24;23;0;6;49;59;700251943820.3187;268940098865.08563;588889159275.167;31965.759418145157;14241.023084254186;0.0;0.0;2014228.7613613275;485348.30872011656;33100.8994140196;668483.7068085705;3.9081827568849965;0.29962060866291496
3225;2019-05-18 22:45:41.789;508;508;156;157;145;44;50;20;-26;34;779;194;-28;14;233;210;229;452;132;176;49;-113;561;356;361;139;361;302;563;-1.0;78.0;707.0;211.0;0.0;0;99;65;1;0;0;0;0;0;0;1;1;0;1;0;14885.521484375;8726.076171875;0.0;2940.27416992188;372.0;208662;478.0;0.0;Calculated values ==>;1558212341.789;323.96000000000004;323.96000000000004;288.76000000000005;288.86;287.66;277.56;273.955091788801;278.16;275.16;270.56;276.56;351.06000000000006;292.56;270.36;274.56;296.46000000000004;294.16;296.06;318.36;290.76000000000005;278.06;320.96000000000004;310.36;261.86;242.35481222062532;267.8393353686513;273.955091788801;286.36;5610000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5630000.0;0.0;0.013000000000000001;0.11783333333333333;0.035166666666666666;0.0;0.0;0.0;8726.076171875;0.0;2940.27416992188;14885.521484375;474864.15943781176;474612.60755240545;240158.33298564304;240486.68091755616;236633.99302087343;430412.23801567365;436776.8904632732;437869.15320432716;472228.6972694908;531744.4377471372;467469.4839183665;437557.52604302316;443867.07844128745;463874.16568678804;461572.66604716954;422671.10759006225;466176.32104782143;456135.4377423473;436603.72145541804;200694.54348549087;156401.31544495918;457554.11881338083;198599.34372020946;198064.94315330416;272.6276495417949;1004989.5781266236;574791.3325763238;119469.22265337962;144616.35532017535;0;9;7;2;24;23;0;6;49;59;700468547430.0571;269023800259.98453;589070362294.9481;28193.9592175452;9106.576257443192;0.0;0.0;2014730.100704869;485542.87529045116;33100.8994140196;668483.7068085705;3.1972754445194616;0.22630945257319932
3226;2019-05-18 22:46:41.799;509;508;156;157;146;45;51;21;-26;34;777;195;-28;9;233;211;229;462;133;177;50;-113;560;357;362;141;362;302;562;273.0;76.0;692.0;226.0;0.0;0;99;63;1;0;0;0;0;0;0;1;1;0;1;0;14611.9619140625;8687.24609375;0.0;2932.24926757812;374.0;208663;477.0;0.0;Calculated values ==>;1558212401.799;324.06;323.96000000000004;288.76000000000005;288.86;287.76000000000005;277.66;274.0616903277293;278.26000000000005;275.26000000000005;270.56;276.56;350.86;292.66;270.36;274.06;296.46000000000004;294.26000000000005;296.06;319.36;290.86;278.16;320.86;310.56;261.86;242.77792619122317;267.8393353686513;274.0616903277293;286.46000000000004;5600000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;5620000.0;0.0455;0.012666666666666666;0.11533333333333333;0.03766666666666666;0.0;0.0455;0.0;8687.24609375;0.0;2932.24926757812;14611.9619140625;475135.24450040277;474738.4659549245;240191.02596920452;240519.79949135645;236977.08798830907;430346.717906069;436716.91860004765;437869.15320432716;471964.88962738856;531536.0717182884;467590.84671364905;437557.52604302316;443139.33368828957;463725.85767764907;461553.227934654;422980.8155193727;467858.934956687;456109.75032730796;436543.3446468343;200276.58477070546;157236.91470761524;457235.80179274397;199439.54266140776;199439.54266140776;272.9651092739582;1005235.4314569652;574936.4677803507;119518.16850496689;144616.35532017535;0;9;7;2;24;23;0;6;49;59;700685483580.0227;269107814259.9712;589251592494.9193;27498.88174928337;9710.325760613663;0.0;10788.222990336908;2015194.2850640202;485699.7089418295;33100.8994140196;668573.6236504521;4.130767215586529;0.19342734516843002
3227;2019-05-18 22:47:41.800;510;509;155;156;146;45;52;20;-26;34;772;195;-28;17;233;211;230;469;132;177;51;-112;558;358;363;141;363;302;560;284.0;82.0;774.0;342.0;0.0;0;99;61;1;0;0;0;0;0;0;1;1;0;1;0;14407.326171875;8413.3984375;0.0;2929.0751953125;377.0;208664;477.0;0.0;Calculated values ==>;1558212461.8;324.16;324.06;288.66;288.76000000000005;287.76000000000005;277.66;274.1680685717883;278.36;275.16;270.56;276.56;350.36;292.66;270.36;274.86;296.46000000000004;294.26000000000005;296.16;320.06;290.86;278.26000000000005;320.86;310.86;261.96000000000004;242.77792619122317;267.8393353686513;274.1680685717883;286.36;5580000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;5600000.0;0.04733333333333333;0.013666666666666666;0.129;0.057;0.0;0.04733333333333333;0.0;8413.3984375;0.0;2929.0751953125;14407.326171875;475530.3583818562;475135.24450040277;239928.55677502623;240256.75172291667;237035.1375840839;430280.9020939914;436657.0512451711;437869.15320432716;471964.88962738856;531015.0068793237;467590.84671364905;437557.52604302316;444301.04523409;463577.2511321169;461400.04798587883;423872.56009892083;469198.02211025526;455943.89776123053;436483.0716089266;200276.58477070546;158490.31677215957;457338.14843004255;198923.3189831361;198923.3189831361;272.7646503531163;1005477.2628878459;575078.9755263618;119567.01368950482;144616.35532017535;0;9;7;2;24;23;0;6;49;59;700902987204.76;269192415669.869;589432795514.7004;30824.012614533647;14729.645278473668;0.0;11244.49495762075;2015680.3172835335;485903.37876134965;33100.8994140196;668757.2326932297;5.0075631374021805;0.2711025506844394
3228;2019-05-18 22:48:41.790;511;510;153;154;146;45;53;21;-26;34;768;194;-28;11;234;211;229;468;132;177;52;-110;560;357;362;140;362;302;563;-2.0;75.0;709.0;469.0;0.0;0;99;61;1;0;0;0;0;0;0;1;1;0;1;0;14330.6015625;8491.703125;0.0;2941.52392578125;381.0;208665;476.0;0.0;Calculated values ==>;1558212521.79;324.26000000000005;324.16;288.46000000000004;288.56;287.76000000000005;277.66;274.0616903277293;278.46000000000004;275.26000000000005;270.56;276.56;349.96000000000004;292.56;270.36;274.26000000000005;296.56;294.26000000000005;296.06;319.96000000000004;290.86;278.36;320.76000000000005;311.26000000000005;262.16;242.56692532238324;267.8393353686513;274.0616903277293;286.36;5600000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5630000.0;0.0;0.0125;0.11816666666666667;0.07816666666666668;0.0;0.0;0.0;8491.703125;0.0;2941.52392578125;14330.6015625;475425.9458958811;474904.9037008336;239181.64529257617;239505.8420807781;236948.19798073152;430346.717906069;437062.7516608749;437869.15320432716;472096.9026672395;530597.9988283011;467469.4839183665;437557.52604302316;443431.1120271193;463858.19375264365;461553.227934654;422980.8155193727;468640.26531209797;456109.75032730796;436890.05270406;199858.6285646581;160161.5264782812;457701.405417592;196503.16865220098;198923.3189831361;271.7929421910198;1005716.7057052152;575219.8278934307;119615.92719524515;144616.35532017535;0;9;7;2;24;23;0;6;49;59;701120450954.7946;269276701619.8824;589613965314.7292;28521.41384124291;20416.9955071614;0.0;0.0;2016174.7800798735;486196.21861983096;33100.8994140196;668850.9212005374;4.280367137907952;0.37099823095784445
3229;2019-05-18 22:49:41.781;511;510;152;153;145;46;53;21;-25;35;766;194;-27;19;234;211;229;470;133;176;52;-108;554;359;364;142;365;303;555;128.0;78.0;865.0;506.0;0.0;0;99;59;1;0;0;0;0;0;0;1;1;0;1;0;13903.5751953125;8202.2109375;0.0;2946.59350585938;385.0;208666;476.0;0.0;Calculated values ==>;1558212581.781;324.26000000000005;324.16;288.36;288.46000000000004;287.66;277.76000000000005;274.27422755570615;278.46000000000004;275.26000000000005;270.66;276.66;349.76;292.56;270.46000000000004;275.06;296.56;294.26000000000005;296.06;320.16;290.76000000000005;278.36;320.76000000000005;311.66;262.36;242.98782864720522;267.9596281332873;274.27422755570615;286.46000000000004;5540000.0;3590000.0;3640000.0;1420000.0;3650000.0;3030000.0;5550000.0;0.021333333333333333;0.013000000000000001;0.14416666666666667;0.08433333333333333;0.0;0.021333333333333333;0.0;8202.2109375;0.0;2946.59350585938;13903.5751953125;476171.8121151163;475903.69422306615;239110.32063687078;239436.38486064706;236864.87743105832;430214.79039162316;436597.2893215753;437798.07955487026;471931.263865096;530313.5891873743;467328.1308371761;437485.64907481754;444389.3534062185;463412.2849837685;461246.53888341883;424791.93965444167;470019.6637924098;455636.81812904833;436422.9032701672;199858.6285646581;161832.74555500393;457588.575138376;197916.5864992008;197916.5864992008;272.3677212162967;1005951.9552185625;575358.922976413;119664.98748031056;144616.35532017535;0;9;7;2;24;23;0;6;49;59;701338218284.566;269361288929.79364;589795438089.5388;34582.91524885901;21899.004375237106;0.0;5088.1347577806155;2016700.5706079947;486548.7990568145;33100.8994140196;668893.3159633059;5.522570128005969;0.4079506992560135
3230;2019-05-18 22:50:41.781;510;508;152;153;143;46;49;21;-24;35;763;195;-26;14;234;210;229;462;133;177;48;-107;560;356;361;141;361;304;563;179.0;76.0;781.0;334.0;0.0;0;100;62;1;0;0;0;0;0;0;1;1;0;0;0;14103.7998046875;8559.962890625;0.0;2957.5322265625;389.0;208667;475.0;0.0;Calculated values ==>;1558212641.781;324.16;323.96000000000004;288.36;288.46000000000004;287.46000000000004;277.76000000000005;273.955091788801;278.06;275.26000000000005;270.76000000000005;276.66;349.46000000000004;292.66;270.56;274.56;296.56;294.16;296.06;319.36;290.86;277.96000000000004;320.66;312.06;262.46000000000004;242.77792619122317;268.0796299477929;273.955091788801;286.46000000000004;5600000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5630000.0;0.029833333333333333;0.012666666666666666;0.13016666666666665;0.05566666666666666;0.0;0.029833333333333333;0.0;8559.962890625;0.0;2957.5322265625;14103.7998046875;475280.6633849696;474612.60755240545;238858.7797671139;239181.64529257617;236009.01645176514;430412.23801567365;436603.72145541804;437727.04723144654;472063.34231996303;529924.4241206498;467308.3238851196;437413.810930519;443461.255666955;464006.2339002714;461572.66604716954;422980.8155193727;467721.7527477286;456275.1894504466;436430.11128019885;199440.67485045042;163503.975529645;457849.34060057375;198303.4206556549;198303.4206556549;272.5098827663631;1006185.3500102292;575498.6077583141;119714.18852808075;144616.35532017535;0;9;7;2;24;23;0;6;49;59;701555718284.566;269446188929.79364;589977538089.5388;31164.975392615543;14448.056210267148;0.0;7104.112936965562;2017248.4696966736;486851.6912283604;33100.8994140196;668994.9180274288;4.577136261267324;0.282052866110125
3231;2019-05-18 22:51:41.782;509;509;153;154;142;45;54;21;-24;35;762;194;-26;18;234;211;229;471;133;179;53;-106;560;357;362;141;362;304;562;282.0;76.0;882.0;310.0;0.0;0;100;61;1;0;0;0;0;0;0;1;1;0;1;0;14010.080078125;8448.5341796875;0.0;2949.875;392.0;208668;474.0;0.0;Calculated values ==>;1558212701.782;324.06;324.06;288.46000000000004;288.56;287.36;277.66;274.0616903277293;278.56;275.26000000000005;270.76000000000005;276.66;349.36;292.56;270.56;274.96000000000004;296.56;294.26000000000005;296.06;320.26000000000005;291.06;278.46000000000004;320.56;312.36;262.56;242.77792619122317;268.0796299477929;274.0616903277293;286.46000000000004;5600000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;5620000.0;0.047;0.012666666666666666;0.147;0.051666666666666666;0.0;0.047;0.0;8448.5341796875;0.0;2949.875;14010.080078125;475135.24450040277;474884.4623958107;239213.1146265526;239537.71073319425;235725.7721370541;430346.717906069;437235.0200923345;437727.04723144654;472063.34231996303;529819.9816690114;467186.51452007843;437413.810930519;444043.6597017553;463858.19375264365;461553.227934654;422980.8155193727;469231.92530207266;456389.4750447876;437062.7516608749;199022.72361097817;164757.40606591295;457951.47199335654;199266.5861778203;199266.5861778203;272.89662699511683;1006419.6362479394;575640.3475965833;119763.41774224481;144616.35532017535;0;9;7;2;24;23;0;6;49;59;701772621900.1659;269530790340.02762;590159941130.0432;35053.68777488305;13365.385767136038;0.0;11176.419777703568;2017800.3010882987;487083.4737751245;33100.8994140196;669147.2583394352;5.228404453660483;0.27311413966899495
3232;2019-05-18 22:52:41.772;510;509;154;155;144;45;56;21;-24;35;762;193;-26;15;234;211;229;477;133;180;55;-106;562;357;362;141;362;304;565;245.0;78.0;876.0;262.0;0.0;0;100;61;1;0;0;0;0;0;0;1;1;0;1;0;14186.4833984375;8532.220703125;0.0;2951.95263671875;394.0;208669;474.0;0.0;Calculated values ==>;1558212761.772;324.16;324.06;288.56;288.66;287.56;277.66;274.0616903277293;278.76000000000005;275.26000000000005;270.76000000000005;276.66;349.36;292.46000000000004;270.56;274.66;296.56;294.26000000000005;296.06;320.86;291.16;278.66;320.56;312.56;262.56;242.77792619122317;268.0796299477929;274.0616903277293;286.46000000000004;5620000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;5650000.0;0.04083333333333334;0.013000000000000001;0.146;0.043666666666666666;0.0;0.04083333333333334;0.0;8532.220703125;0.0;2951.95263671875;14186.4833984375;475030.319929198;474507.0575375544;239442.42486375113;239767.17074919998;236264.76323710356;430346.717906069;437578.2834772544;437727.04723144654;472063.34231996303;529819.9816690114;467064.6270272813;437413.810930519;443607.19622175704;463858.19375264365;461553.227934654;422359.0288710198;469739.26995765354;456529.09967249434;437406.86254204705;199022.72361097817;165593.03060630985;457951.47199335654;199561.08449447725;199561.08449447725;273.01319112538914;1006654.5684483878;575781.8303029141;119812.59144224245;144616.35532017535;0;9;7;2;24;23;0;6;49;59;701989785700.2004;269615376240.04108;590342310730.0723;34772.23055959751;11283.046920784394;0.0;9712.035936942435;2018382.0867607363;487288.84314695554;33100.8994140196;669321.2997920075;4.8560146008805445;0.2497966942287818
