;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3233;2019-05-18 22:53:41.773;511;510;154;155;144;44;58;21;-24;34;760;193;-26;12;234;212;230;481;133;181;57;-105;564;356;361;140;361;304;567;231.0;75.0;891.0;349.0;0.0;0;100;61;1;0;0;0;0;0;0;1;1;0;1;0;14193.2255859375;8562.62109375;0.0;2965.47900390625;396.0;208670;473.0;0.0;Calculated values ==>;1558212821.773;324.26000000000005;324.16;288.56;288.66;287.56;277.56;273.955091788801;278.96000000000004;275.26000000000005;270.76000000000005;276.56;349.16;292.46000000000004;270.56;274.36;296.56;294.36;296.16;321.26000000000005;291.26000000000005;278.86;320.46000000000004;312.76000000000005;262.66;242.56692532238324;268.0796299477929;273.955091788801;286.46000000000004;5640000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;5670000.0;0.0385;0.0125;0.1485;0.05816666666666667;0.0;0.0385;0.0;8562.62109375;0.0;2965.47900390625;14193.2255859375;474925.4833640437;474401.59624489746;239379.42962160494;239703.37777996747;236208.9246809468;430412.23801567365;438146.9115166479;437727.04723144654;472096.9026672395;529611.0691093424;467064.6270272813;437413.810930519;443168.68479859125;464006.2339002714;461839.3725590994;422020.8449303025;470078.29217059386;456832.62271452433;437977.1081470654;198604.77482894104;166428.6587063909;458211.12857715157;198677.80935076278;198677.80935076278;272.65884151478093;1006891.0699645982;575924.2896919996;119861.90419438694;144616.35532017535;0;9;7;2;24;23;0;6;49;59;702206689314.9385;269699677644.93924;590524713769.8519;35498.81182528154;15096.18806833495;0.0;9213.02300365765;2018967.68853977;487508.6737687153;33100.8994140196;669479.0112448024;5.188020783184696;0.30025619378535384
3234;2019-05-18 22:54:41.773;512;511;153;154;144;45;59;23;-24;34;759;193;-26;16;234;212;230;484;132;181;58;-104;563;357;363;141;363;304;565;275.0;77.0;980.0;456.0;0.0;0;100;62;1;0;0;0;0;0;0;1;1;0;1;0;14112.4931640625;8626.0234375;0.0;2967.07275390625;397.0;208671;472.0;0.0;Calculated values ==>;1558212881.773;324.36;324.26000000000005;288.46000000000004;288.56;287.56;277.66;274.0616903277293;279.06;275.46000000000004;270.76000000000005;276.56;349.06000000000006;292.46000000000004;270.56;274.76000000000005;296.56;294.36;296.16;321.56;291.26000000000005;278.96000000000004;320.36;312.86;262.76000000000005;242.77792619122317;268.0796299477929;274.0616903277293;286.36;5630000.0;3570000.0000000005;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;5650000.0;0.04583333333333333;0.012833333333333334;0.16333333333333336;0.076;0.0;0.04583333333333333;0.0;8626.0234375;0.0;2967.07275390625;14112.4931640625;475196.6433704489;474799.9606072653;239119.01924699868;239442.42486375113;236264.76323710356;430346.717906069;437862.7576246094;437727.04723144654;471964.88962738856;529506.5989332239;467064.6270272813;437413.810930519;443752.90924145415;463709.8566730499;461686.8058337108;422335.3477091422;470795.9494806603;456504.1082933979;437691.7838488006;198186.82848740023;166846.47414792277;458155.62905077194;198554.1656674369;198554.1656674369;272.6137948881877;1007126.9509541815;576067.5283964266;119911.34212570204;144616.35532017535;0;9;7;2;24;23;0;6;49;59;702423889314.9385;269783977644.93924;590707113769.8519;39064.903988788246;19729.711217133463;0.0;10960.474166645834;2019589.0528382205;487798.8895960942;33100.8994140196;669647.1237212216;6.016950797344001;0.3611326038702336
3235;2019-05-18 22:55:41.784;513;512;153;154;144;44;62;24;-22;34;758;194;-24;11;234;212;230;487;132;182;61;-104;569;356;362;141;361;307;572;144.0;0.0;1199.0;439.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;0;0;14670.97265625;9119.4990234375;0.0;2990.45092773438;399.0;208672;471.0;0.0;Calculated values ==>;1558212941.784;324.46000000000004;324.36;288.46000000000004;288.56;287.56;277.56;273.955091788801;279.36;275.56;270.96000000000004;276.56;348.96000000000004;292.56;270.76000000000005;274.26000000000005;296.56;294.36;296.16;321.86;291.36;279.26000000000005;320.26000000000005;313.06;262.76000000000005;242.77792619122317;268.43790593516167;273.955091788801;286.36;5690000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3070000.0;5720000.0;0.024;0.0;0.19983333333333334;0.07316666666666666;0.0;0.024;0.0;9119.4990234375;0.0;2990.45092773438;14670.97265625;474590.344857131;474064.4902142891;238903.0385954515;239223.75081309403;236070.77798160329;430412.23801567365;438598.19827211706;437356.53477473935;471964.88962738856;529172.7083407035;466760.07214872784;437040.2039936506;442402.47668766207;464006.2339002714;461839.3725590994;420410.1035398204;470323.3251151074;456807.87835961964;438429.2166670595;197768.88456892778;167682.10792650707;458155.62905077194;198570.31414691455;198570.31414691455;272.61610591430593;1007366.8571437623;576215.4348612805;119960.9972580868;144616.35532017535;0;9;7;2;24;23;0;6;49;59;702641429189.6411;269868593154.8236;590890447374.6013;47717.44642212699;18992.99220713223;-0.0;5756.613660483479;2020312.3716748026;488121.6379505411;33100.8994140196;669786.4583262525;5.984091807310074;0.39011727158570697
3236;2019-05-18 22:56:41.794;513;513;153;154;144;45;60;25;-19;34;759;194;-21;16;234;212;231;491;132;182;60;-103;574;358;363;141;363;309;576;141.0;76.0;1240.0;433.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;15086.318359375;9665.24609375;0.0;3005.85864257812;400.0;208673;470.0;0.0;Calculated values ==>;1558213001.794;324.46000000000004;324.46000000000004;288.46000000000004;288.56;287.56;277.66;274.1680685717883;279.16;275.66;271.26000000000005;276.56;349.06000000000006;292.56;271.06;274.76000000000005;296.56;294.36;296.26000000000005;322.26000000000005;291.36;279.16;320.16;313.16;262.86;242.77792619122317;268.67533136820026;274.1680685717883;286.36;5740000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;5760000.0;0.0235;0.012666666666666666;0.20666666666666667;0.07216666666666667;0.0;0.0235;0.0;9665.24609375;0.0;3005.85864257812;15086.318359375;473959.1963328861;473705.57145586103;238781.80036050547;239101.0240474571;235961.72001404717;430280.9020939914;438033.3197705455;437372.52749135875;471964.88962738856;529124.3565834656;466474.4351641552;437055.2244796515;442730.14272439573;463709.8566730499;461533.9137599592;419048.82613382884;470400.9744528938;456643.7635023736;438033.3197705455;197350.94305643384;168099.92630828856;458257.65504006436;199224.51960965333;199224.51960965333;272.8841474502456;1007614.875898424;576372.0004938226;120010.97483270588;144616.35532017535;0;9;7;2;24;23;0;6;49;59;702858965439.6066;269953207254.81015;591075278174.5719;49217.25496221912;18693.557940228;0.0;5612.006803780967;2021120.2954844069;488435.7448774833;33100.8994140196;669881.2126198569;5.802400125021286;0.37573971683453566
3237;2019-05-18 22:57:41.825;516;515;154;155;145;45;55;25;-18;35;761;195;-20;13;235;212;232;495;132;181;54;-103;586;358;363;141;363;309;589;298.0;77.0;1289.0;245.0;0.0;0;100;83;1;0;0;0;0;0;0;1;1;0;1;0;15768.5224609375;10238.87109375;0.0;3008.69384765625;402.0;208674;469.0;0.0;Calculated values ==>;1558213061.825;324.76000000000005;324.66;288.56;288.66;287.66;277.66;274.1680685717883;278.66;275.66;271.36;276.66;349.26;292.66;271.16;274.46000000000004;296.66;294.36;296.36;322.66;291.26000000000005;278.56;320.06;313.36;262.86;242.77792619122317;268.67533136820026;274.1680685717883;286.36;5860000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;5890000.0;0.049666666666666665;0.012833333333333334;0.21483333333333335;0.04083333333333334;0.0;0.049666666666666665;0.0;10238.87109375;0.0;3008.69384765625;15768.5224609375;472879.0730564897;472343.2090000959;238712.79679070265;239028.5813358025;235920.84886624257;430280.9020939914;437176.3494204144;437530.6787186241;472063.34231996303;529333.9131714968;466597.382906531;437214.0438153077;442284.0055802907;463842.3458870584;461533.9137599592;415078.9338809449;469285.0382263274;456504.1082933979;437003.68543558475;196933.003932529;168935.5661677829;458257.65504006436;200650.13830618066;200650.13830618066;273.4467949462621;1007872.1324197464;576537.9538357138;120061.12199956244;144616.35532017535;0;9;7;2;24;23;0;6;49;59;703076877970.1051;270037850965.00378;591260773964.9962;50889.8360986066;10518.97359996692;0.0;11738.892840760403;2021954.9522617985;488679.3084170529;33100.8994140196;670025.8781558214;5.521596071645238;0.25921274867556215
3238;2019-05-18 22:58:41.795;520;518;155;155;145;46;44;26;-18;35;762;195;-20;15;235;212;234;499;133;180;44;-102;583;361;366;141;366;309;585;-2.0;79.0;1292.0;239.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;1;0;15978.576171875;10505.3037109375;0.0;3017.72680664062;403.0;208675;468.0;0.0;Calculated values ==>;1558213121.795;325.16;324.96000000000004;288.66;288.66;287.66;277.76000000000005;274.4858918419099;277.56;275.76000000000005;271.36;276.66;349.36;292.66;271.16;274.66;296.66;294.36;296.56;323.06;291.16;277.56;319.96000000000004;313.46000000000004;262.96000000000004;242.77792619122317;268.67533136820026;274.4858918419099;286.46000000000004;5830000.0;3610000.0;3660000.0;1410000.0;3660000.0;3090000.0;5850000.0;0.0;0.013166666666666667;0.21533333333333332;0.03983333333333334;0.0;0.0;0.0;10505.3037109375;0.0;3017.72680664062;15978.576171875;473859.6684798388;473306.9149712607;239147.75723167043;239147.75723167043;236027.0699812107;430081.6785162784;434524.77317851107;437530.6787186241;472063.34231996303;529438.6768622734;466597.382906531;437214.0438153077;442581.67753276543;463396.35081280995;461073.2656927703;416882.7924508038;470431.5045855932;455867.4181760276;434524.77317851107;196515.0671798046;169353.38768963216;458359.64621818834;201141.31751275147;200650.13830618066;273.65275280547525;1008136.5592955683;576710.7355251069;120111.31706161947;144616.35532017535;0;9;7;2;24;23;0;6;49;59;703295468620.2094;270122408665.04413;591446081265.0846;50902.509112997905;10245.86342676657;0.0;0.0;2022802.7976708615;488852.26220553723;33100.8994140196;670123.6533508209;4.521795056239784;0.28993996559119123
3239;2019-05-18 22:59:41.756;525;522;153;154;144;47;38;26;-18;36;763;194;-20;12;236;211;234;500;133;176;37;-102;581;362;367;141;367;309;583;-1.0;77.0;1125.0;291.0;0.0;0;100;94;1;0;0;0;0;0;0;1;1;0;1;0;16280.8740234375;10896.9765625;0.0;3009.72900390625;403.0;208676;467.0;0.0;Calculated values ==>;1558213181.756;325.66;325.36;288.46000000000004;288.56;287.56;277.86;274.5913991737795;276.96000000000004;275.76000000000005;271.36;276.76000000000005;349.46000000000004;292.56;271.16;274.36;296.76000000000005;294.26000000000005;296.56;323.16;290.76000000000005;276.86;319.86;313.46000000000004;262.96000000000004;242.77792619122317;268.67533136820026;274.5913991737795;286.46000000000004;5810000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3090000.0;5830000.0;0.0;0.012833333333333334;0.1875;0.0485;0.0;0.0;0.0;10896.9765625;0.0;3009.72900390625;16280.8740234375;474853.5714910636;474157.4741414443;238573.30244466854;238890.00445383677;235773.89547238185;430014.67791919125;433182.4302400453;437530.6787186241;472161.77640367835;529543.430864508;466474.4351641552;437214.0438153077;442134.79477467417;463380.54213311686;460784.0165094478;417595.7551246372;470847.356713459;455134.3998558905;432997.62667057913;196097.13278094304;169353.38768963216;458359.64621818834;200704.93468703356;200650.13830618066;273.4857570030128;1008405.2133083534;576888.9719315986;120161.51321129297;144616.35532017535;0;9;7;2;24;23;0;6;49;59;703515225685.0835;270206953674.99573;591631360754.9785;44404.82700592323;12496.253509261007;0.0;0.0;2023596.5092233273;489041.6566600956;33100.8994140196;670123.6533508209;4.091629052148583;0.28192434927591253
3240;2019-05-18 23:00:41.766;526;523;152;152;142;48;39;27;-18;37;763;194;-20;14;236;210;233;494;132;174;38;-101;563;363;368;142;368;310;565;-2.0;81.0;1092.0;409.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16046.3173828125;10768.5478515625;0.0;3016.509765625;404.0;208677;467.0;0.0;Calculated values ==>;1558213241.766;325.76000000000005;325.46000000000004;288.36;288.36;287.36;277.96000000000004;274.69669130483857;277.06;275.86;271.36;276.86;349.46000000000004;292.56;271.16;274.56;296.76000000000005;294.16;296.46000000000004;322.56;290.56;276.96000000000004;319.86;313.56;263.06;242.98782864720522;268.7936212382143;274.69669130483857;286.36;5630000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3100000.0;5650000.0;0.0;0.013500000000000002;0.182;0.06816666666666667;0.0;0.0;0.0;10768.5478515625;0.0;3016.509765625;16046.3173828125;477223.70583062724;476545.79518502334;238796.92874268445;238796.92874268445;235643.31815242063;429947.3805835815;433115.1307267976;437301.7563972805;472128.42060986464;529467.1112581616;466331.2097187006;436983.6325089788;442224.8817640306;463231.246673453;460493.7052714807;423195.7859143633;472291.7991857072;454681.0290992668;432929.84295338165;196097.13278094304;169771.2103021376;458304.5576970204;200035.14911799453;200650.13830618066;273.226042913705;1008674.6514689063;577069.5480593599;120211.74023747382;144616.35532017535;0;9;7;2;24;23;0;6;49;59;703735762435.0485;270291867824.98224;591817091704.949;43182.52252483004;17605.364684803597;0.0;0.0;2024326.5254517307;489292.5452861427;33100.8994140196;670123.6533508209;4.409694097603337;0.33054387534824103
3241;2019-05-18 23:01:41.777;522;521;155;154;139;47;42;26;-17;37;763;195;-19;12;236;210;230;482;133;176;41;-101;563;360;365;141;365;310;564;243.0;-2.0;886.0;436.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16090.8701171875;10756.48828125;0.0;3023.11865234375;405.0;208678;466.0;0.0;Calculated values ==>;1558213301.777;325.36;325.26000000000005;288.66;288.56;287.06;277.86;274.38016830617;277.36;275.76000000000005;271.46000000000004;276.86;349.46000000000004;292.66;271.26000000000005;274.36;296.76000000000005;294.16;296.16;321.36;290.76000000000005;277.26000000000005;319.76000000000005;313.66;263.06;242.77792619122317;268.7936212382143;274.38016830617;286.46000000000004;5630000.0;3600000.0;3650000.0;1410000.0;3650000.0;3100000.0;5640000.0;0.0405;0.0;0.14766666666666667;0.07266666666666667;0.0;0.0405;0.0;10756.48828125;0.0;3023.11865234375;16090.8701171875;476647.19019394304;476379.5322937995;239799.22889811033;239474.08036674402;234745.70249456045;430148.3826014536;434408.92020770046;437460.313363465;472260.1919623333;529467.1112581616;466454.38899179903;437142.86386454466;441925.55079813005;463678.2282813929;460958.12350355304;422335.3477091422;470627.21443518036;455469.771500397;434228.3108271235;195679.20071851107;170189.03402730724;458461.602745482;199175.2524750089;199175.2524750089;272.87296556744633;1008942.5104628545;577248.9562456934;120262.0797014315;144616.35532017535;0;9;7;2;24;23;0;6;49;59;703955702749.7479;270376783389.86618;592003125804.6947;35186.76065786202;18841.474786321047;-0.0;9519.648863260643;2024979.722541543;489596.3246306583;33100.8994140196;670202.9983018143;4.611734181801533;0.28736181593742055
3242;2019-05-18 23:02:41.797;515;515;161;161;144;44;44;25;-18;37;764;194;-20;14;236;211;229;471;133;178;43;-101;550;359;364;143;364;310;552;259.0;76.0;758.0;289.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16136.224609375;10490.4208984375;0.0;3008.78784179688;406.0;208679;465.0;0.0;Calculated values ==>;1558213361.797;324.66;324.66;289.26000000000005;289.26000000000005;287.56;277.56;274.27422755570615;277.56;275.66;271.36;276.86;349.56000000000006;292.56;271.16;274.56;296.76000000000005;294.26000000000005;296.06;320.26000000000005;290.96000000000004;277.46000000000004;319.66;313.76000000000005;263.06;243.1966462407574;268.7936212382143;274.27422755570615;286.46000000000004;5500000.0;3590000.0;3640000.0;1430000.0;3640000.0;3100000.0;5520000.0;0.043166666666666666;0.012666666666666666;0.12633333333333333;0.04816666666666667;0.0;0.043166666666666666;0.0;10490.4208984375;0.0;3008.78784179688;16136.224609375;477237.21702125005;476992.15832944907;242206.06594740585;242206.06594740585;236636.12192516867;430214.79039162316;435011.12638877804;437301.7563972805;471996.43091952;529571.9181356989;466331.2097187006;436983.6325089788;442224.8817640306;463826.62237682095;461246.53888341883;425957.63583772484;470568.6572483434;455918.2756450069;434832.48858899495;195261.2709748474;170606.85888663295;458147.1477495303;199693.42355139405;199693.42355139405;273.0739889995216;1009211.1591051981;577426.0728413267;120312.36234416251;144616.35532017535;0;9;7;2;24;23;0;6;49;59;704174475649.6783;270462011789.8391;592189187804.6356;30017.852716196987;12448.854382210231;0.0;10150.169640789773;2025523.2754434135;489857.1642912275;33100.8994140196;670366.9680943474;3.8977748808619004;0.20611260714025778
3243;2019-05-18 23:03:41.768;507;507;164;164;147;41;51;22;-18;37;763;194;-21;12;235;211;227;450;133;181;50;-100;548;356;361;142;361;308;549;190.0;81.0;693.0;186.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16470.62109375;10439.1201171875;0.0;2994.5126953125;406.0;208680;465.0;0.0;Calculated values ==>;1558213421.768;323.86;323.86;289.56;289.56;287.86;277.26000000000005;273.955091788801;278.26000000000005;275.36;271.36;276.86;349.46000000000004;292.56;271.06;274.36;296.66;294.26000000000005;295.86;318.16;291.26000000000005;278.16;319.66;313.76000000000005;263.16;242.98782864720522;268.5567601203482;273.955091788801;286.46000000000004;5480000.0;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;5490000.0;0.03166666666666666;0.013500000000000002;0.11549999999999999;0.031000000000000003;0.0;0.03166666666666666;0.0;10439.1201171875;0.0;2994.5126953125;16470.62109375;476340.2991777644;476216.4905624429;243349.44934930894;243349.44934930894;237681.45085644198;430412.23801567365;436949.6230331232;437758.51091407164;472128.42060986464;529619.7100872716;466617.3888219163;437285.26766895736;442343.2040964072;464138.1880892104;461706.0807142488;426005.6893523363;467812.26370937005;456832.62271452433;436776.8904632732;195261.2709748474;170606.85888663295;458406.69906395744;199584.75627919618;199584.75627919618;273.0183154836194;1009482.7514860636;577600.4013834558;120362.36566864135;144616.35532017535;0;9;7;2;24;23;0;6;49;59;704391870524.5193;270547470464.7766;592374498194.5001;27509.068660328114;8023.4802263276;0.0;7511.084249162438;2026002.4347488785;490027.68462149287;33100.8994140196;670514.0740743835;3.2041692471872563;0.16003729403135614
3244;2019-05-18 23:04:41.788;499;500;165;165;149;40;55;21;-20;35;761;194;-22;13;235;212;226;434;131;183;53;-99;544;355;360;141;360;307;545;-3.0;81.0;666.0;183.0;2.0;0;100;98;1;0;0;0;0;0;0;1;1;0;1;0;16882.076171875;10391.751953125;0.0;2979.9345703125;406.0;208681;464.0;0.0;Calculated values ==>;1558213481.788;323.06;323.16;289.66;289.66;288.06;277.16;273.8482719121499;278.66;275.26000000000005;271.16;276.66;349.26;292.56;270.96000000000004;274.46000000000004;296.66;294.36;295.76000000000005;316.56;291.46000000000004;278.46000000000004;319.56;313.76000000000005;263.26000000000005;242.77792619122317;268.43790593516167;273.8482719121499;286.26000000000005;5440000.0;3550000.0;3600000.0;1410000.0;3600000.0;3070000.0;5450000.0;0.0;0.013500000000000002;0.111;0.030500000000000003;0.0003333333333333333;0.0003333333333333333;0.0;10391.751953125;0.0;2979.9345703125;16882.076171875;475691.2041743209;475709.84128475114;243854.6379115341;243854.6379115341;238452.24826938;430477.46260093397;437864.61894757615;437671.5478804793;472063.34231996303;529486.681345978;466760.07214872784;437356.53477473935;442698.855600732;464285.6678292783;461991.6158825633;426884.0732858861;465924.62839670555;457273.3875626309;437523.7402493343;194843.3435325042;170606.85888663295;458665.41248498677;198821.8551568099;243854.6379115341;272.7119174505455;1009760.7832773412;577774.04984821;120412.16932505708;144616.35532017535;0;9;7;2;24;23;0;6;49;59;704608242625.31;270632398765.08698;592559059695.1746;26512.315892327304;7925.228498509395;0.0;64.5563674459334;2026452.7630145312;490160.6348299877;33100.8994140196;670577.2254565322;2.5802355370662005;0.177809708438399
3245;2019-05-18 23:05:41.778;493;494;164;164;150;39;59;21;-23;34;759;194;-26;11;234;213;226;420;131;185;58;-98;545;353;359;141;359;303;547;-1.0;79.0;667.0;306.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17288.3671875;10512.8369140625;0.0;2962.34692382812;405.0;208682;463.0;0.0;Calculated values ==>;1558213541.778;322.46000000000004;322.56;289.56;289.56;288.16;277.06;273.6339639331285;279.06;275.26000000000005;270.86;276.56;349.06000000000006;292.56;270.56;274.26000000000005;296.56;294.46000000000004;295.76000000000005;315.16;291.66;278.96000000000004;319.46000000000004;313.66;263.36;242.77792619122317;267.9596281332873;273.6339639331285;286.26000000000005;5450000.0;3529999.9999999995;3590000.0;1410000.0;3590000.0;3030000.0;5470000.0;0.0;0.013166666666666667;0.11116666666666666;0.051000000000000004;0.0;0.0;0.0;10512.8369140625;0.0;2962.34692382812;17288.3671875;474702.54580258485;474594.4356634435;243426.45778177437;243426.45778177437;238714.19847992898;430607.02586249536;438765.72347154043;438109.25301780854;471964.88962738856;529582.9255284944;467328.1308371761;437642.0229114993;443226.97429043637;464301.43004117184;462427.4660375804;426601.3072511761;463463.0314526648;457711.8149526845;438597.85071237903;194425.4183739577;170189.03402730724;458767.2660139423;197033.3201842131;243854.6379115341;271.99029055740175;1010045.4895130987;577948.225721313;120461.68008434739;144616.35532017535;0;9;7;2;24;23;0;6;49;59;704823906675.3444;270716984665.10043;592742029195.2036;26799.607866668026;13348.43123731619;0.0;0.0;2026896.9550015882;490337.8857810648;33100.8994140196;670577.7633365993;2.979405668002294;0.23393619276756233
3246;2019-05-18 23:06:41.789;492;493;163;163;151;39;62;22;-27;33;755;194;-30;9;234;213;226;420;131;187;61;-98;549;353;358;141;358;299;550;-2.0;80.0;628.0;335.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;17640.61328125;10652.9248046875;0.0;2918.0478515625;404.0;208683;463.0;0.0;Calculated values ==>;1558213601.789;322.36;322.46000000000004;289.46000000000004;289.46000000000004;288.26000000000005;277.06;273.6339639331285;279.36;275.36;270.46000000000004;276.46000000000004;348.66;292.56;270.16;274.06;296.56;294.46000000000004;295.76000000000005;315.16;291.86;279.26000000000005;319.46000000000004;313.56;263.36;242.77792619122317;267.47669482898436;273.6339639331285;286.26000000000005;5490000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2990000.0;5500000.0;0.0;0.013333333333333334;0.10466666666666667;0.05583333333333333;0.0;0.0;0.0;10652.9248046875;0.0;2918.0478515625;17640.61328125;474050.8458135978;474069.14792652795;242965.33107713328;242965.33107713328;238944.2795962181;430607.02586249536;439488.030622605;438390.63782803225;471866.4182417926;529471.0994095542;467891.9775105185;437928.15255369636;443750.3205605084;464448.5893172968;462427.4660375804;425451.4953722773;463024.4178743412;458147.9488794607;439322.02721664915;194425.4183739577;169771.2103021376;458767.2660139423;196627.03924552927;243854.6379115341;271.8272225755738;1010336.6177136606;578124.6394053086;120510.69235801179;144616.35532017535;0;9;7;2;24;23;0;6;49;59;705039046110.0503;270801600174.9848;592922662304.9568;25304.589984968647;14636.162661236394;0.0;0.0;2027331.236253394;490571.1334841413;33100.8994140196;670577.7633365993;2.94310169638509;0.2402627947943467
3247;2019-05-18 23:07:41.790;495;495;161;162;151;39;63;20;-31;32;750;194;-33;9;234;214;227;429;131;188;62;-98;549;354;359;141;359;297;551;272.0;79.0;705.0;404.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;1;0;16886.00390625;9956.9453125;0.0;2895.25048828125;403.0;208684;462.0;0.0;Calculated values ==>;1558213661.79;322.66;322.66;289.26000000000005;289.36;288.26000000000005;277.06;273.7412296467126;279.46000000000004;275.16;270.06;276.36;348.16;292.56;269.86;274.06;296.56;294.56;295.86;316.06;291.96000000000004;279.36;319.36;313.46000000000004;263.36;242.77792619122317;267.23344911666527;273.7412296467126;286.26000000000005;5490000.0;3540000.0;3590000.0;1410000.0;3590000.0;2970000.0;5510000.0;0.04533333333333334;0.013166666666666667;0.1175;0.06733333333333333;0.0;0.04533333333333334;0.0;9956.9453125;0.0;2895.25048828125;16886.00390625;474486.399409979;474233.08308221714;242242.44884229527;242584.23426922967;238912.33468982912;430542.39183029096;439433.4158590946;438225.1199557825;471767.92807864514;529103.3156420017;468172.3487542903;437917.4719433092;444153.8134051085;464301.43004117184;462408.6297355585;425717.2681612933;464293.95199783525;458124.47357435315;439267.05509245384;194007.49548133422;169353.38768963216;458767.2660139423;197643.71358535058;197643.71358535058;272.238586482475;1010624.3443185723;578296.3911852264;120559.13731818784;144616.35532017535;0;9;7;2;24;23;0;6;49;59;705254149694.7904;270886201584.8826;593101465284.7408;28268.31524852575;17582.31919685851;0.0;10953.591481655349;2027777.6845704818;490839.6253074236;33100.8994140196;670669.044786835;4.419807074802473;0.26009039488795394
3248;2019-05-18 23:08:41.800;500;495;158;159;150;40;65;22;-32;32;745;194;-34;7;234;214;227;406;130;188;64;-98;546;354;359;141;359;297;548;310.0;77.0;738.0;274.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;16194.4326171875;9424.322265625;0.0;2896.654296875;401.0;208685;461.0;0.0;Calculated values ==>;1558213721.8;323.16;322.66;288.96000000000004;289.06;288.16;277.16;273.7412296467126;279.66;275.36;269.96000000000004;276.36;347.66;292.56;269.76000000000005;273.86;296.56;294.56;295.86;313.76000000000005;291.96000000000004;279.56;319.26000000000005;313.26000000000005;263.36;242.77792619122317;267.23344911666527;273.7412296467126;286.16;5460000.0;3540000.0;3590000.0;1410000.0;3590000.0;2970000.0;5480000.0;0.051666666666666666;0.012833333333333334;0.123;0.04566666666666667;0.0;0.051666666666666666;0.0;9424.322265625;0.0;2896.654296875;16194.4326171875;475585.02523174067;474612.8035348423;241332.6443706532;241670.9023463045;238682.33703136048;430542.39183029096;439765.03452980146;438071.4457414646;471767.92807864514;528582.6039339992;468172.3487542903;437763.19581502484;443866.45865721634;464301.43004117184;462408.6297355585;426576.84185807494;461093.25987428974;458124.47357435315;439599.4078171972;193589.57483703562;168517.74571465285;458767.2660139423;198752.40890003397;198752.40890003397;272.68019951533887;1010900.0605679412;578457.928666779;120607.411235702;144616.35532017535;0;9;7;2;24;23;0;6;49;59;705469585594.7562;270970815684.86914;593279694984.7125;29436.24153149597;11874.011808201814;0.0;12443.761610720101;2028258.6360221233;491085.1356439976;33100.8994140196;670864.0552255642;4.362804740171575;0.20427848465621185
3249;2019-05-18 23:09:41.790;503;491;155;156;149;42;66;21;-32;32;741;193;-34;11;234;214;227;365;130;187;65;-98;545;356;361;140;361;297;547;140.0;76.0;654.0;245.0;8.0;0;100;75;1;0;0;0;0;0;0;1;1;0;1;0;15625.5166015625;8973.8046875;0.0;2899.56909179688;399.0;208686;460.0;0.0;Calculated values ==>;1558213781.79;323.46000000000004;322.26000000000005;288.66;288.76000000000005;288.06;277.36;273.955091788801;279.76000000000005;275.26000000000005;269.96000000000004;276.36;347.26;292.46000000000004;269.76000000000005;274.26000000000005;296.56;294.56;295.86;309.66;291.86;279.66;319.16;313.06;263.36;242.56692532238324;267.23344911666527;273.955091788801;286.16;5450000.0;3560000.0;3610000.0;1400000.0;3610000.0;2970000.0;5470000.0;0.02333333333333333;0.012666666666666666;0.109;0.04083333333333334;0.0013333333333333333;0.024666666666666663;0.0;8973.8046875;0.0;2899.56909179688;15625.5166015625;476139.57947796816;474159.8090402788;240361.5026847731;240695.44710786565;238389.01411904785;430412.23801567365;439491.22312496265;438071.4457414646;471900.24888135743;528165.8707737533;468052.0085921587;437763.19581502484;444440.31481115596;464006.2339002714;462105.5904936287;426859.64186285925;454473.90259865794;457664.15716357983;439324.5203113631;193171.6564234249;167682.10792650707;458923.2969905021;198912.24609468787;201152.74645090871;272.7519491809227;1011165.182617099;578611.2208384586;120655.70504697169;144616.35532017535;0;9;7;2;24;23;0;6;49;59;705685549594.7905;271055101634.88254;593457865284.7408;26068.352761498667;10617.117911579082;0.0;5874.903755224541;2028721.0972182574;491272.53048734536;33100.8994140196;671016.6853277138;3.584522412872497;0.20773622142703435
3250;2019-05-18 23:10:41.791;503;483;154;154;147;43;52;21;-31;33;739;192;-33;9;235;214;227;322;130;185;52;-98;546;355;360;140;360;298;548;264.0;77.0;590.0;152.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;0;0;15075.5869140625;8682.48046875;0.0;2909.94360351562;397.0;208687;459.0;0.0;Calculated values ==>;1558213841.791;323.46000000000004;321.46000000000004;288.56;288.56;287.86;277.46000000000004;273.8482719121499;278.36;275.26000000000005;270.06;276.46000000000004;347.06000000000006;292.36;269.86;274.06;296.66;294.56;295.86;305.36;291.66;278.36;319.06;312.86;263.36;242.56692532238324;267.35522164206344;273.8482719121499;286.16;5460000.0;3550000.0;3600000.0;1400000.0;3600000.0;2980000.0;5480000.0;0.044000000000000004;0.012833333333333334;0.09833333333333334;0.025333333333333333;0.0;0.044000000000000004;0.0;8682.48046875;0.0;2909.94360351562;15075.5869140625;476015.4032741475;472865.7392047735;239995.52798232224;239995.52798232224;237712.02613505756;430477.46260093397;437352.68036330503;437999.7806145802;471998.58498376724;527880.1113781915;467791.10243591067;437690.7340488345;443952.4445614765;464285.6678292783;462257.26908921276;426576.84185807494;446633.0793952514;457549.89371207694;437352.68036330503;192753.74022246967;166846.47414792277;458923.2969905021;199734.15792653384;199734.15792653384;273.073084281357;1011421.029410129;578758.3590001782;120704.11845958425;144616.35532017535;0;9;7;2;24;23;0;6;49;59;705901853199.5293;271139103034.78107;593636368259.5253;23429.452897657895;6566.124856287196;0.0;10455.214987217934;2029133.5858062806;491415.7265634661;33100.8994140196;671152.7719184752;3.489416233308771;0.13605833094382874
3251;2019-05-18 23:11:41.791;502;488;154;155;146;44;54;21;-30;32;737;192;-32;14;235;214;227;338;131;187;53;-98;549;355;360;139;360;299;552;269.0;79.0;789.0;209.0;0.0;0;100;65;1;0;0;0;0;0;0;1;1;0;1;0;14950.4560546875;8575.6220703125;0.0;2933.05053710938;395.0;208688;458.0;0.0;Calculated values ==>;1558213901.791;323.36;321.96000000000004;288.56;288.66;287.76000000000005;277.56;273.8482719121499;278.56;275.26000000000005;270.16;276.36;346.86;292.36;269.96000000000004;274.56;296.66;294.56;295.86;306.96000000000004;291.86;278.46000000000004;318.96000000000004;312.66;263.36;242.35481222062532;267.47669482898436;273.8482719121499;286.26000000000005;5490000.0;3550000.0;3600000.0;1390000.0;3600000.0;2990000.0;5520000.0;0.04483333333333333;0.013166666666666667;0.1315;0.034833333333333334;0.0;0.04483333333333333;0.0;8575.6220703125;0.0;2933.05053710938;14950.4560546875;475497.93679803086;473083.1664408003;239862.4448945064;240192.6329125075;237271.01421511293;430477.46260093397;437694.3850122894;437928.15255369636;472032.3497595296;527594.0171690617;467650.350573595;437618.306812844;444470.14050354663;464285.6678292783;462257.26908921276;425717.2681612933;448846.6415946835;457825.80360019417;437523.7402493343;192335.8262164488;166010.84420003442;459078.972389739;199573.00319539974;199573.00319539974;273.0094303653097;1011671.2464348685;578902.176521337;120752.8100774228;144616.35532017535;0;9;7;2;24;23;0;6;49;59;706117853199.5293;271222803034.78107;593815468259.5253;31343.702140616006;9039.457926936151;0.0;10668.1247112514;2029590.0287649329;491545.7730866596;33100.8994140196;671328.7997492957;4.435896868408687;0.20057676610687308
3252;2019-05-18 23:12:41.792;501;496;155;156;147;45;49;22;-29;33;737;193;-31;11;235;214;227;370;131;185;49;-98;543;358;363;141;363;300;546;-2.0;81.0;943.0;408.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;14628.1923828125;8333.67578125;0.0;2930.451171875;392.0;208689;457.0;0.0;Calculated values ==>;1558213961.792;323.26000000000005;322.76000000000005;288.66;288.76000000000005;287.86;277.66;274.1680685717883;278.06;275.36;270.26000000000005;276.46000000000004;346.86;292.46000000000004;270.06;274.26000000000005;296.66;294.56;295.86;310.16;291.66;278.06;318.86;312.36;263.36;242.77792619122317;267.5978703862781;274.1680685717883;286.26000000000005;5430000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3000000.0;5460000.0;0.0;0.013500000000000002;0.15716666666666665;0.068;0.0;0.0;0.0;8333.67578125;0.0;2930.451171875;14628.1923828125;476101.9353390174;475009.35560321796;240395.64165132088;240730.04981714766;237773.47839515514;430280.9020939914;436133.76305498433;437856.56215164;471866.4182417926;527516.46693144;467630.40985355095;437545.9146967623;443837.0651105216;463842.3458870584;461801.27186994074;427419.85361402767;455487.4397151928;457061.7909713768;436133.76305498433;191917.91438739494;164757.40606591295;458767.2660139423;198540.4983231784;199573.00319539974;272.61246239495335;1011917.7392806751;579043.08968567;120801.6734061747;144616.35532017535;0;9;7;2;24;23;0;6;49;59;706334756815.1292;271306804435.01337;593995171255.0222;37612.508031706544;17695.420202971945;0.0;0.0;2030164.673428543;491768.56745153584;33100.8994140196;671417.7022704859;4.9100945386037615;0.37987858770197636
3253;2019-05-18 23:13:41.792;500;493;153;155;148;46;40;22;-28;33;736;193;-29;16;235;213;227;359;132;183;39;-98;551;357;362;142;362;301;554;152.0;80.0;846.0;418.0;0.0;0;100;62;1;0;0;0;0;0;0;1;1;0;1;0;14757.0;8404.6513671875;0.0;2941.3857421875;389.0;208690;456.0;0.0;Calculated values ==>;1558214021.792;323.16;322.46000000000004;288.46000000000004;288.66;287.96000000000004;277.76000000000005;274.0616903277293;277.16;275.36;270.36;276.46000000000004;346.76;292.46000000000004;270.26000000000005;274.76000000000005;296.66;294.46000000000004;295.86;309.06;291.46000000000004;277.06;318.76000000000005;312.06;263.36;242.98782864720522;267.7187500070086;274.0616903277293;286.36;5510000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;5540000.0;0.025333333333333333;0.013333333333333334;0.14100000000000001;0.06966666666666667;0.0;0.025333333333333333;0.0;8404.6513671875;0.0;2941.3857421875;14757.0;474958.48708677245;473559.3449617397;239468.71591713582;240125.9201493672;237849.8853277914;430346.717906069;434782.31747122854;437785.01000687695;471734.03124744946;527334.374113208;467489.35808344575;437629.4412208045;444357.3337933654;463990.4146581629;461820.26031341054;425134.5561720751;452253.33175224153;456947.03434989735;434603.5697922251;191500.00471740507;163503.975529645;458610.87703441497;198360.55745537984;198360.55745537984;272.5367253519761;1012162.6158838652;579182.5757452403;120850.60538045855;144616.35532017535;0;9;7;2;24;23;0;6;49;59;706552256815.1292;271391704435.01337;594175471255.0222;33758.8478097611;18130.772264006115;0.0;5984.822979200079;2030759.4347272217;492067.1190554273;33100.8994140196;671467.5757953126;5.100850851716924;0.3453719542438274
3254;2019-05-18 23:14:41.773;499;495;153;154;147;48;36;22;-26;34;735;193;-28;14;236;212;227;373;130;178;35;-98;548;359;364;143;364;303;551;-1.0;0.0;637.0;364.0;0.0;0;100;62;1;0;0;0;0;0;0;1;1;0;0;0;14488.2275390625;8275.6123046875;0.0;2936.11328125;385.0;208691;455.0;0.0;Calculated values ==>;1558214081.773;323.06;322.66;288.46000000000004;288.56;287.86;277.96000000000004;274.27422755570615;276.76000000000005;275.36;270.56;276.56;346.66;292.46000000000004;270.36;274.56;296.76000000000005;294.36;295.86;310.46000000000004;290.96000000000004;276.66;318.66;311.66;263.36;243.1966462407574;267.9596281332873;274.27422755570615;286.16;5480000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;5510000.0;0.0;0.0;0.10616666666666667;0.06066666666666667;0.0;0.0;0.0;8275.6123046875;0.0;2936.11328125;14488.2275390625;475190.7507994923;474233.08308221714;239566.37892065308;239895.54030566243;237620.59868662496;430214.79039162316;433567.68989926;437642.0229114993;471700.2039591064;527074.2923343037;467206.4680577064;437328.95505151706;443664.5507289629;463826.62237682095;461380.6943720889;426005.6893523363;455176.54151786875;455918.2756450069;433384.8821390699;191082.09718829524;161832.74555500393;458454.12759933627;197941.32611953813;198360.55745537984;272.3776056383512;1012406.2489382344;579321.5339250198;120899.56902887674;144616.35532017535;0;9;7;2;24;23;0;6;49;59;706769987844.9353;271477177359.93726;594356613874.861;25448.22397607988;15804.443289774421;-0.0;0.0;2031252.6707507807;492349.8229668605;33100.8994140196;671517.433526812;3.679421775859032;0.3046102259487914
3255;2019-05-18 23:15:41.773;497;496;153;154;146;48;38;21;-25;34;734;193;-27;15;236;212;228;397;129;179;37;-99;554;358;363;142;363;303;556;-1.0;76.0;848.0;206.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;1;0;14684.98828125;8500.3203125;0.0;2956.99853515625;381.0;208692;453.0;0.0;Calculated values ==>;1558214141.773;322.86;322.76000000000005;288.46000000000004;288.56;287.76000000000005;277.96000000000004;274.1680685717883;276.96000000000004;275.26000000000005;270.66;276.56;346.56000000000006;292.46000000000004;270.46000000000004;274.66;296.76000000000005;294.36;295.96000000000004;312.86;291.06;276.86;318.46000000000004;311.26000000000005;263.26000000000005;242.98782864720522;267.9596281332873;274.1680685717883;286.06;5540000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;5560000.0;0.0;0.012666666666666666;0.14133333333333334;0.034333333333333334;0.0;0.0;0.0;8500.3203125;0.0;2956.99853515625;14684.98828125;474143.7484425042;473743.2853539849;239404.16414324963;239731.2101304681;237152.33093866782;430280.9020939914;434178.6716885159;437798.07955487026;471832.65708311246;526969.6436443408;467206.4680577064;437485.64907481754;443809.95577213913;463974.7193981239;461533.9137599592;424519.44104994467;458400.2288371749;456224.3229510757;433997.93586973246;190246.288480595;160161.5264782812;458508.8054560802;199892.33046096802;198360.55745537984;273.148321151442;1012649.3590700703;579461.3333634963;120948.67829401346;144616.35532017535;0;9;7;2;24;23;0;6;49;59;706988087844.9353;271562677359.93726;594538413874.861;33624.01253860485;8879.16564149885;0.0;0.0;2031744.9393884032;492555.51970795443;33100.8994140196;671517.433526812;3.7096967227021267;0.24642717907434294
3256;2019-05-18 23:16:41.804;497;497;153;154;145;48;40;22;-25;34;735;192;-27;16;236;212;228;428;130;181;39;-100;559;358;364;141;364;304;562;125.0;76.0;874.0;169.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;14675.47265625;8487.5673828125;0.0;2959.24145507812;377.0;208693;453.0;0.0;Calculated values ==>;1558214201.804;322.86;322.86;288.46000000000004;288.56;287.66;277.96000000000004;274.1680685717883;277.16;275.36;270.66;276.56;346.66;292.36;270.46000000000004;274.76000000000005;296.76000000000005;294.36;295.96000000000004;315.96000000000004;291.26000000000005;277.06;318.46000000000004;310.86;263.16;242.77792619122317;268.0796299477929;274.1680685717883;286.16;5590000.0;3579999.9999999995;3640000.0;1410000.0;3640000.0;3040000.0;5620000.0;0.020833333333333332;0.012666666666666666;0.14566666666666667;0.028166666666666666;0.0;0.020833333333333332;0.0;8487.5673828125;0.0;2959.24145507812;14675.47265625;473507.1569780043;473123.1285388295;239213.1146265526;239537.71073319425;236662.54266436026;430280.9020939914;434293.55171347444;437570.5891863215;471964.88962738856;526996.4416109389;466942.6610300376;437256.7094276882;443752.90924145415;463826.62237682095;461533.9137599592;423004.86174927914;462534.03824939183;456339.24340671574;434112.87870749587;190246.288480595;158490.31677215957;458563.5247814936;200557.35555920526;200557.35555920526;273.4103260345173;1012894.1559905662;579602.9722363463;120998.00576654897;144616.35532017535;0;9;7;2;24;23;0;6;49;59;707206300529.5679;271647621224.79422;594720607959.5542;34524.92769834993;7267.173766427788;0.0;4865.740065589387;2032313.1406418027;492690.1420550885;33100.8994140196;671558.0023103377;4.076056671438662;0.2136975647560277
3257;2019-05-18 23:17:41.794;500;499;153;154;145;47;42;21;-24;35;735;192;-23;13;236;212;229;451;131;182;41;-103;568;357;363;141;362;303;571;314.0;77.0;921.0;231.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;14761.0419921875;8738.6533203125;0.0;2950.375;374.0;208694;453.0;0.0;Calculated values ==>;1558214261.794;323.16;323.06;288.46000000000004;288.56;287.66;277.86;274.0616903277293;277.36;275.26000000000005;270.76000000000005;276.66;346.66;292.36;270.86;274.46000000000004;296.76000000000005;294.36;296.06;318.26000000000005;291.36;277.26000000000005;318.46000000000004;310.56;262.86;242.77792619122317;267.9596281332873;274.0616903277293;286.26000000000005;5680000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3030000.0;5710000.0;0.052333333333333336;0.012833333333333334;0.15350000000000003;0.0385;0.0;0.052333333333333336;0.0;8738.6533203125;0.0;2950.375;14761.0419921875;472796.81342062156;472260.76657791255;238933.59256703022;239254.682544261;236408.69137893917;430346.717906069;434896.4795471851;437953.82195464283;472063.34231996303;527074.2923343037;467084.7275913025;438109.25301780854;443518.9199794291;464122.52100971725;461686.8058337108;420433.7602486879;464890.2303318382;456643.7635023736;434717.7860891638;190246.288480595;157236.91470761524;458257.65504006436;200059.0983644753;200059.0983644753;273.20983464990513;1013139.419395294;579746.5001502553;121047.24436254849;144616.35532017535;0;9;7;2;24;23;0;6;49;59;707424364179.6025;271732207124.80768;594902677609.5831;36516.84007109072;9940.644432010178;0.0;12280.471324258699;2032905.0567041868;492833.51664035075;33100.8994140196;671700.8635910933;5.025050347879495;0.22355744756865215
3258;2019-05-18 23:18:41.805;505;502;153;154;145;47;45;21;-18;35;735;193;-11;20;236;212;230;467;131;184;44;-105;574;357;363;141;362;303;577;-1.0;79.0;1006.0;388.0;0.0;0;100;61;1;0;0;0;0;0;0;1;1;0;0;0;14752.185546875;8688.9921875;0.0;2951.861328125;370.0;208695;455.0;0.0;Calculated values ==>;1558214321.805;323.66;323.36;288.46000000000004;288.56;287.66;277.86;274.0616903277293;277.66;275.26000000000005;271.36;276.66;346.66;292.46000000000004;272.06;275.16;296.76000000000005;294.36;296.16;319.86;291.56;277.56;318.66;310.16;262.66;242.77792619122317;267.9596281332873;274.0616903277293;286.26000000000005;5740000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3030000.0;5770000.0;0.0;0.013166666666666667;0.16766666666666669;0.06466666666666666;0.0;0.0;0.0;8688.9921875;0.0;2951.861328125;14752.185546875;472770.06846575416;471933.2045538642;238751.73208334463;239070.58915167456;236243.2204687659;430346.717906069;435429.60780573246;438881.8371443283;472063.34231996303;527074.2923343037;467206.4680577064;439951.1449090409;444533.65563525405;464122.52100971725;461686.8058337108;418729.9976278268;466563.72999902564;456922.6038781957;435252.3847646943;191082.09718829524;155565.71764046347;458053.56808917894;198335.06226114286;200059.0983644753;272.52656994543986;1013385.4080484138;579891.7571554352;121096.43868271657;144616.35532017535;0;9;7;2;24;23;0;6;49;59;707642204110.1703;271816822635.0282;595084510940.057;40331.67592208076;16795.13004354633;0.0;0.0;2033545.5784132543;493056.35560788325;33100.8994140196;671803.2196142268;4.90744135633597;0.367984266937428
3259;2019-05-18 23:19:41.785;513;507;152;153;145;47;47;22;-25;35;735;193;-26;17;236;213;232;477;132;184;45;-105;577;358;364;142;363;304;580;280.0;76.0;1177.0;397.0;0.0;0;100;61;1;0;0;0;0;0;0;1;1;0;0;0;14677.0390625;8868.607421875;0.0;2962.21337890625;368.0;208696;458.0;0.0;Calculated values ==>;1558214381.785;324.46000000000004;323.86;288.36;288.46000000000004;287.66;277.86;274.1680685717883;277.86;275.36;270.66;276.66;346.66;292.46000000000004;270.56;274.86;296.76000000000005;294.46000000000004;296.36;320.86;291.56;277.66;318.96000000000004;309.96000000000004;262.66;242.98782864720522;268.0796299477929;274.1680685717883;286.36;5770000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3040000.0;5800000.0;0.04666666666666666;0.012666666666666666;0.19616666666666666;0.06616666666666667;0.0;0.04666666666666666;0.0;8868.607421875;0.0;2962.21337890625;14677.0390625;473578.50706641;472296.96095242345;238345.53023472923;238662.09654032177;236161.57471496033;430280.9020939914;435544.0976640484;437570.5891863215;471931.263865096;526996.4416109389;467064.6270272813;437413.810930519;443898.39648781426;463974.7193981239;461667.65482352895;418339.1801175201;467710.79616846296;456758.77315419767;435189.27008113236;192335.8262164488;154730.12109240866;457895.6392325079;199490.95204166835;199490.95204166835;272.98967106668965;1013630.569839057;580038.0217144497;121145.70621063886;144616.35532017535;0;9;7;2;24;23;0;6;49;59;707860231410.2396;271901694335.05518;595266550240.1149;46703.28881987612;17097.77680246055;0.0;10999.254841841652;2034270.6280225436;493338.70235139295;33100.8994140196;671894.8495177856;6.322496276778943;0.3537715636403417
3260;2019-05-18 23:20:41.796;521;512;150;152;143;47;49;22;-24;35;735;193;-25;22;237;213;233;486;130;185;47;-105;581;358;364;142;364;305;583;269.0;77.0;911.0;329.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;1;0;14644.84375;9010.9619140625;0.0;2980.8837890625;365.0;208697;461.0;0.0;Calculated values ==>;1558214441.796;325.26000000000005;324.36;288.16;288.36;287.46000000000004;277.86;274.1680685717883;278.06;275.36;270.76000000000005;276.66;346.66;292.46000000000004;270.66;275.36;296.86;294.46000000000004;296.46000000000004;321.76000000000005;291.66;277.86;319.26000000000005;309.66;262.66;242.98782864720522;268.19934244402924;274.1680685717883;286.16;5810000.0;3579999.9999999995;3640000.0;1420000.0;3640000.0;3050000.0;5830000.0;0.04483333333333333;0.012833333333333334;0.15183333333333332;0.05483333333333333;0.0;0.04483333333333333;0.0;9010.9619140625;0.0;2980.8837890625;14644.84375;474260.95133750973;472662.3515987153;237630.21565695867;238257.78385164644;235468.16985926087;430280.9020939914;435897.0153556221;437499.1961693786;471931.263865096;526918.5477024466;466922.52011511306;437342.01223029394;444422.66845152143;463959.1484052212;461667.65482352895;417262.5414257748;468699.15898608544;456898.30145361554;435544.0976640484;193589.57483703562;153476.72818028802;457895.6392325079;199436.30328583127;199436.30328583127;272.96804059689174;1013874.9636594815;580187.0454413876;121195.24110003602;144616.35532017535;0;9;7;2;24;23;0;6;49;59;708078671449.941;271986909954.93872;595449283734.8651;36145.882569485264;14172.186921076101;0.0;10585.499447956732;2034961.1643583009;493599.3331556219;33100.8994140196;672074.7554466627;5.0787485468268665;0.26997857976777917
3261;2019-05-18 23:21:41.896;527;518;149;150;141;47;50;22;-22;35;737;193;-24;18;237;213;233;492;131;184;49;-104;585;359;364;142;364;306;587;152.0;76.0;992.0;262.0;0.0;0;100;68;1;0;0;0;0;0;0;1;1;0;0;0;14808.3056640625;9331.833984375;0.0;2981.20825195312;362.0;208698;464.0;0.0;Calculated values ==>;1558214501.896;325.86;324.96000000000004;288.06;288.16;287.26000000000005;277.86;274.27422755570615;278.16;275.36;270.96000000000004;276.66;346.86;292.46000000000004;270.76000000000005;274.96000000000004;296.86;294.46000000000004;296.46000000000004;322.36;291.56;278.06;319.56;309.36;262.76000000000005;242.98782864720522;268.3187672390254;274.27422755570615;286.26000000000005;5850000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;5870000.0;0.025333333333333333;0.012666666666666666;0.16533333333333333;0.043666666666666666;0.0;0.025333333333333333;0.0;9331.833984375;0.0;2981.20825195312;14808.3056640625;474649.13634457433;473051.8958902787;237206.34392337865;237517.13781828075;234757.4923343528;430214.79039162316;436072.7713138505;437585.1090581189;471931.263865096;527050.2660827636;466780.14590331726;437270.2536001789;443639.0469653982;463959.1484052212;461514.72384408844;415807.66901660786;469088.9859457502;456758.77315419767;435897.0153556221;194843.3435325042;152223.3369413072;457997.92212503153;200161.68319651223;200161.68319651223;273.2588669345813;1014120.8156423948;580340.1568346857;121245.00800713274;144616.35532017535;0;9;7;2;24;23;0;6;49;59;708297435449.5939;272072251954.80328;595632889234.5737;39254.00640911897;11258.849099878676;0.0;5971.961748030783;2035590.5439861375;493811.6116642933;33100.8994140196;672212.9642544821;4.587397344449685;0.25993966446836925
