;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3262;2019-05-18 23:22:41.777;531;522;149;150;140;47;52;23;-21;36;738;193;-19;23;237;213;234;497;130;184;51;-104;586;359;365;141;365;306;588;244.0;79.0;861.0;121.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;0;0;14693.1240234375;9349.306640625;0.0;2984.53198242188;360.0;208699;465.0;0.0;Calculated values ==>;1558214561.777;326.26000000000005;325.36;288.06;288.16;287.16;277.86;274.27422755570615;278.36;275.46000000000004;271.06;276.76000000000005;346.96000000000004;292.46000000000004;271.26000000000005;275.46000000000004;296.86;294.46000000000004;296.56;322.86;291.56;278.26000000000005;319.66;309.16;262.76000000000005;242.77792619122317;268.3187672390254;274.27422755570615;286.16;5860000.0;3590000.0;3650000.0;1410000.0;3650000.0;3060000.0;5880000.0;0.04066666666666666;0.013166666666666667;0.1435;0.020166666666666666;0.0;0.04066666666666666;0.0;9349.306640625;0.0;2984.53198242188;14693.1240234375;475117.3383801011;473524.96712197125;237178.60504888234;237489.07957616492;234430.72549297888;430214.79039162316;436187.5922230448;437742.05038880615;472161.77640367835;527155.0783913296;466780.14590331726;438054.9754168444;444367.2948173599;463811.02350835653;461514.72384408844;415786.46860160306;469727.09793098783;456594.54110271874;436011.88369366544;195261.2709748474;151387.74336342167;458155.62905077194;201375.7452461579;201375.7452461579;273.73572228477735;1014366.1732968886;580495.5242489286;121294.62390869176;144616.35532017535;0;9;7;2;24;23;0;6;49;59;708515701694.7468;272156983569.86267;595816125094.7021;33918.56478797002;5178.3943233930495;0.0;9541.86963019864;2036199.1060332102;493948.31702180975;33100.8994140196;672341.9897735668;3.943527252795063;0.1559165370421862
3263;2019-05-18 23:23:41.777;535;525;149;149;138;46;54;23;-15;36;739;193;-1;23;237;213;234;498;130;185;53;-103;575;360;365;141;365;306;577;138.0;79.0;907.0;257.0;0.0;0;100;71;1;0;0;0;0;0;0;1;1;0;0;0;14428.7939453125;9378.2646484375;0.0;2988.50830078125;357.0;208700;466.0;0.0;Calculated values ==>;1558214621.777;326.66;325.66;288.06;288.06;286.96000000000004;277.76000000000005;274.38016830617;278.56;275.46000000000004;271.66;276.76000000000005;347.06000000000006;292.46000000000004;273.06;275.46000000000004;296.86;294.46000000000004;296.56;322.96000000000004;291.66;278.46000000000004;319.76000000000005;308.86;262.86;242.77792619122317;268.3187672390254;274.38016830617;286.16;5750000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;5770000.0;0.023;0.013166666666666667;0.15116666666666667;0.04283333333333333;0.0;0.023;0.0;9378.2646484375;0.0;2988.50830078125;14428.7939453125;477059.86305744917;475352.66482196475;237488.33777709963;237488.33777709963;234104.7225952942;430148.3826014536;436537.6337574082;438677.07709952706;472161.77640367835;527259.8804449925;466780.14590331726;440817.3637915739;444367.2948173599;463811.02350835653;461361.4654085356;419656.59003085777;471330.18822244677;456734.413091994;436362.84056435304;195679.20071851107;150134.3533403004;458257.65504006436;200274.9445706573;200274.9445706573;273.30781249097197;1014608.8559466281;580651.5873430042;121344.39924438512;144616.35532017535;0;9;7;2;24;23;0;6;49;59;708734701694.7468;272241583569.86267;595999725094.7021;36038.45570061415;11050.259431772934;0.0;5430.021607855002;2036782.0812039485;494083.5558031028;33100.8994140196;672466.7555338839;4.246761621313656;0.24429157352131234
3264;2019-05-18 23:24:41.788;536;525;150;150;138;46;56;23;-21;36;739;193;-20;30;237;213;232;488;131;185;54;-103;568;359;365;141;364;306;570;248.0;76.0;838.0;246.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;14497.5947265625;9376.798828125;0.0;2992.15087890625;354.0;208701;466.0;0.0;Calculated values ==>;1558214681.788;326.76000000000005;325.66;288.16;288.16;286.96000000000004;277.76000000000005;274.27422755570615;278.76000000000005;275.46000000000004;271.06;276.76000000000005;347.06000000000006;292.46000000000004;271.16;276.16;296.86;294.46000000000004;296.36;321.96000000000004;291.66;278.56;319.76000000000005;308.56;262.86;242.77792619122317;268.3187672390254;274.27422755570615;286.26000000000005;5680000.0;3590000.0;3650000.0;1410000.0;3640000.0;3060000.0;5700000.0;0.04133333333333333;0.012666666666666666;0.1396666666666667;0.041;0.0;0.04133333333333333;0.0;9376.798828125;0.0;2992.15087890625;14497.5947265625;478054.0149437122;476220.0084832579;238007.40019394446;238007.40019394446;234283.44459506506;430214.79039162316;436885.87441916775;437742.05038880615;472161.77640367835;527259.8804449925;466780.14590331726;437898.67151236854;445377.61611900316;463959.1484052212;461514.72384408844;421338.2011348838;470739.0576910615;456734.413091994;436537.6337574082;195679.20071851107;148880.963086281;458257.65504006436;200190.2028895979;200190.2028895979;273.27010998755935;1014849.9533792826;580807.9081926189;121394.24720813062;144616.35532017535;0;9;7;2;24;23;0;6;49;59;708953741845.3177;272326199080.0832;596183358755.1808;33178.07470072276;10580.765538169126;0.0;9769.027142536159;2037358.9913729401;494263.8473923881;33100.8994140196;672593.4374945696;4.327600050875751;0.21429670998246947
3265;2019-05-18 23:25:41.778;533;525;153;153;138;45;59;23;-21;36;740;193;-23;25;237;214;231;481;130;187;58;-103;561;359;364;141;364;306;562;260.0;80.0;867.0;412.0;0.0;0;100;76;1;0;0;0;0;0;0;1;1;0;1;0;14591.056640625;9349.1552734375;0.0;2991.51708984375;352.0;208702;465.0;0.0;Calculated values ==>;1558214741.778;326.46000000000004;325.66;288.46000000000004;288.46000000000004;286.96000000000004;277.66;274.27422755570615;279.06;275.46000000000004;271.06;276.76000000000005;347.16;292.46000000000004;270.86;275.66;296.86;294.56;296.26000000000005;321.26000000000005;291.86;278.96000000000004;319.66;308.36;262.86;242.77792619122317;268.3187672390254;274.27422755570615;286.16;5610000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;5620000.0;0.043333333333333335;0.013333333333333334;0.1445;0.06866666666666667;0.0;0.043333333333333335;0.0;9349.1552734375;0.0;2991.51708984375;14591.056640625;478468.7136673117;477201.98495214654;239213.1146265526;239213.1146265526;234492.05360139068;430214.79039162316;437634.38984935347;437742.05038880615;472161.77640367835;527364.672280651;466780.14590331726;437427.84448784514;444657.03686278535;463959.1484052212;461648.628002798;423241.2480189422;470741.3041781665;457176.8914327451;437462.6136341284;195261.2709748474;148045.36909915303;458257.65504006436;199035.86023560207;199035.86023560207;272.81348480575855;1015092.3184064764;580963.9318018871;121444.10279722817;144616.35532017535;0;9;7;2;24;23;0;6;49;59;709172405395.3525;272410784980.09665;596366928155.21;34493.044477137984;17799.89657657308;0.0;10331.825980602809;2037922.823378513;494500.3134924623;33100.8994140196;672760.9166861041;5.074664101823917;0.29783880637412463
3266;2019-05-18 23:26:41.799;527;519;157;157;142;44;61;22;-21;36;741;192;-23;22;237;214;228;460;130;188;60;-102;548;359;364;142;364;307;550;264.0;79.0;850.0;357.0;0.0;0;100;81;1;0;0;0;0;0;0;1;1;0;0;0;14713.6796875;9333.73828125;0.0;2990.26391601562;350.0;208703;464.0;0.0;Calculated values ==>;1558214801.799;325.86;325.06;288.86;288.86;287.36;277.56;274.27422755570615;279.26000000000005;275.36;271.06;276.76000000000005;347.26;292.36;270.86;275.36;296.86;294.56;295.96000000000004;319.16;291.96000000000004;279.16;319.56;308.16;262.96000000000004;242.98782864720522;268.43790593516167;274.27422755570615;286.16;5480000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;5500000.0;0.044000000000000004;0.013166666666666667;0.14166666666666666;0.0595;0.0;0.044000000000000004;0.0;9333.73828125;0.0;2990.26391601562;14713.6796875;479179.0544520079;477806.5555712202;240926.500560384;240926.500560384;236063.12854131396;430214.79039162316;437976.6894256693;437514.20447033056;472029.85167895287;527391.8619163583;466514.8527660487;437198.53567211574;444020.7736698696;463959.1484052212;461648.628002798;426268.03616403294;469188.03880568355;457315.95501684735;437805.7469987138;194843.3435325042;147209.77445754013;458202.38119344227;199402.26405318175;199402.26405318175;272.958768517318;1015336.6100143191;581119.6770730448;121493.9684190622;144616.35532017535;0;9;7;2;24;23;0;6;49;59;709390881835.0193;272495714694.9671;596550892519.9293;33732.524892429414;15398.606969845501;0.0;10489.753249603413;2038491.5687803025;494777.064517229;33100.8994140196;672934.4905756972;4.8377859852302425;0.267584621647658
3267;2019-05-18 23:27:41.789;518;512;160;160;144;42;65;21;-21;36;741;192;-24;19;237;214;226;440;130;190;64;-102;544;357;362;141;362;306;546;-1.0;79.0;834.0;217.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;14842.8720703125;9308.7744140625;0.0;2991.83837890625;348.0;208704;463.0;0.0;Calculated values ==>;1558214861.789;324.96000000000004;324.36;289.16;289.16;287.56;277.36;274.0616903277293;279.66;275.26000000000005;271.06;276.76000000000005;347.26;292.36;270.76000000000005;275.06;296.86;294.56;295.76000000000005;317.16;292.16;279.56;319.46000000000004;307.96000000000004;262.96000000000004;242.77792619122317;268.3187672390254;274.0616903277293;286.16;5440000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;5460000.0;0.0;0.013166666666666667;0.13899999999999998;0.036166666666666666;0.0;0.0;0.0;9308.7744140625;0.0;2991.83837890625;14842.8720703125;478392.28801374696;477299.6558948532;242083.82156379614;242083.82156379614;236812.65066584962;430346.717906069;439102.8052736417;437742.05038880615;472161.77640367835;527469.4539350944;466657.7250530647;437270.2536001789;443785.1483169292;464254.5134180436;461953.5920572434;426884.0732858861;466703.97374990385;457916.85825212236;438934.9886892516;194425.4183739577;146374.1789457099;458359.64621818834;199384.75670885245;199402.26405318175;272.9434244490999;1015582.8735615737;581275.0054531517;121543.8109630524;144616.35532017535;0;9;7;2;24;23;0;6;49;59;709608645535.054;272580600544.9806;596734761869.9585;33131.66382151356;9366.25850392098;0.0;0.0;2039048.6774860786;494983.4040005634;33100.8994140196;673021.8906170226;3.454943508971123;0.2344346380684656
3268;2019-05-18 23:28:41.780;508;505;162;162;146;41;72;19;-23;35;742;192;-25;17;236;215;226;428;131;192;70;-102;544;354;360;140;359;304;546;153.0;80.0;713.0;195.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;15334.654296875;9321.23046875;0.0;2978.59423828125;346.0;208705;462.0;0.0;Calculated values ==>;1558214921.78;323.96000000000004;323.66;289.36;289.36;287.76000000000005;277.26000000000005;273.7412296467126;280.36;275.06;270.86;276.66;347.36;292.36;270.66;274.86;296.76000000000005;294.66;295.76000000000005;315.96000000000004;292.36;280.16;319.36;307.76000000000005;262.96000000000004;242.56692532238324;268.0796299477929;273.7412296467126;286.26000000000005;5440000.0;3540000.0;3600000.0;1400000.0;3590000.0;3040000.0;5460000.0;0.025500000000000002;0.013333333333333334;0.11883333333333333;0.0325;0.0;0.025500000000000002;0.0;9321.23046875;0.0;2978.59423828125;15334.654296875;476976.2321605382;476301.677392114;242770.9006701555;242770.9006701555;237451.91767955592;430542.39183029096;440699.58282389754;437883.18805776763;472195.2020149266;527729.1532524921;466942.6610300376;437570.5891863215;443898.39648781426;464564.1698029545;462540.9979189812;426884.0732858861;464856.07398230233;458513.0163278268;440371.54654177895;194007.49548133422;145538.58233926608;458516.54736623977;198932.96394515102;198932.96394515102;272.7518439060421;1015834.3152257951;581430.2322061728;121593.55710510266;144616.35532017535;0;9;7;2;24;23;0;6;49;59;709825213044.8268;272664887899.89215;596917734419.7665;28395.251632049276;8436.466461185384;0.0;6156.683856214013;2039561.3248723426;495131.73778837745;33100.8994140196;673073.1886199157;3.495041837862466;0.18512098442424044
3269;2019-05-18 23:29:41.820;501;499;163;164;149;40;75;19;-25;34;742;193;-27;17;236;215;226;417;130;193;74;-102;540;354;359;140;359;302;542;-1.0;78.0;764.0;173.0;0.0;0;100;76;1;0;0;0;0;0;0;1;1;0;1;0;15363.205078125;8942.841796875;0.0;2952.162109375;344.0;208706;460.0;0.0;Calculated values ==>;1558214981.82;323.26000000000005;323.06;289.46000000000004;289.56;288.06;277.16;273.7412296467126;280.66;275.06;270.66;276.56;347.36;292.46000000000004;270.46000000000004;274.86;296.76000000000005;294.66;295.76000000000005;314.86;292.46000000000004;280.56;319.16;307.56;262.96000000000004;242.56692532238324;267.8393353686513;273.7412296467126;286.16;5400000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;5420000.0;0.0;0.013000000000000001;0.12733333333333333;0.028833333333333332;0.0;0.0;0.0;8942.841796875;0.0;2952.162109375;15363.205078125;476473.8100828574;475940.4513007318;243271.3808942992;243621.7490752452;238547.90671661135;430542.39183029096;441401.95967388037;438024.4983934438;472096.9026672395;527883.9114651857;467348.04461195954;437713.4967235476;444301.04523409;464564.1698029545;462540.9979189812;427997.37729497865;463721.51576996624;458809.3534931262;441239.80083343096;193171.6564234249;144702.98441171122;458516.54736623977;198939.5830481402;198932.96394515102;272.75446890189613;1016090.3012640873;581582.5342753577;121643.01302328143;144616.35532017535;0;9;7;2;24;23;0;6;49;59;710041056844.6897;272748943899.83875;597099655619.6509;30443.479220635327;7484.469137838538;0.0;0.0;2040051.9745109747;495264.5007012605;33100.8994140196;673124.5285224841;3.1885612360787334;0.2096118424192995
3270;2019-05-18 23:30:41.790;497;494;163;164;151;40;80;17;-28;33;740;192;-30;15;235;216;225;399;129;195;79;-101;542;352;357;139;357;299;545;-1.0;80.0;647.0;335.0;0.0;0;100;66;1;0;0;0;0;0;0;1;1;0;1;0;15090.509765625;8460.98046875;0.0;2937.35424804688;343.0;208707;459.0;0.0;Calculated values ==>;1558215041.79;322.86;322.56;289.46000000000004;289.56;288.26000000000005;277.16;273.5264737036516;281.16;274.86;270.36;276.46000000000004;347.16;292.36;270.16;274.66;296.66;294.76000000000005;295.66;313.06;292.66;281.06;319.06;307.46000000000004;263.06;242.35481222062532;267.47669482898436;273.5264737036516;286.06;5420000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2990000.0;5450000.0;0.0;0.013333333333333334;0.10783333333333332;0.05583333333333333;0.0;0.0;0.0;8460.98046875;0.0;2937.35424804688;15090.509765625;475654.33773135254;474846.8431044717;243155.45536379912;243504.09391537745;239105.65224773987;430671.36484660726;442624.7209389268;438236.7768127522;472130.5325463717;527907.0743836513;467650.350573595;437928.15255369636;444613.46213006455;464726.3611697759;462973.9210329063;427189.7504253665;460422.8063501424;459398.6165296522;442465.4306447935;192753.74022246967;144285.1848809924;458774.6081297476;196364.2255122516;198932.96394515102;271.7176646084021;1016343.955330761;581727.4936117143;121692.06778663186;144616.35532017535;0;9;7;2;24;23;0;6;49;59;710255749444.7921;272832602049.87866;597279865469.7368;26081.923448570644;14651.246362810194;0.0;0.0;2040522.7840109316;495448.8727650393;33100.8994140196;673124.5285224841;3.573607094671065;0.28681844107367416
3271;2019-05-18 23:31:41.771;496;476;161;163;152;40;82;20;-30;32;737;191;-32;18;235;216;226;341;130;195;81;-101;537;355;360;141;360;298;540;139.0;81.0;849.0;440.0;8.0;0;100;57;1;0;0;0;0;0;0;1;1;0;1;0;14689.8232421875;7818.693359375;0.0;2901.56982421875;341.0;208708;457.0;0.0;Calculated values ==>;1558215101.771;322.76000000000005;320.76000000000005;289.26000000000005;289.46000000000004;288.36;277.16;273.8482719121499;281.36;275.16;270.16;276.36;346.86;292.26000000000005;269.96000000000004;274.96000000000004;296.66;294.76000000000005;295.76000000000005;307.26000000000005;292.66;281.26000000000005;318.86;307.26000000000005;263.06;242.77792619122317;267.35522164206344;273.8482719121499;286.16;5370000.0;3550000.0;3600000.0;1410000.0;3600000.0;2980000.0;5400000.0;0.023166666666666665;0.013500000000000002;0.14150000000000001;0.07333333333333333;0.0013333333333333333;0.024499999999999997;0.0;7818.693359375;0.0;2901.56982421875;14689.8232421875;476134.55867475923;472876.7489423365;242652.12783214555;243349.4581393996;239600.85973100874;430477.46260093397;442319.60946485755;438153.8488135099;471767.92807864514;527671.5247240361;467670.3970434465;437845.4099550722;445239.70399650995;464285.6678292783;462522.44405874936;428814.55193751433;451515.2506644784;458923.6217875544;442159.0684893813;191917.91438739494;143449.58454182083;458461.602745482;197609.7599622153;200061.04528847002;272.2290251519388;1016592.0461852821;581863.1145999109;121740.7100789189;144616.35532017535;0;9;7;2;24;23;0;6;49;59;710470781329.6007;272916575449.8039;597458908754.5774;34036.98857245819;19129.13513743956;0.0;5931.401568422325;2041023.6162968653;495730.2868012841;33100.8994140196;673173.941216534;5.512693510058849;0.3759407137438336
3272;2019-05-18 23:32:41.791;496;454;160;162;153;42;72;17;-31;32;733;191;-33;12;235;216;226;309;129;195;71;-101;554;350;356;141;356;297;557;167.0;75.0;819.0;312.0;0.0;0;100;48;1;0;0;0;0;0;0;1;1;0;0;0;14713.298828125;7662.2314453125;0.0;2897.37084960938;340.0;208709;456.0;0.0;Calculated values ==>;1558215161.791;322.76000000000005;318.56;289.16;289.36;288.46000000000004;277.36;273.3108153835814;280.36;274.86;270.06;276.36;346.46000000000004;292.26000000000005;269.86;274.36;296.66;294.76000000000005;295.76000000000005;304.06;292.66;280.26000000000005;318.76000000000005;307.16;263.06;242.77792619122317;267.23344911666527;273.3108153835814;286.06;5540000.0;3500000.0;3560000.0;1410000.0;3560000.0;2970000.0;5570000.0;0.02783333333333333;0.0125;0.13649999999999998;0.052000000000000005;0.0;0.02783333333333333;0.0;7662.2314453125;0.0;2897.37084960938;14713.298828125;473997.85944690095;467320.03474141535;241689.08458824438;242364.95668988617;239372.05299829348;430799.1582183253;441553.8818327413;438225.1199557825;471767.92807864514;527331.9583534139;467811.1090615051;437917.4719433092;444583.24951340194;464872.6823385499;463273.35756540485;423969.3019003538;442370.3009535601;459556.22810200317;441392.7043185635;191500.00471740507;143031.78367518025;458461.602745482;197194.3727030355;197194.3727030355;272.04290893824066;1016837.1538777959;581992.1653091445;121789.0506926873;144616.35532017535;0;9;7;2;24;23;0;6;49;59;710685652929.5325;273001203649.777;597637468254.5206;32900.69699999996;13585.895962207218;0.0;6796.853563298862;2041581.6162811406;496003.00293544756;33100.8994140196;673280.0453655289;5.045970959638327;0.2979311719235295
3273;2019-05-18 23:33:41.732;500;475;159;163;154;43;75;19;-32;30;729;192;-34;20;235;216;227;384;130;196;74;-101;568;351;356;140;356;297;571;303.0;-1.0;541.0;234.0;0.0;0;100;40;1;0;0;0;0;0;0;1;1;0;0;0;14806.826171875;7459.3232421875;0.0;2902.54248046875;338.0;208710;455.0;0.0;Calculated values ==>;1558215221.732;323.16;320.66;289.06;289.46000000000004;288.56;277.46000000000004;273.4187578820637;280.66;275.06;269.96000000000004;276.16;346.06000000000006;292.36;269.76000000000005;275.16;296.66;294.76000000000005;295.86;311.56;292.76000000000005;280.56;318.66;306.96000000000004;263.06;242.56692532238324;267.23344911666527;273.4187578820637;286.16;5680000.0;3510000.0;3560000.0;1400000.0;3560000.0;2970000.0;5710000.0;0.050499999999999996;0.0;0.09016666666666667;0.039;0.0;0.050499999999999996;0.0;7459.3232421875;0.0;2902.54248046875;14806.826171875;472796.81342062156;468626.81482049846;240880.01501969644;242205.73323749678;239254.682544261;430735.4089219946;442035.4903823703;438071.4457414646;471703.5210853088;526914.7746406002;467931.595476262;437763.19581502484;445719.3467872664;464872.6823385499;463123.7929140055;419818.9967325041;453766.5908905215;459691.5705057278;441875.2719908466;191082.09718829524;142196.1804015011;458618.2853979521;197816.3970567343;197816.3970567343;272.29543413867106;1017082.9130193532;582118.0543526026;121837.33577688348;144616.35532017535;0;9;7;2;24;23;0;6;49;59;710899042890.3269;273085420755.09055;597815493025.1835;21662.99688973985;10171.273645307492;-0.0;12324.97318417267;2042035.8666127548;496200.7846727733;33100.8994140196;673439.2372296036;4.261707775527885;0.1847614332841449
3274;2019-05-18 23:34:41.762;509;492;158;161;156;46;37;20;-31;30;728;192;-33;12;235;215;230;433;130;191;36;-102;577;355;360;129;360;298;580;-2.0;77.0;852.0;144.0;0.0;0;100;35;1;0;0;0;0;0;0;1;1;0;1;0;14681.0908203125;7277.74755859375;0.0;2960.91748046875;337.0;208711;454.0;0.0;Calculated values ==>;1558215281.762;324.06;322.36;288.96000000000004;289.26000000000005;288.76000000000005;277.76000000000005;273.8482719121499;276.86;275.16;270.06;276.16;345.96000000000004;292.36;269.86;274.36;296.66;294.66;296.16;316.46000000000004;292.26000000000005;276.76000000000005;318.56;306.86;262.96000000000004;240.16925963744896;267.35522164206344;273.8482719121499;286.16;5770000.0;3550000.0;3600000.0;1290000.0;3600000.0;2980000.0;5800000.0;0.0;0.012833333333333334;0.142;0.024;0.0;0.0;0.0;7277.74755859375;0.0;2960.91748046875;14681.0908203125;472982.37674769526;470023.24974923173;240263.42745217786;241239.86420107784;239619.10542249438;430477.46260093397;434733.80906377075;437999.7806145802;473148.0712050766;526732.4111923921;467791.10243591067;437690.7340488345;444383.4236514063;464285.6678292783;462389.91602610215;417684.96251686953;460668.68059551454;458375.86308939266;434555.4581654633;190664.19178205615;141778.3779354161;460219.1377359542;199840.50476698257;197816.3970567343;273.11505558036316;1017328.7685271584;582240.9246803456;121886.2223742845;144616.35532017535;0;9;7;2;24;23;0;6;49;59;711113950290.2245;273166161105.05206;597994082275.0984;33818.61717035886;6249.087191255319;0.0;0.0;2042498.4445697605;496337.6894311829;33100.8994140196;673541.9966934776;3.913371929714283;0.24240260962013377
3275;2019-05-18 23:35:41.773;518;503;154;158;155;48;33;22;-30;31;737;191;-31;16;236;213;232;460;131;185;32;-102;581;358;363;117;363;299;584;-1.0;75.0;1017.0;182.0;0.0;0;8;32;1;0;0;0;0;0;0;1;1;0;1;0;13857.6689453125;7200.5244140625;0.0;2405.2724609375;336.0;208712;453.0;0.0;Calculated values ==>;1558215341.773;324.96000000000004;323.46000000000004;288.56;288.96000000000004;288.66;277.96000000000004;274.1680685717883;276.46000000000004;275.36;270.16;276.26000000000005;346.86;292.26000000000005;270.06;274.76000000000005;296.76000000000005;294.46000000000004;296.36;319.16;291.66;276.36;318.46000000000004;306.76000000000005;262.96000000000004;237.374994691921;267.47669482898436;274.1680685717883;286.26000000000005;5810000.0;3579999.9999999995;3629999.9999999995;1170000.0;3629999.9999999995;2990000.0;5840000.0;0.0;0.0125;0.1695;0.030333333333333334;0.0;0.0;0.0;7200.5244140625;0.0;2405.2724609375;13857.6689453125;473814.93497399334;471172.6370472952;238860.2387641129;240137.83226523513;239177.7864289821;430280.9020939914;433269.66867335857;437928.15255369636;474790.0118017614;527594.0171690617;467529.42500146636;437773.3837767312;444756.5733829062;463974.7193981239;461667.65482352895;416926.19716923346;464470.23081191786;457061.7909713768;433086.23799672595;190246.288480595;141360.5748769579;462030.248908633;200559.57816145863;197816.3970567343;273.41119988948503;1017566.6351257631;582361.5990662016;121930.94882208083;144616.35532017535;0;9;7;2;24;23;0;6;49;59;711330890054.928;273239974634.95117;598173215109.8535;40233.9733594843;7931.27701266429;0.0;0.0;2043115.6626259012;496455.880797166;33100.8994140196;673541.9966934776;5.014185808727981;0.3164570535056815
3276;2019-05-18 23:36:41.793;526;511;149;152;152;51;34;26;-27;33;754;189;-29;7;237;211;233;475;131;72;33;-100;578;362;367;121;367;302;581;-1.0;80.0;1049.0;203.0;0.0;0;89;34;1;0;0;0;0;0;0;1;0;0;1;0;12350.779296875;7227.94091796875;0.0;1342.82568359375;335.0;208713;452.0;0.0;Calculated values ==>;1558215401.793;325.76000000000005;324.26000000000005;288.06;288.36;288.36;278.26000000000005;274.5913991737795;276.56;275.76000000000005;270.46000000000004;276.46000000000004;348.56000000000006;292.06;270.26000000000005;273.86;296.86;294.26000000000005;296.46000000000004;320.66;280.36;276.46000000000004;318.36;306.66;263.16;238.32900078539177;267.8393353686513;274.5913991737795;286.26000000000005;5780000.0;3620000.0000000005;3670000.0000000005;1210000.0;3670000.0000000005;3020000.0;5810000.0;0.0;0.013333333333333334;0.17483333333333334;0.03383333333333333;0.0;0.0;0.0;7227.94091796875;0.0;1342.82568359375;12350.779296875;475375.25956551026;472768.93047640857;237374.521532883;238316.19073465318;238316.19073465318;430014.67791919125;432439.757026355;437713.4967235476;474469.2834652594;529137.3455859039;466861.5149052403;437401.2382119444;442846.63139517745;463513.8806111011;460784.0165094478;418316.9965598457;467261.9255645246;439169.41264343134;432252.62270688626;189828.38726562503;140942.77119623325;461627.3616000995;201459.1928110089;197816.3970567343;273.7817198295138;1017785.1116622904;582481.876356334;121962.19338465905;144616.35532017535;0;9;7;2;24;23;0;6;49;59;711549963054.8584;273311398434.92847;598353575209.7961;41305.12746737552;8802.35637736423;0.0;0.0;2043795.381630078;496595.3742243536;33100.8994140196;673541.9966934776;5.846324625804752;0.3748797792476408
3277;2019-05-18 23:37:41.794;528;515;143;145;145;53;36;29;-24;35;768;188;-26;-1;238;209;232;476;131;43;35;-96;580;361;366;132;366;305;583;92.0;76.0;921.0;150.0;0.0;0;60;39;1;0;0;0;0;0;0;1;0;0;0;0;11428.2392578125;7507.970703125;0.0;1151.30773925781;334.0;208714;451.0;0.0;Calculated values ==>;1558215461.794;325.96000000000004;324.66;287.46000000000004;287.66;287.66;278.46000000000004;274.4858918419099;276.76000000000005;276.06;270.76000000000005;276.66;349.96000000000004;291.96000000000004;270.56;273.06;296.96000000000004;294.06;296.36;320.76000000000005;277.46000000000004;276.66;318.26000000000005;306.56;263.56;240.83765695389522;268.19934244402924;274.4858918419099;286.26000000000005;5800000.0;3610000.0;3660000.0;1320000.0;3660000.0;3050000.0;5830000.0;0.015333333333333334;0.012666666666666666;0.15350000000000003;0.025;0.0;0.015333333333333334;0.0;7507.970703125;0.0;1151.30773925781;11428.2392578125;475420.8634286407;473112.5023199474;235468.16985926087;236080.63882437785;236080.63882437785;430081.6785162784;433065.50215134333;437499.1961693786;473242.3297776949;530370.6903498329;466310.7551440148;437184.50195927493;441030.91413852724;463795.54956771457;460668.655203527;417284.55004736723;467143.06802522356;434344.22949482966;432880.6149027872;189410.48811896544;140524.96686328272;460358.76591463014;201618.88140228926;201618.88140228926;273.8397335778661;1017983.2734526482;582604.6776663491;121982.9781762318;144616.35532017535;0;9;7;2;24;23;0;6;49;59;711769866719.5928;273387299699.8368;598535678244.5762;36207.62831674822;6468.497112808523;0.0;3546.013247007635;2044441.3320264926;496722.6334575698;33100.8994140196;673571.5472963355;5.337874164010048;0.2874708198724693
3278;2019-05-18 23:38:41.784;526;518;141;143;139;53;38;30;-24;37;773;185;-26;-3;238;209;233;484;131;53;37;-91;580;362;367;137;367;304;582;126.0;83.0;971.0;189.0;0.0;0;71;40;1;0;0;0;0;0;0;1;0;0;1;0;10968.0947265625;7581.1044921875;0.0;1209.712890625;333.0;208715;450.0;0.0;Calculated values ==>;1558215521.784;325.76000000000005;324.96000000000004;287.26000000000005;287.46000000000004;287.06;278.46000000000004;274.5913991737795;276.96000000000004;276.16;270.76000000000005;276.86;350.46000000000004;291.66;270.56;272.86;296.96000000000004;294.06;296.46000000000004;321.56;278.46000000000004;276.86;318.16;306.46000000000004;264.06;241.92719264551067;268.0796299477929;274.5913991737795;286.26000000000005;5800000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3040000.0;5820000.0;0.021;0.013833333333333333;0.16183333333333336;0.0315;0.0;0.021;0.0;7581.1044921875;0.0;1209.712890625;10968.0947265625;475126.1533535781;473688.18086277746;234885.4396776442;235494.47589479273;234280.30544137995;430014.67791919125;433182.4302400453;437727.04723144654;472785.1150065333;530968.349634598;466086.66874854936;437413.810930519;440943.6375800933;463647.0999656759;460513.55173570686;417617.36558674;468524.81344402937;435890.42462413665;432997.62667057913;188992.59102226305;140107.1618478268;460095.3607636393;201676.40997352547;201676.40997352547;273.8666939769853;1018169.8784631949;582730.3990026144;122002.6500689553;144616.35532017535;0;9;7;2;24;23;0;6;49;59;711989730069.6277;273467986249.8496;598718347794.6052;38200.8614629069;8140.1969498885865;0.0;4857.7455506381275;2045061.2994296302;496844.35228492547;33100.8994140196;673641.5669477731;5.824123256562665;0.31420672187399223
3279;2019-05-18 23:39:41.765;523;516;140;141;134;53;39;31;-22;38;769;181;-24;-3;238;209;232;478;131;43;38;-86;565;363;368;140;368;307;568;92.0;80.0;912.0;155.0;0.0;0;80;47;1;0;0;0;0;0;0;1;0;0;0;0;10755.962890625;7689.38330078125;0.0;1277.27685546875;333.0;208716;449.0;0.0;Calculated values ==>;1558215581.765;325.46000000000004;324.76000000000005;287.16;287.26000000000005;286.56;278.46000000000004;274.69669130483857;277.06;276.26000000000005;270.96000000000004;276.96000000000004;350.06000000000006;291.26000000000005;270.76000000000005;272.86;296.96000000000004;294.06;296.36;320.96000000000004;277.46000000000004;276.96000000000004;318.06;306.46000000000004;264.56;242.56692532238324;268.43790593516167;274.69669130483857;286.26000000000005;5650000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3070000.0;5680000.0;0.015333333333333334;0.013333333333333334;0.152;0.025833333333333333;0.0;0.015333333333333334;0.0;7689.38330078125;0.0;1277.27685546875;10755.962890625;476545.79518502334;475155.5283620134;234946.31214283695;235253.42832091652;233124.68657303636;429947.3805835815;433115.1307267976;437356.53477473935;472489.9908694221;530323.525911165;465160.2391596647;437040.2039936506;440299.2787007576;463498.35147808114;460358.10709178087;422289.140684071;469489.448226232;433850.6589431533;432929.84295338165;188574.69595719432;140107.1618478268;460140.37922766;202150.3571351544;202150.3571351544;274.0562231476327;1018350.8549498555;582857.6127708277;122023.36842068039;144616.35532017535;0;9;7;2;24;23;0;6;49;59;712210160245.3076;273551059935.10587;598901589750.1704;35751.33900121691;6664.742237389729;0.0;3538.6187825461516;2045677.3726170913;496967.6877099437;33100.8994140196;673711.5144936929;5.125063203061304;0.2782689465494608
3280;2019-05-18 23:40:41.775;515;512;143;143;132;50;38;31;-21;39;765;177;-23;-3;238;209;230;470;131;58;37;-81;571;360;365;142;365;306;574;126.0;80.0;913.0;156.0;0.0;0;88;50;1;0;0;0;0;0;0;1;0;0;1;0;10914.361328125;7958.14599609375;0.0;1312.43371582031;333.0;208717;449.0;0.0;Calculated values ==>;1558215641.775;324.66;324.36;287.46000000000004;287.46000000000004;286.36;278.16;274.38016830617;276.96000000000004;276.26000000000005;271.06;277.06;349.66;290.86;270.86;272.86;296.96000000000004;294.06;296.16;320.16;278.96000000000004;276.86;318.06;306.46000000000004;265.06;242.98782864720522;268.3187672390254;274.38016830617;286.26000000000005;5710000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;5740000.0;0.021;0.013333333333333334;0.15216666666666667;0.026000000000000002;0.0;0.021;0.0;7958.14599609375;0.0;1312.43371582031;10914.361328125;474632.8237595049;473811.0793388045;235707.65598442644;235707.65598442644;232380.59094041708;430148.3826014536;433683.32636128634;437742.05038880615;472325.50216173066;529981.2530329811;464811.52113392844;437427.84448784514;440514.97524299513;463943.7019641529;460823.4196012535;419746.8503140823;467445.93878460774;437232.3528014014;433500.59072566376;188574.69595719432;140107.1618478268;460340.9195978741;201454.9455340135;201454.9455340135;273.77116030729263;1018531.4710826556;582988.0305809606;122044.9529389246;144616.35532017535;0;9;7;2;24;23;0;6;49;59;712430096895.2727;273635674035.0924;599085520400.1412;35955.021122070946;6731.035325660377;0.0;4872.958549024655;2046275.0252101906;497079.33779486467;33100.8994140196;673781.6226541911;5.1301015119513655;0.2649986877847885
3281;2019-05-18 23:41:41.756;509;508;150;149;133;48;39;32;-21;40;760;175;-23;-3;237;210;230;472;131;69;38;-75;570;358;364;142;363;307;572;-1.0;80.0;957.0;105.0;0.0;0;93;53;1;0;0;0;0;0;0;1;0;0;1;0;11261.0439453125;8139.9228515625;0.0;1349.41857910156;334.0;208718;449.0;0.0;Calculated values ==>;1558215701.756;324.06;323.96000000000004;288.16;288.06;286.46000000000004;277.96000000000004;274.1680685717883;277.06;276.36;271.06;277.16;349.16;290.66;270.86;272.86;296.86;294.16;296.16;320.36;280.06;276.96000000000004;318.06;306.56;265.66;242.98782864720522;268.43790593516167;274.1680685717883;286.26000000000005;5700000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3070000.0;5720000.0;0.0;0.013333333333333334;0.1595;0.0175;0.0;0.0;0.0;8139.9228515625;0.0;1349.41857910156;11261.0439453125;473874.7285070376;473472.3694893956;237948.37819020564;237632.57643525978;232726.79025813614;430280.9020939914;434112.87870749587;437514.20447033056;472424.0149512065;529382.0332538435;464417.01177673007;437198.53567211574;440299.2787007576;464106.9778253677;461266.0568022734;420079.89486345975;468029.2844044381;439329.79719206213;433931.68165179034;188574.69595719432;140524.96686328272;460949.27345855127;201361.91456453275;201454.9455340135;273.72586151309855;1018716.2076080058;583122.1386735566;122067.12801703009;144616.35532017535;0;9;7;2;24;23;0;6;49;59;712648727640.078;273720847055.01657;599269362164.9775;37666.29023997475;4542.778780645324;0.0;0.0;2046888.341859201;497173.25649532414;33100.8994140196;673822.2177828674;4.44805040782122;0.2574344089124303
3282;2019-05-18 23:42:41.786;503;504;156;155;138;46;40;31;-21;40;756;174;-23;-3;237;210;230;472;131;82;39;-68;563;357;362;141;362;307;565;-2.0;76.0;957.0;115.0;0.0;0;95;55;1;0;0;0;0;0;0;1;0;0;0;0;11490.8681640625;8127.5830078125;0.0;1365.47607421875;339.0;208719;449.0;0.0;Calculated values ==>;1558215761.786;323.46000000000004;323.56;288.76000000000005;288.66;286.96000000000004;277.76000000000005;274.0616903277293;277.16;276.26000000000005;271.06;277.16;348.76;290.56;270.86;272.86;296.86;294.16;296.16;320.36;281.36;277.06;318.06;307.06;266.36;242.77792619122317;268.43790593516167;274.0616903277293;286.26000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3070000.0;5650000.0;0.0;0.012666666666666666;0.1595;0.019166666666666665;0.0;0.0;0.0;8127.5830078125;0.0;1365.47607421875;11490.8681640625;473879.39457999205;473772.3069343579;240093.28283940017;239767.17074919998;234413.26873080953;430346.717906069;434782.31747122854;437514.20447033056;472555.3283204977;528963.3448891509;464292.8331997473;437198.53567211574;440299.2787007576;464254.5134180436;461419.5259271944;422335.3477091422;468979.46634840115;441900.3260764663;434603.5697922251;188574.69595719432;142613.9823049181;461807.73342499847;201081.52264891745;201454.9455340135;273.611658903478;1018905.9016751273;583257.7690035945;122089.76345119136;144616.35532017535;0;9;7;2;24;23;0;6;49;59;712866636539.9741;273805789504.97607;599453654264.8896;37711.012750515394;4997.252373208219;0.0;0.0;2047516.8001225847;497252.79650503147;33100.8994140196;673822.2177828674;4.498893850198733;0.26425238475783736
3283;2019-05-18 23:43:41.777;497;498;160;160;142;44;42;30;-21;40;754;174;-23;-3;237;211;229;462;131;95;41;-62;559;355;361;140;360;306;561;223.0;77.0;726.0;0.0;0.0;0;94;57;1;0;0;0;0;0;0;1;0;0;1;0;11856.646484375;8152.4228515625;0.0;1353.28076171875;352.0;208720;449.0;0.0;Calculated values ==>;1558215821.777;322.86;322.96000000000004;289.16;289.16;287.36;277.56;273.8482719121499;277.36;276.16;271.06;277.16;348.56000000000006;290.56;270.86;272.86;296.86;294.26000000000005;296.06;319.36;282.66;277.26000000000005;318.06;308.36;266.96000000000004;242.56692532238324;268.3187672390254;273.8482719121499;286.26000000000005;5590000.0;3550000.0;3610000.0;1400000.0;3600000.0;3060000.0;5610000.0;0.03716666666666667;0.012833333333333334;0.121;0.0;0.0;0.03716666666666667;0.0;8152.4228515625;0.0;1353.28076171875;11856.646484375;473507.1569780043;473398.6538308489;241549.50641970217;241549.50641970217;235753.42071214787;430477.46260093397;435378.9101572175;437742.05038880615;472686.4266018815;528830.7054929463;464439.98422266793;437427.84448784514;440514.97524299513;464548.7096429471;461858.60828959;423288.2022359106;467995.9035283599;444177.6072395959;435202.0721543156;188574.69595719432;148045.36909915303;462561.13401858625;201709.7481601087;201709.7481601087;273.8482719121499;1019100.4351126002;583393.4153689396;122112.4163596877;144616.35532017535;0;9;7;2;24;23;0;6;49;59;713083504004.7466;273890076859.88763;599637526679.6968;28559.908569672392;0.0;0.0;8678.131375118024;2048068.974961022;497294.43402819906;33100.8994140196;673894.5246965867;3.9174417233840426;0.10486549305511525
3284;2019-05-18 23:44:41.777;491;492;160;161;147;43;43;29;-22;40;754;174;-24;-4;236;212;228;449;131;102;42;-56;554;356;361;139;361;306;556;144.0;77.0;1017.0;132.0;0.0;0;91;58;1;0;0;0;0;0;0;1;0;0;1;0;12074.52734375;8147.689453125;0.0;1333.25415039062;372.0;208721;448.0;0.0;Calculated values ==>;1558215881.777;322.26000000000005;322.36;289.16;289.26000000000005;287.86;277.46000000000004;273.955091788801;277.46000000000004;276.06;270.96000000000004;277.16;348.56000000000006;290.56;270.76000000000005;272.76000000000005;296.76000000000005;294.36;295.96000000000004;318.06;283.36;277.36;317.96000000000004;310.36;267.56;242.35481222062532;268.3187672390254;273.955091788801;286.26000000000005;5540000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5560000.0;0.024;0.012833333333333334;0.1695;0.022000000000000002;0.0;0.024;0.0;8147.689453125;0.0;1333.25415039062;12074.52734375;473266.28832509404;473156.4855917615;241724.30085475688;242061.90811647894;237470.17873102773;430412.23801567365;435555.27144483227;437585.1090581189;472817.310826017;528830.7054929463;464439.98422266793;437270.2536001789;440363.3734854717;464270.0288607765;461839.3725590994;424519.44104994467;466690.1460721605;445270.404877211;435378.9101572175;188156.80290529504;156401.31544495918;463310.8681372454;201001.76350267875;201001.76350267875;273.5759920019632;1019299.8615611679;583529.2496381453;122134.80415062195;144616.35532017535;0;9;7;2;24;23;0;6;49;59;713300104004.7466;273973776859.88763;599821126679.6968;40100.877071647104;5770.800301960468;0.0;5625.051519708931;2048641.1481746996;497342.5240307154;33100.8994140196;674013.7178873769;5.431603756636739;0.26252974127605105
3285;2019-05-18 23:45:41.788;486;488;159;160;148;43;45;29;-23;39;754;174;-25;-5;236;212;227;444;131;110;44;-49;558;354;360;139;359;305;561;145.0;79.0;632.0;43.0;0.0;0;89;58;1;0;0;0;0;0;0;1;0;0;1;0;12270.134765625;8256.3515625;0.0;1320.318359375;393.0;208722;447.0;0.0;Calculated values ==>;1558215941.788;321.76000000000005;321.96000000000004;289.06;289.16;287.96000000000004;277.46000000000004;273.7412296467126;277.66;276.06;270.86;277.06;348.56000000000006;290.56;270.66;272.66;296.76000000000005;294.36;295.86;317.56;284.16;277.56;317.86;312.46000000000004;268.26000000000005;242.35481222062532;268.19934244402924;273.7412296467126;286.26000000000005;5580000.0;3540000.0;3600000.0;1390000.0;3590000.0;3050000.0;5610000.0;0.024166666666666666;0.013166666666666667;0.10533333333333333;0.007166666666666667;0.0;0.024166666666666666;0.0;8256.3515625;0.0;1320.318359375;12270.134765625;472011.9648803758;471918.5342676585;241215.84083113552;241549.50641970217;237639.41814848935;430542.39183029096;436143.2612592245;437656.05685647397;472719.2527797885;528907.4271763442;464586.8405525953;437342.01223029394;440427.53025024605;464564.1698029545;462143.5377314872;423029.28210245183;465210.63945945783;446696.4728273969;435968.7166933796;187738.9118479558;165175.21790254305;464011.28780574293;200990.31135361764;200990.31135361764;273.56266750979813;1019502.7709391753;583665.9750420279;122156.92130899675;144616.35532017535;0;9;7;2;24;23;0;6;49;59;713516443660.3104;274057192150.10504;600004460285.1746;24928.7918596342;1884.9836645735645;0.0;5678.644795710915;2049183.161434756;497406.33392693946;33100.8994140196;674107.9326264537;3.392872531369134;0.1269023287990021
3286;2019-05-18 23:46:41.768;483;485;157;158;148;43;47;30;-24;39;754;174;-26;-6;236;213;228;448;130;114;46;-43;557;356;361;139;361;304;560;183.0;78.0;898.0;75.0;0.0;0;88;57;1;0;0;0;0;0;0;1;0;0;1;0;12215.623046875;8144.07568359375;0.0;1313.20141601562;416.0;208723;446.0;0.0;Calculated values ==>;1558216001.768;321.46000000000004;321.66;288.86;288.96000000000004;287.96000000000004;277.46000000000004;273.955091788801;277.86;276.16;270.76000000000005;277.06;348.56000000000006;290.56;270.56;272.56;296.76000000000005;294.46000000000004;295.96000000000004;317.96000000000004;284.56;277.76000000000005;317.76000000000005;314.76000000000005;268.86;242.35481222062532;268.0796299477929;273.955091788801;286.16;5570000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5600000.0;0.030500000000000003;0.013000000000000001;0.14966666666666667;0.0125;0.0;0.030500000000000003;0.0;8144.07568359375;0.0;1313.20141601562;12215.623046875;471696.99056764186;471602.38384983264;240586.38487429434;240917.48537603518;237669.19697492998;430412.23801567365;436256.0551253566;437727.04723144654;472719.2527797885;528984.1077190351;464733.4038619482;437413.810930519;440491.74836370035;464270.0288607765;461972.54226096225;423617.3360001098;465975.5779907393;447113.4766969863;436081.5480936552;187321.02276691253;174785.17458790913;464610.6245850049;201446.17999310757;201446.17999310757;273.74988301691815;1019706.7509042062;583802.5997118367;122178.85999171207;144616.35532017535;0;9;7;2;24;23;0;6;49;59;713732671559.5197;274140564349.80014;600187099384.5067;35363.3697966714;3289.5555573987167;0.0;7156.3787270667035;2049685.4286351616;497449.44071324484;33100.8994140196;674214.855502576;4.8438153602403125;0.19372893418257264
3287;2019-05-18 23:47:41.799;482;483;156;157;148;43;49;30;-25;39;753;174;-27;-7;236;213;228;452;129;118;47;-37;565;355;360;139;360;303;567;97.0;81.0;1037.0;51.0;0.0;0;86;55;1;0;0;0;0;0;0;1;0;0;1;0;12206.6630859375;8185.7294921875;0.0;1296.26635742188;435.0;208724;445.0;0.0;Calculated values ==>;1558216061.799;321.36;321.46000000000004;288.76000000000005;288.86;287.96000000000004;277.46000000000004;273.8482719121499;278.06;276.16;270.66;277.06;348.46000000000004;290.56;270.46000000000004;272.46000000000004;296.76000000000005;294.46000000000004;295.96000000000004;318.36;284.96000000000004;277.86;317.66;316.66;269.46000000000004;242.35481222062532;267.9596281332873;273.8482719121499;286.06;5650000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;5670000.0;0.016166666666666666;0.013500000000000002;0.1728333333333333;0.0085;0.0;0.016166666666666666;0.0;8185.7294921875;0.0;1296.26635742188;12206.6630859375;470494.8642856706;470380.7143597732;240028.67527166515;240355.3482867814;237462.7055215838;430477.46260093397;436836.9659171394;437798.07955487026;472719.2527797885;528956.2834829289;464879.6758075948;437485.64907481754;440556.0271991494;464417.2445854314;462124.50259435363;421110.02822598687;465614.09718354663;447909.0937431863;436490.9985850829;186903.13564328075;182724.36793118677;465209.04391629796;201386.52398117367;201386.52398117367;273.72210267018994;1019910.3751072885;583938.7517308297;122200.61679174897;144616.35532017535;0;9;7;2;24;23;0;6;49;59;713949083315.0148;274224007439.99103;600369293469.9235;40859.797188320554;2242.491419448557;0.0;3800.855672763199;2050320.9498779038;497495.56492335966;33100.8994140196;674306.2129664316;4.946547649297329;0.21900090777878534
3288;2019-05-18 23:48:44.779;483;483;154;155;146;44;50;31;-25;39;752;174;-27;-7;236;213;229;455;130;119;49;-31;560;357;362;138;362;304;562;159.0;82.0;999.0;96.0;0.0;0;81;54;1;0;0;0;0;0;0;1;0;0;0;0;11892.6435546875;8082.119140625;0.0;1269.49645996094;450.0;208725;443.0;0.0;Calculated values ==>;1558216124.779;321.46000000000004;321.46000000000004;288.56;288.66;287.76000000000005;277.56;274.0616903277293;278.16;276.26000000000005;270.66;277.06;348.36;290.56;270.46000000000004;272.46000000000004;296.76000000000005;294.46000000000004;296.06;318.66;285.06;278.06;317.46000000000004;318.16;270.06;242.14157278889297;268.0796299477929;274.0616903277293;286.16;5600000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5620000.0;0.026500000000000003;0.013666666666666666;0.1665;0.016;0.0;0.026500000000000003;0.0;8082.119140625;0.0;1269.49645996094;11892.6435546875;471304.0888305193;471041.21671337984;239537.71073319425;239863.6722573709;236977.08798830907;430346.717906069;436543.3446468343;437570.5891863215;472850.0741107318;528775.0450999481;464733.4038619482;437256.7094276882;440340.5815783672;464122.52100971725;461820.26031341054;422980.8155193727;466781.04147434275;447681.4406549193;436369.3260602679;186067.36719380575;188992.59102226305;465948.83821755246;201706.15864331825;201706.15864331825;273.85588269440836;1020121.1770979393;584081.0502179415;122223.06008928892;144616.35532017535;0;9;7;2;24;23;0;6;49;59;714176441115.0836;274311234740.01746;600560437769.9813;39271.42768541004;4227.882873187747;0.0;6218.573936549167;2051021.8755090255;497552.16272517544;33100.8994140196;674393.8551437907;5.316502155203193;0.2341639323282909
3289;2019-05-18 23:49:41.770;484;484;153;154;146;45;52;31;-24;39;752;174;-26;-7;237;213;229;456;131;120;50;-25;565;357;362;138;362;304;568;283.0;79.0;1156.0;113.0;0.0;0;79;55;1;0;0;0;0;0;0;1;0;0;1;0;11890.9248046875;8175.35546875;0.0;1246.85754394531;459.0;208726;442.0;0.0;Calculated values ==>;1558216181.77;321.56;321.56;288.46000000000004;288.56;287.76000000000005;277.66;274.0616903277293;278.36;276.26000000000005;270.76000000000005;277.06;348.36;290.56;270.56;272.46000000000004;296.86;294.46000000000004;296.06;318.76000000000005;285.16;278.16;317.36;319.06;270.66;242.14157278889297;268.0796299477929;274.0616903277293;286.26000000000005;5650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5680000.0;0.04716666666666667;0.013166666666666667;0.19266666666666668;0.01883333333333333;0.0;0.04716666666666667;0.0;8175.35546875;0.0;1246.85754394531;11890.9248046875;470795.9494806603;470399.2542095412;239025.85133373653;239348.08846747907;236805.07389293663;430346.717906069;436890.05270406;437727.04723144654;472850.0741107318;528775.0450999481;464733.4038619482;437413.810930519;440340.5815783672;464254.5134180436;461820.26031341054;421408.04526725266;466099.1448521164;447832.684704516;436543.3446468343;185649.48583044452;192753.74022246967;466544.4359272869;201775.37395654587;201775.37395654587;273.88288518388896;1020309.4339511159;584209.7349032804;122242.97807968868;144616.35532017535;0;9;7;2;24;23;0;6;49;59;714382748534.8557;274389882319.9306;600733690409.79;45460.02238429753;4986.484000448955;0.0;11073.222617558606;2051692.5602403574;497625.09827821923;33100.8994140196;674530.7269182806;6.529222903304625;0.2549130649699315
