;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3290;2019-05-18 23:50:41.790;485;485;152;153;144;46;53;32;-23;39;753;175;-25;-6;237;213;229;459;131;122;52;-20;570;357;362;139;362;305;572;285.0;82.0;942.0;51.0;0.0;0;80;56;1;0;0;0;0;0;0;1;0;0;1;0;11971.0537109375;8314.1201171875;0.0;1263.63732910156;465.0;208727;441.0;0.0;Calculated values ==>;1558216241.79;321.66;321.66;288.36;288.46000000000004;287.56;277.76000000000005;274.0616903277293;278.46000000000004;276.36;270.86;277.06;348.46000000000004;290.66;270.66;272.56;296.86;294.46000000000004;296.06;319.06;285.36;278.36;317.26000000000005;319.66;271.16;242.35481222062532;268.19934244402924;274.0616903277293;286.26000000000005;5700000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5720000.0;0.0475;0.013666666666666666;0.157;0.0085;0.0;0.0475;0.0;8314.1201171875;0.0;1263.63732910156;11971.0537109375;470285.38662005117;470019.69864578487;238583.58747847835;238903.0385954515;236070.77798160329;430346.717906069;437062.7516608749;437656.05685647397;472719.2527797885;528802.8376560764;464710.52961456263;437342.01223029394;440276.00903072825;464254.5134180436;461820.26031341054;419770.4769605783;466008.0596025961;448134.4637879286;436890.05270406;185231.60634950487;195261.2709748474;466899.7960275644;202002.25107999705;202002.25107999705;273.9713111561993;1020508.3500552899;584347.193003885;122263.90584388762;144616.35532017535;0;9;7;2;24;23;0;6;49;59;714600020934.7866;274473010019.90417;600916451309.7319;36997.64750690688;2251.6291320543223;0.0;11157.17057714299;2052379.9365383154;497685.4359935074;33100.8994140196;674716.0419459364;5.262865289581369;0.16807137276327383
3291;2019-05-18 23:51:44.780;486;486;152;152;143;46;54;32;-23;39;753;175;-25;-7;237;213;230;462;131;123;53;-16;570;359;364;139;364;305;573;132.0;77.0;903.0;60.0;0.0;0;80;57;1;0;0;0;0;0;0;1;0;0;1;0;11945.904296875;8361.9208984375;0.0;1254.16137695312;471.0;208728;439.0;0.0;Calculated values ==>;1558216304.78;321.76000000000005;321.76000000000005;288.36;288.36;287.46000000000004;277.76000000000005;274.27422755570615;278.56;276.36;270.86;277.06;348.46000000000004;290.66;270.66;272.46000000000004;296.86;294.46000000000004;296.16;319.36;285.46000000000004;278.46000000000004;317.06;320.26000000000005;271.56;242.35481222062532;268.19934244402924;274.27422755570615;286.26000000000005;5700000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5730000.0;0.022000000000000002;0.012833333333333334;0.1505;0.01;0.0;0.022000000000000002;0.0;8361.9208984375;0.0;1254.16137695312;11945.904296875;470436.775880607;470038.71705736156;238553.49997908866;238553.49997908866;235734.65144870296;430214.79039162316;436771.22864446876;437656.05685647397;472719.2527797885;528802.8376560764;464710.52961456263;437342.01223029394;440124.2130485236;463959.1484052212;461514.72384408844;420079.89486345975;466337.9882752609;447908.2940229672;436597.2893215753;184395.8529593127;197768.88456892778;467296.63641395705;202460.95149557336;202460.95149557336;274.15888240366945;1020717.5902198927;584493.0852016257;122285.9330856263;144616.35532017535;0;9;7;2;24;23;0;6;49;59;714828674634.8213;274560566119.91742;601108570809.761;35396.86335681554;2648.3568491838373;0.0;5150.999432172043;2053013.287960537;497728.30406531366;33100.8994140196;674858.7157833034;4.492080912069436;0.19209236325892923
3292;2019-05-18 23:52:41.751;488;486;152;153;143;47;56;33;-23;40;752;175;-25;-7;238;213;231;464;131;125;55;-11;574;358;363;140;363;304;577;193.0;76.0;738.0;55.0;0.0;0;82;58;1;0;0;0;0;0;0;1;0;0;1;0;12094.99609375;8565.7529296875;0.0;1271.27758789062;475.0;208729;438.0;0.0;Calculated values ==>;1558216361.751;321.96000000000004;321.76000000000005;288.36;288.46000000000004;287.46000000000004;277.86;274.1680685717883;278.76000000000005;276.46000000000004;270.86;277.16;348.36;290.66;270.66;272.46000000000004;296.96000000000004;294.46000000000004;296.26000000000005;319.56;285.66;278.66;316.96000000000004;320.66;272.06;242.56692532238324;268.0796299477929;274.1680685717883;286.26000000000005;5740000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5770000.0;0.03216666666666666;0.012666666666666666;0.123;0.009166666666666667;0.0;0.03216666666666666;0.0;8565.7529296875;0.0;1271.27758789062;12094.99609375;470209.95343473;469505.25798018416;238434.09977547984;238751.73208334463;235627.13790690457;430280.9020939914;437348.5841517321;437883.18805776763;472686.4266018815;528775.0450999481;464856.85033418046;437570.5891863215;440340.5815783672;464239.1217830999;461667.65482352895;419048.82613382884;466093.05164283986;448398.291840737;437176.3494204144;183977.97901196036;199440.67485045042;467653.130300203;202215.66094011246;202215.66094011246;274.05893415924965;1020907.817183101;584627.0277717534;122305.91597217564;144616.35532017535;0;9;7;2;24;23;0;6;49;59;715035764219.6619;274640040664.85623;601282047504.6274;28987.105835471586;2433.1768024674966;0.0;7557.902146116379;2053522.7350585966;497768.51240606996;33100.8994140196;674959.2767320893;3.9623933985366864;0.14290326960714245
3293;2019-05-18 23:53:41.801;490;488;152;153;142;46;57;33;-24;40;751;175;-26;-7;238;213;231;466;131;128;56;-7;573;358;363;140;363;303;575;0.0;79.0;711.0;61.0;0.0;0;85;57;1;0;0;0;0;0;0;1;0;0;0;0;11952.3916015625;8461.40625;0.0;1278.40612792969;479.0;208730;436.0;0.0;Calculated values ==>;1558216421.801;322.16;321.96000000000004;288.36;288.46000000000004;287.36;277.76000000000005;274.1680685717883;278.86;276.46000000000004;270.76000000000005;277.16;348.26;290.66;270.56;272.46000000000004;296.96000000000004;294.46000000000004;296.26000000000005;319.76000000000005;285.96000000000004;278.76000000000005;316.76000000000005;321.06;272.46000000000004;242.56692532238324;267.9596281332873;274.1680685717883;286.26000000000005;5730000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5750000.0;0.0;0.013166666666666667;0.11850000000000001;0.010166666666666666;0.0;0.0;0.0;8461.40625;0.0;1278.40612792969;11952.3916015625;470645.64459801186;470077.198882575;238493.61112469644;238811.96453060268;235373.65646824366;430280.9020939914;437520.3941472015;437953.82195464283;472686.4266018815;528747.3278113285;465002.8811168492;437642.0229114993;440556.0271991494;464239.1217830999;461667.65482352895;419387.72318320686;466685.03155545593;448848.5733682798;437348.5841517321;183142.23651711168;201112.50472608567;468049.84543673473;202130.06092094563;202215.66094011246;274.0256212269762;1021108.3790769469;584769.0390095295;122327.18104267861;144616.35532017535;0;9;7;2;24;23;0;6;49;59;715253745720.3542;274724110665.12326;601464299255.2063;27945.11568249312;2703.517809243856;0.0;0.0;2053997.5656020707;497811.3538661273;33100.8994140196;675022.3117356055;3.146737565621536;0.17651123233775629
3294;2019-05-18 23:54:41.792;493;489;151;152;142;46;58;33;-25;40;749;174;-27;-7;238;213;231;467;131;131;57;-4;570;358;363;140;363;303;573;-1.0;79.0;504.0;74.0;0.0;0;86;55;1;0;0;0;0;0;0;1;0;0;0;0;11764.7177734375;8291.1552734375;0.0;1284.07165527344;482.0;208731;434.0;0.0;Calculated values ==>;1558216481.792;322.46000000000004;322.06;288.26000000000005;288.36;287.36;277.76000000000005;274.1680685717883;278.96000000000004;276.46000000000004;270.66;277.16;348.06000000000006;290.56;270.46000000000004;272.46000000000004;296.96000000000004;294.46000000000004;296.26000000000005;319.86;286.26000000000005;278.86;316.56;321.36;272.76000000000005;242.56692532238324;267.9596281332873;274.1680685717883;286.26000000000005;5700000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5730000.0;0.0;0.013166666666666667;0.084;0.012333333333333333;0.0;0.0;0.0;8291.1552734375;0.0;1284.07165527344;11764.7177734375;471491.9070457931;470494.1635429619;238235.64809783958;238553.49997908866;235426.96403200118;430280.9020939914;437691.7838488006;437798.07955487026;472686.4266018815;528538.3341833716;464879.6758075948;437485.64907481754;440556.0271991494;464239.1217830999;461667.65482352895;420386.85997343744;467117.71303171205;449296.8196064995;437520.3941472015;182306.50109390085;202366.40377179522;468347.1497546473;201940.87534936582;202215.66094011246;273.9519306581877;1021305.9920084778;584908.6227480432;122348.53182108568;144616.35532017535;0;9;7;2;24;23;0;6;49;59;715471513050.1257;274808098065.03516;601646071985.0156;19812.005153262373;3285.6773843318047;0.0;0.0;2054395.4819122166;497861.25633952743;33100.8994140196;675022.3117356055;2.4122334342110148;0.14727764101295346
3295;2019-05-18 23:55:41.752;495;490;152;153;141;45;60;33;-25;40;747;174;-27;-7;237;214;231;468;131;136;59;-1;574;356;362;140;362;303;577;94.0;77.0;849.0;0.0;0.0;0;88;54;1;0;0;0;0;0;0;1;0;0;0;0;11814.6728515625;8296.560546875;0.0;1303.802734375;484.0;208732;432.0;0.0;Calculated values ==>;1558216541.752;322.66;322.16;288.36;288.46000000000004;287.26000000000005;277.66;273.955091788801;279.16;276.46000000000004;270.66;277.16;347.86;290.56;270.46000000000004;272.46000000000004;296.86;294.56;296.26000000000005;319.96000000000004;286.76000000000005;279.06;316.36;321.56;273.06;242.56692532238324;267.9596281332873;273.955091788801;286.26000000000005;5740000.0;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5770000.0;0.015666666666666666;0.012833333333333334;0.14150000000000001;0.0;0.0;0.015666666666666666;0.0;8296.560546875;0.0;1303.802734375;11814.6728515625;471269.7691364325;470116.27411235095;238434.09977547984;238751.73208334463;235015.18680945985;430412.23801567365;438259.8388448866;437798.07955487026;472686.4266018815;528329.302319711;464879.6758075948;437485.64907481754;440556.0271991494;464254.5134180436;462105.5904936287;419048.82613382884;466720.23195448745;450221.53671311896;438090.06076039566;181470.77258748977;203202.34940748036;468644.2581567397;201972.2588119733;201972.2588119733;273.955091788801;1021502.3559338631;585046.7615593235;122370.08306393318;144616.35532017535;0;9;7;2;24;23;0;6;49;59;715688868050.264;274892042065.08856;601827750785.1312;33369.35363511992;0.0;0.0;3699.17889719195;2054838.3644504084;497888.61873065104;33100.8994140196;675053.1176754411;3.8611593589076585;0.1502223753612414
3296;2019-05-18 23:56:41.793;497;490;152;152;140;45;62;32;-25;40;746;174;-27;-6;237;214;231;469;131;141;61;0;569;357;362;140;362;303;572;254.0;78.0;1156.0;95.0;0.0;0;89;53;1;0;0;0;0;0;0;1;0;0;1;0;11631.98828125;8138.17919921875;0.0;1306.66955566406;487.0;208733;429.0;0.0;Calculated values ==>;1558216601.793;322.86;322.16;288.36;288.36;287.16;277.66;274.0616903277293;279.36;276.36;270.66;277.16;347.76;290.56;270.46000000000004;272.56;296.86;294.56;296.26000000000005;320.06;287.26000000000005;279.26000000000005;316.06;321.86;273.16;242.56692532238324;267.9596281332873;274.0616903277293;286.26000000000005;5690000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5720000.0;0.042333333333333334;0.013000000000000001;0.19266666666666668;0.01583333333333333;0.0;0.042333333333333334;0.0;8138.17919921875;0.0;1306.66955566406;11631.98828125;472220.90894401405;470777.5124619715;238583.58747847835;238583.58747847835;234840.8600010402;430346.717906069;438598.19827211706;437798.07955487026;472686.4266018815;528224.7719617437;464879.6758075948;437485.64907481754;440706.57273408404;464254.5134180436;461953.5920572434;420714.2835273282;467565.66780534736;450956.69263597444;438429.2166670595;180217.192455513;204456.2876039246;468743.2512102924;201985.57816328443;201985.57816328443;273.96481723345465;1021697.8782919855;585183.8113103342;122391.85186483283;144616.35532017535;0;9;7;2;24;23;0;6;49;59;715906216469.8635;274976099464.9337;602009675014.796;45433.20860144554;4223.663156577626;0.0;10009.447363326479;2055495.5012046483;497923.8399749728;33100.8994140196;675167.4342904121;6.3173398187560466;0.24772815818523888
3297;2019-05-18 23:57:41.783;498;490;152;152;141;44;63;32;-24;40;745;174;-26;-5;237;214;231;468;131;144;62;2;571;356;361;140;361;304;574;-1.0;77.0;933.0;20.0;0.0;0;89;53;1;0;0;0;0;0;0;1;0;0;0;0;11739.537109375;8168.83740234375;0.0;1310.61926269531;490.0;208734;427.0;0.0;Calculated values ==>;1558216661.783;322.96000000000004;322.16;288.36;288.36;287.26000000000005;277.56;273.955091788801;279.46000000000004;276.36;270.76000000000005;277.16;347.66;290.56;270.56;272.66;296.86;294.56;296.26000000000005;319.96000000000004;287.56;279.36;315.86;322.16;273.36;242.56692532238324;268.0796299477929;273.955091788801;286.26000000000005;5710000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;5740000.0;0.0;0.012833333333333334;0.1555;0.0033333333333333335;0.0;0.0;0.0;8168.83740234375;0.0;1310.61926269531;11739.537109375;472111.225234815;470513.5875235658;238523.50806375872;238523.50806375872;235093.9197107973;430412.23801567365;438989.9883500334;437727.04723144654;472686.4266018815;528043.0232017372;464733.4038619482;437413.810930519;440642.64510116994;464401.7568174532;462105.5904936287;420056.66993297095;467135.19814062206;451573.39854722936;438822.1517515752;179381.48055642567;205710.24989127388;468941.17327746755;201893.6595816603;201985.57816328443;273.9244764056758;1021892.608543153;585319.6804667347;122413.65896986594;144616.35532017535;0;9;7;2;24;23;0;6;49;59;716123080319.898;275060085464.9471;602191744664.825;36672.09177954176;890.1583789860242;0.0;0.0;2056179.5980061258;497966.4480519127;33100.8994140196;675250.8324497762;3.9624897803542;0.1988026082897313
3298;2019-05-18 23:58:41.794;498;490;152;153;141;44;65;32;-24;39;745;174;-26;-6;237;215;231;469;132;147;64;4;567;357;362;140;362;304;570;272.0;79.0;1095.0;121.0;0.0;0;90;54;1;0;0;0;0;0;0;1;0;0;0;0;11694.443359375;8202.76171875;0.0;1315.44567871094;493.0;208735;424.0;0.0;Calculated values ==>;1558216721.794;322.96000000000004;322.16;288.36;288.46000000000004;287.26000000000005;277.56;274.0616903277293;279.66;276.36;270.76000000000005;277.06;347.66;290.56;270.56;272.56;296.86;294.66;296.26000000000005;320.06;287.86;279.56;315.56;322.46000000000004;273.56;242.56692532238324;268.0796299477929;274.0616903277293;286.36;5670000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5700000.0;0.04533333333333334;0.013166666666666667;0.1825;0.020166666666666666;0.0;0.04533333333333334;0.0;8202.76171875;0.0;1315.44567871094;11694.443359375;472628.3167466697;471040.68330130953;238644.0516925118;238964.2455795526;235199.95215701463;430346.717906069;439102.8052736417;437727.04723144654;472588.21769833704;528043.0232017372;464733.4038619482;437413.810930519;440491.74836370035;464254.5134180436;462086.8017432054;421361.08339856804;467839.8201779448;451832.1870000479;438934.9886892516;178127.92459426197;206964.23671620517;469139.01059756253;201954.00304373153;201954.00304373153;273.95251715091126;1022087.9275153736;585456.1354713893;122435.5468563914;144616.35532017535;0;9;7;2;24;23;0;6;49;59;716340020084.6014;275144100864.8323;602374178104.5757;43028.58056425799;5388.230985668924;0.0;10743.138015930244;2056843.8920396657;498018.77755519707;33100.8994140196;675340.3750129142;6.215450777174551;0.24973420700621743
3299;2019-05-18 23:59:41.774;497;489;152;153;142;45;66;33;-24;39;746;174;-25;-6;237;215;231;465;132;147;65;6;565;358;363;140;363;305;567;135.0;76.0;1153.0;134.0;0.0;0;91;55;1;0;0;0;0;0;0;1;0;0;1;0;11646.208984375;8204.75390625;0.0;1325.27807617188;496.0;208736;421.0;0.0;Calculated values ==>;1558216781.774;322.86;322.06;288.36;288.46000000000004;287.36;277.66;274.1680685717883;279.76000000000005;276.46000000000004;270.76000000000005;277.06;347.76;290.56;270.66;272.56;296.86;294.66;296.26000000000005;319.66;287.86;279.66;315.26000000000005;322.76000000000005;273.76000000000005;242.56692532238324;268.19934244402924;274.1680685717883;286.36;5650000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;5670000.0;0.022500000000000003;0.012666666666666666;0.19216666666666665;0.022333333333333334;0.0;0.022500000000000003;0.0;8204.75390625;0.0;1325.27807617188;11646.208984375;472737.52516926423;471284.0465187007;238735.4804597585;239056.8053961105;235588.75383454532;430280.9020939914;439048.280311298;437499.1961693786;472588.21769833704;528070.4398255501;464586.8405525953;437342.01223029394;440276.00903072825;464106.9778253677;461934.76558694645;421997.55104332056;467634.2204161647;451654.8667034098;438880.1015656627;176874.38241465177;208218.24852204052;469336.76393192314;202190.0271203065;202190.0271203065;274.04896018712395;1022282.3681164879;585592.8191918754;122457.54555234533;144616.35532017535;0;9;7;2;24;23;0;6;49;59;716557447584.6705;275228072864.859;602556817204.6338;45218.57865226335;5966.277122126105;0.0;5325.5266750205155;2057579.0399023728;498113.3669158251;33100.8994140196;675474.2359168683;5.929715928933211;0.29334637803324887
3300;2019-05-19 00:00:41.785;493;487;153;154;143;45;48;33;-23;39;746;174;-24;-7;238;214;229;457;132;146;47;7;568;357;362;140;362;305;570;280.0;84.0;796.0;0.0;0.0;0;92;58;1;0;0;0;0;0;0;1;0;0;0;0;11836.5263671875;8442.2802734375;0.0;1339.25366210938;497.0;208737;416.0;0.0;Calculated values ==>;1558216841.785;322.46000000000004;321.86;288.46000000000004;288.56;287.46000000000004;277.66;274.0616903277293;277.96000000000004;276.46000000000004;270.86;277.06;347.76;290.56;270.76000000000005;272.46000000000004;296.96000000000004;294.56;296.06;318.86;287.76000000000005;277.86;314.76000000000005;322.86;273.86;242.56692532238324;268.19934244402924;274.0616903277293;286.36;5680000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5700000.0;0.04666666666666666;0.014;0.13266666666666665;0.0;0.0;0.04666666666666666;0.0;8442.2802734375;0.0;1339.25366210938;11836.5263671875;471752.8589932846;470587.99926504795;238964.2455795526;239285.71561344012;235816.11245847543;430346.717906069;436194.857971995;437656.05685647397;472588.21769833704;528070.4398255501;464586.8405525953;437499.1961693786;440124.2130485236;464386.3924891542;461953.5920572434;420433.7602486879;465975.1627781685;451686.7665824193;436019.9354273413;174785.17458790913;208636.25808486674;469435.60934050113;202234.48292222194;202234.48292222194;274.0616903277293;1022478.0934546622;585731.5699100366;122479.75405436794;144616.35532017535;0;9;7;2;24;23;0;6;49;59;716774987460.2375;275312088265.078;602739850755.1108;31232.595475277434;0.0;0.0;10909.987783572236;2058216.249822168;498163.095007118;33100.8994140196;675609.5566753008;4.308381848546284;0.10673283467124878
3301;2019-05-19 00:01:41.785;490;485;155;155;143;45;50;33;-23;40;747;174;-25;-6;238;215;230;459;132;148;49;9;566;358;363;140;364;305;569;141.0;76.0;1034.0;127.0;0.0;0;93;59;1;0;0;0;0;0;0;1;0;0;0;0;11886.5390625;8441.81640625;0.0;1343.49060058594;497.0;208738;411.0;0.0;Calculated values ==>;1558216901.785;322.16;321.66;288.66;288.66;287.46000000000004;277.66;274.1680685717883;278.16;276.46000000000004;270.86;277.16;347.86;290.56;270.66;272.56;296.96000000000004;294.66;296.16;319.06;287.96000000000004;278.06;314.26000000000005;322.86;274.06;242.56692532238324;268.19934244402924;274.1680685717883;286.36;5660000.0;3579999.9999999995;3629999.9999999995;1400000.0;3640000.0;3050000.0;5690000.0;0.0235;0.012666666666666666;0.17233333333333334;0.021166666666666667;0.0;0.0235;0.0;8441.81640625;0.0;1343.49060058594;11886.5390625;471564.7844124301;470417.94137768564;239640.01103495553;239640.01103495553;235843.42586277289;430280.9020939914;436308.6438538564;437656.05685647397;472686.4266018815;528175.0973908444;464586.8405525953;437342.01223029394;440276.00903072825;464091.55881951714;461934.76558694645;421384.3651187813;466427.4029158444;451800.50639632315;436133.76305498433;172696.00095264515;208636.25808486674;469633.2381088445;202198.6080511946;202198.6080511946;274.05229916220037;1022675.7856665764;585872.2707157007;122502.11025655706;144616.35532017535;0;9;7;2;24;23;0;6;49;59;716992487460.2375;275396088265.078;602922850755.1108;40577.16701077648;5660.69966955359;0.0;5497.476142589058;2058814.6645095516;498210.2675043643;33100.8994140196;675746.2855413521;5.287043399535367;0.25762520344743045
3302;2019-05-19 00:02:41.796;489;484;157;158;144;45;53;33;-24;40;747;174;-26;-6;238;214;230;460;132;151;52;10;573;356;362;139;362;304;576;121.0;-1.0;660.0;87.0;0.0;0;94;58;1;0;0;0;0;0;0;1;0;0;1;0;12172.0732421875;8603.7978515625;0.0;1347.21594238281;497.0;208739;405.0;0.0;Calculated values ==>;1558216961.796;322.06;321.56;288.86;288.96000000000004;287.56;277.66;273.955091788801;278.46000000000004;276.46000000000004;270.76000000000005;277.16;347.86;290.56;270.56;272.56;296.96000000000004;294.56;296.16;319.16;288.26000000000005;278.36;313.66;322.86;274.16;242.35481222062532;268.0796299477929;273.955091788801;286.36;5730000.0;3560000.0;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5760000.0;0.020166666666666666;0.0;0.11;0.0145;0.0;0.020166666666666666;0.0;8603.7978515625;0.0;1347.21594238281;12172.0732421875;470494.1635429619;469332.88773705205;240066.3148946035;240390.69802223454;235961.72001404717;430412.23801567365;437062.7516608749;437727.04723144654;472817.310826017;528252.2207789605;464733.4038619482;437413.810930519;440491.74836370035;464386.3924891542;462105.5904936287;419071.97493674513;465603.55381079775;452411.93249857856;436890.05270406;170189.03402730724;208636.25808486674;469867.5881872505;201676.60688850246;201676.60688850246;273.83985126959135;1022876.310858388;586014.343542899;122524.53692185282;144616.35532017535;0;9;7;2;24;23;0;6;49;59;717210027334.9402;275479803609.96356;603105584249.8611;25965.54843772385;3888.769228831847;-0.0;4743.47115728041;2059369.288800013;498289.8610012084;33100.8994140196;675831.6424146261;3.476810457733172;0.16059871426694455
3303;2019-05-19 00:03:41.786;490;485;157;158;145;45;56;32;-25;39;747;174;-27;-6;237;215;231;463;132;155;55;10;571;357;362;139;362;303;574;-2.0;78.0;723.0;131.0;0.0;0;91;56;1;0;0;0;0;0;0;1;0;0;0;0;12148.654296875;8409.83203125;0.0;1318.80981445312;496.0;208740;399.0;0.0;Calculated values ==>;1558217021.786;322.16;321.66;288.86;288.96000000000004;287.66;277.66;274.0616903277293;278.76000000000005;276.36;270.66;277.06;347.86;290.56;270.46000000000004;272.56;296.86;294.66;296.26000000000005;319.46000000000004;288.66;278.66;313.06;322.76000000000005;274.16;242.35481222062532;267.9596281332873;274.0616903277293;286.36;5710000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5740000.0;0.0;0.013000000000000001;0.12050000000000001;0.021833333333333333;0.0;0.0;0.0;8409.83203125;0.0;1318.80981445312;12148.654296875;470909.1918021236;469753.2346119036;240129.7903629419;240454.97585598976;236325.58845037004;430346.717906069;437578.2834772544;437798.07955487026;472719.2527797885;528329.302319711;464879.6758075948;437485.64907481754;440706.57273408404;464254.5134180436;462086.8017432054;420056.66993297095;466355.01487378293;452988.6427295784;437406.86254204705;167682.10792650707;208218.24852204052;469867.5881872505;201797.04959479516;201676.60688850246;273.89133888916336;1023078.9498091241;586156.1001619034;122546.75010034977;144616.35532017535;0;9;7;2;24;23;0;6;49;59;717427191134.9747;275563189709.9768;603287653899.89;28438.124110189052;5852.873425935275;0.0;0.0;2059822.577177328;498371.02782661846;33100.8994140196;675871.1647527886;3.5247466275335997;0.225710887799614
3304;2019-05-19 00:04:41.767;493;486;156;157;146;45;57;33;-26;39;747;174;-28;-7;238;215;231;464;132;157;56;11;569;357;362;139;362;302;571;303.0;76.0;1011.0;168.0;0.0;0;90;52;1;0;0;0;0;0;0;1;0;0;1;0;11810.697265625;8116.71044921875;0.0;1316.75744628906;494.0;208741;394.0;0.0;Calculated values ==>;1558217081.767;322.46000000000004;321.76000000000005;288.76000000000005;288.86;287.76000000000005;277.66;274.0616903277293;278.86;276.46000000000004;270.56;277.06;347.86;290.56;270.36;272.46000000000004;296.96000000000004;294.66;296.26000000000005;319.56;288.86;278.76000000000005;312.56;322.56;274.26000000000005;242.35481222062532;267.8393353686513;274.0616903277293;286.36;5690000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5710000.0;0.050499999999999996;0.012666666666666666;0.16849999999999998;0.028;0.0;0.050499999999999996;0.0;8116.71044921875;0.0;1316.75744628906;11810.697265625;471622.47469940636;470304.28202979144;239900.76362024984;240225.80421374628;236720.24097753846;430346.717906069;437749.2872906415;437869.15320432716;472719.2527797885;528406.342065764;465025.6580310535;437557.52604302316;440770.5613398004;464386.3924891542;462086.8017432054;420714.2835273282;466927.82759291556;453275.884990111;437578.2834772544;165593.03060630985;207382.2378540181;469966.18980854325;201922.39481212126;201922.39481212126;273.9402016654677;1023278.5478459006;586293.7777374088;122568.70620586725;144616.35532017535;0;9;7;2;24;23;0;6;49;59;717644322354.7814;275646563299.9026;603469096424.7285;39757.02878908669;7505.226259899817;0.0;11900.622377589221;2060390.6901582181;498482.3100733605;33100.8994140196;675970.3052014267;6.271593658017209;0.2614212415415456
3305;2019-05-19 00:05:41.777;494;487;154;155;145;44;59;33;-26;39;746;174;-28;-6;238;215;230;462;131;159;58;12;570;356;361;139;361;301;573;-1.0;78.0;342.0;87.0;0.0;0;91;49;1;0;0;0;0;0;0;1;0;0;0;0;11616.884765625;7975.6484375;0.0;1315.24975585938;493.0;208742;389.0;0.0;Calculated values ==>;1558217141.777;322.56;321.86;288.56;288.66;287.66;277.56;273.955091788801;279.06;276.46000000000004;270.56;277.06;347.76;290.56;270.36;272.56;296.96000000000004;294.66;296.16;319.36;289.06;278.96000000000004;312.06;322.46000000000004;274.36;242.35481222062532;267.7187500070086;273.955091788801;286.26000000000005;5700000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5730000.0;0.0;0.013000000000000001;0.057;0.0145;0.0;0.0;0.0;7975.6484375;0.0;1315.24975585938;11616.884765625;471641.9945803447;470190.70070629584;239192.91975358076;239514.5333667053;236353.20712719177;430412.23801567365;438316.31352762313;438095.2167564963;472719.2527797885;528378.9364818194;465171.35215869127;437785.01000687695;441133.5214113407;464533.37255708285;462238.51792549907;420079.89486345975;466337.9882752609;453734.43741288787;438146.9115166479;163503.975529645;206964.23671620517;470064.77147337084;201433.93742815434;201922.39481212126;273.7450993114844;1023473.8102344384;586427.9030786086;122590.64325478056;144616.35532017535;0;9;7;2;24;23;0;6;49;59;717861258504.747;275729977199.88934;603650026574.6997;13489.692921715492;3895.1470936556393;0.0;0.0;2060834.486792851;498577.32901847694;33100.8994140196;676069.4935831997;1.8711689282955282;0.1282949822737844
3306;2019-05-19 00:06:41.768;495;488;152;153;142;44;61;32;-28;39;744;174;-30;-6;238;215;230;462;131;160;60;12;560;358;363;139;363;301;563;132.0;79.0;366.0;202.0;0.0;0;91;43;1;0;0;0;0;0;0;1;0;0;1;0;11015.576171875;7483.34521484375;0.0;1309.5126953125;492.0;208743;386.0;0.0;Calculated values ==>;1558217201.768;322.66;321.96000000000004;288.36;288.46000000000004;287.36;277.56;274.1680685717883;279.26000000000005;276.36;270.36;277.06;347.56000000000006;290.56;270.16;272.56;296.96000000000004;294.66;296.16;319.36;289.16;279.16;311.76000000000005;322.36;274.36;242.35481222062532;267.7187500070086;274.1680685717883;286.26000000000005;5600000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5630000.0;0.022000000000000002;0.013166666666666667;0.061000000000000006;0.033666666666666664;0.0;0.022000000000000002;0.0;7483.34521484375;0.0;1309.5126953125;11015.576171875;473084.66049871664;471657.7281217156;238858.7797671139;239181.64529257617;235698.20584036747;430280.9020939914;438203.4745120459;437785.01000687695;472719.2527797885;528170.1008694499;465171.35215869127;437473.55829604797;441133.5214113407;464239.1217830999;461934.76558694645;423264.5391097799;467721.7527477286;453533.268337165;438033.3197705455;162250.55196795813;206546.2383541025;470064.77147337084;201730.41544149295;201730.41544149295;273.86984813400505;1023662.3857848102;586556.7087018342;122612.51299423099;144616.35532017535;0;9;7;2;24;23;0;6;49;59;718078425924.519;275813364689.8019;603830599484.5103;14399.330268488426;9033.92331973989;0.0;5198.663895239157;2061066.8604579133;498685.05511047086;33100.8994140196;676112.8092839514;3.2562697789527544;0.19675234810640005
3307;2019-05-19 00:07:41.778;495;487;151;152;142;45;56;33;-28;39;743;174;-30;-5;238;215;229;448;131;160;55;12;561;357;362;139;362;301;564;95.0;80.0;232.0;55.0;0.0;0;91;40;1;0;0;0;0;0;0;1;0;0;0;0;10790.9990234375;7298.08056640625;0.0;1304.31481933594;491.0;208744;382.0;0.0;Calculated values ==>;1558217261.778;322.66;321.86;288.26000000000005;288.36;287.36;277.66;274.0616903277293;278.76000000000005;276.46000000000004;270.36;277.06;347.46000000000004;290.56;270.16;272.66;296.96000000000004;294.66;296.06;317.96000000000004;289.16;278.66;311.36;322.26000000000005;274.36;242.35481222062532;267.7187500070086;274.0616903277293;286.26000000000005;5610000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5640000.0;0.01583333333333333;0.013333333333333334;0.03866666666666666;0.009166666666666667;0.0;0.01583333333333333;0.0;7298.08056640625;0.0;1304.31481933594;10790.9990234375;472956.18759073445;471377.4745469205;238506.62524444427;238827.80357880986;235670.72133848388;430346.717906069;437578.2834772544;437785.01000687695;472719.2527797885;528065.6687750703;465171.35215869127;437473.55829604797;441282.59110265225;464386.3924891542;462086.8017432054;422671.10759006225;465411.46451256034;453705.38493801095;437406.86254204705;160579.3303088084;206128.24275125185;470064.77147337084;201852.29320532933;201852.29320532933;273.9128791102315;1023844.1375323744;586679.9077802392;122634.29852058548;144616.35532017535;0;9;7;2;24;23;0;6;49;59;718295962175.3488;275896778590.12;604011229585.1992;9122.731716326507;2458.614384123714;0.0;3729.61401449803;2061262.9103113983;498780.8422202263;33100.8994140196;676187.2240005357;1.7798484524816185;0.07217215186767009
3308;2019-05-19 00:08:41.769;493;486;151;152;141;45;59;33;-28;39;742;174;-30;-4;238;215;228;445;130;162;58;13;554;357;362;139;362;301;556;262.0;79.0;646.0;168.0;0.0;0;91;37;1;0;0;0;0;0;0;1;0;0;1;0;10455.609375;7012.97607421875;0.0;1309.88830566406;491.0;208745;379.0;0.0;Calculated values ==>;1558217321.769;322.46000000000004;321.76000000000005;288.26000000000005;288.36;287.26000000000005;277.66;274.0616903277293;279.06;276.46000000000004;270.36;277.06;347.36;290.56;270.16;272.76000000000005;296.96000000000004;294.66;295.96000000000004;317.66;289.36;278.96000000000004;311.06;322.26000000000005;274.46000000000004;242.35481222062532;267.7187500070086;274.0616903277293;286.16;5540000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5560000.0;0.043666666666666666;0.013166666666666667;0.10766666666666666;0.028;0.0;0.043666666666666666;0.0;7012.97607421875;0.0;1309.88830566406;10455.609375;473559.3449617397;472271.8988744982;238754.21689012248;239078.50866465352;235580.95070276302;430346.717906069;438090.06076039566;437785.01000687695;472719.2527797885;527961.227108462;465171.35215869127;437473.55829604797;441431.40639256994;464386.3924891542;462086.8017432054;424519.44104994467;466072.44462122326;453990.82321361953;437919.87830209354;159325.9205505338;206128.24275125185;470163.3332718048;201835.41742283414;201835.41742283414;273.90629982727995;1024021.1660439151;586799.1486966319;122656.08027885038;144616.35532017535;0;9;7;2;24;23;0;6;49;59;718513129595.1208;275980166080.03253;604191802495.0098;25403.90613488194;7513.181643771179;0.0;10309.021458394327;2061550.5891348927;498863.9280556266;33100.8994140196;676304.1950810594;5.1936577678147975;0.21743173229787763
3309;2019-05-19 00:09:41.809;489;483;151;152;141;45;61;33;-27;39;741;174;-29;-3;238;215;227;429;130;163;60;13;553;356;361;139;361;302;556;9.0;82.0;304.0;32.0;0.0;0;91;37;1;0;0;0;0;0;0;1;0;0;1;0;10346.9609375;6998.75439453125;0.0;1321.77563476562;491.0;208746;376.0;0.0;Calculated values ==>;1558217381.809;322.06;321.46000000000004;288.26000000000005;288.36;287.26000000000005;277.66;273.955091788801;279.26000000000005;276.46000000000004;270.46000000000004;277.06;347.26;290.56;270.26000000000005;272.86;296.96000000000004;294.66;295.86;316.06;289.46000000000004;279.16;310.76000000000005;322.26000000000005;274.46000000000004;242.35481222062532;267.8393353686513;273.955091788801;286.16;5530000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5560000.0;0.0015;0.013666666666666666;0.050666666666666665;0.005333333333333333;0.0;0.0015;0.0;6998.75439453125;0.0;1321.77563476562;10346.9609375;473101.28447671584;471827.58548839553;238754.21689012248;239078.50866465352;235580.95070276302;430412.23801567365;438653.9296755554;437713.4967235476;472719.2527797885;527779.3963660207;465025.6580310535;437401.2382119444;441368.7326958178;464533.37255708285;462238.51792549907;424543.7650635356;463570.5570875872;454303.793856829;438485.31824677397;158072.51562822933;206128.24275125185;470163.3332718048;201735.18801702987;201735.18801702987;273.8627026634579;1024194.636366244;586915.9909600776;122678.02543202857;144616.35532017535;0;9;7;2;24;23;0;6;49;59;718730174194.9829;276063621679.9795;604372823094.8948;11956.234307796896;1431.616774692133;0.0;355.12519534461615;2061862.1311947196;498938.5177357243;33100.8994140196;676393.1222150432;1.6516948114415977;0.09057290205760843
3310;2019-05-19 00:10:41.799;485;480;152;152;141;45;65;33;-25;39;741;174;-27;-2;238;215;226;425;131;166;64;13;550;356;361;139;361;303;553;-2.0;81.0;358.0;34.0;0.0;0;90;37;1;0;0;0;0;0;0;1;0;0;1;0;10338.2880859375;6916.08984375;0.0;1324.3271484375;491.0;208747;374.0;0.0;Calculated values ==>;1558217441.799;321.66;321.16;288.36;288.36;287.26000000000005;277.66;273.955091788801;279.66;276.46000000000004;270.66;277.06;347.26;290.56;270.46000000000004;272.96000000000004;296.96000000000004;294.66;295.76000000000005;315.66;289.76000000000005;279.56;310.56;322.26000000000005;274.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;286.26000000000005;5500000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5530000.0;0.0;0.013500000000000002;0.059666666666666666;0.005666666666666667;0.0;0.0;0.0;6916.08984375;0.0;1324.3271484375;10338.2880859375;472900.8119463131;471774.7416007187;239174.26846037296;239174.26846037296;235664.67681815047;430412.23801567365;439324.5203113631;437798.07955487026;472719.2527797885;527701.9744961296;464879.6758075948;437485.64907481754;441306.1226980395;464533.37255708285;462238.51792549907;425159.17812577554;463375.48580706486;454728.989882783;439157.44328511844;157236.91470761524;206128.24275125185;470163.3332718048;201750.57191587266;201735.18801702987;273.86870221030864;1024366.9847119543;587031.9286692425;122700.07261341602;144616.35532017535;0;9;7;2;24;23;0;6;49;59;718946738095.0173;276147007779.99274;604554292844.9236;14084.167955793524;1521.0056476836153;0.0;0.0;2062079.0983797254;498963.11882171687;33100.8994140196;676396.0810984421;1.8937359138829928;0.10783557611060618
3311;2019-05-19 00:11:41.780;481;478;154;154;142;45;68;32;-24;39;742;173;-26;-2;238;216;226;423;131;168;67;14;546;357;362;139;362;304;548;302.0;76.0;725.0;171.0;13.0;0;90;39;1;0;0;0;0;0;0;1;0;0;1;0;10385.541015625;6912.0859375;0.0;1320.86633300781;491.0;208748;372.0;0.0;Calculated values ==>;1558217501.78;321.26000000000005;320.96000000000004;288.56;288.56;287.36;277.66;274.0616903277293;279.96000000000004;276.36;270.76000000000005;277.06;347.36;290.46000000000004;270.56;272.96000000000004;296.96000000000004;294.76000000000005;295.76000000000005;315.46000000000004;289.96000000000004;279.86;310.36;322.26000000000005;274.56;242.35481222062532;268.0796299477929;274.0616903277293;286.26000000000005;5460000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5480000.0;0.050333333333333334;0.012666666666666666;0.12083333333333333;0.0285;0.0021666666666666666;0.0525;0.0;6912.0859375;0.0;1320.86633300781;10385.541015625;472831.23158087145;472131.72514047107;239995.52798232224;239995.52798232224;236120.5683718149;430346.717906069;439603.98589291424;437727.04723144654;472719.2527797885;527729.1532524921;464609.87122339837;437413.810930519;441093.7378204844;464386.3924891542;462219.8900438566;426316.7008404736;463788.2078200231;454842.94378697337;439437.3001688844;156401.31544495918;206128.24275125185;470261.8752935162;201883.72202893934;203456.59021114244;273.9251302197563;1024539.6285997645;587147.1269762976;122722.10891203675;144616.35532017535;0;9;7;2;24;23;0;6;49;59;719163569409.8242;276230381369.9185;604736335179.7615;28497.735128636286;7648.777368040441;0.0;12388.987272781453;2062433.8352028688;499039.5094820747;33100.8994140196;676499.2899657958;5.895272822523541;0.23117050359106747
3312;2019-05-19 00:12:41.770;476;475;155;156;145;45;71;32;-23;39;744;173;-25;-2;238;216;226;416;131;170;69;15;549;356;361;139;361;305;551;86.0;79.0;855.0;0.0;0.0;0;91;42;1;0;0;0;0;0;0;1;0;0;1;0;10699.498046875;7157.15234375;0.0;1325.45483398438;491.0;208749;370.0;0.0;Calculated values ==>;1558217561.77;320.76000000000005;320.66;288.66;288.76000000000005;287.66;277.66;273.955091788801;280.26000000000005;276.36;270.86;277.06;347.56000000000006;290.46000000000004;270.66;272.96000000000004;296.96000000000004;294.76000000000005;295.76000000000005;314.76000000000005;290.16;280.06;310.16;322.26000000000005;274.66;242.35481222062532;268.19934244402924;273.955091788801;286.26000000000005;5490000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;5510000.0;0.014333333333333333;0.013166666666666667;0.14250000000000002;0.0;0.0;0.014333333333333333;0.0;7157.15234375;0.0;1325.45483398438;10699.498046875;471706.29444201966;471295.8776296372;240226.1665073755;240558.2877051051;236982.50092614195;430412.23801567365;440319.24944479857;437656.05685647397;472719.2527797885;527861.0950701204;464463.0643916602;437342.01223029394;440880.4687282554;464533.37255708285;462371.3252196394;425451.4953722773;462242.76984598825;455293.5464013049;439989.1224034124;155565.71764046347;206128.24275125185;470360.39762778033;201972.2588119733;201972.2588119733;273.955091788801;1024715.3079738702;587264.3510880512;122744.1579129858;144616.35532017535;0;9;7;2;24;23;0;6;49;59;719380433259.8586;276313767469.93176;604919004729.7905;33584.94122134135;0.0;0.0;3411.5750448106273;2062951.1046132615;499103.2386701833;33100.8994140196;676630.9393732379;4.361455799021614;0.17269797995852443
3313;2019-05-19 00:13:41.761;472;472;156;157;146;45;72;32;-23;39;745;173;-25;-3;238;216;226;416;131;171;71;15;546;356;362;139;361;305;549;222.0;78.0;605.0;50.0;0.0;0;91;42;1;0;0;0;0;0;0;1;0;0;0;0;10731.0439453125;7100.39306640625;0.0;1326.73046875;490.0;208750;368.0;0.0;Calculated values ==>;1558217621.761;320.36;320.36;288.76000000000005;288.86;287.76000000000005;277.66;273.955091788801;280.36;276.36;270.86;277.06;347.66;290.46000000000004;270.66;272.86;296.96000000000004;294.76000000000005;295.76000000000005;314.76000000000005;290.26000000000005;280.26000000000005;309.96000000000004;322.16;274.66;242.35481222062532;268.19934244402924;273.955091788801;286.26000000000005;5460000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3050000.0;5490000.0;0.037000000000000005;0.013000000000000001;0.10083333333333333;0.008333333333333333;0.0;0.037000000000000005;0.0;7100.39306640625;0.0;1326.73046875;10731.0439453125;471508.9526712106;471114.23815197893;240626.61899929825;240961.19252209782;237361.02760794485;430412.23801567365;440267.06782150705;437656.05685647397;472719.2527797885;527965.7723972703;464463.0643916602;437342.01223029394;440729.75779049523;464533.37255708285;462371.3252196394;426316.7008404736;462538.5380840817;455266.7001950955;440101.83946078573;154730.12109240866;205710.24989127388;470360.39762778033;201837.77448175618;201837.77448175618;273.90269903457846;1024893.8690354403;587383.1461444128;122766.25614192044;144616.35532017535;0;9;7;2;24;23;0;6;49;59;719597300724.6311;276397154959.8443;605101977279.5985;23778.343472784043;2237.688526216868;0.0;8815.770404224095;2063429.0602811053;499121.88327743823;33100.8994140196;676732.8186343578;4.133296759910282;0.1274714290069751
3314;2019-05-19 00:14:41.782;468;469;157;157;147;46;74;33;-24;39;746;173;-26;-3;238;216;226;409;132;171;73;16;547;356;362;139;361;304;550;-1.0;0.0;394.0;33.0;0.0;0;92;42;1;0;0;0;0;0;0;1;0;0;0;0;10893.251953125;7113.46875;0.0;1330.9140625;490.0;208751;367.0;0.0;Calculated values ==>;1558217681.782;319.96000000000004;320.06;288.86;288.86;287.86;277.76000000000005;273.955091788801;280.56;276.46000000000004;270.76000000000005;277.06;347.76;290.46000000000004;270.56;272.86;296.96000000000004;294.76000000000005;295.76000000000005;314.06;290.26000000000005;280.46000000000004;309.86;322.16;274.76000000000005;242.35481222062532;268.0796299477929;273.955091788801;286.36;5470000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3040000.0;5500000.0;0.0;0.0;0.06566666666666666;0.0055000000000000005;0.0;0.0;0.0;7113.46875;0.0;1330.9140625;10893.251953125;470785.01730358595;470535.8807108389;240926.500560384;240926.500560384;237650.97525894185;430412.23801567365;440596.4608192194;437727.04723144654;472719.2527797885;528147.6268721176;464609.87122339837;437413.810930519;440943.6375800933;464533.37255708285;462371.3252196394;426030.22017734236;461273.5593998176;455266.7001950955;440431.9404890446;154312.32322604544;205710.24989127388;470458.9003634767;201797.5711545066;201837.77448175618;273.88702771557854;1025074.1345725647;587501.6364502697;122788.41093119829;144616.35532017535;0;9;7;2;24;23;0;6;49;59;719814576745.1627;276480584150.04846;605284741225.0458;15492.702262385723;1477.6373106493359;-0.0;0.0;2063756.4335369163;499152.8551625216;33100.8994140196;676806.3091005698;2.009660143298372;0.1132600271455597
3315;2019-05-19 00:15:41.772;466;467;157;158;147;46;77;32;-24;39;746;173;-26;-3;238;216;226;416;133;173;76;16;549;357;362;139;362;304;551;314.0;75.0;1018.0;115.0;0.0;0;92;42;1;0;0;0;0;0;0;1;0;0;1;0;10995.9111328125;7155.58984375;0.0;1334.99426269531;489.0;208752;366.0;0.0;Calculated values ==>;1558217741.772;319.76000000000005;319.86;288.86;288.96000000000004;287.86;277.76000000000005;274.0616903277293;280.86;276.36;270.76000000000005;277.06;347.76;290.46000000000004;270.56;272.86;296.96000000000004;294.76000000000005;295.76000000000005;314.76000000000005;290.46000000000004;280.76000000000005;309.76000000000005;322.06;274.76000000000005;242.35481222062532;268.0796299477929;274.0616903277293;286.46000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5510000.0;0.052333333333333336;0.0125;0.16966666666666666;0.019166666666666665;0.0;0.052333333333333336;0.0;7155.58984375;0.0;1334.99426269531;10995.9111328125;470221.5045014175;470104.09375260514;240891.93509399393;241227.1409338394;237620.59868662496;430346.717906069;441087.94060429255;437727.04723144654;472719.2527797885;528147.6268721176;464609.87122339837;437413.810930519;440943.6375800933;464386.3924891542;462219.8900438566;425451.4953722773;462242.76984598825;455548.371065044;440924.4576432406;153894.52559728007;205292.2597576877;470458.9003634767;202054.84192161664;202054.84192161664;273.99179015383714;1025256.5138633611;587620.5254537662;122810.62313126132;144616.35532017535;0;9;7;2;24;23;0;6;49;59;720031740545.1973;276563970250.0617;605467110825.0747;39985.71750090114;5144.411120135651;0.0;12500.843222764986;2064218.676648323;499208.02970216406;33100.8994140196;676910.4654318271;6.7876333502253825;0.2522085245042451
3316;2019-05-19 00:16:41.792;466;467;156;157;147;46;79;33;-24;39;746;174;-26;-4;238;216;227;422;132;173;77;16;551;357;362;138;362;305;554;205.0;76.0;606.0;126.0;0.0;0;87;42;1;0;0;0;0;0;0;1;0;0;0;0;11147.8583984375;7203.54638671875;0.0;1311.51477050781;487.0;208753;365.0;0.0;Calculated values ==>;1558217801.792;319.76000000000005;319.86;288.76000000000005;288.86;287.86;277.76000000000005;274.0616903277293;281.06;276.46000000000004;270.76000000000005;277.06;347.76;290.56;270.56;272.76000000000005;296.96000000000004;294.76000000000005;295.86;315.36;290.46000000000004;280.86;309.66;321.86;274.76000000000005;242.14157278889297;268.19934244402924;274.0616903277293;286.36;5510000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5540000.0;0.034166666666666665;0.012666666666666666;0.10099999999999999;0.021;0.0;0.034166666666666665;0.0;7203.54638671875;0.0;1311.51477050781;11147.8583984375;469954.40555525286;469702.7111558495;240456.70624119596;240788.98820522532;237530.0566661712;430346.717906069;441413.8914409164;437499.1961693786;472850.0741107318;528070.4398255501;464586.8405525953;437184.50195927493;440578.77906221413;464386.3924891542;462219.8900438566;425134.5561720751;462754.0130360224;455548.371065044;441087.94060429255;153476.72818028802;204456.2876039246;470593.2725848416;201931.00694328686;201931.00694328686;273.9435574502361;1025441.1067865337;587740.2248088049;122832.68472461165;144616.35532017535;0;9;7;2;24;23;0;6;49;59;720249012945.1282;276647097950.0353;605649871725.0166;23792.38711183526;5641.907578472649;0.0;8171.195233417694;2064750.3380146618;499297.94565328694;33100.8994140196;677082.7898412363;4.41634995091146;0.18699256334621786
3317;2019-05-19 00:17:41.773;467;468;155;157;148;47;81;33;-23;39;747;174;-25;-4;238;216;227;430;131;175;80;16;558;357;362;136;362;305;561;275.0;81.0;1167.0;126.0;0.0;0;76;43;1;0;0;0;0;0;0;1;0;0;1;0;11296.9267578125;7347.46337890625;0.0;1236.83947753906;486.0;208754;364.0;0.0;Calculated values ==>;1558217861.773;319.86;319.96000000000004;288.66;288.86;287.96000000000004;277.86;274.0616903277293;281.26000000000005;276.46000000000004;270.86;277.06;347.86;290.56;270.66;272.76000000000005;296.96000000000004;294.76000000000005;295.86;316.16;290.66;281.16;309.56;321.76000000000005;274.76000000000005;241.71165711629368;268.19934244402924;274.0616903277293;286.26000000000005;5580000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;5610000.0;0.04583333333333333;0.013500000000000002;0.1945;0.021;0.0;0.04583333333333333;0.0;7347.46337890625;0.0;1236.83947753906;11296.9267578125;469164.71620265825;468911.1906792545;239896.05898632368;240553.03386565726;237639.41814848935;430346.717906069;441738.5093897329;437656.05685647397;473111.07959547755;528175.0973908444;464586.8405525953;437342.01223029394;440578.77906221413;464386.3924891542;462219.8900438566;423029.28210245183;463000.2414442019;455829.3850296311;441576.36550645786;153058.93094933403;204038.30555042345;470861.32822474994;202053.69932993132;202053.69932993132;273.99134529976925;1025628.0874333752;587861.4448249126;122853.91428516943;144616.35532017535;0;9;7;2;24;23;0;6;49;59;720466144164.9348;276729271919.9621;605832813774.8538;45824.65853891255;5644.960206791191;0.0;10978.122199757467;2065330.2963495867;499391.9730999571;33100.8994140196;677242.3169534497;7.27464326338089;0.29303449406792054
