;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3318;2019-05-19 00:18:41.783;469;470;154;156;147;47;83;33;-24;39;750;175;-25;-5;238;216;228;439;131;176;82;16;561;357;362;135;362;304;564;301.0;79.0;865.0;174.0;0.0;0;67;43;1;0;0;0;0;0;0;1;0;0;1;0;11299.55078125;7415.19482421875;0.0;1187.54602050781;485.0;208755;364.0;0.0;Calculated values ==>;1558217921.783;320.06;320.16;288.56;288.76000000000005;287.86;277.86;274.0616903277293;281.46000000000004;276.46000000000004;270.76000000000005;277.06;348.16;290.66;270.66;272.66;296.96000000000004;294.76000000000005;295.96000000000004;317.06;290.76000000000005;281.36;309.56;321.66;274.76000000000005;241.49495122638035;268.0796299477929;274.0616903277293;286.26000000000005;5610000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5640000.0;0.050166666666666665;0.013166666666666667;0.14416666666666667;0.029;0.0;0.050166666666666665;0.0;7415.19482421875;0.0;1187.54602050781;11299.55078125;469063.13041768834;468809.7866376134;239474.08036674402;240125.7522037283;237234.42843151573;430346.717906069;442061.818510252;437727.04723144654;473241.2657668606;528565.9442730256;464856.85033418046;437570.5891863215;440642.64510116994;464386.3924891542;462219.8900438566;422383.09376320714;463994.3155717511;455969.6482529023;441900.3260764663;153058.93094933403;203620.32615720207;470995.0139456755;201942.80544693372;201942.80544693372;273.9481545283317;1025816.422796834;587984.4874802777;122874.12086485203;144616.35532017535;0;9;7;2;24;23;0;6;49;59;720683380364.9003;276810585469.94916;606015544224.8247;33992.228190600596;7802.514046463512;0.0;12037.868951581551;2065995.547929014;499504.05406243063;33100.8994140196;677434.1488463348;6.257611633348782;0.256144926039867
3319;2019-05-19 00:19:41.804;473;472;153;154;147;48;83;34;-24;39;753;175;-26;-6;239;216;229;444;130;175;82;17;563;359;364;136;364;304;566;129.0;79.0;986.0;144.0;0.0;0;62;44;1;0;0;0;0;0;0;1;0;0;1;0;11293.51953125;7514.14404296875;0.0;1151.93078613281;484.0;208756;363.0;0.0;Calculated values ==>;1558217981.804;320.46000000000004;320.36;288.46000000000004;288.56;287.86;277.96000000000004;274.27422755570615;281.46000000000004;276.56;270.76000000000005;277.06;348.46000000000004;290.66;270.56;272.56;297.06;294.76000000000005;296.06;317.56;290.66;281.36;309.46000000000004;321.56;274.86;241.71165711629368;268.0796299477929;274.27422755570615;286.16;5630000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;5660000.0;0.021500000000000002;0.013166666666666667;0.16433333333333333;0.024;0.0;0.021500000000000002;0.0;7514.14404296875;0.0;1151.93078613281;11293.51953125;469400.88069427153;468844.3437766215;239087.86114106554;239410.87485249966;237176.40772295214;430214.79039162316;441640.4647343188;437727.04723144654;473111.07959547755;528879.5811680062;464856.85033418046;437413.810930519;440491.74836370035;464223.8542375998;461916.06316538615;422044.5280250804;464497.79400909616;455495.84257983865;441477.67629999033;152641.13387835177;203202.34940748036;470959.3386274875;202511.9725817019;202511.9725817019;274.17870458544485;1026004.7642789393;588108.9421812195;122893.62332835163;144616.35532017535;0;9;7;2;24;23;0;6;49;59;720901256594.5679;276891913924.8251;606198008064.5464;38653.677267441366;6442.736785098855;0.0;5137.762629943201;2066601.1423574649;499622.80603449413;33100.8994140196;677577.3292048879;5.796647002607449;0.2903353582095485
3320;2019-05-19 00:20:41.774;475;474;151;152;144;49;44;35;-24;40;753;175;-26;-8;239;215;229;445;130;173;43;17;565;358;363;137;363;305;568;132.0;75.0;127.0;47.0;0.0;0;60;44;1;0;0;0;0;0;0;1;0;0;0;0;11104.9248046875;7568.78857421875;0.0;1140.84814453125;484.0;208757;362.0;0.0;Calculated values ==>;1558218041.774;320.66;320.56;288.26000000000005;288.36;287.56;278.06;274.1680685717883;277.56;276.66;270.76000000000005;277.16;348.46000000000004;290.66;270.56;272.36;297.06;294.66;296.06;317.66;290.46000000000004;277.46000000000004;309.36;321.56;274.86;241.92719264551067;268.19934244402924;274.1680685717883;286.16;5650000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5680000.0;0.022000000000000002;0.0125;0.021166666666666667;0.007833333333333333;0.0;0.022000000000000002;0.0;7568.78857421875;0.0;1140.84814453125;11104.9248046875;469435.8602651298;468879.50271153374;238385.2278797832;238704.90569716002;236181.13064176642;430280.9020939914;435252.3847646943;437499.1961693786;473078.44118532055;528802.8376560764;464710.52961456263;437184.50195927493;439972.1399166299;464371.1518808695;461934.76558694645;421408.04526725266;464369.43297885795;455381.0954182915;435074.67720794375;152223.3369413072;203202.34940748036;470825.5820460267;202150.39552006213;202150.39552006213;274.03353650526435;1026191.3246549764;588234.57044087;122912.72026620407;144616.35532017535;0;9;7;2;24;23;0;6;49;59;721119247544.6719;276973772974.86414;606380616714.6335;4981.549613743865;2104.6222944533893;0.0;5124.334197133397;2066964.5874348695;499693.99841286155;33100.8994140196;677662.8039197508;1.401953548653071;0.035378786481620905
3321;2019-05-19 00:21:44.785;478;476;150;152;142;48;51;34;-24;41;752;174;-26;-6;239;215;229;451;130;176;50;18;576;357;363;137;362;304;579;-1.0;76.0;431.0;116.0;0.0;0;60;44;1;0;0;0;0;0;0;1;0;0;0;0;11311.9814453125;7745.09716796875;0.0;1126.396484375;483.0;208758;361.0;0.0;Calculated values ==>;1558218104.785;320.96000000000004;320.76000000000005;288.16;288.36;287.36;277.96000000000004;274.0616903277293;278.26000000000005;276.56;270.76000000000005;277.26000000000005;348.36;290.56;270.56;272.56;297.06;294.66;296.06;318.26000000000005;290.76000000000005;278.16;309.26000000000005;321.46000000000004;274.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;286.16;5760000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;5790000.0;0.0;0.012666666666666666;0.07183333333333333;0.01933333333333333;0.0;0.0;0.0;7745.09716796875;0.0;1126.396484375;11311.9814453125;468410.5715038994;467692.11727168254;237744.6697626675;238374.96119293215;235267.9539637155;430346.717906069;436483.0716089266;437727.04723144654;473176.1828425327;528775.0450999481;464733.4038619482;437413.810930519;440491.74836370035;464518.1588243853;462086.8017432054;417708.413255604;463744.5293910804;455803.4427082957;436308.6438538564;151805.5401117132;202784.37528459195;470923.7305949869;201756.81480391242;202150.39552006213;273.87564600460894;1026387.5068332021;588368.5903376611;122932.5621206022;144616.35532017535;0;9;7;2;24;23;0;6;49;59;721347977475.2396;277060098045.0784;606572485210.1097;16950.5283627112;5203.8937052941055;0.0;0.0;2067156.5266249813;499757.95909380645;33100.8994140196;677707.649672931;2.497259529927337;0.17277380097650183
3322;2019-05-19 00:22:41.785;483;480;151;152;141;47;56;34;-24;41;751;174;-21;-6;238;216;231;458;130;178;55;18;583;357;362;138;362;302;586;167.0;75.0;592.0;150.0;0.0;0;59;41;1;0;0;0;0;0;0;1;0;0;0;0;11163.408203125;7719.65234375;0.0;1122.64575195312;482.0;208759;361.0;0.0;Calculated values ==>;1558218161.785;321.46000000000004;321.16;288.26000000000005;288.36;287.26000000000005;277.86;274.0616903277293;278.76000000000005;276.56;270.76000000000005;277.26000000000005;348.26;290.56;271.06;272.56;296.96000000000004;294.76000000000005;296.26000000000005;318.96000000000004;290.96000000000004;278.66;309.26000000000005;321.36;274.96000000000004;242.14157278889297;267.8393353686513;274.0616903277293;286.16;5830000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5860000.0;0.02783333333333333;0.0125;0.09866666666666667;0.025;0.0;0.02783333333333333;0.0;7719.65234375;0.0;1122.64575195312;11163.408203125;468234.28960892325;467357.08783309587;237857.50058516508;238170.84550265985;234782.9401481183;430346.717906069;437578.2834772544;438179.53515710204;473045.8727645816;528824.1147818659;465025.6580310535;438642.8229465016;440920.49340534693;464386.3924891542;462219.8900438566;415851.55543239246;463862.6873095373;456249.6922589759;437406.86254204705;151805.5401117132;202366.40377179522;470789.9032000179;201862.2107168484;201862.2107168484;273.9167452718824;1026565.4370012522;588491.0196046289;122950.36703830647;144616.35532017535;0;9;7;2;24;23;0;6;49;59;721554602475.2396;277138473045.0784;606745195210.1097;23316.642678105025;6723.192312079238;0.0;6555.992809134695;2067475.308395721;499852.38185811066;33100.8994140196;677759.5512826699;4.1387235991402;0.1993920375852895
3323;2019-05-19 00:23:41.786;491;485;150;152;141;46;57;33;-16;41;749;174;-8;-3;239;216;232;463;130;180;56;18;580;358;363;139;363;302;583;133.0;78.0;940.0;162.0;0.0;0;59;38;1;0;0;0;0;0;0;1;0;0;0;0;10871.240234375;7506.6103515625;0.0;1119.07763671875;481.0;208760;360.0;0.0;Calculated values ==>;1558218221.786;322.26000000000005;321.66;288.16;288.36;287.26000000000005;277.76000000000005;274.1680685717883;278.86;276.46000000000004;271.56;277.26000000000005;348.06000000000006;290.56;272.36;272.86;297.06;294.76000000000005;296.36;319.46000000000004;291.16;278.76000000000005;309.16;321.26000000000005;274.96000000000004;242.35481222062532;267.8393353686513;274.1680685717883;286.16;5800000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;5830000.0;0.022166666666666668;0.013000000000000001;0.15666666666666668;0.027000000000000003;0.0;0.022166666666666668;0.0;7506.6103515625;0.0;1119.07763671875;10871.240234375;469870.3277353816;468544.38575203595;237630.21565695867;238257.78385164644;234859.7077882994;430280.9020939914;437520.3941472015;439409.05671372375;472915.35137376806;528615.2473456069;465025.6580310535;440620.3661345886;441368.7326958178;464371.1518808695;462068.13665675744;417284.55004736723;465091.14177243394;456364.2951047695;437348.5841517321;151387.74336342167;201948.4348523538;470655.8473927239;202200.0345277412;202200.0345277412;274.05285420868364;1026749.0621317107;588617.9072416953;122969.04837787332;144616.35532017535;0;9;7;2;24;23;0;6;49;59;721772106099.9769;277221574429.978;606926398229.8909;37162.74680913727;7248.306947354534;0.0;5212.459516665132;2067979.3117074212;499968.8129589513;33100.8994140196;677857.623353107;5.7529919167694;0.29610479542580653
3324;2019-05-19 00:24:41.776;497;489;149;150;141;47;59;34;-8;41;746;173;0;0;239;216;232;464;130;180;58;19;579;358;363;139;363;303;582;-1.0;80.0;613.0;121.0;0.0;0;59;38;1;0;0;0;0;0;0;1;0;0;0;0;10703.8701171875;7425.58251953125;0.0;1123.63244628906;479.0;208761;360.0;0.0;Calculated values ==>;1558218281.776;322.86;322.06;288.06;288.16;287.26000000000005;277.86;274.1680685717883;279.06;276.56;272.36;277.26000000000005;347.76;290.46000000000004;273.16;273.16;297.06;294.76000000000005;296.36;319.56;291.16;278.96000000000004;309.16;321.06;275.06;242.35481222062532;267.9596281332873;274.1680685717883;286.16;5790000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5820000.0;0.0;0.013333333333333334;0.10216666666666667;0.020166666666666666;0.0;0.0;0.0;7425.58251953125;0.0;1123.63244628906;10703.8701171875;470916.72745180904;469296.44567631255;237346.28180783638;237658.69886493596;234885.4396776442;430280.9020939914;437862.7576246094;440405.2139601131;472915.35137376806;528224.7719617437;464756.3852545531;441604.3489713403;441604.3489713403;464371.1518808695;462068.13665675744;417639.4376421924;465391.24352582986;456364.2951047695;437691.7838488006;151387.74336342167;201112.50472608567;470754.2918620804;202140.17194927807;202200.0345277412;274.02955709236426;1026928.8247525713;588742.3214431508;122987.7345136929;144616.35532017535;0;9;7;2;24;23;0;6;49;59;721989869800.0116;277304960529.9913;607107867979.9197;24342.745125440317;5417.0514182415145;0.0;0.0;2068491.7720493297;500074.3400212392;33100.8994140196;677901.0532762257;3.4809975726030102;0.22394608778047478
3325;2019-05-19 00:25:41.807;501;494;148;149;139;47;62;34;0;41;745;173;6;6;239;216;232;468;130;181;61;19;581;358;363;139;363;305;584;127.0;80.0;790.0;154.0;0.0;0;59;41;1;0;0;0;0;0;0;1;0;0;0;0;10820.876953125;7657.765625;0.0;1126.35095214844;478.0;208762;360.0;0.0;Calculated values ==>;1558218341.807;323.26000000000005;322.56;287.96000000000004;288.06;287.06;277.86;274.1680685717883;279.36;276.56;273.16;277.26000000000005;347.66;290.46000000000004;273.76000000000005;273.76000000000005;297.06;294.76000000000005;296.36;319.96000000000004;291.26000000000005;279.26000000000005;309.16;320.96000000000004;275.06;242.35481222062532;268.19934244402924;274.1680685717883;286.16;5810000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5840000.0;0.021166666666666667;0.013333333333333334;0.13166666666666668;0.025666666666666667;0.0;0.021166666666666667;0.0;7657.765625;0.0;1126.35095214844;10820.876953125;471261.2993291215;469797.9392521284;236979.39245456902;237290.05599683913;234230.02027160293;430280.9020939914;438373.2260056987;441181.0962547605;472915.35137376806;527965.7723972703;464463.0643916602;442076.7812560851;442076.7812560851;464371.1518808695;462068.13665675744;416926.19716923346;465744.274856693;456504.1082933979;438203.4745120459;151387.74336342167;200694.54348549087;470754.2918620804;202185.68232082212;202185.68232082212;274.04726948670526;1027108.290320516;588868.0809530035;123006.49406274348;144616.35532017535;0;9;7;2;24;23;0;6;49;59;722207782329.6447;277388403619.85077;607290362219.6123;31467.729501301892;6893.26097822563;0.0;4995.709934714237;2068957.0996322015;500176.9789604375;33100.8994140196;677942.7057015848;4.935806581510159;0.2553217095326718
3326;2019-05-19 00:26:41.817;504;497;147;148;138;47;60;35;5;41;745;173;11;11;239;216;232;468;130;179;60;20;569;360;365;139;366;305;572;131.0;79.0;667.0;156.0;0.0;0;60;42;1;0;0;0;0;0;0;1;0;0;0;0;10471.966796875;7508.97412109375;0.0;1134.78698730469;477.0;208763;359.0;0.0;Calculated values ==>;1558218401.817;323.56;322.86;287.86;287.96000000000004;286.96000000000004;277.86;274.38016830617;279.16;276.66;273.66;277.26000000000005;347.66;290.46000000000004;274.26000000000005;274.26000000000005;297.06;294.76000000000005;296.36;319.96000000000004;291.06;279.16;309.06;320.86;275.16;242.35481222062532;268.19934244402924;274.38016830617;286.16;5690000.0;3600000.0;3650000.0;1390000.0;3660000.0;3050000.0;5720000.0;0.021833333333333333;0.013166666666666667;0.11116666666666666;0.026000000000000002;0.0;0.021833333333333333;0.0;7508.97412109375;0.0;1134.78698730469;10471.966796875;473262.22844651254;471831.5662192057;237004.47427103992;237317.94856429586;234232.02483291633;430148.3826014536;437577.1061865502;441928.13359203225;472915.35137376806;527965.7723972703;464463.0643916602;442816.332836664;442816.332836664;463928.38035923813;461763.66765822354;421016.13668413856;467410.7595818949;455892.78231350397;437577.1061865502;150969.94666990405;200276.58477070546;470852.7170844846;202682.17396771713;202682.17396771713;274.24939664249945;1027285.7602584652;588994.4915157838;123025.34001937196;144616.35532017535;0;9;7;2;24;23;0;6;49;59;722426218729.61;277471817519.8375;607473392719.5833;26596.17584490303;6972.4341210359535;0.0;5128.539353444523;2069441.0461543226;500292.54567748954;33100.8994140196;678027.0885070967;4.476887877174745;0.2332335098503803
3327;2019-05-19 00:27:41.818;505;497;147;148;137;48;57;36;8;42;745;172;14;15;239;215;230;458;130;180;56;20;566;359;365;140;365;305;569;265.0;80.0;397.0;111.0;0.0;0;61;44;1;0;0;0;0;0;0;1;0;0;0;0;10467.66796875;7556.93603515625;0.0;1141.171875;475.0;208764;360.0;0.0;Calculated values ==>;1558218461.818;323.66;322.86;287.86;287.96000000000004;286.86;277.96000000000004;274.27422755570615;278.86;276.76000000000005;273.96000000000004;277.36;347.66;290.36;274.56;274.66;297.06;294.66;296.16;318.96000000000004;291.16;278.76000000000005;309.16;320.66;275.16;242.56692532238324;268.19934244402924;274.27422755570615;286.16;5660000.0;3590000.0;3650000.0;1400000.0;3650000.0;3050000.0;5690000.0;0.04416666666666667;0.013333333333333334;0.06616666666666667;0.018500000000000003;0.0;0.04416666666666667;0.0;7556.93603515625;0.0;1141.171875;10467.66796875;473792.51011298486;472220.90894401405;237090.04594119053;237404.53413802298;234005.47344123246;430214.79039162316;437059.3315351043;442373.3332657317;472882.7909566239;527965.7723972703;464339.20069407986;443257.1847228264;443403.66687243717;464076.26427514775;461782.40754588926;421384.3651187813;466271.4458474739;456033.45726211835;436885.87441916775;151387.74336342167;199440.67485045042;470718.74820856744;202447.33245953958;202447.33245953958;274.1535901652025;1027460.2601236106;589120.0428599206;123044.30665938235;144616.35532017535;0;9;7;2;24;23;0;6;49;59;722645222380.2157;277555518915.06903;607656395770.0894;15875.10372000971;4963.0211913570165;0.0;10354.368936550245;2069794.9793837979;500392.00946307;33100.8994140196;678156.1148936074;3.586124036412034;0.11477718128658057
3328;2019-05-19 00:28:44.798;504;498;150;150;136;47;62;35;-21;42;745;172;-15;18;239;216;229;453;129;182;61;21;560;359;364;140;364;305;563;84.0;82.0;276.0;70.0;0.0;0;62;44;1;0;0;0;0;0;0;1;0;0;0;0;10393.533203125;7439.67822265625;0.0;1149.62609863281;473.0;208765;360.0;0.0;Calculated values ==>;1558218524.798;323.56;322.96000000000004;288.16;288.16;286.76000000000005;277.86;274.27422755570615;279.36;276.66;271.06;277.36;347.66;290.36;271.66;274.96000000000004;297.06;294.76000000000005;296.06;318.46000000000004;291.36;279.26000000000005;309.16;320.46000000000004;275.26000000000005;242.56692532238324;268.19934244402924;274.27422755570615;286.06;5600000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;5630000.0;0.014;0.013666666666666666;0.046;0.011666666666666665;0.0;0.014;0.0;7439.67822265625;0.0;1149.62609863281;10393.533203125;474406.07987253997;473142.5749802117;238216.943586614;238216.943586614;233855.68071795237;430214.79039162316;438147.22140215355;437968.82056851813;472882.7909566239;527965.7723972703;464339.20069407986;438899.66031598754;443841.7334455326;464223.8542375998;461916.06316538615;422980.8155193727;466331.70851028245;456479.2451093168;437976.6894256693;151387.74336342167;198604.77482894104;470817.3119576869;202421.84039218572;202421.84039218572;274.14368291154466;1027642.7376861387;589251.2215774544;123064.34477832999;144616.35532017535;0;9;7;2;24;23;0;6;49;59;722874784480.2853;277643690915.0957;607848484770.1476;10835.16108811129;3131.2805015975136;0.0;3297.7678864687705;2070028.6200057596;500462.8121187334;33100.8994140196;678275.5331682428;2.009965979827643;0.09349477136649106
3329;2019-05-19 00:29:41.789;502;497;153;153;139;46;67;35;-23;42;746;172;-24;11;239;216;228;442;130;183;66;21;555;358;363;139;363;305;557;-3.0;78.0;3.0;31.0;0.0;0;62;45;1;0;0;0;0;0;0;1;0;0;1;0;10440.912109375;7417.681640625;0.0;1149.55541992188;472.0;208766;361.0;0.0;Calculated values ==>;1558218581.789;323.36;322.86;288.46000000000004;288.46000000000004;287.06;277.76000000000005;274.1680685717883;279.86;276.66;270.86;277.36;347.76;290.36;270.76000000000005;274.26000000000005;297.06;294.76000000000005;295.96000000000004;317.36;291.46000000000004;279.76000000000005;309.26000000000005;320.36;275.26000000000005;242.35481222062532;268.19934244402924;274.1680685717883;286.16;5550000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5570000.0;0.0;0.013000000000000001;0.0005;0.005166666666666667;0.0;0.0;0.0;7417.681640625;0.0;1149.55541992188;10440.912109375;474745.2462172423;473762.3089916685;239372.05299829348;239372.05299829348;234933.24537239756;430280.9020939914;439216.07561312395;437656.05685647397;473013.37450241524;528070.4398255501;464339.20069407986;437499.1961693786;442816.332836664;464371.1518808695;462068.13665675744;424220.89420487924;465465.68547140644;456783.2617081229;439048.280311298;151805.5401117132;198186.82848740023;470951.1231468757;200616.13490356304;202421.84039218572;273.4334321082893;1027807.651001624;589368.823771209;123082.54375802155;144616.35532017535;0;9;7;2;24;23;0;6;49;59;723081946765.0565;277723193360.0079;608022307319.9556;118.51996097645547;1396.7307725904489;0.0;0.0;2070115.3229552011;500498.6532146004;33100.8994140196;678301.6363751054;0.17686574129538327;0.023385321504376104
3330;2019-05-19 00:30:41.789;497;493;157;156;141;45;72;34;-23;42;746;172;-25;6;239;216;226;423;130;185;71;21;545;357;362;139;362;305;548;-1.0;78.0;99.0;0.0;0.0;0;61;47;1;0;0;0;0;0;0;1;0;0;0;0;10581.18359375;7328.21484375;0.0;1139.26916503906;471.0;208767;363.0;0.0;Calculated values ==>;1558218641.789;322.86;322.46000000000004;288.86;288.76000000000005;287.26000000000005;277.66;274.0616903277293;280.36;276.56;270.86;277.36;347.76;290.36;270.66;273.76000000000005;297.06;294.76000000000005;295.76000000000005;315.46000000000004;291.66;280.26000000000005;309.46000000000004;320.26000000000005;275.26000000000005;242.35481222062532;268.19934244402924;274.0616903277293;286.16;5450000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5480000.0;0.0;0.013000000000000001;0.0165;0.0;0.0;0.0;0.0;7328.21484375;0.0;1139.26916503906;10581.18359375;475278.93508964195;474323.01766305516;240996.01194299557;240660.97048476295;235805.92712698036;430346.717906069;440267.06782150705;437656.05685647397;473013.37450241524;528070.4398255501;464339.20069407986;437342.01223029394;442076.7812560851;464518.1588243853;462219.8900438566;426601.3072511761;463788.2078200231;457224.88438570796;440101.83946078573;152641.13387835177;197768.88456892778;470951.1231468757;202234.48292222194;202421.84039218572;274.0616903277293;1027982.8351324833;589491.7062419121;123101.61729622955;144616.35532017535;0;9;7;2;24;23;0;6;49;59;723299446765.0565;277806593360.0079;608205307319.9556;3884.4559699151587;0.0;0.0;0.0;2070148.6810879586;500510.29263770534;33100.8994140196;678301.6363751054;0.45874972611500414;0.021850023564913917
3331;2019-05-19 00:31:41.790;489;487;159;159;144;44;80;33;-23;42;747;172;-25;1;239;217;225;404;130;187;79;22;541;355;361;136;361;304;544;-2.0;77.0;195.0;40.0;7.0;0;48;47;1;0;0;0;0;0;0;1;0;0;1;0;10643.2373046875;7264.697265625;0.0;1053.45751953125;470.0;208768;367.0;0.0;Calculated values ==>;1558218701.79;322.06;321.86;289.06;289.06;287.56;277.56;273.8482719121499;281.16;276.46000000000004;270.86;277.36;347.86;290.36;270.66;273.26000000000005;297.06;294.86;295.66;313.56;291.86;281.06;309.86;320.16;275.36;241.71165711629368;268.0796299477929;273.8482719121499;286.16;5410000.0;3550000.0;3610000.0;1360000.0;3610000.0;3040000.0;5440000.0;0.0;0.012833333333333334;0.0325;0.006666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7264.697265625;0.0;1053.45751953125;10643.2373046875;474631.2118551472;473961.42198946537;241815.4218228668;241815.4218228668;236872.24619527673;430477.46260093397;441787.71154795174;437883.18805776763;473403.85947104497;528252.2207789605;464486.2519869932;437570.5891863215;441542.48092842754;464664.8766729168;462654.8538357037;427468.89488758304;461375.07242747967;457664.15716357983;441625.88944252714;154312.32322604544;197350.94305643384;471449.11765258067;201377.0261484552;241815.4218228668;273.71839129305766;1028159.7082542595;589613.31586947;123119.89032312427;144616.35532017535;0;9;7;2;24;23;0;6;49;59;723516350379.7946;277889094734.9082;608388010364.7349;7686.450262052655;1800.4806100275034;0.0;233.11221222293707;2070245.106913512;500525.2968928375;33100.8994140196;678303.5790092482;1.1685335672820751;0.07296860811748182
3332;2019-05-19 00:32:41.790;480;481;160;160;146;42;88;32;-25;41;747;172;-27;-1;238;217;224;392;130;189;87;23;543;353;358;133;358;302;546;305.0;81.0;0.0;28.0;0.0;0;31;44;1;0;0;0;0;0;0;1;0;0;0;0;10647.8173828125;7126.0478515625;0.0;937.9008178710941;468.0;208769;376.0;0.0;Calculated values ==>;1558218761.79;321.16;321.26000000000005;289.16;289.16;287.76000000000005;277.36;273.6339639331285;281.96000000000004;276.36;270.66;277.26000000000005;347.86;290.36;270.46000000000004;273.06;296.96000000000004;294.86;295.56;312.36;292.06;281.86;310.76000000000005;319.96000000000004;275.46000000000004;241.05796691057077;267.8393353686513;273.6339639331285;286.16;5430000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3020000.0;5460000.0;0.05083333333333333;0.013500000000000002;0.0;0.004666666666666667;0.0;0.05083333333333333;0.0;7126.0478515625;0.0;937.9008178710941;10647.8173828125;473072.2305509816;472831.23158087145;242083.82156379614;242083.82156379614;237451.91767955592;430607.02586249536;443685.06607409747;438024.4983934438;473695.32993624324;528406.342065764;464779.47349892074;437713.4967235476;441666.2829081751;464972.5849072995;462955.59896260384;426651.22162462136;459135.4982196167;458421.9707624873;443527.55998732976;158072.51562822933;196515.0671798046;471944.1597200548;201036.61197423472;201036.61197423472;273.57636461170193;1028337.1337099887;589733.2387454465;123136.48497593596;144616.35532017535;0;9;7;2;24;23;0;6;49;59;723732050379.7946;277969794734.9082;608569810364.7349;0.0;1264.2352228138275;0.0;12326.623190665663;2070309.1606656958;500550.83619144454;33100.8994140196;678408.2434709389;1.685385035373012;-0.04452242163877747
3333;2019-05-19 00:33:41.800;474;477;159;161;146;42;95;30;-28;41;747;173;-30;-5;237;218;224;395;130;191;94;24;541;353;358;133;358;300;544;-2.0;77.0;225.0;33.0;0.0;0;12;35;1;0;0;0;0;0;0;1;0;0;1;0;10456.0458984375;6677.72021484375;0.0;817.711059570312;467.0;208770;395.0;0.0;Calculated values ==>;1558218821.8;320.56;320.86;289.06;289.26000000000005;287.76000000000005;277.36;273.6339639331285;282.66;276.16;270.36;277.26000000000005;347.86;290.46000000000004;270.16;272.66;296.86;294.96000000000004;295.56;312.66;292.26000000000005;282.56;312.66;319.86;275.56;241.05796691057077;267.5978703862781;273.6339639331285;286.16;5410000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3000000.0;5440000.0;0.0;0.012833333333333334;0.0375;0.0055000000000000005;0.0;0.0;0.0;6677.72021484375;0.0;817.711059570312;10456.0458984375;472455.5189877864;472504.8346458384;241815.4218228668;242501.10128058965;237513.00670074782;430607.02586249536;444779.6431416286;438011.42202021845;473695.32993624324;528560.296384009;465194.1870205866;437701.3939996297;441494.1431799284;464841.74997644586;463087.3425671512;427214.7899693935;459930.53832796955;458695.4232136809;444624.11191510566;166010.84420003442;196097.13278094304;472041.5853210863;200972.33204390653;201036.61197423472;273.5512028306341;1028513.0285482256;589848.2893178817;123151.11751326214;144616.35532017535;0;9;7;2;24;23;0;6;49;59;723946886179.7604;278049608034.8955;608750440464.7062;8888.965874111696;1490.880893024489;0.0;0.0;2070383.2477270875;500573.7993189564;33100.8994140196;678510.9824511547;1.3848231525473635;0.0842118352871231
3334;2019-05-19 00:34:41.791;470;472;159;161;149;43;99;29;-29;41;743;174;-31;-8;237;218;225;390;130;192;98;25;549;351;356;133;356;299;552;92.0;81.0;266.0;0.0;0.0;0;1;28;1;0;0;0;0;0;0;1;0;0;0;0;10217.876953125;6415.77490234375;0.0;758.5709838867191;465.0;208771;419.0;0.0;Calculated values ==>;1558218881.791;320.16;320.36;289.06;289.26000000000005;288.06;277.46000000000004;273.4187578820637;283.06;276.06;270.26000000000005;277.26000000000005;347.46000000000004;290.56;270.06;272.36;296.86;294.96000000000004;295.66;312.16;292.36;282.96000000000004;315.06;319.66;275.66;241.05796691057077;267.47669482898436;273.4187578820637;286.16;5490000.0;3510000.0;3560000.0;1330000.0;3560000.0;2990000.0;5520000.0;0.015333333333333334;0.013500000000000002;0.044333333333333336;0.0;0.0;0.015333333333333334;0.0;6415.77490234375;0.0;758.5709838867191;10217.876953125;470817.2869209878;470717.7980226747;241528.54997183156;242206.06594740585;238232.76967341272;430735.4089219946;445792.4594266489;438082.61597026663;473695.32993624324;528220.0462833587;465461.88255737204;437773.3837767312;441260.4188921009;465133.64708331646;463386.3092251209;425184.145140955;457869.0252007782;459149.39086431934;445639.08191919106;176038.69501535743;195261.2709748474;472138.9942397944;200656.79144527;200656.79144527;273.4187578820637;1028685.285396071;589957.3854102083;123164.25122659128;144616.35532017535;0;9;7;2;24;23;0;6;49;59;724161054049.5356;278129396064.81177;608930113509.5177;10525.878220608185;0.0;0.0;3756.395120600123;2070545.0138258187;500586.2214627841;33100.8994140196;678542.2810482996;1.9907422317928516;0.04714413506015914
3335;2019-05-19 00:35:41.751;470;472;159;162;151;44;103;28;-31;41;737;175;-32;-11;237;219;226;413;130;193;102;27;553;352;357;131;358;298;556;158.0;81.0;732.0;20.0;0.0;0;1;19;1;0;0;0;0;0;0;1;0;0;0;0;10199.3876953125;6051.60498046875;0.0;753.569702148438;462.0;208772;439.0;0.0;Calculated values ==>;1558218941.751;320.16;320.36;289.06;289.36;288.26000000000005;277.56;273.5264737036516;283.46000000000004;275.96000000000004;270.06;277.26000000000005;346.86;290.66;269.96000000000004;272.06;296.86;295.06;295.76000000000005;314.46000000000004;292.46000000000004;283.36;317.06;319.36;275.86;240.61611355647437;267.35522164206344;273.5264737036516;286.16;5530000.0;3520000.0000000005;3570000.0000000005;1310000.0;3579999.9999999995;2980000.0;5560000.0;0.026333333333333334;0.013500000000000002;0.12200000000000001;0.0033333333333333335;0.0;0.026333333333333334;0.0;6051.60498046875;0.0;753.569702148438;10199.3876953125;470286.32361639326;470186.49306201725;241388.29807833457;242401.15475744795;238754.21689012248;430671.36484660726;446209.1723143544;437999.7806145802;473953.66127806285;527671.5247240361;465728.7424332417;437845.4099550722;441027.11322848866;464841.74997644586;463368.3371447518;424269.94368102134;461015.0900719849;459126.9073351851;446056.2888735587;184395.8529593127;194007.49548133422;472596.2217928923;200890.63880528344;200890.63880528344;273.51479202373656;1028855.3158390014;590061.2109794095;123176.84399820134;144616.35532017535;0;9;7;2;24;23;0;6;49;59;724374811449.6716;278208543264.8621;609109094109.6316;28927.315300734208;905.6852766253629;0.0;6456.028785131249;2070873.5712542972;500593.7638085092;33100.8994140196;678627.3278452131;5.33256397593816;0.17981975578183654
3336;2019-05-19 00:36:41.792;472;473;157;160;153;46;103;29;-30;41;733;176;-32;-12;237;219;227;429;130;193;102;28;563;353;358;127;358;299;567;152.0;0.0;1101.0;0.0;0.0;0;1;15;1;0;0;0;0;0;0;1;0;0;0;0;10195.7099609375;5949.26220703125;0.0;767.313720703125;458.0;208773;452.0;0.0;Calculated values ==>;1558219001.792;320.36;320.46000000000004;288.86;289.16;288.46000000000004;277.76000000000005;273.6339639331285;283.46000000000004;276.06;270.16;277.26000000000005;346.46000000000004;290.76000000000005;269.96000000000004;271.96000000000004;296.86;295.06;295.86;316.06;292.46000000000004;283.36;318.36;318.96000000000004;275.96000000000004;239.71726792356844;267.47669482898436;273.6339639331285;286.16;5630000.0;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;2990000.0;5670000.0;0.025333333333333333;0.0;0.1835;0.0;0.0;0.025333333333333333;0.0;5949.26220703125;0.0;767.313720703125;10195.7099609375;469249.1009540181;468861.84800761496;240355.3482867814;241343.89496264968;239056.8053961105;430607.02586249536;446014.2536585251;437928.15255369636;474467.8779583086;527176.4731971407;465706.3106162492;437618.306812844;440664.32944313687;464841.74997644586;463218.971569767;421456.59663722926;461956.40379301703;458968.31293219293;445860.8444661918;189828.38726562503;192335.8262164488;473215.0499880337;201183.85751793825;201183.85751793825;273.6339639331285;1029025.3911252494;590161.2865444565;123189.52668733825;144616.35532017535;0;9;7;2;24;23;0;6;49;59;724589458025.1285;278285996155.027;609288316495.0131;43442.57813906161;0.0;-0.0;6198.483669355756;2071477.065807251;500601.316343205;33100.8994140196;678732.8541763099;7.3908286517595005;0.2679924518983621
3337;2019-05-19 00:37:41.782;477;475;156;160;155;48;103;30;-30;43;729;177;-32;-14;237;218;229;443;129;193;102;31;575;354;359;143;359;298;578;157.0;76.0;1127.0;46.0;0.0;0;1;9;1;0;0;0;0;0;0;0;0;0;1;0;9374.8193359375;5810.0458984375;0.0;0.0;453.0;208774;459.0;0.0;Calculated values ==>;1558219061.782;320.86;320.66;288.76000000000005;289.16;288.66;277.96000000000004;273.7412296467126;283.46000000000004;276.16;270.16;277.46000000000004;346.06000000000006;290.86;269.96000000000004;271.76000000000005;296.86;294.96000000000004;296.06;317.46000000000004;292.46000000000004;283.36;319.06;318.46000000000004;276.26000000000005;243.1966462407574;267.35522164206344;273.7412296467126;286.06;5750000.0;3540000.0;3590000.0;1430000.0;3590000.0;2980000.0;5780000.0;0.026166666666666668;0.012666666666666666;0.18783333333333332;0.007666666666666667;0.0;0.026166666666666668;0.0;5810.0458984375;0.0;0.0;9374.8193359375;468392.0630873652;467673.5920725144;239680.97897354688;240978.0619350472;239359.98408891328;430542.39183029096;445818.6606174137;438153.8488135099;472588.3698738022;526836.795882445;465972.54252468114;437845.4099550722;440579.93452266266;464695.37349921046;462937.3989142076;418060.0646113077;462600.10429288633;458809.3534931262;445664.7202450452;192753.74022246967;190246.288480595;471403.80223619274;201405.9785327622;201405.9785327622;273.72523000402816;1029188.4516881253;590259.264446312;123195.91990263162;144616.35532017535;0;9;7;2;24;23;0;6;49;59;724804522175.1627;278366982655.03986;609467386645.0415;44469.14163440044;2069.983315059634;0.0;6391.437074804739;2072209.5413725355;500618.5633291897;33100.8994140196;678837.7526965268;9.110179669750881;0.36313310545960015
3338;2019-05-19 00:38:41.793;482;478;153;157;155;50;57;31;-29;45;708;178;-31;-17;238;217;231;452;128;192;59;34;582;356;361;162;362;299;585;-2.0;81.0;1149.0;81.0;0.0;0;1;5;1;0;0;0;0;0;0;0;0;0;1;0;9107.05078125;5681.48876953125;0.0;0.0;446.0;208775;464.0;0.0;Calculated values ==>;1558219121.793;321.36;320.96000000000004;288.46000000000004;288.86;288.66;278.16;273.955091788801;278.86;276.26000000000005;270.26000000000005;277.66;343.96000000000004;290.96000000000004;270.06;271.46000000000004;296.96000000000004;294.86;296.26000000000005;318.36;292.36;279.06;319.56;317.76000000000005;276.56;246.9743241755756;267.47669482898436;273.955091788801;285.96000000000004;5820000.0;3560000.0;3610000.0;1620000.0;3620000.0000000005;2990000.0;5850000.0;0.0;0.013500000000000002;0.1915;0.013500000000000002;0.0;0.0;0.0;5681.48876953125;0.0;0.0;9107.05078125;468214.88946332136;467181.1128323494;238514.5661048723;239785.79697796184;239147.75723167043;430412.23801567365;437977.1081470654;438082.61597026663;470259.1316030238;524563.2050637951;465950.4152497214;437773.3837767312;439913.33508480777;464386.3924891542;462504.01303383906;416220.97841031395;463037.25086002104;458352.99863763346;438316.31352762313;194843.3435325042;187321.02276691253;469140.18891483324;201898.57234226319;201405.9785327622;273.926390441555;1029342.495508415;590355.0447915922;123195.91990263162;144616.35532017535;0;9;7;2;24;23;0;6;49;59;725020561774.8674;278458499429.9148;609646519479.7966;45229.24435476266;3607.761823729696;0.0;0.0;2072957.1649606242;500665.88654628117;33100.8994140196;678891.0244367729;8.59581144301402;0.4613534434007618
3339;2019-05-19 00:39:41.773;487;480;148;152;152;53;36;34;-26;46;686;181;-28;-12;239;214;231;453;128;180;35;36;576;361;366;148;366;303;579;-2.0;75.0;930.0;57.0;0.0;0;46;9;1;0;0;0;0;0;0;1;0;0;1;0;9945.390625;5817.62109375;0.0;1008.61254882812;439.0;208776;468.0;0.0;Calculated values ==>;1558219181.773;321.86;321.16;287.96000000000004;288.36;288.36;278.46000000000004;274.4858918419099;276.76000000000005;276.56;270.56;277.76000000000005;341.76;291.26000000000005;270.36;271.96000000000004;297.06;294.56;296.26000000000005;318.46000000000004;291.16;276.66;319.96000000000004;317.06;276.76000000000005;244.22491754036054;267.9596281332873;274.4858918419099;285.96000000000004;5760000.0;3610000.0;3660000.0;1480000.0;3660000.0;3030000.0;5790000.0;0.0;0.0125;0.155;0.0095;0.0;0.0;0.0;5817.62109375;0.0;1008.61254882812;9945.390625;469791.6696388229;468312.39829983935;237118.97370230645;238374.96119293215;238374.96119293215;430081.6785162784;433065.50215134333;437642.0229114993;472227.7804859284;521933.93356517685;465740.3463148761;437328.95505151706;439799.2375881988;463928.38035923813;461342.3614177066;418361.8119903257;464065.081589361;455867.4181760276;432880.6149027872;196515.0671798046;184395.8529593127;471233.66481513716;203223.1511027149;201405.9785327622;274.4636837284659;1029501.2129300693;590450.8387651781;123204.32220550634;144616.35532017535;0;9;7;2;24;23;0;7;49;59;725238589074.9368;278551468429.94434;609827059279.854;36334.92513036158;2546.099880268011;0.0;0.0;2073636.6398060787;500717.15163310384;33100.8994140196;678891.0244367729;5.695823941347703;0.3013236804770939
3340;2019-05-19 00:40:41.784;490;482;143;146;147;55;37;34;-23;45;686;181;-24;-7;240;211;231;454;129;101;36;36;578;362;367;140;367;306;581;-2.0;81.0;1048.0;38.0;0.0;0;26;17;1;0;0;0;0;0;0;1;0;0;1;0;9641.7119140625;6208.8330078125;0.0;908.3577270507809;431.0;208777;471.0;0.0;Calculated values ==>;1558219241.784;322.16;321.36;287.46000000000004;287.76000000000005;287.86;278.66;274.5913991737795;276.86;276.56;270.86;277.66;341.76;291.26000000000005;270.76000000000005;272.46000000000004;297.16;294.26000000000005;296.26000000000005;318.56;283.26000000000005;276.76000000000005;320.26000000000005;316.26000000000005;276.76000000000005;242.56692532238324;268.3187672390254;274.5913991737795;286.06;5780000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;5810000.0;0.0;0.013500000000000002;0.17466666666666666;0.006333333333333333;0.0;0.0;0.0;6208.8330078125;0.0;908.3577270507809;9641.7119140625;469983.45325140964;468350.6092933087;235520.85682456978;236442.90745442134;236752.3593975575;430014.67791919125;432997.62667057913;437427.84448784514;473177.20506292465;521690.33941047854;465305.6914614192;437270.2536001789;439906.9099392921;463913.1838744076;460784.0165094478;417661.9702941775;463938.04757555516;443911.7167523866;432812.2514932043;197768.88456892778;181052.91087944093;472293.48310962116;203510.46727639396;201405.9785327622;274.5794552538729;1029664.4687090784;590551.0775896368;123220.29988648808;144616.35532017535;0;9;7;2;24;23;0;7;49;59;725458529389.6362;278637884269.82623;610009792774.6042;40857.56855293347;1702.2924336104388;0.0;0.0;2074280.02851887;500752.56139293715;33100.8994140196;678891.0244367729;5.9798679805033315;0.3045706787698319
3341;2019-05-19 00:41:41.794;491;483;140;142;140;56;38;35;-20;44;699;179;-22;-6;240;210;231;456;129;67;37;36;581;362;368;137;368;309;583;-1.0;79.0;1274.0;25.0;0.0;0;13;26;1;0;0;0;0;0;0;1;0;0;0;0;9575.7392578125;6758.47998046875;0.0;845.4778442382809;425.0;208778;472.0;0.0;Calculated values ==>;1558219301.794;322.26000000000005;321.46000000000004;287.16;287.36;287.16;278.76000000000005;274.5913991737795;276.96000000000004;276.66;271.16;277.56;343.06000000000006;291.06;270.96000000000004;272.56;297.16;294.16;296.26000000000005;318.76000000000005;279.86;276.86;320.36;315.66;276.76000000000005;241.92719264551067;268.67533136820026;274.5913991737795;286.06;5810000.0;3620000.0000000005;3679999.9999999995;1370000.0;3679999.9999999995;3090000.0;5830000.0;0.0;0.013166666666666667;0.21233333333333335;0.004166666666666667;0.0;0.0;0.0;6758.47998046875;0.0;845.4778442382809;9575.7392578125;469737.1853199599;468234.28960892325;234556.94028983547;235163.44586932092;234556.94028983547;430014.67791919125;432929.84295338165;437214.0438153077;473469.3076824459;522818.1073839566;464620.10995377705;436896.06622444035;439403.6683789457;463764.977612162;460648.84988001734;416586.628233552;463971.8318622371;438094.9669865802;432743.97865350964;198186.82848740023;178545.77502346144;472687.3056196521;203526.3393291659;201405.9785327622;274.5855862678442;1029824.6408263897;590659.1565413455;123234.91761879591;144616.35532017535;0;9;7;2;24;23;0;7;49;59;725679066139.6012;278720998119.81305;610194323524.575;49619.68925255745;1121.504026210359;0.0;0.0;2075034.1313299874;500776.0969520381;33100.8994140196;678891.0244367729;6.672997726775633;0.32891888989078744
3342;2019-05-19 00:42:41.775;491;484;141;142;136;55;39;36;-18;44;711;176;-20;-5;240;210;232;460;129;100;38;37;586;363;368;137;368;310;589;-2.0;83.0;1091.0;45.0;0.0;0;8;34;1;0;0;0;0;0;0;1;0;0;1;0;9815.94140625;7319.6357421875;0.0;817.307495117188;423.0;208779;472.0;0.0;Calculated values ==>;1558219361.775;322.26000000000005;321.56;287.26000000000005;287.36;286.76000000000005;278.66;274.69669130483857;277.06;276.76000000000005;271.36;277.56;344.26;290.76000000000005;271.16;272.66;297.16;294.16;296.36;319.16;283.16;276.96000000000004;320.36;315.46000000000004;276.86;241.92719264551067;268.7936212382143;274.69669130483857;286.06;5860000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3100000.0;5890000.0;0.0;0.013833333333333333;0.18183333333333335;0.007500000000000001;0.0;0.0;0.0;7319.6357421875;0.0;817.307495117188;9815.94140625;469068.55322021304;467572.8279842185;234706.80654377743;235008.86647312366;233210.36451515422;429947.3805835815;433115.1307267976;437301.7563972805;473469.3076824459;524002.8582902164;464099.3513597179;436983.6325089788;439337.9440247078;463764.977612162;460493.7052714807;415078.9338809449;463754.23532817647;443548.98292639165;432929.84295338165;198186.82848740023;177710.07569661198;472785.1150065333;203774.8418391164;201405.9785327622;274.68623734468906;1029986.1869932645;590776.4370221463;123248.76977542751;144616.35532017535;0;9;7;2;24;23;0;7;49;59;725899796220.282;278803172090.0665;610379964720.1476;42462.97729715951;2017.577048755627;0.0;0.0;2075801.243891009;500802.24767739064;33100.8994140196;678891.0244367729;5.466494363877245;0.2811116392548628
3343;2019-05-19 00:43:41.765;492;485;143;143;133;54;40;37;-17;45;720;175;-19;-4;240;210;233;462;130;111;39;38;586;362;367;137;367;311;589;-1.0;81.0;1070.0;0.0;0.0;0;5;42;1;0;0;0;0;0;0;1;0;0;0;0;10098.6669921875;7701.65380859375;0.0;808.7125854492191;421.0;208780;471.0;0.0;Calculated values ==>;1558219421.765;322.36;321.66;287.46000000000004;287.46000000000004;286.46000000000004;278.56;274.5913991737795;277.16;276.86;271.46000000000004;277.66;345.16;290.66;271.26000000000005;272.76000000000005;297.16;294.16;296.46000000000004;319.36;284.26000000000005;277.06;320.26000000000005;315.26000000000005;276.96000000000004;241.92719264551067;268.91163127593666;274.5913991737795;286.16;5860000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3110000.0;5890000.0;0.0;0.013500000000000002;0.17833333333333332;0.0;0.0;0.0;0.0;7701.65380859375;0.0;808.7125854492191;10098.6669921875;469223.037097594;467729.4213074176;235311.88347662895;235311.88347662895;232323.1021581481;430014.67791919125;433550.350954743;437231.03110804653;473566.98283907154;524871.5605089485;463826.4235204946;436912.08382788545;439272.27964313584;463913.1838744076;460648.84988001734;415434.544539584;464077.08909679897;445485.69189471554;433366.6693374496;197768.88456892778;176874.38241465177;472882.9073446267;203541.3894073567;201405.9785327622;274.5913991737795;1030152.1144040995;590901.5935721872;123262.3176844065;144616.35532017535;0;9;7;2;24;23;0;7;49;59;726120259470.317;278885358390.0796;610566233670.1772;41674.652769956345;0.0;0.0;0.0;2076502.2739505267;500819.05801727594;33100.8994140196;678891.0244367729;4.896928150958048;0.2332382765658596
3344;2019-05-19 00:44:41.786;492;485;146;146;132;52;40;38;-17;45;727;174;-19;-5;240;211;233;463;130;119;39;39;580;362;367;137;367;311;583;-2.0;81.0;1183.0;0.0;0.0;0;3;49;1;0;0;0;0;0;0;1;0;0;1;0;10443.349609375;8107.9697265625;0.0;798.3959350585941;421.0;208781;469.0;0.0;Calculated values ==>;1558219481.786;322.36;321.66;287.76000000000005;287.76000000000005;286.36;278.36;274.5913991737795;277.16;276.96000000000004;271.46000000000004;277.66;345.86;290.56;271.26000000000005;272.66;297.16;294.26000000000005;296.46000000000004;319.46000000000004;285.06;277.06;320.06;315.26000000000005;277.06;241.92719264551067;268.91163127593666;274.5913991737795;286.16;5800000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3110000.0;5830000.0;0.0;0.013500000000000002;0.19716666666666666;0.0;0.0;0.0;0.0;8107.9697265625;0.0;798.3959350585941;10443.349609375;470023.24974923173;468544.38575203595;236388.41644652825;236388.41644652825;232168.020356776;430014.67791919125;433550.350954743;437231.03110804653;473566.98283907154;525608.6067473514;463701.24817395216;436912.08382788545;439117.1398541336;463913.1838744076;460784.0165094478;417617.36558674;465091.14177243394;446725.12351264275;433366.6693374496;196933.003932529;176874.38241465177;472980.6827117325;203541.3894073567;201405.9785327622;274.5913991737795;1030323.3577897331;591033.3865461812;123275.71494279015;144616.35532017535;0;9;7;2;24;23;0;7;49;59;726340536539.9811;278967587159.95416;610752898979.8926;46075.807688652676;0.0;0.0;0.0;2077233.783725409;500819.05801727594;33100.8994140196;678891.0244367729;5.173356837031793;0.24640443876911586
3345;2019-05-19 00:45:41.776;492;485;152;151;134;49;40;38;-17;46;732;173;-19;-4;240;211;232;461;129;132;39;40;575;360;365;137;365;310;578;297.0;81.0;678.0;9.0;0.0;0;1;54;1;0;0;0;0;0;0;1;0;0;1;0;10706.8310546875;8268.53125;0.0;782.8463745117191;421.0;208782;467.0;0.0;Calculated values ==>;1558219541.776;322.36;321.66;288.36;288.26000000000005;286.56;278.06;274.38016830617;277.16;276.96000000000004;271.46000000000004;277.76000000000005;346.36;290.46000000000004;271.26000000000005;272.76000000000005;297.16;294.26000000000005;296.36;319.26000000000005;286.36;277.06;319.86;315.26000000000005;277.16;241.92719264551067;268.7936212382143;274.38016830617;286.06;5750000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;5780000.0;0.0495;0.013500000000000002;0.113;0.0015;0.0;0.0495;0.0;8268.53125;0.0;782.8463745117191;10706.8310546875;470684.8101826795;469217.95511763875;238404.48418074273;238088.40552060903;232879.87769701355;430148.3826014536;434047.17992658;437460.313363465;473664.6415601712;526213.0828062525;463724.57919160085;437142.86386454466;439492.4139432337;464208.71106282185;461092.6986229182;419026.1129923422;465479.80202418036;449076.409183834;433865.5205784961;196097.13278094304;176874.38241465177;473078.44118532055;203014.09848912008;203014.09848912008;274.3780917899442;1030499.579920044;591169.8346425339;123288.88976586878;144616.35532017535;0;9;7;2;24;23;0;7;49;59;726560099940.016;279049773459.9672;610939167929.9222;26492.42228080098;405.0965140443007;0.0;11427.145393424114;2077838.4181860425;500822.43325892615;33100.8994140196;678986.2347773646;4.234124989381033;0.08931343864034234
3346;2019-05-19 00:46:41.767;489;483;157;157;138;47;42;38;-18;46;735;173;-20;-4;239;212;230;450;129;142;41;41;563;359;364;137;364;310;566;126.0;77.0;643.0;47.0;0.0;0;1;59;1;0;0;0;0;0;0;1;0;0;0;0;11020.4697265625;8328.83984375;0.0;778.5918579101559;421.0;208783;466.0;0.0;Calculated values ==>;1558219601.767;322.06;321.46000000000004;288.86;288.86;286.96000000000004;277.86;274.27422755570615;277.36;276.96000000000004;271.36;277.76000000000005;346.66;290.46000000000004;271.16;272.76000000000005;297.06;294.36;296.16;318.16;287.36;277.26000000000005;319.76000000000005;315.26000000000005;277.26000000000005;241.92719264551067;268.7936212382143;274.27422755570615;286.06;5630000.0;3590000.0;3640000.0;1370000.0;3640000.0;3100000.0;5660000.0;0.021;0.012833333333333334;0.10716666666666666;0.007833333333333333;0.0;0.021;0.0;8328.83984375;0.0;778.5918579101559;11020.4697265625;471806.90216319455;470513.1972985243;240388.01180532714;240388.01180532714;234387.1566061113;430214.79039162316;434653.35091899;437301.7563972805;473664.6415601712;526528.4284176432;463724.57919160085;436983.6325089788;439492.4139432337;464223.8542375998;461380.6943720889;422335.3477091422;465441.89828683983;450743.7253278342;434473.7075064044;195679.20071851107;176874.38241465177;473176.1828425327;202729.94689508076;202729.94689508076;274.26331548389646;1030680.6136005719;591308.1253214562;123301.89979932753;144616.35532017535;0;9;7;2;24;23;0;7;49;59;726778767134.7866;279131961129.881;611125140029.7272;25138.27891831907;2118.495514921706;0.0;4866.618972837796;2078268.6094905406;500843.4600379888;33100.8994140196;679121.9957797356;3.527162701667357;0.1394073279237666
