;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3347;2019-05-19 00:47:41.787;484;479;160;160;142;44;45;36;-19;46;739;173;-21;-5;239;213;228;437;129;152;44;42;557;356;361;135;361;308;560;132.0;80.0;624.0;38.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;0;0;0;11389.9365234375;8391.0556640625;0.0;778.801025390625;421.0;208784;464.0;0.0;Calculated values ==>;1558219661.787;321.56;321.06;289.16;289.16;287.36;277.56;273.955091788801;277.66;276.76000000000005;271.26000000000005;277.76000000000005;347.06000000000006;290.46000000000004;271.06;272.66;297.06;294.46000000000004;295.96000000000004;316.86;288.36;277.56;319.56;315.26000000000005;277.36;241.49495122638035;268.5567601203482;273.955091788801;286.06;5570000.0;3560000.0;3610000.0;1350000.0;3610000.0;3080000.0;5600000.0;0.022000000000000002;0.013333333333333334;0.10400000000000001;0.006333333333333333;0.0;0.022000000000000002;0.0;8391.0556640625;0.0;778.801025390625;11389.9365234375;471845.4876118157;470705.6054069018;241584.2098756176;241584.2098756176;235781.15205393312;430412.23801567365;435906.5852007355;437601.09044165985;473923.1613037276;527104.3953733935;464020.87030620954;437285.26766895736;439776.62843957054;464664.8766729168;461972.54226096225;423617.3360001098;464254.4737550411;452731.1775036387;435731.16137290135;194843.3435325042;176874.38241465177;473533.6025564079;201953.6149424542;201953.6149424542;273.9478311714202;1030867.4292370577;591447.5042281313;123314.88239944226;144616.35532017535;0;9;7;2;24;23;0;7;49;59;726996339634.7175;279213588329.85504;611310601829.6682;24507.33745191739;1720.0065882217068;0.0;5143.106021469837;2078682.460864651;500875.45821801067;33100.8994140196;679205.4379594533;3.4210403852538085;0.12784646307122807
3348;2019-05-19 00:48:41.777;477;475;161;161;144;41;49;34;-21;46;742;173;-24;-6;238;214;227;426;129;160;48;43;548;355;361;132;360;306;550;269.0;80.0;918.0;0.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;0;1;0;11517.6162109375;8216.6142578125;0.0;780.0894165039059;421.0;208785;463.0;0.0;Calculated values ==>;1558219721.777;320.86;320.66;289.26000000000005;289.26000000000005;287.56;277.26000000000005;273.8482719121499;278.06;276.56;271.06;277.76000000000005;347.36;290.46000000000004;270.76000000000005;272.56;296.96000000000004;294.56;295.86;315.76000000000005;289.16;277.96000000000004;319.46000000000004;315.26000000000005;277.46000000000004;240.83765695389522;268.3187672390254;273.8482719121499;286.06;5480000.0;3550000.0;3610000.0;1320000.0;3600000.0;3060000.0;5500000.0;0.04483333333333333;0.013333333333333334;0.153;0.0;0.0;0.04483333333333333;0.0;8216.6142578125;0.0;780.0894165039059;11517.6162109375;471984.4801339557;471427.2879735726;242278.97131185452;242278.97131185452;236694.59332038925;430477.46260093397;436603.72145541804;437742.05038880615;474309.40632519417;527574.2254450012;464315.9630885543;437270.2536001789;440059.3432352877;464680.0635916259;462257.26908921276;426005.6893523363;463968.5632033751;453877.0401161356;436430.11128019885;194425.4183739577;176874.38241465177;474018.5663130017;201709.7481601087;201709.7481601087;273.8482719121499;1031058.293693829;591585.878411294;123327.87098800116;144616.35532017535;0;9;7;2;24;23;0;7;49;59;727212903534.752;279293674979.8678;611494771129.6975;36112.94224099071;0.0;0.0;10523.296279884042;2079187.5456673393;500889.7892173501;33100.8994140196;679335.9695530933;5.183702854859039;0.13853402529975548
3349;2019-05-19 00:49:41.788;471;469;159;160;146;41;52;33;-24;46;746;173;-26;-8;238;214;225;409;129;163;50;44;546;354;359;129;359;303;549;-1.0;80.0;665.0;34.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;0;0;0;11262.140625;7914.9765625;0.0;775.5612182617191;421.0;208786;462.0;0.0;Calculated values ==>;1558219781.788;320.26000000000005;320.06;289.06;289.16;287.76000000000005;277.26000000000005;273.7412296467126;278.36;276.46000000000004;270.76000000000005;277.76000000000005;347.76;290.46000000000004;270.56;272.36;296.96000000000004;294.56;295.66;314.06;289.46000000000004;278.16;319.36;315.26000000000005;277.56;240.16925963744896;267.9596281332873;273.7412296467126;286.06;5460000.0;3540000.0;3590000.0;1290000.0;3590000.0;3030000.0;5490000.0;0.0;0.013333333333333334;0.11083333333333334;0.005666666666666667;0.0;0.0;0.0;7914.9765625;0.0;775.5612182617191;11262.140625;471361.2877605085;470668.5775955484;241635.1137477648;241974.5310058789;237361.02760794485;430542.39183029096;437582.33777929767;437953.82195464283;474693.8324563668;528224.7719617437;464756.3852545531;437642.0229114993;440405.2139601131;464826.4671830437;462408.6297355585;426055.08572953835;461423.622320548;454643.4832580543;437240.5822781351;194007.49548133422;176874.38241465177;474500.8112759463;201437.5598143364;201709.7481601087;273.7375635224605;1031248.1598036962;591720.332980633;123340.83712001314;144616.35532017535;0;9;7;2;24;23;0;7;49;59;727428943135.315;279371989335.0719;611677504625.1737;26213.885720550632;1547.3584249491232;0.0;0.0;2079707.0311232489;500902.68623494473;33100.8994140196;679423.6797662458;3.1944218926192276;0.16731315921368414
3350;2019-05-19 00:50:41.768;466;465;158;158;145;41;54;31;-27;47;746;173;-29;-10;238;215;225;405;129;168;53;46;543;353;358;144;358;300;545;-1.0;78.0;650.0;42.0;21.0;0;1;47;1;0;0;0;0;0;0;0;0;0;0;0;10134.5546875;7395.833984375;0.0;0.0;421.0;208787;461.0;0.0;Calculated values ==>;1558219841.768;319.76000000000005;319.66;288.96000000000004;288.96000000000004;287.66;277.26000000000005;273.6339639331285;278.56;276.26000000000005;270.46000000000004;277.86;347.76;290.46000000000004;270.26000000000005;272.16;296.96000000000004;294.66;295.66;313.66;289.96000000000004;278.46000000000004;319.26000000000005;315.26000000000005;277.76000000000005;243.40439225979637;267.5978703862781;273.6339639331285;286.06;5430000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3000000.0;5450000.0;0.0;0.013000000000000001;0.10833333333333334;0.007;0.0035;0.0035;0.0;7395.833984375;0.0;0.0;10134.5546875;471018.0655872433;470604.9882262613;241439.33464788288;241439.33464788288;237161.76825025954;430607.02586249536;438149.4439138761;438165.9764317512;472851.94155074406;528455.9560178719;465194.1870205866;437856.56215164;440749.2218407172;464972.5849072995;462691.76546004;426908.82973235456;461384.45044259937;455514.98661037174;437980.377758568;193589.57483703562;176874.38241465177;472753.25497100636;201177.8678700351;241439.33464788288;273.63162195973973;1031426.4061620504;591847.8805380278;123347.29797580498;144616.35532017535;0;9;7;2;24;23;0;7;49;59;727643971434.5286;279453862034.7725;611858344324.5123;25673.71176085258;1901.0277097067992;0.0;687.8936508873978;2080139.2836351313;500931.4132071114;33100.8994140196;679429.4103024999;3.821426113830646;0.19572785657568378
3351;2019-05-19 00:51:41.779;463;462;157;158;145;41;56;30;-30;49;724;174;-31;-14;237;215;224;397;130;171;55;50;540;353;358;162;358;298;543;-2.0;76.0;469.0;30.0;9.0;0;0;38;1;0;0;0;0;0;0;0;0;0;0;0;9634.0654296875;6898.90625;0.0;0.0;421.0;208788;459.0;0.0;Calculated values ==>;1558219901.779;319.46000000000004;319.36;288.86;288.96000000000004;287.66;277.26000000000005;273.6339639331285;278.76000000000005;276.16;270.16;278.06;345.56000000000006;290.56;270.06;271.76000000000005;296.86;294.66;295.56;312.86;290.26000000000005;278.66;319.06;315.26000000000005;278.16;246.9743241755756;267.35522164206344;273.6339639331285;286.16;5400000.0;3529999.9999999995;3579999.9999999995;1620000.0;3579999.9999999995;2980000.0;5430000.0;0.0;0.012666666666666666;0.07816666666666668;0.005;0.0015;0.0015;0.0;6898.90625;0.0;0.0;9634.0654296875;470971.9299940866;470425.7568686554;241172.05552944168;241511.13472650116;237222.29899676514;430607.02586249536;438486.3910099264;438153.8488135099;470665.23828192876;526314.7740244989;465606.7220071223;437999.7806145802;440579.93452266266;464841.74997644586;462691.76546004;427493.8928756716;460405.5960582757;455934.4302543628;438318.1136646966;192753.74022246967;176874.38241465177;470766.70132439805;201189.95750045142;241172.05552944168;273.6339639331285;1031591.174865515;591967.0252128113;123347.29797580498;144616.35532017535;0;9;7;2;24;23;0;7;49;59;727858810815.0885;279545678865.01184;612037777214.98;18522.677504304076;1347.883719119733;0.0;295.71908720288235;2080507.654402229;500958.49243270356;33100.8994140196;679437.6085780803;2.923112676103795;0.15325303431371934
3352;2019-05-19 00:52:41.789;460;460;157;158;147;42;59;29;-29;50;699;177;-31;-12;237;216;224;395;129;174;58;51;545;352;357;147;357;299;547;257.0;81.0;763.0;39.0;0.0;0;40;35;1;0;0;0;0;0;0;1;0;0;1;0;10685.8017578125;6732.80517578125;0.0;966.7523803710941;420.0;208789;458.0;0.0;Calculated values ==>;1558219961.789;319.16;319.16;288.86;288.96000000000004;287.86;277.36;273.5264737036516;279.06;276.06;270.26000000000005;278.16;343.06000000000006;290.86;270.06;271.96000000000004;296.86;294.76000000000005;295.56;312.66;290.56;278.96000000000004;318.96000000000004;315.16;278.26000000000005;244.02132995426717;267.47669482898436;273.5264737036516;286.06;5450000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2990000.0;5470000.0;0.04283333333333333;0.013500000000000002;0.12716666666666668;0.006500000000000001;0.0;0.04283333333333333;0.0;6732.80517578125;0.0;966.7523803710941;10685.8017578125;469860.93174594315;469592.38632671675;241030.95979903743;241368.0745558693;237742.70175785758;430671.36484660726;439211.0954833023;438082.61597026663;472755.93469492695;523620.829220142;465828.4031637406;437773.3837767312;440664.32944313687;464987.84065055486;462973.9210329063;426080.2850053088;459469.30302680464;456517.28431931394;439044.71132424043;192335.8262164488;176456.53798984195;472855.00110366783;200924.1209781213;200924.1209781213;273.5264737036516;1031760.5353140883;592080.6417409406;123355.35558835175;144616.35532017535;0;9;7;2;24;23;0;8;49;59;728073346565.0544;279638394314.99713;612216907064.9515;30158.655279834486;1767.5507208160527;0.0;10199.498619825436;2080913.399788328;500984.45871335786;33100.8994140196;679525.0833023163;5.4711851055409495;0.15907262079017645
3353;2019-05-19 00:53:41.770;460;460;156;158;149;43;61;29;-29;47;699;178;-31;-12;237;216;225;406;129;175;59;51;550;353;358;137;358;299;553;185.0;76.0;856.0;7.0;0.0;0;8;30;1;0;0;0;0;0;0;1;0;0;1;0;10420.291015625;6607.3359375;0.0;778.76513671875;420.0;208790;457.0;0.0;Calculated values ==>;1558220021.77;319.16;319.16;288.76000000000005;288.96000000000004;288.06;277.46000000000004;273.6339639331285;279.26000000000005;276.06;270.26000000000005;277.86;343.06000000000006;290.96000000000004;270.06;271.96000000000004;296.86;294.76000000000005;295.66;313.76000000000005;290.66;279.06;318.86;315.16;278.26000000000005;241.92719264551067;267.47669482898436;273.6339639331285;286.06;5500000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5530000.0;0.030833333333333334;0.012666666666666666;0.14266666666666666;0.0011666666666666668;0.0;0.030833333333333334;0.0;6607.3359375;0.0;778.76513671875;10420.291015625;469188.03880568355;468781.83663610875;240490.44586615753;241157.45122844502;238201.8307086709;430607.02586249536;439322.02721664915;438082.61597026663;473762.2839209553;523620.829220142;465950.4152497214;437773.3837767312;440664.32944313687;464841.74997644586;462823.7401354272;424889.83921665465;460336.3968076487;456491.46919281245;438988.9076503805;191917.91438739494;176456.53798984195;474152.6912541529;201186.46520050731;201186.46520050731;273.6339639331284;1031936.3637237434;592191.7743803022;123369.89696142111;144616.35532017535;0;9;7;2;24;23;0;8;49;59;728287778639.8635;279723567334.92126;612396250254.7919;33797.184176485665;318.46059706258654;0.0;7332.241975537757;2081446.196344302;501001.8366362393;33100.8994140196;679671.1348761654;5.6116056810758;0.1788219678103408
3354;2019-05-19 00:54:41.790;461;460;155;156;150;46;49;31;-28;46;708;177;-30;-13;238;216;226;413;129;171;48;51;553;355;360;135;360;301;556;143.0;75.0;1038.0;18.0;0.0;0;1;28;1;0;0;0;0;0;0;1;0;0;1;0;10289.0751953125;6503.486328125;0.0;757.7702026367191;419.0;208791;455.0;0.0;Calculated values ==>;1558220081.79;319.26000000000005;319.16;288.66;288.76000000000005;288.16;277.76000000000005;273.8482719121499;278.06;276.26000000000005;270.36;277.76000000000005;343.96000000000004;290.86;270.16;271.86;296.96000000000004;294.76000000000005;295.76000000000005;314.46000000000004;290.26000000000005;277.96000000000004;318.66;315.06;278.26000000000005;241.49495122638035;267.7187500070086;273.8482719121499;286.06;5530000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;5560000.0;0.02383333333333333;0.0125;0.17300000000000001;0.003;0.0;0.02383333333333333;0.0;6503.486328125;0.0;757.7702026367191;10289.0751953125;468933.0341797441;468373.757643129;240059.67428768805;240389.5851719979;238431.2628352162;430477.46260093397;436836.9659171394;437785.01000687695;473923.1613037276;524404.2572860838;465539.28514194506;437473.55829604797;440082.7283948907;464680.0635916259;462522.44405874936;424269.94368102134;461015.0900719849;455601.41187188966;436664.20111153496;191082.09718829524;176038.69501535743;474409.7568972218;201717.05318152896;201717.05318152896;273.8482719121499;1032108.9993014636;592301.0676514318;123382.70569073205;144616.35532017535;0;9;7;2;24;23;0;8;49;59;728503250439.795;279805194534.8953;612576310254.7346;40839.756530785206;818.0781111470786;0.0;5599.573692331809;2082068.3781748335;501011.31094919;33100.8994140196;679778.9359284069;6.508158489382926;0.2477418521647495
3355;2019-05-19 00:55:41.761;462;462;153;155;150;48;40;32;-27;46;717;176;-29;-13;238;215;227;425;128;169;40;52;559;356;361;135;361;301;562;-2.0;-1.0;1117.0;62.0;0.0;0;1;27;1;0;0;0;0;0;0;1;0;0;1;0;10273.5029296875;6563.8994140625;0.0;758.0946655273441;419.0;208792;454.0;0.0;Calculated values ==>;1558220141.761;319.36;319.36;288.46000000000004;288.66;288.16;277.96000000000004;273.955091788801;277.16;276.36;270.46000000000004;277.76000000000005;344.86;290.76000000000005;270.26000000000005;271.86;296.96000000000004;294.66;295.86;315.66;290.06;277.16;318.56;315.06;278.36;241.49495122638035;267.7187500070086;273.955091788801;285.96000000000004;5590000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;5620000.0;0.0;0.0;0.18616666666666667;0.010333333333333333;0.0;0.0;0.0;6563.8994140625;0.0;758.0946655273441;10273.5029296875;468269.2031801381;467858.934956687;239213.1146265526;239863.6722573709;238247.26314838254;430412.23801567365;435024.7519814282;437940.2675631159;473923.1613037276;525346.9696261092;465416.7235597946;437629.4412208045;440082.7283948907;464533.37255708285;462238.51792549907;422719.5989646218;462052.69500317966;455152.65811648633;435024.7519814282;190664.19178205615;176038.69501535743;474507.02969162643;202002.96266273642;201717.05318152896;273.955091788801;1032280.2712975515;592409.9099000111;123395.33179239069;144616.35532017535;0;9;7;2;24;23;0;8;49;59;728719445894.6368;279886155384.8361;612756822964.6025;43923.66159562065;2815.87535929853;-0.0;0.0;2082774.3985838252;501041.57925799786;33100.8994140196;679825.576488637;6.383443696739152;0.33463407306852444
3356;2019-05-19 00:56:41.782;465;463;151;153;148;50;34;33;-26;45;726;175;-28;-13;239;214;227;432;128;163;33;53;561;359;364;136;364;303;564;-1.0;75.0;1059.0;57.0;0.0;0;1;27;1;0;0;0;0;0;0;1;0;0;0;0;10168.8857421875;6583.0322265625;0.0;762.03125;418.0;208793;453.0;0.0;Calculated values ==>;1558220201.782;319.66;319.46000000000004;288.26000000000005;288.46000000000004;287.96000000000004;278.16;274.27422755570615;276.56;276.46000000000004;270.56;277.66;345.76;290.66;270.36;271.86;297.06;294.56;295.86;316.36;289.46000000000004;276.46000000000004;318.46000000000004;314.96000000000004;278.46000000000004;241.71165711629368;267.9596281332873;274.27422755570615;285.96000000000004;5610000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;5640000.0;0.0;0.0125;0.1765;0.0095;0.0;0.0;0.0;6583.0322265625;0.0;762.03125;10168.8857421875;468454.33493637206;467738.1612618883;238506.62524444427;239150.2803997213;237550.6453007193;430214.79039162316;433201.5241952028;437642.0229114993;473696.4923814395;526132.0875705427;465002.8811168492;437328.95505151706;439647.05077244143;464223.8542375998;461648.628002798;422093.05767098634;462880.41958714253;453790.8838142899;433017.6092021058;190246.288480595;175620.85347054448;474476.1435544509;202797.90205269973;201717.05318152896;274.27422755570615;1032450.6841605344;592519.5060091685;123408.00394208501;144616.35532017535;0;9;7;2;24;23;0;8;49;59;728937022020.1692;279967483840.0351;612938086385.046;41449.98733157812;2580.943294266636;0.0;0.0;2083486.094666436;501086.56848760875;33100.8994140196;679825.576488637;5.99462901394166;0.31335575078548644
3357;2019-05-19 00:57:41.782;467;465;149;151;147;52;35;34;-25;46;733;175;-27;-12;239;213;228;439;128;160;34;53;570;359;364;138;364;303;573;-1.0;79.0;958.0;63.0;0.0;0;1;27;1;0;0;0;0;0;0;1;0;0;0;0;10144.189453125;6702.3740234375;0.0;762.6421508789059;418.0;208794;451.0;0.0;Calculated values ==>;1558220261.782;319.86;319.66;288.06;288.26000000000005;287.86;278.36;274.27422755570615;276.66;276.56;270.66;277.76000000000005;346.46000000000004;290.66;270.46000000000004;271.96000000000004;297.06;294.46000000000004;295.96000000000004;317.06;289.16;276.56;318.26000000000005;314.96000000000004;278.46000000000004;242.14157278889297;267.9596281332873;274.27422755570615;285.96000000000004;5700000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;5730000.0;0.0;0.013166666666666667;0.15966666666666668;0.0105;0.0;0.0;0.0;6702.3740234375;0.0;762.6421508789059;10144.189453125;467530.9219605698;466806.3979554771;237603.55087943943;238235.64809783958;236976.12348474297;430214.79039162316;433384.8821390699;437798.07955487026;473535.07189352607;526864.984858283;465002.8811168492;437485.64907481754;439799.2375881988;464223.8542375998;461514.72384408844;419458.5424241191;462686.18374443107;453360.68676331674;433201.5241952028;189410.48811896544;175620.85347054448;474219.25169277115;202800.2979345304;201717.05318152896;274.27422755570615;1032619.959787162;592630.2177279184;123420.70955375899;144616.35532017535;0;9;7;2;24;23;0;8;49;59;729155422020.1692;280049683840.0351;613119886385.046;37521.312465380935;2849.8990144615286;0.0;0.0;2084144.1888314108;501131.82550684817;33100.8994140196;679825.576488637;5.408054120330071;0.2886332013469608
3358;2019-05-19 00:58:41.762;471;468;147;149;144;52;36;34;-24;46;738;175;-26;-12;240;212;229;444;129;159;35;54;572;360;365;140;365;304;575;-3.0;74.0;825.0;0.0;0.0;0;1;29;1;0;0;0;0;0;0;1;0;0;0;0;10040.6640625;6846.45654296875;0.0;752.8881225585941;417.0;208795;450.0;0.0;Calculated values ==>;1558220321.762;320.26000000000005;319.96000000000004;287.86;288.06;287.56;278.36;274.38016830617;276.76000000000005;276.56;270.76000000000005;277.76000000000005;346.96000000000004;290.66;270.56;271.96000000000004;297.16;294.36;296.06;317.56;289.06;276.66;318.16;314.86;278.56;242.56692532238324;268.0796299477929;274.38016830617;286.06;5720000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;5750000.0;0.0;0.012333333333333333;0.1375;0.0;0.0;0.0;0.0;6846.45654296875;0.0;752.8881225585941;10040.6640625;467874.9291405937;466997.09348752885;236919.6784536156;237545.767592387;235988.8647669342;430148.3826014536;433317.3069910173;437727.04723144654;473275.3081037601;527310.5211232998;464856.85033418046;437413.810930519;439580.6144452378;464208.71106282185;461227.1456847587;419095.5583490368;463199.28913514654;453043.4802602214;433133.46834165603;188992.59102226305;175203.01333496982;474059.5138403922;203019.46007791444;201717.05318152896;274.38016830617;1032788.1108308082;592743.0870137005;123433.334762902;144616.35532017535;0;9;7;2;24;23;0;8;49;59;729374049120.2388;280133056040.0616;613301925685.1039;32272.293233610668;0.0;0.0;0.0;2084725.6083412936;501155.5667489234;33100.8994140196;679825.576488637;4.246720559998602;0.20071448811855036
3359;2019-05-19 00:59:41.783;475;470;146;148;142;53;37;35;-23;46;740;175;-25;-11;240;212;230;448;129;159;36;54;576;360;365;142;365;305;579;-1.0;76.0;985.0;0.0;0.0;0;1;30;1;0;0;0;0;0;0;1;0;0;0;0;10051.9375;6957.62744140625;0.0;755.3285522460941;417.0;208796;449.0;0.0;Calculated values ==>;1558220381.783;320.66;320.16;287.76000000000005;287.96000000000004;287.36;278.46000000000004;274.38016830617;276.86;276.66;270.86;277.76000000000005;347.16;290.66;270.66;272.06;297.16;294.36;296.16;317.96000000000004;289.06;276.76000000000005;318.06;314.86;278.56;242.98782864720522;268.19934244402924;274.38016830617;286.06;5760000.0;3600000.0;3650000.0;1420000.0;3650000.0;3050000.0;5790000.0;0.0;0.012666666666666666;0.16416666666666666;0.0;0.0;0.0;0.0;6957.62744140625;0.0;755.3285522460941;10051.9375;467946.98208498873;466756.0554819857;236497.71864953657;237118.97370230645;235267.9539637155;430148.3826014536;433500.59072566376;437656.05685647397;473014.70512905536;527442.2860513828;464710.52961456263;437342.01223029394;439514.2332620205;464208.71106282185;461227.1456847587;418036.5743403199;463262.06244695815;453043.4802602214;433317.3069910173;188574.69595719432;175203.01333496982;473801.2841261487;203019.46007791444;201717.05318152896;274.38016830617;1032955.607780328;592858.1613086397;123445.90763413816;144616.35532017535;0;9;7;2;24;23;0;8;49;59;729593125769.9045;280217685649.9325;613484689629.8251;38519.50797114685;0.0;0.0;0.0;2085315.7464931866;501155.5667489234;33100.8994140196;679825.576488637;4.994130396030766;0.2360396244289119
3360;2019-05-19 01:00:41.784;479;474;146;147;139;52;37;36;-23;46;741;175;-25;-9;240;212;231;453;128;162;36;55;578;360;365;142;365;306;580;-1.0;82.0;1012.0;55.0;0.0;0;7;33;1;0;0;0;0;0;0;1;0;0;0;0;10058.869140625;7111.00537109375;0.0;790.295776367188;416.0;208797;447.0;0.0;Calculated values ==>;1558220441.784;321.06;320.56;287.76000000000005;287.86;287.06;278.36;274.38016830617;276.86;276.76000000000005;270.86;277.76000000000005;347.26;290.66;270.66;272.26000000000005;297.16;294.36;296.26000000000005;318.46000000000004;289.36;276.76000000000005;317.86;314.76000000000005;278.66;242.98782864720522;268.3187672390254;274.38016830617;285.96000000000004;5780000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;5800000.0;0.0;0.013666666666666666;0.16866666666666666;0.009166666666666667;0.0;0.0;0.0;7111.00537109375;0.0;790.295776367188;10058.869140625;468293.5212956925;467243.3574380894;236470.27279711468;236780.03878715102;234330.86755345165;430148.3826014536;433500.59072566376;437427.84448784514;473014.70512905536;527469.4539350944;464563.9173149001;437112.3332710247;439601.1947501439;464208.71106282185;461227.1456847587;417661.9702941775;463921.39938883786;453475.3951927411;433317.3069910173;187738.9118479558;174785.17458790913;473899.5273185741;203065.06946912676;201717.05318152896;274.38016830617;1033123.2006286317;592975.4018692457;123458.78805153108;144616.35532017535;0;9;7;2;24;23;0;8;49;59;729812129419.64;280302887069.8296;613667992684.6036;39529.188053157166;2482.649196953267;0.0;0.0;2085966.1631327001;501176.2558370187;33100.8994140196;679825.576488637;5.31707834773654;0.2781711165039486
3361;2019-05-19 01:01:41.804;484;477;144;146;137;51;38;36;-22;46;742;174;-24;-8;240;212;232;454;128;160;36;55;574;361;366;141;366;307;576;-1.0;82.0;1033.0;71.0;0.0;0;9;38;1;0;0;0;0;0;0;1;0;0;1;0;10133.7744140625;7349.22314453125;0.0;807.5009155273441;416.0;208798;446.0;0.0;Calculated values ==>;1558220501.804;321.56;320.86;287.56;287.76000000000005;286.86;278.26000000000005;274.4858918419099;276.96000000000004;276.76000000000005;270.96000000000004;277.76000000000005;347.36;290.56;270.76000000000005;272.36;297.16;294.36;296.36;318.56;289.16;276.76000000000005;317.76000000000005;314.76000000000005;278.66;242.77792619122317;268.43790593516167;274.4858918419099;285.96000000000004;5740000.0;3610000.0;3660000.0;1410000.0;3660000.0;3070000.0;5760000.0;0.0;0.013666666666666666;0.17216666666666666;0.011833333333333333;0.0;0.0;0.0;7349.22314453125;0.0;807.5009155273441;10133.7744140625;469600.6531428269;468256.22422538995;235961.72001404717;236580.54397150784;233828.20831879083;430081.6785162784;433433.583526483;437356.53477473935;473145.1120115388;527496.6978078819;464292.8331997473;437040.2039936506;439535.2943893536;464061.0944748599;461073.2656927703;419364.9755194543;464653.70885472046;453014.114268548;433065.50215134333;187321.02276691253;174785.17458790913;474028.5976361392;203337.38040708355;201717.05318152896;274.4858918419099;1033291.5287488772;593095.9439408057;123472.10746228344;144616.35532017535;0;9;7;2;24;23;0;8;49;59;730031502519.5703;280387815369.8026;613851953984.5452;40290.29774363141;3203.179403877158;0.0;0.0;2086631.5472349224;501223.6535359789;33100.8994140196;679825.576488637;5.332223675493092;0.28607992351240386
3362;2019-05-19 01:02:41.774;486;480;144;145;135;50;38;36;-21;46;744;174;-23;-6;240;212;231;455;128;161;37;55;582;359;364;141;364;307;585;134.0;80.0;602.0;69.0;0.0;0;9;42;1;0;0;0;0;0;0;1;0;0;1;0;10264.2158203125;7725.02197265625;0.0;809.501098632812;415.0;208799;445.0;0.0;Calculated values ==>;1558220561.774;321.76000000000005;321.16;287.56;287.66;286.66;278.16;274.27422755570615;276.96000000000004;276.76000000000005;271.06;277.76000000000005;347.56000000000006;290.56;270.86;272.56;297.16;294.36;296.26000000000005;318.66;289.26000000000005;276.86;317.66;314.66;278.66;242.77792619122317;268.43790593516167;274.27422755570615;285.96000000000004;5820000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;5850000.0;0.022333333333333334;0.013333333333333334;0.10033333333333333;0.0115;0.0;0.022333333333333334;0.0;7725.02197265625;0.0;809.501098632812;10264.2158203125;468834.00690906896;467494.1866425657;235720.9216816241;236027.0699812107;233009.09935779028;430214.79039162316;433931.68165179034;437514.20447033056;473145.1120115388;527706.3390002913;464292.8331997473;437198.53567211574;439841.7392340246;464356.0352725641;461380.6943720889;416220.97841031395;463522.7607179287;453504.26709067414;433749.95420475816;186903.13564328075;174367.33720873808;474028.5976361392;202833.808498706;202833.808498706;274.2742275557062;1033461.4270092854;593221.4998408209;123485.57574156615;144616.35532017535;0;9;7;2;24;23;0;8;49;59;730250393019.6747;280472373069.84296;614036061884.633;23546.266395819664;3118.7400750804813;0.0;5157.127254101832;2087163.252617321;501276.3098569975;33100.8994140196;679868.5310610782;3.7286364403952024;0.1533929334058576
3363;2019-05-19 01:03:41.795;488;483;146;147;134;48;39;37;-21;46;746;174;-23;-6;240;213;232;459;128;164;38;55;582;358;364;141;363;307;585;89.0;82.0;435.0;12.0;0.0;0;15;44;1;0;0;0;0;0;0;1;0;0;0;0;10486.828125;7847.54052734375;0.0;841.5232543945309;415.0;208800;444.0;0.0;Calculated values ==>;1558220621.795;321.96000000000004;321.46000000000004;287.76000000000005;287.86;286.56;277.96000000000004;274.1680685717883;277.06;276.86;271.06;277.76000000000005;347.76;290.56;270.86;272.56;297.16;294.46000000000004;296.36;319.06;289.56;276.96000000000004;317.56;314.66;278.66;242.77792619122317;268.43790593516167;274.1680685717883;285.96000000000004;5820000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3070000.0;5850000.0;0.014833333333333334;0.013666666666666666;0.0725;0.002;0.0;0.014833333333333334;0.0;7847.54052734375;0.0;841.5232543945309;10486.828125;469142.47823576187;467962.36756991694;236334.2419655084;236642.4543040697;232712.35682460482;430280.9020939914;434112.87870749587;437514.20447033056;473145.1120115388;527915.9396494062;464292.8331997473;437198.53567211574;439841.7392340246;464503.06872351485;461667.65482352895;416564.2830699628;464166.9967798474;453933.9225991938;433931.68165179034;186485.25045852014;174367.33720873808;474028.5976361392;202516.202433111;202516.202433111;274.1680685717883;1033634.4128997978;593351.3166152792;123499.33909336275;144616.35532017535;0;9;7;2;24;23;0;8;49;59;730468869460.2092;280557002680.05005;614220326355.084;17037.355147698418;543.0247904060565;0.0;3432.6629417437434;2087501.5678332408;501306.8352444321;33100.8994140196;679940.1376997735;2.4183322171038864;0.08319873211092343
3364;2019-05-19 01:04:41.775;490;485;149;149;135;47;40;37;-22;46;748;172;-24;-6;239;213;232;462;129;167;39;55;580;359;364;145;364;305;582;261.0;79.0;827.0;76.0;0.0;0;31;45;1;0;0;0;0;0;0;1;0;0;1;0;10618.873046875;7899.70361328125;0.0;937.8558959960941;414.0;208801;443.0;0.0;Calculated values ==>;1558220681.775;322.16;321.66;288.06;288.06;286.66;277.86;274.27422755570615;277.16;276.86;270.96000000000004;277.76000000000005;347.96000000000004;290.36;270.76000000000005;272.56;297.06;294.46000000000004;296.36;319.36;289.86;277.06;317.46000000000004;314.56;278.66;243.61107973660833;268.19934244402924;274.27422755570615;286.06;5800000.0;3590000.0;3640000.0;1450000.0;3640000.0;3050000.0;5820000.0;0.0435;0.013166666666666667;0.13783333333333334;0.012666666666666666;0.0;0.0435;0.0;7899.70361328125;0.0;937.8558959960941;10618.873046875;469717.23271185474;468679.50096406543;237346.28180783638;237346.28180783638;233081.27194651033;430214.79039162316;434293.55171347444;437812.597326149;472622.20966475393;528279.7451289311;464339.20069407986;437499.1961693786;440276.00903072825;464223.8542375998;461514.72384408844;417284.55004736723;465073.5199186413;454361.9747345246;434112.87870749587;186067.36719380575;173949.5011765382;473511.07944781234;202816.11733085697;202816.11733085697;274.27422755570615;1033810.235116005;593482.4999074813;123514.1623102342;144616.35532017535;0;9;7;2;24;23;0;8;49;59;730687196660.2787;280642774080.07733;614403865155.1423;32390.348159351084;3428.802853481435;0.0;10061.40911988379;2087913.3280617546;501339.9227752871;33100.8994140196;680052.5508167894;5.191541860007007;0.17733670406428673
3365;2019-05-19 01:05:44.766;492;486;151;151;136;46;42;37;-22;46;751;171;-24;-5;239;214;231;456;128;167;41;54;568;358;364;145;363;306;571;93.0;76.0;211.0;0.0;0.0;0;48;46;1;0;0;0;0;0;0;1;0;0;0;0;10533.349609375;7693.02099609375;0.0;1043.46850585938;414.0;208802;442.0;0.0;Calculated values ==>;1558220744.766;322.36;321.76000000000005;288.26000000000005;288.26000000000005;286.76000000000005;277.76000000000005;274.1680685717883;277.36;276.86;270.96000000000004;277.76000000000005;348.26;290.26000000000005;270.76000000000005;272.66;297.06;294.56;296.26000000000005;318.76000000000005;289.86;277.26000000000005;317.36;314.56;278.56;243.61107973660833;268.3187672390254;274.1680685717883;285.96000000000004;5680000.0;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;3060000.0;5710000.0;0.015500000000000002;0.012666666666666666;0.035166666666666666;0.0;0.0;0.015500000000000002;0.0;7693.02099609375;0.0;1043.46850585938;10533.349609375;471603.0997200295;470304.28202979144;238295.1953935296;238295.1953935296;233652.21864448354;430280.9020939914;434653.35091899;437585.1090581189;472622.20966475393;528516.7185281644;464067.65491588815;437270.2536001789;440211.49694471864;464371.1518808695;461801.27186994074;421039.004242121;465677.87515399733;454361.9747345246;434473.7075064044;185649.48583044452;173949.5011765382;473412.3906444184;202496.42290420205;202496.42290420205;274.1680685717883;1033995.290623784;593618.9167567712;123531.49642207762;144616.35532017535;0;9;7;2;24;23;0;8;49;59;730916483900.0496;280734111029.9861;614596302659.9501;8267.285463079408;0.0;0.0;3595.6479113341366;2088269.0315335535;501369.92051422154;33100.8994140196;680172.0329943718;1.3578604280084656;0.02623200068956712
3366;2019-05-19 01:06:44.776;491;485;152;152;138;46;43;37;-22;45;754;169;-25;-4;239;214;229;442;128;168;42;52;555;359;364;146;364;306;558;272.0;79.0;375.0;62.0;0.0;0;61;47;1;0;0;0;0;0;0;1;0;0;0;0;10569.998046875;7623.45458984375;0.0;1139.46704101562;413.0;208803;441.0;0.0;Calculated values ==>;1558220804.776;322.26000000000005;321.66;288.36;288.36;286.96000000000004;277.76000000000005;274.27422755570615;277.46000000000004;276.86;270.96000000000004;277.66;348.56000000000006;290.06;270.66;272.76000000000005;297.06;294.56;296.06;317.36;289.96000000000004;277.36;317.26000000000005;314.46000000000004;278.36;243.81672145450628;268.3187672390254;274.27422755570615;285.96000000000004;5550000.0;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;5580000.0;0.04533333333333334;0.013166666666666667;0.0625;0.010333333333333333;0.0;0.04533333333333334;0.0;7623.45458984375;0.0;1139.46704101562;10569.998046875;473137.94402720826;471863.5335270233;239015.2049077237;239015.2049077237;234598.16242429;430214.79039162316;434832.48858899495;437585.1090581189;472391.9387022875;528830.7054929463;463818.9892078764;437112.3332710247;440363.3734854717;464223.8542375998;461648.628002798;424495.47141570057;465323.95260868745;454504.3078870022;434653.35091899;185231.60634950487;173531.66647045466;473084.60865818406;202818.65314431433;202818.65314431433;274.2742275557061;1034171.1811644299;593746.5753261831;123549.69058348694;144616.35532017535;0;9;7;2;24;23;0;8;49;59;731134920300.0149;280821425579.9722;614779933259.9209;14672.903494612785;2792.7482069766543;0.0;10509.839632451964;2088460.2316362108;501393.1972947596;33100.8994140196;680289.5983148396;3.192484483202879;0.0698175599449316
3367;2019-05-19 01:07:41.806;486;481;154;154;139;44;46;36;-22;44;757;168;-25;-2;239;214;226;424;128;171;45;50;549;357;362;146;362;305;552;148.0;80.0;90.0;29.0;0.0;0;75;49;1;0;0;0;0;0;0;1;0;0;0;0;10763.146484375;7547.21728515625;0.0;1216.86389160156;413.0;208804;441.0;0.0;Calculated values ==>;1558220861.806;321.76000000000005;321.26000000000005;288.56;288.56;287.06;277.56;274.0616903277293;277.76000000000005;276.76000000000005;270.96000000000004;277.56;348.86;289.96000000000004;270.66;272.96000000000004;297.06;294.56;295.76000000000005;315.56;290.26000000000005;277.66;317.26000000000005;314.46000000000004;278.16;243.81672145450628;268.19934244402924;274.0616903277293;285.96000000000004;5490000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3050000.0;5520000.0;0.024666666666666667;0.013333333333333334;0.015000000000000001;0.004833333333333333;0.0;0.024666666666666667;0.0;7547.21728515625;0.0;1216.86389160156;10763.146484375;473175.9689669351;472053.0684056972;239862.4448945064;239862.4448945064;235069.58238254042;430346.717906069;435844.5533831253;437812.597326149;472292.90834925044;529221.1383985593;463842.86167576985;437342.01223029394;440880.4687282554;464518.1588243853;461953.5920572434;425451.4953722773;463363.4828446519;455266.7001950955;435668.7067053961;185231.60634950487;173531.66647045466;472886.79897258285;202298.98789629174;202298.98789629174;274.0616903277293;1034340.157446653;593866.7396895994;123568.35468807301;144616.35532017535;0;9;7;2;24;23;0;8;49;59;731341939199.911;280904689379.9305;614954159909.8335;3532.704141447859;1307.8410868687404;0.0;5756.453063957908;2088604.4352199559;501425.6773791083;33100.8994140196;680418.4409081745;1.2091396780278074;0.010626679839777905
3368;2019-05-19 01:08:41.797;479;477;156;157;141;43;51;34;-23;43;760;168;-26;-1;239;215;225;412;128;176;50;48;542;356;361;146;361;304;544;235.0;85.0;503.0;139.0;9.0;0;93;49;1;0;0;0;0;0;0;1;0;0;1;0;10846.4443359375;7404.35888671875;0.0;1316.38745117188;412.0;208805;440.0;0.0;Calculated values ==>;1558220921.797;321.06;320.86;288.76000000000005;288.86;287.26000000000005;277.46000000000004;273.955091788801;278.26000000000005;276.56;270.86;277.46000000000004;349.16;289.96000000000004;270.56;273.06;297.06;294.66;295.66;314.36;290.76000000000005;278.16;317.16;314.36;277.96000000000004;243.81672145450628;268.0796299477929;273.955091788801;285.96000000000004;5420000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;5440000.0;0.03916666666666667;0.014166666666666666;0.08383333333333334;0.023166666666666665;0.0015;0.04066666666666667;0.0;7404.35888671875;0.0;1316.38745117188;10846.4443359375;473055.43299282034;472504.8346458384;240799.63734785785;241136.58392363662;235920.5014572733;430412.23801567365;436949.6230331232;437883.18805776763;472193.8583601894;529611.0691093424;463990.9003261064;437413.810930519;441243.57701197703;464664.8766729168;462238.51792549907;427189.7504253665;462643.9497160317;456135.4377423473;436776.8904632732;184813.72873217988;173113.83306960555;472688.91281728103;202050.7224032341;203479.98565938827;273.955091788801;1034520.2103579781;593991.3174680974;123589.46194934314;144616.35532017535;0;9;7;2;24;23;0;8;49;59;731558806664.6835;280992276239.83856;615136832504.6418;19770.621704038396;6269.784744592087;0.0;9487.407462024656;2088798.6004726405;501488.8147889386;33100.8994140196;680545.4540242654;4.073941900625054;0.15800040409478894
3369;2019-05-19 01:09:41.788;472;470;158;158;144;42;55;33;-25;42;761;169;-27;0;238;215;224;397;128;178;53;46;541;353;359;144;359;302;544;-2.0;78.0;249.0;28.0;0.0;0;99;45;1;0;0;0;0;0;0;1;0;0;1;0;10942.7685546875;7235.86962890625;0.0;1353.52160644531;412.0;208806;440.0;0.0;Calculated values ==>;1558220981.788;320.36;320.16;288.96000000000004;288.96000000000004;287.56;277.36;273.6339639331285;278.66;276.46000000000004;270.66;277.36;349.26;290.06;270.46000000000004;273.16;296.96000000000004;294.66;295.56;312.86;290.96000000000004;278.46000000000004;317.16;314.36;277.76000000000005;243.40439225979637;267.8393353686513;273.6339639331285;285.96000000000004;5410000.0;3529999.9999999995;3590000.0;1440000.0;3590000.0;3020000.0;5440000.0;0.0;0.013000000000000001;0.0415;0.004666666666666667;0.0;0.0;0.0;7235.86962890625;0.0;1353.52160644531;10942.7685546875;472163.02753788896;471476.6337457189;241475.16665519637;241475.16665519637;236872.24619527673;430607.02586249536;438091.89182571816;438024.4983934438;472358.32031004626;529867.8939616912;464409.5568307396;437713.4967235476;441814.68150891823;464826.4671830437;462691.76546004;427214.7899693935;460253.15744393773;456743.7428912312;437752.5954410684;184813.72873217988;173113.83306960555;472753.25497100636;201223.7787111039;203479.98565938827;273.6339639331285;1034701.7598960816;594113.3010724655;123611.7078541687;144616.35532017535;0;9;7;2;24;23;0;8;49;59;731774774265.3152;281079263190.093;615318605235.1736;9827.229866817108;1267.137555879545;0.0;0.0;2089045.2122391379;501551.6130538067;33100.8994140196;680624.5038940875;1.2916360564687404;0.07410292101262765
3370;2019-05-19 01:10:41.788;467;467;158;160;145;41;60;31;-27;41;761;170;-30;0;238;216;224;396;128;182;59;43;542;352;357;142;357;300;545;184.0;83.0;409.0;94.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;1;0;10796.4697265625;6829.28662109375;0.0;1344.1357421875;412.0;208807;440.0;0.0;Calculated values ==>;1558221041.788;319.86;319.86;288.96000000000004;289.16;287.66;277.26000000000005;273.5264737036516;279.16;276.26000000000005;270.46000000000004;277.26000000000005;349.26;290.16;270.16;273.16;296.96000000000004;294.76000000000005;295.56;312.76000000000005;291.36;279.06;317.16;314.36;277.46000000000004;242.98782864720522;267.5978703862781;273.5264737036516;285.96000000000004;5420000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3000000.0;5450000.0;0.03066666666666667;0.013833333333333333;0.06816666666666667;0.015666666666666666;0.0;0.03066666666666667;0.0;6829.28662109375;0.0;1344.1357421875;10796.4697265625;471297.5916377644;470901.5137553317;241439.33464788288;242120.53302543177;237161.76825025954;430671.36484660726;439377.1090466752;438165.9764317512;472522.5091947854;530020.0969119953;464825.9693702566;437701.3939996297;442232.80960689666;465118.4183262364;462973.9210329063;426933.91022280866;459938.87730798166;457622.4963666442;439211.0954833023;184813.72873217988;173113.83306960555;472719.4423773052;200947.41837397512;200947.41837397512;273.5264737036516;1034882.920215092;594230.5107078821;123634.18833207397;144616.35532017535;0;9;7;2;24;23;0;8;49;59;731989574265.3152;281165063190.093;615499205235.1736;16170.398374271737;4257.761709385503;0.0;7306.752764686034;2089261.859141147;501597.65388101724;33100.8994140196;680685.3935004598;3.393304740122226;0.12556770869237824
3371;2019-05-19 01:11:41.788;465;464;158;159;147;42;62;30;-28;39;761;172;-30;0;237;217;224;390;128;184;61;41;546;351;357;140;356;300;549;-1.0;79.0;417.0;119.0;0.0;0;96;33;1;0;0;0;0;0;0;1;0;0;0;0;10817.796875;6689.8720703125;0.0;1341.74523925781;411.0;208808;441.0;0.0;Calculated values ==>;1558221101.788;319.66;319.56;288.96000000000004;289.06;287.86;277.36;273.4187578820637;279.36;276.16;270.36;277.06;349.26;290.36;270.16;273.16;296.86;294.86;295.56;312.16;291.56;279.26000000000005;317.26000000000005;314.26000000000005;277.26000000000005;242.56692532238324;267.5978703862781;273.4187578820637;285.96000000000004;5460000.0;3510000.0;3570000.0000000005;1400000.0;3560000.0;3000000.0;5490000.0;0.0;0.013166666666666667;0.06949999999999999;0.01983333333333333;0.0;0.0;0.0;6689.8720703125;0.0;1341.74523925781;10817.796875;470472.0782380178;469922.6594695912;241297.34604790306;241635.1137477648;237681.45085644198;430735.4089219946;439708.0387199541;438011.42202021845;472588.21769833704;530020.0969119953;465071.5312958185;437701.3939996297;442232.80960689666;465133.64708331646;463255.1075124623;425791.96801567957;458340.47660431673;457897.313261683;439542.75561153266;185231.60634950487;172696.00095264515;472784.61766108364;200700.39516834248;200947.41837397512;273.4187578820637;1035063.0391034384;594343.1703636438;123656.57067358601;144616.35532017535;0;9;7;2;24;23;0;8;49;59;732203774265.3152;281249663190.093;615679205235.1736;16493.116366205377;5396.337079439367;0.0;0.0;2089534.0550973176;501678.10470425745;33100.8994140196;680746.2831068322;2.7254104126153673;0.18942986757902394
3372;2019-05-19 01:12:41.789;465;464;159;161;150;44;65;28;-29;38;761;173;-31;-1;237;217;225;406;128;186;64;40;557;351;356;140;356;299;560;-2.0;82.0;550.0;223.0;0.0;0;96;27;1;0;0;0;0;0;0;1;0;0;1;0;11126.111328125;6547.1943359375;0.0;1331.5712890625;411.0;208809;442.0;0.0;Calculated values ==>;1558221161.789;319.66;319.56;289.06;289.26000000000005;288.16;277.56;273.4187578820637;279.66;275.96000000000004;270.26000000000005;276.96000000000004;349.26;290.46000000000004;270.06;273.06;296.86;294.86;295.66;313.76000000000005;291.76000000000005;279.56;317.36;314.26000000000005;277.16;242.56692532238324;267.47669482898436;273.4187578820637;285.96000000000004;5570000.0;3510000.0;3560000.0;1400000.0;3560000.0;2990000.0;5600000.0;0.0;0.013666666666666666;0.09166666666666666;0.03716666666666667;0.0;0.0;0.0;6547.1943359375;0.0;1331.5712890625;11126.111328125;468996.88599854265;468437.9176952307;241250.08333744947;241919.89716357476;238308.1971406618;430735.4089219946;440418.69749890646;438082.61597026663;472489.9908694221;530096.1381338437;465339.54624960537;437773.3837767312;442293.9462859474;465133.64708331646;463255.1075124623;422769.59948912944;459264.43391704967;458331.9995530319;440255.1772525097;185649.48583044452;172696.00095264515;472686.4266018815;200713.46048581135;200947.41837397512;273.4187578820637;1035245.9080526752;594453.4810887107;123678.84868258907;144616.35532017535;0;9;7;2;24;23;0;8;49;59;732417677830.0568;281333664589.9916;615858908229.9565;21758.839252741735;10108.328573980609;0.0;0.0;2089852.8267065287;501807.312404639;33100.8994140196;680746.2831068322;4.04469041769755;0.3073412789039929
3373;2019-05-19 01:13:41.789;469;466;157;159;152;46;67;29;-28;38;761;173;-30;-2;237;217;226;423;129;185;66;40;565;352;357;144;358;300;568;303.0;77.0;575.0;257.0;0.0;0;99;24;1;0;0;0;0;0;0;1;0;0;0;0;11204.6982421875;6498.16552734375;0.0;1347.04846191406;411.0;208810;443.0;0.0;Calculated values ==>;1558221221.789;320.06;319.76000000000005;288.86;289.06;288.36;277.76000000000005;273.5264737036516;279.86;276.06;270.36;276.96000000000004;349.26;290.46000000000004;270.16;272.96000000000004;296.86;294.86;295.76000000000005;315.46000000000004;291.66;279.76000000000005;317.46000000000004;314.26000000000005;277.16;243.40439225979637;267.5978703862781;273.5264737036516;286.06;5650000.0;3520000.0000000005;3570000.0000000005;1440000.0;3579999.9999999995;3000000.0;5680000.0;0.050499999999999996;0.012833333333333334;0.09583333333333334;0.04283333333333333;0.0;0.050499999999999996;0.0;6498.16552734375;0.0;1347.04846191406;11204.6982421875;468521.51379708;467651.14809800114;240322.79654191632;240979.5271334639;238704.90569716002;430671.36484660726;440529.12267916795;438011.42202021845;471963.08021786925;530020.0969119953;465194.1870205866;437701.3939996297;441938.07731780596;464841.74997644586;463105.5069138693;420507.19849729707;460832.68807667843;458034.50368877524;440365.605568416;186067.36719380575;172696.00095264515;472160.7387857882;200965.22880924583;200965.22880924583;273.5264737036516;1035431.9981324278;594562.1924209048;123701.17051384722;144616.35532017535;0;9;7;2;24;23;0;8;49;59;732631577830.0568;281418864589.9916;616038608229.9565;22716.926849384876;11616.20767732856;0.0;12089.719026338093;2090223.458090713;501988.3502067332;33100.8994140196;680847.030765385;5.9173470113902304;0.2752411325856842
3374;2019-05-19 01:14:41.810;476;470;156;159;155;48;67;30;-28;37;756;174;-29;0;238;216;228;438;129;183;66;39;584;354;359;148;359;301;587;147.0;74.0;730.0;312.0;0.0;0;99;22;1;0;0;0;0;0;0;1;0;0;0;0;11468.70703125;6659.267578125;0.0;1330.677734375;411.0;208811;444.0;0.0;Calculated values ==>;1558221281.81;320.76000000000005;320.16;288.76000000000005;289.06;288.66;277.96000000000004;273.7412296467126;279.86;276.16;270.36;276.86;348.76;290.56;270.26000000000005;273.16;296.96000000000004;294.76000000000005;295.96000000000004;316.96000000000004;291.46000000000004;279.76000000000005;317.56;314.26000000000005;277.06;244.22491754036054;267.7187500070086;273.7412296467126;286.06;5840000.0;3540000.0;3590000.0;1480000.0;3590000.0;3010000.0;5870000.0;0.0245;0.012333333333333333;0.12166666666666666;0.052000000000000005;0.0;0.0245;0.0;6659.267578125;0.0;1330.677734375;11468.70703125;467005.2741139794;465640.86140362115;239405.66418838163;240366.1162170714;239087.98228754645;430542.39183029096;440095.2062005338;437785.01000687695;471333.16981940134;529422.5520415995;465171.35215869127;437629.4412208045;442024.1650760851;464826.4671830437;462673.248417762;414402.3652935616;460443.24642744224;457435.97357383126;439930.2995056856;186485.25045852014;172696.00095264515;471532.1168906075;201499.15332363284;201499.15332363284;273.7412296467126;1035621.0093068501;594671.8760724629;123723.49270881698;144616.35532017535;0;9;7;2;24;23;0;8;49;59;732846453009.729;281506495249.8579;616218971334.6814;28748.112563128034;14041.714105482684;0.0;5841.563081460292;2090652.4835248613;502202.2410568689;33100.8994140196;680996.5104156281;6.0865735431241115;0.38234671344893534
3375;2019-05-19 01:15:41.800;485;476;152;155;153;51;35;32;-28;38;746;174;-29;0;238;214;231;449;129;172;35;39;574;360;365;153;365;301;577;-2.0;78.0;861.0;371.0;0.0;0;99;19;1;0;0;0;0;0;0;1;0;0;1;0;10928.1572265625;6294.10791015625;0.0;1322.75219726562;410.0;208812;445.0;0.0;Calculated values ==>;1558221341.8;321.66;320.76000000000005;288.36;288.66;288.46000000000004;278.26000000000005;274.38016830617;276.66;276.36;270.36;276.96000000000004;347.76;290.56;270.26000000000005;273.16;296.96000000000004;294.56;296.26000000000005;318.06;290.36;276.66;317.66;314.16;277.06;245.2279566241654;267.7187500070086;274.38016830617;286.06;5740000.0;3600000.0;3650000.0;1530000.0;3650000.0;3010000.0;5770000.0;0.0;0.013000000000000001;0.1435;0.06183333333333333;0.0;0.0;0.0;6294.10791015625;0.0;1322.75219726562;10928.1572265625;469753.2346119036;467965.3777155993;238434.09977547984;239390.69327213915;238751.73208334463;430148.3826014536;433133.46834165603;437785.01000687695;470764.57038468006;528378.9364818194;465171.35215869127;437629.4412208045;442024.1650760851;463943.7019641529;461495.6585078262;419048.82613382884;463712.2371738292;454903.41714869894;433133.46834165603;186903.13564328075;172278.17009871884;470864.8310933529;203049.6522231398;201499.15332363284;274.38016830617;1035807.6187356056;594779.8028774164;123745.60093959815;144616.35532017535;0;9;7;2;24;23;0;8;49;59;733063616809.7635;281596780199.87225;616399541234.7101;33684.52384196628;16559.905226808176;0.0;0.0;2091172.6687829914;502457.2120490961;33100.8994140196;681045.1819946993;6.596475235224062;0.5112188052044708
