;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3376;2019-05-19 01:16:41.781;493;478;143;146;147;54;35;34;-23;37;708;174;-25;8;240;210;229;439;129;46;34;37;555;364;369;147;369;307;558;-1.0;80.0;825.0;311.0;0.0;0;1;30;1;0;0;0;0;0;0;1;1;0;1;0;11476.0146484375;6591.40673828125;0.0;2341.05615234375;410.0;208813;445.0;0.0;Calculated values ==>;1558221401.781;322.46000000000004;320.96000000000004;287.46000000000004;287.76000000000005;287.86;278.56;274.8017692304317;276.66;276.56;270.86;276.86;343.96000000000004;290.56;270.66;273.96000000000004;297.16;294.16;296.06;317.06;277.76000000000005;276.56;317.66;314.16;276.86;244.02132995426717;268.43790593516167;274.8017692304317;286.06;5550000.0;3640000.0;3690000.0;1470000.0;3690000.0;3070000.0;5580000.0;0.0;0.013333333333333334;0.1375;0.05183333333333333;0.0;0.0;0.0;6591.40673828125;0.0;2341.05615234375;11476.0146484375;473431.4608538687;470820.1733103989;236149.301790028;237093.550372919;237410.68173634965;429879.7862731237;432113.16921278025;437198.53567211574;471466.26734783495;523926.3032269886;464292.8331997473;436881.5365223171;441956.0545109249;463616.4740235952;460338.21932957764;424495.47141570057;464855.1752550104;434150.75273570087;431924.41234261927;186903.13564328075;172278.17009871884;471466.26734783495;204062.22978735768;201499.15332363284;274.8017692304317;1035994.2610456109;594887.1481626163;123776.12300743458;144616.35532017535;0;9;7;2;24;23;0;8;50;59;733283747079.5675;281686751699.7921;616581883474.5477;32056.242059154236;13860.442613551404;0.0;0.0;2091720.3350157698;502710.63467162225;33100.8994140196;681045.1819946993;5.140428259813668;0.38530213932032287
3377;2019-05-19 01:17:41.791;492;478;139;141;139;56;37;35;-19;38;674;177;-21;14;240;207;226;421;129;45;36;34;565;361;366;147;366;310;568;-1.0;79.0;830.0;237.0;0.0;0;5;41;1;0;0;0;0;0;0;1;1;0;1;0;11597.3349609375;7353.82080078125;0.0;2374.50317382812;410.0;208814;445.0;0.0;Calculated values ==>;1558221461.791;322.36;320.96000000000004;287.06;287.26000000000005;287.06;278.76000000000005;274.4858918419099;276.86;276.66;271.26000000000005;276.96000000000004;340.56000000000006;290.86;271.06;274.56;297.16;293.86;295.76000000000005;315.26000000000005;277.66;276.76000000000005;317.66;314.16;276.56;244.02132995426717;268.7936212382143;274.4858918419099;286.06;5650000.0;3610000.0;3660000.0;1470000.0;3660000.0;3100000.0;5680000.0;0.0;0.013166666666666667;0.13833333333333334;0.0395;0.0;0.0;0.0;7353.82080078125;0.0;2374.50317382812;11597.3349609375;471993.88305529975;469489.448226232;234640.22625588512;235253.42832091652;234640.22625588512;430081.6785162784;433249.8226776551;437142.86386454466;471565.593789997;520095.8130354171;464224.09281831636;436824.05902419396;442224.8817640306;464061.0944748599;460398.2616888783;420507.19849729707;460505.660024065;434704.8021103697;433065.50215134333;186903.13564328075;172278.17009871884;471168.1638575324;203192.28566135842;201499.15332363284;274.45174065021484;1036186.5710053106;595003.3777604616;123815.42588453439;144616.35532017535;0;9;7;2;24;23;0;8;50;59;733504283829.5325;281774966399.7781;616767014324.5183;32363.163318107432;10585.047188748871;0.0;0.0;2092257.2528652246;502914.3810386782;33100.8994140196;681045.1819946993;4.414759481586945;0.30847258926686116
3378;2019-05-19 01:18:41.772;490;483;141;144;137;55;40;36;-17;38;679;181;-19;16;238;208;228;442;130;60;38;32;624;353;359;143;358;310;628;196.0;74.0;0.0;0.0;0.0;0;10;48;1;0;0;0;0;0;0;1;1;0;1;0;12909.0419921875;8764.57421875;0.0;2420.7783203125;410.0;208815;444.0;0.0;Calculated values ==>;1558221521.772;322.16;321.46000000000004;287.26000000000005;287.56;286.86;278.66;273.6339639331285;277.16;276.76000000000005;271.46000000000004;276.96000000000004;341.06000000000006;291.26000000000005;271.26000000000005;274.76000000000005;296.96000000000004;293.96000000000004;295.96000000000004;317.36;279.16;276.96000000000004;317.56;314.16;276.36;243.1966462407574;268.7936212382143;273.6339639331285;286.16;6240000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3100000.0;6280000.0;0.03266666666666666;0.012333333333333333;0.0;0.0;0.0;0.03266666666666666;0.0;8764.57421875;0.0;2420.7783203125;12909.0419921875;463653.0945357497;461905.3351366021;233770.510504503;234649.64511051393;232609.32528186793;430607.02586249536;435505.82383528166;437460.313363465;472095.1348084983;520624.8100619703;464722.1579103434;437142.86386454466;442523.2022321763;464972.5849072995;461764.645383927;264841.05405945197;454745.6389888068;438933.2126028584;435153.4052875198;186485.25045852014;172278.17009871884;471502.6223741309;201183.85751793825;201183.85751793825;273.6339639331285;1036390.7261442773;595137.6551847184;123855.3739095604;144616.35532017535;0;9;7;2;24;23;0;8;50;59;733721714955.2031;281861938850.0463;616952955425.0918;0.0;0.0;0.0;7643.0052271396635;2092526.8604909151;503002.5618327597;33100.8994140196;681108.8535360803;0.6833048131874314;-0.029671166716713056
3379;2019-05-19 01:19:41.792;504;493;145;150;140;55;42;32;-19;37;697;182;-21;14;237;209;238;467;129;72;41;29;690;352;357;140;357;307;693;183.0;75.0;0.0;207.0;0.0;0;1;49;1;0;0;0;0;0;0;1;1;0;1;0;14204.0224609375;9918.4130859375;0.0;2369.7080078125;410.0;208816;444.0;0.0;Calculated values ==>;1558221581.792;323.56;322.46000000000004;287.66;288.16;287.16;278.66;273.5264737036516;277.36;276.36;271.26000000000005;276.86;342.86;291.36;271.06;274.56;296.86;294.06;296.96000000000004;319.86;280.36;277.26000000000005;317.56;314.16;276.06;242.56692532238324;268.43790593516167;273.5264737036516;286.06;6900000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3070000.0;6930000.0;0.030500000000000003;0.0125;0.0;0.034499999999999996;0.0;0.030500000000000003;0.0;9918.4130859375;0.0;2369.7080078125;14204.0224609375;456321.9222917201;453783.0685750352;233516.84027856129;234931.42381798103;232118.2208577912;430671.36484660726;436328.9944427473;437828.56808052456;472391.7460337592;522768.39799654076;465283.8071159195;437514.20447033056;442846.6802591378;464987.84065055486;462049.5740961287;264437.50399267866;448679.6245417921;441341.6218555547;436155.6998607666;186485.25045852014;172278.17009871884;471605.12922355125;200502.96064085813;200502.96064085813;273.36279389980103;1036616.7436620494;595293.3986427283;123895.30793585522;144616.35532017535;0;9;7;2;24;23;0;8;50;59;733936586555.1349;281946867150.01935;617138117125.033;0.0;9353.02481610291;0.0;7187.408546207209;2092526.8604909151;503080.5296868269;33100.8994140196;681232.4815130794;1.3460506481111205;0.08020545590673495
3380;2019-05-19 01:20:41.833;540;513;152;156;144;54;41;29;-23;36;716;181;-24;13;236;210;249;494;129;81;41;28;775;353;358;138;358;303;779;123.0;0.0;187.0;230.0;0.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;15087.0615234375;10542.4228515625;0.0;2336.40185546875;410.0;208817;444.0;0.0;Calculated values ==>;1558221641.833;327.16;324.46000000000004;288.36;288.76000000000005;287.56;278.56;273.6339639331285;277.26000000000005;276.06;270.86;276.76000000000005;344.76;291.26000000000005;270.76000000000005;274.46000000000004;296.76000000000005;294.16;298.06;322.56;281.26000000000005;277.26000000000005;317.56;314.16;275.96000000000004;242.14157278889297;267.9596281332873;273.6339639331285;286.06;7750000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;7790000.000000001;0.0205;0.0;0.03116666666666667;0.03833333333333333;0.0;0.0205;0.0;10542.4228515625;0.0;2336.40185546875;15087.0615234375;449944.897415625;443417.82511647;233805.08887842647;234892.87731280582;231653.62912060396;430607.02586249536;435919.11457929364;438109.25301780854;472556.2466753328;525084.204821752;465740.3463148761;437953.82195464283;443518.9199794291;464710.80611794995;462030.1321161972;263922.76694651204;438996.31317102525;442576.3078473376;435919.11457929364;186485.25045852014;172278.17009871884;471771.9322026706;200849.7976499525;200849.7976499525;273.50320958947896;1036861.0028245862;595464.0221216533;123934.55231665808;144616.35532017535;0;9;7;2;24;23;0;8;50;59;734151233129.7394;282030324139.8656;617321242174.6956;7394.586358964847;10385.348491187528;-0.0;4818.920997051494;2092588.5241518542;503245.1285298213;33100.8994140196;681332.6026284653;1.754729671478945;0.12285282255399188
3381;2019-05-19 01:21:41.763;594;544;157;158;148;56;33;32;-26;36;731;180;-28;12;237;206;255;521;129;40;32;27;798;359;364;139;365;302;803;-2.0;80.0;865.0;319.0;0.0;0;1;37;1;0;0;0;0;0;0;1;1;0;0;0;15266.5224609375;10408.4228515625;0.0;2320.9609375;410.0;208818;444.0;0.0;Calculated values ==>;1558221701.763;332.56;327.56;288.86;288.96000000000004;287.96000000000004;278.76000000000005;274.27422755570615;276.46000000000004;276.36;270.56;276.76000000000005;346.26;291.16;270.36;274.36;296.86;293.76000000000005;298.66;325.26000000000005;277.16;276.36;317.56;314.16;275.86;242.35481222062532;267.8393353686513;274.27422755570615;286.06;7980000.0;3590000.0;3640000.0;1390000.0;3650000.0;3020000.0;8030000.0;0.0;0.013333333333333334;0.14416666666666667;0.05316666666666667;0.0;0.0;0.0;10408.4228515625;0.0;2320.9609375;15266.5224609375;457271.9613887849;446174.9339932258;234727.0174127999;234997.1256739229;232317.73570981744;430214.79039162316;433017.6092021058;437869.15320432716;472424.9728513876;526733.7036220904;465762.2009035468;437557.52604302316;443576.6592147222;463811.02350835653;460573.8461640964;264989.2508512112;440935.95690417424;434293.55171347444;432833.13015370606;186485.25045852014;172278.17009871884;471541.1619817675;202519.95981873764;200849.7976499525;274.1818071079717;1037113.654253782;595638.4088139293;123973.31839339329;144616.35532017535;0;9;7;2;24;23;0;8;50;59;734367580429.9803;282113327189.95807;617502530424.8975;33929.508713089155;14302.960581667756;0.0;0.0;2092932.4898491357;503450.6244137636;33100.8994140196;681372.7134528646;3.7890655269738835;0.28216167800541836
3382;2019-05-19 01:22:41.774;647;577;155;158;152;57;34;33;-26;36;741;180;-28;12;238;203;259;548;128;38;33;26;827;363;368;143;368;302;831;0.0;79.0;716.0;352.0;0.0;0;6;35;1;0;0;0;0;0;0;1;1;0;1;0;15736.685546875;10629.8564453125;0.0;2343.30786132812;409.0;208819;443.0;0.0;Calculated values ==>;1558221761.774;337.86;330.86;288.66;288.96000000000004;288.36;278.86;274.69669130483857;276.56;276.46000000000004;270.56;276.76000000000005;347.26;291.16;270.36;274.36;296.96000000000004;293.46000000000004;299.06;327.96000000000004;276.96000000000004;276.46000000000004;317.46000000000004;314.06;275.76000000000005;243.1966462407574;267.8393353686513;274.69669130483857;285.96000000000004;8270000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3020000.0;8309999.999999999;0.0;0.013166666666666667;0.11933333333333333;0.058666666666666666;0.0;0.0;0.0;10629.8564453125;0.0;2343.30786132812;15736.685546875;463332.05588542763;448787.6513239294;233709.7718965237;234506.86433481151;232916.68118160346;429947.3805835815;432182.85202778585;437869.15320432716;471897.7078724963;527779.3963660207;465762.2009035468;437557.52604302316;443576.6592147222;463498.35147808114;459541.6837574574;265052.7816125708;442275.16784031625;432929.84295338165;431994.6062598477;186067.36719380575;171860.34048652687;470909.40455562726;203476.21161354115;200849.7976499525;274.5709255341853;1037372.0616861728;595813.7599496458;124012.19442596327;144616.35532017535;0;9;7;2;24;23;0;8;50;59;734587220689.6802;282197942699.8424;617683763644.6498;27970.891029833798;15689.41398593572;0.0;0.0;2093448.4210830103;503700.6066898353;33100.8994140196;681372.7134528646;3.3654322094279623;0.2687355472676066
3383;2019-05-19 01:23:41.814;693;610;147;152;148;57;35;34;-24;37;744;180;-26;17;239;202;262;573;128;39;35;25;830;365;370;144;370;304;833;-1.0;-1.0;751.0;290.0;0.0;0;21;38;1;0;0;0;0;0;0;1;1;0;0;0;15908.953125;10861.07421875;0.0;2435.54077148438;408.0;208820;441.0;0.0;Calculated values ==>;1558221821.814;342.46000000000004;334.16;287.86;288.36;287.96000000000004;278.86;274.9066339382667;276.66;276.56;270.76000000000005;276.86;347.56000000000006;291.16;270.56;274.86;297.06;293.36;299.36;330.46000000000004;277.06;276.66;317.26000000000005;313.96000000000004;275.66;243.40439225979637;268.0796299477929;274.9066339382667;285.96000000000004;8300000.0;3650000.0;3700000.0;1440000.0;3700000.0;3040000.0;8330000.0;0.0;0.0;0.12516666666666668;0.04833333333333333;0.0;0.0;0.0;10861.07421875;0.0;2435.54077148438;15908.953125;471223.7376540273;455355.43216480844;231572.29317254233;232884.26227934196;231833.84937347774;429811.8947417682;431854.3060553472;437727.04723144654;471864.221826097;527938.4097321841;465472.8050970547;437413.810930519;443898.39648781426;463333.8719451782;459088.8889116735;265982.2179319723;447596.2953727617;432607.708960572;431854.3060553472;185231.60634950487;171442.51209473662;470676.3731168869;203991.3386161106;200849.7976499525;274.7792228217139;1037635.9511507079;595992.9704324584;124052.0447137038;144616.35532017535;0;9;7;2;24;23;0;8;50;59;734808768289.5394;282284100099.78766;617865684844.5342;29255.919528352886;12889.776667537522;-0.0;0.0;2093925.6290974172;503938.9253850776;33100.8994140196;681372.7134528646;3.1696560535778513;0.2375475456482694
3384;2019-05-19 01:24:41.805;729;637;137;140;137;57;37;35;-21;38;746;182;-23;20;239;200;265;582;128;40;37;23;794;366;372;143;371;309;797;-3.0;74.0;670.0;229.0;0.0;0;22;49;1;0;0;0;0;0;0;1;1;0;0;0;15630.369140625;11335.056640625;0.0;2485.37475585938;408.0;208821;441.0;13.0;Calculated values ==>;1558221881.805;346.06000000000006;336.86;286.86;287.16;286.86;278.86;275.0112864084945;276.86;276.66;271.06;276.96000000000004;347.76;291.36;270.86;275.16;297.06;293.16;299.66;331.36;277.16;276.86;317.26000000000005;313.96000000000004;275.46000000000004;243.1966462407574;268.67533136820026;275.0112864084945;285.96000000000004;7940000.000000001;3660000.0;3720000.0000000005;1430000.0;3710000.0;3090000.0;7970000.0;0.0;0.012333333333333333;0.11166666666666666;0.03816666666666667;0.0;0.0;0.03306347031481106;11335.056640625;0.0;2485.37475585938;15630.369140625;481334.9261004522;465441.02777087677;229514.46252580185;230301.0708297677;229514.46252580185;429743.705733735;431714.3608008603;437055.2244796515;472095.1348084983;527761.2710080513;464992.52412879263;436736.56573954393;443321.5776185104;463184.4932147605;458654.80598915706;268977.0417725256;455061.27484578546;432283.37754313025;431714.3608008603;185231.60634950487;171442.51209473662;470612.52513297374;204204.33852054074;200849.7976499525;274.86605445464363;1037898.7394128706;596177.9104449973;124093.04619207385;144616.35532017535;0;9;7;2;24;23;0;8;50;59;735031334900.1904;282370187185.0395;618049557260.072;26001.682265434032;10167.91245570786;0.0;0.0;2094386.04004171;504131.04397288855;33100.8994140196;681372.7134528646;2.6171103986191526;0.19020435898236157
3385;2019-05-19 01:25:41.795;752;656;134;137;129;54;38;36;-17;39;749;183;-20;22;239;200;268;595;128;44;38;21;835;363;368;141;368;309;838;-3.0;-1.0;618.0;240.0;0.0;0;19;59;1;0;0;0;0;0;0;1;1;0;1;0;16482.921875;12700.1748046875;0.0;2464.66772460938;517.0;208822;438.0;24.0;Calculated values ==>;1558221941.795;348.36;338.76;286.56;286.86;286.06;278.56;274.69669130483857;276.96000000000004;276.76000000000005;271.46000000000004;277.06;348.06000000000006;291.46000000000004;271.16;275.36;297.06;293.16;299.96000000000004;332.66;277.56;276.96000000000004;316.96000000000004;324.86;275.26000000000005;242.77792619122317;268.67533136820026;274.69669130483857;285.96000000000004;8350000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3090000.0;8380000.0;0.0;0.0;0.103;0.04;0.0;0.0;0.06075397475494258;12700.1748046875;0.0;2464.66772460938;16482.921875;480593.8994678723;463560.79351393925;228138.1779558362;228907.09421014105;226863.88650591235;429947.3805835815;432929.84295338165;437688.5006598165;472456.96783784614;528075.9802630969;465116.4869159478;437214.0438153077;443615.8663983838;463631.7240545723;459131.61449609476;267909.182746342;451528.3050173858;434033.169636506;432929.84295338165;183977.97901196036;216997.06728235667;470683.2724168255;203305.80596264097;200849.7976499525;274.5050232784569;1038166.3055695836;596378.1706581408;124134.28967102531;144616.35532017535;0;9;7;2;24;23;0;8;50;59;735253297900.2257;282455372985.05304;618234926360.1014;24141.41755380908;10695.098658167382;-0.0;0.0;2094803.8295637425;504304.8734224608;33100.8994140196;681372.7134528646;2.297189446225767;0.1724076045208919
3386;2019-05-19 01:26:41.776;771;666;134;135;121;51;39;37;-17;40;755;183;-20;21;238;201;270;611;128;47;39;20;845;365;370;139;370;310;848;-1.0;0.0;668.0;217.0;0.0;0;12;65;1;0;0;0;0;0;0;1;1;0;0;0;16887.16796875;13265.3671875;0.0;2445.0341796875;659.0;208823;433.0;29.0;Calculated values ==>;1558222001.776;350.26;339.76;286.56;286.66;285.26000000000005;278.26000000000005;274.9066339382667;277.06;276.86;271.46000000000004;277.16;348.66;291.46000000000004;271.16;275.26000000000005;296.96000000000004;293.26000000000005;300.16;334.26000000000005;277.86;277.06;316.46000000000004;339.06000000000006;275.16;242.35481222062532;268.7936212382143;274.9066339382667;285.96000000000004;8450000.0;3650000.0;3700000.0;1390000.0;3700000.0;3100000.0;8480000.0;0.0;0.0;0.11133333333333333;0.036166666666666666;0.0;0.0;0.07287581576867504;13265.3671875;0.0;2445.0341796875;16887.16796875;482613.70327054895;464121.95792753866;227999.84750551064;228254.73625515337;224717.5413008901;429811.8947417682;432607.708960572;437460.313363465;472817.310826017;528628.3022426581;464970.65632687596;436983.6325089788;443264.6889134519;463199.9510480507;458951.5699418567;268142.0051227195;453356.73605556076;434086.46171724674;432607.708960572;181888.63598580268;276402.16793126165;470852.7170844846;203840.5335327627;200849.7976499525;274.7210638241093;1038444.301591408;596594.4816543695;124175.1908973669;144616.35532017535;0;9;7;2;24;23;0;8;50;59;735474627790.0287;282539346384.9783;618420567554.9362;26009.668821151525;9656.94063845394;-0.0;0.0;2095221.6229400171;504474.4200430113;33100.8994140196;681372.7134528646;2.2702545037517745;0.1628385454880935
3387;2019-05-19 01:27:41.806;787;668;140;138;119;51;40;38;-16;41;761;183;3;24;239;200;272;620;128;50;40;19;830;366;371;139;371;311;833;-2.0;75.0;499.0;249.0;0.0;0;9;72;1;0;0;0;0;0;0;1;1;0;0;0;17403.11328125;13904.4697265625;0.0;2434.65966796875;709.0;208824;431.0;32.0;Calculated values ==>;1558222061.806;351.86;339.96000000000004;287.16;286.96000000000004;285.06;278.26000000000005;275.0112864084945;277.16;276.96000000000004;271.56;277.26000000000005;349.26;291.46000000000004;273.46000000000004;275.56;297.06;293.16;300.36;335.16;278.16;277.16;316.26000000000005;344.06000000000006;275.06;242.35481222062532;268.91163127593666;275.0112864084945;285.96000000000004;8300000.0;3660000.0;3710000.0;1390000.0;3710000.0;3110000.0;8330000.0;0.0;0.0125;0.08316666666666667;0.0415;0.0;0.0;0.08018402495663896;13904.4697265625;0.0;2434.65966796875;17403.11328125;486716.1980453226;466410.8541921181;229752.7246236221;229236.38538462823;224403.78208310102;429743.705733735;432539.7142654744;437389.9950341223;472915.35137376806;529180.9826170664;464824.53742108506;440350.00678964186;443503.4123885207;463184.4932147605;458654.80598915706;269651.3744326917;457346.69707822794;434387.3559661047;432539.7142654744;181052.91087944093;297342.5633918147;470754.2918620804;203862.60980799198;200849.7976499525;274.734322135499;1038730.1968111936;596821.0101695325;124215.87534480235;144616.35532017535;0;9;7;2;24;23;0;8;50;59;735697038939.9227;282622788084.9385;618606960704.8473;19421.69420463984;11076.004805244671;0.0;0.0;2095600.406929064;504647.2809755658;33100.8994140196;681372.7134528646;1.8665436984722192;0.14970114419100738
3388;2019-05-19 01:28:44.777;799;670;171;166;125;49;41;38;-8;42;766;183;13;27;239;200;274;621;129;52;41;18;764;361;367;139;366;313;766;-2.0;-1.0;410.0;82.0;0.0;0;11;84;1;0;0;0;0;0;0;1;1;0;0;0;17950.486328125;13783.6279296875;0.0;2473.875;731.0;208825;429.0;30.0;Calculated values ==>;1558222124.777;353.06000000000006;340.16;290.26000000000005;289.76000000000005;285.66;278.06;274.4858918419099;277.26000000000005;276.96000000000004;272.36;277.36;349.76;291.46000000000004;274.46000000000004;275.86;297.06;293.16;300.56;335.26000000000005;278.36;277.26000000000005;316.06;346.26;274.96000000000004;242.35481222062532;269.14681796795327;274.4858918419099;286.06;7640000.000000001;3610000.0;3670000.0000000005;1390000.0;3660000.0;3130000.0;7659999.999999999;0.0;0.0;0.06833333333333333;0.013666666666666666;0.0;0.0;0.07507406919477932;13783.6279296875;0.0;2473.875;17950.486328125;495046.2229936429;474957.6622877542;239329.90934393567;237917.4101391156;226850.91249229075;430081.6785162784;433733.48194404994;438201.1285570381;473013.37450241524;529552.864953436;464531.4281460068;441444.2932139741;443539.3130676669;463928.38035923813;459447.67380351556;274803.6009500815;466641.02304987;435713.41266068537;433733.48194404994;180217.192455513;306560.99450073834;470655.8473927239;202887.6408531616;200849.7976499525;274.3337309504947;1039039.3984111174;597063.1695023515;124258.8052526303;144616.35532017535;0;9;7;2;24;23;0;8;50;59;735929401929.7609;282710317774.8775;618803430224.7104;16079.754993098226;3659.4988227073513;-0.0;0.0;2095910.9016173799;504776.15728088655;33100.8994140196;681372.7134528646;1.2141627100530992;0.07803514195486748
3389;2019-05-19 01:29:41.807;796;665;187;175;129;40;45;32;-8;42;771;183;13;31;236;203;277;589;129;62;46;17;799;350;355;138;355;309;802;527.0;-2.0;137.0;168.0;0.0;0;5;92;1;0;0;0;0;0;0;1;1;0;0;0;22086.69921875;14968.3115234375;0.0;2406.15185546875;740.0;208826;426.0;23.0;Calculated values ==>;1558222181.807;352.76;339.66;291.86;290.66;286.06;277.16;273.3108153835814;277.66;276.36;272.36;277.36;350.26;291.46000000000004;274.46000000000004;276.26000000000005;296.76000000000005;293.46000000000004;300.86;332.06;279.36;277.76000000000005;315.76000000000005;347.16;274.86;242.14157278889297;268.67533136820026;273.3108153835814;286.06;7990000.000000001;3500000.0;3550000.0;1380000.0;3550000.0;3090000.0;8020000.0;0.08783333333333333;0.0;0.022833333333333334;0.028;0.0;0.08783333333333333;0.05752547049779676;14968.3115234375;0.0;2406.15185546875;22086.69921875;491202.4481366145;469760.3345547287;243092.95204553416;239690.44841246514;227363.08784950717;430799.1582183253;437309.20404756913;439094.5795304832;473143.7464358393;530381.1182833876;465116.4869159478;442284.0055802907;444928.8317624536;465148.9974776233;461559.3255376969;273506.73327990266;455707.66622777615;440145.2010386557;437479.1307715476;178963.62700411686;310333.04987691523;470691.5974162874;199897.66598290048;199897.66598290048;273.1161371439953;1039356.5262848109;597290.9088226556;124297.45913199527;144616.35532017535;0;9;7;2;24;23;0;8;50;59;736135280229.6576;282789304324.8379;618980793524.6215;5461.662859336473;7582.230080134834;-0.0;20867.57199060284;2096081.5275978672;504865.2011418598;33100.8994140196;681538.0020125905;1.951799269452253;0.02296257655897409
3390;2019-05-19 01:30:41.767;791;678;201;198;139;37;46;29;-18;40;774;183;3;27;235;203;279;613;129;67;46;15;818;349;354;134;354;304;822;-2.0;0.0;287.0;2.0;0.0;0;1;81;1;0;0;0;0;0;0;1;1;0;0;0;34522.84765625;14389.4609375;0.0;2351.83203125;740.0;208827;421.0;17.0;Calculated values ==>;1558222241.767;352.26;340.96000000000004;293.26000000000005;292.96000000000004;287.06;276.86;273.20264511476705;277.76000000000005;276.06;271.36;277.16;350.56000000000006;291.46000000000004;273.46000000000004;275.86;296.66;293.46000000000004;301.06;334.46000000000004;279.86;277.76000000000005;315.26000000000005;347.16;274.66;241.2770596917726;268.0796299477929;273.20264511476705;286.06;8180000.0;3490000.0;3540000.0;1340000.0;3540000.0;3040000.0;8220000.0;0.0;0.0;0.04783333333333333;0.0003333333333333333;0.0;0.0;0.042518826020110645;14389.4609375;0.0;2351.83203125;34522.84765625;488551.3066910781;469569.7448688435;246673.07437488285;245797.45911792727;229656.8382905608;430862.6128555636;437708.14831564703;438659.2356206126;473468.5566066367;531072.693019601;465841.3709369655;441840.366412452;445341.22453111183;465164.4692349649;461712.1760889852;273077.1775531056;457534.28310709377;441173.1929861574;437708.14831564703;176874.38241465177;310333.04987691523;471030.75637644227;200111.65960009774;199897.66598290048;273.19601310862043;1039827.9580115865;597535.3938279164;124337.08256449933;144616.35532017535;0;9;7;2;24;23;0;8;50;59;736347838429.7928;282870849924.8898;619164570924.7384;11410.525719647962;90.30636559211484;-0.0;0.0;2096222.035435067;504929.09632041235;33100.8994140196;681711.7825150006;0.6869739456031271;0.03296358153120227
3391;2019-05-19 01:31:41.788;800;694;192;196;164;38;34;28;-13;37;776;182;3;25;235;202;282;638;129;70;34;13;815;354;359;128;359;299;818;-2.0;0.0;881.0;209.0;0.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;32905.22265625;13072.205078125;0.0;2331.6318359375;746.0;208828;416.0;14.0;Calculated values ==>;1558222301.788;353.16;342.56000000000006;292.36;292.76000000000005;289.56;276.96000000000004;273.7412296467126;276.56;275.96000000000004;271.86;276.86;350.76;291.36;273.46000000000004;275.66;296.66;293.36;301.36;336.96000000000004;280.16;276.56;314.76000000000005;347.76;274.46000000000004;239.943914813709;267.47669482898436;273.7412296467126;286.06;8150000.0;3540000.0;3590000.0;1280000.0;3590000.0;2990000.0;8180000.0;0.0;0.0;0.14683333333333334;0.034833333333333334;0.0;0.0;0.035002710826043795;13072.205078125;0.0;2331.6318359375;32905.22265625;490231.78749299643;472828.39862702513;244158.20346661855;245313.64761612297;236348.93906396255;430542.39183029096;434442.7656083012;440514.6608285658;473953.8206284208;531657.3694284931;466437.66676985694;442879.2504583835;446035.36104078725;464432.8555123943;460810.79226618685;274501.1214053866;462853.3885957392;440587.810382915;434442.7656083012;174785.17458790913;312848.0458788934;471634.08993386064;201002.15614204883;199897.66598290048;273.5673057907386;1040390.0552641044;597764.3211417993;124376.1250902577;144616.35532017535;0;9;7;2;24;23;0;8;50;59;736561813295.3164;282949477435.08215;619345534240.1812;35168.41943813691;9427.012360414778;-0.0;0.0;2096610.3291675886;505008.43506883614;33100.8994140196;681711.7825150006;2.8950859482184947;0.19297398012600947
3392;2019-05-19 01:32:41.808;813;706;163;170;167;41;30;29;-6;37;779;182;5;25;236;200;284;641;131;70;30;12;802;354;359;132;360;297;805;-1.0;-1.0;887.0;207.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;29839.529296875;12035.2060546875;0.0;1357.48388671875;756.0;208829;413.0;0.0;Calculated values ==>;1558222361.808;354.46000000000004;343.76;289.46000000000004;290.16;289.86;277.26000000000005;273.7412296467126;276.16;276.06;272.56;276.86;351.06000000000006;291.36;273.66;275.66;296.76000000000005;293.16;301.56;337.26;280.16;276.16;314.46000000000004;348.76;274.36;240.83765695389522;267.23344911666527;273.7412296467126;286.26000000000005;8020000.0;3540000.0;3590000.0;1320000.0;3600000.0;2970000.0;8050000.0;0.0;0.0;0.14783333333333332;0.034499999999999996;0.0;0.0;0.0;12035.2060546875;0.0;1357.48388671875;29839.529296875;493461.3859103676;476365.1351768311;236317.80480434428;238239.11170658463;237412.4477866288;430542.39183029096;433724.0844890748;441976.9197830647;473436.4806182908;532119.1642506967;466723.3748139113;443578.23749776033;446422.9685661995;464417.2445854314;460542.747743898;276286.34629813465;465119.1495347351;440587.810382915;433724.0844890748;173531.66647045466;317040.2365367038;471004.98279486166;200986.87536993748;199897.66598290048;273.56132195382185;1040913.1024878585;597973.6193106483;124406.87796881374;144616.35532017535;0;9;7;2;24;23;0;8;50;59;736777285095.2479;283027503435.0574;619524393840.1243;35626.36156574063;9315.624706159882;-0.0;0.0;2097200.482327936;505164.6757738887;33100.8994140196;681711.7825150006;3.3557102022464615;0.22491408582707992
3393;2019-05-19 01:33:41.789;820;716;144;150;151;42;30;30;3;38;785;182;11;22;236;199;286;638;131;73;30;13;810;353;358;142;358;298;814;87.0;-1.0;448.0;95.0;3.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;24919.787109375;11809.537109375;0.0;1331.05517578125;768.0;208830;412.0;0.0;Calculated values ==>;1558222421.789;355.16;344.76;287.56;288.16;288.26000000000005;277.36;273.6339639331285;276.16;276.16;273.46000000000004;276.96000000000004;351.66;291.36;274.26000000000005;275.36;296.76000000000005;293.06;301.76000000000005;336.96000000000004;280.46000000000004;276.16;314.36;349.96000000000004;274.46000000000004;242.98782864720522;267.35522164206344;273.6339639331285;286.26000000000005;8100000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2980000.0;8140000.000000001;0.0145;0.0;0.07466666666666667;0.01583333333333333;0.0005;0.015000000000000001;0.0;11809.537109375;0.0;1331.05517578125;24919.787109375;493739.85304970643;476997.43080206774;231083.9744063686;232666.3009387575;232931.5633721904;430607.02586249536;433972.159331108;443084.58915092645;472226.9707426428;532667.7553128705;466580.6563964371;444239.97794932604;445806.48513717233;464710.80611794995;460563.8850680069;276554.9963107655;463385.665513141;441290.65377167217;433972.159331108;173113.83306960555;322071.7610967587;469757.3781218893;200811.45863068177;201820.54248987132;273.48818567293074;1041369.2856204194;598172.2625798775;124429.27536622544;144616.35532017535;0;9;7;2;24;23;0;8;50;59;736992316980.0565;283109677404.9842;619702837314.9653;18089.72707884494;4258.310391944119;-0.0;3482.2742526185502;2097647.9746487867;505277.756079499;33100.8994140196;681740.7922777451;1.9656885445404009;0.09995586858806564
3394;2019-05-19 01:34:41.789;825;725;138;143;140;42;30;29;-8;38;783;180;7;26;236;199;289;659;130;75;30;13;827;355;360;148;360;298;831;-1.0;-1.0;938.0;195.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;22129.67578125;11423.205078125;0.0;1308.46728515625;777.0;208831;411.0;0.0;Calculated values ==>;1558222481.789;355.66;345.66;286.96000000000004;287.46000000000004;287.16;277.36;273.8482719121499;276.16;276.06;272.36;276.96000000000004;351.46000000000004;291.16;273.86;275.76000000000005;296.76000000000005;293.06;302.06;339.06000000000006;280.66;276.16;314.26000000000005;350.86;274.46000000000004;244.22491754036054;267.35522164206344;273.8482719121499;286.16;8270000.0;3550000.0;3600000.0;1480000.0;3600000.0;2980000.0;8309999.999999999;0.0;0.0;0.15633333333333335;0.0325;0.0;0.0;0.0;11423.205078125;0.0;1308.46728515625;22129.67578125;492863.5673534241;476571.94701015507;229265.46375998133;230560.36761745295;229782.2531086292;430477.46260093397;433474.6235842054;441472.00489615026;471432.6538135293;532459.9673767688;466337.6465910294;443664.0442716264;446370.11790384504;464417.2445854314;460252.8391778579;276599.90241584444;465025.2470260465;441189.06381045876;433474.6235842054;172696.00095264515;325846.0620002231;468939.0304431381;201280.5720283997;201820.54248987132;273.6806881444292;1041761.3644778413;598365.8687647734;124451.27138673325;144616.35532017535;0;9;7;2;24;23;0;8;50;59;737207716980.0565;283196677404.9842;619881637314.9653;37549.92733832501;8698.899898479;-0.0;0.0;2098111.6384355966;505385.7328319192;33100.8994140196;681769.8112298503;3.6325806945981296;0.23571926549647385
3395;2019-05-19 01:35:41.790;833;731;132;135;129;44;31;30;-29;38;770;178;-27;26;237;198;291;659;130;63;31;12;797;356;362;143;362;300;801;-2.0;0.0;905.0;154.0;0.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;19517.158203125;10813.12109375;0.0;2308.12036132812;784.0;208832;412.0;0.0;Calculated values ==>;1558222541.79;356.46000000000004;346.26;286.36;286.66;286.06;277.56;273.955091788801;276.26000000000005;276.16;270.26000000000005;276.96000000000004;350.16;290.96000000000004;270.46000000000004;275.76000000000005;296.86;292.96000000000004;302.26000000000005;339.06000000000006;279.46000000000004;276.26000000000005;314.36;351.56000000000006;274.36;243.1966462407574;267.5978703862781;273.955091788801;286.16;7970000.0;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;8009999.999999999;0.0;0.0;0.15083333333333335;0.025666666666666667;0.0;0.0;0.0;10813.12109375;0.0;2308.12036132812;19517.158203125;496890.60339343996;480890.92606521974;228152.8455715219;228931.8390171304;227377.41188605537;430412.23801567365;433154.95317096787;437856.56215164;472095.1348084983;530957.6171114945;465806.22961004206;438165.9764317512;445982.11402675457;464254.5134180436;459961.8549604037;279897.86455164925;468836.77581805066;438766.78764047986;433154.95317096787;173113.83306960555;328782.02776382567;469522.3774010839;201598.12789531436;201820.54248987132;273.8092246641777;1042108.4272115744;598551.1745710272;124481.41011938805;144616.35532017535;0;9;7;2;24;23;0;8;50;60;737424320589.7949;283283978859.8787;620061040304.7487;35635.64716699579;6876.722403981418;-0.0;0.0;2098721.5283870674;505515.5318475638;33100.8994140196;681769.8112298503;3.2399654953780517;0.2024133883646571
3396;2019-05-19 01:36:41.780;835;738;130;134;126;45;32;30;-26;37;717;175;-27;28;237;198;293;662;128;64;33;9;820;357;362;135;363;303;825;-1.0;-1.0;923.0;116.0;0.0;0;0;46;1;0;0;0;0;0;0;1;0;1;1;0;18440.005859375;11409.3798828125;0.0;2350.70458984375;789.0;208833;413.0;0.0;Calculated values ==>;1558222601.78;356.66;346.96000000000004;286.16;286.56;285.76000000000005;277.66;274.0616903277293;276.36;276.16;270.56;276.86;344.86;290.66;270.46000000000004;275.96000000000004;296.86;292.96000000000004;302.46000000000004;339.36;279.56;276.46000000000004;314.46000000000004;352.06000000000006;274.06;241.49495122638035;267.9596281332873;274.0616903277293;285.96000000000004;8200000.0;3570000.0000000005;3620000.0000000005;1350000.0;3629999.9999999995;3030000.0;8250000.0;0.0;0.0;0.15383333333333335;0.01933333333333333;0.0;0.0;0.0;11409.3798828125;0.0;2350.70458984375;18440.005859375;495031.10253854055;479394.8823427168;227296.03093550235;228321.6653598654;226276.22729233178;430346.717906069;433337.9007451696;437642.0229114993;473046.2935902154;525189.0409441077;465002.8811168492;437485.64907481754;445680.44742188096;464106.9778253677;459805.1627156728;278862.2890552231;466341.07322010724;438934.9886892516;433520.3008126533;173531.66647045466;330879.36315565393;470309.5239926605;201928.93405473747;201820.54248987132;273.9427497498674;1042424.6841938621;598736.3312146099;124520.22719006377;144616.35532017535;0;9;7;2;24;23;0;8;50;60;737641484389.8295;283367364959.89197;620241910154.7775;36260.53016913187;5188.691405466511;-0.0;0.0;2099320.5633424954;505616.06020513934;33100.8994140196;681769.8112298503;3.0122795871613577;0.1758482318971377
3397;2019-05-19 01:37:41.771;837;746;129;132;123;46;33;30;-24;36;698;176;-26;23;237;197;296;678;127;64;34;7;828;357;362;130;363;304;832;-1.0;-2.0;767.0;138.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;1;1;0;17458.412109375;11622.787109375;0.0;2375.01342773438;794.0;208834;414.0;0.0;Calculated values ==>;1558222661.771;356.86;347.76;286.06;286.36;285.46000000000004;277.76000000000005;274.0616903277293;276.46000000000004;276.16;270.76000000000005;276.76000000000005;342.96000000000004;290.76000000000005;270.56;275.46000000000004;296.86;292.86;302.76000000000005;340.96000000000004;279.56;276.56;314.56;352.56000000000006;273.86;240.39332010688793;268.0796299477929;274.0616903277293;285.86;8280000.0;3570000.0000000005;3620000.0000000005;1300000.0;3629999.9999999995;3040000.0;8320000.0;0.0;0.0;0.12783333333333333;0.023;0.0;0.0;0.0;11622.787109375;0.0;2375.01342773438;17458.412109375;494576.3077271434;479938.68453800585;226944.925815604;227710.2882831527;225423.7071370602;430346.717906069;433520.3008126533;437727.04723144654;473598.7871360312;523114.9575982557;464980.21106864867;437413.810930519;444766.67480068695;464106.9778253677;459669.781954241;279559.97567812353;468335.2425255842;438934.9886892516;433702.1600636701;173949.5011765382;332976.8817968329;470785.5563514222;201805.50408434786;201820.54248987132;273.8946359021735;1042723.7928035988;598928.2371491347;124559.60226635475;144616.35532017535;0;9;7;2;24;23;0;8;50;60;737858651809.6016;283446853034.8086;620423982839.5864;30158.637265637448;6186.54120214271;-0.0;0.0;2099873.973379912;505710.83959106257;33100.8994140196;681769.8112298503;2.5964920968423533;0.16133422018366622
3398;2019-05-19 01:38:41.791;839;755;129;132;120;46;34;31;-25;37;712;178;-27;16;238;197;298;694;127;67;34;6;821;360;365;135;365;302;824;-1.0;0.0;1014.0;212.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;15490.861328125;11405.1083984375;0.0;1374.13488769531;799.0;208835;414.0;0.0;Calculated values ==>;1558222721.791;357.06000000000006;348.66;286.06;286.36;285.16;277.76000000000005;274.38016830617;276.56;276.26000000000005;270.66;276.86;344.36;290.96000000000004;270.46000000000004;274.76000000000005;296.96000000000004;292.86;302.96000000000004;342.56000000000006;279.86;276.56;314.56;353.06000000000006;273.76000000000005;241.49495122638035;267.8393353686513;274.38016830617;285.86;8209999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3020000.0;8240000.000000001;0.0;0.0;0.169;0.035333333333333335;0.0;0.0;0.0;11405.1083984375;0.0;1374.13488769531;15490.861328125;495533.22742323007;482262.0867824679;227054.29529337346;227822.17990360534;224769.901581229;430148.3826014536;432949.0678229144;438024.4983934438;473046.2935902154;524744.0727709808;465517.01843391336;437713.4967235476;444156.6089809168;463943.7019641529;459196.6552382944;281055.4338186797;472115.0796299692;438770.6683384694;432949.0678229144;173949.5011765382;335074.5858427641;470015.4650346389;202495.36900631394;201820.54248987132;274.17684496538806;1042998.4616079169;599120.2002446819;124590.85558327427;144616.35532017535;0;9;7;2;24;23;0;8;50;60;738076824509.5322;283526379534.7833;620605843439.5287;39804.42286642495;9452.376726334147;-0.0;0.0;2100457.1932226606;505841.2073485305;33100.8994140196;681769.8112298503;3.8544378950989464;0.24715913309072957
3399;2019-05-19 01:39:41.792;840;757;127;129;118;47;35;32;-23;38;748;179;-25;9;238;195;300;678;127;42;35;7;821;357;362;138;362;305;825;-2.0;-1.0;331.0;81.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;15159.025390625;11877.0966796875;0.0;1380.2741699218802;803.0;208836;415.0;0.0;Calculated values ==>;1558222781.792;357.16;348.86;285.86;286.06;284.96000000000004;277.86;274.0616903277293;276.66;276.36;270.86;276.96000000000004;347.96000000000004;291.06;270.66;274.06;296.96000000000004;292.66;303.16;340.96000000000004;277.36;276.66;314.66;353.46000000000004;273.86;242.14157278889297;268.19934244402924;274.0616903277293;285.86;8209999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;8250000.0;0.0;0.0;0.05516666666666667;0.013500000000000002;0.0;0.0;0.0;11877.0966796875;0.0;1380.2741699218802;15159.025390625;495682.0266067784;482476.8022909166;226530.64187932314;227040.5408026015;224253.37941916226;430346.717906069;433883.48505660606;437656.05685647397;472752.1489716358;528279.7451289311;465204.42352049466;437342.01223029394;442521.2416164823;464386.3924891542;459398.6165296522;281994.90771752223;469200.65799148526;435138.326120535;433883.48505660606;174367.33720873808;336752.88402864704;469707.477533517;201635.8946055044;201820.54248987132;273.82845884401877;1043253.8815882083;599314.2218545091;124613.80937470804;144616.35532017535;0;9;7;2;24;23;0;8;50;60;738294928145.1354;283608280900.0098;620787946475.0323;13020.445617511821;3618.9663695281706;-0.0;0.0;2100897.4077980313;505950.1370234282;33100.8994140196;681769.8112298503;1.2551064744130818;0.08342631973121033
3400;2019-05-19 01:40:41.792;838;762;128;130;116;46;35;32;-25;39;770;178;-27;8;237;195;303;695;127;48;35;8;821;358;363;142;363;303;824;-1.0;-2.0;1493.0;255.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14605.150390625;11577.9794921875;0.0;1359.10083007812;805.0;208837;416.0;0.0;Calculated values ==>;1558222841.792;356.96000000000004;349.36;285.96000000000004;286.16;284.76000000000005;277.76000000000005;274.1680685717883;276.66;276.36;270.66;277.06;350.16;290.96000000000004;270.46000000000004;273.96000000000004;296.86;292.66;303.46000000000004;342.66;277.96000000000004;276.66;314.76000000000005;353.66;273.96000000000004;242.98782864720522;267.9596281332873;274.1680685717883;285.86;8209999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8240000.000000001;0.0;0.0;0.24883333333333332;0.042499999999999996;0.0;0.0;0.0;11577.9794921875;0.0;1359.10083007812;14605.150390625;495384.31613050087;483383.32439795224;226799.06247545136;227309.89048520516;223763.50395003823;430280.9020939914;433634.880018922;437798.07955487026;472325.50216173066;530730.9130191435;465371.9897930645;437485.64907481754;442787.31820175383;464106.9778253677;459240.64650238265;283440.50765081675;472287.5409831918;435958.4241996531;433634.880018922;174785.17458790913;337592.078488485;469261.9347870629;202049.50661098678;201820.54248987132;273.994255112602;1043501.9163863853;599509.6808226081;124636.63749970804;144616.35532017535;0;9;7;2;24;23;0;8;50;60;738512428145.1354;283692280900.0098;620970346475.0323;58662.103234203;11356.528197483236;-0.0;0.0;2101494.7623717957;506074.93281148665;33100.8994140196;681769.8112298503;5.412243696993926;0.332311396029044
3401;2019-05-19 01:41:41.773;836;766;128;129;115;46;35;33;-22;39;774;176;-24;7;238;196;305;687;127;51;35;8;806;358;363;145;363;307;809;87.0;-1.0;1120.0;225.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14779.544921875;11964.421875;0.0;1376.52392578125;808.0;208838;416.0;0.0;Calculated values ==>;1558222901.773;356.76;349.76;285.96000000000004;286.06;284.66;277.76000000000005;274.1680685717883;276.66;276.46000000000004;270.96000000000004;277.06;350.56000000000006;290.76000000000005;270.76000000000005;273.86;296.96000000000004;292.76000000000005;303.66;341.86;278.26000000000005;276.66;314.76000000000005;353.96000000000004;273.96000000000004;243.61107973660833;268.43790593516167;274.1680685717883;285.86;8059999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3070000.0;8090000.000000001;0.0145;0.0;0.18666666666666665;0.0375;0.0;0.0145;0.0;11964.421875;0.0;1376.52392578125;14779.544921875;496491.62109367223;485584.9144261028;227006.70412923876;227263.5308764083;223700.90904888298;430280.9020939914;433634.880018922;437356.53477473935;471929.7997510953;530846.2518597748;464541.1018056076;437040.2039936506;441806.74464207777;464239.1217830999;459376.6067587312;286067.299757173;472701.78646900883;436483.0716089266;433634.880018922;174785.17458790913;338850.9272812574;468851.372396877;202012.73145538982;202012.73145538982;273.9799302436531;1043746.7113041589;599705.805374712;124659.42715364347;144616.35532017535;0;9;7;2;24;23;0;8;50;60;738730159174.9415;283778353634.93317;621153288524.8695;43930.84328627858;10006.449035305768;-0.0;3358.5211541712165;2102349.432860652;506252.9012470782;33100.8994140196;681797.790043346;4.294733996475745;0.24570101658528615
3402;2019-05-19 01:42:41.787;831;770;131;132;117;44;35;33;-20;40;771;174;-22;6;238;196;308;696;126;57;35;7;851;359;364;148;364;307;854;129.0;-1.0;1472.0;269.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15489.23046875;13144.7734375;0.0;1363.83740234375;810.0;208839;416.0;0.0;Calculated values ==>;1558222961.787;356.26;350.16;286.26000000000005;286.36;284.86;277.56;274.27422755570615;276.66;276.46000000000004;271.16;277.16;350.26;290.56;270.96000000000004;273.76000000000005;296.96000000000004;292.76000000000005;303.96000000000004;342.76;278.86;276.66;314.76000000000005;354.16;273.86;244.22491754036054;268.43790593516167;274.27422755570615;285.76000000000005;8510000.0;3590000.0;3640000.0;1480000.0;3640000.0;3070000.0;8540000.0;0.021500000000000002;0.0;0.24533333333333335;0.04483333333333333;0.0;0.021500000000000002;0.0;13144.7734375;0.0;1363.83740234375;15489.23046875;491471.63390016695;481497.6454656496;227157.25816593439;227410.49200383518;223646.5951950243;430214.79039162316;433384.8821390699;437671.5478804793;471631.5591433098;530532.6438189453;464292.8331997473;437356.53477473935;441657.1800723928;464091.55881951714;459218.5880301819;283068.78843419114;468848.2354748089;437290.4139363382;433384.8821390699;174785.17458790913;339690.1980837097;468338.4464060935;202284.36601169454;202284.36601169454;274.0902265227641;1043999.0099547764;599915.0974922053;124682.26882650163;144616.35532017535;0;9;7;2;24;23;0;8;50;60;738948310064.7197;283866274144.84375;621337531504.6821;57748.32195180853;11928.091271015552;-0.0;4968.66109673857;2103196.956946262;506435.7317332733;33100.8994140196;681867.1994204429;5.1448808672;0.2817170666060989
3403;2019-05-19 01:43:41.774;831;777;136;136;119;48;36;33;-19;40;760;173;-21;9;238;193;310;712;126;41;36;5;840;364;369;141;370;310;842;-1.0;-1.0;1422.0;291.0;0.0;0;1;68;1;0;0;0;0;0;0;1;0;1;0;0;17079.484375;13502.9345703125;0.0;2379.98388671875;812.0;208840;416.0;0.0;Calculated values ==>;1558223021.774;356.26;350.86;286.76000000000005;286.76000000000005;285.06;277.96000000000004;274.8017692304317;276.76000000000005;276.46000000000004;271.26000000000005;277.16;349.16;290.46000000000004;271.06;274.06;296.96000000000004;292.46000000000004;304.16;344.36;277.26000000000005;276.76000000000005;314.76000000000005;354.36;273.66;242.77792619122317;268.7936212382143;274.8017692304317;285.76000000000005;8400000.0;3640000.0;3690000.0;1410000.0;3700000.0;3100000.0;8420000.0;0.0;0.0;0.23700000000000002;0.0485;0.0;0.0;0.0;13502.9345703125;0.0;2379.98388671875;17079.484375;492528.5638521207;483894.7294123371;228593.94949078196;228593.94949078196;224291.4648241026;429879.7862731237;432301.3137403124;437142.86386454466;472555.3283204977;529152.6319816954;463724.57919160085;436824.05902419396;441474.6228121385;463199.9510480507;458008.9962070331;285010.69121819455;473096.3452090908;433233.1241697373;432301.3137403124;174785.17458790913;340529.4996700694;469101.2764714543;203475.464411951;202284.36601169454;274.57533609733923;1044270.3571071319;600137.1136116441;124713.46057756055;144616.35532017535;0;9;7;2;24;23;0;8;50;61;739168162419.6777;283952955359.8272;621522591399.6469;55379.1736702647;12882.85188488591;-0.0;0.0;2104139.481818288;506642.4447953301;33100.8994140196;681908.5959583808;4.297826356020327;0.27274088001822905
3404;2019-05-19 01:44:41.784;832;783;162;157;123;52;37;35;-15;40;733;174;-17;15;239;189;312;714;126;41;37;1;765;363;368;137;368;315;764;-1.0;-1.0;1091.0;168.0;0.0;0;1;88;1;0;0;0;0;0;0;1;0;1;0;0;18296.537109375;14023.958984375;0.0;2439.15600585938;812.0;208841;416.0;0.0;Calculated values ==>;1558223081.784;356.36;351.46000000000004;289.36;288.86;285.46000000000004;278.36;274.69669130483857;276.86;276.66;271.66;277.16;346.46000000000004;290.56;271.46000000000004;274.66;297.06;292.06;304.36;344.56000000000006;277.26000000000005;276.86;314.76000000000005;354.36;273.26000000000005;241.92719264551067;269.38090353596624;274.69669130483857;285.76000000000005;7650000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3150000.0;7640000.000000001;0.0;0.0;0.18183333333333335;0.028;0.0;0.0;0.0;14023.958984375;0.0;2439.15600585938;18296.537109375;499704.54426229524;492702.73891933775;236838.91000636682;235451.8889001897;226360.31348217188;429947.3805835815;432743.97865350964;436626.3353312552;473078.44118532055;525926.3430714278;463104.8100816442;436302.635002723;441324.0648892348;463631.7240545723;457617.00745002116;298612.1456669248;482238.0741774133;433484.00545957795;432743.97865350964;174785.17458790913;340529.4996700694;469252.60634738253;203291.42805841003;202284.36601169454;274.49945940596405;1044565.2064194847;600366.5426230266;124753.62676990883;144616.35532017535;0;9;7;2;24;23;0;8;50;61;739389299269.6426;284036369259.81396;621710122649.6171;42428.063972445685;7446.912992091229;-0.0;0.0;2104954.6779752336;506811.8877383959;33100.8994140196;681908.5959583808;3.0294981839173114;0.18130993135182247
