;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3405;2019-05-19 01:45:41.775;819;776;181;169;127;44;41;33;-13;40;733;177;-15;18;236;192;317;674;125;52;41;-4;813;351;356;135;356;311;816;163.0;-1.0;340.0;124.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;22581.021484375;15909.5888671875;0.0;2416.63012695312;811.0;208842;416.0;0.0;Calculated values ==>;1558223141.775;355.06000000000006;350.76;291.26000000000005;290.06;285.86;277.56;273.4187578820637;277.26000000000005;276.46000000000004;271.86;277.16;346.46000000000004;290.86;271.66;274.96000000000004;296.76000000000005;292.36;304.86;340.56000000000006;278.36;277.26000000000005;314.76000000000005;354.26;272.76000000000005;241.49495122638035;268.91163127593666;273.4187578820637;285.66;8130000.0;3510000.0;3560000.0;1350000.0;3560000.0;3110000.0;8159999.999999999;0.027166666666666665;0.0;0.056666666666666664;0.020666666666666667;0.0;0.027166666666666665;0.0;15909.5888671875;0.0;2416.63012695312;22581.021484375;493302.60870645085;486425.6575302796;241077.65200260413;237749.28592106848;226653.4175063852;430735.4089219946;436391.10032494814;437864.8868398262;473338.7274854557;526239.9234356269;464076.4973563481;437548.62350390764;442613.9118981167;465003.21838653134;459936.72070397437;292096.1549711759;469605.1517483554;438264.86425820563;436391.10032494814;174785.17458790913;340109.845020078;469034.0285436012;199805.46342487136;199805.46342487136;273.0841108069073;1044905.8016451473;600615.9514389177;124794.08558473461;144616.35532017535;0;9;7;2;24;23;0;8;50;61;739606466690.2778;284117957020.0526;621897894480.1663;13490.033993514106;5564.05701245375;-0.0;6427.243135785419;2105420.59222869;506920.29622503836;33100.8994140196;681962.1482839484;1.3904305165129989;0.05961638079968498
3406;2019-05-19 01:46:41.795;810;783;194;191;140;41;33;30;-20;38;745;179;-22;12;236;191;322;702;125;56;33;-8;809;356;361;131;361;306;812;-2.0;-1.0;891.0;388.0;0.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;33220.6953125;15236.58203125;0.0;2383.96337890625;810.0;208843;415.0;0.0;Calculated values ==>;1558223201.795;354.16;351.46000000000004;292.56;292.26000000000005;287.16;277.26000000000005;273.955091788801;276.46000000000004;276.16;271.16;276.96000000000004;347.66;291.06;270.96000000000004;274.36;296.76000000000005;292.26000000000005;305.36;343.36;278.76000000000005;276.46000000000004;314.66;354.16;272.36;240.61611355647437;268.3187672390254;273.955091788801;285.66;8090000.000000001;3560000.0;3610000.0;1310000.0;3610000.0;3060000.0;8120000.0;0.0;0.0;0.1485;0.06466666666666666;0.0;0.0;0.0;15236.58203125;0.0;2383.96337890625;33220.6953125;492335.5571092722;487920.54425831704;244878.17828009403;244010.8370877089;230068.17790012094;430412.23801567365;433769.5290198815;437898.67151236854;473663.03176242136;527888.4794726515;465058.7780355377;437585.1090581189;442757.55712985963;464270.0288607765;459013.50581512303;296145.9823644998;474889.6501821171;437806.89928523917;433769.5290198815;174367.33720873808;339690.1980837097;469188.63230155397;200614.89603572892;199805.46342487136;273.42422221769334;1045370.970956409;600875.5893801302;124834.10386558602;144616.35532017535;0;9;7;2;24;23;0;8;50;61;739821638390.2095;284197783620.0272;622083056180.1074;35236.64065828098;17367.768278523352;-0.0;0.0;2105826.7832025336;507111.45846858376;33100.8994140196;682015.7264968494;2.985401854047256;0.22702318200857685
3407;2019-05-19 01:47:41.826;813;788;179;185;164;43;32;30;-22;38;759;179;-24;9;236;188;326;712;124;58;31;-2;827;357;362;133;362;304;830;-1.0;-1.0;1253.0;288.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;1;0;34266.83984375;15333.62890625;0.0;1236.02160644531;809.0;208844;415.0;0.0;Calculated values ==>;1558223261.826;354.46000000000004;351.96000000000004;291.06;291.66;289.56;277.46000000000004;274.0616903277293;276.36;276.16;270.96000000000004;276.96000000000004;349.06000000000006;291.06;270.76000000000005;274.06;296.76000000000005;291.96000000000004;305.76000000000005;344.36;278.96000000000004;276.26000000000005;314.66;354.06000000000006;272.96000000000004;241.05796691057077;268.0796299477929;274.0616903277293;285.56;8270000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;8300000.0;0.0;0.0;0.20883333333333332;0.048;0.0;0.0;0.0;15333.62890625;0.0;1236.02160644531;34266.83984375;491039.0160370371;486872.9320196155;240228.86974323165;241902.30099761154;236131.40005642019;430346.717906069;433337.9007451696;438039.0146135774;473403.82665571757;529506.5989332239;465349.7830868261;437727.04723144654;442728.0766999201;464122.52100971725;458445.2132468918;295612.83622418094;474492.8524944661;437919.87830209354;433154.95317096787;174367.33720873808;339270.558843327;469502.8659822866;201505.42602803107;199805.46342487136;273.7775047132192;1045933.6576530954;601130.472759255;124864.28599312625;144616.35532017535;0;9;7;2;24;23;0;8;50;61;740038650454.844;284277024539.8938;622266150729.7991;49396.09774961492;12863.877117804263;-0.0;0.0;2106532.420412368;507363.5190104908;33100.8994140196;682015.7264968494;3.7574706128965683;0.2418086747688283
3408;2019-05-19 01:48:41.796;821;797;153;159;158;44;32;31;-25;39;771;178;-27;0;236;187;331;729;123;59;32;-4;836;357;362;141;362;302;839;-1.0;-2.0;882.0;273.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;32017.158203125;14697.08203125;0.0;1358.62536621094;807.0;208845;414.0;0.0;Calculated values ==>;1558223321.796;355.26;352.86;288.46000000000004;289.06;288.96000000000004;277.56;274.0616903277293;276.36;276.26000000000005;270.66;277.06;350.26;290.96000000000004;270.46000000000004;273.16;296.76000000000005;291.86;306.26000000000005;346.06000000000006;279.06;276.36;314.56;353.86;272.76000000000005;242.77792619122317;267.8393353686513;274.0616903277293;285.46000000000004;8359999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;8390000.0;0.0;0.0;0.147;0.0455;0.0;0.0;0.0;14697.08203125;0.0;1358.62536621094;32017.158203125;491386.80427223357;487372.6878819137;233050.64206864723;234637.17823427;234371.6538868507;430346.717906069;433337.9007451696;438024.4983934438;472456.96783784614;530910.7679791142;465517.01843391336;437713.4967235476;441814.68150891823;464122.52100971725;458308.45282757154;297377.7265318156;476339.13947296765;438090.06076039566;433337.9007451696;173949.5011765382;338431.30337983277;468209.0316627085;201230.42528082576;199805.46342487136;273.6699654846909;1046485.7481204242;601380.6035558912;124885.89724021297;144616.35532017535;0;9;7;2;24;23;0;8;50;61;740255741854.9475;284359183439.933;622447859829.8857;34808.72874755485;12147.526590375664;-0.0;0.0;2107233.7764467355;507571.8431606429;33100.8994140196;682015.7264968494;2.9245834005019433;0.2010631655788771
3409;2019-05-19 01:49:41.776;829;804;137;141;138;45;33;32;-28;40;776;177;-30;-1;237;187;336;741;124;40;33;-5;810;359;364;145;365;300;812;-1.0;-1.0;939.0;281.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;1;0;26177.384765625;13787.52734375;0.0;1341.13513183594;806.0;208846;414.0;0.0;Calculated values ==>;1558223381.776;356.06000000000006;353.56000000000006;286.86;287.26000000000005;286.96000000000004;277.66;274.27422755570615;276.46000000000004;276.36;270.36;277.16;350.76;290.86;270.16;273.06;296.86;291.86;306.76000000000005;347.26;277.16;276.46000000000004;314.56;353.76;272.66;243.61107973660833;267.5978703862781;274.27422755570615;285.56;8100000.0;3590000.0;3640000.0;1450000.0;3650000.0;3000000.0;8120000.0;0.0;0.0;0.1565;0.04683333333333333;0.0;0.0;0.0;13787.52734375;0.0;1341.13513183594;26177.384765625;495081.08805792156;491135.9871983299;229287.00248458685;230329.38702180513;229546.98919505245;430214.79039162316;433017.6092021058;438011.42202021845;472028.77388759464;531582.2435752349;465683.9845507449;437701.3939996297;442085.5645219337;463811.02350835653;457987.06664988684;308419.16615909187;481301.215538208;434293.55171347444;433017.6092021058;173949.5011765382;338011.6871214325;467554.11004514707;201727.44137279244;199805.46342487136;273.8731830190412;1046970.5409938097;601617.8961768434;124908.3877450358;144616.35532017535;0;9;7;2;24;23;0;8;50;61;740473469255.0167;284444954839.96027;622628399629.9431;36978.44297132217;12449.548982821943;-0.0;0.0;2107831.803469106;507776.7504652748;33100.8994140196;682015.7264968494;3.267175273022921;0.22379691663110468
3410;2019-05-19 01:50:41.797;832;805;127;130;122;45;34;32;-28;40;769;175;-30;-1;237;187;335;714;125;38;34;-4;802;357;362;149;362;300;805;-1.0;-1.0;379.0;152.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;1;0;21402.205078125;13476.1484375;0.0;1326.15417480469;804.0;208847;413.0;0.0;Calculated values ==>;1558223441.797;356.36;353.66;285.86;286.16;285.36;277.66;274.0616903277293;276.56;276.36;270.36;277.16;350.06000000000006;290.66;270.16;273.06;296.86;291.86;306.66;344.56000000000006;276.96000000000004;276.56;314.46000000000004;353.56000000000006;272.76000000000005;244.42749628697553;267.5978703862781;274.0616903277293;285.66;8020000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3000000.0;8050000.0;0.0;0.0;0.06316666666666666;0.025333333333333333;0.0;0.0;0.0;13476.1484375;0.0;1326.15417480469;21402.205078125;496276.7561916681;491971.4705879671;226806.1221660269;227577.91238060204;225527.26383223952;430346.717906069;433702.1600636701;438011.42202021845;471498.710610231;530853.482902621;465439.25004773727;437701.3939996297;442085.5645219337;464254.5134180436;458308.45282757154;310796.00417538185;477685.78963380033;434424.3181684167;433702.1600636701;173531.66647045466;337172.47746341303;467094.9532549731;200973.89701261892;199805.46342487136;273.56948132383894;1047367.1763490397;601845.1729937282;124930.62293548437;144616.35532017535;0;9;7;2;24;23;0;8;50;61;740691345484.6843;284533185709.8257;622808462629.6685;14972.870329646703;6741.733424806306;-0.0;0.0;2108264.882603951;507936.73379300133;33100.8994140196;682015.7264968494;1.4669747216492075;0.1089094240377091
3411;2019-05-19 01:51:41.807;828;806;125;128;116;43;33;31;-25;39;755;174;-28;5;237;188;335;715;125;47;33;-3;831;354;359;141;359;303;835;309.0;0.0;357.0;172.0;0.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;21077.5703125;13956.8212890625;0.0;2314.83984375;803.0;208848;412.0;0.0;Calculated values ==>;1558223501.807;355.96000000000004;353.76;285.66;285.96000000000004;284.76000000000005;277.46000000000004;273.7412296467126;276.46000000000004;276.26000000000005;270.66;277.06;348.66;290.56;270.36;273.66;296.86;291.96000000000004;306.66;344.66;277.86;276.46000000000004;314.36;353.46000000000004;272.86;242.77792619122317;267.9596281332873;273.7412296467126;285.66;8309999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;8350000.0;0.0515;0.0;0.0595;0.028666666666666667;0.0;0.0515;0.0;13956.8212890625;0.0;2314.83984375;21077.5703125;492934.5090456626;489175.07717544545;225889.9784070739;226650.19943619365;223627.45743728985;430542.39183029096;434263.8640799596;437798.07955487026;472456.96783784614;529165.2014758766;464879.6758075948;437328.95505151706;442345.5325163701;464695.37349921046;458923.5272896674;301258.82866379403;474424.95442940405;436724.7826973762;434263.8640799596;173113.83306960555;336752.88402864704;468308.25738961285;200595.4232464169;200595.4232464169;273.4078360184649;1047721.2334769267;602073.8191760934;124960.96960923697;144616.35532017535;0;9;7;2;24;23;0;8;50;62;740907681534.6499;284620200209.8118;622989392779.6396;14113.558050352975;7674.4345787716165;-0.0;12033.924702927447;2108507.309904896;508056.88854880095;33100.8994140196;682116.0259164756;2.0785780293721023;0.07118216710063387
3412;2019-05-19 01:52:41.788;828;810;127;129;114;41;34;29;-27;38;743;175;-29;8;236;189;341;739;125;53;34;-2;831;355;360;141;360;301;833;319.0;-1.0;750.0;353.0;0.0;0;1;71;1;0;0;0;0;0;0;1;0;1;1;0;19838.958984375;13542.5673828125;0.0;2297.77026367188;800.0;208849;412.0;0.0;Calculated values ==>;1558223561.788;355.96000000000004;354.16;285.86;286.06;284.56;277.26000000000005;273.8482719121499;276.56;276.06;270.46000000000004;276.96000000000004;347.46000000000004;290.66;270.26000000000005;273.96000000000004;296.76000000000005;292.06;307.26000000000005;347.06000000000006;278.46000000000004;276.56;314.36;353.16;272.96000000000004;242.77792619122317;267.7187500070086;273.8482719121499;285.66;8309999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;8330000.0;0.05316666666666667;0.0;0.125;0.05883333333333333;0.0;0.05316666666666667;0.0;13542.5673828125;0.0;2297.77026367188;19838.958984375;492934.5090456626;489990.5958662544;226423.10155838385;226931.36095141713;223152.4302213308;430477.46260093397;434197.24731978856;437940.2675631159;472358.58907936385;528065.6687750703;465294.07936806814;437629.4412208045;443198.0840360327;464417.2445854314;458900.4430022252;306318.1895916604;478677.45423003886;437523.7402493343;434197.24731978856;173113.83306960555;335494.14909123123;468407.4610327971;200728.9125761157;200728.9125761157;273.4646065522394;1048062.0965812776;602302.9081812345;124999.39585475178;144616.35532017535;0;9;7;2;24;23;0;8;50;62;741123313230.3151;284704773420.0727;623170535400.1984;29651.41937337503;15748.421267534755;-0.0;12412.733130538607;2108871.902560306;508252.01720447466;33100.8994140196;682319.6835537022;3.649705900320841;0.18700475026160462
3413;2019-05-19 01:53:41.788;833;813;126;127;113;41;35;29;-27;38;742;178;-29;11;237;190;342;740;124;57;35;-1;811;356;361;144;361;301;815;137.0;-1.0;790.0;302.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;18106.423828125;12969.880859375;0.0;2283.41064453125;798.0;208850;411.0;-1.0;Calculated values ==>;1558223621.788;356.46000000000004;354.46000000000004;285.76000000000005;285.86;284.46000000000004;277.26000000000005;273.955091788801;276.66;276.06;270.46000000000004;276.96000000000004;347.36;290.96000000000004;270.26000000000005;274.26000000000005;296.86;292.16;307.36;347.16;278.86;276.66;314.26000000000005;352.96000000000004;273.06;243.40439225979637;267.7187500070086;273.955091788801;285.56;8109999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;8150000.0;0.022833333333333334;0.0;0.13166666666666668;0.050333333333333334;0.0;0.022833333333333334;-0.002492073662472253;12969.880859375;0.0;2283.41064453125;18106.423828125;495580.32540196466;492206.28799720743;226411.72976382883;226667.17837366858;223122.81995923843;430412.23801567365;434130.71970383386;437940.2675631159;471963.08021786925;527961.227108462;465661.7645198234;437629.4412208045;443634.4727813241;464401.7568174532;458877.4831168434;315945.9122822977;480814.2601477497;437977.1081470654;434130.71970383386;172696.00095264515;334655.03009724553;468092.3037576143;201021.09974688216;201021.09974688216;273.5835680366168;1048378.3081047151;602523.8452499193;125037.57236232015;144616.35532017535;0;9;7;2;24;23;0;8;50;62;741339613230.3151;284790273420.0727;623351135400.1984;31194.357095804116;13442.58393520685;-0.0;5322.6696556837305;2109378.950697549;508495.27558116417;33100.8994140196;682467.4785769207;3.275333109178463;0.19780737698870987
3414;2019-05-19 01:54:41.779;833;814;125;126;113;43;35;31;-28;37;742;180;-30;12;237;190;339;729;124;59;36;-1;799;357;362;145;362;300;802;129.0;-2.0;791.0;263.0;0.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;16908.228515625;12535.380859375;0.0;2274.0634765625;796.0;208851;410.0;0.0;Calculated values ==>;1558223681.779;356.46000000000004;354.56000000000006;285.66;285.76000000000005;284.46000000000004;277.46000000000004;274.0616903277293;276.66;276.26000000000005;270.36;276.86;347.36;291.16;270.16;274.36;296.86;292.16;307.06;346.06000000000006;279.06;276.76000000000005;314.16;352.76;273.06;243.61107973660833;267.5978703862781;274.0616903277293;285.56;7990000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;8020000.0;0.021500000000000002;0.0;0.13183333333333333;0.04383333333333333;0.0;0.021500000000000002;0.0;12535.380859375;0.0;2274.0634765625;16908.228515625;496704.05352488643;493610.5791144674;226334.99410425956;226591.45210076083;223285.64579778092;430346.717906069;433883.48505660606;438011.42202021845;471731.79225593165;528038.5005148287;466050.477329243;437701.3939996297;443981.54984624276;464254.5134180436;458718.309999043;319678.5791418876;480459.8185026423;438090.06076039566;434064.28222162405;172278.17009871884;333815.9410454577;467953.6888228445;201394.54953008168;201394.54953008168;273.7341689469037;1048670.0531056249;602736.3572157755;125075.54561644678;144616.35532017535;0;9;7;2;24;23;0;8;50;62;741556480695.0875;284876960414.98175;623531408355.0093;31193.99102328303;11684.175605666102;-0.0;5002.399252868161;2109898.775612561;508704.63383533567;33100.8994140196;682553.5079113989;3.233110223158569;0.18844915892149797
3415;2019-05-19 01:55:41.769;827;813;126;127;112;43;37;31;-27;37;740;181;-29;13;237;190;336;720;123;63;37;0;814;354;359;145;359;302;817;135.0;0.0;0.0;193.0;0.0;0;13;61;1;0;0;0;0;0;0;1;0;1;1;0;16659.857421875;12597.666015625;0.0;2347.1005859375;793.0;208852;410.0;-1.0;Calculated values ==>;1558223741.769;355.86;354.46000000000004;285.76000000000005;285.86;284.36;277.46000000000004;273.7412296467126;276.86;276.26000000000005;270.46000000000004;276.86;347.16;291.26000000000005;270.26000000000005;274.46000000000004;296.86;292.16;306.76000000000005;345.16;279.46000000000004;276.86;314.16;352.46000000000004;273.16;243.61107973660833;267.8393353686513;273.7412296467126;285.46000000000004;8140000.000000001;3540000.0;3590000.0;1450000.0;3590000.0;3020000.0;8170000.0;0.022500000000000003;0.0;0.0;0.03216666666666666;0.0;0.022500000000000003;-0.0024928698711336947;12597.666015625;0.0;2347.1005859375;16659.857421875;494404.5687354995;492012.3257029769;226384.4409323785;226639.6806423468;222847.63493905048;430542.39183029096;434976.4790924014;437713.4967235476;471731.79225593165;527674.871524448;465884.6691268953;437401.2382119444;443721.9807720978;464695.37349921046;459194.73155988165;306906.9780251585;477320.89867722074;439433.4158590946;434976.4790924014;172278.17009871884;332557.3633054275;468053.524328251;199282.6018643226;199282.6018643226;272.8903601410494;1048949.7405328068;602945.7643660909;125114.04889869031;144616.35532017535;0;9;7;2;24;23;0;8;50;62;741772744645.122;284963945914.9956;623711978255.038;0.0;8645.464672589696;-0.0;5303.1122376317735;2110158.6822128086;508874.0192687366;33100.8994140196;682639.3728606229;0.9333419036977882;0.06279016408105818
3416;2019-05-19 01:56:41.800;823;812;128;129;113;43;34;30;-28;37;739;180;-30;15;237;190;338;729;123;69;34;0;799;357;362;145;362;300;803;0.0;-1.0;406.0;291.0;2.0;0;23;55;1;0;0;0;0;0;0;1;0;1;1;0;15854.6494140625;11858.7275390625;0.0;2404.4013671875;788.0;208853;410.0;0.0;Calculated values ==>;1558223801.8;355.46000000000004;354.36;285.96000000000004;286.06;284.46000000000004;277.46000000000004;274.0616903277293;276.56;276.16;270.36;276.86;347.06000000000006;291.16;270.16;274.66;296.86;292.16;306.96000000000004;346.06000000000006;280.06;276.56;314.16;351.96000000000004;273.16;243.61107973660833;267.5978703862781;274.0616903277293;285.46000000000004;7990000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3000000.0;8030000.0;0.0;0.0;0.06766666666666667;0.0485;0.0003333333333333333;0.0003333333333333333;0.0;11858.7275390625;0.0;2404.4013671875;15854.6494140625;495232.34639853274;493215.7388277957;227091.30750757246;227348.78936282167;223272.99393364694;430346.717906069;433702.1600636701;438011.42202021845;471731.79225593165;527725.3091712017;466050.477329243;437701.3939996297;444413.69907515554;464254.5134180436;458718.309999043;317615.82042365265;480350.03923786944;439770.3019814846;433702.1600636701;172278.17009871884;330459.8814860452;468053.524328251;200698.79286920177;227091.30750757246;273.46154092831136;1049220.8347489988;603149.6729437311;125153.6652060886;144616.35532017535;0;9;7;2;24;23;0;8;50;62;741989156399.7576;285050990864.849;623892671564.7336;16058.154572552128;12966.70447576389;-0.0;68.87028418536588;2110292.569306631;509054.2137303977;33100.8994140196;682684.1625109318;2.0397859069865607;0.1747120305489312
3417;2019-05-19 01:57:41.800;824;811;131;132;116;42;33;29;-28;37;738;181;-30;15;237;190;340;732;123;73;34;0;835;355;360;144;360;300;838;248.0;-1.0;631.0;302.0;0.0;0;31;52;1;0;0;0;0;0;0;1;0;1;1;0;16066.421875;12026.2822265625;0.0;2441.029296875;777.0;208854;410.0;0.0;Calculated values ==>;1558223861.8;355.56000000000006;354.26;286.26000000000005;286.36;284.76000000000005;277.36;273.8482719121499;276.46000000000004;276.06;270.36;276.86;346.96000000000004;291.26000000000005;270.16;274.66;296.86;292.16;307.16;346.36;280.46000000000004;276.56;314.16;350.86;273.16;243.40439225979637;267.5978703862781;273.8482719121499;285.46000000000004;8350000.0;3550000.0;3600000.0;1440000.0;3600000.0;3000000.0;8380000.0;0.04133333333333333;0.0;0.10516666666666666;0.050333333333333334;0.0;0.04133333333333333;0.0;12026.2822265625;0.0;2441.029296875;16066.421875;491941.99268090475;489652.5114206669;227372.53520595498;227627.39063179065;223590.78251523717;430477.46260093397;434017.3760585396;438011.42202021845;471864.221826097;527620.8928759367;466172.4807751527;437701.3939996297;444413.69907515554;464548.7096429471;459036.2895090457;304334.42010774533;476955.71975434676;440863.08308527886;434197.24731978856;172278.17009871884;325846.0620002231;468191.96898575197;200770.6962060154;200770.6962060154;273.48099919373027;1049486.8436764076;603348.714691778;125194.04379495578;144616.35532017535;0;9;7;2;24;23;0;8;50;62;742205756399.7576;285137690864.849;624072671564.7336;24949.81633146035;13460.20406324674;-0.0;9648.297446035958;2110634.302397498;509274.4379682228;33100.8994140196;682765.1389086837;3.321855464499196;0.17430284477577246
3418;2019-05-19 01:58:41.771;828;813;132;132;116;43;33;30;-29;36;737;183;-31;19;237;190;341;731;123;74;34;1;789;359;364;143;364;300;791;-1.0;0.0;706.0;318.0;0.0;0;35;46;1;0;0;0;0;0;0;1;0;1;1;0;14870.830078125;11019.75390625;0.0;2475.66821289062;761.0;208855;445.0;0.0;Calculated values ==>;1558223921.771;355.96000000000004;354.46000000000004;286.36;286.36;284.76000000000005;277.46000000000004;274.27422755570615;276.46000000000004;276.16;270.26000000000005;276.76000000000005;346.86;291.46000000000004;270.06;275.06;296.86;292.16;307.26000000000005;346.26;280.56;276.56;317.66;349.26;273.26000000000005;243.1966462407574;267.5978703862781;274.27422755570615;285.46000000000004;7890000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3000000.0;7909999.999999999;0.0;0.0;0.11766666666666666;0.053000000000000005;0.0;0.0;0.0;11019.75390625;0.0;2475.66821289062;14870.830078125;496906.65143439046;494515.77397823986;228300.9363549516;228300.9363549516;224187.08257694702;430214.79039162316;433017.6092021058;437856.56215164;471897.7078724963;527516.46693144;466416.24878488225;437545.9146967623;444986.9139214678;463959.1484052212;458398.85392048856;344142.1143768177;481979.3767452107;440163.05421809835;433201.5241952028;186903.13564328075;319136.5849023705;468429.6359069716;201681.08224828573;200770.6962060154;273.8550810966074;1049744.529500786;603540.6721684322;125234.9964708089;144616.35532017535;0;9;7;2;24;23;0;8;50;62;742422851419.5988;285223749249.7861;624252584564.602;27789.98146862802;14137.673343910354;-0.0;0.0;2111073.588287992;509504.3091216636;33100.8994140196;682845.5025261438;3.10680573326211;0.23591525042663022
3419;2019-05-19 01:59:41.781;829;812;134;135;119;44;33;31;-26;37;737;184;-28;19;238;190;338;718;124;78;34;1;831;355;361;142;360;303;835;203.0;-1.0;478.0;189.0;0.0;0;37;50;1;0;0;0;0;0;0;1;0;1;0;0;15876.380859375;11893.724609375;0.0;2526.97680664062;752.0;208856;556.0;0.0;Calculated values ==>;1558223981.781;356.06000000000006;354.36;286.56;286.66;285.06;277.56;273.8482719121499;276.46000000000004;276.26000000000005;270.56;276.86;346.86;291.56;270.36;275.06;296.96000000000004;292.16;306.96000000000004;344.96000000000004;280.96000000000004;276.56;328.76000000000005;348.36;273.26000000000005;242.98782864720522;267.9596281332873;273.8482719121499;285.56;8309999.999999999;3550000.0;3610000.0;1420000.0;3600000.0;3030000.0;8350000.0;0.03383333333333333;0.0;0.07966666666666668;0.0315;0.0;0.03383333333333333;0.0;11893.724609375;0.0;2526.97680664062;15876.380859375;493085.94442078326;490102.1161541878;228180.14971933424;228436.40741531583;224378.67688624814;430477.46260093397;433769.5290198815;437642.0229114993;472128.42060986464;527283.559572098;466107.961707522;437328.95505151706;444389.3534062185;464680.0635916259;459036.2895090457;303680.10321096395;474935.27331707533;441463.73940184334;433950.3860404442;233304.39079467155;315363.2798926983;468567.4118928903;200936.14971469704;200936.14971469704;273.545868104181;1050000.7989630173;603731.6496469744;125276.69212741645;144616.35532017535;0;9;7;2;24;23;0;8;50;62;742640387669.5642;285309263499.77246;624433514714.5732;18857.567898011916;8430.384758613087;-0.0;7883.648329021112;2111462.3826542483;509692.40761701326;33100.8994140196;682911.2105450535;2.43896603715715;0.11467231183073852
3420;2019-05-19 02:00:41.802;831;815;137;137;119;44;34;31;-26;37;739;184;-28;21;238;191;342;737;124;81;34;2;802;359;364;142;364;302;806;-2.0;-1.0;702.0;276.0;0.0;0;39;48;1;0;0;0;0;0;0;1;0;1;0;0;15332.9189453125;11352.1650390625;0.0;2534.26806640625;743.0;208857;639.0;-1.0;Calculated values ==>;1558224041.802;356.26;354.66;286.86;286.86;285.06;277.56;274.27422755570615;276.56;276.26000000000005;270.56;276.86;347.06000000000006;291.56;270.36;275.26000000000005;296.96000000000004;292.26000000000005;307.36;346.86;281.26000000000005;276.56;337.06;347.46000000000004;273.36;242.98782864720522;267.8393353686513;274.27422755570615;285.56;8020000.0;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;8059999.999999999;0.0;0.0;0.11699999999999999;0.046;0.0;0.0;-0.002500651127544423;11352.1650390625;0.0;2534.26806640625;15332.9189453125;496129.5711890093;493375.6245512458;229377.23596325787;229377.23596325787;224751.11762241856;430214.79039162316;433201.5241952028;437869.15320432716;472128.42060986464;527570.3369048043;466251.5865425818;437557.52604302316;444876.6353584544;464091.55881951714;458535.8290576415;323516.5099360194;481309.28929315915;441314.5531615306;433201.5241952028;268029.79939014546;311590.51834565785;468666.69496225734;201781.15244908683;200936.14971469704;273.8941489766965;1050260.9674891508;603925.4331950303;125318.88393009262;144616.35532017535;0;9;7;2;24;23;0;8;50;62;742857963795.0966;285394493319.981;624615078240.0175;27622.296088363117;12276.734955605843;-0.0;0.0;2111849.850421353;509865.0273441533;33100.8994140196;682976.9306085971;2.8732382708311137;0.211500950888641
3421;2019-05-19 02:01:41.812;833;813;139;139;121;45;34;32;-24;37;742;183;-26;21;238;190;338;716;123;81;34;1;810;358;363;141;364;304;813;-2.0;-1.0;546.0;191.0;0.0;0;40;50;1;0;0;0;0;0;0;1;0;1;0;0;15552.0908203125;11666.921875;0.0;2558.49951171875;734.0;208858;680.0;0.0;Calculated values ==>;1558224101.812;356.46000000000004;354.46000000000004;287.06;287.06;285.26000000000005;277.66;274.1680685717883;276.56;276.36;270.76000000000005;276.86;347.36;291.46000000000004;270.56;275.26000000000005;296.96000000000004;292.16;306.96000000000004;344.76;281.26000000000005;276.56;341.16;346.56000000000006;273.26000000000005;242.77792619122317;268.0796299477929;274.1680685717883;285.46000000000004;8100000.0;3579999.9999999995;3629999.9999999995;1410000.0;3640000.0;3040000.0;8130000.0;0.0;0.0;0.091;0.03183333333333333;0.0;0.0;0.0;11666.921875;0.0;2558.49951171875;15552.0908203125;495674.26005464536;492400.0177012196;229792.20166170946;229792.20166170946;225166.2227946858;430280.9020939914;433452.5470882844;437727.04723144654;472260.1919623333;527729.1532524921;465841.3709369655;437413.810930519;444478.12225269125;464091.55881951714;458558.7677456443;310839.1008051259;477110.7681182711;441526.9608701017;433452.5470882844;285195.4229665811;307818.28838856175;468704.9404502916;201575.04836037577;200936.14971469704;273.8091817453885;1050518.385466337;604117.2908902378;125361.33073319189;144616.35532017535;0;9;7;2;24;23;0;8;50;62;743076100145.0619;285479407469.9675;624796908539.9885;21489.83189726744;8503.634898195653;-0.0;0.0;2112259.18636579;510038.2259545323;33100.8994140196;682976.9306085971;2.1084413586135193;0.14974412610088694
3422;2019-05-19 02:02:41.803;833;816;143;143;123;44;35;31;-23;37;745;182;-26;22;238;191;341;735;122;86;36;0;833;356;362;140;362;305;836;240.0;-1.0;522.0;163.0;0.0;0;39;51;1;0;0;0;0;0;0;1;0;1;0;0;15912.62109375;12020.703125;0.0;2555.59912109375;724.0;208859;701.0;0.0;Calculated values ==>;1558224161.803;356.46000000000004;354.76;287.46000000000004;287.46000000000004;285.46000000000004;277.56;273.955091788801;276.66;276.26000000000005;270.86;276.86;347.66;291.36;270.56;275.36;296.96000000000004;292.26000000000005;307.26000000000005;346.66;281.76000000000005;276.76000000000005;343.26;345.56000000000006;273.16;242.56692532238324;268.19934244402924;273.955091788801;285.36;8330000.0;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;8359999.999999999;0.04;0.0;0.087;0.027166666666666665;0.0;0.04;0.0;12020.703125;0.0;2555.59912109375;15912.62109375;493500.3196061811;490619.80079510604;230485.02331831135;230485.02331831135;225371.9741587248;430412.23801567365;433883.48505660606;437656.05685647397;472391.7460337592;527965.7723972703;465573.95041074604;437184.50195927493;444422.66845152143;464386.3924891542;459013.50581512303;305740.1249833905;477680.79914430314;442544.37911539245;434064.28222162405;293991.1381695566;303627.53096179874;468743.2512102924;201329.33485929752;201329.33485929752;273.7042113328457;1050780.5520677892;604314.6581554995;125403.94182913066;144616.35532017535;0;9;7;2;24;23;0;8;50;62;743293567519.8337;285563694824.8791;624979581134.7969;20560.424813754347;7264.74472753536;-0.0;9309.39789449306;2112609.552608527;510169.60940746765;33100.8994140196;683054.4972875558;2.547598616496466;0.10149923305952155
3423;2019-05-19 02:03:41.813;836;819;146;146;124;44;37;31;-25;37;748;182;-27;22;238;191;344;746;122;88;37;-1;801;359;364;139;364;303;805;128.0;-1.0;743.0;202.0;0.0;0;36;49;1;0;0;0;0;0;0;1;0;1;0;0;15415.8828125;11425.640625;0.0;2528.67260742188;713.0;208860;720.0;-1.0;Calculated values ==>;1558224221.813;356.76;355.06000000000006;287.76000000000005;287.76000000000005;285.56;277.56;274.27422755570615;276.86;276.26000000000005;270.66;276.86;347.96000000000004;291.36;270.46000000000004;275.36;296.96000000000004;292.26000000000005;307.56;347.76;281.96000000000004;276.86;345.16;344.46000000000004;273.06;242.35481222062532;267.9596281332873;274.27422755570615;285.36;8009999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;8050000.0;0.021333333333333333;0.0;0.12383333333333332;0.033666666666666664;0.0;0.021333333333333333;-0.0025051590241931977;11425.640625;0.0;2528.67260742188;15415.8828125;496957.49919746316;494068.52998854266;231754.84702965105;231754.84702965105;226037.70681642214;430214.79039162316;433749.95420475816;437798.07955487026;472523.0838727012;528433.8230485279;465862.96658879216;437485.64907481754;444821.6150417089;464091.55881951714;458535.8290576415;330598.61561328825;482853.7231136347;442449.4914136299;433749.95420475816;301951.40411888575;299018.4200587347;468781.62705904327;202053.72489071373;202053.72489071373;274.00043579414506;1051041.666445444;604510.0769177515;125446.3178216834;144616.35532017535;0;9;7;2;24;23;0;8;50;62;743511403819.7991;285647408774.8658;625162011534.7678;29193.00925257805;8979.839373000428;-0.0;4942.852892032948;2113024.2336610053;510305.0035035396;33100.8994140196;683173.2858388841;3.0897759566866454;0.16484300448586353
3424;2019-05-19 02:04:41.764;837;817;147;147;127;44;36;31;-23;38;750;182;-25;21;239;190;339;726;121;90;36;-4;819;356;362;138;361;305;823;-2.0;-1.0;37.0;76.0;0.0;0;33;52;1;0;0;0;0;0;0;1;0;1;1;0;15965.5947265625;11913.7392578125;0.0;2528.59790039062;694.0;208861;736.0;0.0;Calculated values ==>;1558224281.764;356.86;354.86;287.86;287.86;285.86;277.56;273.955091788801;276.76000000000005;276.26000000000005;270.86;276.96000000000004;348.16;291.36;270.66;275.26000000000005;297.06;292.16;307.06;345.76;282.16;276.76000000000005;346.76;342.56000000000006;272.76000000000005;242.14157278889297;268.19934244402924;273.955091788801;285.26000000000005;8190000.000000001;3560000.0;3620000.0000000005;1380000.0;3610000.0;3050000.0;8230000.0;0.0;0.0;0.006166666666666667;0.012666666666666666;0.0;0.0;0.0;11913.7392578125;0.0;2528.59790039062;15965.5947265625;495423.1029108242;492036.9242881649;231729.32280739554;231729.32280739554;226557.75979976283;430412.23801567365;434064.28222162405;437656.05685647397;472752.1489716358;528489.0112660631;465573.95041074604;437342.01223029394;444277.7674123518;464664.8766729168;458877.4831168434;308282.8694738654;477639.76998738456;443183.42525679106;434064.28222162405;308656.51637580903;291058.95107146574;468622.6396700515;199194.8897241821;202053.72489071373;272.8640293121468;1051302.9651897727;604704.4129125815;125488.42732502903;144616.35532017535;0;9;7;2;24;23;0;8;50;62;743729025949.7091;285730440909.8314;625344262574.6924;1470.5105306491332;3412.751499314346;-0.0;0.0;2113279.5543101393;510408.19075563387;33100.8994140196;683214.4426407741;0.33812131488633956;0.036607524774302305
3425;2019-05-19 02:05:41.774;836;818;148;149;128;43;40;30;-23;37;753;182;-26;22;238;191;341;740;120;96;40;-7;835;355;360;138;360;304;839;-2.0;-1.0;456.0;107.0;0.0;0;28;52;1;0;0;0;0;0;0;1;0;1;0;0;16187.25;12106.1787109375;0.0;2490.0361328125;667.0;208862;748.0;-1.0;Calculated values ==>;1558224341.774;356.76;354.96000000000004;287.96000000000004;288.06;285.96000000000004;277.46000000000004;273.8482719121499;277.16;276.16;270.86;276.86;348.46000000000004;291.36;270.56;275.36;296.96000000000004;292.26000000000005;307.26000000000005;347.16;282.76000000000005;277.16;347.96000000000004;339.86;272.46000000000004;242.14157278889297;268.0796299477929;273.8482719121499;285.16;8350000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;8390000.0;0.0;0.0;0.076;0.017833333333333333;0.0;0.0;-0.0025118295753951965;12106.1787109375;0.0;2490.0361328125;16187.25;493763.73330757074;490634.4775333229;231740.2914827896;232001.53116976077;226596.7627739729;430477.46260093397;435265.9143433108;437883.18805776763;472654.2065195329;528879.5811680062;465718.59861231054;437413.810930519;444622.5063410642;464680.0635916259;459171.99905845977;305188.14686606755;478179.28377451823;444535.3988293008;435265.9143433108;313686.43059754226;279751.69817897916;468326.34008773527;200887.22292351484;202053.72489071373;273.526692526202;1051570.9502191802;604904.6122566197;125530.25624562411;144616.35532017535;0;9;7;2;24;23;0;8;50;62;743945662049.6747;285813254709.81824;625526993024.6633;18011.69335020321;4769.330922761931;-0.0;0.0;2113441.933067737;510476.3861398104;33100.8994140196;683214.4426407741;1.5607487637604776;0.09850473612314105
3426;2019-05-19 02:06:41.784;838;818;146;147;128;43;35;31;-25;37;756;181;-28;21;239;191;342;745;119;97;36;-10;796;359;364;137;364;303;800;-2.0;-1.0;952.0;164.0;0.0;0;22;48;1;0;0;0;0;0;0;1;0;1;0;0;15194.7080078125;11265.9677734375;0.0;2447.140625;636.0;208863;753.0;-1.0;Calculated values ==>;1558224401.784;356.96000000000004;354.96000000000004;287.76000000000005;287.86;285.96000000000004;277.46000000000004;274.27422755570615;276.66;276.26000000000005;270.66;276.86;348.76;291.26000000000005;270.36;275.26000000000005;297.06;292.26000000000005;307.36;347.66;282.86;276.76000000000005;348.46000000000004;336.76000000000005;272.16;241.92719264551067;267.9596281332873;274.27422755570615;285.06;7959999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;8000000.0;0.0;0.0;0.15866666666666665;0.02733333333333333;0.0;0.0;-0.002516155307051671;11265.9677734375;0.0;2447.140625;15194.7080078125;497713.746320374;494397.053589041;231836.57428149437;232101.89120272594;227133.9482461105;430214.79039162316;433384.8821390699;437798.07955487026;472785.1150065333;529269.6464291925;465740.3463148761;437328.95505151706;444677.7423059734;464223.8542375998;458535.8290576415;332526.88286651793;483229.0862419141;443885.98883935984;433567.68989926;315782.5089487807;266774.11836628895;468168.22433389036;202079.61335451418;202053.72489071373;274.01052106691145;1051832.5101219232;605099.4126052731;125571.40624245595;144616.35532017535;0;9;7;2;24;23;0;8;50;62;744162898249.6401;285895768459.8051;625709123374.6344;37400.66330378983;7273.088700102949;-0.0;0.0;2113903.7796680536;510576.7563622344;33100.8994140196;683214.4426407741;3.257740747457593;0.19053038480446177
3427;2019-05-19 02:07:41.775;837;815;145;147;131;43;36;30;-24;37;757;181;-26;21;239;191;340;736;120;101;36;-13;830;355;361;137;361;303;833;-1.0;0.0;760.0;117.0;0.0;0;19;50;1;0;0;0;0;0;0;1;0;1;1;0;15914.15234375;11991.3359375;0.0;2437.20825195312;611.0;208864;756.0;0.0;Calculated values ==>;1558224461.775;356.86;354.66;287.66;287.86;286.26000000000005;277.46000000000004;273.8482719121499;276.76000000000005;276.16;270.76000000000005;276.86;348.86;291.26000000000005;270.56;275.26000000000005;297.06;292.26000000000005;307.16;346.76;283.26000000000005;276.76000000000005;348.76;334.26000000000005;271.86;241.92719264551067;267.9596281332873;273.8482719121499;285.16;8300000.0;3550000.0;3610000.0;1370000.0;3610000.0;3030000.0;8330000.0;0.0;0.0;0.12666666666666665;0.0195;0.0;0.0;0.0;11991.3359375;0.0;2437.20825195312;15914.15234375;494387.5550472022;490759.3173308859;231050.41166158428;231572.29317254233;227441.03610099258;430477.46260093397;434310.53623595677;437953.82195464283;472785.1150065333;529374.0820662462;465740.3463148761;437642.0229114993;444677.7423059734;464664.8766729168;459171.99905845977;305696.83490672376;478180.9152393366;445115.11632786837;434310.53623595677;317040.2365367038;256311.7953858065;467872.0456657565;201054.29877257062;202053.72489071373;273.5921492021878;1052091.7117395357;605293.194398468;125612.10304444683;144616.35532017535;0;9;7;2;24;23;0;8;50;62;744380365625.2762;285977956130.04553;625890896105.1661;30007.27293639581;5202.946064417125;-0.0;0.0;2114465.4282117775;510680.70772386604;33100.8994140196;683214.4426407741;2.440316814952867;0.1402735430913384
3428;2019-05-19 02:08:44.805;839;817;143;145;128;42;37;29;-25;37;758;180;-28;20;239;192;343;750;120;104;38;-15;813;358;363;136;363;302;817;136.0;-1.0;1003.0;181.0;0.0;0;15;46;1;0;0;0;0;0;0;1;0;1;0;0;15194.146484375;11305.0390625;0.0;2409.09765625;616.0;208865;751.0;-1.0;Calculated values ==>;1558224524.805;357.06000000000006;354.86;287.46000000000004;287.66;285.96000000000004;277.36;274.1680685717883;276.86;276.06;270.66;276.86;348.96000000000004;291.16;270.36;275.16;297.06;292.36;307.46000000000004;348.16;283.56;276.96000000000004;348.26;334.76000000000005;271.66;241.71165711629368;267.8393353686513;274.1680685717883;285.16;8130000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;8170000.0;0.02266666666666667;0.0;0.16716666666666666;0.030166666666666668;0.0;0.02266666666666667;-0.002518871611107022;11305.0390625;0.0;2409.09765625;15194.146484375;496281.11546158465;492616.78943455464;230775.03262812295;231299.14768913304;226895.2835133176;430280.9020939914;433997.93586973246;438024.4983934438;472915.8103579757;529554.8567808631;465762.2009035468;437557.52604302316;444733.05781294516;464371.1518808695;458831.93800034054;316253.90320988797;482208.0268604009;445185.2543446536;434178.6716885159;314944.0575458753;258404.02479325983;467813.4514219761;201796.7812622203;201796.7812622203;273.89574374563665;1052364.03897207;605497.1347478546;125654.52841406564;144616.35532017535;0;9;7;2;24;23;0;8;50;62;744608534225.1727;286063992080.0065;626081561855.0796;39489.40004710286;8024.836216485967;-0.0;5267.322849662702;2115073.8136695777;510796.50593453087;33100.8994140196;683260.5536628662;3.8486971652461692;0.18788345847811624
3429;2019-05-19 02:09:41.786;839;813;139;141;128;44;34;31;-24;37;758;180;-26;21;239;190;339;729;121;103;35;-17;820;357;362;136;362;305;823;193.0;-1.0;660.0;45.0;0.0;0;9;48;1;0;0;0;0;0;0;1;0;1;0;0;15418.052734375;11549.4267578125;0.0;2386.98193359375;603.0;208866;746.0;0.0;Calculated values ==>;1558224581.786;357.06000000000006;354.46000000000004;287.06;287.26000000000005;285.96000000000004;277.56;274.0616903277293;276.56;276.26000000000005;270.76000000000005;276.86;348.96000000000004;291.16;270.56;275.26000000000005;297.06;292.16;307.06;346.06000000000006;283.46000000000004;276.66;347.76;333.46000000000004;271.46000000000004;241.71165711629368;268.19934244402924;274.0616903277293;285.26000000000005;8200000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;8230000.0;0.03216666666666666;0.0;0.11;0.007500000000000001;0.0;0.03216666666666666;0.0;11549.4267578125;0.0;2386.98193359375;15418.052734375;495626.8944526019;491429.0405928327;229641.93419382445;230161.34170517506;226812.7365978318;430346.717906069;433702.1600636701;437499.1961693786;472915.8103579757;529325.6898092299;465327.683547362;437184.50195927493;444277.7674123518;464518.1588243853;458718.309999043;307921.47994797997;478136.00984245125;445227.76711394324;433883.48505660606;312848.0458788934;252964.46457616048;467616.1448606874;201968.90948416182;201968.90948416182;273.9583242639328;1052606.3047667989;605678.0056250333;125692.48472112852;144616.35532017535;0;9;7;2;24;23;0;8;50;62;744815090349.9791;286141486239.93384;626254499189.9175;25908.331535373844;1992.3542653239417;-0.0;7459.918847580289;2115591.37313344;510875.7822581849;33100.8994140196;683361.2774070983;2.537282411219961;0.07698198089904242
3430;2019-05-19 02:10:41.766;838;814;139;141;125;43;37;30;-25;38;759;180;-27;20;239;191;342;742;121;108;38;-18;818;358;363;134;363;303;821;130.0;-1.0;815.0;97.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;1;1;0;15124.1982421875;11456.7119140625;0.0;2348.63500976562;592.0;208867;738.0;-1.0;Calculated values ==>;1558224641.766;356.96000000000004;354.56000000000006;287.06;287.26000000000005;285.66;277.46000000000004;274.1680685717883;276.86;276.16;270.66;276.96000000000004;349.06000000000006;291.16;270.46000000000004;275.16;297.06;292.26000000000005;307.36;347.36;283.96000000000004;276.96000000000004;346.96000000000004;332.36;271.36;241.2770596917726;267.9596281332873;274.1680685717883;285.26000000000005;8180000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;8209999.999999999;0.021666666666666667;0.0;0.13583333333333333;0.016166666666666666;0.0;0.021666666666666667;-0.0025220523072223677;11456.7119140625;0.0;2348.63500976562;15124.1982421875;495665.5572175882;491775.57331678557;229671.7694261146;230191.643782544;226075.67821063602;430280.9020939914;433997.93586973246;437798.07955487026;473273.9119493556;529582.9255284944;465617.6436951076;437485.64907481754;444533.65563525405;464371.1518808695;458695.4232136809;312168.39872847433;480485.2127651814;445805.9366445811;434178.6716885159;309494.7701623936;248362.34728340767;467795.64079699304;201986.44948598786;201986.44948598786;273.9696906627249;1052860.7386854317;605869.6595414191;125731.93504117755;144616.35532017535;0;9;7;2;24;23;0;8;50;62;745032517850.0482;286222459239.9596;626436838389.9755;32031.079751023193;4297.24859286125;-0.0;5030.8314810547745;2116074.040618171;510928.17814423406;33100.8994140196;683465.3322966747;2.9958797886891952;0.12822047469158418
3431;2019-05-19 02:11:41.787;837;812;138;139;123;45;34;31;-22;38;761;180;-24;19;239;191;339;726;121;107;35;-19;821;357;363;131;363;308;827;123.0;-1.0;819.0;40.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;15770.9658203125;12238.947265625;0.0;2394.35717773438;585.0;208868;731.0;-1.0;Calculated values ==>;1558224701.787;356.86;354.36;286.96000000000004;287.06;285.46000000000004;277.66;274.0616903277293;276.56;276.26000000000005;270.96000000000004;276.96000000000004;349.26;291.16;270.76000000000005;275.06;297.06;292.26000000000005;307.06;345.76;283.86;276.66;346.26;331.66;271.26000000000005;240.61611355647437;268.5567601203482;274.0616903277293;285.26000000000005;8209999.999999999;3570000.0000000005;3629999.9999999995;1310000.0;3629999.9999999995;3080000.0;8270000.0;0.0205;0.0;0.13649999999999998;0.006666666666666667;0.0;0.0205;-0.002522963543817106;12238.947265625;0.0;2394.35717773438;15770.9658203125;495235.2922682805;490886.1511164565;229323.93350026908;229582.58659654664;225488.8687482903;430346.717906069;433452.5470882844;437126.8590839872;473663.03176242136;529410.3175314887;464890.6053524983;436809.0314453242;443378.5454736212;464371.1518808695;458854.647995554;307570.6992804234;477190.29778423556;445651.1672211228;433634.880018922;306560.99450073834;245433.99809710225;468113.1471251656;202008.41837487955;202008.41837487955;273.97371307482194;1053118.2884964547;606067.1924799545;125771.47380974029;144616.35532017535;0;9;7;2;24;23;0;8;50;62;745250394079.7158;286301987064.83826;626620202544.6958;32093.667156793188;1774.031525001907;-0.0;4748.34246370287;2116608.600538766;510978.7898530394;33100.8994140196;683546.8539353474;2.638914627585842;0.09863308578808143
3432;2019-05-19 02:12:41.787;836;814;142;142;125;46;35;32;-23;38;766;179;-25;17;240;190;341;739;120;102;35;-20;831;364;369;129;369;305;832;-1.0;1.0;1169.0;170.0;0.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;15571.0419921875;12118.78125;0.0;2376.88916015625;578.0;208869;723.0;0.0;Calculated values ==>;1558224761.787;356.76;354.56000000000006;287.36;287.36;285.66;277.76000000000005;274.8017692304317;276.66;276.36;270.86;276.96000000000004;349.76;291.06;270.66;274.86;297.16;292.16;307.26000000000005;347.06000000000006;283.36;276.66;345.46000000000004;330.96000000000004;271.16;240.16925963744896;268.19934244402924;274.8017692304317;285.16;8309999.999999999;3640000.0;3690000.0;1290000.0;3690000.0;3050000.0;8320000.0;0.0;0.00016666666666666666;0.19483333333333333;0.028333333333333332;0.0;0.0;0.0;12118.78125;0.0;2376.88916015625;15571.0419921875;494142.6216201461;490703.63400767156;230285.59374376683;230285.59374376683;225929.3976853924;429879.7862731237;432113.16921278025;437656.05685647397;473921.41095746984;530161.7641224974;465204.42352049466;437342.01223029394;443695.9394408292;463616.4740235952;457593.62407101324;306318.1895916604;478787.90271812084;443664.52398803;432113.16921278025;303208.48990285693;242505.85365607988;468291.58643526933;203347.4649114995;202008.41837487955;274.525823532795;1053379.4718948922;606270.173550918;125811.23419588938;144616.35532017535;0;9;7;2;24;23;0;8;50;62;745469994079.7158;286379987064.83826;626804102544.6958;45651.12399727919;7506.750109840144;0.0;0.0;2117256.4737983835;511056.1296999964;33100.8994140196;683586.4234558783;3.667155267953305;0.20859706773810208
3433;2019-05-19 02:13:41.778;840;817;159;155;126;49;37;34;-20;39;774;178;-23;15;240;187;344;746;120;46;37;-19;780;365;370;134;370;308;787;-2.0;-1.0;1073.0;117.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15070.115234375;11882.7275390625;0.0;1401.05310058594;569.0;208870;716.0;-1.0;Calculated values ==>;1558224821.778;357.16;354.86;289.06;288.66;285.76000000000005;278.06;274.9066339382667;276.86;276.56;271.16;277.06;350.56000000000006;290.96000000000004;270.86;274.66;297.16;291.86;307.56;347.76;277.76000000000005;276.86;344.76;330.06;271.26000000000005;241.2770596917726;268.5567601203482;274.9066339382667;285.16;7800000.0;3650000.0;3700000.0;1340000.0;3700000.0;3080000.0;7870000.0;0.0;0.0;0.17883333333333334;0.0195;0.0;0.0;-0.002525018019569225;11882.7275390625;0.0;1401.05310058594;15070.115234375;499474.9754772054;495485.4007181817;235562.95078794597;234473.85034275192;226804.0200879826;429811.8947417682;432232.2269198731;437443.34373287327;473371.24222306634;530770.6932317939;464642.55268149753;436968.1147638701;442788.37346326775;463467.6714287577;457013.68520201126;369336.242813729;484764.59835734364;433903.5702892566;432232.2269198731;300275.376401361;238741.38928724395;467697.2725385267;203764.38659347605;202008.41837487955;274.69167497852936;1053634.7765710803;606470.1561228591;125842.71232572648;144616.35532017535;0;9;7;2;24;23;0;8;50;62;745691660825.3643;286458875230.06903;626987974960.2336;41789.586835095535;5146.691275928487;-0.0;0.0;2117985.037089896;511161.55922838446;33100.8994140196;683586.4234558783;3.5333523929875894;0.19078725217480322
