;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3434;2019-05-19 02:14:41.798;831;800;172;163;128;45;43;34;-16;41;787;178;-19;9;238;189;328;684;121;67;43;-17;795;350;355;141;355;308;798;432.0;-1.0;165.0;91.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;1;0;17843.787109375;13340.662109375;0.0;1385.6904296875;612.0;208871;711.0;0.0;Calculated values ==>;1558224881.798;356.26;353.16;290.36;289.46000000000004;285.96000000000004;277.66;273.3108153835814;277.46000000000004;276.56;271.56;277.26000000000005;351.86;290.96000000000004;271.26000000000005;274.06;296.96000000000004;292.06;305.96000000000004;341.56000000000006;279.86;277.46000000000004;344.26;334.36;271.46000000000004;242.77792619122317;268.5567601203482;273.3108153835814;285.26000000000005;7950000.0;3500000.0;3550000.0;1410000.0;3550000.0;3080000.0;7980000.0;0.07200000000000001;0.0;0.0275;0.015166666666666667;0.0;0.07200000000000001;0.0;13340.662109375;0.0;1385.6904296875;17843.787109375;496784.4939482124;491902.6943052499;238935.2444512868;236449.57080665106;227162.50230996427;430799.1582183253;436968.1101686938;438072.3853947394;472653.6706096803;532129.5172443853;464642.55268149753;437601.09044165985;441895.7978633896;465409.2384259755;459690.5981947787;305220.54550912103;473500.73382314044;440959.3955434248;436968.1101686938;298180.4796168596;256730.23209357203;466917.0415954002;199634.04221338095;199634.04221338095;273.0122436731247;1053909.1505180309;606680.4211015005;125865.94292942563;144616.35532017535;0;9;7;2;24;23;0;8;50;62;745909233325.2952;286541402730.0428;627172836560.1749;6557.054437487357;4053.792157293959;-0.0;17088.05289278253;2118388.0600632653;511238.2554805354;33100.8994140196;683728.8713634198;1.880906994049675;0.0032490319901789973
3435;2019-05-19 02:15:41.789;814;798;189;182;129;40;45;28;-22;41;795;176;-24;4;237;190;329;701;122;82;45;-15;842;349;354;143;354;304;845;0.0;-1.0;340.0;20.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;1;0;25653.46875;13224.599609375;0.0;1349.67980957031;695.0;208872;706.0;-1.0;Calculated values ==>;1558224941.789;354.56000000000006;352.96000000000004;292.06;291.36;286.06;277.16;273.20264511476705;277.66;275.96000000000004;270.96000000000004;277.26000000000005;352.66;290.76000000000005;270.76000000000005;273.56;296.86;292.16;306.06;343.26;281.36;277.66;343.76;342.66;271.66;243.1966462407574;268.0796299477929;273.20264511476705;285.36;8420000.0;3490000.0;3540000.0;1430000.0;3540000.0;3040000.0;8450000.0;0.0;0.0;0.056666666666666664;0.0033333333333333335;0.0;0.0;-0.002507804490799938;13224.599609375;0.0;1349.67980957031;25653.46875;489723.0112092393;486924.5500013702;242703.79405899992;240755.8944323092;226770.39043507815;430862.6128555636;437539.0193056962;438039.0146135774;472391.1323836129;533261.9193762363;464980.21106864867;437727.04723144654;441988.93246200663;465424.41340235074;459981.5583854159;295099.72134184325;470824.5773956585;443558.009551354;437539.0193056962;296085.73418796173;291477.81744585035;466835.29223301745;199819.87240378186;199634.04221338095;273.08119862851845;1054271.5732782423;606901.7650756807;125888.73426218273;144616.35532017535;0;9;7;2;24;23;0;8;50;62;746121901420.072;286626589949.9534;627356409019.9823;13499.084725221746;890.0513994307853;-0.0;0.0;2118555.1694859387;511279.4479969938;33100.8994140196;683871.2504439775;0.9872965730263064;0.04972154347072119
3436;2019-05-19 02:16:41.789;809;795;186;187;151;40;30;28;-25;40;790;174;-27;0;237;188;332;706;121;86;30;-14;823;352;357;145;357;303;826;86.0;75.0;928.0;48.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;32128.947265625;12538.2626953125;0.0;1350.6953125;753.0;208873;701.0;0.0;Calculated values ==>;1558225001.789;354.06000000000006;352.66;291.76000000000005;291.86;288.26000000000005;277.16;273.5264737036516;276.16;275.96000000000004;270.66;277.16;352.16;290.56;270.46000000000004;273.16;296.86;291.96000000000004;306.36;343.76;281.76000000000005;276.16;343.26;348.46000000000004;271.76000000000005;243.61107973660833;267.9596281332873;273.5264737036516;285.26000000000005;8230000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3030000.0;8259999.999999999;0.014333333333333333;0.0125;0.15466666666666665;0.008;0.0;0.014333333333333333;0.0;12538.2626953125;0.0;1350.6953125;32128.947265625;490819.1407323439;488367.60388898547;242269.79362479324;242552.12178657766;232734.13237035042;430671.36484660726;434218.8704114113;437798.07955487026;472028.77388759464;532815.4507467038;464879.6758075948;437485.64907481754;441604.3489713403;464987.84065055486;459240.5680534269;300730.3699689524;473936.758797826;443574.1447180856;434218.8704114113;293991.1381695566;315782.5089487807;466653.643423639;200677.52889033905;200677.52889033905;273.43128319298785;1054753.0934117057;607116.4555948864;125911.23738819998;144616.35532017535;0;9;7;2;24;23;0;8;50;62;746335201420.072;286712989949.9534;627538509019.9823;36674.64516944749;2127.8089162663996;0.0;3347.4258951353686;2118973.2839017278;511304.59683295793;33100.8994140196;683899.1456597704;3.0347762558674356;0.12668473528274785
3437;2019-05-19 02:17:41.800;812;795;169;176;166;42;29;29;-27;39;779;173;-29;0;238;187;337;718;122;49;29;-12;820;357;362;147;362;301;823;-2.0;-1.0;1285.0;183.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;30837.931640625;11995.431640625;0.0;1334.08215332031;777.0;208874;693.0;0.0;Calculated values ==>;1558225061.8;354.36;352.66;290.06;290.76000000000005;289.76000000000005;277.36;274.0616903277293;276.06;276.06;270.46000000000004;277.06;351.06000000000006;290.46000000000004;270.26000000000005;273.16;296.96000000000004;291.86;306.86;344.96000000000004;278.06;276.06;342.46000000000004;350.86;271.96000000000004;244.02132995426717;267.7187500070086;274.0616903277293;285.36;8200000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3010000.0;8230000.0;0.0;0.0;0.21416666666666667;0.030500000000000003;0.0;0.0;0.0;11995.431640625;0.0;1334.08215332031;30837.931640625;491569.09333757276;488668.09766870993;237615.82251688265;239539.29576183794;236799.40120730968;430346.717906069;432787.388059273;437940.2675631159;471664.89969118324;531819.4597172331;465048.54152079317;437629.4412208045;442024.1650760851;464386.3924891542;458308.45282757154;305906.16251296154;476308.01759551745;436369.3260602679;432787.388059273;290640.09048841946;325846.0620002231;466572.0938815161;201599.61680289696;200677.52889033905;273.8142949052232;1055277.9136012723;607320.9405294395;125933.61463546126;144616.35532017535;0;9;7;2;24;23;0;8;50;62;746550940964.7772;286800606009.8337;627719742239.7346;50616.28937114689;8081.660550897884;-0.0;0.0;2119700.8417163882;511389.6913428686;33100.8994140196;683927.0459896479;4.403607725640169;0.25232839925787787
3438;2019-05-19 02:18:41.790;819;797;144;151;155;45;31;30;-25;38;765;172;-27;2;238;185;338;711;123;37;31;-11;799;360;365;140;365;304;802;-2.0;-1.0;1188.0;161.0;0.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;28666.921875;11972.2216796875;0.0;2355.45581054688;788.0;208875;685.0;0.0;Calculated values ==>;1558225121.79;355.06000000000006;352.86;287.56;288.26000000000005;288.66;277.66;274.38016830617;276.26000000000005;276.16;270.66;276.96000000000004;349.66;290.36;270.46000000000004;273.36;296.96000000000004;291.66;306.96000000000004;344.26;276.86;276.26000000000005;341.66;351.96000000000004;272.06;242.56692532238324;268.0796299477929;274.38016830617;285.46000000000004;7990000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;8020000.0;0.0;0.0;0.198;0.026833333333333334;0.0;0.0;0.0;11972.2216796875;0.0;2355.45581054688;28666.921875;494640.6081819252;491058.1768624756;231275.0210206928;233133.6047085645;234205.8606453328;430148.3826014536;432392.4233332471;437570.5891863215;472489.9908694221;530133.2815370072;464486.2519869932;437256.7094276882;441691.54992388893;463943.7019641529;457549.89371207694;317615.82042365265;477532.18943928374;433500.59072566376;432392.4233332471;287289.4124756198;330459.8814860452;467653.130300203;202442.19206335233;200677.52889033905;274.15617587660404;1055773.704735018;607520.6376853997;125964.35566080676;144616.35532017535;0;9;7;2;24;23;0;8;51;62;746769004614.8119;286886691659.84735;627901211989.7634;46555.42263034789;7116.493509355493;-0.0;0.0;2120510.471022485;511516.3215181769;33100.8994140196;683927.0459896479;3.746030448848789;0.21429153489276107
3439;2019-05-19 02:19:41.791;820;800;134;140;141;47;32;30;-22;38;725;172;-24;10;238;184;338;714;122;37;33;-12;838;359;364;133;365;305;841;-2.0;0.0;936.0;188.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;26287.759765625;13109.6513671875;0.0;2381.48388671875;795.0;208876;678.0;0.0;Calculated values ==>;1558225181.791;355.16;353.16;286.56;287.16;287.26000000000005;277.86;274.27422755570615;276.36;276.16;270.96000000000004;276.96000000000004;345.66;290.36;270.76000000000005;274.16;296.96000000000004;291.56;306.96000000000004;344.56000000000006;276.86;276.46000000000004;340.96000000000004;352.66;271.96000000000004;241.05796691057077;268.19934244402924;274.27422755570615;285.36;8380000.0;3590000.0;3640000.0;1330000.0;3650000.0;3050000.0;8410000.0;0.0;0.0;0.156;0.03133333333333333;0.0;0.0;0.0;13109.6513671875;0.0;2381.48388671875;26287.759765625;491039.29099644785;487641.67267509794;228096.4257492818;229635.663650166;229893.51187051114;430214.79039162316;432833.13015370606;437812.597326149;473403.82665571757;525870.2965494684;464339.20069407986;437499.1961693786;442668.9074931304;463943.7019641529;457573.9684186735;302007.66583069164;473557.6330922949;433749.95420475816;433017.6092021058;284357.86631585273;333396.4077044029;468523.130788366;201941.73701082278;200677.52889033905;273.9567897531411;1056231.668047398;607729.6567774647;126003.83081614457;144616.35532017535;0;9;7;2;24;23;0;8;51;62;746987708259.5477;286968593024.7484;628083915034.5427;36795.85420919089;8352.883671696354;-0.0;0.0;2121205.076571875;511645.2351430545;33100.8994140196;683927.0459896479;2.9144886505011;0.17962374888903065
3440;2019-05-19 02:20:41.781;823;805;128;132;126;48;34;31;-22;38;720;173;-24;12;238;184;342;731;123;38;34;-11;824;360;365;130;366;306;827;-3.0;-1.0;867.0;156.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;1;0;22764.462890625;12847.7958984375;0.0;2392.65795898438;800.0;208877;669.0;0.0;Calculated values ==>;1558225241.781;355.46000000000004;353.66;285.96000000000004;286.36;285.76000000000005;277.96000000000004;274.38016830617;276.56;276.26000000000005;270.96000000000004;276.96000000000004;345.16;290.46000000000004;270.76000000000005;274.36;296.96000000000004;291.56;307.36;346.26;276.96000000000004;276.56;340.06000000000006;353.16;272.06;240.39332010688793;268.3187672390254;274.38016830617;285.46000000000004;8240000.000000001;3600000.0;3650000.0;1300000.0;3660000.0;3060000.0;8270000.0;0.0;0.0;0.1445;0.026000000000000002;0.0;0.0;0.0;12847.7958984375;0.0;2392.65795898438;22764.462890625;492849.0459188413;489812.4657442163;226758.18226498854;227780.03632948533;226249.4067244635;430148.3826014536;432949.0678229144;437585.1090581189;473792.32411537116;525266.8515375701;464315.9630885543;437270.2536001789;442757.55712985963;463795.54956771457;457411.71562222653;309655.0719738966;478020.42658339895;433683.32636128634;432949.0678229144;280589.13426710566;335494.14909123123;469032.3569117841;202293.59997648766;200677.52889033905;274.098382552744;1056640.3684415114;607945.9327860358;126043.6087007792;144616.35532017535;0;9;7;2;24;23;0;8;51;62;747206371809.5825;287047479874.7609;628267184484.5719;33999.62306229571;6935.207680317709;-0.0;0.0;2121794.9405555124;511772.6146708813;33100.8994140196;683927.0459896479;2.6859325270473327;0.16270410361419152
3441;2019-05-19 02:21:41.772;826;805;124;126;117;48;35;32;-22;39;735;175;-24;8;239;184;339;718;123;39;36;-10;794;361;366;136;366;306;796;94.0;0.0;741.0;152.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;1;0;19323.2578125;12603.14453125;0.0;1396.12512207031;805.0;208878;660.0;0.0;Calculated values ==>;1558225301.772;355.76;353.66;285.56;285.76000000000005;284.86;277.96000000000004;274.4858918419099;276.66;276.36;270.96000000000004;277.06;346.66;290.66;270.76000000000005;273.96000000000004;297.06;291.56;307.06;344.96000000000004;277.06;276.76000000000005;339.16;353.66;272.16;241.71165711629368;268.3187672390254;274.4858918419099;285.46000000000004;7940000.000000001;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;7959999.999999999;0.015666666666666666;0.0;0.1235;0.025333333333333333;0.0;0.015666666666666666;0.0;12603.14453125;0.0;1396.12512207031;19323.2578125;496145.52759078436;492846.3104638475;226161.9635677353;226675.79910033144;224375.18010579725;430081.6785162784;432880.6149027872;437585.1090581189;473111.07959547755;526840.6105527701;464563.9173149001;437270.2536001789;442165.11039823265;463928.38035923813;457249.07238962216;325678.0213803814;479347.097828515;433616.79160117084;433065.50215134333;276820.84063482966;337592.078488485;468306.3487947643;202540.62375877032;202540.62375877032;274.1990203632068;1056991.0468387457;608157.992143228;126075.17715723481;144616.35532017535;0;9;7;2;24;23;0;8;51;62;747425638915.2239;287127267904.9943;628450756945.1089;29027.99393446955;6732.731700911847;-0.0;3611.5564281503102;2122320.091914167;511886.49708113377;33100.8994140196;683957.1377788583;2.8124525806382685;0.14734287928990045
3442;2019-05-19 02:22:41.802;821;803;124;126;114;46;34;33;-21;40;759;176;-23;3;238;185;336;714;123;42;34;-8;822;357;362;142;362;305;825;-2.0;0.0;642.0;122.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;19004.853515625;13662.0283203125;0.0;1381.65783691406;808.0;208879;651.0;0.0;Calculated values ==>;1558225361.802;355.26;353.46000000000004;285.56;285.76000000000005;284.56;277.76000000000005;274.0616903277293;276.56;276.46000000000004;271.06;277.16;349.06000000000006;290.76000000000005;270.86;273.46000000000004;296.96000000000004;291.66;306.76000000000005;344.56000000000006;277.36;276.56;338.26;353.96000000000004;272.36;242.98782864720522;268.19934244402924;274.0616903277293;285.46000000000004;8220000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;8250000.0;0.0;0.0;0.107;0.02033333333333333;0.0;0.0;0.0;13662.0283203125;0.0;1381.65783691406;19004.853515625;492739.0484865821;489702.5964633291;225768.45365441169;226276.22729233178;223249.99141703156;430346.717906069;433702.1600636701;437968.82056851813;472424.0149512065;529430.2317793416;464834.1320121998;437656.05685647397;441630.0847411902;464386.3924891542;458034.50368877524;304368.3672588362;475407.88744727254;435138.326120535;433702.1600636701;273052.9745269728;338850.9272812574;467672.8576980303;201475.79027184565;202540.62375877032;273.765924651525;1057310.6074667918;608376.9780217735;126098.3369226443;144616.35532017535;0;9;7;2;24;23;0;8;51;62;747644148115.1198;287210709604.9545;628634148595.0215;25304.754241743954;5412.673704332421;-0.0;0.0;2122773.0912018702;511987.7593986517;33100.8994140196;683987.2491305637;2.041881731979671;0.12495864068903094
3443;2019-05-19 02:23:41.772;819;803;123;125;110;44;34;32;-24;41;770;175;-26;0;238;186;339;725;123;46;34;-6;792;358;363;145;363;304;796;-2.0;-1.0;655.0;138.0;3.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16989.546875;12663.5419921875;0.0;1363.38122558594;812.0;208880;641.0;0.0;Calculated values ==>;1558225421.772;355.06000000000006;353.46000000000004;285.46000000000004;285.66;284.16;277.56;274.1680685717883;276.56;276.36;270.76000000000005;277.26000000000005;350.16;290.66;270.56;273.16;296.96000000000004;291.76000000000005;307.06;345.66;277.76000000000005;276.56;337.26;354.36;272.56;243.61107973660833;268.0796299477929;274.1680685717883;285.46000000000004;7920000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;7959999.999999999;0.0;0.0;0.10916666666666666;0.023;0.0005;0.0005;0.0;12663.5419921875;0.0;1363.38122558594;16989.546875;495305.4837995122;492547.3840149504;225905.60933022038;226418.69244136123;222605.7365697253;430280.9020939914;433452.5470882844;437727.04723144654;472127.72840069426;530655.2663078107;464856.85033418046;437413.810930519;441393.15733161947;464239.1217830999;458010.7222754686;329048.5991691117;480475.5683896358;435606.35181711527;433452.5470882844;268866.9448851554;340529.4996700694;467454.15562920104;201683.1151583432;225905.60933022038;273.85138509534016;1057610.410826855;608596.248084606;126121.20081051328;144616.35532017535;0;9;7;2;24;23;0;8;51;62;747861539365.2235;287296766554.9956;628816757245.1086;25768.12925131378;6112.7339308297305;-0.0;103.77346887903201;2123198.485760834;512083.75643979205;33100.8994140196;683988.113477082;2.2802318195122777;0.1419847197256466
3444;2019-05-19 02:24:41.793;816;801;124;126;112;43;34;31;-24;41;769;173;-26;0;238;187;338;721;123;49;34;-4;837;356;361;147;361;303;841;-1.0;0.0;643.0;124.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;17015.697265625;13322.216796875;0.0;1355.16821289062;814.0;208881;630.0;0.0;Calculated values ==>;1558225481.793;354.76;353.26;285.56;285.76000000000005;284.36;277.46000000000004;273.955091788801;276.56;276.26000000000005;270.76000000000005;277.26000000000005;350.06000000000006;290.46000000000004;270.56;273.16;296.96000000000004;291.86;306.96000000000004;345.26;278.06;276.56;336.16;354.56000000000006;272.76000000000005;244.02132995426717;267.9596281332873;273.955091788801;285.46000000000004;8370000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;8410000.0;0.0;0.0;0.10716666666666666;0.020666666666666667;0.0;0.0;0.0;13322.216796875;0.0;1355.16821289062;17015.697265625;490522.0619038538;487798.2734978613;225559.60202455582;226064.21443619436;222559.2411831787;430412.23801567365;433950.3860404442;437953.82195464283;471863.4502349779;530626.595412262;464756.3852545531;437642.0229114993;441604.3489713403;464533.37255708285;458468.5810051565;302232.8927669854;474756.02361545135;436603.72145541804;433950.3860404442;264262.8888514036;341368.83218197053;467375.0144371895;201246.6186047689;225905.60933022038;273.6718592499899;1057893.88704289;608812.8718659809;126143.86331823522;144616.35532017535;0;9;7;2;24;23;0;8;51;62;748078815384.8921;287384397214.86194;628998920979.8308;25367.12195899482;5499.986847203359;-0.0;0.0;2123624.761998086;512180.5629832303;33100.8994140196;683988.9785586606;2.103038707893859;0.12908139107501385
3445;2019-05-19 02:25:41.773;818;803;125;126;110;42;36;31;-27;41;761;172;-29;0;238;188;341;733;122;53;36;-2;818;356;362;147;361;301;821;263.0;-1.0;701.0;128.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15690.1416015625;12370.13671875;0.0;1335.15222167969;813.0;208882;618.0;0.0;Calculated values ==>;1558225541.773;354.96000000000004;353.46000000000004;285.66;285.76000000000005;284.16;277.36;273.955091788801;276.76000000000005;276.26000000000005;270.46000000000004;277.26000000000005;349.26;290.36;270.26000000000005;273.16;296.96000000000004;291.96000000000004;307.26000000000005;346.46000000000004;278.46000000000004;276.76000000000005;334.96000000000004;354.46000000000004;272.96000000000004;244.02132995426717;267.7187500070086;273.955091788801;285.36;8180000.0;3560000.0;3620000.0000000005;1470000.0;3610000.0;3010000.0;8209999.999999999;0.04383333333333333;0.0;0.11683333333333333;0.021333333333333333;0.0;0.04383333333333333;0.0;12370.13671875;0.0;1335.15222167969;15690.1416015625;492671.24106872163;490098.0254089063;226075.67821063602;226330.1468138092;222299.56712684745;430412.23801567365;434064.28222162405;437940.2675631159;471863.4502349779;529944.0155375585;464925.6470406823;437629.4412208045;442024.1650760851;464533.37255708285;458605.02153109515;310942.12428490084;479016.4686305882;437062.7516608749;434064.28222162405;259240.94887492666;340949.162051476;467575.4946608137;201469.64130877456;201469.64130877456;273.7590493374037;1058166.3448506508;609026.9034443639;126166.27518208478;144616.35532017535;0;9;7;2;24;23;0;8;51;62;748295643084.961;287472567814.88995;629180060579.8884;27627.651500715547;5676.924871510168;-0.0;10195.398426679902;2124066.2379026865;512273.67286727217;33100.8994140196;684073.9118916921;3.173955323961364;0.11223907812088896
3446;2019-05-19 02:26:41.774;820;802;123;125;109;42;38;31;-26;40;750;171;-27;3;238;189;337;718;121;56;37;-1;808;356;361;138;361;303;812;85.0;0.0;566.0;109.0;0.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;16013.25390625;12274.697265625;0.0;2338.0205078125;812.0;208883;606.0;0.0;Calculated values ==>;1558225601.774;355.16;353.36;285.46000000000004;285.66;284.06;277.36;273.955091788801;276.96000000000004;276.26000000000005;270.56;277.16;348.16;290.26000000000005;270.46000000000004;273.46000000000004;296.96000000000004;292.06;306.86;344.96000000000004;278.76000000000005;276.86;333.76000000000005;354.36;273.06;242.14157278889297;267.9596281332873;273.955091788801;285.26000000000005;8080000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8120000.0;0.014166666666666666;0.0;0.09433333333333334;0.018166666666666668;0.0;0.014166666666666666;0.0;12274.697265625;0.0;2338.0205078125;16013.25390625;493931.05820461083;490832.2193619184;225687.7279374429;226197.44274015442;222158.38707323768;430412.23801567365;434668.6427963687;437642.0229114993;472947.9820155742;528642.8357593152;464509.5467121762;437485.64907481754;442049.80010727816;464533.37255708285;458741.3219607375;310500.38876728;477554.3740666211;437806.89928523917;434489.842356074;254219.67992080047;340529.4996700694;468918.75069763284;201394.38221505802;201394.38221505802;273.72964081421884;1058430.544216146;609232.2804835459;126196.88546495645;144616.35532017535;0;9;7;2;24;23;0;8;52;62;748512546699.6991;287558069239.7867;629361263599.6696;22286.027439030964;4860.026027433443;-0.0;3302.1856853310596;2124482.192159137;512361.4822547894;33100.8994140196;684186.3936338208;2.083680778885858;0.1022932552193545
3447;2019-05-19 02:27:41.784;819;803;126;127;111;41;39;30;-27;38;734;172;-29;9;238;190;339;726;120;62;39;-2;826;356;361;131;361;301;829;182.0;-1.0;678.0;199.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;15797.30859375;12090.4384765625;0.0;2330.70190429688;811.0;208884;595.0;0.0;Calculated values ==>;1558225661.784;355.06000000000006;353.46000000000004;285.76000000000005;285.86;284.26000000000005;277.26000000000005;273.955091788801;277.06;276.16;270.46000000000004;276.96000000000004;346.56000000000006;290.36;270.26000000000005;274.06;296.96000000000004;292.16;307.06;345.76;279.36;277.06;332.66;354.26;272.96000000000004;240.61611355647437;267.7187500070086;273.955091788801;285.16;8259999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;8290000.000000001;0.030333333333333334;0.0;0.113;0.033166666666666664;0.0;0.030333333333333334;0.0;12090.4384765625;0.0;2330.70190429688;15797.30859375;492050.26822975016;489306.18653886375;226222.6782776464;226476.6864660742;222452.9706381799;430412.23801567365;434846.9440822899;437940.2675631159;473663.03176242136;527125.3449287468;464925.6470406823;437629.4412208045;443343.77367153234;464533.37255708285;458877.4831168434;305956.16772435344;476965.0156796689;438822.1517515752;434846.9440822899;249617.41799618208;340109.845020078;469774.3068606054;201241.51636111268;201241.51636111268;273.6698630990585;1058695.676418274;609435.3571218315;126235.79796938786;144616.35532017535;0;9;7;2;24;23;0;8;52;62;748729182799.6647;287638782689.77386;629542493799.6407;26746.958885826367;8906.337551566507;-0.0;7086.0313075423755;2124890.868479816;512476.22107121226;33100.8994140196;684272.9765368268;2.963657978231839;0.1422016620687228
3448;2019-05-19 02:28:41.785;824;806;128;128;112;42;41;30;-28;38;740;174;-30;11;238;191;340;732;119;65;41;-2;834;357;362;131;363;300;838;135.0;-1.0;728.0;205.0;3.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14385.7216796875;11740.3603515625;0.0;1373.48303222656;809.0;208885;585.0;0.0;Calculated values ==>;1558225721.785;355.56000000000006;353.76;285.96000000000004;285.96000000000004;284.36;277.36;274.0616903277293;277.26000000000005;276.16;270.36;276.96000000000004;347.16;290.56;270.16;274.26000000000005;296.96000000000004;292.26000000000005;307.16;346.36;279.66;277.26000000000005;331.66;354.06000000000006;272.96000000000004;240.61611355647437;267.5978703862781;274.0616903277293;285.06;8340000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3629999.9999999995;3000000.0;8380000.0;0.022500000000000003;0.0;0.12133333333333333;0.034166666666666665;0.0005;0.023000000000000003;0.0;11740.3603515625;0.0;1373.48303222656;14385.7216796875;492038.46400881524;488877.3882302267;226610.08761263924;226610.08761263924;222594.6728765266;430346.717906069;434960.5676705249;438011.42202021845;473663.03176242136;527829.7158526095;465316.75980191655;437701.3939996297;443837.0651105216;464239.1217830999;458854.647995554;304594.9719748462;476955.71975434676;439102.8052736417;434960.5676705249;245433.99809710225;339270.558843327;469774.3068606054;201488.05164425165;202034.18286095574;273.77071600198775;1058947.2058633359;609633.9504224483;126266.66669174773;144616.35532017535;0;9;7;2;24;23;0;8;52;62;748946086415.2645;287717383999.9913;629722796805.1394;28698.16893895064;9166.447053225416;-0.0;5357.306850620091;2125352.918913679;512626.830120111;33100.8994140196;684376.6727500063;3.295900490639212;0.17055438135953416
3449;2019-05-19 02:29:41.795;828;810;132;132;114;45;35;33;-29;39;754;176;-31;5;239;189;341;742;119;62;35;0;825;361;366;138;366;300;828;-2.0;-1.0;558.0;180.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13893.8232421875;11218.0751953125;0.0;1359.59228515625;808.0;208886;576.0;0.0;Calculated values ==>;1558225781.795;355.96000000000004;354.16;286.36;286.36;284.56;277.66;274.4858918419099;276.66;276.46000000000004;270.26000000000005;277.06;348.56000000000006;290.76000000000005;270.06;273.66;297.06;292.06;307.26000000000005;347.36;279.36;276.66;330.76000000000005;353.96000000000004;273.16;242.14157278889297;267.5978703862781;274.4858918419099;285.06;8250000.0;3610000.0;3660000.0;1380000.0;3660000.0;3000000.0;8280000.0;0.0;0.0;0.093;0.030000000000000002;0.0;0.0;0.0;11218.0751953125;0.0;1359.59228515625;13893.8232421875;493507.81905613025;490481.94383068994;227766.03778055948;227766.03778055948;223213.2546235127;430081.6785162784;432880.6149027872;437856.56215164;472850.0741107318;529290.4194999392;465561.65816320834;437545.9146967623;442965.4704623134;463928.38035923813;457940.1342629907;308237.43077630573;479720.8199233449;437692.05946066673;432880.6149027872;241669.27786274583;338850.9272812574;469017.4129134338;202345.76662413505;202034.18286095574;274.12324426759386;1059182.9080147932;609825.302605358;126289.44611532691;144616.35532017535;0;9;7;2;24;23;0;8;52;62;749164522815.2299;287798097449.97845;629902826805.1108;21902.503984057963;8000.149388678964;-0.0;0.0;2125774.661466683;512769.90893293254;33100.8994140196;684421.3244144584;2.3774402860602977;0.1618085048912597
3450;2019-05-19 02:30:41.786;833;813;151;147;117;47;35;34;-26;40;764;176;-29;4;239;188;341;745;119;40;36;1;779;361;367;142;367;303;783;-2.0;-1.0;415.0;152.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;13733.607421875;10817.40625;0.0;1364.62756347656;806.0;208887;569.0;0.0;Calculated values ==>;1558225841.786;356.46000000000004;354.46000000000004;288.26000000000005;287.86;284.86;277.86;274.4858918419099;276.66;276.56;270.56;277.16;349.56000000000006;290.76000000000005;270.26000000000005;273.56;297.06;291.96000000000004;307.26000000000005;347.66;277.16;276.76000000000005;330.06;353.76;273.26000000000005;242.98782864720522;267.9596281332873;274.4858918419099;285.06;7790000.000000001;3610000.0;3670000.0000000005;1420000.0;3670000.0000000005;3030000.0;7830000.0;0.0;0.0;0.06916666666666667;0.025333333333333333;0.0;0.0;0.0;10817.40625;0.0;1364.62756347656;13733.607421875;498560.11691451207;495278.2458189;233463.39153558237;232388.04273405916;224548.5615119554;430081.6785162784;432626.2974239531;437642.0229114993;472424.0149512065;530104.8735352602;465126.00160488195;437171.9378037978;442197.7884769968;463780.20084055996;457802.21972132334;364776.95292736957;485030.68558921834;433550.350954743;432812.2514932043;238741.38928724395;338011.6871214325;468567.4118928903;202246.69314064266;202034.18286095574;274.0846799142171;1059413.1020691306;610008.9040728578;126312.14454210023;144616.35532017535;0;9;7;2;24;23;0;8;52;62;749384389829.9991;287882084849.8903;630083699669.921;16281.510309150919;6746.791541723606;-0.0;0.0;2126092.8138554413;512892.78167354746;33100.8994140196;684421.3244144584;1.8903495264804728;0.13305312354049295
3451;2019-05-19 02:31:44.766;826;801;164;154;118;44;40;33;-21;41;765;174;-22;7;237;190;327;684;119;59;40;2;791;348;353;143;353;306;794;1082.0;-1.0;95.0;73.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15908.498046875;12004.1005859375;0.0;1361.087890625;805.0;208888;562.0;0.0;Calculated values ==>;1558225904.766;355.76;353.26;289.56;288.56;284.96000000000004;277.56;273.0942459734351;277.16;276.46000000000004;271.06;277.26000000000005;349.66;290.56;270.96000000000004;273.86;296.86;292.16;305.86;341.56000000000006;279.06;277.16;329.36;353.66;273.36;243.1966462407574;268.3187672390254;273.0942459734351;285.06;7909999.999999999;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3060000.0;7940000.000000001;0.18033333333333335;0.0;0.01583333333333333;0.012166666666666666;0.0;0.18033333333333335;0.0;12004.1005859375;0.0;1361.087890625;15908.498046875;496427.1981831642;492442.86835553776;236800.3539578763;234077.83663540252;224655.97408150707;430925.7729439634;436919.9912418496;437742.05038880615;472391.1323836129;529981.2530329811;464439.98422266793;437585.1090581189;442016.3825157325;465569.37634313264;460137.86306112877;305655.9335722604;473974.45418531203;440090.13506992516;436919.9912418496;235813.6939595721;337592.078488485;468529.08662627725;199638.40166719325;199638.40166719325;273.0054078287761;1059672.388152879;610208.5288646582;126335.98698089902;144616.35532017535;0;9;7;2;24;23;0;8;52;62;749611117830.0679;287971831349.9175;630275473769.9791;3769.974438092204;3271.5033336688552;-0.0;42789.7799866297;2126268.208648464;512980.4139251368;33100.8994140196;684795.6161289548;3.7284365907578474;-0.10544623650157067
3452;2019-05-19 02:32:41.807;813;802;180;171;120;41;33;27;-14;40;765;171;-20;6;237;190;329;702;119;69;34;3;797;351;356;142;357;300;800;251.0;-1.0;457.0;144.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;18574.87890625;10947.8896484375;0.0;1348.16784667969;803.0;208889;557.0;0.0;Calculated values ==>;1558225961.807;354.46000000000004;353.36;291.16;290.26000000000005;285.16;277.26000000000005;273.4187578820637;276.46000000000004;275.86;271.76000000000005;277.16;349.66;290.26000000000005;271.16;273.76000000000005;296.86;292.16;306.06;343.36;280.06;276.56;328.86;353.46000000000004;273.46000000000004;242.98782864720522;267.5978703862781;273.4187578820637;285.06;7970000.0;3510000.0;3560000.0;1420000.0;3570000.0000000005;3000000.0;8000000.0;0.04183333333333333;0.0;0.07616666666666667;0.024;0.0;0.04183333333333333;0.0;10947.8896484375;0.0;1348.16784667969;18574.87890625;493941.5155823187;492007.8198924382;241140.67100241937;238616.28578724738;225084.97457433768;430735.4089219946;434995.3873680092;440148.60326349793;472424.0149512065;530436.8597464686;464948.7922168894;439239.5336772374;443111.3028367894;464987.84065055486;459667.8951279517;305577.4365134737;476276.0726636332;441069.3697421233;435171.47162705613;233722.59852315116;336752.88402864704;468765.9560302198;200038.5279656666;200038.5279656666;273.17590159608704;1059945.5779169023;610390.3628191609;126357.45068315067;144616.35532017535;0;9;7;2;24;23;0;8;52;62;749813328174.6757;288053114774.7598;630448307999.6439;18288.384068518153;6449.458273549277;-0.0;9836.394809834794;2126442.962929733;513057.42689318705;33100.8994140196;685212.5396887802;2.811814857374552;0.09799248534851052
3453;2019-05-19 02:33:41.777;808;803;180;179;139;40;29;28;-1;39;760;170;-1;7;237;189;331;719;119;72;29;4;800;353;358;142;359;298;803;129.0;-1.0;591.0;184.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;27184.96484375;10289.6064453125;0.0;1336.314453125;800.0;208890;551.0;0.0;Calculated values ==>;1558226021.777;353.96000000000004;353.46000000000004;291.16;291.06;287.06;277.16;273.6339639331285;276.06;275.96000000000004;273.06;277.06;349.16;290.16;273.06;273.86;296.86;292.06;306.26000000000005;345.06000000000006;280.36;276.06;328.26000000000005;353.16;273.56;242.98782864720522;267.35522164206344;273.6339639331285;285.06;8000000.0;3529999.9999999995;3579999.9999999995;1420000.0;3590000.0;2980000.0;8030000.0;0.021500000000000002;0.0;0.0985;0.03066666666666667;0.0;0.021500000000000002;0.0;10289.6064453125;0.0;1336.314453125;27184.96484375;492907.2897598079;491865.3812577688;241075.3065081355;240792.94517960327;229945.2473049926;430607.02586249536;433792.1832038272;442501.50166700664;472325.50216173066;530068.049907941;465117.828541881;442501.50166700664;443664.0442716264;464695.37349921046;459217.5880108091;306679.5664840433;478728.79631855263;441128.4923144203;433792.1832038272;231213.40812182956;335494.14909123123;468865.19519545574;200479.54725046636;200479.54725046636;273.3579683328906;1060326.7192823184;610567.2534637928;126379.81018365013;144616.35532017535;0;9;7;2;24;23;0;8;52;62;750027421074.7778;288138272174.8005;630627618299.7295;23839.16251002922;8230.493203646341;-0.0;5016.221672997258;2126793.850286611;513179.69865575753;33100.8994140196;685336.2496069608;3.1899303040722633;0.16467105890170908
3454;2019-05-19 02:34:41.807;808;802;172;176;154;43;30;30;6;39;755;170;6;12;237;187;332;725;119;58;30;4;801;355;360;141;361;299;804;-2.0;-1.0;716.0;155.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;29016.71875;9814.3916015625;0.0;1341.98901367188;798.0;208891;547.0;0.0;Calculated values ==>;1558226081.807;353.96000000000004;353.36;290.36;290.76000000000005;288.56;277.46000000000004;273.8482719121499;276.16;276.16;273.76000000000005;277.06;348.66;290.16;273.76000000000005;274.36;296.86;291.86;306.36;345.66;278.96000000000004;276.16;327.86;352.96000000000004;273.56;242.77792619122317;267.47669482898436;273.8482719121499;285.06;8009999.999999999;3550000.0;3600000.0;1410000.0;3610000.0;2990000.0;8040000.000000001;0.0;0.0;0.11933333333333333;0.025833333333333333;0.0;0.0;0.0;9814.3916015625;0.0;1341.98901367188;29016.71875;492810.5092621241;491616.9263028881;238813.19823213195;239928.6167415477;233902.2372811556;430477.46260093397;433474.6235842054;443315.7996292801;472456.96783784614;529471.0994095542;464972.0433776148;443315.7996292801;444182.85976177163;464401.7568174532;458628.33589585364;307440.89849299897;479593.014517073;438372.8976915478;433474.6235842054;229540.68826423294;334655.03009724553;469002.22466039064;201094.95459810455;200479.54725046636;273.608066844399;1060795.300819058;610734.8705474287;126402.1405387939;144616.35532017535;0;9;7;2;24;23;0;8;52;62;750242928774.6752;288223214624.76;630806807849.644;28905.02084038695;6920.937809942389;-0.0;0.0;2127233.6049150852;513306.0237117731;33100.8994140196;685378.0723551395;3.2112528145022132;0.19672923739978207
3455;2019-05-19 02:35:41.788;812;802;156;164;158;44;31;30;-21;39;752;170;-1;18;238;186;333;735;120;58;31;5;812;356;361;141;361;300;816;-2.0;-1.0;859.0;168.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;28483.373046875;9872.673828125;0.0;1345.47741699219;795.0;208892;544.0;0.0;Calculated values ==>;1558226141.788;354.36;353.36;288.76000000000005;289.56;288.96000000000004;277.56;273.955091788801;276.26000000000005;276.16;271.06;277.06;348.36;290.16;273.06;274.96000000000004;296.96000000000004;291.76000000000005;306.46000000000004;346.66;278.96000000000004;276.26000000000005;327.56;352.66;273.66;242.77792619122317;267.5978703862781;273.955091788801;285.16;8120000.0;3560000.0;3610000.0;1410000.0;3610000.0;3000000.0;8159999.999999999;0.0;0.0;0.14316666666666666;0.028;0.0;0.0;0.0;9872.673828125;0.0;1345.47741699219;28483.373046875;492346.08417454007;490438.4007688432;234230.14528487631;236385.71121874038;234766.12544878077;430412.23801567365;433406.2193873385;439087.04160892795;472456.96783784614;529081.8588830346;464825.9693702566;442085.5645219337;444843.92514786584;464533.37255708285;458331.9995530319;304548.6857332826;479894.218304449;438146.9115166479;433406.2193873385;228286.1864045524;333396.4077044029;469101.2764714543;201423.32390491018;200479.54725046636;273.7409518423841;1061274.316515823;610898.8774745371;126424.52900052653;144616.35532017535;0;9;7;2;24;23;0;8;52;62;750459160280.3422;288307787835.0209;630986450945.1981;34025.52225129188;7494.982671863236;-0.0;0.0;2127757.860042422;513426.11834081286;33100.8994140196;685378.0723551395;3.701189618140272;0.22383370711400832
3456;2019-05-19 02:36:41.809;817;805;141;150;151;46;32;31;-27;39;751;170;-28;18;238;186;335;743;118;37;32;6;808;359;364;140;364;301;813;-2.0;-1.0;950.0;210.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;26405.857421875;9678.5078125;0.0;1345.85388183594;791.0;208893;541.0;-1.0;Calculated values ==>;1558226201.809;354.86;353.66;287.26000000000005;288.16;288.26000000000005;277.76000000000005;274.27422755570615;276.36;276.26000000000005;270.46000000000004;277.06;348.26;290.16;270.36;274.96000000000004;296.96000000000004;291.76000000000005;306.66;347.46000000000004;276.86;276.36;327.26000000000005;352.26;273.76000000000005;242.56692532238324;267.7187500070086;274.27422755570615;284.96000000000004;8080000.0;3590000.0;3640000.0;1400000.0;3640000.0;3010000.0;8130000.0;0.0;0.0;0.15833333333333333;0.035;0.0;0.0;-0.0024931874434539186;9678.5078125;0.0;1345.85388183594;26405.857421875;493482.7320923883;491189.7580417861;230313.96925072468;232682.8263781002;232948.2215705284;430214.79039162316;432833.13015370606;437940.2675631159;472588.21769833704;528900.8604430988;464679.60488479707;437785.01000687695;444644.95881864097;464091.55881951714;457849.5140682483;308075.4112853384;481514.65869199444;433749.95420475816;432833.13015370606;227031.71669481136;331718.34850182006;469336.76393192314;202169.45590863822;200479.54725046636;274.0455076557865;1061731.88686262;611061.8610122402;126446.96461103216;144616.35532017535;0;9;7;2;24;23;0;8;52;62;750676736405.0103;288392117339.8922;631166814049.923;37330.37851195897;9350.855780814973;-0.0;0.0;2128352.7006692523;513566.5494613998;33100.8994140196;685378.0723551395;4.234370713431661;0.2605908013468228
3457;2019-05-19 02:37:41.809;823;807;132;139;141;47;33;32;-19;39;751;169;-11;17;238;185;336;748;117;37;34;7;820;359;364;141;364;302;824;-3.0;-1.0;686.0;169.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;23539.158203125;9735.1298828125;0.0;1353.95190429688;785.0;208894;541.0;-1.0;Calculated values ==>;1558226261.809;355.46000000000004;353.86;286.36;287.06;287.26000000000005;277.86;274.27422755570615;276.46000000000004;276.36;271.26000000000005;277.06;348.26;290.06;272.06;274.86;296.96000000000004;291.66;306.76000000000005;347.96000000000004;276.86;276.56;327.26000000000005;351.66;273.86;242.77792619122317;267.8393353686513;274.27422755570615;284.86;8200000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;8240000.000000001;0.0;0.0;0.11433333333333334;0.028166666666666666;0.0;0.0;-0.0024941370279969225;9735.1298828125;0.0;1353.95190429688;23539.158203125;493232.70525828586;490415.12981328747;227822.17990360534;229627.05705569367;230146.23209769986;430214.79039162316;433017.6092021058;438950.1900821458;472456.96783784614;528824.1147818659;464409.5568307396;440168.1791668574;444301.04523409;464091.55881951714;457711.8149526845;304953.3170492976;481132.7611001481;433749.95420475816;433201.5241952028;227031.71669481136;329201.48028520535;469299.3162826378;202133.93716784025;200479.54725046636;274.0316783290532;1062148.0953261617;611223.6413263677;126469.46299258327;144616.35532017535;0;9;7;2;24;23;0;8;52;62;750895136405.0103;288476417339.8922;631347714049.923;27075.99158320227;7525.158178400132;-0.0;0.0;2128889.4204200455;513707.18291105994;33100.8994140196;685378.0723551395;3.120289887466144;0.1957601012801005
3458;2019-05-19 02:38:41.779;827;811;128;133;130;48;34;32;-2;40;751;169;3;17;239;185;337;755;119;37;35;8;823;359;364;141;364;303;827;-1.0;1.0;887.0;174.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;20699.26953125;9808.4150390625;0.0;1354.99877929688;779.0;208895;543.0;0.0;Calculated values ==>;1558226321.779;355.86;354.26;285.96000000000004;286.46000000000004;286.16;277.96000000000004;274.27422755570615;276.56;276.36;272.96000000000004;277.16;348.26;290.06;273.46000000000004;274.86;297.06;291.66;306.86;348.66;276.86;276.66;327.46000000000004;351.06000000000006;273.96000000000004;242.77792619122317;267.9596281332873;274.27422755570615;285.06;8230000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;8270000.0;0.0;0.00016666666666666666;0.14783333333333332;0.029;0.0;0.0;0.0;9808.4150390625;0.0;1354.99877929688;20699.26953125;493548.03595884057;490733.1576481119;226758.18226498854;228036.41344641373;227268.38437176292;430214.79039162316;433201.5241952028;441306.1226980395;472555.3283204977;528747.3278113285;464262.3620501426;442049.80010727816;444100.09568505123;464223.8542375998;457711.8149526845;304992.0384020264;481941.4285704044;433749.95420475816;433384.8821390699;227868.02628245065;326684.87348024134;469398.3044737421;202240.3411506558;200479.54725046636;274.0730975591448;1062516.5645640085;611386.4227693572;126492.02629432947;144616.35532017535;0;9;7;2;24;23;0;8;52;62;751113427205.1144;288560975039.93256;631529123300.0095;35341.89137208823;7747.5809363695025;0.0;0.0;2129409.3093704088;513834.3921006641;33100.8994140196;685378.0723551395;3.8598830975514553;0.23174468467637432
3459;2019-05-19 02:39:41.780;831;814;125;130;123;48;35;33;9;40;751;169;11;21;239;185;338;757;120;37;35;8;833;359;364;142;364;306;836;-1.0;-2.0;792.0;122.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;19065.525390625;10452.349609375;0.0;1380.08825683594;764.0;208896;554.0;-1.0;Calculated values ==>;1558226381.78;356.26;354.56000000000006;285.66;286.16;285.46000000000004;277.96000000000004;274.27422755570615;276.66;276.46000000000004;274.06;277.16;348.26;290.06;274.26000000000005;275.26000000000005;297.06;291.66;306.96000000000004;348.86;276.86;276.66;328.56;349.56000000000006;273.96000000000004;242.98782864720522;268.3187672390254;274.27422755570615;285.16;8330000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;8359999.999999999;0.0;0.0;0.132;0.02033333333333333;0.0;0.0;-0.0024974233425392725;10452.349609375;0.0;1380.08825683594;19065.525390625;493197.7435153434;490312.0875199317;225876.8833179778;227145.15843196787;225371.9741587248;430214.79039162316;433384.8821390699;442313.58979942015;472424.0149512065;528516.7185281644;463818.9892078764;442609.8111887139;444076.66985911725;464223.8542375998;457711.8149526845;303178.17546427564;481300.7386865733;433749.95420475816;433384.8821390699;232467.98657752166;320394.4760798638;469261.9347870629;202336.0091900612;200479.54725046636;274.11031336224414;1062847.943377512;611555.265288552;126514.81906614291;144616.35532017535;0;9;7;2;24;23;0;8;52;62;751331830844.8506;288645876454.83;631711826344.7888;31677.040640435385;5427.4938204723685;-0.0;0.0;2129967.8097780235;513944.1862200433;33100.8994140196;685378.0723551395;3.1358317601535486;0.17982497335302303
3460;2019-05-19 02:40:41.780;834;817;123;126;117;48;36;33;10;40;752;169;13;25;239;185;339;762;121;38;36;9;803;361;366;141;366;307;805;-1.0;-1.0;979.0;182.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;17238.935546875;10378.5986328125;0.0;1374.79724121094;740.0;208897;594.0;-1.0;Calculated values ==>;1558226441.78;356.56000000000006;354.86;285.46000000000004;285.76000000000005;284.86;277.96000000000004;274.4858918419099;276.76000000000005;276.46000000000004;274.16;277.16;348.36;290.06;274.46000000000004;275.66;297.06;291.66;307.06;349.36;276.96000000000004;276.76000000000005;332.56;347.16;274.06;242.77792619122317;268.43790593516167;274.4858918419099;285.26000000000005;8030000.0;3610000.0;3660000.0;1410000.0;3660000.0;3070000.0;8050000.0;0.0;0.0;0.16316666666666665;0.030333333333333334;0.0;0.0;-0.002501107412947685;10378.5986328125;0.0;1374.79724121094;17238.935546875;496477.4227109162;493770.35513692984;225782.30393595033;226549.61288671786;224257.4031908643;430081.6785162784;433065.50215134333;442253.9184824793;472555.3283204977;528544.5012437449;463670.5963336417;442698.855600732;444457.2815188539;463928.38035923813;457387.5844061984;316367.7696572913;485375.0035542864;433433.583526483;433065.50215134333;249199.05678690012;310333.04987691523;469497.271648461;202801.17675446617;200479.54725046636;274.3001944885432;1063150.4805519911;611728.8565239036;126537.7764452933;144616.35532017535;0;9;7;2;24;23;0;8;52;62;751550830844.8506;288730776454.83;631895726344.7888;39070.705691954136;8089.781545117844;-0.0;0.0;2130557.3743307935;514056.8301814232;33100.8994140196;685378.0723551395;4.01249883374582;0.24085808172218579
3461;2019-05-19 02:41:41.781;834;816;122;125;113;47;36;34;-12;41;753;170;-3;27;239;185;335;743;121;38;36;10;823;358;363;141;363;310;828;-2.0;-1.0;895.0;63.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;17105.802734375;11658.7734375;0.0;1400.1989746093802;718.0;208898;668.0;-1.0;Calculated values ==>;1558226501.781;356.56000000000006;354.76;285.36;285.66;284.46000000000004;277.86;274.1680685717883;276.76000000000005;276.56;271.96000000000004;277.26000000000005;348.46000000000004;290.16;272.86;275.86;297.06;291.66;306.66;347.46000000000004;276.96000000000004;276.76000000000005;339.96000000000004;344.96000000000004;274.16;242.77792619122317;268.7936212382143;274.1680685717883;285.26000000000005;8230000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3100000.0;8280000.0;0.0;0.0;0.14916666666666664;0.0105;0.0;0.0;-0.0025044162343711572;11658.7734375;0.0;1400.1989746093802;17105.802734375;494598.7191518505;491399.6269709303;225223.0664109224;225982.27166376388;222963.48952819782;430280.9020939914;433816.67410848953;438248.17528810265;472653.6706096803;528418.5003470763;463348.9755018073;439646.5891626351;444146.6137790267;464371.1518808695;457873.3507479363;303209.46882206027;479884.4520902406;434178.6716885159;433816.67410848953;280170.41352433193;301113.3779324612;469596.2179012159;202295.35868642203;200479.54725046636;274.0899335249422;1063436.6914740917;611912.5043516804;126560.90179914668;144616.35532017535;0;9;7;2;24;23;0;8;52;62;751769534489.5864;288815377864.72784;632080829429.5652;35196.29514308402;2806.659021755336;-0.0;0.0;2131176.2763185324;514147.63536609866;33100.8994140196;685378.0723551395;2.910102951867776;0.1486794839873867
3462;2019-05-19 02:42:41.761;833;818;122;125;112;45;35;34;-17;41;757;170;-16;23;239;186;338;754;121;42;36;11;823;359;364;141;364;310;826;133.0;-1.0;1242.0;212.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;16780.15625;12169.1142578125;0.0;1394.85827636719;701.0;208899;720.0;-1.0;Calculated values ==>;1558226561.761;356.46000000000004;354.96000000000004;285.36;285.66;284.36;277.66;274.27422755570615;276.66;276.56;271.46000000000004;277.26000000000005;348.86;290.16;271.56;275.46000000000004;297.06;291.76000000000005;306.96000000000004;348.56000000000006;277.36;276.76000000000005;345.16;343.26;274.26000000000005;242.77792619122317;268.7936212382143;274.27422755570615;285.26000000000005;8230000.0;3590000.0;3640000.0;1410000.0;3640000.0;3100000.0;8259999.999999999;0.022166666666666668;0.0;0.207;0.035333333333333335;0.0;0.022166666666666668;-0.0025069276599139698;12169.1142578125;0.0;1394.85827636719;16780.15625;494448.9713481188;491898.30558322766;225249.04595586992;226008.8447233088;222738.15070627423;430214.79039162316;433384.8821390699;437460.313363465;472653.6706096803;528838.0639943238;463348.9755018073;437618.5379703155;443559.59892718645;464223.8542375998;457849.5140682483;305928.55574961996;481887.20253597316;434653.35091899;433567.68989926;301951.40411888575;293991.1381695566;469695.1433260035;202362.86516440762;202362.86516440762;274.1207564546714;1063718.980338054;612111.0038939608;126584.1861788643;144616.35532017535;0;9;7;2;24;23;0;8;52;62;751987561789.6558;288899949664.75476;632266767429.6243;48665.17177720488;9445.740495043055;-0.0;5125.040281622561;2131874.8889279044;514249.7046609947;33100.8994140196;685420.7667879437;4.6620525361963825;0.23610071763048285
