;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3463;2019-05-19 02:43:41.792;833;818;121;123;110;46;36;34;-17;41;760;170;-19;15;239;187;337;753;120;45;36;11;812;360;365;140;365;310;815;-1.0;0.0;1107.0;143.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;16199.1826171875;12497.875;0.0;1397.20349121094;690.0;208900;737.0;-1.0;Calculated values ==>;1558226621.792;356.46000000000004;354.96000000000004;285.26000000000005;285.46000000000004;284.16;277.76000000000005;274.38016830617;276.76000000000005;276.56;271.46000000000004;277.26000000000005;349.16;290.16;271.26000000000005;274.66;297.06;291.86;306.86;348.46000000000004;277.66;276.76000000000005;346.86;342.16;274.26000000000005;242.56692532238324;268.7936212382143;274.38016830617;285.16;8120000.0;3600000.0;3650000.0;1400000.0;3650000.0;3100000.0;8150000.0;0.0;0.0;0.1845;0.02383333333333333;0.0;0.0;-0.0025085313477708903;12497.875;0.0;1397.20349121094;16199.1826171875;495486.3377891873;492960.1519795013;225139.86037307695;225647.544936033;222371.892719278;430148.3826014536;433317.3069910173;437460.313363465;472784.61766108364;529152.6319816954;463348.9755018073;437142.86386454466;442374.1672774083;464076.26427514775;457825.80360019417;308760.8088040196;482901.2440085124;434947.67464153876;433317.3069910173;309075.640036128;289383.54333396035;469830.78476507135;202681.54159461064;202362.86516440762;274.2491511891677;1063993.950156952;612316.6683433391;126607.46538169109;144616.35532017535;0;9;7;2;24;23;0;8;52;62;752206374785.1564;288984293219.9477;632452863530.05;43316.68339135363;6367.056962229312;-0.0;0.0;2132641.8004223844;514381.54605631816;33100.8994140196;685463.4975232006;3.5756358184669073;0.19911931670962174
3464;2019-05-19 02:44:41.792;828;817;121;123;109;46;37;35;-17;41;763;170;-19;11;240;187;335;748;120;48;37;12;814;359;364;140;364;310;817;85.0;-1.0;801.0;50.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16283.634765625;12989.0712890625;0.0;1395.0773925781198;678.0;208901;742.0;-1.0;Calculated values ==>;1558226681.792;355.96000000000004;354.86;285.26000000000005;285.46000000000004;284.06;277.76000000000005;274.27422755570615;276.86;276.66;271.46000000000004;277.26000000000005;349.46000000000004;290.16;271.26000000000005;274.26000000000005;297.16;291.86;306.66;347.96000000000004;277.96000000000004;276.86;347.36;340.96000000000004;274.36;242.56692532238324;268.7936212382143;274.27422755570615;285.16;8140000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3100000.0;8170000.0;0.014166666666666666;0.0;0.1335;0.008333333333333333;0.0;0.014166666666666666;-0.002510261492443696;12989.0712890625;0.0;1395.0773925781198;16283.634765625;494553.79184500163;492616.78943455464;225113.58807462128;225620.87151709886;222098.21742791912;430214.79039162316;433749.95420475816;437460.313363465;472784.61766108364;529467.1112581616;463348.9755018073;437142.86386454466;441775.5011475913;464356.0352725641;457987.06664988684;305878.54931375466;481887.0661654033;435720.79255775904;433749.95420475816;311171.3556482807;284357.86631585273;469929.52753194683;202605.5656611032;202605.5656611032;274.2150492776598;1064264.6403018087;612529.0595624147;126630.734389056;144616.35532017535;0;9;7;2;24;23;0;8;52;62;752425074785.1564;289068293219.9477;632638863530.05;31353.108818265304;2227.6996822570304;-0.0;3274.545504368445;2133264.0486907978;514453.16902835557;33100.8994140196;685490.7854024037;2.5622200396142696;0.1061641820665467
3465;2019-05-19 02:45:41.793;823;815;123;124;108;44;36;35;-18;42;766;170;-20;7;240;188;336;753;119;52;36;12;825;358;363;139;363;309;828;280.0;-1.0;789.0;114.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;1;0;16402.42578125;13297.0478515625;0.0;1387.74755859375;676.0;208902;743.0;-1.0;Calculated values ==>;1558226741.793;355.46000000000004;354.66;285.46000000000004;285.56;283.96000000000004;277.56;274.1680685717883;276.76000000000005;276.66;271.36;277.36;349.76;290.16;271.16;273.86;297.16;291.96000000000004;306.76000000000005;348.46000000000004;278.36;276.76000000000005;347.46000000000004;340.76;274.36;242.35481222062532;268.67533136820026;274.1680685717883;285.06;8250000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3090000.0;8280000.0;0.04666666666666666;0.0;0.1315;0.019;0.0;0.04666666666666666;-0.0025105478755488714;13297.0478515625;0.0;1387.74755859375;16402.42578125;492752.9916883674;491247.00009164034;225475.79207808408;225728.85959562377;221719.3667936509;430280.9020939914;433816.67410848953;437530.6787186241;473013.37450241524;529857.6350902817;463498.03045357484;437214.0438153077;441384.9092064438;464503.06872351485;458285.0314232081;303542.0413456014;481511.11593134055;436657.0512451711;433816.67410848953;311590.51834565785;283520.3318566784;470064.77147337084;202212.28026234993;202212.28026234993;274.05761885161525;1064537.028679101;612748.1142058384;126653.92498345788;144616.35532017535;0;9;7;2;24;23;0;8;52;62;752643178419.893;289151994614.84656;632824566624.8257;30944.369397000057;5089.197333009397;-0.0;10808.20504615318;2133783.2029943923;514514.1441863115;33100.8994140196;685608.1436127871;3.189814394265655;0.10400685894926667
3466;2019-05-19 02:46:41.803;820;812;124;124;108;44;36;34;-19;42;767;170;-22;3;240;189;335;748;119;56;36;13;803;359;364;139;364;308;806;244.0;-1.0;779.0;143.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;1;0;15941.2978515625;13036.203125;0.0;1381.28234863281;668.0;208903;743.0;0.0;Calculated values ==>;1558226801.803;355.16;354.36;285.56;285.56;283.96000000000004;277.56;274.27422755570615;276.76000000000005;276.56;271.26000000000005;277.36;349.86;290.16;270.96000000000004;273.46000000000004;297.16;292.06;306.66;347.96000000000004;278.76000000000005;276.76000000000005;347.46000000000004;339.96000000000004;274.46000000000004;242.35481222062532;268.5567601203482;274.27422755570615;285.06;8030000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;8059999.999999999;0.04066666666666666;0.0;0.12983333333333333;0.02383333333333333;0.0;0.04066666666666666;0.0;13036.203125;0.0;1381.28234863281;15941.2978515625;494408.0903048484;492926.3771659451;226024.021102296;226024.021102296;221981.08805374554;430214.79039162316;433567.68989926;437601.09044165985;473013.37450241524;530038.3807940419;463646.7795000579;437126.8590839872;440994.04979356076;464356.0352725641;458261.73571072373;310295.0561485719;483064.4824467218;437117.7862642755;433567.68989926;311590.51834565785;280170.41352433193;470163.3332718048;202408.54780098345;202408.54780098345;274.13851621949834;1064806.60463117;612967.5945379012;126677.00407855597;144616.35532017535;0;9;7;2;24;23;0;8;52;62;752861314769.8583;289235408514.8333;633009697474.7963;30535.831786181152;6381.48905372124;-0.0;9400.471778663246;2134295.623393339;514609.749171028;33100.8994140196;685776.5773205739;3.212612400634854;0.12140081196349656
3467;2019-05-19 02:47:41.764;815;808;127;127;110;43;37;34;-20;42;768;170;-22;1;240;189;333;741;119;61;37;13;855;357;362;139;362;306;858;149.0;0.0;723.0;151.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;1;0;16815.333984375;14478.6064453125;0.0;1370.86340332031;654.0;208904;743.0;-1.0;Calculated values ==>;1558226861.764;354.66;353.96000000000004;285.86;285.86;284.16;277.46000000000004;274.0616903277293;276.86;276.56;271.16;277.36;349.96000000000004;290.16;270.96000000000004;273.26000000000005;297.16;292.06;306.46000000000004;347.26;279.26000000000005;276.86;347.46000000000004;338.56000000000006;274.46000000000004;242.35481222062532;268.3187672390254;274.0616903277293;285.06;8550000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8580000.0;0.024833333333333332;0.0;0.12050000000000001;0.025166666666666667;0.0;0.024833333333333332;-0.002513660493309754;14478.6064453125;0.0;1370.86340332031;16815.333984375;488596.1900321782;487195.3938738903;226096.34558638558;226096.34558638558;221868.86819420801;430346.717906069;434244.55786418;437898.67151236854;473013.37450241524;530294.8415796665;463943.3669800941;437585.1090581189;441118.68104791886;464649.81302044657;458581.8320255698;295581.4313558772;476228.38801609667;438429.2166670595;434244.55786418;311590.51834565785;274308.8830629234;470163.3332718048;201813.80234957073;201813.80234957073;273.897871818285;1065079.399131224;613196.7355789708;126699.92371901963;144616.35532017535;0;9;7;2;24;23;0;8;52;62;753078973199.7336;289318754304.7856;633193777744.6909;28448.22673411714;6753.4631948762235;-0.0;5772.030428612797;2134786.8377170768;514719.1359587123;33100.8994140196;685902.9326545085;2.585179236209001;0.11864077428360713
3468;2019-05-19 02:48:41.794;816;809;136;135;114;44;36;34;-22;42;767;170;-25;0;240;188;336;749;119;65;36;14;842;362;367;139;367;305;844;-1.0;-1.0;871.0;212.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16620.361328125;14091.6376953125;0.0;1377.5439453125;637.0;208905;740.0;-1.0;Calculated values ==>;1558226921.794;354.76;354.06000000000006;286.76000000000005;286.66;284.56;277.56;274.5913991737795;276.76000000000005;276.56;270.96000000000004;277.36;349.86;290.16;270.66;273.16;297.16;291.96000000000004;306.76000000000005;348.06000000000006;279.66;276.76000000000005;347.16;336.86;274.56;242.35481222062532;268.19934244402924;274.5913991737795;285.06;8420000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;8440000.0;0.0;0.0;0.1451666666666667;0.035333333333333335;0.0;0.0;-0.002516017944762568;14091.6376953125;0.0;1377.5439453125;16620.361328125;490032.49676259636;488748.5881598917;228565.86244398096;228310.19641376048;223020.36420534604;430014.67791919125;432812.2514932043;437812.597326149;473013.37450241524;530266.2318028542;464091.20892290334;437342.01223029394;441181.0962547605;463913.1838744076;457640.5186074551;299707.35633071075;479121.33663045557;437979.1382056312;432812.2514932043;310333.04987691523;267192.67376467976;470261.8752935162;203002.77645049006;201813.80234957073;274.38300550516516;1065358.1692407592;613434.9399893797;126722.83856527794;144616.35532017535;0;9;7;2;24;23;0;8;52;62;753297782549.6294;289402196004.7458;633377169394.6035;34086.558997116495;9443.154825786924;-0.0;0.0;2135308.2214928623;514854.1752613952;33100.8994140196;685951.0569581841;2.813963584769484;0.17850076998934386
3469;2019-05-19 02:49:41.794;819;800;157;151;117;44;37;35;-19;42;766;169;-21;0;240;188;330;709;119;52;37;15;768;351;356;138;356;310;773;383.0;-1.0;719.0;182.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17403.341796875;13886.75;0.0;1402.7316894531198;624.0;208906;736.0;0.0;Calculated values ==>;1558226981.794;355.06000000000006;353.16;288.86;288.26000000000005;284.86;277.56;273.4187578820637;276.86;276.66;271.26000000000005;277.36;349.76;290.06;271.06;273.16;297.16;291.96000000000004;306.16;344.06000000000006;278.36;276.86;346.76;335.56;274.66;242.14157278889297;268.7936212382143;273.4187578820637;285.06;7680000.0;3510000.0;3560000.0;1380000.0;3560000.0;3100000.0;7730000.0;0.06383333333333334;0.0;0.11983333333333333;0.030333333333333334;0.0;0.06383333333333334;0.0;13886.75;0.0;1402.7316894531198;17403.341796875;497564.3808423022;494327.90672809735;235279.35527642607;233642.06363973324;224684.63107599947;430735.4089219946;435696.9057630792;437142.86386454466;473143.7464358393;529781.5027803312;463223.58727265254;436824.05902419396;440107.37261156883;465524.29463401274;459398.5449976466;353431.1825896906;480459.45257202006;438264.86425820563;435696.9057630792;308656.51637580903;261751.83340796042;470494.9286190506;200281.3359603358;200281.3359603358;273.2713891074544;1065641.7001001341;613668.093220174;126746.00752890098;144616.35532017535;0;9;7;2;24;23;0;8;52;62;753514682549.6294;289485296004.7458;633561669394.6035;28383.906427187696;8196.47897731435;-0.0;15027.36053907512;2135828.8087047315;515001.1722097544;33100.8994140196;686076.2849626763;3.3753757643188678;0.10703411525627647
3470;2019-05-19 02:50:41.795;806;794;174;165;119;38;42;29;-24;42;768;169;-26;0;237;190;325;699;120;71;43;16;807;350;355;143;355;302;810;-2.0;0.0;3.0;167.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;1;0;19695.40234375;13303.845703125;0.0;1348.71740722656;613.0;208907;732.0;0.0;Calculated values ==>;1558227041.795;353.76;352.56000000000006;290.56;289.66;285.06;276.96000000000004;273.3108153835814;277.36;276.06;270.76000000000005;277.36;349.96000000000004;290.06;270.56;273.16;296.86;292.16;305.66;343.06000000000006;280.26000000000005;277.46000000000004;346.36;334.46000000000004;274.76000000000005;243.1966462407574;267.8393353686513;273.3108153835814;285.16;8070000.0;3500000.0;3550000.0;1430000.0;3550000.0;3020000.0;8100000.0;0.0;0.0;0.0005;0.02783333333333333;0.0;0.0;0.0;13303.845703125;0.0;1348.71740722656;19695.40234375;491927.2524961284;489810.96043629065;239247.17915454064;236769.538476789;224698.64972144464;430799.1582183253;436796.93426508165;438179.53515710204;472489.7604950056;530597.9988283011;464409.5568307396;437869.15320432716;441814.68150891823;465279.17082256265;459824.9031534897;298856.3925723935;474617.6867344731;441604.7515795219;436968.1101686938;306980.0860723078;257148.6733736563;469919.0881636273;197867.50393247188;200281.3359603358;272.3117591602765;1065950.8614547644;613894.6852947983;126768.93665358244;144616.35532017535;0;9;7;2;24;23;0;8;52;62;753727986105.2194;289569597409.97894;633745272455.1113;120.15601561231509;7572.1024277671595;-0.0;0.0;2136066.346517976;515132.57924524095;33100.8994140196;686201.5150546484;0.5249769876742686;0.07034094205167338
3471;2019-05-19 02:51:41.785;801;794;180;178;135;38;42;27;-27;40;758;168;-29;0;237;190;327;711;117;77;42;17;820;351;356;141;356;301;823;273.0;0.0;408.0;216.0;0.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;28907.451171875;13118.2109375;0.0;2307.92163085938;605.0;208908;728.0;-1.0;Calculated values ==>;1558227101.785;353.26;352.56000000000006;291.16;290.96000000000004;286.66;276.96000000000004;273.4187578820637;277.36;275.86;270.46000000000004;277.16;348.96000000000004;289.96000000000004;270.26000000000005;273.16;296.86;292.16;305.86;344.26;280.86;277.36;345.96000000000004;333.66;274.86;242.77792619122317;267.7187500070086;273.4187578820637;284.86;8200000.0;3510000.0;3560000.0;1410000.0;3560000.0;3010000.0;8230000.0;0.0455;0.0;0.068;0.036000000000000004;0.0;0.0455;-0.002520340212718234;13118.2109375;0.0;2307.92163085938;28907.451171875;489890.3437714997;488513.44840006524;240650.6087800566;240093.81008340785;228607.832629342;430735.4089219946;436563.54194264;437940.2675631159;472555.3283204977;529631.1645758075;464433.22232410026;437629.4412208045;442024.1650760851;465133.64708331646;459667.8951279517;297590.7528672318;475132.32987756043;442354.98786024586;436563.54194264;305303.7579410727;253801.27034056993;470288.2636984603;200110.87621855867;200110.87621855867;273.2043685632384;1066355.8177301625;614114.832402871;126799.403566906;144616.35532017535;0;9;7;2;24;23;0;8;53;62;753941250555.2533;289654783209.9925;633926142305.1401;16172.398611429895;9726.38594927646;-0.0;10758.5962904457;2136202.095178008;515276.70928939426;33100.8994140196;686291.1550812549;2.3763169860435527;0.09625814522013715
3472;2019-05-19 02:52:41.776;805;796;171;175;153;39;31;28;-29;37;716;168;-31;5;238;188;332;727;120;78;32;15;814;355;360;137;360;299;817;-1.0;0.0;721.0;342.0;0.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;32429.75;12217.578125;0.0;2305.82055664062;598.0;208909;723.0;-1.0;Calculated values ==>;1558227161.776;353.66;352.76;290.26000000000005;290.66;288.46000000000004;277.06;273.8482719121499;276.26000000000005;275.96000000000004;270.26000000000005;276.86;344.76;289.96000000000004;270.06;273.66;296.96000000000004;291.96000000000004;306.36;345.86;280.96000000000004;276.36;345.46000000000004;332.96000000000004;274.66;241.92719264551067;267.47669482898436;273.8482719121499;285.16;8140000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;8170000.0;0.0;0.0;0.12016666666666667;0.057;0.0;0.0;-0.0025212652946226505;12217.578125;0.0;2305.82055664062;32429.75;491091.7730972289;489420.96654569294;238278.90410502048;239383.0682784849;233412.85904777504;430477.46260093397;433656.0705203272;438082.61597026663;472785.1150065333;525400.1471012288;464726.625754314;437773.3837767312;443170.51094372873;464680.0635916259;458764.45873459685;303020.2376984039;478475.6670120489;441675.5319146329;433836.9858812755;303208.48990285693;250872.52762923925;470629.2288316383;201016.13285266364;200110.87621855867;273.57720269616243;1066866.8844012239;614325.932308434;126837.84565125043;144616.35532017535;0;9;7;2;24;23;0;8;53;62;754156018335.028;289738170699.905;634106115304.9513;28487.489054631962;15367.946470801557;-0.0;0.0;2136574.2050833087;515485.7973580933;33100.8994140196;686380.7966020026;3.019639995208025;0.22953546444516462
3473;2019-05-19 02:53:41.776;814;797;147;153;153;43;30;30;-30;37;708;171;-28;9;238;186;331;719;120;40;30;14;809;356;361;136;361;299;812;-2.0;-1.0;801.0;221.0;0.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;29959.44140625;11723.1171875;0.0;2316.09741210938;592.0;208910;717.0;-1.0;Calculated values ==>;1558227221.776;354.56000000000006;352.86;287.86;288.46000000000004;288.46000000000004;277.46000000000004;273.955091788801;276.16;276.16;270.16;276.86;343.96000000000004;290.26000000000005;270.36;274.06;296.96000000000004;291.76000000000005;306.26000000000005;345.06000000000006;277.16;276.16;344.86;332.36;274.56;241.71165711629368;267.47669482898436;273.955091788801;285.16;8090000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;8120000.0;0.0;0.0;0.1335;0.036833333333333336;0.0;0.0;-0.0025220523072223677;11723.1171875;0.0;2316.09741210938;29959.44140625;492936.94899844273;490070.57597486855;231905.48098980566;233497.3348734822;233497.3348734822;430412.23801567365;433223.753696834;437928.15255369636;472915.8103579757;524563.2050637951;465094.6270661093;438236.7768127522;443750.3205605084;464533.37255708285;458331.9995530319;303554.4271726079;477719.2722208898;435024.7519814282;433223.753696834;300694.37409284414;248362.34728340767;470665.25215363293;201485.59211612225;200110.87621855867;273.7652805254467;1067386.7943296093;614525.4381027048;126876.36163432334;144616.35532017535;0;9;7;2;24;23;0;8;53;62;754372318335.028;289820070699.905;634285515304.9513;31565.081818416147;9914.784144714977;-0.0;0.0;2137074.6431739177;515696.48677988927;33100.8994140196;686380.7966020026;2.954571686957847;0.1944910023733465
3474;2019-05-19 02:54:41.777;819;801;135;142;144;44;32;30;-28;37;719;173;-20;13;239;185;332;728;121;42;32;13;829;357;363;138;363;299;832;0.0;-1.0;846.0;258.0;0.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;26845.091796875;11630.748046875;0.0;2303.134765625;583.0;208911;711.0;0.0;Calculated values ==>;1558227281.777;355.06000000000006;353.26;286.66;287.36;287.56;277.56;274.0616903277293;276.36;276.16;270.36;276.86;345.06000000000006;290.46000000000004;271.16;274.46000000000004;297.06;291.66;306.36;345.96000000000004;277.36;276.36;344.26;331.46000000000004;274.46000000000004;242.14157278889297;267.47669482898436;274.0616903277293;285.26000000000005;8290000.000000001;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;2990000.0;8320000.0;0.0;0.0;0.14100000000000001;0.043000000000000003;0.0;0.0;0.0;11630.748046875;0.0;2303.134765625;26845.091796875;491759.90363461635;488698.2295536322;228478.92303795947;230285.59374376683;230805.29273247859;430346.717906069;433086.23799672595;438236.7768127522;472654.2065195329;525713.8285581794;465339.54624960537;439459.49257617816;444326.6069160107;464371.1518808695;458034.50368877524;299421.2000096437;476961.06903975597;434896.4795471851;433086.23799672595;298180.4796168596;244597.3647265701;470298.1829359995;201683.89045433098;200110.87621855867;273.8471928176344;1067860.173328582;614720.056889682;126914.85587731798;144616.35532017535;0;9;7;2;24;23;0;8;53;62;754589521954.7656;289902272069.8057;634464918294.7346;33353.956976537396;11550.414576711748;-0.0;0.0;2137615.6441797554;515875.3664169627;33100.8994140196;686380.7966020026;3.222674695739921;0.2187084040572421
3475;2019-05-19 02:55:44.757;826;802;126;130;128;46;33;31;-28;37;732;174;-30;17;239;184;332;726;122;37;33;12;800;358;363;139;364;302;804;-1.0;-1.0;603.0;183.0;0.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;22698.09765625;11259.9912109375;0.0;2326.814453125;608.0;208912;705.0;-1.0;Calculated values ==>;1558227344.757;355.76;353.36;285.76000000000005;286.16;285.96000000000004;277.76000000000005;274.1680685717883;276.46000000000004;276.26000000000005;270.36;276.86;346.36;290.56;270.16;274.86;297.06;291.56;306.36;345.76;276.86;276.46000000000004;343.66;333.96000000000004;274.36;242.35481222062532;267.8393353686513;274.1680685717883;285.36;8000000.0;3579999.9999999995;3629999.9999999995;1390000.0;3640000.0;3020000.0;8040000.000000001;0.0;0.0;0.1005;0.030500000000000003;0.0;0.0;-0.002519941485611501;11259.9912109375;0.0;2326.814453125;22698.09765625;495580.72378535365;491616.9263028881;226563.53471709054;227592.27064117676;227077.14439790888;430280.9020939914;433269.66867335857;437557.52604302316;472523.0838727012;526838.317763066;465025.6580310535;437244.63023590046;444301.04523409;464223.8542375998;457735.83342595893;307865.8612491342;479755.0649925244;433997.93586973246;433269.66867335857;295666.80309349706;255056.51255035817;470064.77147337084;201924.06772725872;200110.87621855867;273.9453795021563;1068293.5386164573;614920.2872728616;126955.35507202426;144616.35532017535;0;9;7;2;24;23;0;8;53;62;754818139354.8348;289989499369.83215;634654173194.792;23681.162560734327;8178.29146425642;-0.0;0.0;2138114.54304497;516047.9377929122;33100.8994140196;686380.7966020026;2.344881851755629;0.1599020374628407
3476;2019-05-19 02:56:41.778;828;803;123;127;120;47;34;31;-25;37;742;175;-27;17;239;184;332;726;122;38;34;11;825;358;363;139;363;303;830;-1.0;-1.0;627.0;234.0;0.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;20869.251953125;11742.4453125;0.0;2340.2197265625;684.0;208913;700.0;0.0;Calculated values ==>;1558227401.778;355.96000000000004;353.46000000000004;285.46000000000004;285.86;285.16;277.86;274.1680685717883;276.56;276.26000000000005;270.66;276.86;347.36;290.66;270.46000000000004;274.86;297.06;291.56;306.36;345.76;276.96000000000004;276.56;343.16;341.56000000000006;274.26000000000005;242.35481222062532;267.9596281332873;274.1680685717883;285.36;8250000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;8300000.0;0.0;0.0;0.1045;0.039;0.0;0.0;0.0;11742.4453125;0.0;2340.2197265625;20869.251953125;493507.81905613025;489206.93050625373;225449.70537791296;226463.25566230374;224693.123614475;430280.9020939914;433452.5470882844;437798.07955487026;472523.0838727012;527806.5535311698;465002.8811168492;437485.64907481754;444100.09568505123;464371.1518808695;457735.83342595893;300277.53776169947;476852.23777562566;434178.6716885159;433452.5470882844;293572.2367247113;286870.6033266602;469966.18980854325;201801.51789721835;200110.87621855867;273.89759153664187;1068638.5738731897;615102.4569862479;126992.316038225;144616.35532017535;0;9;7;2;24;23;0;8;53;62;755025125585.3679;290068758560.0363;634826661720.2362;24661.640693224625;10458.422204541672;-0.0;0.0;2138497.3979048925;516195.53280025185;33100.8994140196;686380.7966020026;2.493850617077823;0.17943836454360573
3477;2019-05-19 02:57:41.788;830;803;121;123;114;47;35;32;-25;38;750;175;-27;18;239;184;333;730;121;38;35;11;795;360;365;140;365;303;798;-2.0;-1.0;817.0;242.0;0.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;18661.66796875;11368.2705078125;0.0;2335.82006835938;748.0;208914;694.0;0.0;Calculated values ==>;1558227461.788;356.16;353.46000000000004;285.26000000000005;285.46000000000004;284.56;277.86;274.38016830617;276.66;276.36;270.66;276.96000000000004;348.16;290.66;270.46000000000004;274.96000000000004;297.06;291.56;306.46000000000004;346.16;276.96000000000004;276.66;342.56000000000006;347.96000000000004;274.26000000000005;242.56692532238324;267.9596281332873;274.38016830617;285.26000000000005;7950000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;7980000.0;0.0;0.0;0.13616666666666666;0.04033333333333333;0.0;0.0;0.0;11368.2705078125;0.0;2335.82006835938;18661.66796875;496638.1123823327;492352.82749778224;225366.8637165021;225878.03993468013;223589.0451991418;430148.3826014536;433133.46834165603;437798.07955487026;472489.9908694221;528642.8357593152;465002.8811168492;437485.64907481754;444244.8339766329;464076.26427514775;457411.71562222653;311761.33822532976;481058.2963224993;433683.32636128634;433133.46834165603;291058.95107146574;313686.43059754226;469830.78476507135;202411.78502857272;200110.87621855867;274.14435390784934;1068968.0531098752;615295.0783829363;127031.28953100955;144616.35532017535;0;9;7;2;24;23;0;8;53;62;755243561985.3333;290152472510.023;635008492020.2073;32051.76710466418;10785.899656038779;-0.0;0.0;2138970.0884050885;516372.59832173114;33100.8994140196;686380.7966020026;3.125903650636064;0.21058620307750706
3478;2019-05-19 02:58:41.789;828;802;121;124;112;46;34;32;-23;38;756;177;-25;17;239;184;331;724;121;42;34;11;832;357;362;138;363;304;834;-2.0;-1.0;705.0;203.0;3.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;18233.912109375;12047.5234375;0.0;2338.05590820312;781.0;208915;686.0;0.0;Calculated values ==>;1558227521.789;355.96000000000004;353.36;285.26000000000005;285.56;284.36;277.76000000000005;274.0616903277293;276.56;276.36;270.86;276.96000000000004;348.76;290.86;270.66;274.86;297.06;291.56;306.26000000000005;345.56000000000006;277.36;276.56;341.76;351.26;274.26000000000005;242.14157278889297;268.0796299477929;274.0616903277293;285.26000000000005;8320000.0;3570000.0000000005;3620000.0000000005;1380000.0;3629999.9999999995;3040000.0;8340000.000000001;0.0;0.0;0.1175;0.03383333333333333;0.0005;0.0005;0.0;12047.5234375;0.0;2338.05590820312;18233.912109375;492838.76610412484;488654.0522649684;224893.84484335736;225650.27666886622;222642.18571287373;430346.717906069;433702.1600636701;437883.18805776763;472752.1489716358;529193.1324091097;465103.48649095057;437570.5891863215;443898.39648781426;464371.1518808695;457897.313261683;298110.94026916625;476063.9289452485;435138.326120535;433702.1600636701;287708.2272785495;327523.71359711495;470101.35966640816;201641.8505114717;224893.84484335736;273.83078389438765;1069275.5214012077;615490.2132511052;127070.23914658329;144616.35532017535;0;9;7;2;24;23;0;8;53;62;755461665620.0698;290235873899.92224;635190595054.9873;27758.357161689768;9082.880059742016;-0.0;104.40415761015636;2139468.514413668;516538.174245382;33100.8994140196;686381.6666511488;2.5682414653725694;0.17096301699125493
3479;2019-05-19 02:59:41.789;828;801;121;123;110;47;35;32;-24;38;761;177;-26;17;240;184;332;724;119;46;35;10;788;359;364;138;364;305;791;-1.0;-1.0;583.0;178.0;0.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;16649.580078125;11429.23046875;0.0;2354.69213867188;799.0;208916;675.0;0.0;Calculated values ==>;1558227581.789;355.96000000000004;353.26;285.26000000000005;285.46000000000004;284.16;277.86;274.27422755570615;276.66;276.36;270.76000000000005;276.96000000000004;349.26;290.86;270.56;274.86;297.16;291.56;306.36;345.56000000000006;277.76000000000005;276.66;340.66;353.06000000000006;274.16;242.14157278889297;268.19934244402924;274.27422755570615;285.06;7880000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;7909999.999999999;0.0;0.0;0.09716666666666667;0.029666666666666668;0.0;0.0;0.0;11429.23046875;0.0;2354.69213867188;16649.580078125;497000.06705885474;492734.7389045369;225462.30059128068;225974.95887221047;222668.52199822696;430214.79039162316;433384.8821390699;437499.1961693786;472752.1489716358;529639.2875359172;464957.64817713265;437184.50195927493;443695.9394408292;464356.0352725641;457573.9684186735;314916.3464474072;480864.53615362203;435366.92532215983;433384.8821390699;283101.5729112263;335074.5858427641;470002.91871598386;202115.0286160826;224893.84484335736;274.0243149367245;1069566.2171694369;615685.8528669906;127109.34538030725;144616.35532017535;0;9;7;2;24;23;0;8;53;62;755679465620.0698;290318673899.92224;635373295054.9873;22871.494947261926;7947.340739630404;-0.0;0.0;2139890.429847909;516680.09275204345;33100.8994140196;686382.5366857955;2.2358537960956113;0.15019626922836501
3480;2019-05-19 03:00:41.790;825;801;122;125;110;44;35;32;-23;38;766;177;-25;18;239;185;330;721;119;55;35;9;834;356;362;135;362;304;838;202.0;-1.0;696.0;177.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;16956.330078125;12261.5498046875;0.0;2350.42700195312;808.0;208917;665.0;0.0;Calculated values ==>;1558227641.79;355.66;353.26;285.36;285.66;284.16;277.56;273.955091788801;276.66;276.36;270.86;276.96000000000004;349.76;290.86;270.66;274.96000000000004;297.06;291.66;306.16;345.26;278.66;276.66;339.66;353.96000000000004;274.06;241.49495122638035;268.0796299477929;273.955091788801;285.06;8340000.000000001;3560000.0;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;8380000.0;0.033666666666666664;0.0;0.116;0.029500000000000002;0.0;0.033666666666666664;0.0;12261.5498046875;0.0;2350.42700195312;16956.330078125;492190.8138210325;488098.81987399043;225094.47916178772;225850.75978787354;222098.46852135478;430412.23801567365;433883.48505660606;437883.18805776763;473143.78782676667;530237.6965692197;465103.48649095057;437570.5891863215;444043.6597017553;464518.1588243853;458195.27633761574;297060.11958802846;475100.2904085401;437406.86254204705;433883.48505660606;278914.2836208781;338850.9272812574;470309.5239926605;201505.5939760321;201505.5939760321;273.77309336381705;1069846.2710878882;615883.2793260836;127148.55535992053;144616.35532017535;0;9;7;2;24;23;0;8;53;62;755897269249.8068;290400575264.8233;635555998099.7666;27419.800913481322;7929.715935490539;-0.0;7823.388999712656;2140309.530964478;516812.4037626564;33100.8994140196;686447.7326806295;2.9546245809166614;0.12987624378056337
3481;2019-05-19 03:01:41.830;827;801;123;124;108;45;35;32;-25;38;770;177;-27;17;240;185;332;725;119;59;35;6;798;359;364;135;364;304;801;-1.0;0.0;580.0;195.0;0.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;15732.0380859375;11422.3779296875;0.0;2351.53686523438;813.0;208918;655.0;0.0;Calculated values ==>;1558227701.83;355.86;353.26;285.46000000000004;285.56;283.96000000000004;277.66;274.27422755570615;276.66;276.36;270.66;276.96000000000004;350.16;290.86;270.46000000000004;274.86;297.16;291.66;306.36;345.66;279.06;276.66;338.66;354.46000000000004;273.76000000000005;241.49495122638035;268.0796299477929;274.27422755570615;285.06;7980000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;8009999.999999999;0.0;0.0;0.09666666666666666;0.0325;0.0;0.0;0.0;11422.3779296875;0.0;2351.53686523438;15732.0380859375;495916.4079472133;491759.7131372001;225836.86672546933;226092.68972481656;222041.90637056614;430214.79039162316;433384.8821390699;437570.5891863215;473143.78782676667;530655.2663078107;465103.48649095057;437256.7094276882;443898.39648781426;464356.0352725641;457711.8149526845;308768.15661273454;479924.6380513002;437634.38984935347;433384.8821390699;274727.5295995403;340949.162051476;470015.4650346389;201970.9547794998;201505.5939760321;273.96818008293627;1070118.855757794;616080.7769677875;127187.76451414367;144616.35532017535;0;9;7;2;24;23;0;8;53;62;756115214449.6683;290481629264.7718;635738519699.6506;22774.631325992763;8711.446583292021;-0.0;0.0;2140728.0967574976;516951.1725677943;33100.8994140196;686512.9710521912;2.285920769663318;0.1574889227760286
3482;2019-05-19 03:02:41.770;827;801;124;126;110;43;35;32;-24;39;774;177;-26;18;239;186;331;723;119;68;35;3;828;357;362;133;362;303;831;273.0;-1.0;643.0;137.0;0.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;15909.8154296875;11876.73046875;0.0;2348.95141601562;815.0;208919;645.0;0.0;Calculated values ==>;1558227761.77;355.86;353.26;285.56;285.76000000000005;284.16;277.46000000000004;274.0616903277293;276.66;276.36;270.76000000000005;277.06;350.56000000000006;290.86;270.56;274.96000000000004;297.06;291.76000000000005;306.26000000000005;345.46000000000004;279.96000000000004;276.66;337.66;354.66;273.46000000000004;241.05796691057077;267.9596281332873;274.0616903277293;285.06;8280000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;8309999.999999999;0.0455;0.0;0.10716666666666666;0.022833333333333334;0.0;0.0455;0.0;11876.73046875;0.0;2348.95141601562;15909.8154296875;493070.269733651;488797.913401668;225689.46780776102;226196.0414517793;222180.59830874126;430346.717906069;433883.48505660606;437953.82195464283;473501.00995365425;531148.0953184956;465249.0376913574;437642.0229114993;444244.8339766329;464518.1588243853;458171.54992489325;298892.55808178725;476236.50792214595;439603.98589291424;433883.48505660606;270541.29595472733;341788.5100793522;469992.0229553163;201777.94805159298;201777.94805159298;273.8838891669109;1070382.2741885632;616274.7420453897;127226.89607912242;144616.35532017535;0;9;7;2;24;23;0;8;53;62;756332796649.8761;290561948864.84845;635920437599.8243;25310.18115327684;6124.221376968349;-0.0;10560.801933728095;2141128.4028217695;517074.6795036814;33100.8994140196;686600.8897283734;2.9520697007112355;0.10073722808902526
3483;2019-05-19 03:03:41.791;829;802;125;126;109;43;36;31;-23;38;779;177;-19;18;240;187;332;725;119;72;36;0;797;358;363;133;363;302;799;144.0;-1.0;659.0;208.0;2.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;14985.8291015625;11168.4765625;0.0;2351.359375;817.0;208920;635.0;0.0;Calculated values ==>;1558227821.791;356.06000000000006;353.36;285.66;285.76000000000005;284.06;277.46000000000004;274.1680685717883;276.76000000000005;276.26000000000005;270.86;276.96000000000004;351.06000000000006;290.86;271.26000000000005;274.96000000000004;297.16;291.86;306.36;345.66;280.36;276.76000000000005;336.66;354.86;273.16;241.05796691057077;267.8393353686513;274.1680685717883;285.06;7970000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;7990000.000000001;0.024;0.0;0.10983333333333332;0.034666666666666665;0.0003333333333333333;0.024333333333333335;0.0;11168.4765625;0.0;2351.359375;14985.8291015625;496304.2509981638;492105.3916714429;226376.7324727352;226633.51353516444;222317.18218540517;430280.9020939914;433816.67410848953;438334.26632045925;473403.82665571757;531744.4377471372;465394.303379512;438950.1900821458;444445.26436519914;464503.06872351485;458147.9488794607;309248.6009734888;480145.27598218754;440049.43056880176;433816.67410848953;266355.56789118156;342627.88924589846;469698.58458213514;201734.1179078567;202071.6879703893;273.87129310729506;1070639.828004894;616466.852652211;127266.07904489426;144616.35532017535;0;9;7;2;24;23;0;8;53;62;756550372774.5442;290641776794.7267;636102001124.5474;25986.58296731751;9289.43484470832;-0.0;5639.127996027107;2141556.0254710177;517203.17159516335;33100.8994140196;686735.9363940443;3.0263049046746566;0.1569341243582835
3484;2019-05-19 03:04:41.801;829;801;126;127;111;43;36;31;-13;39;782;178;-2;18;240;187;329;717;119;76;36;-2;830;355;360;137;360;303;834;-2.0;-1.0;51.0;65.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14502.275390625;11683.3017578125;0.0;1369.49060058594;816.0;208921;623.0;0.0;Calculated values ==>;1558227881.801;356.06000000000006;353.26;285.76000000000005;285.86;284.26000000000005;277.46000000000004;273.8482719121499;276.76000000000005;276.26000000000005;271.86;277.06;351.36;290.96000000000004;272.96000000000004;274.96000000000004;297.16;291.86;306.06;344.86;280.76000000000005;276.76000000000005;335.46000000000004;354.76;272.96000000000004;241.92719264551067;267.9596281332873;273.8482719121499;285.06;8300000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;8340000.000000001;0.0;0.0;0.0085;0.010833333333333334;0.0;0.0;0.0;11683.3017578125;0.0;1369.49060058594;14502.275390625;493181.4938225308;488498.67534432356;226156.2569190324;226409.76275088816;222393.58172020156;430477.46260093397;434555.4581654633;439647.05077244143;472980.6827117325;531982.0436786455;465371.9897930645;441306.1226980395;444244.8339766329;464942.4404991662;458628.33589585364;297099.6405246327;474880.51454778505;441351.550520343;434555.4581654633;261333.34086894934;342208.19576138764;468957.112008979;199455.16112839337;202071.6879703893;272.96284487417245;1070885.6031656337;616657.3158775211;127297.09129598961;144616.35532017535;0;9;7;2;24;23;0;8;53;62;756767308925.3716;290722790295.03564;636283531375.2397;2041.6310619744086;2919.6044678730113;-0.0;0.0;2141789.632850228;517304.930546822;33100.8994140196;686782.9369596461;0.38008997566373276;0.03702057427848163
3485;2019-05-19 03:05:44.762;830;804;128;129;111;42;38;31;-1;39;784;178;5;15;239;188;332;731;120;82;38;-2;810;357;362;140;362;301;813;170.0;0.0;779.0;164.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13696.765625;10926.7265625;0.0;1350.29260253906;816.0;208922;610.0;0.0;Calculated values ==>;1558227944.762;356.16;353.56000000000006;285.96000000000004;286.06;284.26000000000005;277.36;274.0616903277293;276.96000000000004;276.26000000000005;273.06;277.06;351.56000000000006;290.96000000000004;273.66;274.66;297.06;291.96000000000004;306.36;346.26;281.36;276.96000000000004;334.16;354.76;272.96000000000004;242.56692532238324;267.7187500070086;274.0616903277293;285.16;8100000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;8130000.0;0.028333333333333332;0.0;0.12983333333333333;0.02733333333333333;0.0;0.028333333333333332;0.0;10926.7265625;0.0;1350.29260253906;13696.765625;495229.5479200656;491037.91696134466;226950.79798872778;227207.1936531234;222646.32964760216;430346.717906069;434424.3181684167;441876.3466884435;472588.21769833704;532339.9270891324;465661.7645198234;442759.63332633115;444213.19900484144;464518.1588243853;458445.2132468918;304205.784981446;479573.4150987925;441900.3260764663;434424.3181684167;255893.36323571714;342208.19576138764;468545.2436277732;201638.75269080015;201638.75269080015;273.8295745866142;1071132.1920295805;616855.0311542293;127320.87466684496;144616.35532017535;0;9;7;2;24;23;0;8;53;62;756994598135.2477;290809991279.9881;636473673595.1361;31190.84762069403;7295.444085610595;-0.0;6595.591021865802;2142080.2370292833;517394.2568901033;33100.8994140196;686840.6126549379;3.672054439448046;0.16705151736543344
3486;2019-05-19 03:06:41.782;832;805;131;131;113;44;35;32;7;40;782;177;9;18;240;189;330;724;120;82;35;-3;823;360;365;141;365;302;826;-2.0;-1.0;641.0;226.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13555.8291015625;10950.6337890625;0.0;1362.50207519531;816.0;208923;598.0;0.0;Calculated values ==>;1558228001.782;356.36;353.66;286.26000000000005;286.26000000000005;284.46000000000004;277.56;274.38016830617;276.66;276.36;273.86;277.16;351.36;290.86;274.06;274.96000000000004;297.16;292.06;306.16;345.56000000000006;281.36;276.66;332.96000000000004;354.76;272.86;242.77792619122317;267.8393353686513;274.38016830617;285.16;8230000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;8259999.999999999;0.0;0.0;0.10683333333333334;0.03766666666666666;0.0;0.0;0.0;10950.6337890625;0.0;1362.50207519531;13555.8291015625;494299.10775385995;489911.2378006244;227537.94434014452;227537.94434014452;222987.77903354392;430148.3826014536;433133.46834165603;442846.63139517745;472555.3283204977;532056.9234048271;465394.303379512;443139.33368828957;444445.26436519914;464208.71106282185;458101.12438257574;299187.4637860618;476969.80911535426;441265.06438923226;433133.46834165603;250872.52762923925;342208.19576138764;468308.25738961285;201912.380458099;201638.75269080015;273.94985766294496;1071348.0174394122;617028.2876940666;127342.35849357728;144616.35532017535;0;9;7;2;24;23;0;8;53;62;757201865835.1783;290890104379.9613;636645588895.0786;25739.80914177788;10034.244697753686;-0.0;0.0;2142531.0962025486;517531.4983976167;33100.8994140196;686892.8460715964;2.9053568671629284;0.20226767211216412
3487;2019-05-19 03:07:41.783;835;808;138;136;116;45;35;32;11;40;778;174;14;22;240;187;332;737;120;82;35;-3;832;362;367;142;367;302;835;-2.0;-1.0;518.0;182.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;13521.6767578125;10961.7626953125;0.0;1349.32946777344;816.0;208924;587.0;0.0;Calculated values ==>;1558228061.783;356.66;353.96000000000004;286.96000000000004;286.76000000000005;284.76000000000005;277.66;274.5913991737795;276.66;276.36;274.26000000000005;277.16;350.96000000000004;290.56;274.56;275.36;297.16;291.86;306.36;346.86;281.36;276.66;331.86;354.76;272.86;242.98782864720522;267.8393353686513;274.5913991737795;285.16;8320000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3020000.0;8350000.0;0.0;0.0;0.08633333333333333;0.030333333333333334;0.0;0.0;0.0;10961.7626953125;0.0;1349.32946777344;13521.6767578125;493897.2464629861;489484.62852053985;229207.41053353794;228693.03473821608;223627.45743728985;430014.67791919125;432626.2974239531;443431.1120271193;472424.0149512065;531640.2589796651;465025.6580310535;443867.07844128745;445020.00224024826;463913.1838744076;457502.1247446576;298817.4459116462;478124.67742498225;440837.21557175677;432626.2974239531;246270.64818160105;342208.19576138764;468170.05761196464;202435.36049915382;201638.75269080015;274.16266979844266;1071573.6670820657;617210.894041271;127364.95746638466;144616.35532017535;0;9;7;2;24;23;0;8;53;62;757421469494.9131;290975005794.85876;636826791914.8597;20805.966548581022;8060.619145755261;-0.0;0.0;2142918.9841308575;517682.29144263937;33100.8994140196;686892.8460715964;2.3447623746080777;0.1629711608550634
3488;2019-05-19 03:08:41.783;840;808;155;149;117;46;36;33;12;41;774;172;21;27;240;187;329;720;120;83;36;-4;765;353;358;144;358;308;768;142.0;-2.0;1528.0;158.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14409.0244140625;11202.673828125;0.0;1376.8046875;816.0;208925;577.0;0.0;Calculated values ==>;1558228121.783;357.16;353.96000000000004;288.66;288.06;284.86;277.76000000000005;273.6339639331285;276.76000000000005;276.46000000000004;274.36;277.26000000000005;350.56000000000006;290.36;275.26000000000005;275.86;297.16;291.86;306.06;345.16;281.46000000000004;276.76000000000005;330.86;354.76;272.76000000000005;243.40439225979637;268.5567601203482;273.6339639331285;285.16;7650000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3080000.0;7680000.0;0.023666666666666666;0.0;0.25466666666666665;0.026333333333333334;0.0;0.023666666666666666;0.0;11202.673828125;0.0;1376.8046875;14409.0244140625;500841.3255065945;495973.3622902521;234825.29485614473;233189.6666606889;224753.56931377648;430607.02586249536;435041.38555822254;442343.2040964072;472259.5391352755;530770.6932317939;463896.26440096926;443672.2141913368;444547.7262109147;465233.93026070396;458946.73561710375;357625.6589326216;482740.99974094325;442894.5929096486;435041.38555822254;242087.5637286956;342208.19576138764;467793.16880441434;200797.81456811546;200797.81456811546;273.48283809798426;1071806.4229251647;617395.5976789662;127387.67525101194;144616.35532017535;0;9;7;2;24;23;0;8;53;62;757638969494.9131;291060805794.85876;637009791914.8597;61513.55919987163;7030.877661555871;-0.0;5543.764513432534;2143604.9801787613;517808.05391603365;33100.8994140196;686939.0441092083;5.889608323813654;0.2700828991190318
3489;2019-05-19 03:09:41.784;832;805;165;156;119;42;44;30;12;40;770;171;22;30;238;190;322;695;120;96;44;-3;792;351;356;143;356;301;796;300.0;0.0;105.0;219.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;15044.2265625;10688.6494140625;0.0;1336.39196777344;814.0;208926;568.0;0.0;Calculated values ==>;1558228181.784;356.36;353.66;289.66;288.76000000000005;285.06;277.36;273.4187578820637;277.56;276.16;274.36;277.16;350.16;290.26000000000005;275.36;276.16;296.96000000000004;292.16;305.36;342.66;282.76000000000005;277.56;329.96000000000004;354.56000000000006;272.86;243.1966462407574;267.7187500070086;273.4187578820637;285.16;7920000.0;3510000.0;3560000.0;1430000.0;3560000.0;3010000.0;7959999.999999999;0.05;0.0;0.0175;0.0365;0.0;0.05;0.0;10688.6494140625;0.0;1336.39196777344;15044.2265625;497210.2707586618;492846.3104638475;237036.71049701655;234582.23377886706;224883.8772108213;430735.4089219946;436907.12993524404;443779.4857613598;472292.48545527144;530882.0883741961;464802.66830182064;445217.6754897761;446353.3190648992;465263.9689877527;459667.8951279517;300124.7620666733;475577.08701415814;445331.5487303559;436907.12993524404;238323.1353838712;341368.83218197053;468031.60685560585;199161.38693673353;199161.38693673353;272.829763058903;1072051.8707737355;617578.0284128924;127410.28559994478;144616.35532017535;0;9;7;2;24;23;0;8;53;62;757853173064.6543;291146907229.75476;637192494959.639;4280.816729430961;9813.76302703884;-0.0;11887.287149925527;2144153.2757822843;517948.4282611358;33100.8994140196;687084.3052938735;2.16064677711974;0.07993763557743643
3490;2019-05-19 03:10:41.794;828;809;178;172;121;40;44;27;13;39;764;170;21;31;238;190;325;717;120;100;44;-3;831;351;356;143;356;298;834;222.0;-1.0;428.0;337.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;19846.244140625;10185.619140625;0.0;1323.73291015625;813.0;208927;561.0;0.0;Calculated values ==>;1558228241.794;355.96000000000004;354.06000000000006;290.96000000000004;290.36;285.26000000000005;277.16;273.4187578820637;277.56;275.86;274.46000000000004;277.06;349.56000000000006;290.16;275.26000000000005;276.26000000000005;296.96000000000004;292.16;305.66;344.86;283.16;277.56;329.26000000000005;354.46000000000004;272.86;243.1966462407574;267.35522164206344;273.4187578820637;285.16;8309999.999999999;3510000.0;3560000.0;1430000.0;3560000.0;2980000.0;8340000.000000001;0.037000000000000005;0.0;0.07133333333333333;0.05616666666666667;0.0;0.037000000000000005;0.0;10185.619140625;0.0;1323.73291015625;19846.244140625;492934.5090456626;489737.85846396955;239871.86720879798;238225.88243043152;224893.84484335736;430735.4089219946;436907.12993524404;444526.6575060108;472193.81962526246;530484.3553738609;465117.828541881;445665.0885892439;447070.3672417847;465263.9689877527;459667.8951279517;294315.262032257;474880.51454778505;445945.5802923878;436907.12993524404;235395.46725036926;340949.162051476;468031.60685560585;199235.65091500225;199235.65091500225;272.85914101560945;1072342.6731552023;617752.0096428602;127432.45700187523;144616.35532017535;0;9;7;2;24;23;0;8;53;62;758066808664.6204;291232721529.74115;637372224909.6105;17497.425136825277;15097.372858663904;-0.0;8793.844723748947;2144334.7913786992;518156.0556589502;33100.8994140196;687256.6767832544;3.5960879931923437;0.20874558897873322
3491;2019-05-19 03:11:41.805;833;812;177;176;138;41;30;28;14;38;757;170;22;33;238;188;328;729;120;97;30;-2;801;354;359;142;359;300;805;0.0;-1.0;1138.0;301.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;28549.49609375;9557.9326171875;0.0;1342.77026367188;811.0;208928;554.0;0.0;Calculated values ==>;1558228301.805;356.46000000000004;354.36;290.86;290.76000000000005;286.96000000000004;277.26000000000005;273.7412296467126;276.16;275.96000000000004;274.56;276.96000000000004;348.86;290.16;275.36;276.46000000000004;296.96000000000004;291.96000000000004;305.96000000000004;346.06000000000006;282.86;276.16;328.56;354.26;272.96000000000004;242.98782864720522;267.5978703862781;273.7412296467126;285.16;8009999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;3000000.0;8050000.0;0.0;0.0;0.18966666666666668;0.050166666666666665;0.0;0.0;0.0;9557.9326171875;0.0;1342.77026367188;28549.49609375;496517.29312705045;493022.8891047014;240187.8734325615;239907.72047348702;229653.18559149472;430542.39183029096;433724.0844890748;444269.86517575267;472226.9707426428;529603.1922923975;464825.9693702566;445414.6422129316;446967.6594324875;464826.4671830437;458923.5272896674;303132.90027501486;480130.2190392541;444891.0526304784;433724.0844890748;232467.98657752166;340109.845020078;468269.4296827956;200619.13765940888;199235.65091500225;273.41714501120686;1072746.0449294765;617916.5694050305;127454.68193553934;144616.35532017535;0;9;7;2;24;23;0;8;53;62;758281347990.1794;291318237204.96405;637551657800.0781;46212.42131893321;13427.122983173233;-0.0;0.0;2144865.8041017023;518393.803370676;33100.8994140196;687329.9722578506;5.4711650206362314;0.3532023035545098
