;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3492;2019-05-19 03:12:41.785;839;813;165;171;154;43;30;29;16;38;752;171;26;36;239;187;327;726;121;96;30;-1;813;355;360;143;360;303;817;-2.0;-1.0;1107.0;218.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;29143.041015625;10059.318359375;0.0;1353.70227050781;810.0;208929;548.0;0.0;Calculated values ==>;1558228361.785;357.06000000000006;354.46000000000004;289.66;290.26000000000005;288.56;277.46000000000004;273.8482719121499;276.16;276.06;274.76000000000005;276.96000000000004;348.36;290.26000000000005;275.76000000000005;276.76000000000005;297.06;291.86;305.86;345.76;282.76000000000005;276.16;327.96000000000004;354.16;273.06;243.1966462407574;267.9596281332873;273.8482719121499;285.26000000000005;8130000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;8170000.0;0.0;0.0;0.1845;0.036333333333333336;0.0;0.0;0.0;10059.318359375;0.0;1353.70227050781;29143.041015625;496281.11546158465;492012.3257029769;236638.8330274332;238278.90410502048;233679.0795145239;430477.46260093397;433474.6235842054;443955.1368504969;472095.1348084983;528851.8103742785;464509.5467121762;445394.99845677166;446814.236746235;464811.3070167571;458628.33589585364;299069.8266515625;478311.2604168176;444535.3988293008;433474.6235842054;229958.8627652946;339690.1980837097;468230.6668193967;201073.93380416595;199235.65091500225;273.5998372552595;1073226.65581516;618079.99200419;127477.1450497965;144616.35532017535;0;9;7;2;24;23;0;8;53;62;758496976090.248;291403708704.9912;637732497500.1356;44811.58196204806;9706.694632886718;-0.0;0.0;2145624.0846181647;518586.52092359995;33100.8994140196;687329.9722578506;4.776849036107856;0.2895834050847889
3493;2019-05-19 03:13:41.766;844;818;149;157;156;45;31;30;23;38;751;171;31;39;239;186;328;739;120;95;31;0;831;356;362;143;362;305;834;-2.0;0.0;1189.0;276.0;3.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;28884.84375;10698.4296875;0.0;1360.09887695312;807.0;208930;543.0;0.0;Calculated values ==>;1558228421.766;357.56000000000006;354.96000000000004;288.06;288.86;288.76000000000005;277.66;273.955091788801;276.26000000000005;276.16;275.46000000000004;276.96000000000004;348.26;290.26000000000005;276.26000000000005;277.06;297.06;291.76000000000005;305.96000000000004;347.06000000000006;282.66;276.26000000000005;327.46000000000004;353.86;273.16;243.1966462407574;268.19934244402924;273.955091788801;285.16;8309999.999999999;3560000.0;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;8340000.000000001;0.0;0.0;0.19816666666666669;0.046;0.0005;0.0005;0.0;10698.4296875;0.0;1360.09887695312;28884.84375;495343.18922852125;491121.71230594575;232080.03276874791;234190.1712473957;233924.87548104147;430412.23801567365;433154.95317096787;444567.3504985989;472095.1348084983;528593.6297361357;464215.24901910813;445717.11843896436;446853.7789523966;464518.1588243853;458331.9995530319;296249.5195101942;478566.920388775;443975.45344641636;433154.95317096787;227868.02628245065;338431.30337983277;468330.1626717748;201262.9534810957;232080.03276874791;273.67824951046845;1073710.0683919694;618252.9184603693;127499.75289791885;144616.35532017535;0;9;7;2;24;23;0;8;53;62;758713507500.0553;291489481534.91486;637914839739.9733;48214.82134230188;12285.09162277124;-0.0;100.53746020110998;2146399.059158669;518769.72777502023;33100.8994140196;687330.809804711;5.025526132924377;0.31337518768838474
3494;2019-05-19 03:14:41.786;850;824;136;143;148;48;32;31;30;38;750;171;35;41;240;184;330;753;120;39;32;1;822;362;367;144;367;307;825;-2.0;-1.0;1099.0;285.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26702.197265625;11024.1572265625;0.0;1366.84375;805.0;208931;539.0;0.0;Calculated values ==>;1558228481.786;358.16;355.56000000000006;286.76000000000005;287.46000000000004;287.96000000000004;277.96000000000004;274.5913991737795;276.36;276.26000000000005;276.16;276.96000000000004;348.16;290.26000000000005;276.66;277.26000000000005;297.16;291.56;306.16;348.46000000000004;277.06;276.36;327.06;353.66;273.26000000000005;243.40439225979637;268.43790593516167;274.5913991737795;285.16;8220000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3070000.0;8250000.0;0.0;0.0;0.18316666666666667;0.0475;0.0;0.0;0.0;11024.1572265625;0.0;1366.84375;26702.197265625;497071.6599602585;492904.19846851844;228836.7298081418;230651.6916525742;231960.22422377273;430014.67791919125;432064.8867102419;445180.40119705;471963.08021786925;528335.0204821837;463919.76169335085;445898.2057857615;446752.8272820207;463913.1838744076;457086.03604400606;299401.50314982625;481833.091835602;433366.6693374496;432064.8867102419;226195.42121513622;337592.078488485;468291.61117532355;202785.3426753296;232080.03276874791;274.2986691479443;1074173.4481420664;618434.0003584482;127522.48499464353;144616.35532017535;0;9;7;2;24;23;0;8;53;62;758932280399.9857;291575610234.8875;638098500939.9149;44398.69488589512;12611.547753749714;-0.0;0.0;2147171.0957200923;518977.2689270902;33100.8994140196;687331.6478961498;4.6009392419126875;0.2953727224159692
3495;2019-05-19 03:15:41.777;855;828;126;130;131;51;34;32;12;39;750;171;23;43;240;181;328;744;120;39;34;2;810;362;367;146;367;310;813;-1.0;-1.0;563.0;174.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;23543.87109375;11805.4541015625;0.0;1382.7985839843802;804.0;208932;536.0;0.0;Calculated values ==>;1558228541.777;358.66;355.96000000000004;285.76000000000005;286.16;286.26000000000005;278.26000000000005;274.5913991737795;276.56;276.36;274.36;277.06;348.16;290.26000000000005;275.46000000000004;277.46000000000004;297.16;291.26000000000005;305.96000000000004;347.56000000000006;277.06;276.56;326.76000000000005;353.56000000000006;273.36;243.81672145450628;268.7936212382143;274.5913991737795;285.16;8100000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3100000.0;8130000.0;0.0;0.0;0.09383333333333334;0.029;0.0;0.0;0.0;11805.4541015625;0.0;1382.7985839843802;23543.87109375;498905.94032259175;494648.55423728237;226439.11381180346;227463.96245743052;227721.1075198978;430014.67791919125;432439.757026355;441925.55079813005;471797.4602824029;528103.7215994587;463474.26991184655;443559.59892718645;446459.3092807162;463913.1838744076;456668.5671208292;300597.7815409319;481675.3241613002;433366.6693374496;432439.757026355;224941.0041839467;337172.47746341303;468114.7691587129;202671.9345151965;232080.03276874791;274.2546338153264;1074592.1025703698;618624.2185823022;127545.3952436831;144616.35532017535;0;9;7;2;24;23;0;8;53;62;759152447369.7548;291662597184.79626;638283573174.7207;22449.96432788193;7697.842204661974;-0.0;0.0;2147728.0843187985;519146.48845649534;33100.8994140196;687331.6478961498;2.2859591222105675;0.153887780043272
3496;2019-05-19 03:16:41.787;855;833;123;127;120;52;35;33;-8;40;748;171;-2;37;240;181;329;750;120;40;35;4;812;364;369;145;369;309;815;-1.0;-1.0;366.0;199.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;21296.66796875;12155.3974609375;0.0;1381.61047363281;801.0;208933;533.0;-1.0;Calculated values ==>;1558228601.787;358.66;356.46000000000004;285.46000000000004;285.86;285.16;278.36;274.8017692304317;276.66;276.46000000000004;272.36;277.16;347.96000000000004;290.26000000000005;272.96000000000004;276.86;297.16;291.26000000000005;306.06;348.16;277.16;276.66;326.46000000000004;353.26;273.56;243.61107973660833;268.67533136820026;274.8017692304317;285.16;8120000.0;3640000.0;3690000.0;1450000.0;3690000.0;3090000.0;8150000.0;0.0;0.0;0.061000000000000006;0.033166666666666664;0.0;0.0;-0.002491594378541043;12155.3974609375;0.0;1381.61047363281;21296.66796875;498723.6325621634;495204.05692996946;225647.544936033;226667.17837366858;224886.54122867357;429879.7862731237;432113.16921278025;439094.5795304832;472028.77388759464;527971.0873810626;463623.0709477647;440018.3298031032;445794.276142949;463616.4740235952;456339.24340671574;300936.2455654375;482422.10067144234;433047.9251940826;432113.16921278025;223686.61821467688;335913.7198600519;468452.63275199506;202802.66857322614;232080.03276874791;274.3146194768428;1074965.836007691;618823.9256242518;127568.43582528328;144616.35532017535;0;9;7;2;24;23;0;8;53;62;759373284169.7197;291749911734.7824;638469304124.6912;14413.806568392683;8810.723811929169;-0.0;0.0;2148035.3336092336;519284.082768509;33100.8994140196;687331.6478961498;1.7156324715605658;0.1349542077346638
3497;2019-05-19 03:17:41.788;853;836;121;124;113;52;37;34;0;40;747;171;7;31;240;180;328;750;119;41;37;5;806;362;367;140;367;311;810;-2.0;-1.0;251.0;152.0;0.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;21009.4609375;12802.990234375;0.0;2449.19165039062;798.0;208934;530.0;-1.0;Calculated values ==>;1558228661.788;358.46000000000004;356.76;285.26000000000005;285.56;284.46000000000004;278.36;274.5913991737795;276.86;276.56;273.16;277.16;347.86;290.26000000000005;273.86;276.26000000000005;297.16;291.16;305.96000000000004;348.16;277.26000000000005;276.86;326.16;352.96000000000004;273.66;242.56692532238324;268.91163127593666;274.5913991737795;285.06;8059999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;8100000.0;0.0;0.0;0.04183333333333333;0.025333333333333333;0.0;0.0;-0.002492073662472253;12802.990234375;0.0;2449.19165039062;21009.4609375;498979.2581138033;496117.98051463894;225205.93647908152;225969.51629350128;223185.02518626934;430014.67791919125;432997.62667057913;439889.8657361282;472686.4266018815;527711.4753069251;463325.16273042624;440959.59226609033;444530.4115356956;463913.1838744076;456529.09967249434;301653.83117014216;482955.90181421593;433733.48194404994;432997.62667057913;222432.26289678228;334655.03009724553;469237.8977156437;202240.703574334;232080.03276874791;274.08689471660114;1075318.392958736;619031.9156553973;127600.35970846095;144616.35532017535;0;9;7;2;24;23;0;8;53;63;759594087850.3303;291835413160.01886;638655307225.2056;9941.656617101722;6763.928918246513;-0.0;0.0;2148238.2991857105;519413.87370476563;33100.8994140196;687331.6478961498;1.095291523636649;0.08829809337499649
3498;2019-05-19 03:18:41.788;848;837;120;122;109;49;38;35;-10;40;705;170;6;33;240;181;327;754;120;44;38;5;806;361;366;130;366;309;808;-2.0;-1.0;185.0;115.0;3.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;19797.216796875;13070.6796875;0.0;2406.13330078125;793.0;208935;529.0;-1.0;Calculated values ==>;1558228721.788;357.96000000000004;356.86;285.16;285.36;284.06;278.06;274.4858918419099;276.96000000000004;276.66;272.16;277.16;343.66;290.16;273.76000000000005;276.46000000000004;297.16;291.26000000000005;305.86;348.56000000000006;277.56;276.96000000000004;326.06;352.46000000000004;273.66;240.39332010688793;268.67533136820026;274.4858918419099;285.16;8059999.999999999;3610000.0;3660000.0;1300000.0;3660000.0;3090000.0;8080000.0;0.0;0.0;0.030833333333333334;0.019166666666666665;0.0005;0.0005;-0.0024928698711336947;13070.6796875;0.0;2406.13330078125;19797.216796875;498250.69428019685;496452.3333926351;224978.50688719127;225486.89998434746;222206.88217934695;430081.6785162784;433433.583526483;438784.29025187716;473985.80243904516;523450.55186197185;463498.03045357484;441234.1507901912;445218.16594836477;464061.0944748599;456832.62271452433;300771.57675848715;483802.47818580345;434524.77317851107;433433.583526483;222014.15119762826;332557.3633054275;470591.03622646834;201979.2349899557;224978.50688719127;273.98044896484856;1075658.4486065225;619247.529571413;127640.82074972072;144616.35532017535;0;9;7;2;24;23;0;8;53;63;759813987850.3303;291916413160.01886;638841307225.2056;7301.489203909245;5148.392857033158;-0.0;104.22753831964586;2148381.992067552;519513.14305289293;33100.8994140196;687332.5164589691;0.8111559924364135;0.06547482924797791
3499;2019-05-19 03:19:41.788;843;836;120;122;107;47;37;35;-17;41;694;173;-16;30;240;182;326;756;121;47;37;6;805;359;364;133;364;307;808;-1.0;0.0;80.0;65.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;17819.357421875;13201.2392578125;0.0;1391.27209472656;786.0;208936;531.0;0.0;Calculated values ==>;1558228781.788;357.46000000000004;356.76;285.16;285.36;283.86;277.86;274.27422755570615;276.86;276.66;271.46000000000004;277.26000000000005;342.56000000000006;290.46000000000004;271.56;276.16;297.16;291.36;305.76000000000005;348.76;277.86;276.86;326.26000000000005;351.76;273.76000000000005;241.05796691057077;268.43790593516167;274.27422755570615;285.26000000000005;8050000.0;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;8080000.0;0.0;0.0;0.013333333333333334;0.010833333333333334;0.0;0.0;0.0;13201.2392578125;0.0;1391.27209472656;17819.357421875;497611.9588835769;496304.90515812836;224978.50688719127;225486.89998434746;221707.2410980405;430214.79039162316;433749.95420475816;438141.6509260687;473695.32993624324;522452.35637437133;464168.5656275591;438297.7194993918;445180.40119705;464356.0352725641;457297.8295178155;300170.6140870635;484118.35025910527;435544.0976640484;433749.95420475816;222850.3779558165;329620.94006798224;470285.29593420913;201229.4452275082;224978.50688719127;273.6784505675852;1075971.9200583454;619466.4622292905;127672.46579468329;144616.35532017535;0;9;7;2;24;23;0;8;53;63;760032987850.3303;291995313160.01886;639026107225.2056;3158.8294093141403;2914.7717159892604;-0.0;0.0;2148469.161389329;519580.33609100146;33100.8994140196;687333.3850217884;0.4162135617764388;0.03672540802753405
3500;2019-05-19 03:20:41.769;839;834;120;122;105;43;39;35;-17;42;726;175;-6;19;239;184;326;762;120;52;39;7;802;356;361;139;361;304;805;-3.0;-1.0;0.0;33.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16799.94140625;12775.0107421875;0.0;1373.46069335938;768.0;208937;547.0;-1.0;Calculated values ==>;1558228841.769;357.06000000000006;356.56000000000006;285.16;285.36;283.66;277.46000000000004;273.955091788801;277.06;276.66;271.46000000000004;277.36;345.76;290.66;272.56;275.06;297.06;291.56;305.76000000000005;349.36;278.36;277.06;327.86;349.96000000000004;273.86;242.35481222062532;268.0796299477929;273.955091788801;285.16;8020000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;8050000.0;0.0;0.0;0.0;0.0055000000000000005;0.0;0.0;-0.002496801865261866;12775.0107421875;0.0;1373.46069335938;16799.94140625;497304.0713115238;496290.5010251777;225018.2602102209;225527.26383223952;221244.37385526998;430412.23801567365;434846.9440822899;438813.5335829557;473013.37450241524;526053.6503552626;464856.85033418046;440491.74836370035;444188.7006036905;464664.8766729168;458058.41051450267;300964.2670440766;485375.0035542864;437121.9238134391;434846.9440822899;229540.68826423294;322071.7610967587;469571.6626778283;198530.54698738633;224978.50688719127;272.6002892603345;1076260.3228585066;619682.8624306603;127695.49793874087;144616.35532017535;0;9;7;2;24;23;0;8;53;63;760250418975.1367;292076887319.9462;639209349180.0424;0.0;1490.7261362974307;-0.0;0.0;2148495.4766319166;519617.0369474518;33100.8994140196;687333.3850217884;0.10536305233313777;0.014267957037029724
3501;2019-05-19 03:21:41.799;836;832;121;123;105;40;40;33;-9;42;749;174;4;18;239;186;325;763;120;59;40;8;818;354;359;141;359;303;822;-2.0;-1.0;228.0;8.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;16105.58984375;12829.935546875;0.0;1362.55859375;745.0;208938;605.0;0.0;Calculated values ==>;1558228901.799;356.76;356.36;285.26000000000005;285.46000000000004;283.66;277.16;273.7412296467126;277.16;276.46000000000004;272.26000000000005;277.36;348.06000000000006;290.56;273.56;274.96000000000004;297.06;291.76000000000005;305.66;349.46000000000004;279.06;277.16;333.66;347.66;273.96000000000004;242.77792619122317;267.9596281332873;273.7412296467126;285.16;8180000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;8220000.0;0.0;0.0;0.038;0.0013333333333333333;0.0;0.0;0.0;12829.935546875;0.0;1362.55859375;16105.58984375;495368.1908341105;494393.8146726821;225048.2984458627;225554.58769228467;221045.4714083324;430542.39183029096;435505.82383528166;440254.13072146993;472751.9947874012;528538.3341833716;464879.6758075948;442197.7884769968;444244.8339766329;464957.45143190527;458651.7747534489;296550.6428951942;483753.4279244465;438765.72347154043;435505.82383528166;253801.27034056993;312428.86344474956;469398.3044737421;201333.26412386884;224978.50688719127;273.69682321910835;1076534.6727251727;619896.3436702436;127718.30949953628;144616.35532017535;0;9;7;2;24;23;0;8;53;63;760466526975.0337;292160929319.9062;639391540229.9556;9078.992930708842;357.420053799831;-0.0;0.0;2148571.17273544;519632.4458663044;33100.8994140196;687333.3850217884;0.6648875730374703;0.03153713626361406
3502;2019-05-19 03:22:41.790;837;832;123;125;106;39;41;31;-1;41;754;172;6;19;238;187;327;771;120;65;41;9;811;354;359;142;359;299;814;368.0;-1.0;491.0;136.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14897.8046875;11661.8720703125;0.0;1335.16381835938;723.0;208939;691.0;-1.0;Calculated values ==>;1558228961.79;356.86;356.36;285.46000000000004;285.66;283.76000000000005;277.06;273.7412296467126;277.26000000000005;276.26000000000005;273.06;277.26000000000005;348.56000000000006;290.36;273.76000000000005;275.06;296.96000000000004;291.86;305.86;350.26;279.66;277.26000000000005;342.26;345.46000000000004;274.06;242.98782864720522;267.47669482898436;273.7412296467126;285.16;8109999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;8140000.000000001;0.06133333333333334;0.0;0.08183333333333334;0.02266666666666667;0.0;0.06133333333333334;-0.0025036700173891374;11661.8720703125;0.0;1335.16381835938;14897.8046875;496172.25889763853;495149.54684969474;225660.9161570143;226170.2194639947;221386.8853197342;430542.39183029096;435681.3269337161;442293.9462859474;472522.5091947854;529366.8951012784;465217.1278875173;443315.7996292801;445184.6605037301;464826.4671830437;458787.7199564135;299530.3266801165;485849.82985819416;439765.03452980146;435681.3269337161;289802.386634966;303208.48990285693;469361.0659032374;201014.83166927044;201014.83166927044;273.57226899527086;1076792.9955917522;620100.4114520799;127740.78714746059;144616.35532017535;0;9;7;2;24;23;0;8;53;63;760681894664.8077;292245816584.81714;639572113139.7661;19744.674212798065;6082.514642636584;-0.0;14392.878376219332;2148811.3339318;519686.10393880005;33100.8994140196;687453.3076836998;3.0945569109884117;0.07838136367801611
3503;2019-05-19 03:23:41.780;840;828;123;124;107;39;43;30;6;41;751;170;10;21;238;189;325;755;120;69;43;9;809;353;358;144;358;298;813;205.0;-1.0;0.0;28.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14055.9501953125;11020.5087890625;0.0;1330.748046875;707.0;208940;735.0;-1.0;Calculated values ==>;1558229021.78;357.16;355.96000000000004;285.46000000000004;285.56;283.86;277.06;273.6339639331285;277.46000000000004;276.16;273.76000000000005;277.26000000000005;348.26;290.16;274.16;275.26000000000005;296.96000000000004;292.06;305.66;348.66;280.06;277.46000000000004;346.66;343.86;274.06;243.40439225979637;267.35522164206344;273.6339639331285;285.16;8090000.000000001;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2980000.0;8130000.0;0.034166666666666665;0.0;0.0;0.004666666666666667;0.0;0.034166666666666665;-0.0025060458300815293;11020.5087890625;0.0;1330.748046875;14055.9501953125;496801.0557942593;494648.55423728237;225674.31046969537;225928.88579155153;221647.57140170108;430607.02586249536;436266.9853589771;443519.5148697985;472259.5391352755;529130.8500850014;465117.828541881;444096.3187941164;445665.0885892439;464972.5849072995;459217.5880108091;298400.54172057967;483431.8605875069;440639.99668080016;436266.9853589771;308237.3991652946;296504.67125881097;469087.9315675536;200802.72012782574;200802.72012782574;273.48476080750675;1077034.2366689323;620289.399789298;127762.99937701905;144616.35532017535;0;9;7;2;24;23;0;8;53;63;760896958814.8419;292331602284.83075;639751183289.7946;0.0;1251.9976533853967;-0.0;8045.029062064338;2148975.845460441;519747.2146877873;33100.8994140196;687640.2590819548;0.7527190826765817;-0.016734381660366532
3504;2019-05-19 03:24:41.781;842;826;124;126;109;39;44;29;10;40;744;169;13;26;238;190;325;756;119;73;44;10;825;353;358;143;358;298;828;-2.0;-1.0;515.0;107.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;13519.328125;10665.1357421875;0.0;1327.01379394531;696.0;208941;748.0;0.0;Calculated values ==>;1558229081.781;357.36;355.76;285.56;285.76000000000005;284.06;277.06;273.6339639331285;277.56;276.06;274.16;277.16;347.56000000000006;290.06;274.46000000000004;275.76000000000005;296.96000000000004;292.16;305.66;348.76;280.46000000000004;277.56;347.96000000000004;342.76;274.16;243.1966462407574;267.35522164206344;273.6339639331285;285.06;8250000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2980000.0;8280000.0;0.0;0.0;0.08583333333333334;0.017833333333333333;0.0;0.0;0.0;10665.1357421875;0.0;1327.01379394531;13519.328125;495605.68498677015;492919.0086192022;225728.85959562377;226236.0310172829;221967.5720195031;430607.02586249536;436440.2506915519;444096.3187941164;472292.48545527144;528401.4138533829;464995.40023171884;444526.6575060108;446370.11790384504;464972.5849072995;459352.8116281962;295293.8802135953;481995.76975473185;441290.65377167217;436440.2506915519;313686.43059754226;291896.6896268761;469323.89381167525;200673.18339275368;200802.72012782574;273.43396965578364;1077264.034484557;620470.1165054018;127785.14776146605;144616.35532017535;0;9;7;2;24;23;0;8;53;63;761111762394.5824;292417703719.72675;639929986269.5786;20893.819121950302;4790.937669137435;-0.0;0.0;2149149.9635214997;519797.5733213774;33100.8994140196;687707.3021080896;2.1417975746298503;0.12990900339864445
3505;2019-05-19 03:25:41.791;847;827;127;128;111;40;46;29;12;39;738;169;15;29;239;191;327;764;119;76;46;10;819;355;360;143;360;296;821;204.0;-1.0;531.0;76.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;12527.3603515625;9789.7333984375;0.0;1323.90209960938;686.0;208942;748.0;0.0;Calculated values ==>;1558229141.791;357.86;355.86;285.86;285.96000000000004;284.26000000000005;277.16;273.8482719121499;277.76000000000005;276.06;274.36;277.06;346.96000000000004;290.06;274.66;276.06;297.06;292.26000000000005;305.86;349.56000000000006;280.76000000000005;277.76000000000005;347.96000000000004;341.76;274.16;243.1966462407574;267.1113755279542;273.8482719121499;285.06;8190000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;2960000.0;8209999.999999999;0.034;0.0;0.0885;0.012666666666666666;0.0;0.034;0.0;9789.7333984375;0.0;1323.90209960938;12527.3603515625;496905.7222487126;493738.7590795473;226584.9718847654;226840.15631624573;222549.0119171031;430477.46260093397;436317.3535810935;444782.34520442283;472193.81962526246;527930.582609552;465286.58363537403;445208.40686217137;447173.4108414305;464811.3070167571;459171.99905845977;297790.7041655691;484017.45783133275;441351.550520343;436317.3535810935;313686.43059754226;287708.2272785495;469323.89381167525;201440.80320100556;201440.80320100556;273.7433085360112;1077481.1263977834;620640.6021577537;127807.24240906979;144616.35532017535;0;9;7;2;24;23;0;8;53;63;761327198294.5482;292503518019.71313;640108215969.5503;21535.726467302426;3393.185814401816;-0.0;7985.80271292299;2149503.601997945;519865.7857172342;33100.8994140196;687773.8615554126;2.961651477629592;0.09187108288027819
3506;2019-05-19 03:26:41.792;852;824;127;128;112;42;33;31;13;39;733;169;19;34;239;190;324;744;118;76;33;10;817;356;361;143;361;300;822;-1.0;-1.0;738.0;156.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;12411.5458984375;9790.0224609375;0.0;1343.98229980469;684.0;208943;748.0;-1.0;Calculated values ==>;1558229201.792;358.36;355.56000000000006;285.86;285.96000000000004;284.36;277.36;273.955091788801;276.46000000000004;276.26000000000005;274.46000000000004;277.06;346.46000000000004;290.06;275.06;276.56;297.06;292.16;305.56;347.56000000000006;280.76000000000005;276.46000000000004;347.96000000000004;341.56000000000006;274.16;243.1966462407574;267.5978703862781;273.955091788801;284.96000000000004;8170000.0;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;8220000.0;0.0;0.0;0.123;0.026000000000000002;0.0;0.0;-0.0025093989531204323;9790.0224609375;0.0;1343.98229980469;12411.5458984375;497826.6984051388;493191.7756602348;226571.35403915987;226826.4345226784;222786.609182472;430412.23801567365;433769.5290198815;444125.8159805091;472193.81962526246;527098.6659499448;464703.0623395326;444986.9139214678;447107.6914315893;464664.8766729168;458877.4831168434;296037.58656493085;480701.0906793621;441138.44347547856;433769.5290198815;313686.43059754226;286870.6033266602;469323.89381167525;201471.46638812587;201440.80320100556;273.75976233730665;1077688.9540808452;620803.769509777;127829.4751496659;144616.35532017535;0;9;7;2;24;23;0;8;53;63;761543501900.1465;292589319449.95044;640287018950.0448;29846.484999863136;6964.163113012284;-0.0;0.0;2149931.794231107;519952.09839705535;33100.8994140196;687840.411020677;3.3061462523051444;0.2001052594760689
3507;2019-05-19 03:27:41.782;855;826;131;132;116;45;33;32;15;39;731;169;24;36;240;188;326;749;117;51;33;10;829;361;366;144;366;301;833;-1.0;0.0;674.0;191.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;12284.4208984375;9687.7158203125;0.0;1341.94348144531;676.0;208944;748.0;-1.0;Calculated values ==>;1558229261.782;358.66;355.76;286.26000000000005;286.36;284.76000000000005;277.66;274.4858918419099;276.46000000000004;276.36;274.66;277.06;346.26;290.06;275.56;276.76000000000005;297.16;291.96000000000004;305.76000000000005;348.06000000000006;278.26000000000005;276.46000000000004;347.96000000000004;340.76;274.16;243.40439225979637;267.7187500070086;274.4858918419099;284.86;8290000.000000001;3610000.0;3660000.0;1440000.0;3660000.0;3010000.0;8330000.0;0.0;0.0;0.11233333333333334;0.03183333333333333;0.0;0.0;-0.0025105478755488714;9687.7158203125;0.0;1341.94348144531;12284.4208984375;497166.2393248415;492439.1717627512;227441.03610099258;227696.411740536;223652.0086690398;430081.6785162784;432509.1113278755;444213.19900484144;472061.9191754798;526811.726864861;464556.45636730205;445502.79210206744;447196.8515329987;464061.0944748599;457802.21972132334;295275.737881249;480320.63784390356;435774.5086269614;432509.1113278755;313686.43059754226;283520.3318566784;469187.37098983396;202645.8352133028;201440.80320100556;274.23989520766054;1077894.7195042314;620966.0569430656;127851.85413406073;144616.35532017535;0;9;7;2;24;23;0;8;53;63;761761565550.1812;292675405099.9641;640467288900.0735;27136.067199249508;8484.905555552908;-0.0;0.0;2150406.569690408;520080.8191789407;33100.8994140196;687840.411020677;3.2295623808729483;0.20872766156444006
3508;2019-05-19 03:28:41.793;860;828;139;138;118;48;34;33;20;40;729;169;30;41;240;186;327;755;117;39;34;10;831;363;368;146;368;305;834;0.0;0.0;981.0;188.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;12901.6318359375;10286.9892578125;0.0;1345.32312011719;660.0;208945;748.0;0.0;Calculated values ==>;1558229321.793;359.16;355.96000000000004;287.06;286.96000000000004;284.96000000000004;277.96000000000004;274.69669130483857;276.56;276.46000000000004;275.16;277.16;346.06000000000006;290.06;276.16;277.26000000000005;297.16;291.76000000000005;305.86;348.66;277.06;276.56;347.96000000000004;339.16;274.16;243.81672145450628;268.19934244402924;274.69669130483857;284.86;8309999.999999999;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3050000.0;8340000.000000001;0.0;0.0;0.1635;0.03133333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10286.9892578125;0.0;1345.32312011719;12901.6318359375;497722.660649646;492647.11605534697;229479.7510216942;229221.88505600434;224140.39708089936;429947.3805835815;432182.85202778585;444132.64570135507;471896.58969717816;526289.7225663173;463967.07995849784;445574.1301323474;447135.984043247;463764.977612162;457200.82393779146;295592.60318956827;481190.49394205597;433115.1307267976;432182.85202778585;313686.43059754226;276820.84063482966;468913.5974984004;203322.2161130593;229479.7510216942;274.5113729315294;1078104.6417554226;621132.5433353996;127874.25212792268;144616.35532017535;0;9;7;2;24;23;0;8;53;63;761981805919.8801;292762421049.8452;640649122229.825;39372.50523768636;8321.863283407356;-0.0;236.48695117377363;2150960.9094036105;520220.9012627486;33100.8994140196;687842.3821065669;4.120492462290476;0.24015802228422095
3509;2019-05-19 03:29:41.763;863;825;153;148;119;49;35;34;29;40;720;169;39;47;240;185;322;723;117;44;36;9;784;353;358;136;358;313;787;408.0;-1.0;-1.0;163.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;15908.025390625;11739.392578125;0.0;2421.052734375;645.0;208946;746.0;-1.0;Calculated values ==>;1558229381.763;359.46000000000004;355.66;288.46000000000004;287.96000000000004;285.06;278.06;273.6339639331285;276.66;276.56;276.06;277.16;345.16;290.06;277.06;277.86;297.16;291.66;305.36;345.46000000000004;277.56;276.76000000000005;347.76;337.66;274.06;241.71165711629368;269.14681796795327;273.6339639331285;284.86;7840000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3130000.0;7870000.0;0.068;0.0;0.0;0.027166666666666665;0.0;0.068;-0.002514913787469396;11739.392578125;0.0;2421.052734375;15908.025390625;502396.58842538553;496656.1338536157;233932.38587124547;232587.40326715034;225005.3439772259;430607.02586249536;434864.4174955049;443834.65588331444;473208.68934220774;524713.1270353833;462773.79466780863;445297.55985454115;446452.1327793413;465233.93026070396;458675.337737467;302674.2700909585;481143.504776737;436440.2506915519;435041.38555822254;312848.0458788934;270541.29595472733;470174.7356409916;200317.77266102366;200317.77266102366;273.29440209768114;1078344.6021921865;621316.0047408623;127905.62290015903;144616.35532017535;0;9;7;2;24;23;0;8;53;64;762199497019.984;292846978749.88556;640834429529.9133;0.0;7331.114160955795;-0.0;15961.205677009524;2151288.849561976;520351.27752077446;33100.8994140196;687977.2953881469;1.6448861122611902;0.01564607119546022
3510;2019-05-19 03:30:41.774;854;826;165;157;122;44;39;31;37;38;699;169;41;53;238;188;320;723;117;53;39;8;831;353;358;126;358;306;834;161.0;-1.0;532.0;178.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;17466.025390625;11950.1142578125;0.0;2399.76904296875;631.0;208947;743.0;-1.0;Calculated values ==>;1558229441.774;358.56000000000006;355.76;289.66;288.86;285.36;277.56;273.6339639331285;277.06;276.26000000000005;276.86;276.96000000000004;343.06000000000006;290.06;277.26000000000005;278.46000000000004;296.96000000000004;291.96000000000004;305.16;345.46000000000004;278.46000000000004;277.06;347.46000000000004;336.26000000000005;273.96000000000004;239.4893008659735;268.3187672390254;273.6339639331285;284.86;8309999.999999999;3529999.9999999995;3579999.9999999995;1260000.0;3579999.9999999995;3060000.0;8340000.000000001;0.026833333333333334;0.0;0.08866666666666667;0.029666666666666668;0.0;0.026833333333333334;-0.002516839918240548;11950.1142578125;0.0;2399.76904296875;17466.025390625;496833.6617142507;492343.03874566103;236329.04603832593;234190.1712473957;225145.65381044665;430607.02586249536;435569.4238987748;446377.6748942886;474307.44796210685;523059.4233388622;463818.9892078764;446944.7289150091;448627.68014227727;464972.5849072995;459082.2296024654;291308.4438381099;475895.48499052;437980.377758568;435569.4238987748;311590.51834565785;264681.4149301396;471415.7118693733;200592.89422918213;200592.89422918213;273.40246768423765;1078622.7702697832;621513.4534898608;127945.8037800597;144616.35532017535;0;9;7;2;24;23;0;8;53;64;762414336399.6904;292925593159.77814;641020163574.6595;21792.917218972772;8034.410256659005;-0.0;6305.203546134069;2151470.4904999537;520479.34703251964;33100.8994140196;688162.8828162113;2.517966889653987;0.11926752834892188
3511;2019-05-19 03:31:41.804;854;830;174;173;128;44;31;30;37;38;713;172;39;47;238;186;324;742;117;55;31;8;816;357;362;132;362;302;819;-1.0;0.0;876.0;162.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;21303.57421875;10957.9658203125;0.0;1381.1552734375;622.0;208948;739.0;-1.0;Calculated values ==>;1558229501.804;358.56000000000006;356.16;290.56;290.46000000000004;285.96000000000004;277.56;274.0616903277293;276.26000000000005;276.16;276.86;276.96000000000004;344.46000000000004;290.36;277.06;277.86;296.96000000000004;291.76000000000005;305.56;347.36;278.66;276.26000000000005;347.06000000000006;335.36;273.96000000000004;240.83765695389522;267.8393353686513;274.0616903277293;284.86;8159999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;8190000.000000001;0.0;0.0;0.146;0.027000000000000003;0.0;0.0;-0.002518062936045383;10957.9658203125;0.0;1381.1552734375;21303.57421875;498211.894402615;494378.621047838;239066.29933491227;238790.32038480893;226867.67177605972;430346.717906069;433154.95317096787;447146.25206275086;473533.532933398;524848.8852784494;464779.47349892074;447426.4622216548;448540.00715330127;464386.3924891542;458171.54992489325;296224.74890974216;480702.8624769253;437406.86254204705;433154.95317096787;309913.9067706182;260914.8530628454;470614.97290035227;201778.9851135963;200592.89422918213;273.8842936510407;1078946.0118063723;621704.4496074211;127977.32723653271;144616.35532017535;0;9;7;2;24;23;0;8;53;64;762630444399.5874;293003031859.7412;641202654774.5725;35823.62097457656;7258.5716702424115;-0.0;0.0;2151950.8683869136;520606.8522692744;33100.8994140196;688215.4524507521;3.4915122655406083;0.20342053573194938
3512;2019-05-19 03:32:41.794;859;832;174;175;146;45;32;32;30;39;741;173;34;47;238;184;324;749;118;57;32;8;832;357;362;135;362;302;835;-2.0;-1.0;684.0;80.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;30069.75390625;10995.556640625;0.0;1369.80078125;614.0;208949;733.0;0.0;Calculated values ==>;1558229561.794;359.06000000000006;356.36;290.56;290.66;287.76000000000005;277.66;274.0616903277293;276.36;276.36;276.16;277.06;347.26;290.46000000000004;276.56;277.86;296.96000000000004;291.56;305.56;348.06000000000006;278.86;276.36;346.46000000000004;334.56;273.96000000000004;241.49495122638035;267.8393353686513;274.0616903277293;284.96000000000004;8320000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8350000.0;0.0;0.0;0.114;0.013333333333333334;0.0;0.0;0.0;10995.556640625;0.0;1369.80078125;30069.75390625;497483.12873942475;493158.4446881857;238753.15320416325;239027.04960873988;231280.33054383728;430346.717906069;433337.9007451696;446159.5380015785;473241.2657668606;527779.3963660207;464902.6081403777;446724.52688641194;448540.00715330127;464386.3924891542;457897.313261683;293542.93609926716;480103.3139990727;437749.2872906415;433337.9007451696;307399.1840295507;257567.11924055516;470211.52306949627;201917.2323779953;200592.89422918213;273.9381899932195;1079374.051522304;621887.3651369546;128000.24804955312;144616.35532017535;0;9;7;2;24;23;0;8;53;64;762847608199.622;293083118509.75397;641383824574.6013;27843.622841088483;3577.2572092200135;-0.0;0.0;2152481.3403254007;520697.13579352194;33100.8994140196;688215.4524507521;2.541040988813087;0.1363024679588004
3513;2019-05-19 03:33:41.775;865;834;157;164;150;45;33;32;24;39;757;172;30;45;238;183;325;756;120;39;33;9;790;360;365;135;365;302;794;-1.0;-1.0;941.0;109.0;2.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;29213.458984375;10140.8916015625;0.0;1355.49938964844;607.0;208950;726.0;0.0;Calculated values ==>;1558229621.775;359.66;356.56000000000006;288.86;289.56;288.16;277.66;274.38016830617;276.46000000000004;276.36;275.56;277.06;348.86;290.36;276.16;277.66;296.96000000000004;291.46000000000004;305.66;348.76;277.06;276.46000000000004;345.76;333.86;274.06;241.49495122638035;267.8393353686513;274.38016830617;285.16;7900000.0;3600000.0;3650000.0;1350000.0;3650000.0;3020000.0;7940000.000000001;0.0;0.0;0.15683333333333332;0.018166666666666668;0.0003333333333333333;0.0003333333333333333;0.0;10140.8916015625;0.0;1355.49938964844;29213.458984375;502147.1713770105;497315.9742260122;234889.17140659745;236800.3539578763;233002.95662483657;430148.3826014536;432764.09833711403;445306.1102701376;473241.2657668606;529450.4927950186;464779.47349892074;446159.5380015785;448262.69519083336;463943.7019641529;457273.3875626309;303766.1045914946;485585.9828648792;433865.5205784961;432764.09833711403;304465.6318710359;254638.09398592086;470309.5239926605;202715.11736040225;234889.17140659745;274.26218209931693;1079867.9218561042;622063.4464294442;128022.95169261629;144616.35532017535;0;9;7;2;24;23;0;8;53;64;763065639135.2944;293164092860.0037;641564967195.16;38046.35405467683;4861.298387152692;-0.0;65.95830897683886;2153030.249591564;520767.4348219646;33100.8994140196;688216.001929272;3.7380088049945366;0.20250354676982785
3514;2019-05-19 03:34:41.755;868;834;142;150;147;46;34;33;24;40;764;171;32;45;239;182;322;740;120;40;34;9;828;357;363;136;363;304;831;-1.0;-1.0;588.0;100.0;0.0;0;96;40;1;0;0;0;0;0;0;1;0;0;0;0;28182.412109375;10992.6953125;0.0;1351.16320800781;597.0;208951;718.0;0.0;Calculated values ==>;1558229681.755;359.96000000000004;356.56000000000006;287.36;288.16;287.86;277.76000000000005;274.0616903277293;276.56;276.46000000000004;275.56;277.16;349.56000000000006;290.26000000000005;276.36;277.66;297.06;291.36;305.36;347.16;277.16;276.56;344.96000000000004;332.86;274.06;241.71165711629368;268.0796299477929;274.0616903277293;285.16;8280000.0;3570000.0000000005;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;8309999.999999999;0.0;0.0;0.098;0.016666666666666666;0.0;0.0;0.0;10992.6953125;0.0;1351.16320800781;28182.412109375;499173.297248804;493841.31067124696;230300.60093220498;232390.12402428672;231603.46647417347;430346.717906069;433452.5470882844;444910.62925437774;473208.68934220774;530028.8573987164;464362.54571818456;446054.7494118788;447886.92588112364;464371.1518808695;457622.4963666442;292918.06832936755;479063.01736929995;434538.5910328508;433452.5470882844;301113.3779324612;250454.15340279948;470174.7356409916;201793.5012796033;234889.17140659745;273.88995509284945;1080346.0613490622;622239.500949376;128045.49969576338;144616.35532017535;0;9;7;2;24;23;0;8;53;64;763283966335.3639;293245365760.02954;641746706595.2178;23825.478541527893;4473.020572689804;-0.0;0.0;2153545.676330494;520845.19488465757;33100.8994140196;688216.5513986294;2.292516482362723;0.13393658961184626
3515;2019-05-19 03:35:41.786;870;836;131;137;134;46;35;33;18;40;767;169;28;44;239;183;324;753;120;44;35;9;800;360;365;137;365;303;803;-1.0;74.0;798.0;143.0;0.0;0;96;38;1;0;0;0;0;0;0;1;0;0;0;0;24424.802734375;10544.50390625;0.0;1338.19970703125;653.0;208952;712.0;14.0;Calculated values ==>;1558229741.786;360.16;356.76;286.26000000000005;286.86;286.56;277.76000000000005;274.38016830617;276.66;276.46000000000004;274.96000000000004;277.16;349.86;290.06;275.96000000000004;277.56;297.06;291.46000000000004;305.56;348.46000000000004;277.56;276.66;344.36;338.46000000000004;274.06;241.92719264551067;267.9596281332873;274.38016830617;285.16;8000000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;8030000.0;0.0;0.012333333333333333;0.133;0.02383333333333333;0.0;0.0;0.03519320457575767;10544.50390625;0.0;1338.19970703125;24424.802734375;501971.84487484995;496771.3041220952;227864.9064734553;229422.72569178088;228642.01526470363;430148.3826014536;433133.46834165603;444244.8339766329;473078.44118532055;530417.9335295041;464262.3620501426;445680.44742188096;447935.7548802551;464076.26427514775;457273.3875626309;299740.778335338;484172.7488030815;434768.59577993193;433133.46834165603;298599.4468028795;273890.2417152289;470039.7140759448;202557.67689338655;234889.17140659745;274.20105403277887;1080784.681308641;622419.0703388377;128067.92263255239;144616.35532017535;0;9;7;2;24;23;0;8;53;64;763502479174.996;293327308074.89154;641928900679.911;32144.39189207177;6374.98855285097;0.0;0.0;2154012.3328980417;520935.6416672574;33100.8994140196;688216.5513986294;3.2416343703018717;0.19159137601557447
3516;2019-05-19 03:36:41.796;871;831;125;129;123;46;35;34;-12;41;767;168;11;41;239;183;321;737;119;47;35;9;805;359;364;138;364;304;809;-3.0;-1.0;445.0;134.0;0.0;0;96;38;1;0;0;0;0;0;0;1;0;0;0;0;21258.599609375;10598.671875;0.0;1341.86584472656;764.0;208953;705.0;15.0;Calculated values ==>;1558229801.796;360.26;356.26;285.66;286.06;285.46000000000004;277.76000000000005;274.27422755570615;276.66;276.56;271.96000000000004;277.26000000000005;349.86;289.96000000000004;274.26000000000005;277.26000000000005;297.06;291.46000000000004;305.26000000000005;346.86;277.86;276.66;343.66;349.56000000000006;274.06;242.14157278889297;268.0796299477929;274.27422755570615;285.06;8050000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;8090000.000000001;0.0;0.0;0.07416666666666667;0.022333333333333334;0.0;0.0;0.03746135013808909;10598.671875;0.0;1341.86584472656;21258.599609375;501670.6760665052;495472.0422556078;226238.45585792031;227263.5308764083;225728.119908989;430214.79039162316;433384.8821390699;439580.6144452378;473045.8727645816;530342.1025289536;463990.9003261064;443022.0508540321;447326.59894302575;464223.8542375998;457435.97357383126;296213.22751055786;480983.15561649844;435544.0976640484;433384.8821390699;295666.80309349706;320394.4760798638;469904.45810332865;202031.0525504599;234889.17140659745;273.9916020349769;1081165.4397772818;622595.292835842;128090.26023446009;144616.35532017535;0;9;7;2;24;23;0;8;53;64;763721215624.9612;293409821824.8784;642111031029.8821;17618.259173862694;5982.506057347402;-0.0;0.0;2154427.090771652;521038.63795217965;33100.8994140196;688216.5513986294;1.976524490368643;0.1319831796570083
3517;2019-05-19 03:37:41.787;869;829;124;128;118;45;35;33;-11;41;766;168;-5;37;239;183;322;745;119;51;35;10;833;356;362;138;362;304;837;163.0;-1.0;0.0;0.0;0.0;0;98;38;1;0;0;0;0;0;0;1;0;0;0;0;19651.85546875;10902.9892578125;0.0;1352.63391113281;817.0;208954;696.0;0.0;Calculated values ==>;1558229861.787;360.06000000000006;356.06000000000006;285.56;285.96000000000004;284.96000000000004;277.66;273.955091788801;276.66;276.46000000000004;272.06;277.26000000000005;349.76;289.96000000000004;272.66;276.86;297.06;291.46000000000004;305.36;347.66;278.26000000000005;276.66;342.76;354.86;274.16;242.14157278889297;268.0796299477929;273.955091788801;285.06;8330000.0;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8370000.0;0.027166666666666665;0.0;0.0;0.0;0.0;0.027166666666666665;0.0;10902.9892578125;0.0;1352.63391113281;19651.85546875;498868.13895676425;492511.50399743713;225611.28457789545;226623.43529452305;224103.11181977627;430412.23801567365;433883.48505660606;439733.1669821983;473045.8727645816;530237.6965692197;463990.9003261064;440642.64510116994;446763.26843288407;464518.1588243853;457921.40123190166;292199.57789951016;479227.53204846836;436716.91860004765;433883.48505660606;291896.6896268761;342627.88924589846;470002.91871598386;201972.2588119733;201972.2588119733;273.955091788801;1081506.3090978398;622774.4464680178;128112.711030944;144616.35532017535;0;9;7;2;24;23;0;8;53;64;763938982954.7327;293492609404.79156;642293403669.6907;0.0;0.0;-0.0;6300.254979645856;2154573.8875751225;521088.4846911393;33100.8994140196;688269.045648086;0.5140705529858455;-0.024212783190942857
3518;2019-05-19 03:38:41.777;870;826;122;125;112;44;35;33;-2;41;764;168;6;30;239;184;323;750;120;55;35;10;790;358;363;138;363;302;794;91.0;-1.0;410.0;118.0;0.0;0;93;33;1;0;0;0;0;0;0;1;0;0;0;0;17170.03125;9997.0673828125;0.0;1310.68920898438;838.0;208955;682.0;0.0;Calculated values ==>;1558229921.777;360.16;355.76;285.36;285.66;284.36;277.56;274.1680685717883;276.66;276.46000000000004;272.96000000000004;277.26000000000005;349.56000000000006;289.96000000000004;273.76000000000005;276.16;297.06;291.56;305.46000000000004;348.16;278.66;276.66;341.36;356.96000000000004;274.16;242.14157278889297;267.8393353686513;274.1680685717883;285.16;7900000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;7940000.000000001;0.015166666666666667;0.0;0.06833333333333333;0.019666666666666666;0.0;0.015166666666666667;0.0;9997.0673828125;0.0;1310.68920898438;17170.03125;502858.11798466404;496145.52759078436;225677.0806956822;226446.78980389523;223135.0120817917;430280.9020939914;433634.880018922;441517.6339936506;473045.8727645816;530180.8496845886;464286.07893229224;442699.92918233894;446159.5380015785;464371.1518808695;457735.83342595893;301680.3146226064;484650.8857410831;437176.3494204144;433634.880018922;286033.001929769;351443.28659558244;470002.91871598386;201916.34442644028;201916.34442644028;273.9423689314715;1081813.1070123687;622948.5845788609;128134.90169122195;144616.35532017535;0;9;7;2;24;23;0;8;53;64;764156446704.7672;293575395604.80475;642475173369.7196;16372.754787092705;5272.369294361023;-0.0;3514.3977898193057;2154710.304458433;521132.4137791975;33100.8994140196;688350.8207897157;2.224979081131336;0.11226814278097222
3519;2019-05-19 03:39:41.808;868;823;123;126;112;43;36;33;7;41;762;169;13;30;239;185;321;735;121;61;36;9;826;357;362;138;362;302;828;176.0;0.0;539.0;172.0;0.0;0;93;33;1;0;0;0;0;0;0;1;0;0;0;0;16725.658203125;10372.1591796875;0.0;1307.15588378906;846.0;208956;667.0;0.0;Calculated values ==>;1558229981.808;359.96000000000004;355.46000000000004;285.46000000000004;285.76000000000005;284.36;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;273.86;277.26000000000005;349.36;290.06;274.46000000000004;276.16;297.06;291.66;305.26000000000005;346.66;279.26000000000005;276.76000000000005;339.86;357.76;274.06;242.14157278889297;267.8393353686513;274.0616903277293;285.26000000000005;8259999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;8280000.0;0.029333333333333333;0.0;0.08983333333333333;0.028666666666666667;0.0;0.029333333333333333;0.0;10372.1591796875;0.0;1307.15588378906;16725.658203125;499353.9189036835;492464.4940064269;225475.79207808408;226236.0310172829;222714.04106149293;430346.717906069;434064.28222162405;442846.63139517745;473045.8727645816;529972.2215421381;464409.5568307396;443721.9807720978;446159.5380015785;464518.1588243853;458034.50368877524;292605.2178366454;478570.32672794786;438429.2166670595;434064.28222162405;279751.69817897916;354802.47531532554;469904.45810332865;201625.3247240985;201625.3247240985;273.82433238480553;1082095.7170315653;623118.4158347734;128156.72833832247;144616.35532017535;0;9;7;2;24;23;0;8;53;64;764374059080.265;293658238384.99426;642656466990.1343;21669.71404928526;7690.668490204598;-0.0;6818.209419927416;2155027.4888267578;521240.49490739545;33100.8994140196;688436.9703376084;3.0976638409691173;0.14458454138238558
3520;2019-05-19 03:40:41.788;867;819;122;124;110;43;35;32;13;41;760;170;21;31;239;185;320;726;121;65;35;9;799;356;361;137;361;302;803;192.0;-1.0;0.0;86.0;0.0;0;90;29;1;0;0;0;0;0;0;1;0;0;0;0;14849.5849609375;9786.5107421875;0.0;1288.28466796875;852.0;208957;653.0;0.0;Calculated values ==>;1558230041.788;359.86;355.06000000000006;285.36;285.56;284.16;277.46000000000004;273.955091788801;276.66;276.36;274.46000000000004;277.26000000000005;349.16;290.16;275.26000000000005;276.26000000000005;297.06;291.66;305.16;345.76;279.66;276.66;338.46000000000004;358.36;274.06;241.92719264551067;267.8393353686513;273.955091788801;285.26000000000005;7990000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8030000.0;0.032;0.0;0.0;0.014333333333333333;0.0;0.032;0.0;9786.5107421875;0.0;1288.28466796875;14849.5849609375;501631.2632744326;494259.44730287965;225554.2900103951;226065.15012556885;222518.71931596988;430412.23801567365;434130.71970383386;443721.9807720978;473176.1828425327;529763.5573304285;464532.9482709517;444876.6353584544;446301.07743510534;464664.8766729168;458195.27633761574;296716.14245395415;479865.5030772761;439324.5203113631;434130.71970383386;273890.2417152289;357322.216966979;470039.7140759448;201001.9843014461;201001.9843014461;273.5760785171983;1082358.7563490074;623286.3487545372;128178.3498000369;144616.35532017535;0;9;7;2;24;23;0;8;53;64;764590886780.334;293740710885.0205;642837606590.1919;0.0;3856.2074601011486;-0.0;7460.119532876409;2155208.0095835757;521336.6867990232;33100.8994140196;688555.916750228;1.0218091236791436;0.016013552817964245
