;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3521;2019-05-19 03:41:41.789;864;817;122;125;109;43;37;31;16;41;759;171;28;35;239;186;319;724;122;70;37;9;800;356;361;138;361;303;805;263.0;0.0;319.0;174.0;0.0;0;89;31;1;0;0;0;0;0;0;1;0;0;0;0;14417.203125;9958.51953125;0.0;1291.58813476562;853.0;208958;641.0;0.0;Calculated values ==>;1558230101.789;359.56000000000006;354.86;285.36;285.66;284.06;277.46000000000004;273.955091788801;276.86;276.26000000000005;274.76000000000005;277.26000000000005;349.06000000000006;290.26000000000005;275.96000000000004;276.66;297.06;291.76000000000005;305.06;345.56000000000006;280.16;276.86;337.26;358.46000000000004;274.06;242.14157278889297;267.9596281332873;273.955091788801;285.36;8000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8050000.0;0.04383333333333333;0.0;0.05316666666666667;0.029;0.0;0.04383333333333333;0.0;9958.51953125;0.0;1291.58813476562;14417.203125;501111.491607802;493770.35513692984;225527.26383223952;226293.4754584964;222243.46529342473;430412.23801567365;434489.842356074;443955.1368504969;473045.8727645816;529582.9255284944;464509.5467121762;445680.44742188096;446673.19854750636;464664.8766729168;458331.9995530319;295748.2995970628;479319.8758536697;440154.36420568853;434489.842356074;268866.9448851554;357742.2034104033;469904.45810332865;201249.2348026373;201249.2348026373;273.6728827601548;1082602.6503142605;623450.8934156491;128199.84909834938;144616.35532017535;0;9;7;2;24;23;0;8;53;64;764807490390.0724;293823212259.92084;643019109614.9727;12903.863792211203;7791.00147572005;-0.0;10223.713297758975;2155315.5435739174;521433.74849103903;33100.8994140196;688703.2844797266;2.748291792716724;0.10371149959153977
3522;2019-05-19 03:42:41.799;861;817;123;126;111;42;39;31;23;41;758;171;34;37;239;188;319;733;122;74;39;9;821;355;360;138;360;304;825;135.0;-1.0;519.0;142.0;0.0;0;87;32;1;0;0;0;0;0;0;1;0;0;0;0;14196.9599609375;10275.734375;0.0;1280.62976074219;854.0;208959;628.0;0.0;Calculated values ==>;1558230161.799;359.26;354.86;285.46000000000004;285.76000000000005;284.26000000000005;277.36;273.8482719121499;277.06;276.26000000000005;275.46000000000004;277.26000000000005;348.96000000000004;290.26000000000005;276.56;276.86;297.06;291.96000000000004;305.06;346.46000000000004;280.56;277.06;335.96000000000004;358.56000000000006;274.06;242.14157278889297;268.0796299477929;273.8482719121499;285.36;8209999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;8250000.0;0.022500000000000003;0.0;0.08650000000000001;0.023666666666666666;0.0;0.022500000000000003;0.0;10275.734375;0.0;1280.62976074219;14196.9599609375;498781.6996321895;491843.1775836812;225515.08902693962;226276.22729233178;222500.83332757224;430477.46260093397;435089.031508698;444766.67480068695;473045.8727645816;529402.1194473583;464362.54571818456;446338.7475733018;446763.26843288407;464811.3070167571;458764.45873459685;292125.49737424374;478573.2724468525;441026.24236554437;435089.031508698;263425.85118522606;358162.1983326704;469904.45810332865;201149.34504214648;201149.34504214648;273.6293554977526;1082841.1414151653;623619.5403013048;128221.28782000006;144616.35532017535;0;9;7;2;24;23;0;8;53;64;765023826440.038;293906026059.90765;643201239964.9437;21072.89902411375;6360.537675781312;-0.0;5263.64294549741;2155598.730453957;521551.697638865;33100.8994140196;688832.3672919502;2.8293569899087085;0.1354859185024897
3523;2019-05-19 03:43:41.800;862;820;125;127;112;42;41;31;34;40;758;171;39;41;239;189;321;746;121;77;41;9;833;355;361;138;361;304;837;169.0;-2.0;305.0;174.0;3.0;0;85;33;1;0;0;0;0;0;0;1;0;0;0;0;14063.08984375;10470.3232421875;0.0;1270.38732910156;853.0;208960;613.0;0.0;Calculated values ==>;1558230221.8;359.36;355.16;285.66;285.86;284.36;277.36;273.8482719121499;277.26000000000005;276.26000000000005;276.56;277.16;348.96000000000004;290.26000000000005;277.06;277.26000000000005;297.06;292.06;305.26000000000005;347.76;280.86;277.26000000000005;334.46000000000004;358.46000000000004;274.06;242.14157278889297;268.0796299477929;273.8482719121499;285.26000000000005;8330000.0;3550000.0;3610000.0;1380000.0;3610000.0;3040000.0;8370000.0;0.028166666666666666;0.0;0.05083333333333333;0.029;0.0005;0.028666666666666667;0.0;10470.3232421875;0.0;1270.38732910156;14063.08984375;497835.56956595724;491136.5048898294;225863.81046466055;226369.88314115172;222606.52199926734;430477.46260093397;435202.0721543156;446338.7475733018;472947.9820155742;529402.1194473583;464362.54571818456;447045.31445274205;447326.59894302575;464664.8766729168;458900.4430022252;291616.3446347565;479392.33850223466;441301.25842692086;435202.0721543156;257148.6733736563;357742.2034104033;469904.45810332865;200892.50562811684;201328.05164270772;273.5287632282863;1083076.6457549268;623792.4269959694;128242.546650031;144616.35532017535;0;9;7;2;24;23;0;8;53;64;765240130044.7767;293988827439.8076;643383643004.7234;12476.850632213567;7801.346621781143;-0.0;6704.388587999426;2155878.3163604424;521669.7153081305;33100.8994140196;688932.1025501688;2.298207223332617;0.11084533625433739
3524;2019-05-19 03:44:41.780;867;824;125;127;113;44;41;32;43;40;758;171;44;43;240;188;322;754;120;78;41;9;832;358;363;138;363;303;836;90.0;-1.0;813.0;201.0;0.0;0;84;33;1;0;0;0;0;0;0;1;0;0;0;0;13840.623046875;10472.5986328125;0.0;1257.20471191406;852.0;208961;598.0;0.0;Calculated values ==>;1558230281.78;359.86;355.56000000000006;285.66;285.86;284.46000000000004;277.56;274.1680685717883;277.26000000000005;276.36;277.46000000000004;277.16;348.96000000000004;290.26000000000005;277.56;277.46000000000004;297.16;291.96000000000004;305.36;348.56000000000006;280.96000000000004;277.26000000000005;332.96000000000004;358.36;274.06;242.14157278889297;267.9596281332873;274.1680685717883;285.16;8320000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8359999.999999999;0.015000000000000001;0.0;0.1355;0.033499999999999995;0.0;0.015000000000000001;0.0;10472.5986328125;0.0;1257.20471191406;13840.623046875;498664.3297856263;491845.46553823224;225876.8833179778;226383.1536039149;222867.12767661238;430280.9020939914;434717.7860891638;447796.21272308455;472947.9820155742;529478.5084212946;464509.5467121762;447935.7548802551;447796.21272308455;464503.06872351485;458285.0314232081;292339.805735093;480812.2247261107;441037.5559757664;434717.7860891638;250872.52762923925;357322.216966979;469904.45810332865;201942.30306148343;201942.30306148343;273.9524871091224;1083309.0991854423;623966.8931702002;128263.60289595716;144616.35532017535;0;9;7;2;24;23;0;8;53;64;765457257644.8458;294071599839.8339;643565682304.7812;33313.20475914695;8976.732193901813;-0.0;3491.632245415206;2156259.7729608933;521809.4860258645;33100.8994140196;689017.0410681941;3.903012510354342;0.214585518303906
3525;2019-05-19 03:45:41.791;872;828;123;125;112;46;35;34;49;41;757;170;47;47;240;187;321;745;120;77;35;9;801;359;364;139;364;305;805;-2.0;83.0;466.0;125.0;0.0;0;84;33;1;0;0;0;0;0;0;1;0;0;0;0;13105.8779296875;10115.1240234375;0.0;1268.18212890625;850.0;208962;585.0;0.0;Calculated values ==>;1558230341.791;360.36;355.96000000000004;285.46000000000004;285.66;284.36;277.76000000000005;274.27422755570615;276.66;276.56;278.06;277.26000000000005;348.86;290.16;277.86;277.86;297.16;291.86;305.26000000000005;347.66;280.86;276.66;331.66;358.16;274.06;242.35481222062532;268.19934244402924;274.27422755570615;285.16;8009999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;8050000.0;0.0;0.013833333333333333;0.07766666666666668;0.020833333333333332;0.0;0.0;0.0;10115.1240234375;0.0;1268.18212890625;13105.8779296875;502169.2487331853;495404.70373239584;225782.30393595033;226293.4754584964;222996.18592353532;430214.79039162316;433384.8821390699;448257.2920903231;472915.35137376806;529221.1383985593;464091.20892290334;447978.07099077606;447978.07099077606;464356.0352725641;457987.06664988684;297054.2135585949;482694.8252451489;440658.6511082535;433384.8821390699;245433.99809710225;356482.2694418079;469768.9665190196;202092.6021292624;201942.30306148343;274.01558042262633;1083533.6945282056;624138.4889788995;128284.65164449846;144616.35532017535;0;9;7;2;24;23;0;8;53;64;765675397629.5477;294154715074.72034;643748115744.532;19118.79092030905;5576.590924786608;0.0;0.0;2156696.7863620627;521930.7859525981;33100.8994140196;689046.143337971;2.1694384315589224;0.1401869105763115
3526;2019-05-19 03:46:41.791;871;832;124;126;112;46;35;34;51;41;757;170;49;50;240;187;319;744;120;81;35;9;820;359;364;139;364;306;823;-2.0;-1.0;630.0;159.0;0.0;0;84;39;1;0;0;0;0;0;0;1;0;0;0;0;13697.6904296875;10828.744140625;0.0;1272.15368652344;848.0;208963;574.0;0.0;Calculated values ==>;1558230401.791;360.26;356.36;285.56;285.76000000000005;284.36;277.76000000000005;274.27422755570615;276.66;276.56;278.26000000000005;277.26000000000005;348.86;290.16;278.06;278.16;297.16;291.86;305.06;347.56000000000006;281.26000000000005;276.66;330.56;357.96000000000004;274.06;242.35481222062532;268.3187672390254;274.27422755570615;285.16;8200000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;8230000.0;0.0;0.0;0.105;0.026500000000000003;0.0;0.0;0.0;10828.744140625;0.0;1272.15368652344;13697.6904296875;500331.24186953955;494299.10775385995;225794.96287693494;226303.140485778;222774.46453901328;430214.79039162316;433384.8821390699;448349.023838983;472915.35137376806;529144.6053594125;463943.3669800941;448069.6469006501;448209.4260714224;464356.0352725641;457987.06664988684;292274.14577241335;480592.43256021594;441314.5531615306;433384.8821390699;240832.718256323;355642.35560766177;469768.9665190196;202124.0188122999;201942.30306148343;274.02781602229044;1083757.057597867;624313.0212136001;128305.82110962704;144616.35532017535;0;9;7;2;24;23;0;8;53;64;765893797629.5477;294238115074.72034;643931415744.532;25853.62552780172;7092.591114228074;-0.0;0.0;2157071.55649913;522036.36246958986;33100.8994140196;689046.143337971;2.722625801212432;0.17330974546721406
3527;2019-05-19 03:47:41.771;872;838;126;127;112;46;36;34;40;41;757;169;43;50;241;188;321;759;120;83;36;9;816;360;365;140;365;305;819;-1.0;-1.0;683.0;223.0;0.0;0;85;41;1;0;0;0;0;0;0;1;0;0;0;0;13715.6025390625;10998.4111328125;0.0;1271.93725585938;847.0;208964;565.0;0.0;Calculated values ==>;1558230461.771;360.36;356.96000000000004;285.76000000000005;285.86;284.36;277.76000000000005;274.38016830617;276.76000000000005;276.56;277.16;277.26000000000005;348.86;290.06;277.46000000000004;278.16;297.26000000000005;291.96000000000004;305.26000000000005;349.06000000000006;281.46000000000004;276.76000000000005;329.66;357.86;274.06;242.56692532238324;268.19934244402924;274.38016830617;285.16;8159999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;8190000.000000001;0.0;0.0;0.11383333333333333;0.03716666666666667;0.0;0.0;0.0;10998.4111328125;0.0;1271.93725585938;13715.6025390625;500834.2573761516;495571.8621733896;226357.24678996572;226612.27865662868;222823.16392307178;430148.3826014536;433317.3069910173;446994.97740117426;472784.61766108364;529221.1383985593;463967.07995849784;447417.42732394347;448396.6318820213;464341.04294382274;457963.5371873117;294182.06208203605;483433.1120167719;441428.5125654924;433317.3069910173;237068.3971897606;355222.41127806646;469633.2381088445;202243.7893934229;201942.30306148343;274.0789968178879;1083985.4255579766;624494.853543283;128327.01480056769;144616.35532017535;0;9;7;2;24;23;0;8;53;64;766112424729.6173;294321787174.74695;644114654644.5902;27860.843568215696;9937.974510589836;-0.0;0.0;2157519.027868214;522178.23654271505;33100.8994140196;689046.143337971;3.0805008041745428;0.20951087560398204
3528;2019-05-19 03:48:41.752;874;843;128;129;112;47;36;35;21;42;757;169;30;50;241;188;320;757;120;83;36;9;834;361;366;140;366;307;837;-1.0;-1.0;699.0;161.0;0.0;0;86;44;1;0;0;0;0;0;0;1;0;0;0;0;13982.4423828125;11389.04296875;0.0;1292.67956542969;844.0;208965;557.0;0.0;Calculated values ==>;1558230521.752;360.56000000000006;357.46000000000004;285.96000000000004;286.06;284.36;277.86;274.4858918419099;276.76000000000005;276.66;275.26000000000005;277.36;348.86;290.06;276.16;278.16;297.26000000000005;291.96000000000004;305.16;348.86;281.46000000000004;276.76000000000005;328.86;357.56000000000006;274.06;242.56692532238324;268.43790593516167;274.4858918419099;285.16;8340000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3070000.0;8370000.0;0.0;0.0;0.1165;0.026833333333333334;0.0;0.0;0.0;11389.04296875;0.0;1292.67956542969;13982.4423828125;499512.6869597914;494630.5323964495;226623.43529452305;226877.33495740267;222606.52199926734;430081.6785162784;433065.50215134333;443874.8215240268;472882.7909566239;529068.0314497742;463670.5963336417;445180.40119705;448021.6136539549;464193.69253965805;457802.21972132334;290910.8906301921;481193.3585652682;441215.6968974505;433065.50215134333;233722.59852315116;353962.6284160805;469633.2381088445;202672.21551660728;201942.30306148343;274.25013961703456;1084216.1695076409;624681.3565833673;128348.37983973883;144616.35532017535;0;9;7;2;24;23;0;8;53;64;766331655285.2936;294405760575.006;644298196505.1564;28100.103599864375;7163.454106225032;-0.0;0.0;2157985.221421331;522320.70331952465;33100.8994140196;689046.143337971;2.780659930939769;0.1739175322453265
3529;2019-05-19 03:49:41.792;877;848;134;133;114;48;37;35;12;42;757;169;24;45;242;187;321;770;120;82;37;8;834;363;368;140;368;308;838;-2.0;0.0;705.0;107.0;0.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;14283.2529296875;11787.66015625;0.0;1301.82458496094;843.0;208966;550.0;0.0;Calculated values ==>;1558230581.792;360.86;357.96000000000004;286.56;286.46000000000004;284.56;277.96000000000004;274.69669130483857;276.86;276.66;274.36;277.36;348.86;290.06;275.56;277.66;297.36;291.86;305.26000000000005;350.16;281.36;276.86;328.16;357.46000000000004;273.96000000000004;242.56692532238324;268.5567601203482;274.69669130483857;285.16;8340000.000000001;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;8380000.0;0.0;0.0;0.1175;0.017833333333333333;0.0;0.0;0.0;11787.66015625;0.0;1301.82458496094;14283.2529296875;499952.4766206564;495288.34912508016;228138.1779558362;227882.60391469754;223092.104804885;429947.3805835815;432743.97865350964;442343.2040964072;472882.7909566239;528991.4166193262;463521.8995746316;444110.9870452586;447127.94237806095;464031.1302349554;457339.7037190121;291481.63157205726;483189.82188822964;440621.9576769227;432743.97865350964;230795.22267914342;353542.7174425113;469534.43403505563;203360.72016927772;201942.30306148343;274.526268776024;1084451.8740000692;624874.6245354146;128370.01512155695;144616.35532017535;0;9;7;2;24;23;0;8;53;64;766552002085.1536;294489816574.9526;644482819505.0391;28080.441861437714;4746.764563939707;-0.0;0.0;2158453.7047473523;522420.0213095944;33100.8994140196;689046.143337971;2.5079066956718497;0.14343179910479728
3530;2019-05-19 03:50:44.773;880;853;155;150;116;48;37;36;11;43;758;169;25;43;242;187;320;769;120;83;38;8;765;357;363;140;362;313;768;343.0;-1.0;1.0;0.0;0.0;0;89;64;1;0;0;0;0;0;0;1;0;0;0;0;15405.8359375;12248.8662109375;0.0;1333.5673828125;840.0;208967;544.0;-1.0;Calculated values ==>;1558230644.773;361.16;358.46000000000004;288.66;288.16;284.76000000000005;277.96000000000004;274.0616903277293;276.86;276.76000000000005;274.26000000000005;277.46000000000004;348.96000000000004;290.06;275.66;277.46000000000004;297.36;291.86;305.16;350.06000000000006;281.46000000000004;276.96000000000004;327.56;357.16;273.96000000000004;242.56692532238324;269.14681796795327;274.0616903277293;285.16;7650000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3130000.0;7680000.0;0.05716666666666667;0.0;0.00016666666666666666;0.0;0.0;0.05716666666666667;-0.002485258301285588;12248.8662109375;0.0;1333.5673828125;15405.8359375;506442.0888112473;502408.5770063963;234825.29485614473;233460.96053098346;224496.84387498064;430346.717906069;433997.93586973246;441140.86030291184;472980.94656883925;528712.7827880274;462773.79466780863;443243.0154784615;445876.5353497169;464912.7873590418;458308.45282757154;309776.3889903489;490227.61226956954;441851.56343584816;434178.6716885159;228286.1864045524;352283.03420395456;469534.43403505563;202234.48292222194;202234.48292222194;274.0616903277293;1084711.5751812302;625084.8807112268;128393.06784674883;144616.35532017535;0;9;7;2;24;23;0;8;53;64;766782197639.9584;294577989974.8778;644678375509.8733;39.81772956344832;0.0;-0.0;13259.47612447314;2158699.6828123243;522461.5429733094;33100.8994140196;689162.1287636776;0.9791539757762041;-0.0455249615082061
3531;2019-05-19 03:51:41.793;870;848;167;158;118;42;44;33;11;43;761;169;23;40;239;190;314;727;120;94;44;8;799;352;357;139;357;308;802;257.0;80.0;101.0;0.0;0.0;0;86;66;1;0;0;0;0;0;0;1;0;0;0;0;17483.251953125;12714.8203125;0.0;1295.02490234375;838.0;208968;540.0;-1.0;Calculated values ==>;1558230701.793;360.16;357.96000000000004;289.86;288.96000000000004;284.96000000000004;277.36;273.5264737036516;277.56;276.46000000000004;274.26000000000005;277.46000000000004;349.26;290.06;275.46000000000004;277.16;297.06;292.16;304.56;345.86;282.56;277.56;327.16;356.96000000000004;273.96000000000004;242.35481222062532;268.5567601203482;273.5264737036516;285.16;7990000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3080000.0;8020000.0;0.04283333333333333;0.013333333333333334;0.016833333333333332;0.0;0.0;0.04283333333333333;-0.002485587952315465;12714.8203125;0.0;1295.02490234375;17483.251953125;502060.6738223366;498617.4142196389;237470.60836076774;235015.1456381011;224550.02818755514;430671.36484660726;436674.2638054423;442194.31993339997;473111.3802909942;529410.3175314887;463521.8995746316;443964.9577299085;446417.86147193075;465248.88870971405;459510.5320478229;292421.51116868714;480137.3463348916;444823.89706435933;436674.2638054423;226613.5671989835;351443.28659558244;469670.3247129736;200920.47264012235;200920.47264012235;273.5264737036516;1084972.0384855212;625282.5792397116;128413.88483731126;144616.35532017535;0;9;7;2;24;23;0;8;53;64;766987469639.8896;294657532874.8512;644855422609.8141;4061.4430961035064;0.0;0.0;10098.120721581205;2158732.1625195746;522461.5429733094;33100.8994140196;689347.1079541937;1.0106866707336875;-0.020961790433741464
3532;2019-05-19 03:52:41.784;860;849;180;177;126;40;44;29;9;42;763;169;18;36;239;190;315;747;120;96;44;8;830;351;356;138;356;305;833;87.0;-1.0;655.0;104.0;0.0;0;83;61;1;0;0;0;0;0;0;1;0;0;0;0;24766.79296875;12742.5673828125;0.0;1254.78979492188;836.0;208969;535.0;0.0;Calculated values ==>;1558230761.784;359.16;358.06000000000006;291.16;290.86;285.76000000000005;277.16;273.4187578820637;277.56;276.06;274.06;277.36;349.46000000000004;290.06;274.96000000000004;276.76000000000005;297.06;292.16;304.66;347.86;282.76000000000005;277.56;326.66;356.76;273.96000000000004;242.14157278889297;268.19934244402924;273.4187578820637;285.16;8300000.0;3510000.0;3560000.0;1380000.0;3560000.0;3050000.0;8330000.0;0.0145;0.0;0.10916666666666666;0.017333333333333333;0.0;0.0145;0.0;12742.5673828125;0.0;1254.78979492188;24766.79296875;497814.122609823;495903.9409516157;240445.1673949513;239615.98930491245;226169.49575113165;430735.4089219946;436907.12993524404;442521.2416164823;473143.7464358393;529848.3059433332;463967.07995849784;443841.7334455326;446429.01896656933;465394.1846544878;459667.8951279517;288641.4372763319;479993.44411298406;445331.5487303559;436907.12993524404;224522.8720964353;350603.57178935205;469805.9777390899;200246.47472604786;200246.47472604786;273.25768830829594;1085324.069380278;625494.6923152154;128435.13010583114;144616.35532017535;0;9;7;2;24;23;0;8;53;64;767201337554.6653;294740620409.76404;645039295024.6212;26448.328718872428;4672.364718892728;-0.0;3431.579500533345;2158986.3724805512;522500.4735054701;33100.8994140196;689459.8385438011;2.4684854790489204;0.11681712749131301
3533;2019-05-19 03:53:41.784;860;851;177;178;147;40;33;29;10;41;762;169;17;32;239;189;317;763;121;94;34;8;796;356;361;138;361;302;800;-1.0;80.0;1204.0;198.0;0.0;0;80;53;1;0;0;0;0;0;0;1;0;0;0;0;31416.474609375;11640.951171875;0.0;1231.22216796875;832.0;208970;532.0;0.0;Calculated values ==>;1558230821.784;359.16;358.26;290.86;290.96000000000004;287.86;277.16;273.955091788801;276.46000000000004;276.06;274.16;277.26000000000005;349.36;290.06;274.86;276.36;297.06;292.06;304.86;349.46000000000004;282.56;276.56;326.36;356.36;273.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;285.26000000000005;7959999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;8000000.0;0.0;0.013333333333333334;0.20066666666666666;0.033;0.0;0.0;0.0;11640.951171875;0.0;1231.22216796875;31416.474609375;500895.7795967124;499235.69340352213;240293.739358909;240575.4266322453;232101.89120272594;430412.23801567365;433769.5290198815;443285.3374463631;473045.8727645816;529972.2215421381;464409.5568307396;444301.04523409;446442.42112733104;464664.8766729168;458741.3219607375;295077.16471609264;486050.156542113;444020.37124934135;433950.3860404442;223268.49639005636;348924.2399968048;469805.9777390899;201514.6987441792;200246.47472604786;273.7766494073909;1085792.2632767623;625697.8883031711;128455.84687218856;144616.35532017535;0;9;7;2;24;23;0;8;53;64;767416437554.6653;294823420409.76404;645221395024.6212;48515.30816623824;8853.612206832056;0.0;0.0;2159611.069454594;522613.18997985113;33100.8994140196;689488.4350396389;4.456816953784641;0.26051257694237995
3534;2019-05-19 03:54:41.785;862;850;159;167;156;43;32;31;13;41;760;169;20;32;240;187;316;756;120;93;32;8;838;355;360;138;361;303;841;-1.0;-1.0;914.0;112.0;0.0;0;78;55;1;0;0;0;0;0;0;1;0;0;0;0;31164.953125;12346.87890625;0.0;1218.43054199219;828.0;208971;529.0;-1.0;Calculated values ==>;1558230881.785;359.36;358.16;289.06;289.86;288.76000000000005;277.46000000000004;273.8482719121499;276.36;276.26000000000005;274.46000000000004;277.26000000000005;349.16;290.06;275.16;276.36;297.16;291.86;304.76000000000005;348.76;282.46000000000004;276.36;326.06;355.96000000000004;273.96000000000004;242.14157278889297;267.9596281332873;273.8482719121499;285.16;8380000.0;3550000.0;3600000.0;1380000.0;3610000.0;3030000.0;8410000.0;0.0;0.0;0.15233333333333335;0.018666666666666668;0.0;0.0;-0.0024872285865471908;12346.87890625;0.0;1218.43054199219;31164.953125;497378.3370819148;495308.7240237793;234603.43302877672;236741.9541078451;233808.9850439337;430477.46260093397;433836.9858812755;443518.9199794291;473045.8727645816;529687.3334219017;464262.3620501426;444533.65563525405;446248.92018464074;464796.26975366054;458628.33589585364;288246.6805026217;480599.4756149777;444065.411795852;433836.9858812755;222014.15119762826;347245.03765724396;469805.9777390899;201356.07540878796;200246.47472604786;273.71020378028027;1086313.783867856;625897.7902193514;128476.26098505757;144616.35532017535;0;9;7;2;24;23;0;8;53;64;767632741160.2635;294906221789.99304;645402898050.1232;36889.47332292767;5011.06484349897;-0.0;0.0;2160322.787830747;522728.7308812397;33100.8994140196;689488.4350396389;3.088800762437171;0.1695913508727614
3535;2019-05-19 03:55:41.765;865;852;140;146;146;45;32;32;15;41;758;169;22;33;240;185;317;763;121;52;32;9;796;359;364;138;364;302;799;-2.0;81.0;936.0;160.0;0.0;0;76;50;1;0;0;0;0;0;0;1;0;0;0;0;27855.7421875;11378.3359375;0.0;1211.17712402344;821.0;208972;530.0;-1.0;Calculated values ==>;1558230941.765;359.66;358.36;287.16;287.76000000000005;287.76000000000005;277.66;274.27422755570615;276.36;276.36;274.66;277.26000000000005;348.96000000000004;290.06;275.36;276.46000000000004;297.16;291.66;304.86;349.46000000000004;278.36;276.36;326.16;355.26;274.06;242.14157278889297;267.8393353686513;274.27422755570615;285.26000000000005;7959999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;7990000.000000001;0.0;0.013500000000000002;0.156;0.02666666666666667;0.0;0.0;-0.0024883694458916424;11378.3359375;0.0;1211.17712402344;27855.7421875;501612.4873620722;499471.53418967786;230269.64121917667;231853.01378341106;231853.01378341106;430214.79039162316;432833.13015370606;444011.9539437932;473045.8727645816;529554.8567808631;464409.5568307396;445020.00224024826;446583.57048168074;464356.0352725641;457711.8149526845;295077.16471609264;486153.70789604826;436422.9032701672;432833.13015370606;222432.26289678228;344306.74156575615;469904.45810332865;202299.48047897965;200246.47472604786;274.09610605601756;1086805.4590492407;626095.4344397376;128496.50096670396;144616.35532017535;0;9;7;2;24;23;0;8;53;64;767849868760.3326;294988994190.01935;645584337550.1809;37707.145860510915;7136.132736649307;0.0;0.0;2160944.219111309;522829.9237855576;33100.8994140196;689488.4350396389;3.5619549682355864;0.2097720078703544
3536;2019-05-19 03:56:41.796;865;853;130;136;135;46;33;32;-2;41;756;170;16;34;240;185;316;758;122;52;33;9;832;358;363;139;363;304;837;-2.0;-1.0;866.0;113.0;0.0;0;76;53;1;0;0;0;0;0;0;1;0;0;0;0;25319.865234375;12131.001953125;0.0;1205.93444824219;807.0;208973;539.0;-1.0;Calculated values ==>;1558231001.796;359.66;358.46000000000004;286.16;286.76000000000005;286.66;277.76000000000005;274.1680685717883;276.46000000000004;276.36;272.96000000000004;277.26000000000005;348.76;290.16;274.76000000000005;276.56;297.16;291.66;304.76000000000005;348.96000000000004;278.36;276.46000000000004;327.06;353.86;274.06;242.35481222062532;268.0796299477929;274.1680685717883;285.36;8320000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8370000.0;0.0;0.0;0.14433333333333334;0.01883333333333333;0.0;0.0;-0.002490632313569838;12131.001953125;0.0;1205.93444824219;25319.865234375;498369.6638681488;496129.9898609228;227131.58489795026;228664.59994504083;228408.18817389515;430280.9020939914;433269.66867335857;441093.7378204844;472915.35137376806;529193.1324091097;464238.75197938585;443752.90924145415;446338.7475733018;464503.06872351485;457873.3507479363;288944.2029180908;481356.0335320625;436657.0512451711;433269.66867335857;226195.42121513622;338431.30337983277;469768.9665190196;202133.25488725968;200246.47472604786;274.02686455275654;1087248.818060875;626291.4468092564;128516.65397011372;144616.35532017535;0;9;7;2;24;23;0;8;53;64;768068081444.9652;295072137124.87933;645766231479.8746;34489.96303669544;5040.472569064811;-0.0;0.0;2161546.172533102;522931.44792331825;33100.8994140196;689488.4350396389;2.9639817133496957;0.16707779816881077
3537;2019-05-19 03:57:41.786;867;855;124;128;123;47;34;33;-14;41;755;170;-25;29;241;185;317;768;122;40;35;9;801;360;365;140;365;303;804;-1.0;79.0;733.0;134.0;0.0;0;81;50;1;0;0;0;0;0;0;1;0;0;0;0;21727.533203125;11540.5087890625;0.0;1234.26586914062;786.0;208974;581.0;-1.0;Calculated values ==>;1558231061.786;359.86;358.66;285.56;285.96000000000004;285.46000000000004;277.86;274.38016830617;276.56;276.46000000000004;271.76000000000005;277.26000000000005;348.66;290.16;270.66;276.06;297.26000000000005;291.66;304.86;349.96000000000004;277.16;276.66;331.26000000000005;351.76;274.06;242.56692532238324;267.9596281332873;274.38016830617;285.36;8009999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;8040000.000000001;0.0;0.013166666666666667;0.12216666666666667;0.022333333333333334;0.0;0.0;-0.0024939790906806864;11540.5087890625;0.0;1234.26586914062;21727.533203125;501452.86300194805;499451.7114714704;226051.41646847682;227077.14439790888;225795.90895960812;430148.3826014536;432949.0678229144;439494.5820066302;472784.61766108364;529165.2014758766;464385.99786296085;437798.07955487026;445822.8665406856;464341.04294382274;457549.89371207694;294114.2148502386;486413.7097636472;434047.17992658;433133.46834165603;243760.74795305103;329620.94006798224;469633.2381088445;202532.39564884864;200246.47472604786;274.1912324562904;1087640.8143709742;626488.6765217078;128536.98558359471;144616.35532017535;0;9;7;2;24;23;0;8;53;64;768286445044.9999;295155823174.89264;645948301129.9036;28948.88043337565;5965.252148273242;0.0;0.0;2162074.7414525985;523023.14701024856;33100.8994140196;689488.4350396389;2.733052716450801;0.16490177432835468
3538;2019-05-19 03:58:41.777;866;854;122;125;116;46;34;33;-18;41;753;170;-21;20;241;185;315;759;122;49;34;10;832;357;362;140;362;305;835;135.0;-1.0;258.0;0.0;0.0;0;84;55;1;0;0;0;0;0;0;1;0;0;0;0;20377.892578125;12388.3134765625;0.0;1261.625;766.0;208975;668.0;0.0;Calculated values ==>;1558231121.777;359.76;358.56000000000006;285.36;285.66;284.76000000000005;277.76000000000005;274.0616903277293;276.56;276.46000000000004;271.36;277.26000000000005;348.46000000000004;290.16;271.06;275.16;297.26000000000005;291.66;304.66;349.06000000000006;278.06;276.56;339.96000000000004;349.76;274.16;242.56692532238324;268.19934244402924;274.0616903277293;285.36;8320000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;8350000.0;0.022500000000000003;0.0;0.043000000000000003;0.0;0.0;0.022500000000000003;0.0;12388.3134765625;0.0;1261.625;20377.892578125;498517.04920061113;496464.28837626125;225132.8278166771;225889.9784070739;223627.45743728985;430346.717906069;433702.1600636701;438435.61618480866;472784.61766108364;528802.8376560764;464091.20892290334;437968.82056851813;444132.64570135507;464781.3556694665;458034.50368877524;288405.57935693144;481732.49255598726;436369.3260602679;433702.1600636701;280170.41352433193;321233.1047070471;469732.021654708;202234.48292222194;202234.48292222194;274.0616903277293;1087991.640287001;626688.0534626843;128557.78155428548;144616.35532017535;0;9;7;2;24;23;0;8;53;64;768504512329.7711;295239810574.8045;646130673769.7122;10156.64873029123;0.0;-0.0;5208.0227356825835;2162400.5719800424;523072.8499882002;33100.8994140196;689531.828719029;1.1256220306308031;0.015672875736730846
3539;2019-05-19 03:59:41.787;863;852;120;123;112;46;35;34;-22;42;752;170;-24;13;241;185;315;761;120;58;35;10;795;359;364;140;364;305;798;-2.0;78.0;760.0;69.0;2.0;0;84;56;1;0;0;0;0;0;0;1;0;0;0;0;18277.193359375;11866.4931640625;0.0;1267.31909179688;750.0;208976;731.0;-1.0;Calculated values ==>;1558231181.787;359.46000000000004;358.36;285.16;285.46000000000004;284.36;277.76000000000005;274.27422755570615;276.66;276.56;270.96000000000004;277.36;348.36;290.16;270.76000000000005;274.46000000000004;297.26000000000005;291.66;304.66;349.26;278.96000000000004;276.66;346.26;348.16;274.16;242.56692532238324;268.19934244402924;274.27422755570615;285.16;7950000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;7980000.0;0.0;0.013000000000000001;0.12666666666666665;0.0115;0.0003333333333333333;0.0003333333333333333;-0.002499581753787056;11866.4931640625;0.0;1267.31909179688;18277.193359375;501415.54527554446;499562.45268866466;225111.822383018;225878.03993468013;223084.23118631827;430214.79039162316;433384.8821390699;437812.597326149;472882.7909566239;528698.2385210564;464091.20892290334;437499.1961693786;443110.4695693885;464488.10253275675;457711.8149526845;293823.7779308029;485946.76004451065;437462.6136341284;433384.8821390699;306560.99450073834;314524.84189198195;469732.021654708;202495.833774856;225111.822383018;274.1724352155179;1088313.8196907148;626890.2105385555;128578.85960080278;144616.35532017535;0;9;7;2;24;23;0;8;53;64;768722348629.7365;295323824574.79114;646313704269.6831;29806.790049830444;3073.216160618298;0.0;69.4243532520173;2162733.6561412667;523098.4643912237;33100.8994140196;689575.8147745507;2.508748406160675;0.1312246247226424
3540;2019-05-19 04:00:41.797;856;849;121;124;110;44;35;33;-21;42;752;170;-23;9;241;185;315;762;118;70;35;10;830;357;362;140;362;305;834;134.0;-1.0;686.0;94.0;0.0;0;83;60;1;0;0;0;0;0;0;1;0;0;0;0;17885.04296875;12566.208984375;0.0;1259.12780761719;739.0;208977;751.0;-1.0;Calculated values ==>;1558231241.797;358.76;358.06000000000006;285.26000000000005;285.56;284.16;277.56;274.0616903277293;276.66;276.46000000000004;271.06;277.36;348.36;290.16;270.86;274.06;297.26000000000005;291.66;304.66;349.36;280.16;276.66;348.26;347.06000000000006;274.16;242.56692532238324;268.19934244402924;274.0616903277293;284.96000000000004;8300000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;8340000.000000001;0.022333333333333334;0.0;0.11433333333333334;0.015666666666666666;0.0;0.022333333333333334;-0.002501259238371072;12566.208984375;0.0;1259.12780761719;17885.04296875;497222.3949112529;495810.9257499388;224893.84484335736;225650.27666886622;222145.2852636329;430346.717906069;433883.48505660606;437968.82056851813;472882.7909566239;528698.2385210564;464091.20892290334;437656.05685647397;442521.2416164823;464781.3556694665;458034.50368877524;288641.4372763319;482324.22467432433;439936.2520002742;433883.48505660606;314944.0575458753;309913.9067706182;469732.021654708;201910.4431909527;201910.4431909527;273.9355443141347;1088615.2218853962;627093.8503240687;128599.91683391525;144616.35532017535;0;9;7;2;24;23;0;8;53;64;768940184929.7018;295407838574.7778;646496734769.654;26989.341146834984;4195.871395932167;-0.0;5180.731268332925;2163207.0361180124;523159.05021680694;33100.8994140196;689619.5733632732;2.6303839362643004;0.10748571252066183
3541;2019-05-19 04:01:41.788;853;845;120;121;107;44;35;33;-23;42;753;169;-26;8;241;186;315;763;117;73;35;10;795;359;364;139;364;304;800;-1.0;75.0;576.0;91.0;0.0;0;84;56;1;0;0;0;0;0;0;1;0;0;0;0;16341.5615234375;11930.5498046875;0.0;1264.07873535156;730.0;208978;758.0;-1.0;Calculated values ==>;1558231301.788;358.46000000000004;357.66;285.16;285.26000000000005;283.86;277.56;274.27422755570615;276.66;276.46000000000004;270.86;277.36;348.46000000000004;290.06;270.56;273.96000000000004;297.26000000000005;291.76000000000005;304.66;349.46000000000004;280.46000000000004;276.66;348.96000000000004;346.16;274.16;242.35481222062532;268.0796299477929;274.27422755570615;284.86;7950000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;8000000.0;0.0;0.0125;0.096;0.015166666666666667;0.0;0.0;-0.0025026195799816766;11930.5498046875;0.0;1264.07873535156;16341.5615234375;499979.0862966573;498364.3636116478;225084.97457433768;225339.80947874064;221803.74325554937;430214.79039162316;433384.8821390699;437883.18805776763;473013.37450241524;528879.5811680062;464114.87032994296;437413.810930519;442580.7327243594;464488.10253275675;457849.5140682483;293823.7779308029;486050.156542113;439997.1383431077;433384.8821390699;317878.7554427003;306141.9092990094;469867.5881872505;202328.89592005426;201910.4431909527;274.10754702381524;1088900.4008070764;627297.9593602928;128620.94040115997;144616.35532017535;0;9;7;2;24;23;0;8;53;64;769157952260.3387;295491526020.0226;646679407365.1884;22613.212045220484;4057.6701660524764;0.0;0.0;2163620.3287259634;523227.8194130977;33100.8994140196;689662.7396480548;2.021343922668247;0.11474853304522038
3542;2019-05-19 04:02:41.788;848;841;120;123;108;43;36;33;-25;42;752;168;-27;6;241;186;315;759;116;82;36;10;820;357;362;139;362;302;823;288.0;-2.0;527.0;94.0;0.0;0;82;52;1;0;0;0;0;0;0;1;0;0;0;0;15634.1826171875;11885.9150390625;0.0;1240.75183105469;720.0;208979;759.0;-1.0;Calculated values ==>;1558231361.788;357.96000000000004;357.26;285.16;285.46000000000004;283.96000000000004;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;270.66;277.36;348.36;289.96000000000004;270.46000000000004;273.76000000000005;297.26000000000005;291.76000000000005;304.66;349.06000000000006;281.36;276.76000000000005;349.06000000000006;345.16;274.16;242.35481222062532;267.8393353686513;274.0616903277293;284.76000000000005;8200000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;8230000.0;0.048;0.0;0.08783333333333333;0.015666666666666666;0.0;0.048;-0.0025041181581266134;11885.9150390625;0.0;1240.75183105469;15634.1826171875;496960.9363623601;495643.75151890184;224782.77373131792;225541.39895692593;221778.02296123048;430346.717906069;434064.28222162405;438024.4983934438;473013.37450241524;528928.5343954032;464286.07893229224;437713.4967235476;442699.92918233894;464781.3556694665;458171.54992489325;289897.87793385575;483009.7878803854;441900.3260764663;434064.28222162405;318298.0250993184;301951.40411888575;469867.5881872505;201909.17608655035;201909.17608655035;273.9350505232863;1089166.8653415816;627496.4299006574;128641.81398921335;144616.35532017535;0;9;7;2;24;23;0;8;53;64;769375752260.3387;295574926020.0226;646861207365.1884;20738.79580928881;4198.015122910969;-0.0;11143.445094483537;2163981.5954580843;523296.6167905057;33100.8994140196;689755.6016905089;2.7486228136725166;0.06911491377360483
3543;2019-05-19 04:03:41.789;845;837;119;121;106;42;37;33;-27;42;752;167;-28;5;241;187;314;751;116;86;37;10;801;355;361;138;361;302;804;416.0;-1.0;-1.0;0.0;0.0;0;81;48;1;0;0;0;0;0;0;1;0;0;0;0;14432.869140625;11316.521484375;0.0;1235.27770996094;717.0;208980;764.0;-1.0;Calculated values ==>;1558231421.789;357.66;356.86;285.06;285.26000000000005;283.76000000000005;277.36;273.8482719121499;276.86;276.46000000000004;270.46000000000004;277.36;348.36;289.86;270.36;273.66;297.26000000000005;291.86;304.56;348.26;281.76000000000005;276.86;349.56000000000006;344.86;274.16;242.14157278889297;267.8393353686513;273.8482719121499;284.76000000000005;8009999.999999999;3550000.0;3610000.0;1380000.0;3610000.0;3020000.0;8040000.000000001;0.06933333333333333;0.0;0.0;0.0;0.0;0.06933333333333333;-0.0025045650669155285;11316.521484375;0.0;1235.27770996094;14432.869140625;498272.48354868795;496825.03893977177;224777.4868561984;225285.98218148176;221505.6307123502;430477.46260093397;434489.842356074;437713.4967235476;473143.7464358393;528928.5343954032;464162.51414129365;437557.52604302316;442552.9904358224;464927.5523835209;458628.33589585364;292087.1579910693;483751.80298168474;442751.9202415012;434489.842356074;320394.4760798638;300694.37409284414;470002.91871598386;201709.7481601087;201709.7481601087;273.8482719121499;1089417.4282819068;627689.7867606798;128662.44791258988;144616.35532017535;0;9;7;2;24;23;0;8;53;64;769592655875.0768;295658027404.9222;647042410384.9695;0.0;0.0;-0.0;16139.419864253596;2164154.4216366746;523331.60083287867;33100.8994140196;689982.9626875105;1.285825212335821;-0.06185199667562218
3544;2019-05-19 04:04:41.789;840;833;120;122;107;42;39;32;-27;42;750;167;-29;5;241;188;313;749;114;93;39;10;832;354;359;138;359;300;836;148.0;-1.0;81.0;40.0;0.0;0;80;44;1;0;0;0;0;0;0;1;0;0;0;0;14324.09765625;11389.0986328125;0.0;1209.078125;702.0;208981;767.0;-1.0;Calculated values ==>;1558231481.789;357.16;356.46000000000004;285.16;285.36;283.86;277.36;273.7412296467126;277.06;276.36;270.46000000000004;277.36;348.16;289.86;270.26000000000005;273.66;297.26000000000005;291.96000000000004;304.46000000000004;348.06000000000006;282.46000000000004;277.06;349.86;343.36;274.16;242.14157278889297;267.5978703862781;273.7412296467126;284.56;8320000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;8359999.999999999;0.024666666666666667;0.0;0.013500000000000002;0.006666666666666667;0.0;0.024666666666666667;-0.002506781034801116;11389.0986328125;0.0;1209.078125;14324.09765625;494649.7291879697;493214.6820732338;224617.11671206058;225120.02341503874;221379.28495448537;430542.39183029096;435329.8517278034;438165.9764317512;473143.7464358393;528873.2616124821;464456.99404587917;437856.56215164;442965.4704623134;465219.0939126357;458923.5272896674;287348.95429218403;479994.5305442955;444267.2284727559;435329.8517278034;321652.42942325486;294410.04551340896;470002.91871598386;200979.91096212037;200979.91096212037;273.55859455204865;1089657.0696718807;627879.0002616564;128682.81754454788;144616.35532017535;0;9;7;2;24;23;0;8;53;64;769808655875.0768;295740827404.9222;647223010384.9695;3202.0118838400167;1793.48671835909;-0.0;5780.631872220181;2164181.10506904;523346.5465555317;33100.8994140196;690165.6297853144;0.8553722242178172;0.007176281610464431
3545;2019-05-19 04:05:44.780;840;830;120;122;106;42;39;31;-29;41;749;167;-31;4;241;189;314;751;114;96;39;10;794;356;361;138;361;299;798;125.0;75.0;499.0;126.0;0.0;0;78;35;1;0;0;0;0;0;0;1;0;0;0;0;12978.0537109375;10248.7763671875;0.0;1197.34069824219;683.0;208982;767.0;-1.0;Calculated values ==>;1558231544.78;357.16;356.16;285.16;285.36;283.76000000000005;277.36;273.955091788801;277.06;276.26000000000005;270.26000000000005;277.26000000000005;348.06000000000006;289.86;270.06;273.56;297.26000000000005;292.06;304.56;348.26;282.76000000000005;277.06;349.86;341.46000000000004;274.16;242.14157278889297;267.47669482898436;273.955091788801;284.56;7940000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;7980000.0;0.020833333333333332;0.0125;0.08316666666666667;0.021;0.0;0.020833333333333332;-0.00250954306213751;10248.7763671875;0.0;1197.34069824219;12978.0537109375;498189.46311386675;496357.36061050056;225111.822383018;225622.26856749767;221577.8234369947;430412.23801567365;434846.9440822899;438082.61597026663;473045.8727645816;528845.737889843;464603.7909899109;437773.3837767312;443024.9951484293;464927.5523835209;458741.3219607375;293304.8783192731;484385.9120117698;444334.5580357216;434846.9440822899;321652.42942325486;286451.7998164319;470002.91871598386;201461.04253180887;201461.04253180887;273.7556899598521;1089895.9293684156;628068.3046203734;128703.87070120669;144616.35532017535;0;9;7;2;24;23;0;8;53;64;770035423474.8502;295827754984.8353;647411668429.781;19679.027524298403;5639.379399867676;0.0;4862.206282301688;2164381.2855623616;523411.57484291855;33100.8994140196;690258.7413155257;2.636755594403383;0.11664124475291357
3546;2019-05-19 04:06:41.800;838;825;121;123;108;42;39;31;-28;41;747;167;-30;4;241;190;312;739;114;99;39;10;808;356;361;138;361;300;811;262.0;10.0;625.0;215.0;0.0;0;77;33;1;0;0;0;0;0;0;1;0;0;0;0;12867.8291015625;10220.7841796875;0.0;1204.10961914062;666.0;208983;765.0;-1.0;Calculated values ==>;1558231601.8;356.96000000000004;355.66;285.26000000000005;285.46000000000004;283.96000000000004;277.36;273.955091788801;277.06;276.26000000000005;270.36;277.26000000000005;347.86;289.86;270.16;273.56;297.26000000000005;292.16;304.36;347.06000000000006;283.06;277.06;349.66;339.76;274.16;242.14157278889297;267.5978703862781;273.955091788801;284.56;8080000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;8109999.999999999;0.043666666666666666;0.0016666666666666668;0.10416666666666667;0.035833333333333335;0.0;0.043666666666666666;-0.002511971274652698;10220.7841796875;0.0;1204.10961914062;12867.8291015625;496599.6540449415;494391.1198285287;225192.6758285424;225701.16862390516;221920.7717077607;430412.23801567365;434846.9440822899;438011.42202021845;473045.8727645816;528560.296384009;464456.99404587917;437701.3939996297;442819.4072827742;464927.5523835209;458877.4831168434;289779.07024657057;481087.7547984316;444803.72290194937;434846.9440822899;320813.78693149507;279332.9882161641;470002.91871598386;201378.57902935214;201378.57902935214;273.72346371478864;1090100.6144013985;628230.4121678723;128722.88885357493;144616.35532017535;0;9;7;2;24;23;0;8;53;64;770241265674.7814;295906442584.809;647582443329.7239;24649.25447821524;9625.705505437636;0.0;10194.785273978281;2164732.340928881;523532.4658347254;33100.8994140196;690377.9843236163;3.89235524116579;0.15868161141195652
3547;2019-05-19 04:07:41.771;837;824;123;124;109;43;36;32;-30;41;746;166;-32;4;241;190;314;749;114;101;36;10;827;359;364;138;364;298;831;-1.0;1.0;442.0;249.0;0.0;0;75;24;1;0;0;0;0;0;0;1;0;0;0;0;12131.1962890625;9706.537109375;0.0;1192.94323730469;653.0;208984;760.0;-1.0;Calculated values ==>;1558231661.771;356.86;355.56000000000006;285.46000000000004;285.56;284.06;277.46000000000004;274.27422755570615;276.76000000000005;276.36;270.16;277.26000000000005;347.76;289.76000000000005;269.96000000000004;273.56;297.26000000000005;292.16;304.56;348.06000000000006;283.26000000000005;276.76000000000005;349.16;338.46000000000004;274.16;242.14157278889297;267.35522164206344;274.27422755570615;284.56;8270000.0;3590000.0;3640000.0;1380000.0;3640000.0;2980000.0;8309999.999999999;0.0;0.00016666666666666666;0.07366666666666667;0.0415;0.0;0.0;-0.0025138003268398348;9706.537109375;0.0;1192.94323730469;12131.1962890625;494670.60543848004;492327.54335338523;225436.69522951925;225689.46780776102;221932.34730400014;430214.79039162316;433567.68989926;438153.8488135099;473045.8727645816;528609.8699053451;464627.616925413;437845.4099550722;443229.7890419785;464488.10253275675;458398.85392048856;288457.6222150139;480537.6380888867;444516.696244341;433567.68989926;318717.3015803363;273890.2417152289;470002.91871598386;201661.56081488024;201378.57902935214;273.8474569305697;1090308.8389223157;628396.3929156712;128742.85463923447;144616.35532017535;0;9;7;2;24;23;0;8;53;64;770458660549.6223;295989202564.7485;647761756619.5927;17421.59854923239;11136.166352895802;0.0;0.0;2165082.761918473;523705.39780921227;33100.8994140196;690462.8998051743;2.6201033438101247;0.202684557499813
3548;2019-05-19 04:08:41.811;840;823;127;127;111;45;34;34;-29;41;745;166;-31;5;242;188;315;753;114;97;34;10;830;360;365;138;366;300;834;-2.0;76.0;688.0;223.0;0.0;0;75;23;1;0;0;0;0;0;0;1;0;0;0;0;12169.794921875;9730.9892578125;0.0;1190.92785644531;643.0;208985;754.0;0.0;Calculated values ==>;1558231721.811;357.16;355.46000000000004;285.86;285.86;284.26000000000005;277.66;274.38016830617;276.56;276.56;270.26000000000005;277.26000000000005;347.66;289.76000000000005;270.06;273.66;297.36;291.96000000000004;304.66;348.46000000000004;282.86;276.56;348.56000000000006;337.46000000000004;274.16;242.14157278889297;267.5978703862781;274.38016830617;284.56;8300000.0;3600000.0;3650000.0;1380000.0;3660000.0;3000000.0;8340000.000000001;0.0;0.012666666666666666;0.11466666666666667;0.03716666666666667;0.0;0.0;0.0;9730.9892578125;0.0;1190.92785644531;12169.794921875;494837.8848888238;491885.9887740899;226409.76275088816;226409.76275088816;222393.58172020156;430148.3826014536;432949.0678229144;437856.56215164;473045.8727645816;528351.6062825853;464333.83193571406;437545.9146967623;442965.4704623134;464326.1751738402;457963.5371873117;288641.4372763319;480865.03307902487;443682.745899795;432949.0678229144;316201.74473053816;269704.110367413;470002.91871598386;202274.5876818252;201378.57902935214;274.09098391126946;1090511.4821885896;628558.4802888627;128762.733475477;144616.35532017535;0;9;7;2;24;23;0;8;53;64;770677506350.3523;296072057765.02484;647941276220.1914;27013.39973920543;9950.569636769564;0.0;0.0;2165453.3004332143;523881.23775824596;33100.8994140196;690462.8998051743;3.384384718294655;0.22451247662851168
3549;2019-05-19 04:09:41.782;844;822;142;138;113;47;35;35;-25;42;744;166;-27;6;242;186;315;755;113;72;35;11;835;361;366;139;366;304;836;-2.0;0.0;605.0;208.0;0.0;0;76;28;1;0;0;0;0;0;0;1;0;0;0;0;12771.623046875;10069.25;0.0;1214.37426757812;635.0;208986;747.0;-1.0;Calculated values ==>;1558231781.782;357.56000000000006;355.36;287.36;286.96000000000004;284.46000000000004;277.86;274.4858918419099;276.66;276.66;270.66;277.36;347.56000000000006;289.76000000000005;270.46000000000004;273.76000000000005;297.36;291.76000000000005;304.66;348.66;280.36;276.66;347.86;336.66;274.26000000000005;242.35481222062532;268.0796299477929;274.4858918419099;284.46000000000004;8350000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;8359999.999999999;0.0;0.0;0.10083333333333333;0.034666666666666665;0.0;0.0;-0.002516292522829981;10069.25;0.0;1214.37426757812;12771.623046875;494968.59811673744;491539.818656132;230225.83593064448;229192.96174275738;222867.12767661238;430081.6785162784;432880.6149027872;437570.5891863215;473013.37450241524;527938.4097321841;463742.69346460415;437256.7094276882;442285.3213856606;464326.1751738402;457525.94569334446;288060.4114195952;480975.23617895186;439390.861382621;432880.6149027872;313267.23492439475;266355.56789118156;469966.18980854325;202500.96251003467;201378.57902935214;274.18360464127767;1090719.2268796882;628723.4025315935;128782.76797180677;144616.35532017535;0;9;7;2;24;23;0;8;53;64;770896700355.1919;296155117599.9641;648122388640.059;23702.854023192252;9272.12787968163;-0.0;0.0;2165875.7316071256;524041.3494793454;33100.8994140196;690462.8998051743;2.922375038454868;0.19596518760977333
