;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3550;2019-05-19 04:10:41.782;840;814;154;147;113;44;41;34;-20;42;746;166;-20;8;240;188;309;705;113;91;41;11;771;349;354;140;354;307;776;253.0;-1.0;359.0;43.0;0.0;0;78;40;1;0;0;0;0;0;0;1;0;0;0;0;13769.4091796875;10353.5283203125;0.0;1234.84680175781;625.0;208987;740.0;-1.0;Calculated values ==>;1558231841.782;357.16;354.56000000000006;288.56;287.86;284.46000000000004;277.56;273.20264511476705;277.26000000000005;276.56;271.16;277.36;347.76;289.76000000000005;271.16;273.96000000000004;297.16;291.96000000000004;304.06;343.66;282.26000000000005;277.26000000000005;347.16;335.66;274.26000000000005;242.56692532238324;268.43790593516167;273.20264511476705;284.46000000000004;7709999.999999999;3490000.0;3540000.0;1400000.0;3540000.0;3070000.0;7759999.999999999;0.042166666666666665;0.0;0.05983333333333333;0.007166666666666667;0.0;0.042166666666666665;-0.002517656593851921;10353.5283203125;0.0;1234.84680175781;13769.4091796875;500296.1431077348;496088.0993467078;234402.96424895784;232508.67226982437;223622.2727162712;430862.6128555636;436858.41488472256;437671.5478804793;472882.7909566239;527915.9396494062;463296.16252968553;437671.5478804793;441956.0545109249;465813.54573049117;459713.4236617705;294255.43905525724;479486.98143125034;444957.3816727809;436858.41488472256;310333.04987691523;262170.3306944222;469830.78476507135;199928.16947811423;199928.16947811423;273.1238363336882;1090940.4021482428;628893.5923509294;128803.17814738456;144616.35532017535;0;9;7;2;24;23;0;8;53;64;771112700355.1919;296238817599.9641;648305688640.059;14224.978807741509;1934.3020762231927;-0.0;9990.558681311984;2166191.796880717;524134.7363956446;33100.8994140196;690546.1544608519;2.2565579116845944;0.030629733996676595
3551;2019-05-19 04:11:41.792;826;811;164;155;115;42;44;29;-23;41;748;165;-25;7;239;189;307;698;113;102;45;11;800;350;355;141;355;305;805;-1.0;0.0;744.0;254.0;0.0;0;84;35;1;0;0;0;0;0;0;1;0;0;0;0;15574.556640625;10361.408203125;0.0;1266.51928710938;616.0;208988;734.0;0.0;Calculated values ==>;1558231901.792;355.76;354.26;289.56;288.66;284.66;277.36;273.3108153835814;277.56;276.06;270.86;277.26000000000005;347.96000000000004;289.66;270.66;273.86;297.06;292.06;303.86;342.96000000000004;283.36;277.66;346.56000000000006;334.76000000000005;274.26000000000005;242.77792619122317;268.19934244402924;273.3108153835814;284.46000000000004;8000000.0;3500000.0;3550000.0;1410000.0;3550000.0;3050000.0;8050000.0;0.0;0.0;0.12400000000000001;0.042333333333333334;0.0;0.0;0.0;10361.408203125;0.0;1266.51928710938;15574.556640625;495580.72378535365;492873.0441753161;236590.6702988217;234153.2223013588;223751.898160229;430799.1582183253;437138.8652924615;437656.05685647397;472653.6706096803;528279.7451289311;463469.6663684854;437342.01223029394;442225.1804755989;465539.2008351387;459690.5981947787;287934.20210116584;475032.025655795;446445.1650590441;437309.20404756913;307818.28838856175;258404.02479325983;469695.1433260035;199639.83958420082;199928.16947811423;273.01453021334646;1091184.9759522146;629066.2455926758;128824.02633890805;144616.35532017535;0;9;7;2;24;23;0;8;53;64;771325435805.1581;296323131649.9507;648489319240.0298;29514.010941761873;11432.341191736314;-0.0;0.0;2166556.3492105016;524246.14365430886;33100.8994140196;690629.4229922922;3.5213800712024255;0.2354952894832321
3552;2019-05-19 04:12:41.773;818;811;174;170;124;43;36;27;-24;40;748;164;-26;6;239;189;310;720;113;105;38;11;832;352;357;146;357;303;835;-2.0;0.0;1053.0;337.0;0.0;0;99;33;1;0;0;0;0;0;0;1;0;0;0;0;22401.26953125;10535.671875;0.0;1334.37939453125;629.0;208989;728.0;-1.0;Calculated values ==>;1558231961.773;354.96000000000004;354.26;290.56;290.16;285.56;277.46000000000004;273.5264737036516;276.76000000000005;275.86;270.76000000000005;277.16;347.96000000000004;289.56;270.56;273.76000000000005;297.06;292.06;304.16;345.16;283.66;276.96000000000004;345.96000000000004;336.06;274.26000000000005;243.81672145450628;267.9596281332873;273.5264737036516;284.46000000000004;8320000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3030000.0;8350000.0;0.0;0.0;0.1755;0.05616666666666667;0.0;0.0;-0.0025171127334972865;10535.671875;0.0;1334.37939453125;22401.26953125;491316.2043548864;489947.94464768877;238753.15320416325;237662.7764752775;225637.25726724212;430671.36484660726;435282.4317724447;437953.82195464283;471896.58969717816;528433.8230485279;463642.86311235337;437642.0229114993;442493.0341924577;465248.88870971405;459375.61671724723;285811.69518162054;475274.43507218774;446514.1845825498;435633.1181867728;305303.7579410727;263844.3676079864;469013.3471318901;200221.44188868202;199928.16947811423;273.25218674079633;1091501.340956046;629240.3327814327;128845.69363108647;144616.35532017535;0;9;7;2;24;23;0;8;53;64;771538968164.968;296409204384.874;648671661479.8674;41722.03270157612;15097.145344493523;-0.0;0.0;2167149.7949229972;524467.1527002134;33100.8994140196;690629.4229922922;4.786767702673406;0.31422509022575534
3553;2019-05-19 04:13:41.783;822;811;171;172;144;44;29;29;-24;39;741;163;-26;6;240;186;312;732;112;75;30;11;815;357;363;151;363;303;819;-1.0;78.0;1684.0;371.0;0.0;0;99;32;1;0;0;0;0;0;0;1;0;0;0;0;30150.3515625;10235.55859375;0.0;1322.98229980469;686.0;208990;722.0;0.0;Calculated values ==>;1558232021.783;355.36;354.26;290.26000000000005;290.36;287.56;277.56;274.0616903277293;276.06;276.06;270.76000000000005;277.06;347.26;289.46000000000004;270.56;273.76000000000005;297.16;291.76000000000005;304.36;346.36;280.66;276.16;345.36;341.76;274.26000000000005;244.82967444194236;267.9596281332873;274.0616903277293;284.36;8150000.0;3570000.0000000005;3629999.9999999995;1510000.0;3629999.9999999995;3030000.0;8190000.000000001;0.0;0.013000000000000001;0.2806666666666667;0.06183333333333333;0.0;0.0;0.0;10235.55859375;0.0;1322.98229980469;30150.3515625;493561.0880956399;491514.588661307;238240.00702803352;238514.89147707244;231005.62995334738;430346.717906069;432532.5625272902;437953.82195464283;471132.4242332644;527701.9744961296;463518.6962225584;437642.0229114993;442493.0341924577;464503.06872351485;458171.54992489325;288838.3711113701;479073.84162819735;440545.07506360364;432717.6920543523;302789.4550866088;287708.2272785495;468325.4535858299;201727.72569098193;199928.16947811423;273.8642977800181;1091939.3441201204;629413.4552175759;128867.84200264921;144616.35532017535;0;9;7;2;24;23;0;8;53;64;771755004164.9337;296498319234.85986;648853491779.8385;66300.79101800083;16484.626174831432;0.0;0.0;2168050.135152217;524730.3779930708;33100.8994140196;690629.4229922922;7.162272293295716;0.4239944094250958
3554;2019-05-19 04:14:41.794;826;806;149;158;153;47;31;31;-17;39;729;163;-14;9;240;182;310;714;113;38;31;11;820;359;364;149;365;309;824;-1.0;0.0;1152.0;269.0;0.0;0;1;43;1;0;0;0;0;0;0;1;0;1;0;0;30815.23046875;11215.216796875;0.0;2380.97265625;738.0;208991;717.0;0.0;Calculated values ==>;1558232081.794;355.76;353.76;288.06;288.96000000000004;288.46000000000004;277.86;274.27422755570615;276.26000000000005;276.26000000000005;271.46000000000004;277.06;346.06000000000006;289.46000000000004;271.76000000000005;274.06;297.16;291.36;304.16;344.56000000000006;276.96000000000004;276.26000000000005;344.86;346.96000000000004;274.26000000000005;244.42749628697553;268.67533136820026;274.27422755570615;284.46000000000004;8200000.0;3590000.0;3640000.0;1490000.0;3650000.0;3090000.0;8240000.000000001;0.0;0.0;0.192;0.04483333333333333;0.0;0.0;0.0;11215.216796875;0.0;2380.97265625;30815.23046875;493683.8825428596;490261.9299353614;232239.24648004025;234626.90535311628;233295.95474135887;430214.79039162316;432648.0798993152;437688.5006598165;471399.1107851406;525976.1440282692;462620.12147191423;438160.0216932036;441685.6382270979;464208.71106282185;457297.8295178155;287125.7074765702;475522.6976158902;433931.68165179034;432648.0798993152;300694.37409284414;309494.7701623936;468601.3529771432;202228.456352733;199928.16947811423;274.0684726480008;1092447.4837782145;629592.2444509381;128898.71395272754;144616.35532017535;0;9;7;2;24;23;0;8;53;65;771973144149.6356;296588335734.7368;649037125439.5875;45208.32850696003;11942.384865327722;-0.0;0.0;2168979.5481748097;524967.3131815707;33100.8994140196;690629.4229922922;4.203436085479966;0.2541745471007613
3555;2019-05-19 04:15:41.784;826;808;132;139;146;50;32;32;-15;38;680;164;-5;17;240;180;311;726;113;38;33;11;819;363;368;144;368;310;823;-1.0;76.0;1195.0;320.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;28534.384765625;11969.0341796875;0.0;2359.50634765625;768.0;208992;710.0;-1.0;Calculated values ==>;1558232141.784;355.76;353.96000000000004;286.36;287.06;287.76000000000005;278.16;274.69669130483857;276.36;276.36;271.66;276.96000000000004;341.16;289.56;272.66;274.86;297.16;291.16;304.26000000000005;345.76;276.96000000000004;276.46000000000004;344.16;349.96000000000004;274.26000000000005;243.40439225979637;268.7936212382143;274.69669130483857;284.46000000000004;8190000.000000001;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3100000.0;8230000.0;0.0;0.012666666666666666;0.19916666666666666;0.05333333333333334;0.0;0.0;-0.002496801865261866;11969.0341796875;0.0;2359.50634765625;28534.384765625;493779.2443959065;490666.3466372682;227836.2773040484;229641.93419382445;231466.9551855795;429947.3805835815;431805.7454725317;437776.4333770113;471963.08021786925;520730.56990984816;462595.221791356;439337.9440247078;442671.98866168805;463764.977612162;456364.2951047695;287784.1482133679;477639.76998738456;432929.84295338165;431994.6062598477;297761.5184850505;322071.7610967587;469286.7883828044;203236.65517744527;199928.16947811423;274.47825889879135;1092941.9814752252;629785.4143420915;128938.21136043442;144616.35532017535;0;9;7;2;24;23;0;8;53;65;772192707549.6705;296676221084.7508;649222794489.6171;46712.50582474689;14189.340437619156;0.0;0.0;2169745.42745987;525185.041265067;33100.8994140196;690629.4229922922;4.250387270507036;0.2663286246327813
3556;2019-05-19 04:16:41.815;827;810;120;125;126;53;34;34;-16;39;668;168;-17;21;240;179;311;724;112;39;34;12;798;365;370;143;370;312;802;-1.0;-1.0;1073.0;273.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;24572.39453125;12403.1689453125;0.0;2379.16284179688;783.0;208993;704.0;0.0;Calculated values ==>;1558232201.815;355.86;354.16;285.16;285.66;285.76000000000005;278.46000000000004;274.9066339382667;276.56;276.56;271.56;277.06;339.96000000000004;289.96000000000004;271.46000000000004;275.26000000000005;297.16;291.06;304.26000000000005;345.56000000000006;277.06;276.56;343.56000000000006;351.46000000000004;274.36;243.1966462407574;269.02936301313275;274.9066339382667;284.36;7980000.0;3650000.0;3700000.0;1430000.0;3700000.0;3120000.0;8020000.0;0.0;0.0;0.17883333333333334;0.0455;0.0;0.0;0.0;12403.1689453125;0.0;2379.16284179688;24572.39453125;495916.4079472133;493013.10821855953;225058.21962747892;226334.99410425956;226591.45210076083;429811.8947417682;431664.4107814828;437160.35228701105;472193.81962526246;519294.9397070487;462798.03868632053;437000.6383046333;442854.025216948;463467.6714287577;455892.78231350397;290637.89917454624;479652.34533778863;432607.708960572;431664.4107814828;295247.87795992935;328362.5824867039;469522.3774010839;203780.41707188814;199928.16947811423;274.69786316771547;1093384.7666245673;629988.6209711393;128977.72067304037;144616.35532017535;0;9;7;2;24;23;0;8;53;65;772414221940.1772;296762365569.9479;649409490900.0442;41736.11174763781;12091.259194978406;-0.0;0.0;2170482.880095097;525404.1594150882;33100.8994140196;690629.4229922922;3.6413315380700113;0.22403005366356432
3557;2019-05-19 04:17:41.745;823;811;116;119;114;53;36;36;-15;40;683;171;-17;20;240;178;310;722;112;40;36;13;806;363;368;141;368;311;808;0.0;-1.0;782.0;296.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;1;1;0;22648.513671875;13122.3779296875;0.0;2368.25537109375;792.0;208994;699.0;-1.0;Calculated values ==>;1558232261.745;355.46000000000004;354.26;284.76000000000005;285.06;284.56;278.46000000000004;274.69669130483857;276.76000000000005;276.76000000000005;271.66;277.16;341.46000000000004;290.26000000000005;271.46000000000004;275.16;297.16;290.96000000000004;304.16;345.36;277.16;276.76000000000005;343.06000000000006;352.36;274.46000000000004;242.77792619122317;268.91163127593666;274.69669130483857;284.36;8059999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3110000.0;8080000.0;0.0;0.0;0.13033333333333333;0.04933333333333333;0.0;0.0;-0.0024930287224567567;13122.3779296875;0.0;2368.25537109375;22648.513671875;494568.5103302354;492582.91241861106;223965.91445740068;224724.8387400632;223461.67123500828;429947.3805835815;432557.5304485172;437548.62350390764;472555.3283204977;520966.0629357535;463325.16273042624;437231.03110804653;442911.38499572966;463764.977612162;456084.1908378049;288875.4289786923;478660.0542257561;433299.8492016903;432557.5304485172;293153.3411634106;332137.8522128359;469892.93206556124;203070.89696174223;199928.16947811423;274.41405356821514;1093777.8150996377;630201.0856961167;129017.2363359131;144616.35532017535;0;9;7;2;24;23;0;8;53;65;772635363639.5438;296847466169.7041;649596172849.5095;30560.263692662225;13163.22039845507;-0.0;0.0;2171084.647007281;525614.3678814353;33100.8994140196;690629.4229922922;2.822575632780111;0.1933284533608895
3558;2019-05-19 04:18:41.776;817;810;115;117;107;50;36;37;-15;41;704;172;-17;16;240;180;309;724;112;44;36;14;824;358;364;141;363;312;826;-2.0;-1.0;171.0;93.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;1;0;21628.748046875;14275.2822265625;0.0;2391.35717773438;797.0;208995;693.0;0.0;Calculated values ==>;1558232321.776;354.86;354.16;284.66;284.86;283.86;278.16;274.1680685717883;276.76000000000005;276.86;271.66;277.26000000000005;343.56000000000006;290.36;271.46000000000004;274.76000000000005;297.16;291.16;304.06;345.56000000000006;277.56;276.76000000000005;342.46000000000004;352.86;274.56;242.77792619122317;269.02936301313275;274.1680685717883;284.36;8240000.000000001;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3120000.0;8259999.999999999;0.0;0.0;0.0285;0.015500000000000002;0.0;0.0;0.0;14275.2822265625;0.0;2391.35717773438;21628.748046875;491940.0796167807;490678.06693930755;223487.99256939816;223989.49812155307;221494.69933572994;430280.9020939914;433567.68989926;437319.724394416;472653.6706096803;523104.4651278953;463301.4591481897;437000.6383046333;442106.86074977124;464503.06872351485;457184.28850405983;286150.4917985001;476969.80911535426;435011.12638877804;433567.68989926;290640.09048841946;334235.48183727637;469991.7955662279;201558.71692298586;199928.16947811423;273.802801298593;1094146.982919682;630429.5174934226;129056.92026668703;144616.35532017535;0;9;7;2;24;23;0;8;53;65;772855077100.0464;296932109879.8977;649783169414.9373;6719.18871293576;4160.712718970252;-0.0;0.0;2171395.4696201254;525758.8085802341;33100.8994140196;690629.4229922922;0.6527951537189333;0.04955599463277592
3559;2019-05-19 04:19:41.821;814;811;116;118;105;46;38;35;-18;40;723;172;-20;12;239;181;310;736;113;49;37;16;807;360;365;137;365;308;810;-2.0;79.0;608.0;259.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;1;0;20704.1015625;14245.6396484375;0.0;2369.61889648438;800.0;208996;686.0;0.0;Calculated values ==>;1558232381.821;354.56000000000006;354.26;284.76000000000005;284.96000000000004;283.66;277.76000000000005;274.38016830617;276.96000000000004;276.66;271.36;277.16;345.46000000000004;290.36;271.16;274.36;297.06;291.26000000000005;304.16;346.76;278.06;276.86;341.76;353.16;274.76000000000005;241.92719264551067;268.5567601203482;274.38016830617;284.46000000000004;8070000.0;3600000.0;3650000.0;1370000.0;3650000.0;3080000.0;8100000.0;0.0;0.013166666666666667;0.10133333333333333;0.043166666666666666;0.0;0.0;0.0;14245.6396484375;0.0;2369.61889648438;20704.1015625;493129.70258826326;492389.19910253567;223940.31345588085;224445.52785355411;221185.2984173591;430148.3826014536;433683.32636128634;437758.51091407164;473078.44118532055;525424.2143520233;463896.26440096926;437443.34373287327;442343.2040964072;464076.26427514775;456996.27786778926;288741.1193631237;480712.9866741343;435659.06545682263;433500.59072566376;287708.2272785495;335494.14909123123;470727.4148199725;202317.13501606305;199928.16947811423;274.10753996293005;1094500.0212471855;630667.3700984449;129096.62482345643;144616.35532017535;0;9;7;2;24;23;0;8;53;65;773073941125.3245;297015572430.0038;649969308915.1738;23858.059424331535;11586.37707820209;0.0;0.0;2171650.471129394;525890.132748022;33100.8994140196;690629.4229922922;2.133246160852941;0.15194242040740708
3560;2019-05-19 04:20:41.787;817;810;116;119;105;44;39;34;-20;40;739;173;-22;10;239;182;310;729;113;53;39;19;829;358;363;136;363;306;833;-2.0;-2.0;589.0;322.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;1;0;20055.36328125;14469.7451171875;0.0;2357.17993164062;803.0;208997;679.0;-1.0;Calculated values ==>;1558232441.787;354.86;354.16;284.76000000000005;285.06;283.66;277.56;274.1680685717883;277.06;276.56;271.16;277.16;347.06000000000006;290.46000000000004;270.96000000000004;274.16;297.06;291.36;304.16;346.06000000000006;278.46000000000004;277.06;341.06000000000006;353.46000000000004;275.06;241.71165711629368;268.3187672390254;274.1680685717883;284.46000000000004;8290000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;8330000.0;0.0;0.0;0.09816666666666667;0.05366666666666667;0.0;0.0;-0.002491274207780164;14469.7451171875;0.0;2357.17993164062;20055.36328125;491454.99523519655;489990.5958662544;223652.0086690398;224403.78208310102;220919.66514307383;430280.9020939914;434358.88782729313;437898.67151236854;473208.68934220774;527259.8804449925;464315.9630885543;437585.1090581189;442461.82273329195;464371.1518808695;457460.35787645925;286126.63281212543;477015.66657381615;436830.5876020472;434358.88782729313;284776.6418597092;336752.88402864704;471155.3045861351;201770.6381715397;199928.16947811423;273.8855441543253;1094839.4909780698;630906.5293704323;129135.9924925924;144616.35532017535;0;9;7;2;24;23;0;8;53;65;773292217364.7482;297097426019.7877;650153404534.6879;23179.9019396247;14456.977097583285;-0.0;0.0;2172042.2320160195;526107.0377164084;33100.8994140196;690629.4229922922;2.2367056920972694;0.17098847970112135
3561;2019-05-19 04:21:41.787;821;812;116;117;103;44;40;34;-22;40;751;173;-24;9;239;184;310;725;112;56;40;20;807;358;363;135;363;305;810;-2.0;-1.0;547.0;242.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;19002.787109375;13860.0087890625;0.0;2346.79443359375;804.0;208998;671.0;0.0;Calculated values ==>;1558232501.787;355.26;354.36;284.76000000000005;284.86;283.46000000000004;277.56;274.1680685717883;277.16;276.56;270.96000000000004;277.16;348.26;290.46000000000004;270.76000000000005;274.06;297.06;291.56;304.16;345.66;278.76000000000005;277.16;340.26;353.56000000000006;275.16;241.49495122638035;268.19934244402924;274.1680685717883;284.36;8070000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;8100000.0;0.0;0.0;0.09116666666666666;0.04033333333333333;0.0;0.0;0.0;13860.0087890625;0.0;2346.79443359375;19002.787109375;494175.65065459005;492539.74805027386;223940.31345588085;224192.74999898468;220688.52820192702;430280.9020939914;434538.5910328508;437812.597326149;473338.7274854557;528593.6297361357;464463.0643916602;437499.1961693786;442521.2416164823;464371.1518808695;457735.83342595893;288741.1193631237;478927.3569721261;437348.5841517321;434538.5910328508;281426.5920051367;337172.47746341303;471386.32401312795;201897.58685819025;199928.16947811423;273.93505654176727;1095164.9755646584;631142.6106529844;129175.19227896935;144616.35532017535;0;9;7;2;24;23;0;8;53;65;773510017364.7482;297178726019.7877;650336704534.6879;21507.585120995573;10869.379065249153;-0.0;0.0;2172414.6277415245;526318.090684432;33100.8994140196;690629.4229922922;1.9977390816335356;0.14314619107039295
3562;2019-05-19 04:22:41.777;821;813;117;118;103;43;41;34;-25;40;760;174;-27;8;239;185;309;728;113;59;41;21;819;356;362;133;361;302;822;-1.0;0.0;0.0;166.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;18136.056640625;13649.970703125;0.0;2329.32104492188;804.0;208999;664.0;0.0;Calculated values ==>;1558232561.777;355.26;354.46000000000004;284.86;284.96000000000004;283.46000000000004;277.46000000000004;273.955091788801;277.26000000000005;276.56;270.66;277.16;349.16;290.56;270.46000000000004;273.96000000000004;297.06;291.66;304.06;345.96000000000004;279.06;277.26000000000005;339.56000000000006;353.56000000000006;275.26000000000005;241.05796691057077;267.8393353686513;273.955091788801;284.46000000000004;8190000.000000001;3560000.0;3620000.0000000005;1330000.0;3610000.0;3020000.0;8220000.0;0.0;0.0;0.0;0.027666666666666666;0.0;0.0;0.0;13649.970703125;0.0;2329.32104492188;18136.056640625;493027.37816613604;491526.4006196292;224039.79905183465;224291.42061788958;220550.7619737638;430412.23801567365;434960.5676705249;438024.4983934438;473598.1776897576;529763.5573304285;465025.6580310535;437713.4967235476;442993.0989471373;464664.8766729168;458195.27633761574;286707.53777234734;478082.5261587928;438090.06076039566;434960.5676705249;278495.58437821403;337172.47746341303;471749.2581616372;200123.33928385287;199928.16947811423;273.23085448708775;1095474.4143475634;631371.8222738175;129214.15341335835;144616.35532017535;0;9;7;2;24;23;0;8;53;65;773727481114.7827;297259112619.8005;650518774184.7168;0.0;7514.9837556186985;-0.0;0.0;2172593.8277459154;526471.2681741263;33100.8994140196;690629.4229922922;0.47029517165785784;0.062375202739093166
3563;2019-05-19 04:23:41.778;823;815;118;119;103;41;43;33;-27;39;767;174;-30;9;239;186;310;736;113;63;43;21;809;355;361;132;361;300;812;91.0;77.0;149.0;175.0;3.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;17007.357421875;12873.2392578125;0.0;2319.67797851562;804.0;209000;657.0;-1.0;Calculated values ==>;1558232621.778;355.46000000000004;354.66;284.96000000000004;285.06;283.46000000000004;277.26000000000005;273.8482719121499;277.46000000000004;276.46000000000004;270.46000000000004;277.06;349.86;290.56;270.16;274.06;297.06;291.76000000000005;304.16;346.76;279.46000000000004;277.46000000000004;338.86;353.56000000000006;275.26000000000005;240.83765695389522;267.5978703862781;273.8482719121499;284.46000000000004;8090000.000000001;3550000.0;3610000.0;1320000.0;3610000.0;3000000.0;8120000.0;0.015166666666666667;0.012833333333333334;0.024833333333333332;0.029166666666666667;0.0005;0.015666666666666666;-0.0024911139281955483;12873.2392578125;0.0;2319.67797851562;17007.357421875;494283.18095838017;492797.8563582781;224419.62500202266;224672.550083124;220665.38054631813;430477.46260093397;435555.27144483227;438165.9764317512;473630.5699406402;530645.188653613;465316.75980191655;437701.3939996297;443547.43308681657;464664.8766729168;458492.0736687021;288477.1998415043;480494.60100117605;438989.9883500334;435555.27144483227;275564.83829863765;337172.47746341303;471881.50233233685;200972.18953010126;201720.51193877961;273.5599891948565;1095767.2810132573;631592.8527078824;129252.89571768844;144616.35532017535;0;9;7;2;24;23;0;8;53;65;773944384730.3826;297338613945.0203;650699377195.2163;5890.312374724307;7901.521623398538;0.0;3663.4112322614915;2172642.9145006062;526599.7411938214;33100.8994140196;690659.9519281193;1.1489067543030325;0.07319045487237909
3564;2019-05-19 04:24:41.799;824;815;119;120;104;40;45;32;-29;39;772;174;-31;9;239;187;308;732;112;67;44;20;828;353;358;131;358;299;833;-1.0;-1.0;0.0;0.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;16459.470703125;12474.0498046875;0.0;2311.11547851562;803.0;209001;649.0;-1.0;Calculated values ==>;1558232681.799;355.56000000000006;354.66;285.06;285.16;283.56;277.16;273.6339639331285;277.66;276.36;270.26000000000005;277.06;350.36;290.56;270.06;274.06;297.06;291.86;303.96000000000004;346.36;279.86;277.56;338.06000000000006;353.46000000000004;275.16;240.61611355647437;267.47669482898436;273.6339639331285;284.36;8280000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2990000.0;8330000.0;0.0;0.0;0.0;0.0;0.0;0.0;-0.002491274207780164;12474.0498046875;0.0;2311.11547851562;16459.470703125;492616.12127278716;490759.3173308859;224403.78208310102;224655.02453561258;220673.0847267956;430607.02586249536;436613.07576265995;438082.61597026663;473759.9231585776;531241.2277816804;465461.88255737204;437773.3837767312;443750.3205605084;465103.311480244;458946.73561710375;285218.9416767698;477516.21412596834;440312.6254761609;436440.2506915519;272215.72791638016;336752.88402864704;471916.3548916846;430607.02586249536;201720.51193877961;273.6339639331285;1096046.2688587888;631804.1540460073;129291.49916958573;144616.35532017535;0;9;7;2;24;23;0;8;53;65;774160160225.0535;297417541559.8999;650879140089.9421;0.0;0.0;-0.0;0.0;2172692.017617065;526665.610253354;33100.8994140196;690690.4910399576;0.0;0.0
3565;2019-05-19 04:25:41.799;827;816;120;121;104;40;47;31;-33;39;773;174;-35;5;239;189;309;738;112;72;47;20;794;355;360;142;360;295;797;169.0;82.0;134.0;190.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;13619.6552734375;10715.03125;0.0;1320.08508300781;802.0;209002;642.0;-1.0;Calculated values ==>;1558232741.799;355.86;354.76;285.16;285.26000000000005;283.56;277.16;273.8482719121499;277.86;276.26000000000005;269.86;277.06;350.46000000000004;290.56;269.66;273.66;297.06;292.06;304.06;346.96000000000004;280.36;277.86;337.36;353.36;275.16;242.98782864720522;266.98899913490544;273.8482719121499;284.36;7940000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;2950000.0;7970000.0;0.028166666666666666;0.013666666666666666;0.022333333333333334;0.03166666666666666;0.0;0.028166666666666666;-0.0024914343579216756;10715.03125;0.0;1320.08508300781;13619.6552734375;496292.2019319168;494386.6894757654;225125.28127094687;225380.42621059346;221090.2189915271;430477.46260093397;436490.9985850829;438367.77478847804;472325.50216173066;531646.1164233075;466039.5561279701;438061.7010123639;443982.8824693468;464811.3070167571;458900.4430022252;289992.96883607714;482441.91219073004;440699.58282389754;436490.9985850829;269285.52512055053;336333.2981666971;470450.12188174675;200986.98496903983;200986.98496903983;273.5657854040154;1096296.9282419267;631997.3963881297;129321.7591742651;144616.35532017535;0;9;7;2;24;23;0;8;53;65;774375560225.0535;297499441559.8999;651057340089.9421;5301.504305967454;8532.999335569051;0.0;6633.363050185213;2172736.1968196146;526736.7185811504;33100.8994140196;690745.7690653758;1.7006787575111375;0.08458177974104253
3566;2019-05-19 04:26:41.819;828;814;120;122;106;40;48;30;-33;39;767;174;-35;3;239;190;307;724;111;75;48;19;799;353;359;148;359;296;803;292.0;79.0;299.0;150.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;12990.3984375;10279.53515625;0.0;1303.21545410156;802.0;209003;635.0;-1.0;Calculated values ==>;1558232801.819;355.96000000000004;354.56000000000006;285.16;285.36;283.76000000000005;277.16;273.6339639331285;277.96000000000004;276.16;269.86;277.06;349.86;290.56;269.66;273.46000000000004;297.06;292.16;303.86;345.56000000000006;280.66;277.96000000000004;336.66;353.36;275.06;244.22491754036054;267.1113755279542;273.6339639331285;284.26000000000005;7990000.000000001;3529999.9999999995;3590000.0;1480000.0;3590000.0;2960000.0;8030000.0;0.048666666666666664;0.013166666666666667;0.049833333333333334;0.025;0.0;0.048666666666666664;-0.0024914343579216756;10279.53515625;0.0;1303.21545410156;12990.3984375;495969.5473195043;493514.51880442805;225044.876817896;225554.2900103951;221517.6131330345;430607.02586249536;436897.1440491649;438143.1473471288;471532.1168906075;530947.6422081314;465895.557245978;437835.6915274192;443492.9014857251;464957.45143190527;459352.8116281962;288067.6627322409;479541.61175344966;441401.95967388037;436897.1440491649;266355.56789118156;336333.2981666971;469538.77293914376;200780.3465965893;200780.3465965893;273.47599113263055;1096518.7526062632;632172.4094263662;129343.62729901333;144616.35532017535;0;9;7;2;24;23;0;8;53;65;774591332124.9849;297586470559.87225;651234699189.8857;11828.579570735217;6718.960658563861;0.0;11491.017476025345;2172878.995102108;526863.8606142834;33100.8994140196;690896.8559152143;2.5933872458998484;0.06863116540508678
3567;2019-05-19 04:27:41.790;828;813;123;124;108;40;50;29;-33;39;753;172;-34;5;239;191;307;729;110;78;50;18;814;353;358;145;358;297;818;94.0;-1.0;196.0;135.0;0.0;0;1;26;1;0;0;0;0;0;0;1;1;0;0;0;13424.4638671875;9750.6611328125;0.0;2374.83349609375;801.0;209004;629.0;-1.0;Calculated values ==>;1558232861.79;355.96000000000004;354.46000000000004;285.46000000000004;285.56;283.96000000000004;277.16;273.6339639331285;278.16;276.06;269.86;277.06;348.46000000000004;290.36;269.76000000000005;273.66;297.06;292.26000000000005;303.86;346.06000000000006;280.96000000000004;278.16;336.06;353.26;274.96000000000004;243.61107973660833;267.23344911666527;273.6339639331285;284.16;8140000.000000001;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2970000.0;8180000.0;0.015666666666666666;0.0;0.03266666666666666;0.022500000000000003;0.0;0.015666666666666666;-0.002491594378541043;9750.6611328125;0.0;2374.83349609375;13424.4638671875;494553.79184500163;491915.2572499297;225607.56919380534;225861.6356720082;221837.16012377123;430607.02586249536;437470.7598859434;437917.4719433092;471929.7997510953;529415.6350909121;465507.4644989328;437763.19581502484;443578.23749776033;465103.311480244;459487.90123405727;286215.0181622751;478692.83084940264;442096.5686917007;437470.7598859434;263844.3676079864;335913.7198600519;469846.65071908804;200522.15135483004;200522.15135483004;273.37469814632976;1096738.770065446;632339.2470514735;129374.26289254539;144616.35532017535;0;9;7;2;24;23;0;8;54;65;774806328159.8276;297674328074.808;651412513204.7556;7754.913805890318;6059.801235695806;-0.0;3712.194866987442;2173042.112002168;526970.2988266444;33100.8994140196;691023.4881161526;1.4454593767078792;0.0761239635334724
3568;2019-05-19 04:28:41.790;830;814;126;126;110;41;52;29;-31;37;714;170;-31;18;239;192;308;737;111;81;52;14;816;354;359;139;359;298;820;292.0;30.0;588.0;188.0;0.0;0;1;24;1;0;0;0;0;0;0;1;1;0;0;0;13268.4267578125;9611.18359375;0.0;2284.96313476562;800.0;209005;623.0;-1.0;Calculated values ==>;1558232921.79;356.16;354.56000000000006;285.76000000000005;285.76000000000005;284.16;277.26000000000005;273.7412296467126;278.36;276.06;270.06;276.86;344.56000000000006;290.16;270.06;274.96000000000004;297.06;292.36;303.96000000000004;346.86;281.26000000000005;278.36;335.46000000000004;353.16;274.56;242.35481222062532;267.35522164206344;273.7412296467126;284.26000000000005;8159999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;8200000.0;0.048666666666666664;0.005;0.098;0.03133333333333333;0.0;0.048666666666666664;-0.0024917542695589833;9611.18359375;0.0;2284.96313476562;13268.4267578125;494662.7474251672;491872.67325685226;226343.68506359655;226343.68506359655;222311.5717565226;430542.39183029096;437582.33777929767;437999.7806145802;472523.0838727012;525269.9794935929;465117.828541881;437999.7806145802;445239.70399650995;464957.45143190527;459465.39392178826;286518.66835114185;479780.8336482424;442368.09841364;437582.33777929767;261333.34086894934;335494.14909123123;470261.8752935162;201048.90807977653;201048.90807977653;273.58560991841546;1096961.2108206542;632500.5957575282;129413.09453113588;144616.35532017535;0;9;7;2;24;23;0;8;54;65;775021428159.8276;297759528074.808;651591013204.7556;23221.18550841076;8435.339639363841;0.0;11511.293578710029;2173300.2461631205;527091.0916672699;33100.8994140196;691150.3505198667;3.628722788279784;0.12471125243659409
3569;2019-05-19 04:29:41.781;834;814;128;128;112;43;39;31;-29;36;701;171;-29;19;240;191;308;739;111;81;40;10;813;356;361;136;361;300;817;81.0;-1.0;976.0;229.0;0.0;0;1;23;1;0;0;0;0;0;0;1;1;0;0;0;13160.1982421875;9542.6552734375;0.0;2313.0712890625;799.0;209006;617.0;-1.0;Calculated values ==>;1558232981.781;356.56000000000006;354.56000000000006;285.96000000000004;285.96000000000004;284.36;277.46000000000004;273.955091788801;277.06;276.26000000000005;270.26000000000005;276.76000000000005;343.26;290.26000000000005;270.26000000000005;275.06;297.16;292.26000000000005;303.96000000000004;347.06000000000006;281.26000000000005;277.16;334.86;353.06000000000006;274.16;241.71165711629368;267.5978703862781;273.955091788801;284.26000000000005;8130000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;8170000.0;0.013500000000000002;0.0;0.16266666666666665;0.03816666666666667;0.0;0.013500000000000002;-0.0024919140308959638;9542.6552734375;0.0;2313.0712890625;13160.1982421875;495540.7095697816;492163.62494661077;226895.2835133176;226895.2835133176;222847.63493905048;430412.23801567365;434846.9440822899;437856.56215164;472818.15071447083;523750.3992046904;464948.7922168894;437856.56215164;444986.9139214678;464796.26975366054;459013.50581512303;286867.77464502305;480434.4451363322;441949.20867466513;435024.7519814282;258822.4845140824;335074.5858427641;470272.87658027647;201519.017928046;201519.017928046;273.7783362761488;1097181.4163263086;632660.1871389555;129451.40573708455;144616.35532017535;0;9;7;2;24;23;0;8;54;65;775237395759.6011;297842015699.72144;651770386294.5674;38444.24052703795;10257.43893856013;-0.0;3152.32740972066;2173814.047631094;527246.8414559494;33100.8994140196;691272.5290317825;4.37375192502621;0.23271759698705533
3570;2019-05-19 04:30:41.791;835;816;131;131;115;44;35;31;-27;37;712;174;-28;21;240;191;308;743;111;83;36;8;816;357;362;135;362;302;820;-1.0;0.0;761.0;202.0;0.0;0;1;23;1;0;0;0;0;0;0;1;1;0;1;0;13236.2451171875;9559.8955078125;0.0;2328.54370117188;799.0;209007;611.0;-1.0;Calculated values ==>;1558233041.791;356.66;354.76;286.26000000000005;286.26000000000005;284.66;277.56;274.0616903277293;276.66;276.26000000000005;270.46000000000004;276.86;344.36;290.56;270.36;275.26000000000005;297.16;292.26000000000005;303.96000000000004;347.46000000000004;281.46000000000004;276.76000000000005;334.26000000000005;353.06000000000006;273.96000000000004;241.49495122638035;267.8393353686513;274.0616903277293;284.26000000000005;8159999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8200000.0;0.0;0.0;0.12683333333333333;0.033666666666666664;0.0;0.0;-0.0024919140308959638;9559.8955078125;0.0;2328.54370117188;13236.2451171875;495407.3659226587;492175.75716492557;227621.9594327537;227621.9594327537;223562.44849623684;430346.717906069;433883.48505660606;437713.4967235476;473046.2935902154;524744.0727709808;465025.6580310535;437557.52604302316;444876.6353584544;464649.81302044657;458854.647995554;286518.66835114185;480756.20577639097;442061.818510252;434064.28222162405;256311.7953858065;335074.5858427641;470211.52306949627;201639.85816086654;201519.017928046;273.8300061358199;1097401.4233493286;632819.4015934278;129490.09230868451;144616.35532017535;0;9;7;2;24;23;0;8;54;65;775454331909.5667;297923329249.7085;651951016394.5387;29942.006491033375;9041.912718590533;-0.0;0.0;2174384.0280037196;527407.6961910551;33100.8994140196;691298.8028050918;3.27914527082435;0.20270764072679373
3571;2019-05-19 04:31:41.772;837;817;133;134;116;46;34;31;-25;37;730;174;-26;21;241;190;307;745;112;83;34;4;802;360;365;134;365;303;806;-1.0;-1.0;979.0;238.0;0.0;0;1;24;1;0;0;0;0;0;0;1;1;0;1;0;13224.607421875;9468.533203125;0.0;2344.09521484375;797.0;209008;606.0;-1.0;Calculated values ==>;1558233101.772;356.86;354.86;286.46000000000004;286.56;284.76000000000005;277.76000000000005;274.38016830617;276.56;276.26000000000005;270.66;276.86;346.16;290.56;270.56;275.26000000000005;297.26000000000005;292.16;303.86;347.66;281.46000000000004;276.56;333.76000000000005;352.86;273.56;241.2770596917726;267.9596281332873;274.38016830617;284.36;8020000.0;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;8059999.999999999;0.0;0.0;0.16316666666666665;0.03966666666666666;0.0;0.0;-0.0024922331642077914;9468.533203125;0.0;2344.09521484375;13224.607421875;497011.0805538315;493674.5375836659;228338.49353956187;228597.5804876358;223991.60244633167;430148.3826014536;432949.0678229144;437798.07955487026;473176.5657117748;526550.9475562351;464879.6758075948;437642.0229114993;444677.7423059734;464341.04294382274;458238.56606086175;287671.97426723735;482587.73224266263;441428.5125654924;432949.0678229144;254219.67992080047;334235.48183727637;469954.68261704803;202389.3794069654;201519.017928046;274.13564132179886;1097621.860627251;632977.9216192655;129529.01863586313;144616.35532017535;0;9;7;2;24;23;0;8;54;65;775672362845.2391;298004003694.95734;652132458920.0984;38410.85290746648;10613.423693999943;-0.0;0.0;2174953.454791529;527571.4387934163;33100.8994140196;691298.8028050918;4.150158192303185;0.25225563944043544
3572;2019-05-19 04:32:41.782;835;816;135;135;119;47;35;32;-23;38;747;174;-24;23;241;189;306;736;112;84;35;0;799;359;364;134;364;305;803;-1.0;-1.0;638.0;156.0;0.0;0;0;28;1;0;0;0;0;0;0;1;1;0;0;0;13468.6650390625;9720.5693359375;0.0;2358.2578125;796.0;209009;601.0;0.0;Calculated values ==>;1558233161.782;356.66;354.76;286.66;286.66;285.06;277.86;274.27422755570615;276.66;276.36;270.86;276.96000000000004;347.86;290.56;270.76000000000005;275.46000000000004;297.26000000000005;292.06;303.76000000000005;346.76;281.56;276.66;333.26000000000005;352.76;273.16;241.2770596917726;268.19934244402924;274.27422755570615;284.36;7990000.000000001;3590000.0;3640000.0;1340000.0;3640000.0;3050000.0;8030000.0;0.0;0.0;0.10633333333333334;0.026000000000000002;0.0;0.0;0.0;9720.5693359375;0.0;2358.2578125;13468.6650390625;496997.11362782144;493812.8348076723;228901.8472484531;228901.8472484531;224790.7055084475;430214.79039162316;433384.8821390699;437656.05685647397;473273.9119493556;528175.0973908444;464586.8405525953;437499.1961693786;444567.3504985989;464488.10253275675;458261.73571072373;287489.1675754463;481474.6736727279;441802.921509229;433384.8821390699;252127.67657613798;333815.9410454577;469562.8289471395;202028.9515015884;201519.017928046;273.9907833441011;1097844.3416383797;633137.8574585968;129568.21144213065;144616.35532017535;0;9;7;2;24;23;0;8;54;65;775891099295.2043;298084417094.9446;652314889320.0693;25055.0155360695;6955.880813584329;-0.0;0.0;2175482.425175514;527717.8740661014;33100.8994140196;691298.8028050918;2.650165943784924;0.16127716905866735
3573;2019-05-19 04:33:41.783;831;816;136;137;120;47;35;31;-21;38;761;175;-24;22;241;189;305;740;113;87;35;-3;811;359;364;133;364;305;814;-2.0;0.0;876.0;211.0;3.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;13809.013671875;9989.623046875;0.0;2360.51220703125;795.0;209010;597.0;-1.0;Calculated values ==>;1558233221.783;356.26;354.76;286.76000000000005;286.86;285.16;277.86;274.27422755570615;276.66;276.26000000000005;271.06;276.96000000000004;349.26;290.66;270.76000000000005;275.36;297.26000000000005;292.06;303.66;347.16;281.86;276.66;332.86;352.66;272.86;241.05796691057077;268.19934244402924;274.27422755570615;284.46000000000004;8109999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;8140000.000000001;0.0;0.0;0.146;0.035166666666666666;0.0005;0.0005;-0.00249255177783535;9989.623046875;0.0;2360.51220703125;13809.013671875;495283.69680573745;492755.4387322171;228997.78825316142;229257.14326310536;224899.61183547525;430214.79039162316;433384.8821390699;437968.82056851813;473403.82665571757;529639.2875359172;464710.52961456263;437499.1961693786;444422.66845152143;464488.10253275675;458261.73571072373;285495.38235028536;480923.0005455187;442288.3316811734;433384.8821390699;250454.15340279948;333396.4077044029;469404.97851980914;201981.85580832604;228997.78825316142;273.9724292208455;1098071.6594159293;633302.1117991152;129607.53518096397;144616.35532017535;0;9;7;2;24;23;0;8;54;65;776109502934.9406;298164518429.84784;652497892369.8483;34454.09685498804;9404.379815353823;-0.0;102.19354694295424;2175978.342709995;527854.2118434362;33100.8994140196;691299.6544321756;3.559529455629274;0.21610158861394632
3574;2019-05-19 04:34:41.763;829;817;136;138;121;47;35;32;-21;39;773;175;-23;22;242;189;306;744;113;89;35;-6;809;359;364;133;364;307;812;87.0;0.0;882.0;230.0;0.0;0;0;35;1;0;0;0;0;0;0;1;1;0;0;0;14212.267578125;10411.1494140625;0.0;2361.74243164062;794.0;209011;593.0;-1.0;Calculated values ==>;1558233281.763;356.06000000000006;354.86;286.76000000000005;286.96000000000004;285.26000000000005;277.86;274.27422755570615;276.66;276.36;271.06;277.06;350.46000000000004;290.66;270.86;275.36;297.36;292.06;303.76000000000005;347.56000000000006;282.06;276.66;332.46000000000004;352.56000000000006;272.56;241.05796691057077;268.43790593516167;274.27422755570615;284.46000000000004;8090000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;8120000.0;0.0145;0.0;0.147;0.03833333333333333;0.0;0.0145;-0.002492710889566148;10411.1494140625;0.0;2361.74243164062;14212.267578125;495175.5000814096;493098.4386308946;229027.41619858574;229546.98919505245;225179.4379543467;430214.79039162316;433384.8821390699;437514.20447033056;473501.00995365425;530741.7249773676;464417.01177673007;437198.53567211574;444020.7736698696;464620.0566218266;458261.73571072373;286256.3969057811;481783.1638798983;442610.33407865284;433384.8821390699;248780.69988749037;332976.8817968329;469111.20244295575;201915.9996519811;201915.9996519811;273.94675446660784;1098305.0922561944;633472.0615675313;129646.87418559141;144616.35532017535;0;9;7;2;24;23;0;8;54;65;776327830135.01;298244291829.8732;652681431169.9066;34632.93610829737;10242.482773654026;-0.0;3356.2987960627875;2176553.876076447;528017.8811237784;33100.8994140196;691328.4655947866;3.7761000610241315;0.205720907891117
3575;2019-05-19 04:35:41.774;828;818;136;138;122;46;37;32;-20;39;782;174;-23;21;242;189;306;750;113;92;37;0;834;357;363;133;363;307;838;302.0;0.0;794.0;169.0;0.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;14851.2490234375;11000.197265625;0.0;2371.28540039062;791.0;209012;589.0;-1.0;Calculated values ==>;1558233341.774;355.96000000000004;354.96000000000004;286.76000000000005;286.96000000000004;285.36;277.76000000000005;274.0616903277293;276.86;276.36;271.16;277.06;351.36;290.56;270.86;275.26000000000005;297.36;292.06;303.76000000000005;348.16;282.36;276.86;332.06;352.26;273.16;241.05796691057077;268.43790593516167;274.0616903277293;284.46000000000004;8340000.000000001;3570000.0000000005;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;8380000.0;0.050333333333333334;0.0;0.13233333333333333;0.028166666666666666;0.0;0.050333333333333334;-0.0024931874434539186;11000.197265625;0.0;2371.28540039062;14851.2490234375;492647.11605534697;490732.03941319033;228650.4201067872;229164.1410600911;225094.47916178772;430346.717906069;433997.93586973246;437671.5478804793;473501.00995365425;531682.1426000599;464292.8331997473;437198.53567211574;443874.8215240268;464766.5650395172;458581.8320255698;283653.37839471025;479940.9904522118;443296.4455426071;433997.93586973246;247107.31509690773;331718.34850182006;469698.58458213514;201726.49091606642;201726.49091606642;273.8638160237318;1098547.332630138;633650.5221680645;129686.3233151525;144616.35532017535;0;9;7;2;24;23;0;8;54;65;776545970119.7119;298324106459.76416;652865664939.6548;31223.395871623972;7547.880638260936;-0.0;11690.996062667857;2177102.7794560366;528166.1613317303;33100.8994140196;691453.8827073607;3.7738726387317905;0.12861769661260877
3576;2019-05-19 04:36:41.784;831;819;134;135;120;46;36;32;-21;39;789;174;-24;20;242;189;307;752;113;92;37;-7;798;360;365;137;365;307;801;90.0;-1.0;941.0;185.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13720.830078125;10723.8154296875;0.0;1378.556640625;788.0;209013;586.0;-1.0;Calculated values ==>;1558233401.784;356.26;355.06000000000006;286.56;286.66;285.16;277.76000000000005;274.38016830617;276.76000000000005;276.36;271.06;277.06;352.06000000000006;290.56;270.76000000000005;275.16;297.36;292.06;303.86;348.36;282.36;276.86;331.76000000000005;351.96000000000004;272.46000000000004;241.92719264551067;268.43790593516167;274.38016830617;284.46000000000004;7980000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;8009999.999999999;0.015000000000000001;0.0;0.15683333333333332;0.030833333333333334;0.0;0.015000000000000001;-0.0024936628236709277;10723.8154296875;0.0;1378.556640625;13720.830078125;496504.13125528354;494450.13994407316;228671.7732867154;228931.8390171304;225071.58552511877;430148.3826014536;433317.3069910173;437514.20447033056;472980.6827117325;532413.0832545107;464292.8331997473;437040.2039936506;443728.6416987744;464473.26053001377;458101.12438257574;288202.74327944365;484226.47153008665;442884.74206181505;433500.59072566376;245852.32104278926;330459.8814860452;468464.2129641699;202332.33269033296;202332.33269033296;274.1134525899232;1098785.472972723;633831.5857794032;129717.57720693662;144616.35532017535;0;9;7;2;24;23;0;8;54;65;776764406519.6772;298405119959.7513;653049895639.6255;36884.35689082962;8205.732975109973;-0.0;3467.523870529962;2177670.4386564014;528297.4633251731;33100.8994140196;691580.2247602838;4.012239373765653;0.20204940777096314
3577;2019-05-19 04:37:41.794;830;819;132;135;120;45;38;32;-20;40;791;174;-23;11;242;189;306;742;113;96;38;-9;817;358;363;145;363;306;820;243.0;44.0;1148.0;202.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;14254.29296875;11322.072265625;0.0;1359.59985351562;785.0;209014;583.0;0.0;Calculated values ==>;1558233461.794;356.16;355.06000000000006;286.36;286.66;285.16;277.66;274.1680685717883;276.96000000000004;276.36;271.16;277.16;352.26;290.56;270.86;274.26000000000005;297.36;292.06;303.76000000000005;347.36;282.76000000000005;276.96000000000004;331.46000000000004;351.66;272.26000000000005;243.61107973660833;268.3187672390254;274.1680685717883;284.46000000000004;8170000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;8200000.0;0.0405;0.007333333333333333;0.19133333333333333;0.033666666666666664;0.0;0.0405;0.0;11322.072265625;0.0;1359.59985351562;14254.29296875;494568.0924820117;492629.46222961694;227878.71912142116;228651.26330784286;224821.52131312978;430280.9020939914;434178.6716885159;437898.67151236854;472028.77388759464;532696.3376463689;464439.98422266793;437427.84448784514;442609.8111887139;464766.5650395172;458421.9707624873;285358.2481950128;480594.07907912356;443930.65907857305;434178.6716885159;244597.3647265701;329201.48028520535;467154.14732774236;201878.29700019065;201878.29700019065;273.927535727873;1099018.637852414;634015.3321294568;129740.39898071263;144616.35532017535;0;9;7;2;24;23;0;8;54;65;776982842919.6426;298489734059.73785;653233826289.5963;45158.5649899967;8930.95362769424;0.0;9408.165174877175;2178354.243620469;528440.2928477941;33100.8994140196;691687.54005188;5.007043487327684;0.20441653643099095
