;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3578;2019-05-19 04:38:41.805;830;819;129;131;116;44;40;32;-22;41;785;173;-25;9;242;189;305;734;113;98;40;-10;811;356;362;149;362;306;815;-2.0;0.0;335.0;112.0;2.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13903.0888671875;11122.857421875;0.0;1345.08056640625;780.0;209015;582.0;0.0;Calculated values ==>;1558233521.805;356.16;355.06000000000006;286.06;286.26000000000005;284.76000000000005;277.56;273.955091788801;277.16;276.36;270.96000000000004;277.26000000000005;351.66;290.46000000000004;270.66;274.06;297.36;292.06;303.66;346.56000000000006;282.96000000000004;277.16;331.36;351.16;272.16;244.42749628697553;268.3187672390254;273.955091788801;284.46000000000004;8109999.999999999;3560000.0;3620000.0000000005;1490000.0;3620000.0000000005;3060000.0;8150000.0;0.0;0.0;0.05583333333333333;0.018666666666666668;0.0003333333333333333;0.0003333333333333333;0.0;11122.857421875;0.0;1345.08056640625;13903.0888671875;495135.21546062815;493110.56408288406;227179.17385924642;227692.65396416135;223876.68851357332;430412.23801567365;434782.31747122854;437585.1090581189;471598.2893264998;532070.3068161942;464315.9630885543;437112.3332710247;442313.58979942015;464912.7873590418;458741.3219607375;285495.38235028536;479841.40584948903;444447.176592924;434782.31747122854;244179.05427248686;327104.2899505934;466490.7975663747;200692.5293329263;227179.17385924642;273.454707553113;1099253.3257198809;634202.4075015383;129762.94211642137;144616.35532017535;0;9;7;2;24;23;0;8;54;65;777200382795.2096;298577950229.9678;653417459950.075;13226.50236798992;4961.567673691037;-0.0;69.2010478706607;2178840.8750491287;528556.0850836261;33100.8994140196;691766.5325832516;1.4643376560512111;0.09643200456173619
3579;2019-05-19 04:39:41.775;826;819;129;130;115;43;41;31;-22;41;773;170;-24;9;242;191;305;737;112;102;41;-12;826;356;361;143;361;306;830;172.0;0.0;280.0;140.0;0.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;15202.572265625;11499.4521484375;0.0;2348.5439453125;775.0;209016;582.0;-1.0;Calculated values ==>;1558233581.775;355.76;355.06000000000006;286.06;286.16;284.66;277.46000000000004;273.955091788801;277.26000000000005;276.26000000000005;270.96000000000004;277.26000000000005;350.46000000000004;290.16;270.76000000000005;274.06;297.36;292.26000000000005;303.66;346.86;283.36;277.26000000000005;331.36;350.66;271.96000000000004;243.1966462407574;268.3187672390254;273.955091788801;284.36;8259999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;8300000.0;0.028666666666666667;0.0;0.04666666666666666;0.02333333333333333;0.0;0.028666666666666667;-0.0024957091876173024;11499.4521484375;0.0;2348.5439453125;15202.572265625;493110.55732153455;491663.00152619195;226972.12603290667;227227.09485542716;223438.76659451635;430412.23801567365;435202.0721543156;437585.1090581189;472391.1323836129;530817.3057209284;463943.3669800941;437270.2536001789;442313.58979942015;465058.7251422519;459013.50581512303;283932.7364959574;478678.8765075983;445270.404877211;435202.0721543156;244179.05427248686;325007.27902157017;467134.6902681946;200729.18128467843;200729.18128467843;273.4690950488762;1099495.7516225153;634390.8324884243;129793.70693059824;144616.35532017535;0;9;7;2;24;23;0;8;55;65;777417174345.313;298665506430.0095;653600968150.1625;11053.27662942722;6216.128542948709;-0.0;6721.556204929599;2179043.1053751246;528649.1859784083;33100.8994140196;691823.09393223;1.732450039333369;0.06811661190513284
3580;2019-05-19 04:40:41.786;827;820;129;130;114;43;37;31;-23;39;761;168;-25;13;242;191;305;741;112;103;38;-15;815;358;363;136;363;305;820;92.0;0.0;968.0;247.0;0.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;14863.0888671875;11360.15234375;0.0;2361.01220703125;766.0;209017;585.0;-1.0;Calculated values ==>;1558233641.786;355.86;355.16;286.06;286.16;284.56;277.46000000000004;274.1680685717883;276.86;276.26000000000005;270.86;277.06;349.26;289.96000000000004;270.66;274.46000000000004;297.36;292.26000000000005;303.66;347.26;283.46000000000004;276.96000000000004;331.66;349.76;271.66;241.71165711629368;268.19934244402924;274.1680685717883;284.36;8150000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;8200000.0;0.015333333333333334;0.0;0.16133333333333333;0.04116666666666667;0.0;0.015333333333333334;-0.0024971128689672915;11360.15234375;0.0;2361.01220703125;14863.0888671875;494309.61678310734;492780.4537875307;227109.55393642306;227365.5720583817;223311.62747375615;430280.9020939914;433997.93586973246;437656.05685647397;473111.07959547755;529639.2875359172;463842.86167576985;437342.01223029394;443110.4695693885;464766.5650395172;458695.4232136809;285057.59841844946;480431.7794177518;445029.4078903859;434178.6716885159;245433.99809710225;321233.1047070471;467813.4514219761;201495.26440469566;201495.26440469566;273.778005065279;1099746.3447319285;634581.3641166611;129832.96042696937;144616.35532017535;0;9;7;2;24;23;0;8;55;65;777634414165.0161;298749221774.8951;653784301754.9119;38100.6078488869;10963.432032211378;-0.0;3567.812245018578;2179452.7961747632;528792.3752295565;33100.8994140196;691908.8543890641;3.8358152423090157;0.20675789139611828
3581;2019-05-19 04:41:41.806;828;821;133;133;116;45;35;33;-22;39;763;171;-24;15;242;189;306;744;112;71;35;-17;832;363;368;133;368;307;836;-2.0;-2.0;958.0;218.0;0.0;0;1;50;1;0;0;0;0;0;0;1;1;0;1;0;15472.978515625;11954.1435546875;0.0;2387.06787109375;746.0;209018;600.0;-1.0;Calculated values ==>;1558233701.806;355.96000000000004;355.26;286.46000000000004;286.46000000000004;284.76000000000005;277.66;274.69669130483857;276.66;276.46000000000004;270.96000000000004;277.06;349.46000000000004;290.26000000000005;270.76000000000005;274.66;297.36;292.06;303.76000000000005;347.56000000000006;280.26000000000005;276.66;333.16;347.76;271.46000000000004;241.05796691057077;268.43790593516167;274.69669130483857;284.36;8320000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3070000.0;8359999.999999999;0.0;0.0;0.15966666666666668;0.036333333333333336;0.0;0.0;-0.0025001936304317;11954.1435546875;0.0;2387.06787109375;15472.978515625;492838.76610412484;491386.80427223357;227910.34948766525;227910.34948766525;223615.21225796177;429947.3805835815;432370.4908045253;437356.53477473935;473501.00995365425;529695.9489754178;463919.76169335085;437040.2039936506;442994.2643117957;464031.1302349554;457617.00745002116;283841.56924325606;479172.3594915419;438777.38097089494;432370.4908045253;251709.28920128586;312848.0458788934;468032.5305025089;202788.22981375892;201495.26440469566;274.30440327227046;1099999.2295602255;634775.7146776861;129872.5409500525;144616.35532017535;0;9;7;2;24;23;0;8;55;65;777853787264.9464;298829948674.86945;653967962954.8535;37452.739358769875;9637.209591691251;-0.0;0.0;2180082.6172717023;528964.1044670389;33100.8994140196;691938.5960683527;3.2835405289268205;0.19603608472078207
3582;2019-05-19 04:42:41.787;834;824;149;145;118;48;36;33;-20;40;772;174;-22;17;243;187;307;751;112;44;36;-18;778;364;370;130;369;309;777;-2.0;74.0;945.0;170.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;15697.2978515625;11687.3876953125;0.0;2404.44165039062;719.0;209019;649.0;-1.0;Calculated values ==>;1558233761.787;356.56000000000006;355.56000000000006;288.06;287.66;284.96000000000004;277.96000000000004;274.8017692304317;276.76000000000005;276.46000000000004;271.16;277.16;350.36;290.56;270.96000000000004;274.86;297.46000000000004;291.86;303.86;348.26;277.56;276.76000000000005;338.06000000000006;345.06000000000006;271.36;240.39332010688793;268.67533136820026;274.8017692304317;284.36;7780000.0;3640000.0;3700000.0;1300000.0;3690000.0;3090000.0;7770000.0;0.0;0.012333333333333333;0.1575;0.028333333333333332;0.0;0.0;-0.0025042672647410244;11687.3876953125;0.0;2404.44165039062;15697.2978515625;498796.29482356185;497445.9727920747;233029.75417535956;231954.8695239723;224886.05610981272;429879.7862731237;432043.5753533974;437214.0438153077;473985.80243904516;530485.7866552352;463997.64030627004;436896.06622444035;442878.363380793;464016.3363585347;457176.8914327451;291329.2580950844;486583.46517533873;433536.1482522121;432043.5753533974;272215.72791638016;301532.38793589;468348.971378296;203202.8026301134;201495.26440469566;274.46981513378745;1100258.8996081583;634972.6650505533;129912.4575517681;144616.35532017535;0;9;7;2;24;23;0;8;55;65;778075117154.7494;298908823689.7992;654152704434.689;36856.77048666811;7512.474781198506;0.0;0.0;2180701.66709199;529106.9732472409;33100.8994140196;691938.5960683527;3.14857951933655;0.17783206931925233
3583;2019-05-19 04:43:41.787;827;812;164;154;119;44;42;32;-16;40;785;175;-17;17;240;189;300;685;112;60;42;-18;793;350;355;136;355;308;797;220.0;-1.0;90.0;96.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;17837.16796875;12970.076171875;0.0;1397.63684082031;692.0;209020;713.0;-1.0;Calculated values ==>;1558233821.787;355.86;354.36;289.56;288.56;285.06;277.56;273.3108153835814;277.36;276.36;271.56;277.16;351.66;290.66;271.46000000000004;274.86;297.16;292.06;303.16;341.66;279.16;277.36;344.46000000000004;342.36;271.36;241.71165711629368;268.5567601203482;273.3108153835814;284.36;7930000.0;3500000.0;3550000.0;1360000.0;3550000.0;3080000.0;7970000.0;0.03666666666666667;0.0;0.015000000000000001;0.016;0.0;0.03666666666666667;-0.002508241024374064;12970.076171875;0.0;1397.63684082031;17837.16796875;496386.01560077845;493792.8974155492;236742.6880532068;234024.7889218875;224870.4978343141;430799.1582183253;436796.93426508165;438072.3853947394;473208.68934220774;531920.5654520444;464269.81132602115;437915.60822266474;443083.93690773816;465669.0585932454;459690.5981947787;284880.7296222362;473787.78944109683;439817.1092909788;436796.93426508165;299018.4200587347;290221.2356813373;467517.45956333395;199047.10195363808;199047.10195363808;272.7803294523599;1100538.3534899943;635178.1439161132;129944.14153919485;144616.35532017535;0;9;7;2;24;23;0;8;55;65;778292617154.7494;298988623689.7992;654337804434.689;3585.37925161652;4295.525721755134;-0.0;8717.493851419598;2181038.6850064755;529205.3732514322;33100.8994140196;692011.2418504478;1.1552568463836177;0.01977727325084713
3584;2019-05-19 04:44:41.788;814;808;182;175;123;41;31;28;-22;40;792;175;-24;6;240;189;300;695;113;67;32;-16;815;352;357;142;357;304;818;252.0;-1.0;460.0;234.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;1;0;26172.587890625;12721.390625;0.0;1357.65454101562;675.0;209021;745.0;-1.0;Calculated values ==>;1558233881.788;354.56000000000006;353.96000000000004;291.36;290.66;285.46000000000004;277.26000000000005;273.5264737036516;276.26000000000005;275.96000000000004;270.96000000000004;277.16;352.36;290.66;270.76000000000005;273.76000000000005;297.16;292.06;303.16;342.66;279.86;276.36;347.66;340.66;271.56;242.98782864720522;268.0796299477929;273.5264737036516;284.46000000000004;8150000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3040000.0;8180000.0;0.042;0.0;0.07666666666666666;0.039;0.0;0.042;-0.002510690854711812;12721.390625;0.0;1357.65454101562;26172.587890625;492357.3029595296;491156.18420797866;241315.97255421494;239362.92953698424;225607.56919380534;430671.36484660726;434397.36110999016;438039.0146135774;472424.0149512065;532949.3992802779;464856.85033418046;437727.04723144654;442285.3213856606;465379.25235888857;459375.61671724723;282555.045574;472999.4765276003;440529.12267916795;434575.35254931415;312428.86344474956;283101.5729112263;466876.1356519683;199548.16422995136;199548.16422995136;272.98687728693056;1100905.1075689695;635392.2430416052;129967.10268345302;144616.35532017535;0;9;7;2;24;23;0;8;55;65;778506220715.3401;299072025080.02985;654521407495.1968;18284.298529411328;10425.790885458662;-0.0;9871.141909413238;2181220.935359277;529328.0529347922;33100.8994140196;692166.1497306381;2.7403301054400795;0.1175589453769717
3585;2019-05-19 04:45:41.808;811;806;181;181;145;40;31;28;-25;40;788;172;-27;3;240;188;302;714;114;70;32;-15;831;354;359;145;359;301;834;163.0;-1.0;569.0;293.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;31566.095703125;12179.2099609375;0.0;1334.90905761719;667.0;209022;749.0;-1.0;Calculated values ==>;1558233941.808;354.26;353.76;291.26000000000005;291.26000000000005;287.66;277.16;273.7412296467126;276.26000000000005;275.96000000000004;270.66;277.16;351.96000000000004;290.36;270.46000000000004;273.46000000000004;297.16;291.96000000000004;303.36;344.56000000000006;280.16;276.36;348.06000000000006;339.86;271.66;243.61107973660833;267.7187500070086;273.7412296467126;284.56;8309999.999999999;3540000.0;3590000.0;1450000.0;3590000.0;3010000.0;8340000.000000001;0.027166666666666665;0.0;0.09483333333333334;0.04883333333333333;0.0;0.027166666666666665;-0.0025118295753951965;12179.2099609375;0.0;1334.90905761719;31566.095703125;490341.0249227489;489274.18521514564;240702.20434703503;240702.20434703503;231035.1078057541;430542.39183029096;433904.5296488982;438249.86041294545;472028.77388759464;532756.1529433371;464925.6470406823;437940.2675631159;442466.16301167716;465088.32681886124;458923.5272896674;282038.9423263475;474370.21009388065;440587.810382915;434084.4541166122;314105.63291466556;279751.69817897916;466553.4681375254;199881.8123610173;199881.8123610173;273.127068889879;1101386.4236506633;635599.8172147571;129989.54819277782;144616.35532017535;0;9;7;2;24;23;0;8;55;65;778721092315.2719;299158153780.0025;654702967995.139;22605.23655692452;13022.465857086143;-0.0;6362.505101026994;2181561.79506693;529523.5202082979;33100.8994140196;692301.4752158127;3.107136133504945;0.17509899126394285
3586;2019-05-19 04:46:41.799;815;804;157;165;155;43;31;31;-27;40;777;169;-29;0;240;185;302;715;114;41;31;-14;803;357;362;146;362;301;808;-2.0;-1.0;773.0;200.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;30413.66015625;11474.9404296875;0.0;1332.12426757812;668.0;209023;743.0;-1.0;Calculated values ==>;1558234001.799;354.66;353.56000000000006;288.86;289.66;288.66;277.46000000000004;274.0616903277293;276.26000000000005;276.26000000000005;270.46000000000004;277.16;350.86;290.06;270.26000000000005;273.16;297.16;291.66;303.36;344.66;277.26000000000005;276.26000000000005;347.46000000000004;339.96000000000004;271.76000000000005;243.81672145450628;267.7187500070086;274.0616903277293;284.56;8030000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3010000.0;8080000.0;0.0;0.0;0.12883333333333333;0.03333333333333333;0.0;0.0;-0.002511687733457625;11474.9404296875;0.0;1332.12426757812;30413.66015625;493663.7345601124;491527.66324177786;234638.19236110963;236807.2304874331;234100.89618175803;430346.717906069;433154.95317096787;437940.2675631159;471896.58969717816;531611.214390621;464556.45636730205;437629.4412208045;442024.1650760851;464649.81302044657;458034.50368877524;284806.9870569742;477511.38468111015;434960.5676705249;433154.95317096787;311590.51834565785;280170.41352433193;466512.5098467736;201127.78613899386;199881.8123610173;273.6297804014253;1101902.8441409215;635796.9055667842;130011.7701366728;144616.35532017535;0;9;7;2;24;23;0;8;55;65;778937359870.0449;299245440684.91095;654883540904.9496;30509.341356807723;8846.15745692599;-0.0;0.0;2182004.3501558574;529705.7313999443;33100.8994140196;692354.4881384675;3.072952291881241;0.19139600613425983
3587;2019-05-19 04:47:41.799;818;804;140;148;150;44;32;31;-27;40;765;167;-29;2;241;184;303;719;114;42;32;-13;820;358;363;149;363;300;823;-1.0;-1.0;752.0;223.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;28938.90625;11313.400390625;0.0;1323.36608886719;657.0;209024;740.0;-1.0;Calculated values ==>;1558234061.799;354.96000000000004;353.56000000000006;287.16;287.96000000000004;288.16;277.56;274.1680685717883;276.36;276.26000000000005;270.46000000000004;277.16;349.66;289.86;270.26000000000005;273.36;297.26000000000005;291.56;303.46000000000004;345.06000000000006;277.36;276.36;347.16;338.86;271.86;244.42749628697553;267.5978703862781;274.1680685717883;284.56;8200000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3000000.0;8230000.0;0.0;0.0;0.12533333333333332;0.03716666666666667;0.0;0.0;-0.0025132401277426046;11313.400390625;0.0;1323.36608886719;28938.90625;492478.3492847946;490053.8769811615;229901.43874490343;231992.11403538767;232518.98257326274;430280.9020939914;433086.23799672595;438165.9764317512;471498.710610231;530436.8597464686;464456.99404587917;437856.56215164;442526.58117228496;464634.8729112105;457735.83342595893;283538.15500720026;476475.1703991924;434896.4795471851;433086.23799672595;310333.04987691523;275564.83829863765;466188.36539371597;201281.85163929657;199881.8123610173;273.6945334885478;1102397.4488609736;635986.8084069535;130033.89922297651;144616.35532017535;0;9;7;2;24;23;0;8;55;65;779154859870.0449;299333940684.91095;655063840904.9496;29689.476973987646;9845.692094539254;-0.0;0.0;2182506.0069752806;529861.4968128732;33100.8994140196;692354.4881384675;3.128582706081281;0.20178737120332618
3588;2019-05-19 04:48:41.790;821;804;126;131;133;46;33;30;-25;39;737;166;-27;10;241;183;302;713;115;36;34;-15;814;358;363;134;363;304;817;-1.0;-1.0;483.0;74.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;25816.416015625;11482.837890625;0.0;2358.7587890625;645.0;209025;734.0;-1.0;Calculated values ==>;1558234121.79;355.26;353.56000000000006;285.76000000000005;286.26000000000005;286.46000000000004;277.76000000000005;274.1680685717883;276.46000000000004;276.16;270.66;277.06;346.86;289.76000000000005;270.46000000000004;274.16;297.26000000000005;291.46000000000004;303.36;344.46000000000004;276.76000000000005;276.56;346.56000000000006;337.66;271.66;241.2770596917726;268.0796299477929;274.1680685717883;284.66;8140000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;8170000.0;0.0;0.0;0.0805;0.012333333333333333;0.0;0.0;-0.002514913787469396;11482.837890625;0.0;2358.7587890625;25816.416015625;493506.80483575776;490645.02993919817;226384.4409323785;227664.3011201948;228178.85108389263;430280.9020939914;433269.66867335857;437570.5891863215;473371.24222306634;527205.8380528146;463742.69346460415;437256.7094276882;442875.1821116291;464634.8729112105;457598.1694309323;283639.30250949354;476156.76752913464;433816.67410848953;433452.5470882844;307818.28838856175;270541.29595472733;468090.62208550586;201794.8683437362;199881.8123610173;273.8949974882628;1102853.6747685557;636176.7485638001;130064.57899427098;144616.35532017535;0;9;7;2;24;23;0;8;55;66;779372627199.8164;299418827949.8219;655245013724.7595;18979.945527828117;3284.3142961484928;-0.0;0.0;2182911.5246589254;529970.8971201727;33100.8994140196;692354.4881384675;1.6085037253432866;0.08943989965788628
3589;2019-05-19 04:49:41.810;822;806;121;125;122;46;35;30;-24;38;716;167;-27;13;241;184;303;721;117;38;35;-16;819;359;364;129;364;302;823;-2.0;-1.0;673.0;153.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;22364.30859375;11517.1611328125;0.0;1394.8762207031198;634.0;209026;731.0;-1.0;Calculated values ==>;1558234181.81;355.36;353.76;285.26000000000005;285.66;285.36;277.76000000000005;274.27422755570615;276.66;276.16;270.76000000000005;276.96000000000004;344.76;289.86;270.46000000000004;274.46000000000004;297.26000000000005;291.56;303.46000000000004;345.26;276.96000000000004;276.66;346.26;336.56;271.56;240.16925963744896;267.8393353686513;274.27422755570615;284.86;8190000.000000001;3590000.0;3640000.0;1290000.0;3640000.0;3020000.0;8230000.0;0.0;0.0;0.11216666666666668;0.025500000000000002;0.0;0.0;-0.00251642959196802;11517.1611328125;0.0;1394.8762207031198;22364.30859375;493177.98919856973;490360.3715938578;225035.3070907663;226048.87578839425;225288.18126949176;430214.79039162316;433384.8821390699;438179.53515710204;473921.41095746984;525163.2582597233;464162.51414129365;437713.4967235476;443721.9807720978;464488.10253275675;457573.9684186735;283636.629007816;476808.8847482903;433931.68165179034;433384.8821390699;306560.99450073834;265937.0223246507;468681.69951493083;201787.5292820835;199881.8123610173;273.89663767685687;1103255.3146421856;636368.479111154;130095.869712773;144616.35532017535;0;9;7;2;24;23;0;8;55;66;779590799899.7471;299497754249.7968;655426874324.7018;26515.303325647918;6805.801340937607;-0.0;0.0;2183290.778108275;530055.0094452207;33100.8994140196;692354.4881384675;2.5806233171648185;0.15878276696271834
3590;2019-05-19 04:50:41.790;824;805;117;120;112;47;35;32;-25;39;736;170;-27;5;241;183;302;713;113;38;35;-15;812;357;362;133;362;304;815;-2.0;-2.0;647.0;40.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;1;0;19611.361328125;11404.82421875;0.0;1383.06945800781;624.0;209027;728.0;-1.0;Calculated values ==>;1558234241.79;355.56000000000006;353.66;284.86;285.16;284.36;277.86;274.0616903277293;276.66;276.36;270.66;277.06;346.76;290.16;270.46000000000004;273.66;297.26000000000005;291.46000000000004;303.36;344.46000000000004;276.96000000000004;276.66;345.96000000000004;335.56;271.66;241.05796691057077;268.0796299477929;274.0616903277293;284.46000000000004;8120000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;8150000.0;0.0;0.0;0.10783333333333332;0.006666666666666667;0.0;0.0;-0.0025177921893838663;11404.82421875;0.0;1383.06945800781;19611.361328125;494146.76475454547;490993.7278291995;224128.64347080354;224886.54122867357;222872.18738961066;430346.717906069;433883.48505660606;437570.5891863215;473501.00995365425;527101.1448942289;464238.75197938585;437256.7094276882;442137.2501143532;464781.3556694665;457759.9777785417;283842.93879375816;476385.16322177765;434424.3181684167;433883.48505660606;305303.7579410727;261751.83340796042;468228.8304024894;201927.51468052383;199881.8123610173;273.94219668494173;1103604.9952925625;636559.4319836295;130119.01154358717;144616.35532017535;0;9;7;2;24;23;0;8;55;66;779808527299.8163;299576328049.8218;655608613724.7595;25410.178200875176;1775.342104813104;-0.0;0.0;2183723.346217018;530126.4951374484;33100.8994140196;692354.4881384675;2.125879444485715;0.10068841455150229
3591;2019-05-19 04:51:41.791;823;807;116;120;109;45;34;32;-24;40;763;171;-26;3;241;185;302;718;112;48;34;-13;837;356;361;134;361;304;839;-2.0;-2.0;524.0;55.0;0.0;0;98;49;1;0;0;0;0;0;0;1;0;0;0;0;18514.5703125;11846.8154296875;0.0;1367.31335449219;616.0;209028;723.0;0.0;Calculated values ==>;1558234301.791;355.46000000000004;353.86;284.76000000000005;285.16;284.06;277.66;273.955091788801;276.56;276.36;270.76000000000005;277.16;349.46000000000004;290.26000000000005;270.56;273.46000000000004;297.26000000000005;291.66;303.36;344.96000000000004;277.96000000000004;276.56;345.46000000000004;334.76000000000005;271.86;241.2770596917726;268.0796299477929;273.955091788801;284.36;8370000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;8390000.0;0.0;0.0;0.08733333333333333;0.009166666666666667;0.0;0.0;0.0;11846.8154296875;0.0;1367.31335449219;18514.5703125;491595.9798170546;488933.48669267877;223578.59784960817;224579.39865679358;221839.24981072047;430412.23801567365;433950.3860404442;437727.04723144654;473468.5566066367;529924.4241206498;464362.54571818456;437413.810930519;441840.366412452;464927.5523835209;458195.27633761574;281522.38665719394;474474.62628688425;436430.11128019885;433950.3860404442;303208.48990285693;258404.02479325983;468287.17430808354;201480.07223784475;199881.8123610173;273.7631242548339;1103922.7166844523;636753.1988765268;130141.93178232793;144616.35532017535;0;9;7;2;24;23;0;8;55;66;780025430914.5543;299656429384.72504;655791016764.5392;20632.23581610789;2445.731768977189;-0.0;0.0;2184107.0393948094;530161.6713392811;33100.8994140196;692354.4881384675;1.7464615308361942;0.08855253260765654
3592;2019-05-19 04:52:41.781;824;808;115;118;106;45;34;31;-25;40;778;169;-28;1;241;186;302;725;112;53;34;-11;796;358;363;136;363;302;799;137.0;-1.0;790.0;114.0;0.0;0;96;45;1;0;0;0;0;0;0;1;0;0;0;0;16481.490234375;10975.4267578125;0.0;1340.52404785156;609.0;209029;719.0;-1.0;Calculated values ==>;1558234361.781;355.56000000000006;353.96000000000004;284.66;284.96000000000004;283.76000000000005;277.66;274.1680685717883;276.56;276.26000000000005;270.66;277.16;350.96000000000004;290.06;270.36;273.26000000000005;297.26000000000005;291.76000000000005;303.36;345.66;278.46000000000004;276.56;345.06000000000006;334.06;272.06;241.71165711629368;267.8393353686513;274.1680685717883;284.36;7959999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;7990000.000000001;0.022833333333333334;0.0;0.13166666666666668;0.019;0.0;0.022833333333333334;-0.0025198082758230503;10975.4267578125;0.0;1340.52404785156;16481.490234375;495663.28128037555;493004.01130790985;223829.0335610377;224589.5868055224;221565.74144780205;430280.9020939914;433452.5470882844;438024.4983934438;473208.68934220774;531640.2589796651;464409.5568307396;437557.52604302316;441962.8318392794;464634.8729112105;458010.7222754686;285618.04152622516;480145.27598218754;436830.5876020472;433452.5470882844;301532.38793589;255474.93562877487;468207.8111126352;201948.77629692896;201948.77629692896;273.95500998923393;1104214.3019167497;636943.3525305609;130164.49333313243;144616.35532017535;0;9;7;2;24;23;0;8;55;66;780242594714.5889;299737415884.7379;655972786464.5681;31083.30340937446;5058.921661498418;-0.0;5286.002766402616;2184537.9303946192;530224.1996947486;33100.8994140196;692398.5308198574;3.363786401145968;0.13667314304368644
3593;2019-05-19 04:53:41.752;822;805;115;118;105;44;34;32;-24;41;782;167;-26;0;241;186;300;710;113;60;34;-9;826;355;360;137;360;304;830;199.0;-1.0;294.0;49.0;0.0;0;96;48;1;0;0;0;0;0;0;1;0;0;0;0;16129.576171875;11643.78125;0.0;1354.65795898438;603.0;209030;715.0;0.0;Calculated values ==>;1558234421.752;355.36;353.66;284.66;284.96000000000004;283.66;277.56;273.8482719121499;276.56;276.36;270.76000000000005;277.26000000000005;351.36;289.86;270.56;273.16;297.26000000000005;291.76000000000005;303.16;344.16;279.16;276.56;344.66;333.46000000000004;272.26000000000005;241.92719264551067;268.0796299477929;273.8482719121499;284.46000000000004;8259999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;8300000.0;0.033166666666666664;0.0;0.049;0.008166666666666666;0.0;0.033166666666666664;0.0;11643.78125;0.0;1354.65795898438;16129.576171875;492505.4128137726;489515.7846275783;223438.76659451635;224190.4015722071;220953.7548921812;430477.46260093397;434197.24731978856;437727.04723144654;473176.1828425327;531907.1257792506;463866.8415210025;437413.810930519;441393.15733161947;465073.4646152595;458492.0736687021;281547.8330285931;474152.4806754216;438709.7716932626;434197.24731978856;299856.38484229014;252964.46457616048;468266.90819828433;201265.9207476213;201265.9207476213;273.67495905454825;1104485.929454221;637131.7548260939;130186.94232766803;144616.35532017535;0;9;7;2;24;23;0;8;55;66;780459389880.2921;299819276300.0035;656154498595.1576;11586.595197707436;2180.5080641804143;-0.0;7725.555664643546;2184893.341019295;530284.4991171773;33100.8994140196;692506.9080661351;1.6534799740938053;0.02997155754803362
3594;2019-05-19 04:54:41.772;821;807;117;119;105;44;36;31;-25;41;782;166;-27;0;241;187;302;723;113;66;36;-6;812;358;363;138;363;303;815;134.0;-1.0;1043.0;185.0;0.0;0;96;46;1;0;0;0;0;0;0;1;0;0;0;0;15320.1943359375;11322.9697265625;0.0;1341.11083984375;596.0;209031;709.0;-1.0;Calculated values ==>;1558234481.772;355.26;353.86;284.86;285.06;283.66;277.56;274.1680685717883;276.76000000000005;276.26000000000005;270.66;277.26000000000005;351.36;289.76000000000005;270.46000000000004;273.16;297.26000000000005;291.86;303.36;345.46000000000004;279.76000000000005;276.76000000000005;344.06000000000006;332.76000000000005;272.56;242.14157278889297;267.9596281332873;274.1680685717883;284.46000000000004;8120000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8150000.0;0.022333333333333334;0.0;0.17383333333333334;0.030833333333333334;0.0;0.022333333333333334;-0.002521528240532266;11322.9697265625;0.0;1341.11083984375;15320.1943359375;493698.18322498235;491297.6153876992;224128.64347080354;224633.56716648984;221126.7046726923;430280.9020939914;433816.67410848953;437798.07955487026;473045.8727645816;531982.0436786455;463890.9284399275;437485.64907481754;441604.3489713403;464634.8729112105;458147.9488794607;283842.93879375816;478041.22848168295;439048.280311298;433816.67410848953;297342.5633918147;250035.78352995744;468425.1277242677;201868.78866598028;201868.78866598028;273.9238282346742;1104748.0982355096;637323.2082140349;130209.41455589779;144616.35532017535;0;9;7;2;24;23;0;8;55;66;780676362180.2231;299901803799.97723;656336659295.0997;41012.37506618538;8218.820454297196;-0.0;5180.169441549374;2185331.8118796055;530371.1890751608;33100.8994140196;692614.4916245557;4.296511276655004;0.20008053788917105
3595;2019-05-19 04:55:41.783;821;805;116;118;105;45;35;32;-23;41;780;166;-25;0;241;187;301;713;113;68;35;-4;820;356;362;138;361;306;824;262.0;0.0;700.0;18.0;0.0;0;97;49;1;0;0;0;0;0;0;1;0;0;0;0;15243.7490234375;11790.736328125;0.0;1362.74951171875;590.0;209032;703.0;0.0;Calculated values ==>;1558234541.783;355.26;353.66;284.76000000000005;284.96000000000004;283.66;277.66;273.955091788801;276.66;276.36;270.86;277.26000000000005;351.16;289.76000000000005;270.66;273.16;297.26000000000005;291.86;303.26000000000005;344.46000000000004;279.96000000000004;276.66;343.46000000000004;332.16;272.76000000000005;242.14157278889297;268.3187672390254;273.955091788801;284.46000000000004;8200000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3060000.0;8240000.000000001;0.043666666666666666;0.0;0.11666666666666667;0.003;0.0;0.043666666666666666;0.0;11790.736328125;0.0;1362.74951171875;15243.7490234375;492931.3244719487;490108.59965169785;223763.50395003823;224266.0385003222;221022.43094886985;430412.23801567365;433883.48505660606;437427.84448784514;473045.8727645816;531548.3773321469;463445.3122904369;437112.3332710247;440968.15519671026;464927.5523835209;458468.5810051565;282565.2245410155;475354.32884469314;439603.98589291424;433883.48505660606;294828.9587717387;247525.65490268572;468622.6396700515;201891.01575513498;201891.01575513498;273.9234463327058;1105002.8444580697;637515.8577435005;130231.9508563611;144616.35532017535;0;9;7;2;24;23;0;8;55;66;780893902054.9258;299984618979.8641;656519392789.85;27479.296685482852;800.1948717447497;-0.0;10130.337826164237;2185902.6804501433;530446.3613151596;33100.8994140196;692742.1025759983;2.9201254976109134;0.05675106014947141
3596;2019-05-19 04:56:41.783;820;805;118;119;105;45;36;33;-22;41;778;166;-24;1;242;187;301;722;112;72;36;-2;808;360;365;139;365;307;811;-1.0;-1.0;1049.0;190.0;0.0;0;97;54;1;0;0;0;0;0;0;1;0;0;0;0;15171.0703125;11942.98828125;0.0;1366.53149414062;632.0;209033;698.0;0.0;Calculated values ==>;1558234601.783;355.16;353.66;284.96000000000004;285.06;283.66;277.66;274.38016830617;276.76000000000005;276.46000000000004;270.96000000000004;277.26000000000005;350.96000000000004;289.76000000000005;270.76000000000005;273.26000000000005;297.36;291.86;303.26000000000005;345.36;280.36;276.76000000000005;342.96000000000004;336.36;272.96000000000004;242.35481222062532;268.43790593516167;274.38016830617;284.36;8080000.0;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;8109999.999999999;0.0;0.0;0.17483333333333334;0.03166666666666666;0.0;0.0;0.0;11942.98828125;0.0;1366.53149414062;15171.0703125;493931.05820461083;491385.54711375374;224432.56540543272;224685.5887597975;221173.54132441207;430148.3826014536;433317.3069910173;437356.53477473935;472915.35137376806;531264.2688581708;463296.16252968553;437040.2039936506;440905.4616221835;464473.26053001377;457825.80360019417;283750.00965282123;478324.7839002664;439611.33918465447;433317.3069910173;292734.4514702754;265099.94585879904;468682.77878599305;202370.39729205708;201891.01575513498;274.1282590010733;1105256.3012858692;637713.6387819119;130254.69486474326;144616.35532017535;0;9;7;2;24;23;0;8;55;66;781112002054.9258;300067718979.8641;656703292789.85;41083.409703222285;8433.225413974636;-0.0;0.0;2186474.036336716;530523.3064842073;33100.8994140196;692826.522057883;3.7203923171408086;0.21046527376904386
3597;2019-05-19 04:57:41.784;819;802;118;119;106;46;35;34;-20;41;778;167;-22;0;242;186;300;716;113;74;35;0;806;359;364;139;364;308;810;89.0;-1.0;1247.0;108.0;0.0;0;97;59;1;0;0;0;0;0;0;1;0;0;0;0;15239.9208984375;12254.3115234375;0.0;1366.62963867188;710.0;209034;692.0;-1.0;Calculated values ==>;1558234661.784;355.06000000000006;353.36;284.96000000000004;285.06;283.76000000000005;277.76000000000005;274.27422755570615;276.66;276.56;271.16;277.26000000000005;350.96000000000004;289.86;270.96000000000004;273.16;297.36;291.76000000000005;303.16;344.76;280.56;276.66;342.36;344.16;273.16;242.35481222062532;268.5567601203482;274.27422755570615;284.46000000000004;8059999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;8100000.0;0.014833333333333334;0.0;0.20783333333333334;0.018000000000000002;0.0;0.014833333333333334;-0.002505603047729323;12254.3115234375;0.0;1366.62963867188;15239.9208984375;493972.9869954242;491028.7618923492;224445.52785355411;224698.64972144464;221434.14947461587;430214.79039162316;433384.8821390699;437443.34373287327;472915.35137376806;531188.9547695365;463271.862424448;437126.8590839872;440539.589879252;464620.0566218266;457849.5140682483;283449.7384140404;477450.21250175143;440163.05421809835;433384.8821390699;290221.2356813373;297761.5184850505;468880.45426275564;202456.30215115167;202456.30215115167;274.1570757617011;1105509.7304360697;637915.2863074435;130277.4715870949;144616.35532017535;0;9;7;2;24;23;0;8;55;66;781330705699.6616;300151120369.7633;656887795864.6271;48838.14014206781;4795.634738008873;-0.0;3425.4406031541207;2187223.3950736257;530633.5488226824;33100.8994140196;692855.0678719637;4.189080240795522;0.18280813528771117
3598;2019-05-19 04:58:41.764;814;799;119;120;106;46;36;34;-19;41;778;167;-22;2;242;187;300;718;112;78;35;1;812;359;364;139;364;308;815;-2.0;-1.0;1071.0;125.0;0.0;0;98;64;1;0;0;0;0;0;0;1;0;0;0;0;15571.515625;12688.02734375;0.0;1379.30871582031;763.0;209035;685.0;0.0;Calculated values ==>;1558234721.764;354.56000000000006;353.06000000000006;285.06;285.16;283.76000000000005;277.76000000000005;274.27422755570615;276.76000000000005;276.56;271.26000000000005;277.26000000000005;350.96000000000004;289.86;270.96000000000004;273.36;297.36;291.86;303.16;344.96000000000004;280.96000000000004;276.66;341.66;349.46000000000004;273.26000000000005;242.35481222062532;268.5567601203482;274.27422755570615;284.36;8120000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;8150000.0;0.0;0.0;0.17850000000000002;0.020833333333333332;0.0;0.0;0.0;12688.02734375;0.0;1379.30871582031;15571.515625;492647.3859748567;490079.01416618645;224633.56716648984;224886.54122867357;221375.11758652338;430214.79039162316;433567.68989926;437601.09044165985;472915.35137376806;531188.9547695365;463271.862424448;437126.8590839872;440842.8340465798;464620.0566218266;457987.06664988684;282845.60772357037;477215.58728939656;440823.14440679894;433384.8821390699;287289.4124756198;319975.17213553557;468979.26049217995;202346.7004235026;202456.30215115167;274.1144709246217;1105766.4068198563;638123.0698471282;130300.3467791164;144616.35532017535;0;9;7;2;24;23;0;8;55;66;781549032899.7311;300234492569.7898;657072534264.6858;41992.908618241076;5554.845001430778;-0.0;0.0;2187980.0681717335;530719.7740692059;33100.8994140196;692883.6036952196;3.3800112130913442;0.17472420237501698
3599;2019-05-19 04:59:41.795;811;797;121;122;106;45;37;34;-20;42;777;167;-22;3;242;188;300;723;112;81;36;3;820;359;364;139;364;307;824;127.0;0.0;928.0;94.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;15690.458984375;13056.701171875;0.0;1385.52795410156;785.0;209036;675.0;0.0;Calculated values ==>;1558234781.795;354.26;352.86;285.26000000000005;285.36;283.76000000000005;277.66;274.27422755570615;276.86;276.56;271.16;277.36;350.86;289.86;270.96000000000004;273.46000000000004;297.36;291.96000000000004;303.16;345.46000000000004;281.26000000000005;276.76000000000005;340.66;351.66;273.46000000000004;242.35481222062532;268.43790593516167;274.27422755570615;284.36;8200000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;8240000.000000001;0.021166666666666667;0.0;0.15466666666666665;0.015666666666666666;0.0;0.021166666666666667;0.0;13056.701171875;0.0;1385.52795410156;15690.458984375;491417.1160396251;488877.1933258521;225022.3377878141;225275.1139531981;221270.06750132382;430214.79039162316;433749.95420475816;437671.5478804793;473013.37450241524;531159.7781216218;463421.06585602765;437356.53477473935;441206.9368439809;464620.0566218266;458124.47357435315;282086.41102056496;477028.97768829996;441314.5531615306;433567.68989926;283101.5729112263;329201.48028520535;469176.81040622573;202444.21081564095;202444.21081564095;274.1523770556525;1106027.0578756991;638337.720097275;130323.3989889097;144616.35532017535;0;9;7;2;24;23;0;8;55;66;781767545740.231;300317935659.9807;657257129590.108;36381.828132694995;4178.8107269191605;-0.0;4892.11364060327;2188633.5284262695;530800.9297759233;33100.8994140196;692924.3923722517;3.147211701444598;0.12489796317611133
3600;2019-05-19 05:00:41.775;811;797;125;125;107;45;38;34;-20;42;776;167;-23;1;242;189;301;730;112;85;38;4;804;359;364;140;364;307;807;148.0;-1.0;902.0;122.0;0.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;15762.8623046875;12946.8818359375;0.0;1373.57629394531;796.0;209037;666.0;0.0;Calculated values ==>;1558234841.775;354.26;352.86;285.66;285.66;283.86;277.66;274.27422755570615;276.96000000000004;276.56;271.16;277.36;350.76;289.86;270.86;273.26000000000005;297.36;292.06;303.26000000000005;346.16;281.66;276.96000000000004;339.76;352.76;273.56;242.56692532238324;268.43790593516167;274.27422755570615;284.36;8040000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;8070000.0;0.024666666666666667;0.0;0.15033333333333332;0.02033333333333333;0.0;0.024666666666666667;0.0;12946.8818359375;0.0;1373.57629394531;15762.8623046875;492969.63804929476;490565.1557170871;226265.91751396007;226265.91751396007;221719.23414700464;430214.79039162316;433931.68165179034;437671.5478804793;472882.7909566239;531055.2783985363;463421.06585602765;437198.53567211574;440905.4616221835;464620.0566218266;458261.73571072373;284173.7748134162;480071.97662977374;441965.0496261948;433931.68165179034;279332.9882161641;333815.9410454577;469139.01059756253;202368.37023470583;202368.37023470583;274.12289690679137;1106289.0815161876;638554.344390234;130346.38386013893;144616.35532017535;0;9;7;2;24;23;0;8;55;66;781985872940.3004;300401607760.0073;657441268190.1666;35373.91103941461;5424.336354044752;-0.0;5711.895014954751;2189231.293598063;530880.9293262148;33100.8994140196;693012.7296554965;3.2478110676752996;0.13174217639581437
3601;2019-05-19 05:01:41.786;810;796;130;129;109;44;40;34;-21;42;774;167;-23;-1;242;190;300;724;112;89;40;5;795;358;364;140;363;307;799;221.0;-1.0;672.0;103.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;16181.6240234375;13337.7587890625;0.0;1367.12707519531;800.0;209038;658.0;-1.0;Calculated values ==>;1558234901.786;354.16;352.76;286.16;286.06;284.06;277.56;274.1680685717883;277.16;276.56;271.06;277.36;350.56000000000006;289.86;270.86;273.06;297.36;292.16;303.16;345.56000000000006;282.06;277.16;338.96000000000004;353.16;273.66;242.56692532238324;268.43790593516167;274.1680685717883;284.36;7950000.0;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;3070000.0;7990000.000000001;0.036833333333333336;0.0;0.112;0.017166666666666667;0.0;0.036833333333333336;-0.0024917542695589833;13337.7587890625;0.0;1367.12707519531;16181.6240234375;493687.79347989097;491202.4481366145;227664.4488746171;227406.13690600323;222317.18218540517;430280.9020939914;434293.55171347444;437514.20447033056;472882.7909566239;530846.2518597748;463421.06585602765;437198.53567211574;440602.9150558282;464766.5650395172;458558.7677456443;284648.35127202346;479984.00992895034;442610.33407865284;434293.55171347444;275983.5004908252;335494.14909123123;469237.8977156437;202119.4911734581;202119.4911734581;274.02150652378106;1106555.3343726345;638773.4232188994;130369.22724203626;144616.35532017535;0;9;7;2;24;23;0;8;55;66;782204312980.0018;300485623159.8925;657625501959.9148;26364.207889249716;4585.532645640852;-0.0;8551.744563223936;2189745.872243891;530964.3601939536;33100.8994140196;693131.6151101572;2.6862830125141017;0.0860621268241223
3602;2019-05-19 05:02:41.806;808;796;136;135;112;42;45;33;-22;42;773;166;-24;-1;242;191;300;726;112;97;45;7;831;356;361;140;361;305;834;126.0;-1.0;618.0;112.0;0.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;16280.70703125;13755.4345703125;0.0;1361.54138183594;803.0;209039;649.0;-1.0;Calculated values ==>;1558234961.806;353.96000000000004;352.76;286.76000000000005;286.66;284.36;277.36;273.955091788801;277.66;276.46000000000004;270.96000000000004;277.36;350.46000000000004;289.76000000000005;270.76000000000005;273.06;297.36;292.26000000000005;303.16;345.76;282.86;277.66;338.06000000000006;353.46000000000004;273.86;242.56692532238324;268.19934244402924;273.955091788801;284.36;8309999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;8340000.000000001;0.021;0.0;0.103;0.018666666666666668;0.0;0.021;-0.002491274207780164;13755.4345703125;0.0;1361.54138183594;16280.70703125;489879.49501349765;487719.69762515003;228707.28983603037;228450.55431741383;222642.18571287373;430412.23801567365;435906.5852007355;437812.597326149;472882.7909566239;530892.8472578947;463594.15533890657;437499.1961693786;441030.91413852724;465058.7251422519;459013.50581512303;281117.14688390784;476400.2114926744;444491.22601722035;435906.5852007355;272215.72791638016;336752.88402864704;469435.60934050113;201521.22570332172;201521.22570332172;273.77919851072204;1106825.9439711461;638999.2750890262;130391.97372547223;144616.35532017535;0;9;7;2;24;23;0;8;55;66;782421885479.9327;300569651159.86584;657809163159.8564;24338.01127715121;5001.068494560683;-0.0;4922.09254944569;2190168.5315763075;531044.2751662108;33100.8994140196;693243.9345133858;2.2664038382814486;0.09372089524239537
3603;2019-05-19 05:03:41.816;811;796;141;140;115;41;47;31;-24;41;770;166;-27;-2;242;192;300;726;112;101;47;8;792;356;361;140;361;303;795;-2.0;-1.0;507.0;95.0;0.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;15845.19140625;12678.0419921875;0.0;1356.14270019531;804.0;209040;640.0;0.0;Calculated values ==>;1558235021.816;354.26;352.76;287.26000000000005;287.16;284.66;277.26000000000005;273.955091788801;277.86;276.26000000000005;270.76000000000005;277.26000000000005;350.16;289.76000000000005;270.46000000000004;272.96000000000004;297.36;292.36;303.16;345.76;283.26000000000005;277.86;337.16;353.56000000000006;273.96000000000004;242.56692532238324;267.9596281332873;273.955091788801;284.36;7920000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;7950000.0;0.0;0.0;0.0845;0.01583333333333333;0.0;0.0;0.0;12678.0419921875;0.0;1356.14270019531;15845.19140625;494124.2283569925;491595.58348382055;230595.9271906953;230332.61856806916;223880.8970897946;430412.23801567365;436256.0551253566;437953.82195464283;472784.61766108364;530730.9130191435;463890.9284399275;437485.64907481754;441306.1226980395;465058.7251422519;459149.39086431934;284998.76554778323;480745.8274292635;445115.11632786837;436256.0551253566;268448.3696465944;337172.47746341303;469534.43403505563;201459.35608029112;201521.22570332172;273.75503107395855;1107093.7044107195;639219.5907735073;130414.62486738012;144616.35532017535;0;9;7;2;24;23;0;8;55;66;782638521579.8983;300653665159.8525;657991593559.8274;19983.782366382722;4244.522067617104;-0.0;0.0;2190537.9414146584;531121.3345953147;33100.8994140196;693284.9587875309;1.7263777672207758;0.09843032648504216
3604;2019-05-19 05:04:41.787;810;795;143;143;121;40;49;30;-25;41;767;166;-27;-2;241;193;298;714;113;106;49;8;832;354;359;139;359;302;836;198.0;-2.0;783.0;75.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;16271.8076171875;12947.6669921875;0.0;1358.97131347656;804.0;209041;630.0;0.0;Calculated values ==>;1558235081.787;354.16;352.66;287.46000000000004;287.46000000000004;285.26000000000005;277.16;273.7412296467126;278.06;276.16;270.66;277.26000000000005;349.86;289.76000000000005;270.46000000000004;272.96000000000004;297.26000000000005;292.46000000000004;302.96000000000004;344.56000000000006;283.76000000000005;278.06;336.16;353.56000000000006;273.96000000000004;242.35481222062532;267.8393353686513;273.7412296467126;284.46000000000004;8320000.0;3540000.0;3590000.0;1390000.0;3590000.0;3020000.0;8359999.999999999;0.033;0.0;0.1305;0.0125;0.0;0.033;0.0;12947.6669921875;0.0;1358.97131347656;16271.8076171875;490088.98446690844;487361.80788627476;230485.02331831135;230485.02331831135;224868.40511464694;430542.39183029096;437069.0757284575;438024.4983934438;472915.35137376806;530493.7248521174;464038.8620203911;437713.4967235476;441517.6339936506;465219.0939126357;459600.5238445695;280130.8179215063;474138.5379296895;446278.9332181177;437069.0757284575;264262.8888514036;337172.47746341303;469670.3247129736;201216.47789775868;201216.47789775868;273.6511717201332;1107361.2167089174;639433.0351335597;130437.23988160162;144616.35532017535;0;9;7;2;24;23;0;8;55;66;782854417179.7404;300737324704.79126;658173005834.6947;30903.44667468691;3355.673085190187;-0.0;7783.135728413061;2190961.796693907;531184.638942978;33100.8994140196;693349.7869031458;2.938653692785778;0.09383392808465728
3605;2019-05-19 05:05:41.787;811;796;141;142;123;40;51;31;-27;40;764;167;-29;-2;242;193;299;718;112;109;51;9;803;355;360;138;361;301;806;137.0;-1.0;584.0;154.0;0.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;15707.2919921875;12278.8779296875;0.0;1351.50476074219;803.0;209042;620.0;0.0;Calculated values ==>;1558235141.787;354.26;352.76;287.26000000000005;287.36;285.46000000000004;277.16;273.8482719121499;278.26000000000005;276.26000000000005;270.46000000000004;277.16;349.56000000000006;289.86;270.26000000000005;272.96000000000004;297.36;292.46000000000004;303.06;344.96000000000004;284.06;278.26000000000005;335.16;353.46000000000004;274.06;242.14157278889297;267.7187500070086;273.8482719121499;284.36;8030000.0;3550000.0;3600000.0;1380000.0;3610000.0;3010000.0;8059999.999999999;0.022833333333333334;0.0;0.09733333333333333;0.025666666666666667;0.0;0.022833333333333334;0.0;12278.8779296875;0.0;1351.50476074219;15707.2919921875;493066.17362902645;490512.06186188327;230422.4958676676;230684.8564238252;225768.72258458225;430477.46260093397;437181.2009864583;437940.2675631159;472947.9820155742;530256.7858949634;464309.9023270049;437629.4412208045;441728.28212843963;465058.7251422519;459443.0104646142;283252.70114752895;478229.42568580474;446543.79474602366;437181.2009864583;260077.89159075968;336752.88402864704;469904.45810332865;201174.0879515535;201174.0879515535;273.63903755609226;1107627.7092056621;639643.256341242;130459.8271822201;144616.35532017535;0;9;7;2;24;23;0;8;55;66;783070117179.7404;300820424704.79126;658353905834.6947;23045.241482192076;6897.412833895563;-0.0;5388.829080963659;2191411.3690952146;531270.0813256371;33100.8994140196;693459.5532765574;2.5921123566001283;0.11675409647539144
