;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3606;2019-05-19 05:06:41.788;810;794;135;137;124;41;49;31;-26;40;763;167;-28;-2;242;192;297;708;112;110;50;10;813;355;360;138;360;302;817;226.0;-2.0;669.0;75.0;0.0;0;97;59;1;0;0;0;0;0;0;1;0;0;0;0;15676.2861328125;12331.59765625;0.0;1346.22412109375;804.0;209043;610.0;0.0;Calculated values ==>;1558235201.788;354.16;352.56000000000006;286.66;286.86;285.56;277.26000000000005;273.8482719121499;278.06;276.26000000000005;270.56;277.16;349.46000000000004;289.86;270.36;272.96000000000004;297.36;292.36;302.86;343.96000000000004;284.16;278.16;334.16;353.56000000000006;274.16;242.14157278889297;267.8393353686513;273.8482719121499;284.36;8130000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;8170000.0;0.03766666666666666;0.0;0.1115;0.0125;0.0;0.03766666666666666;0.0;12331.59765625;0.0;1346.22412109375;15676.2861328125;491947.09339502495;489113.63707407744;228694.9277499632;229212.55713677205;225875.03925697674;430477.46260093397;436836.9659171394;437869.15320432716;472947.9820155742;530076.5401052948;464162.51414129365;437557.52604302316;441517.6339936506;465204.3799370688;459307.5724470408;281299.1704504403;475319.31721853913;446696.4728273969;437009.2976769699;255893.36323571714;337172.47746341303;470002.91871598386;201482.03708024346;201482.03708024346;273.7594129325902;1107889.243382924;639848.3470564802;130482.30863098215;144616.35532017535;0;9;7;2;24;23;0;8;55;66;783286120780.3378;300903226085.02026;658534808850.1951;26357.163447835333;3356.511020446755;-0.0;8871.526815810028;2191823.0626655486;531355.5321154824;33100.8994140196;693578.3915566308;2.821004829000295;0.07946579119738573
3607;2019-05-19 05:07:41.798;810;797;132;134;122;42;48;31;-27;40;762;167;-29;-1;242;192;299;718;112;112;48;10;819;357;362;138;362;300;822;127.0;-1.0;584.0;174.0;0.0;0;94;53;1;0;0;0;0;0;0;1;0;0;0;0;15082.3583984375;11986.357421875;0.0;1319.61999511719;803.0;209044;599.0;0.0;Calculated values ==>;1558235261.798;354.16;352.86;286.36;286.56;285.36;277.36;274.0616903277293;277.96000000000004;276.26000000000005;270.46000000000004;277.16;349.36;289.86;270.26000000000005;273.06;297.36;292.36;303.06;344.96000000000004;284.36;277.96000000000004;333.06;353.46000000000004;274.16;242.14157278889297;267.5978703862781;274.0616903277293;284.36;8190000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;8220000.0;0.021166666666666667;0.0;0.09733333333333333;0.029;0.0;0.021166666666666667;0.0;11986.357421875;0.0;1319.61999511719;15082.3583984375;491362.6303095804;489076.71912801696;227850.39959314157;228364.61036124578;225301.27087697716;430346.717906069;436194.857971995;438165.9764317512;472947.9820155742;530124.3008302534;464456.99404587917;437856.56215164;442085.5645219337;464912.7873590418;458990.84683623374;281702.7661108182;476421.7943110992;446615.9432972033;436194.857971995;251290.9062238717;336752.88402864704;470002.91871598386;201655.45352772623;201655.45352772623;273.83609387126256;1108145.6081409834;640051.0304570367;130504.52770117499;144616.35532017535;0;9;7;2;24;23;0;8;55;66;783502756880.3033;300986039885.0071;658715438950.1664;23020.35756265843;7782.076490459472;-0.0;4964.417394070356;2192234.6105871275;531448.3691483189;33100.8994140196;693693.710308284;2.688028870506932;0.12989240019888545
3608;2019-05-19 05:08:41.789;813;798;127;129;118;44;35;33;-28;40;760;167;-30;-2;243;191;298;713;111;110;35;11;791;359;364;139;364;301;795;-1.0;-1.0;722.0;136.0;0.0;0;94;50;1;0;0;0;0;0;0;1;0;0;0;0;14330.9052734375;11376.1162109375;0.0;1318.80993652344;801.0;209045;590.0;0.0;Calculated values ==>;1558235321.789;354.46000000000004;352.96000000000004;285.86;286.06;284.96000000000004;277.56;274.27422755570615;276.66;276.46000000000004;270.36;277.16;349.16;289.86;270.16;272.96000000000004;297.46000000000004;292.26000000000005;302.96000000000004;344.46000000000004;284.16;276.66;332.16;353.26;274.26000000000005;242.35481222062532;267.7187500070086;274.27422755570615;284.26000000000005;7909999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;7950000.0;0.0;0.0;0.12033333333333333;0.02266666666666667;0.0;0.0;0.0;11376.1162109375;0.0;1318.80993652344;14330.9052734375;494515.77397823986;491895.8930096223;226947.542202348;227463.8968338425;224642.65071002973;430214.79039162316;433384.8821390699;437785.01000687695;472817.310826017;529839.7408841682;464309.9023270049;437473.55829604797;441728.28212843963;464751.8981387732;458535.8290576415;284033.32835771784;478648.0508479068;445919.4259606557;433384.8821390699;247525.65490268572;335913.7198600519;469966.18980854325;202306.15521729086;201655.45352772623;274.0987023485289;1108390.6819047455;640245.6885340138;130526.51131921151;144616.35532017535;0;9;7;2;24;23;0;8;55;66;783720524210.0748;301069127419.9199;658895711904.9773;28335.95552634686;6066.960784068388;-0.0;0.0;2192662.5156670287;531563.7604808556;33100.8994140196;693735.0742476694;2.70997372578619;0.15379018432649047
3609;2019-05-19 05:09:41.809;812;798;125;128;117;45;35;33;-26;40;759;167;-28;0;243;191;297;708;111;113;35;12;837;357;362;140;362;302;840;137.0;-1.0;357.0;0.0;0.0;0;96;51;1;0;0;0;0;0;0;1;0;0;0;0;14858.6015625;12012.3203125;0.0;1332.31286621094;799.0;209046;581.0;0.0;Calculated values ==>;1558235381.809;354.36;352.96000000000004;285.66;285.96000000000004;284.86;277.66;274.0616903277293;276.66;276.46000000000004;270.56;277.16;349.06000000000006;289.86;270.36;273.16;297.46000000000004;292.26000000000005;302.86;343.96000000000004;284.46000000000004;276.66;331.26000000000005;353.06000000000006;274.36;242.56692532238324;267.8393353686513;274.0616903277293;284.26000000000005;8370000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8400000.0;0.022833333333333334;0.0;0.0595;0.0;0.0;0.022833333333333334;0.0;12012.3203125;0.0;1332.31286621094;14858.6015625;489905.5173851248;487428.7547075244;225824.72472815914;226583.46071680202;223816.06411415205;430346.717906069;433883.48505660606;437869.15320432716;472686.4266018815;529659.2116147263;464162.51414129365;437557.52604302316;441814.68150891823;465044.1086722825;458854.647995554;279295.3450874244;472639.5842438391;446768.8978075913;433883.48505660606;243760.74795305103;335074.5858427641;469929.52753194683;202234.48292222194;202234.48292222194;274.0616903277293;1108634.0088769312;640440.6571395264;130548.61137345729;144616.35532017535;0;9;7;2;24;23;0;8;55;66;783938396810.0056;301152855319.8933;659076672204.9198;14020.26288178526;0.0;-0.0;5289.318882068437;2193015.601809813;531614.3353400422;33100.8994140196;693779.1665975584;1.446992323075527;0.023004185321935662
3610;2019-05-19 05:10:41.800;814;802;125;126;113;45;35;33;-27;41;757;167;-29;0;243;191;298;720;111;114;35;12;812;359;364;140;364;302;815;-2.0;-1.0;642.0;109.0;0.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;14091.0390625;11484.9697265625;0.0;1346.57495117188;798.0;209047;573.0;0.0;Calculated values ==>;1558235441.8;354.56000000000006;353.36;285.66;285.76000000000005;284.46000000000004;277.66;274.27422755570615;276.66;276.46000000000004;270.46000000000004;277.26000000000005;348.86;289.86;270.26000000000005;273.16;297.46000000000004;292.26000000000005;302.96000000000004;345.16;284.56;276.66;330.46000000000004;352.96000000000004;274.36;242.56692532238324;267.8393353686513;274.27422755570615;284.26000000000005;8120000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;8150000.0;0.0;0.0;0.107;0.018166666666666668;0.0;0.0;0.0;11484.9697265625;0.0;1346.57495117188;14091.0390625;492647.3859748567;490536.94720837026;226156.6432690746;226411.72976382883;223122.81995923843;430214.79039162316;433384.8821390699;437713.4967235476;472784.61766108364;529450.4927950186;464162.51414129365;437401.2382119444;441814.68150891823;464751.8981387732;458535.8290576415;281870.409487832;477546.41067796777;446535.919059233;433384.8821390699;240414.4444865203;334655.03009724553;469929.52753194683;202343.69391035213;202234.48292222194;274.1133017934111;1108875.2196948356;640636.4385180341;130570.93208996895;144616.35532017535;0;9;7;2;24;23;0;8;55;66;784156164139.7771;301236842719.8052;659257845024.7297;25184.568901011913;4861.142644125637;-0.0;0.0;2193342.259734954;531654.8387856059;33100.8994140196;693823.2376432142;2.3415506316455903;0.129774665411377
3611;2019-05-19 05:11:41.800;818;804;127;128;113;46;36;34;-25;41;755;167;-27;1;243;191;298;725;111;112;36;12;827;363;368;141;368;304;830;-2.0;-1.0;890.0;169.0;0.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;14324.4990234375;11816.0205078125;0.0;1358.06201171875;796.0;209048;567.0;-1.0;Calculated values ==>;1558235501.8;354.96000000000004;353.56000000000006;285.86;285.96000000000004;284.46000000000004;277.76000000000005;274.69669130483857;276.76000000000005;276.56;270.66;277.26000000000005;348.66;289.86;270.46000000000004;273.26000000000005;297.46000000000004;292.26000000000005;302.96000000000004;345.66;284.36;276.76000000000005;329.86;352.76;274.36;242.77792619122317;268.0796299477929;274.69669130483857;284.26000000000005;8270000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3040000.0;8300000.0;0.0;0.0;0.14833333333333334;0.028166666666666666;0.0;0.0;-0.0024923925360223224;11816.0205078125;0.0;1358.06201171875;14324.4990234375;491801.4317664101;489361.42492448003;226463.25566230374;226717.51391978655;222939.28004106358;429947.3805835815;432557.5304485172;437570.5891863215;472653.6706096803;529088.6247878366;463866.8415210025;437256.7094276882;441542.48092842754;464164.030569748;457893.7095298428;280542.1167600612;476685.02167646337;445444.6432396586;432557.5304485172;237904.88540968279;333815.9410454577;469794.0480163998;203345.59306105564;202234.48292222194;274.52041709010666;1109112.0158455519;640830.6134366539;130593.47073132636;144616.35532017535;0;9;7;2;24;23;0;8;55;66;784375764139.7771;301321142719.8052;659439645024.7297;34743.37442524777;7504.964814575526;-0.0;0.0;2193841.659262673;531757.889681095;33100.8994140196;693823.2376432142;3.206928389676319;0.182369069358592
3612;2019-05-19 05:12:41.781;822;808;138;135;113;48;37;35;-22;42;754;167;-24;2;244;188;299;730;110;102;37;12;842;362;367;141;367;307;846;-1.0;-1.0;729.0;104.0;0.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;15247.64453125;12735.3984375;0.0;1377.23962402344;795.0;209049;561.0;0.0;Calculated values ==>;1558235561.781;355.36;353.96000000000004;286.96000000000004;286.66;284.46000000000004;277.96000000000004;274.5913991737795;276.86;276.66;270.96000000000004;277.36;348.56000000000006;289.86;270.76000000000005;273.36;297.56;291.96000000000004;303.06;346.16;283.36;276.86;329.26000000000005;352.66;274.36;242.77792619122317;268.43790593516167;274.5913991737795;284.16;8420000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;8460000.0;0.0;0.0;0.1215;0.017333333333333333;0.0;0.0;0.0;12735.3984375;0.0;1377.23962402344;15247.64453125;490957.7583339126;488393.77300942084;229049.87293818136;228282.41809286462;222748.43713407702;430014.67791919125;432997.62667057913;437356.53477473935;472751.9947874012;528753.9426178363;463421.06585602765;437040.2039936506;441056.33201739576;464443.9501982058;457640.5186074551;279783.2799775124;475715.45541706355;444070.407321588;432997.62667057913;235395.46725036926;333396.4077044029;469794.0480163998;203172.08993054501;202234.48292222194;274.4485941285914;1109358.3723373539;641035.1438058827;130616.25769344684;144616.35532017535;0;9;7;2;24;23;0;8;55;66;784596194314.5808;301405715929.72986;659622886979.5665;28453.41004856961;4621.447273488149;-0.0;0.0;2194368.132363527;531858.9111148182;33100.8994140196;693823.2376432142;2.3436339242790285;0.12430760569774832
3613;2019-05-19 05:13:41.781;822;804;161;153;115;45;40;35;-16;42;754;166;-17;4;243;189;296;691;110;107;41;13;763;351;356;142;356;311;766;426.0;0.0;1037.0;170.0;0.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;16949.705078125;12819.6162109375;0.0;1398.2526855468802;792.0;209050;556.0;0.0;Calculated values ==>;1558235621.781;355.36;353.56000000000006;289.26000000000005;288.46000000000004;284.66;277.66;273.4187578820637;277.16;276.66;271.56;277.36;348.56000000000006;289.76000000000005;271.46000000000004;273.56;297.46000000000004;292.06;302.76000000000005;342.26;283.86;277.26000000000005;328.76000000000005;352.36;274.46000000000004;242.98782864720522;268.91163127593666;273.4187578820637;284.16;7630000.0;3510000.0;3560000.0;1420000.0;3560000.0;3110000.0;7659999.999999999;0.071;0.0;0.1728333333333333;0.028333333333333332;0.0;0.071;0.0;12819.6162109375;0.0;1398.2526855468802;16949.705078125;498460.9057678372;495582.45416142844;236520.35068317302;234315.13553881747;224267.81303953798;430735.4089219946;436218.22072168795;437389.9950341223;472620.9849758201;528446.4781772494;462696.4599617273;437231.03110804653;440502.8199851677;465913.9958927326;459533.28600944486;286512.2049837548;478370.18706037564;447010.4079326364;436391.10032494814;233304.39079467155;332137.8522128359;469757.3781218893;200358.681729919;200358.681729919;273.30177611880345;1109626.6835840987;641248.1022612863;130639.38679602659;144616.35532017535;0;9;7;2;24;23;0;8;55;66;784813094314.5808;301490615929.72986;659808286979.5665;40966.911982743135;7632.963064439159;-0.0;16758.30172024707;2194946.6350471214;531961.0312009676;33100.8994140196;693962.8901575495;4.59690388505343;0.12764082851489467
3614;2019-05-19 05:14:41.802;805;798;176;167;118;41;44;31;-21;42;756;165;-23;3;241;191;293;668;111;114;45;13;781;352;357;141;357;305;785;182.0;-1.0;582.0;201.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;21481.748046875;12450.1474609375;0.0;1364.10998535156;790.0;209051;552.0;0.0;Calculated values ==>;1558235681.802;353.66;352.96000000000004;290.76000000000005;289.86;284.96000000000004;277.26000000000005;273.5264737036516;277.56;276.26000000000005;271.06;277.36;348.76;289.66;270.86;273.46000000000004;297.26000000000005;292.26000000000005;302.46000000000004;339.96000000000004;284.56;277.66;328.36;352.16;274.46000000000004;242.77792619122317;268.19934244402924;273.5264737036516;284.26000000000005;7809999.999999999;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3050000.0;7850000.0;0.030333333333333334;0.0;0.097;0.033499999999999995;0.0;0.030333333333333334;0.0;12450.1474609375;0.0;1364.10998535156;21481.748046875;494293.6634702161;492871.53420924954;240334.65233725798;237807.29849721357;224776.9309173917;430671.36484660726;436674.2638054423;437968.82056851813;472751.9947874012;529116.5775126958;463469.6663684854;437656.05685647397;441630.0847411902;465509.5098274704;459645.3148129146;282495.5952580082;472353.37300298683;447874.66848838044;436846.2480136892;231631.59724164338;331298.85215519386;469892.93206556124;200324.9580213764;200324.9580213764;273.2928801939776;1109947.057785996;641458.7573292115;130662.41454189822;144616.35532017535;0;9;7;2;24;23;0;8;55;66;785027069180.1044;301575545644.9377;659993151660.0189;23051.45466707275;9030.52713048019;-0.0;7174.479129766822;2195480.308157412;532099.9422214449;33100.8994140196;694162.3998023986;2.8417351479044046;0.1282014362456454
3615;2019-05-19 05:15:44.762;798;797;182;180;134;39;39;28;-24;40;755;164;-25;0;241;190;294;688;109;117;40;13;836;352;357;140;357;300;839;283.0;-1.0;463.0;244.0;0.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;31941.732421875;12112.0791015625;0.0;1334.78247070312;787.0;209052;548.0;-1.0;Calculated values ==>;1558235744.762;352.96000000000004;352.86;291.36;291.16;286.56;277.06;273.5264737036516;277.06;275.96000000000004;270.76000000000005;277.16;348.66;289.56;270.66;273.16;297.26000000000005;292.16;302.56;341.96000000000004;284.86;277.16;327.96000000000004;351.86;274.46000000000004;242.56692532238324;267.5978703862781;273.5264737036516;284.06;8359999.999999999;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3000000.0;8390000.0;0.04716666666666667;0.0;0.07716666666666666;0.04066666666666666;0.0;0.04716666666666667;-0.00249382102254439;12112.0791015625;0.0;1334.78247070312;31941.732421875;487830.97776578466;487372.6878819137;240877.53540928854;240324.0114652119;228124.23624955816;430671.36484660726;435807.7667011844;438627.8345891578;472686.4266018815;529394.6861480676;464087.2496485277;438474.17998885084;442232.80960689666;465509.5098274704;459510.5320478229;278075.1139902296;469253.2323230511;448323.9277563798;435981.958921699;229958.8627652946;330040.4071292106;470028.2500469368;200265.3260952673;200265.3260952673;273.26944135312795;1110414.216443267;641673.5403549492;130686.01485705603;144616.35532017535;0;9;7;2;24;23;0;8;55;66;785251836380.2406;301664004444.9913;660183605660.1343;18393.64023877855;10970.35890736789;-0.0;11117.967848313365;2195842.72248753;532274.8388583486;33100.8994140196;694322.3570888484;3.0105141468812726;0.11983248479790902
3616;2019-05-19 05:16:41.803;803;797;166;172;152;41;30;30;-19;40;751;164;-13;0;241;187;295;693;111;108;31;13;798;356;361;140;361;298;803;-1.0;-2.0;654.0;214.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;29953.712890625;10933.9736328125;0.0;1344.3984375;783.0;209053;546.0;0.0;Calculated values ==>;1558235801.803;353.46000000000004;352.86;289.76000000000005;290.36;288.36;277.26000000000005;273.955091788801;276.16;276.16;271.26000000000005;277.16;348.26;289.56;271.86;273.16;297.26000000000005;291.86;302.66;342.46000000000004;283.96000000000004;276.26000000000005;327.76000000000005;351.46000000000004;274.46000000000004;242.56692532238324;267.35522164206344;273.955091788801;284.26000000000005;7980000.0;3560000.0;3610000.0;1400000.0;3610000.0;2980000.0;8030000.0;0.0;0.0;0.109;0.035666666666666666;0.0;0.0;0.0;10933.9736328125;0.0;1344.3984375;29953.712890625;492352.82749778224;490959.6970565284;237176.39372482782;238833.42897233428;233383.7990354004;430412.23801567365;433223.753696834;439829.3954714676;472686.4266018815;529130.8500850014;464382.00860222644;440729.25174775714;442647.6203394549;464927.5523835209;458468.5810051565;281749.0939473227;474426.835976005;446196.55903543683;433406.2193873385;229122.51738040973;328362.5824867039;470028.2500469368;201316.90191939476;200265.3260952673;273.6993496293158;1110904.5745112146;641856.1195065426;130707.24029565165;144616.35532017535;0;9;7;2;24;23;0;8;55;66;785456613569.8435;301743861844.8364;660354158249.8035;25997.861797175938;9584.038083215666;-0.0;0.0;2196194.4079962415;532437.6782134132;33100.8994140196;694410.4376447937;2.897933022116506;0.18902547649955287
3617;2019-05-19 05:17:41.793;807;797;146;156;155;43;31;31;-12;40;747;164;-3;3;241;186;295;697;111;110;32;13;833;355;360;140;360;299;837;83.0;0.0;491.0;154.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;29713.828125;10969.337890625;0.0;1347.06469726562;778.0;209054;546.0;-1.0;Calculated values ==>;1558235861.793;353.86;352.86;287.76000000000005;288.76000000000005;288.66;277.46000000000004;273.8482719121499;276.26000000000005;276.26000000000005;271.96000000000004;277.16;347.86;289.56;272.86;273.46000000000004;297.26000000000005;291.76000000000005;302.66;342.86;284.16;276.36;327.76000000000005;350.96000000000004;274.46000000000004;242.56692532238324;267.47669482898436;273.8482719121499;284.26000000000005;8330000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;8370000.0;0.013833333333333333;0.0;0.08183333333333334;0.025666666666666667;0.0;0.013833333333333333;-0.002495238919224321;10969.337890625;0.0;1347.06469726562;29713.828125;489527.7745344007;487574.1131197789;231249.62548323878;233875.01878020747;233610.5604074224;430477.46260093397;433656.0705203272;440664.32944313687;472686.4266018815;528637.2110610963;464234.77784785174;441999.8727961359;442879.2504583835;465073.4646152595;458492.0736687021;278730.05405245523;471081.9553834036;446696.4728273969;433836.9858812755;229122.51738040973;326265.46416910045;470028.2500469368;201147.44158117808;201147.44158117808;273.6286105985491;1111401.7211481724;642038.6166813342;130729.66541696835;144616.35532017535;0;9;7;2;24;23;0;8;55;66;785672877519.8779;301827847844.8498;660533228399.8319;19600.465323370296;6901.274083954473;-0.0;3218.8720294846808;2196574.33072463;532575.0329185612;33100.8994140196;694437.2571077214;2.4130919093234655;0.12559058455704686
3618;2019-05-19 05:18:41.793;814;801;129;136;140;44;32;31;-2;39;745;163;4;10;242;186;296;707;109;105;32;14;791;358;363;140;363;300;795;-2.0;-1.0;800.0;199.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25542.67578125;10210.267578125;0.0;1353.83508300781;771.0;209055;549.0;-1.0;Calculated values ==>;1558235921.793;354.56000000000006;353.26;286.06;286.76000000000005;287.16;277.56;274.1680685717883;276.36;276.26000000000005;272.96000000000004;277.06;347.66;289.46000000000004;273.56;274.16;297.36;291.76000000000005;302.76000000000005;343.86;283.66;276.36;328.06;350.26;274.56;242.56692532238324;267.5978703862781;274.1680685717883;284.06;7909999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;7950000.0;0.0;0.0;0.13333333333333333;0.033166666666666664;0.0;0.0;-0.002496334367242299;10210.267578125;0.0;1353.83508300781;25542.67578125;494663.46044603555;492345.45698009676;227463.8968338425;229283.66412127507;230332.61856806916;430280.9020939914;433086.23799672595;441938.07731780596;472588.21769833704;528351.6062825853;463963.82860648475;442819.4072827742;443692.3600913442;464766.5650395172;458010.7222754686;282978.5474518298;477669.7655827329;445340.82824547135;433086.23799672595;230377.04089860234;323329.7980282076;470126.95240123506;202006.14082800256;201147.44158117808;273.97736266638503;1111862.192014058;642215.1133935738;130752.17291513729;144616.35532017535;0;9;7;2;24;23;0;8;55;66;785889777519.8779;301911847844.8498;660712928399.8319;31990.92486530712;8892.673583845544;-0.0;0.0;2197004.2589762025;532706.6491491263;33100.8994140196;694464.0810413004;3.535388749752567;0.21126017922885415
3619;2019-05-19 05:19:41.764;817;802;120;126;128;46;33;33;6;40;744;163;10;15;242;185;294;695;111;61;33;14;821;357;362;140;363;303;824;-2.0;-1.0;724.0;144.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;22868.046875;10852.724609375;0.0;1368.16613769531;755.0;209056;560.0;-1.0;Calculated values ==>;1558235981.764;354.86;353.36;285.16;285.76000000000005;285.96000000000004;277.76000000000005;274.0616903277293;276.46000000000004;276.46000000000004;273.76000000000005;277.16;347.56000000000006;289.46000000000004;274.16;274.66;297.36;291.66;302.56;342.66;279.26000000000005;276.46000000000004;329.16;348.66;274.56;242.56692532238324;267.9596281332873;274.0616903277293;284.26000000000005;8209999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3629999.9999999995;3030000.0;8240000.000000001;0.0;0.0;0.12066666666666667;0.024;0.0;0.0;-0.0024988138941255404;10852.724609375;0.0;1368.16613769531;22868.046875;492230.4416673531;489647.8206252617;224769.901581229;226289.6722791505;226799.06247545136;430346.717906069;433520.3008126533;442493.0341924577;472686.4266018815;528015.6822171278;463518.6962225584;443080.6557621375;443809.95577213913;464766.5650395172;458034.50368877524;279229.1174731835;472287.5409831918;438429.2166670595;433520.3008126533;234977.24436692704;316620.98725437425;470126.95240123506;201809.8696907783;201147.44158117808;273.89633829585796;1112265.419714932;642390.5534912894;130774.84529501053;144616.35532017535;0;9;7;2;24;23;0;8;55;66;786107172394.7189;301995807244.7884;660893740964.6996;29042.435183202648;6439.609985050964;-0.0;0.0;2197512.624480757;532834.3564237426;33100.8994140196;694464.0810413004;2.9033927151962837;0.16612682610735127
3620;2019-05-19 05:20:41.784;820;806;117;121;119;46;34;33;10;40;745;163;13;21;242;185;296;713;109;79;34;15;816;359;364;141;364;303;820;-1.0;-1.0;884.0;265.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;20585.91796875;10935.8642578125;0.0;1384.8701171875;735.0;209057;597.0;0.0;Calculated values ==>;1558236041.784;355.16;353.76;284.86;285.26000000000005;285.06;277.76000000000005;274.27422755570615;276.56;276.46000000000004;274.16;277.16;347.66;289.46000000000004;274.46000000000004;275.26000000000005;297.36;291.66;302.76000000000005;344.46000000000004;281.06;276.56;332.86;346.66;274.66;242.77792619122317;267.9596281332873;274.27422755570615;284.06;8159999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;8200000.0;0.0;0.0;0.14733333333333334;0.04416666666666667;0.0;0.0;0.0;10935.8642578125;0.0;1384.8701171875;20585.91796875;493164.8891850361;490655.3344847349;224065.07640905236;225074.347548418;224569.03580980538;430214.79039162316;433201.5241952028;443080.6557621375;472555.3283204977;528120.2319393447;463518.6962225584;443518.9199794291;444677.7423059734;464620.0566218266;457711.8149526845;280561.75541889056;475813.44810725027;440987.2903718098;433201.5241952028;250454.15340279948;308237.3991652946;470090.63861072535;202189.6366223878;201147.44158117808;274.05336366472505;1112627.6567939727;642572.1855889829;130797.79491111686;144616.35532017535;0;9;7;2;24;23;0;8;55;66;786325044994.6497;302080135344.7616;661075601564.6418;35491.27681992312;11832.294254484908;-0.0;0.0;2198050.5846742564;532986.6730476465;33100.8994140196;694464.0810413004;3.840969996920985;0.24089823696660745
3621;2019-05-19 05:21:41.805;824;807;113;117;110;47;35;34;-18;41;745;164;-4;24;243;185;295;703;108;43;35;15;805;359;364;141;364;305;809;-1.0;-1.0;686.0;185.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;18566.77734375;11117.93359375;0.0;1384.1989746093802;716.0;209058;661.0;-1.0;Calculated values ==>;1558236101.805;355.56000000000006;353.86;284.46000000000004;284.86;284.16;277.86;274.27422755570615;276.66;276.56;271.36;277.26000000000005;347.66;289.56;272.76000000000005;275.56;297.46000000000004;291.66;302.66;343.46000000000004;277.46000000000004;276.66;339.26;344.76;274.66;242.77792619122317;268.19934244402924;274.27422755570615;283.96000000000004;8050000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;8090000.000000001;0.0;0.0;0.11433333333333334;0.030833333333333334;0.0;0.0;-0.002504713762272241;11117.93359375;0.0;1384.1989746093802;18566.77734375;494811.9717714997;491883.2465951219;223197.52886294777;224205.6366712233;222444.93974273838;430214.79039162316;433384.8821390699;438435.61618480866;472653.6706096803;527965.7723972703;463345.08624710975;440578.77906221413;444711.81521382625;464751.8981387732;457711.8149526845;281078.8511101486;475405.01957812917;434832.48858899495;433384.8821390699;277239.5186164033;300275.376401361;470090.63861072535;202213.6943399291;201147.44158117808;274.06272758811355;1112954.04345107;642756.0315617728;130820.87856338984;144616.35532017535;0;9;7;2;24;23;0;8;55;66;786543521435.1842;302164764954.9687;661258065405.0884;27008.039730931232;8259.539115016218;-0.0;0.0;2198571.5946031283;533154.1635939828;33100.8994140196;694464.0810413004;2.8209250424366212;0.17180032002978995
3622;2019-05-19 05:22:41.755;825;809;113;117;108;46;35;34;-22;41;744;164;-22;21;243;185;295;713;107;63;35;15;826;359;364;142;364;304;828;-3.0;-1.0;798.0;255.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;17696.32421875;11435.2900390625;0.0;1386.8193359375;698.0;209059;711.0;-1.0;Calculated values ==>;1558236161.755;355.66;354.06000000000006;284.46000000000004;284.86;283.96000000000004;277.76000000000005;274.27422755570615;276.66;276.56;270.96000000000004;277.26000000000005;347.56000000000006;289.56;270.96000000000004;275.26000000000005;297.46000000000004;291.66;302.66;344.46000000000004;279.46000000000004;276.66;344.26;342.96000000000004;274.66;242.98782864720522;268.0796299477929;274.27422755570615;283.86;8259999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;8280000.0;0.0;0.0;0.133;0.042499999999999996;0.0;0.0;-0.002507366701671634;11435.2900390625;0.0;1386.8193359375;17696.32421875;492959.4533830928;490328.5442921358;222963.48952819782;223964.4736712306;221719.3667936509;430214.79039162316;433384.8821390699;438039.0146135774;472522.5091947854;527938.4097321841;463494.1277818668;438039.0146135774;444478.12225269125;464751.8981387732;457711.8149526845;279274.5403281349;474893.64824747265;438317.3471302371;433384.8821390699;298180.4796168596;292734.4514702754;469955.4082113979;202136.41852814986;201147.44158117808;274.03264455694193;1113255.9841372368;642943.818472587;130843.95113948004;144616.35532017535;0;9;7;2;24;23;0;8;55;66;786761739435.3578;302249594205.03613;661440613155.2335;31375.045279361864;11382.307061538038;-0.0;0.0;2199057.714873844;533317.7092438746;33100.8994140196;694464.0810413004;3.3346582134345506;0.21155903259909048
3623;2019-05-19 05:23:41.786;827;809;112;114;104;46;36;34;-23;41;743;164;-24;15;243;185;295;710;107;70;36;15;807;358;363;142;363;306;810;-1.0;-1.0;140.0;93.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;16360.4921875;11324.09375;0.0;1384.75134277344;687.0;209060;729.0;-1.0;Calculated values ==>;1558236221.786;355.86;354.06000000000006;284.36;284.56;283.56;277.76000000000005;274.1680685717883;276.76000000000005;276.56;270.86;277.26000000000005;347.46000000000004;289.56;270.76000000000005;274.66;297.46000000000004;291.66;302.66;344.16;280.16;276.76000000000005;346.06000000000006;341.86;274.66;242.98782864720522;268.3187672390254;274.1680685717883;283.86;8070000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;8100000.0;0.0;0.0;0.02333333333333333;0.015500000000000002;0.0;0.0;-0.002508965782185492;11324.09375;0.0;1384.75134277344;16360.4921875;495067.70807205513;492087.7384122031;222933.92754578558;223436.45366703958;220936.75875954123;430280.9020939914;433816.67410848953;437427.84448784514;472522.5091947854;527678.986846941;463195.73670524394;437270.2536001789;443199.35914791975;464898.1456994284;457873.3507479363;280894.3670415951;476456.99179878127;439717.1983153084;433816.67410848953;305722.83045113535;288127.0477506168;469955.4082113979;201471.78603100445;201147.44158117808;273.7688275569171;1113539.9375736592;643133.5779956343;130867.05949491524;144616.35532017535;0;9;7;2;24;23;0;8;55;66;786979952119.9904;302334838224.8926;661623707704.9252;5505.641363992949;4161.496143796098;-0.0;0.0;2199365.2127205324;533447.3078617424;33100.8994140196;694464.0810413004;0.7606621559409847;0.05963318450478008
3624;2019-05-19 05:24:41.776;827;809;113;116;104;45;35;34;-22;41;743;164;-24;12;243;186;294;714;107;82;35;14;830;358;363;142;363;305;833;124.0;-1.0;810.0;138.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;16211.625;11831.087890625;0.0;1379.66687011719;676.0;209061;733.0;-1.0;Calculated values ==>;1558236281.776;355.86;354.06000000000006;284.46000000000004;284.76000000000005;283.56;277.66;274.1680685717883;276.66;276.56;270.96000000000004;277.26000000000005;347.46000000000004;289.56;270.76000000000005;274.36;297.46000000000004;291.76000000000005;302.56;344.56000000000006;281.36;276.66;346.46000000000004;340.76;274.56;242.98782864720522;268.19934244402924;274.1680685717883;283.86;8300000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;8330000.0;0.020666666666666667;0.0;0.13499999999999998;0.023;0.0;0.020666666666666667;-0.0025105478755488714;11831.087890625;0.0;1379.66687011719;16211.625;492878.7793355685;489836.4556243572;222903.11496413866;223652.0086690398;220673.0847267956;430280.9020939914;433634.880018922;437812.597326149;472522.5091947854;527756.4078081092;463345.08624710975;437499.1961693786;442963.5195641987;464898.1456994284;458010.7222754686;278523.2782767812;474485.89882420487;441689.4268647018;433634.880018922;307399.1840295507;283520.3318566784;469856.40358979115;202153.21154833524;202153.21154833524;274.03463256725206;1113811.3266445466;643326.5056826957;130890.09247388992;144616.35532017535;0;9;7;2;24;23;0;8;55;66;787197715820.025;302420024024.9061;661806977154.9543;31814.017080004855;6157.173416953486;-0.0;4783.954481725459;2199676.1580414227;533533.2824432768;33100.8994140196;694503.9406842733;3.2363892716968268;0.13661624640378908
3625;2019-05-19 05:25:41.787;827;810;112;114;101;45;35;34;-23;41;742;164;-25;8;243;187;294;717;107;85;35;14;795;359;364;142;364;305;799;87.0;-1.0;733.0;194.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;15029.134765625;11338.0400390625;0.0;1371.03686523438;677.0;209062;735.0;-1.0;Calculated values ==>;1558236341.787;355.86;354.16;284.36;284.56;283.26000000000005;277.66;274.27422755570615;276.66;276.56;270.86;277.26000000000005;347.36;289.56;270.66;273.96000000000004;297.46000000000004;291.86;302.56;344.86;281.66;276.66;346.66;340.86;274.56;242.98782864720522;268.19934244402924;274.27422755570615;283.86;7950000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;7990000.000000001;0.0145;0.0;0.12216666666666667;0.03233333333333333;0.0;0.0145;-0.0025104047547545457;11338.0400390625;0.0;1371.03686523438;15029.134765625;496198.33436359145;493302.60920282226;223071.58957471375;223576.21040481434;220319.75092456007;430214.79039162316;433384.8821390699;437656.05685647397;472522.5091947854;527651.7105751382;463345.08624710975;437342.01223029394;442373.3332657317;464751.8981387732;457987.06664988684;281548.4105254316;478850.2730655889;441965.0496261948;433384.8821390699;308237.3991652946;283939.0963198885;469856.40358979115;202247.99783857792;202247.99783857792;274.07607693373416;1114071.7140378428;643519.6171457913;130913.01920745056;144616.35532017535;0;9;7;2;24;23;0;8;55;66;787415855804.7269;302505239644.7897;661990010704.7042;28759.017876686303;8652.671785955894;-0.0;3351.484822357134;2200181.025874175;533656.7204459514;33100.8994140196;694571.748440858;3.207406390877805;0.16391836883720776
3626;2019-05-19 05:26:41.787;825;810;112;115;102;44;37;34;-22;41;741;164;-25;6;243;188;294;715;107;94;37;14;835;356;362;142;362;305;838;-2.0;-1.0;590.0;69.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;15378.21484375;12046.7607421875;0.0;1387.23571777344;668.0;209063;734.0;0.0;Calculated values ==>;1558236401.787;355.66;354.16;284.36;284.66;283.36;277.56;273.955091788801;276.86;276.56;270.96000000000004;277.26000000000005;347.26;289.56;270.66;273.76000000000005;297.46000000000004;291.96000000000004;302.56;344.66;282.56;276.86;346.56000000000006;339.96000000000004;274.56;242.98782864720522;268.19934244402924;273.955091788801;283.86;8350000.0;3560000.0;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;8380000.0;0.0;0.0;0.09833333333333334;0.0115;0.0;0.0;0.0;12046.7607421875;0.0;1387.23571777344;15378.21484375;492094.4842516063;489497.75873392867;222594.6728765266;223341.2867821193;220125.5773899812;430412.23801567365;434244.55786418;437812.597326149;472522.5091947854;527547.0033350008;463345.08624710975;437342.01223029394;442076.7812560851;465044.1086722825;458605.02153109515;278148.6426887998;474077.6603700671;443817.6366992229;434244.55786418;307818.28838856175;280170.41352433193;469856.40358979115;201693.10663178423;202247.99783857792;273.8462883758215;1114325.108617921;643714.490485635;130936.00481230897;144616.35532017535;0;9;7;2;24;23;0;8;55;66;787633655804.7269;302590439644.7897;662173010704.7042;23218.41658494587;3083.8779150170794;-0.0;0.0;2200614.1711613555;533754.5250267929;33100.8994140196;694599.6774810443;1.9578905337927581;0.09766439572498842
3627;2019-05-19 05:27:41.778;825;810;113;115;101;44;38;33;-25;41;740;164;-27;5;243;189;295;724;108;97;38;14;805;358;363;142;363;303;809;261.0;-1.0;758.0;201.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;14319.0029296875;11340.5498046875;0.0;1374.98278808594;654.0;209064;735.0;-1.0;Calculated values ==>;1558236461.778;355.66;354.16;284.46000000000004;284.66;283.26000000000005;277.56;274.1680685717883;276.96000000000004;276.46000000000004;270.66;277.26000000000005;347.16;289.56;270.46000000000004;273.66;297.46000000000004;292.06;302.66;345.56000000000006;282.86;276.96000000000004;346.66;338.56000000000006;274.56;242.98782864720522;267.9596281332873;274.1680685717883;283.96000000000004;8050000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8090000.000000001;0.0435;0.0;0.12633333333333333;0.033499999999999995;0.0;0.0435;-0.002513660493309754;11340.5498046875;0.0;1374.98278808594;14319.0029296875;494960.32182973076;492335.5571092722;223197.52886294777;223700.90904888298;220204.41608811315;430280.9020939914;434178.6716885159;437798.07955487026;472522.5091947854;527597.3856186717;463642.86311235337;437485.64907481754;442345.5325163701;464898.1456994284;458421.9707624873;281078.8511101486;478875.32610754465;444088.47786763136;434178.6716885159;308237.3991652946;274308.8830629234;469856.40358979115;202057.17107911693;202057.17107911693;273.99724019282064;1114572.548311901;643909.3555066241;130959.01984715198;144616.35532017535;0;9;7;2;24;23;0;8;55;66;787851123180.363;302675626865.0388;662355383345.2377;29781.934770770167;8971.274289107585;-0.0;10097.285276508856;2201055.774506839;533854.9695598475;33100.8994140196;694683.8089036547;3.8417969503023084;0.14454107052442963
3628;2019-05-19 05:28:41.788;824;807;113;114;101;43;40;33;-24;41;739;165;-26;4;243;189;293;711;108;101;40;14;813;356;361;142;361;304;816;184.0;-1.0;-1.0;1.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;14189.4443359375;11443.55859375;0.0;1381.17565917969;641.0;209065;735.0;-1.0;Calculated values ==>;1558236521.788;355.56000000000006;353.86;284.46000000000004;284.56;283.26000000000005;277.46000000000004;273.955091788801;277.16;276.46000000000004;270.76000000000005;277.26000000000005;347.06000000000006;289.66;270.56;273.56;297.46000000000004;292.06;302.46000000000004;344.26;283.26000000000005;277.16;346.66;337.26;274.56;242.98782864720522;268.0796299477929;273.955091788801;283.96000000000004;8130000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;8159999.999999999;0.03066666666666667;0.0;0.0;0.00016666666666666666;0.0;0.03066666666666667;-0.00251546703307364;11443.55859375;0.0;1381.17565917969;14189.4443359375;494051.51467049326;491199.8011117803;223110.44116766696;223361.30736822844;220124.78759239172;430412.23801567365;435024.7519814282;437727.04723144654;472522.5091947854;527415.194142179;463618.45570369996;437413.810930519;441988.93246200663;465189.78860520123;458741.3219607375;279435.11062228715;475937.0566209562;445115.11632786837;435024.7519814282;308237.3991652946;268866.9448851554;469856.40358979115;201957.84743032468;201957.84743032468;273.94947953646874;1114810.158300809;644099.2547211759;130981.99166220672;144616.35532017535;0;9;7;2;24;23;0;8;55;66;788068359380.3285;302760841065.02527;662537513695.2087;0.0;44.64975935991108;-0.0;7147.385072900508;2201303.9986603544;533930.1147823562;33100.8994140196;694827.538440808;0.5607940632857532;-0.027843946431009764
3629;2019-05-19 05:29:41.779;822;807;115;117;102;43;42;32;-25;41;739;165;-27;4;243;191;293;719;108;108;42;13;828;357;362;142;362;302;831;275.0;-1.0;1044.0;106.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;14223.2724609375;11435.0234375;0.0;1377.0388183593802;627.0;209066;732.0;-1.0;Calculated values ==>;1558236581.779;355.36;353.86;284.66;284.86;283.36;277.46000000000004;274.0616903277293;277.36;276.36;270.66;277.26000000000005;347.06000000000006;289.66;270.46000000000004;273.56;297.46000000000004;292.26000000000005;302.46000000000004;345.06000000000006;283.96000000000004;277.36;346.36;335.86;274.46000000000004;242.98782864720522;267.8393353686513;274.0616903277293;283.96000000000004;8280000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;8309999.999999999;0.04583333333333333;0.0;0.174;0.017666666666666667;0.0;0.04583333333333333;-0.0025173849590539223;11435.0234375;0.0;1377.0388183593802;14223.2724609375;492312.74364971905;489725.38672472344;223426.51103344242;223927.09329479423;220203.0137985186;430346.717906069;435138.326120535;438024.4983934438;472522.5091947854;527570.3369048043;463915.1221291673;437713.4967235476;442405.8132597088;465044.1086722825;458854.647995554;278240.2337990867;475563.2153577499;446001.5848834756;435138.326120535;306980.0860723078;263007.33956846996;469757.3781218893;202028.79597925564;202028.79597925564;273.981648670677;1115046.8954246386;644289.8809730087;131004.97333506067;144616.35532017535;0;9;7;2;24;23;0;8;55;66;788285226845.101;302846028284.9359;662719286425.0181;41063.25222006874;4729.871617853195;-0.0;10684.186798141971;2201646.1410994306;533969.8964923061;33100.8994140196;694976.112583446;4.408135826083343;0.13272526984409572
3630;2019-05-19 05:30:41.789;824;807;118;119;103;44;37;34;-27;41;738;164;-29;3;243;190;295;728;108;106;37;13;826;360;365;141;365;302;829;-1.0;1.0;589.0;191.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13587.50390625;10988.421875;0.0;1366.89892578125;616.0;209067;728.0;-1.0;Calculated values ==>;1558236641.789;355.56000000000006;353.86;284.96000000000004;285.06;283.46000000000004;277.56;274.38016830617;276.86;276.56;270.46000000000004;277.26000000000005;346.96000000000004;289.56;270.26000000000005;273.46000000000004;297.46000000000004;292.16;302.66;345.96000000000004;283.76000000000005;276.86;345.96000000000004;334.76000000000005;274.46000000000004;242.77792619122317;267.8393353686513;274.38016830617;283.96000000000004;8259999.999999999;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;8290000.000000001;0.0;0.00016666666666666666;0.09816666666666667;0.03183333333333333;0.0;0.0;-0.002518871611107022;10988.421875;0.0;1366.89892578125;13587.50390625;492808.2283285168;489922.75747400953;224202.95498384142;224454.24524499846;220471.62241624357;430148.3826014536;433500.59072566376;437713.4967235476;472653.6706096803;527465.7924713183;463791.2940241126;437401.2382119444;442258.39573455596;464605.36442852597;458238.56606086175;279274.5403281349;477298.4525934887;445100.6064193678;433500.59072566376;305303.7579410727;258404.02479325983;469892.93206556124;202343.43307544425;202028.79597925564;274.11777080684016;1115278.6905204067;644476.7741609239;131027.84329394953;144616.35532017535;0;9;7;2;24;23;0;8;55;66;788503363195.0663;302930942434.9224;662900516624.9893;23105.494581455478;8516.992384518724;0.0;0.0;2202180.9697792847;534080.3054240639;33100.8994140196;695065.1623125647;2.5594225739549112;0.1640636750684156
3631;2019-05-19 05:31:41.779;829;807;127;125;105;47;36;36;-24;41;737;164;-26;5;244;188;294;725;108;72;36;13;811;363;368;142;368;305;814;-1.0;-1.0;740.0;120.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;13784.865234375;11246.1044921875;0.0;1385.87658691406;608.0;209068;724.0;0.0;Calculated values ==>;1558236701.779;356.06000000000006;353.86;285.86;285.66;283.66;277.86;274.69669130483857;276.76000000000005;276.76000000000005;270.76000000000005;277.26000000000005;346.86;289.56;270.56;273.66;297.56;291.96000000000004;302.56;345.66;280.36;276.76000000000005;345.56000000000006;333.96000000000004;274.46000000000004;242.98782864720522;268.19934244402924;274.69669130483857;283.96000000000004;8109999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3050000.0;8140000.000000001;0.0;0.0;0.12333333333333334;0.02;0.0;0.0;0.0;11246.1044921875;0.0;1385.87658691406;13784.865234375;494986.62213994237;491395.36986592493;226680.96331141755;226170.2194639947;221138.3851724708;429947.3805835815;432557.5304485172;437499.1961693786;472522.5091947854;527128.0735748672;463345.08624710975;437184.50195927493;441928.13359203225;464296.814424922;457478.43124816316;280066.8091059291;478481.7905340135;438946.9804953721;432557.5304485172;303627.53096179874;255056.51255035817;469757.3781218893;203416.11229921773;202028.79597925564;274.5476913605223;1115506.7555794355;644662.0309993933;131050.77926659297;144616.35532017535;0;9;7;2;24;23;0;8;55;66;788723226545.1012;303015828284.9359;663082586275.0182;28870.247010653173;5326.825316453432;-0.0;0.0;2202614.028770758;534195.6513440658;33100.8994140196;695065.1623125647;2.7071820415946064;0.14553860143535655
3632;2019-05-19 05:32:41.750;826;803;146;140;108;45;40;35;-18;42;738;165;-13;6;243;188;291;693;108;77;39;13;762;351;356;141;356;310;767;378.0;0.0;755.0;145.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15238.060546875;11814.6689453125;0.0;1410.51477050781;601.0;209069;718.0;0.0;Calculated values ==>;1558236761.75;355.76;353.46000000000004;287.76000000000005;287.16;283.96000000000004;277.66;273.4187578820637;277.16;276.66;271.36;277.36;346.96000000000004;289.66;271.86;273.76000000000005;297.46000000000004;291.96000000000004;302.26000000000005;342.46000000000004;280.86;277.06;344.96000000000004;333.26000000000005;274.46000000000004;242.77792619122317;268.7936212382143;273.4187578820637;283.96000000000004;7620000.0;3510000.0;3560000.0;1410000.0;3560000.0;3100000.0;7670000.0;0.063;0.0;0.12583333333333332;0.024166666666666666;0.0;0.063;0.0;11814.6689453125;0.0;1410.51477050781;15238.060546875;499125.073440005;495341.590833198;232396.34085085028;230787.12160283397;222469.30091712569;430735.4089219946;436218.22072168795;437301.7563972805;472751.9947874012;526843.6770056685;462721.086440434;438091.248992408;441021.3247816201;465913.9958927326;459398.5449976466;283645.8650084372;478577.63466723944;442354.98786024586;436044.89835179626;301113.3779324612;252127.67657613798;469892.93206556124;200332.40639467002;200332.40639467002;273.2914549096223;1115748.496396207;644854.1112275611;131074.07126464482;144616.35532017535;0;9;7;2;24;23;0;8;55;66;788940321564.9424;303100687249.87384;663266997099.8833;29818.643208661815;6514.379370379871;-0.0;14849.886993298953;2203102.8664697534;534294.2803559762;33100.8994140196;695188.8515587068;3.870109532853922;0.09656419206027267
3633;2019-05-19 05:33:41.790;811;798;159;151;109;40;47;29;-23;41;741;164;-25;7;241;190;289;674;106;99;47;13;791;351;356;141;356;303;794;300.0;-1.0;964.0;89.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;16759.1484375;11402.853515625;0.0;1374.47253417969;594.0;209070;712.0;-1.0;Calculated values ==>;1558236821.79;354.26;352.96000000000004;289.06;288.26000000000005;284.06;277.16;273.4187578820637;277.86;276.06;270.86;277.26000000000005;347.26;289.56;270.66;273.86;297.26000000000005;292.16;302.06;340.56000000000006;283.06;277.86;344.36;332.56;274.46000000000004;242.77792619122317;267.9596281332873;273.4187578820637;283.76000000000005;7909999.999999999;3510000.0;3560000.0;1410000.0;3560000.0;3030000.0;7940000.000000001;0.05;0.0;0.16066666666666668;0.014833333333333334;0.0;0.05;-0.0025217905784543555;11402.853515625;0.0;1374.47253417969;16759.1484375;494220.0673594753;491993.7332001726;235432.59918871324;233270.95168877885;222379.18057956846;430735.4089219946;437419.3419225836;438109.25301780854;472653.6706096803;527701.9744961296;463642.86311235337;437798.07955487026;442640.2954479828;465654.29947270127;459667.8951279517;279488.5243036989;472284.9781972896;445792.4594266489;437419.3419225836;298599.4468028795;249199.05678690012;469892.93206556124;200475.1907575933;200475.1907575933;273.34752161842135;1116015.3175665129;645047.7195675152;131097.2949643208;144616.35532017535;0;9;7;2;24;23;0;8;55;66;789154063964.8066;303185343649.82007;663451019699.7664;38179.87266980792;3996.3631627348577;-0.0;11847.207558249516;2203669.898537913;534381.9282700439;33100.8994140196;695411.4756636869;4.2280711300795275;0.10897707883407382
