;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3634;2019-05-19 05:34:44.761;803;796;168;166;118;40;37;27;-25;40;742;165;-27;3;241;189;290;687;107;103;38;13;839;351;356;139;356;300;843;218.0;-1.0;814.0;144.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;24965.75390625;11370.4912109375;0.0;1361.75903320312;586.0;209071;706.0;0.0;Calculated values ==>;1558236884.761;353.46000000000004;352.76;289.96000000000004;289.76000000000005;284.96000000000004;277.16;273.4187578820637;276.86;275.86;270.66;277.16;347.36;289.66;270.46000000000004;273.46000000000004;297.26000000000005;292.06;302.16;341.86;283.46000000000004;276.96000000000004;343.76;331.76000000000005;274.46000000000004;242.35481222062532;267.5978703862781;273.4187578820637;283.86;8390000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;8430000.0;0.036333333333333336;0.0;0.13566666666666669;0.024;0.0;0.036333333333333336;0.0;11370.4912109375;0.0;1361.75903320312;24965.75390625;488310.85485614574;486811.57834459154;236975.26510978307;236437.45122492296;224029.09594445498;430735.4089219946;435696.9057630792;438474.17998885084;472817.310826017;528038.5005148287;464210.583946933;438165.9764317512;442673.11146970803;465654.29947270127;459533.28600944486;276186.88797236065;468584.1639672004;446403.42322536686;435871.12834967964;296085.73418796173;245852.32104278926;470163.3332718048;200331.8146018971;200331.8146018971;273.2912224281534;1116380.242403132;645246.894607762;131121.22596958603;144616.35532017535;0;9;7;2;24;23;0;8;55;66;789378240724.6505;303273503049.75867;663640877264.634;32307.980904163396;6475.956448077785;-0.0;8557.928399502767;2204286.3833468454;534473.5188863985;33100.8994140196;695589.9384158397;3.7182638452720225;0.13138265576630767
3635;2019-05-19 05:35:41.791;807;796;168;169;139;41;29;28;-29;39;741;165;-30;1;241;187;292;704;111;101;29;13;834;354;359;139;359;299;837;-1.0;-1.0;868.0;172.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;30463.994140625;10724.4013671875;0.0;1360.75695800781;594.0;209072;701.0;-1.0;Calculated values ==>;1558236941.791;353.86;352.76;289.96000000000004;290.06;287.06;277.26000000000005;273.7412296467126;276.06;275.96000000000004;270.26000000000005;277.06;347.26;289.66;270.16;273.26000000000005;297.26000000000005;291.86;302.36;343.56000000000006;283.26000000000005;276.06;343.26;332.56;274.46000000000004;242.35481222062532;267.47669482898436;273.7412296467126;284.26000000000005;8340000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;2990000.0;8370000.0;0.0;0.0;0.14466666666666667;0.028666666666666667;0.0;0.0;-0.0025217905784543555;10724.4013671875;0.0;1360.75695800781;30463.994140625;489428.8778160535;487417.5663994269;237084.0790007554;237354.5959487902;229436.07168281658;430542.39183029096;433543.1123277296;438082.61597026663;472719.2527797885;528011.4077830602;464357.86746012553;437928.15255369636;442587.06714554323;465219.0939126357;458787.7199564135;277369.26192374394;472300.7605238498;445510.51833134005;433543.1123277296;293991.1381695566;249199.05678690012;470163.3332718048;201024.23877649909;200331.8146018971;273.575952166962;1116819.2921988997;645421.9045693034;131142.7905649889;144616.35532017535;0;9;7;2;24;23;0;8;55;66;789582122974.5482;303352774749.7189;663811682114.5483;34294.44523403171;7715.320708865429;-0.0;0.0;2204813.930063617;534585.9256274895;33100.8994140196;695657.7243403367;3.4761452694678048;0.19958510223440595
3636;2019-05-19 05:36:41.782;816;795;148;156;146;44;30;31;-29;39;740;164;-27;1;242;183;292;704;113;42;30;13;795;358;363;139;364;301;801;-2.0;-1.0;872.0;143.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;29076.34375;9916.634765625;0.0;1369.7763671875;658.0;209073;696.0;0.0;Calculated values ==>;1558237001.782;354.76;352.66;287.96000000000004;288.76000000000005;287.76000000000005;277.56;274.1680685717883;276.16;276.26000000000005;270.26000000000005;277.06;347.16;289.56;270.46000000000004;273.26000000000005;297.36;291.46000000000004;302.36;343.56000000000006;277.36;276.16;342.76;338.96000000000004;274.46000000000004;242.35481222062532;267.7187500070086;274.1680685717883;284.46000000000004;7950000.0;3579999.9999999995;3629999.9999999995;1390000.0;3640000.0;3010000.0;8009999.999999999;0.0;0.0;0.14533333333333334;0.02383333333333333;0.0;0.0;0.0;9916.634765625;0.0;1369.7763671875;29076.34375;494577.5201677534;490854.2951935517;232350.98768311713;234492.8906496094;231820.1662653278;430280.9020939914;432717.6920543523;437629.4412208045;472719.2527797885;527752.314917636;463939.42228562356;437940.2675631159;442171.7392844028;464620.0566218266;457598.1694309323;280564.6989282637;476492.27951111784;434896.4795471851;432717.6920543523;291896.6896268761;275983.5004908252;470163.3332718048;202136.32784051567;200331.8146018971;274.02806074718296;1117315.3872573504;645593.8874029514;131165.54159626542;144616.35532017535;0;9;7;2;24;23;0;8;55;66;789798690485.1816;303436162239.96277;663991655115.0747;34224.999144601985;6387.976962779056;-0.0;0.0;2205384.8397858036;534703.4354793081;33100.8994140196;695657.7243403367;3.598395949737173;0.2006263038186758
3637;2019-05-19 05:37:41.782;821;793;133;141;144;47;32;32;-27;39;740;164;-26;3;242;181;292;697;113;38;32;13;800;361;366;140;366;301;803;-1.0;-1.0;828.0;157.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;27494.1015625;10050.064453125;0.0;1367.13647460938;723.0;209074;690.0;0.0;Calculated values ==>;1558237061.782;355.26;352.46000000000004;286.46000000000004;287.26000000000005;287.56;277.86;274.4858918419099;276.36;276.36;270.46000000000004;277.06;347.16;289.56;270.56;273.46000000000004;297.36;291.26000000000005;302.36;342.86;276.96000000000004;276.36;342.16;345.46000000000004;274.46000000000004;242.56692532238324;267.7187500070086;274.4858918419099;284.46000000000004;8000000.0;3610000.0;3660000.0;1400000.0;3660000.0;3010000.0;8030000.0;0.0;0.0;0.13799999999999998;0.026166666666666668;0.0;0.0;0.0;10050.064453125;0.0;1367.13647460938;27494.1015625;494841.7627605554;490353.42064047157;228382.58343083257;230469.44143875584;231258.93488311788;430081.6785162784;432322.48016695504;437940.2675631159;472588.21769833704;527752.314917636;463939.42228562356;438095.2167564963;442466.16301167716;464326.1751738402;456832.62271452433;280102.06351820653;475097.29930223024;433433.583526483;432322.48016695504;289383.54333396035;303208.48990285693;470028.2500469368;202872.52658504434;200331.8146018971;274.32787001276967;1117786.8076349546;645760.2765631076;131188.3492032804;144616.35532017535;0;9;7;2;24;23;0;8;55;66;790017390485.1816;303519862239.96277;664172255115.0747;32439.348254973873;6990.57476391952;-0.0;0.0;2205940.3760141334;534814.923410364;33100.8994140196;695657.7243403367;3.453554270303784;0.19885233778762126
3638;2019-05-19 05:38:41.783;822;791;122;127;130;49;34;32;-24;40;740;163;-26;6;242;180;291;685;114;37;34;13;819;359;364;140;364;305;823;-3.0;-1.0;840.0;123.0;2.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;24570.25;10670.44921875;0.0;1389.9924316406198;764.0;209075;682.0;0.0;Calculated values ==>;1558237121.783;355.36;352.26;285.36;285.86;286.16;278.06;274.27422755570615;276.56;276.36;270.76000000000005;277.16;347.16;289.46000000000004;270.56;273.76000000000005;297.36;291.16;302.26000000000005;341.66;276.86;276.56;341.36;349.56000000000006;274.46000000000004;242.56692532238324;268.19934244402924;274.27422755570615;284.56;8190000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;8230000.0;0.0;0.0;0.14;0.0205;0.0003333333333333333;0.0003333333333333333;0.0;10670.44921875;0.0;1389.9924316406198;24570.25;493177.98919856973;488048.6763106352;225288.18126949176;226557.75979976283;227323.77430394499;430214.79039162316;433201.5241952028;437499.1961693786;472686.4266018815;527442.2860513828;463220.4145084326;437184.50195927493;442076.7812560851;464620.0566218266;457021.0901305305;278055.08796322957;470673.8175821344;433749.95420475816;433201.5241952028;286033.001929769;320394.4760798638;470028.2500469368;202418.56328172015;225288.18126949176;274.14240917418783;1118220.6844619445;645932.9503880137;131211.32566040597;144616.35532017535;0;9;7;2;24;23;0;8;55;66;790236394134.9171;303603863639.8613;664354058144.8551;32911.28860427218;5485.998578686941;-0.0;69.30444764190368;2206484.973730447;534918.8965876175;33100.8994140196;695658.3018870254;3.189484493659082;0.1742207712108074
3639;2019-05-19 05:39:41.833;823;793;118;122;120;49;35;33;-22;40;741;163;-24;6;242;180;292;699;112;37;35;12;827;361;366;141;366;306;830;-1.0;0.0;1057.0;190.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;22705.66015625;11162.330078125;0.0;1394.6767578125;785.0;209076;672.0;-1.0;Calculated values ==>;1558237181.833;355.46000000000004;352.46000000000004;284.96000000000004;285.36;285.16;278.06;274.4858918419099;276.66;276.46000000000004;270.96000000000004;277.16;347.26;289.46000000000004;270.76000000000005;273.76000000000005;297.36;291.16;302.36;343.06000000000006;276.86;276.66;340.36;351.66;274.36;242.77792619122317;268.3187672390254;274.4858918419099;284.36;8270000.0;3610000.0;3660000.0;1410000.0;3660000.0;3060000.0;8300000.0;0.0;0.0;0.17616666666666667;0.03166666666666666;0.0;0.0;-0.0024941370279969225;11162.330078125;0.0;1394.6767578125;22705.66015625;492560.7157593427;487654.44338762586;224190.4015722071;225197.1748483554;224693.123614475;430081.6785162784;432880.6149027872;437585.1090581189;472555.3283204977;527469.4539350944;463070.81021124206;437270.2536001789;441867.40411234536;464326.1751738402;456693.4984895324;277882.0787487338;472264.86145757674;433249.8226776551;432880.6149027872;281845.32903042674;329201.48028520535;469794.0480163998;202859.8376934601;225288.18126949176;274.3229491277446;1118614.9786845318;646115.041831866;131234.5505749468;144616.35532017535;0;9;7;2;24;23;0;8;55;66;790455576634.743;303688233889.7943;664537510894.7095;41350.76863874072;8452.916660226421;-0.0;0.0;2207104.339915711;535035.1510125386;33100.8994140196;695658.8799053695;3.9662067521084396;0.22415914110744004
3640;2019-05-19 05:40:41.794;824;794;113;116;110;50;36;34;-21;41;742;164;-23;6;242;180;291;698;114;38;36;12;809;359;364;142;364;308;813;-1.0;-1.0;746.0;88.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;20329.40625;11468.83984375;0.0;1393.75500488281;796.0;209077;663.0;0.0;Calculated values ==>;1558237241.794;355.56000000000006;352.56000000000006;284.46000000000004;284.76000000000005;284.16;278.16;274.27422755570615;276.76000000000005;276.56;271.06;277.26000000000005;347.36;289.56;270.86;273.76000000000005;297.36;291.16;302.26000000000005;342.96000000000004;276.96000000000004;276.76000000000005;339.46000000000004;352.76;274.36;242.98782864720522;268.5567601203482;274.27422755570615;284.56;8090000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3080000.0;8130000.0;0.0;0.0;0.12433333333333334;0.014666666666666666;0.0;0.0;0.0;11468.83984375;0.0;1393.75500488281;20329.40625;494432.18400059413;489512.4886805492;223147.63963513525;223902.074050045;222396.16102468982;430214.79039162316;433567.68989926;437285.26766895736;472522.5091947854;527419.1276094886;462896.1063009472;436968.1147638701;441446.09905818984;464620.0566218266;457021.0901305305;278856.43461870804;474098.34588804166;433931.68165179034;433567.68989926;278076.8904731985;333815.9410454577;469658.33171380573;202455.86578975886;225288.18126949176;274.1569061976152;1118973.3711311023;646303.5123289366;131257.7724022839;144616.35532017535;0;9;7;2;24;23;0;8;55;66;790674434284.6177;303773078704.7457;664721591164.6041;29197.12230031368;3918.969500219354;-0.0;0.0;2207691.856872124;535138.1830494333;33100.8994140196;695658.8799053695;2.5746042839911887;0.1353500468165969
3641;2019-05-19 05:41:41.774;822;796;113;116;106;48;36;34;-21;41;743;164;-23;6;242;181;291;703;113;43;36;12;803;361;366;143;366;306;807;-3.0;-1.0;1085.0;201.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;1;0;19071.3828125;11600.7294921875;0.0;1389.8947753906198;803.0;209078;653.0;-1.0;Calculated values ==>;1558237301.774;355.36;352.76;284.46000000000004;284.76000000000005;283.76000000000005;277.96000000000004;274.4858918419099;276.76000000000005;276.56;271.06;277.26000000000005;347.46000000000004;289.56;270.86;273.76000000000005;297.36;291.26000000000005;302.26000000000005;343.46000000000004;277.46000000000004;276.76000000000005;338.46000000000004;353.46000000000004;274.36;243.1966462407574;268.3187672390254;274.4858918419099;284.46000000000004;8030000.0;3610000.0;3660000.0;1430000.0;3660000.0;3060000.0;8070000.0;0.0;0.0;0.18083333333333332;0.033499999999999995;0.0;0.0;-0.002491274207780164;11600.7294921875;0.0;1389.8947753906198;19071.3828125;494705.0373892621;490413.1852334297;223222.5992830347;223978.7475495417;221469.80182896616;430081.6785162784;433065.50215134333;437742.05038880615;472391.1323836129;527678.986846941;463195.73670524394;437427.84448784514;441867.40411234536;464326.1751738402;456832.62271452433;279365.31669305934;475636.06551518553;434344.22949482966;433065.50215134333;273890.2417152289;336752.88402864704;469522.3774010839;202832.17964970553;225288.18126949176;274.3122216319893;1119301.6015934246;646495.6946579935;131280.96175143306;144616.35532017535;0;9;7;2;24;23;0;8;55;66;790893361284.6873;303858550204.7729;664905729764.6627;42479.534958654025;8934.121624671174;-0.0;0.0;2208288.9632476466;535245.2564391439;33100.8994140196;695658.8799053695;3.9577510306138963;0.22661202715232956
3642;2019-05-19 05:42:41.785;819;795;113;116;104;46;35;34;-20;41;742;165;-22;5;242;181;290;695;114;49;35;12;822;356;361;143;361;308;824;-2.0;-1.0;859.0;2.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;18407.1796875;12273.24609375;0.0;1393.89892578125;807.0;209079;644.0;0.0;Calculated values ==>;1558237361.785;355.06000000000006;352.66;284.46000000000004;284.76000000000005;283.56;277.76000000000005;273.955091788801;276.66;276.56;271.16;277.26000000000005;347.36;289.66;270.96000000000004;273.66;297.36;291.26000000000005;302.16;342.66;278.06;276.66;337.56000000000006;353.86;274.36;243.1966462407574;268.5567601203482;273.955091788801;284.56;8220000.0;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;8240000.000000001;0.0;0.0;0.14316666666666666;0.0003333333333333333;0.0;0.0;0.0;12273.24609375;0.0;1393.89892578125;18407.1796875;492436.62472531333;488567.99676040706;223012.14896327865;223763.50395003823;220775.09573071953;430412.23801567365;434130.71970383386;437443.34373287327;472391.1323836129;527419.1276094886;463021.4523698186;437126.8590839872;441295.68005589535;465058.7251422519;457646.94884360844;277391.11552834796;472287.5409831918;436603.72145541804;434130.71970383386;270122.7006405761;338431.30337983277;469522.3774010839;201965.5950373333;225288.18126949176;273.9524967669366;1119613.9802073203;646694.680929191;131304.16428535478;144616.35532017535;0;9;7;2;24;23;0;8;55;66;791111501270.2557;303944365934.9965;665089963535.1428;33712.564354911476;89.1855941212502;-0.0;0.0;2208924.013814844;535320.4644517715;33100.8994140196;695658.8799053695;2.4732122107966075;0.10390631936314501
3643;2019-05-19 05:43:41.775;818;795;113;114;102;44;36;33;-22;41;742;165;-24;2;242;183;291;703;114;57;36;12;795;358;363;143;363;305;799;-2.0;-2.0;949.0;199.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;16927.9140625;11733.84765625;0.0;1382.40246582031;810.0;209080;634.0;0.0;Calculated values ==>;1558237421.775;354.96000000000004;352.66;284.46000000000004;284.56;283.36;277.56;274.1680685717883;276.76000000000005;276.46000000000004;270.96000000000004;277.26000000000005;347.36;289.66;270.76000000000005;273.36;297.36;291.46000000000004;302.26000000000005;343.46000000000004;278.86;276.76000000000005;336.56;354.16;274.36;243.1966462407574;268.19934244402924;274.1680685717883;284.56;7950000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;7990000.000000001;0.0;0.0;0.15816666666666668;0.033166666666666664;0.0;0.0;0.0;11733.84765625;0.0;1382.40246582031;16927.9140625;494873.1991105512;491051.529317858;223323.72997286136;223576.21040481434;220568.31917787224;430280.9020939914;433816.67410848953;437812.597326149;472391.1323836129;527651.7105751382;463469.6663684854;437499.1961693786;441480.6793942096;464766.5650395172;457598.1694309323;280081.06980874186;476556.22036962555;437520.3941472015;433816.67410848953;265937.0223246507;339690.1980837097;469522.3774010839;201999.13872169048;225288.18126949176;273.9746346658073;1119908.3902454313;646894.7067006204;131327.2962743143;144616.35532017535;0;9;7;2;24;23;0;8;55;66;791328665070.2903;304030151635.01013;665273832885.172;37297.82870260519;8872.854082866548;-0.0;0.0;2209515.6684648716;535395.1356684809;33100.8994140196;695658.8799053695;3.5201130167365253;0.20877465435198647
3644;2019-05-19 05:44:41.796;815;793;113;115;103;45;35;33;-21;41;740;166;-23;1;242;183;289;690;115;61;35;11;826;356;361;142;361;307;831;186.0;-1.0;325.0;48.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;16839.9375;12454.3642578125;0.0;1394.5009765625;811.0;209081;624.0;0.0;Calculated values ==>;1558237481.796;354.66;352.46000000000004;284.46000000000004;284.66;283.46000000000004;277.66;273.955091788801;276.66;276.46000000000004;271.06;277.26000000000005;347.16;289.76000000000005;270.86;273.26000000000005;297.36;291.46000000000004;302.06;342.16;279.26000000000005;276.66;335.56;354.26;274.26000000000005;242.98782864720522;268.43790593516167;273.955091788801;284.66;8259999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;8309999.999999999;0.031000000000000003;0.0;0.05416666666666667;0.008;0.0;0.031000000000000003;0.0;12454.3642578125;0.0;1394.5009765625;16839.9375;491441.6668278448;487553.5828750949;222927.20517830242;223426.51103344242;220449.17400005079;430412.23801567365;434130.71970383386;437514.20447033056;472522.5091947854;527287.015778891;463296.16252968553;437198.53567211574;440905.4616221835;465058.7251422519;457921.40123190166;276671.17039637326;470579.1283427532;438653.9296755554;434130.71970383386;261751.83340796042;340109.845020078;469559.26427123055;201717.81202068416;201717.81202068416;273.85592550947297;1120189.88749759;647096.3456818814;131350.44523560058;144616.35532017535;0;9;7;2;24;23;0;8;55;66;791545941089.9589;304115681559.87964;665457497144.8918;12772.304591022514;2142.7316180043713;-0.0;7204.800138177642;2209933.065612904;535486.9643446397;33100.8994140196;695718.9409204298;1.5972309624545782;0.03430718742266286
3645;2019-05-19 05:45:41.776;813;795;115;116;103;44;37;32;-24;41;739;166;-26;0;242;185;291;705;113;68;37;11;819;357;362;139;362;304;822;223.0;-1.0;944.0;141.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;16042.51171875;12089.6064453125;0.0;1381.89050292969;810.0;209082;612.0;0.0;Calculated values ==>;1558237541.776;354.46000000000004;352.66;284.66;284.76000000000005;283.46000000000004;277.56;274.0616903277293;276.86;276.36;270.76000000000005;277.26000000000005;347.06000000000006;289.76000000000005;270.56;273.16;297.36;291.66;302.26000000000005;343.66;279.96000000000004;276.86;334.36;354.16;274.26000000000005;242.35481222062532;268.0796299477929;274.0616903277293;284.46000000000004;8190000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8220000.0;0.03716666666666667;0.0;0.15733333333333333;0.0235;0.0;0.03716666666666667;0.0;12089.6064453125;0.0;1381.89050292969;16042.51171875;491818.1305482259;488768.1349473053;223537.54702699115;223788.50870025746;220550.7619737638;430346.717906069;434244.55786418;437727.04723144654;472915.35137376806;527415.194142179;463742.69346460415;437413.810930519;441393.15733161947;464912.7873590418;458034.50368877524;278055.08796322957;474233.1324339724;439603.98589291424;434244.55786418;256730.23209357203;339690.1980837097;469966.18980854325;201916.56871679632;201916.56871679632;273.93793137610555;1120463.8165676966;647300.8105934428;131373.57411907183;144616.35532017535;0;9;7;2;24;23;0;8;55;66;791762768790.0278;304199953459.90643;665640736044.9501;37100.8486196383;6299.166095656054;-0.0;8634.856929977761;2210348.536686588;535557.29004256;33100.8994140196;695850.8940636589;3.8625901668679674;0.1445739350945197
3646;2019-05-19 05:46:41.796;814;795;115;116;102;44;36;33;-24;41;741;166;-26;0;242;185;290;699;113;70;36;11;805;358;363;134;363;305;810;127.0;-2.0;934.0;71.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15483.1474609375;11948.791015625;0.0;1402.5339355468802;810.0;209083;601.0;0.0;Calculated values ==>;1558237601.796;354.56000000000006;352.66;284.66;284.76000000000005;283.36;277.56;274.1680685717883;276.76000000000005;276.46000000000004;270.76000000000005;277.26000000000005;347.26;289.76000000000005;270.56;273.16;297.36;291.66;302.16;343.06000000000006;280.16;276.76000000000005;333.26000000000005;354.16;274.26000000000005;241.2770596917726;268.19934244402924;274.1680685717883;284.46000000000004;8050000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;8100000.0;0.021166666666666667;0.0;0.15566666666666668;0.011833333333333333;0.0;0.021166666666666667;0.0;11948.791015625;0.0;1402.5339355468802;15483.1474609375;493322.2257627978;489963.63458606467;223688.2155565814;223940.31345588085;220440.6044727813;430280.9020939914;433816.67410848953;437499.1961693786;473565.85517348704;527547.0033350008;463594.15533890657;437184.50195927493;441181.0962547605;464766.5650395172;457873.3507479363;278733.3311143039;474617.6867344731;439717.1983153084;433816.67410848953;252127.67657613798;339690.1980837097;470639.7110939334;202312.89266599683;202312.89266599683;274.0967514219786;1120726.617965386;647501.1973455464;131396.7853905641;144616.35532017535;0;9;7;2;24;23;0;8;55;66;791980341289.9587;304281880759.8804;665823496944.892;36610.66791202643;3175.200684730582;-0.0;4900.163373866096;2210963.004078369;535636.2694167236;33100.8994140196;695963.723496767;3.3469361381022265;0.12705816712938503
3647;2019-05-19 05:47:41.767;813;797;117;118;104;44;38;33;-23;41;750;167;-25;0;242;186;290;705;113;76;37;11;825;357;362;130;362;304;829;153.0;-1.0;977.0;100.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15604.177734375;12272.80078125;0.0;1410.45202636719;809.0;209084;590.0;0.0;Calculated values ==>;1558237661.767;354.46000000000004;352.86;284.86;284.96000000000004;283.56;277.56;274.0616903277293;276.96000000000004;276.46000000000004;270.86;277.26000000000005;348.16;289.86;270.66;273.16;297.36;291.76000000000005;302.16;343.66;280.76000000000005;276.86;332.16;354.06000000000006;274.26000000000005;240.39332010688793;268.0796299477929;274.0616903277293;284.46000000000004;8250000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3040000.0;8290000.000000001;0.025500000000000002;0.0;0.16283333333333333;0.016666666666666666;0.0;0.025500000000000002;0.0;12272.80078125;0.0;1410.45202636719;15604.177734375;491234.1452686602;488377.2745645884;223951.99275968136;224202.95498384142;220718.24073012464;430346.717906069;434424.3181684167;437883.18805776763;474082.51977729687;528565.9442730256;463866.8415210025;437570.5891863215;441393.15733161947;464912.7873590418;458171.54992489325;277169.484338993;473415.05964925763;440924.4576432406;434244.55786418;247525.65490268572;339270.558843327;471174.39379848284;201998.0499158143;201998.0499158143;273.9696749134313;1120985.5537956534;647702.946384517;131420.21561014722;144616.35532017535;0;9;7;2;24;23;0;8;55;66;792197736164.7997;304361042479.82245;666006108639.7584;38409.963327448066;4486.272398044475;-0.0;5922.285952683326;2211587.8738384764;535700.0841669891;33100.8994140196;696053.8669840014;3.56775705050188;0.13846059663496177
3648;2019-05-19 05:48:41.787;815;799;117;118;103;44;39;33;-23;41;761;167;-25;0;242;186;290;708;114;79;39;11;805;358;363;131;363;305;808;141.0;0.0;1099.0;185.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15137.0029296875;12032.1279296875;0.0;1405.33166503906;807.0;209085;580.0;-1.0;Calculated values ==>;1558237721.787;354.66;353.06000000000006;284.86;284.96000000000004;283.46000000000004;277.56;274.1680685717883;277.06;276.46000000000004;270.86;277.26000000000005;349.26;289.86;270.66;273.16;297.36;291.76000000000005;302.16;343.96000000000004;281.06;277.06;331.16;353.86;274.26000000000005;240.61611355647437;268.19934244402924;274.1680685717883;284.56;8050000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;8080000.0;0.0235;0.0;0.18316666666666667;0.030833333333333334;0.0;0.0235;-0.002490632313569838;12032.1279296875;0.0;1405.33166503906;15137.0029296875;493471.7184796512;490770.2207918748;224218.5452678291;224471.5191203614;220711.75136083073;430280.9020939914;434358.88782729313;437656.05685647397;473953.66127806285;529639.2875359172;463718.55362141284;437342.01223029394;441181.0962547605;464766.5650395172;458010.7222754686;278733.3311143039;476353.4947005619;441201.0285065325;434358.88782729313;243342.44575359824;338431.30337983277;471041.0630420859;202118.2961156717;202118.2961156717;274.0210412813708;1121241.8156932744;647905.5549707346;131443.68829585618;144616.35532017535;0;9;7;2;24;23;0;8;55;66;792415308664.7306;304439368579.79755;666188869539.7003;43142.66650902362;8291.785313564438;-0.0;5457.653905223104;2212267.7056219806;535806.6034758234;33100.8994140196;696148.7314270645;4.233843854692451;0.19639234151209295
3649;2019-05-19 05:49:41.818;813;799;118;119;105;44;39;34;-21;41;771;167;-23;1;243;187;289;702;113;83;38;12;838;356;361;136;361;307;842;-2.0;-1.0;368.0;84.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15972.705078125;12915.52734375;0.0;1400.19323730469;805.0;209086;571.0;0.0;Calculated values ==>;1558237781.818;354.46000000000004;353.06000000000006;284.96000000000004;285.06;283.66;277.56;273.955091788801;277.06;276.56;271.06;277.26000000000005;350.26;289.86;270.86;273.26000000000005;297.46000000000004;291.86;302.06;343.36;281.46000000000004;276.96000000000004;330.26000000000005;353.66;274.36;241.71165711629368;268.43790593516167;273.955091788801;284.46000000000004;8380000.0;3560000.0;3610000.0;1360000.0;3610000.0;3070000.0;8420000.0;0.0;0.0;0.06133333333333334;0.014;0.0;0.0;0.0;12915.52734375;0.0;1400.19323730469;15972.705078125;489961.61305695237;487384.30851440213;224041.3809164171;224291.4648241026;220818.37479966646;430412.23801567365;434846.9440822899;437514.20447033056;473306.2826088756;530532.6438189453;463421.06585602765;437198.53567211574;440905.4616221835;465189.78860520123;458468.5810051565;275843.0539781957;471358.6456775408;442271.23961105477;434668.6427963687;239577.9089402584;337592.078488485;470469.1018322894;201444.99512782897;202118.2961156717;273.7494200545335;1121501.1972051756;648113.5595120048;131467.0797494392;144616.35532017535;0;9;7;2;24;23;0;8;55;66;792632620885.2278;304519509964.9809;666372564400.1206;14478.911506340099;3766.3374938624465;-0.0;0.0;2212748.1335327798;535907.1397496996;33100.8994140196;696194.2353746109;1.274490438458834;0.07677155934677991
3650;2019-05-19 05:50:41.798;813;803;120;121;105;43;41;33;-21;41;773;166;-23;2;243;188;290;717;114;89;40;13;832;357;362;139;362;306;836;324.0;0.0;618.0;164.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15987.0419921875;13137.931640625;0.0;1396.93225097656;804.0;209087;564.0;0.0;Calculated values ==>;1558237841.798;354.46000000000004;353.46000000000004;285.16;285.26000000000005;283.66;277.46000000000004;274.0616903277293;277.26000000000005;276.46000000000004;271.06;277.26000000000005;350.46000000000004;289.76000000000005;270.86;273.36;297.46000000000004;291.96000000000004;302.16;344.86;282.06;277.16;329.56;353.56000000000006;274.46000000000004;242.35481222062532;268.3187672390254;274.0616903277293;284.56;8320000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8359999.999999999;0.054000000000000006;0.0;0.103;0.02733333333333333;0.0;0.054000000000000006;0.0;13137.931640625;0.0;1396.93225097656;15987.0419921875;490550.1679627582;488610.10173937585;224617.11671206058;224868.40511464694;220885.7393250381;430346.717906069;434960.5676705249;437742.05038880615;472915.35137376806;530817.3057209284;463445.3122904369;437427.84448784514;441268.9435772527;465044.1086722825;458445.2132468918;276668.000772554;474650.1454901938;443024.1235409956;434782.31747122854;236650.15891445865;337172.47746341303;470163.3332718048;201826.4079052943;201826.4079052943;273.90278703675443;1121767.439653771;648330.5992995576;131490.3813587226;144616.35532017535;0;9;7;2;24;23;0;8;55;66;792849448585.2968;304601982465.00714;666556403100.1791;24299.31117580172;7334.542626684621;-0.0;12579.61911656045;2213071.1776712816;535999.6162482888;33100.8994140196;696299.0305905624;3.0418910867540996;0.0947516135802366
3651;2019-05-19 05:51:41.799;817;806;122;123;106;44;42;34;-21;41;768;166;-23;4;243;189;290;722;114;91;41;14;819;359;364;143;364;307;823;140.0;-1.0;781.0;202.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15893.7705078125;13126.990234375;0.0;1390.0441894531198;802.0;209088;557.0;0.0;Calculated values ==>;1558237901.799;354.86;353.76;285.36;285.46000000000004;283.76000000000005;277.56;274.27422755570615;277.36;276.56;271.06;277.26000000000005;349.96000000000004;289.76000000000005;270.86;273.56;297.46000000000004;292.06;302.16;345.36;282.26000000000005;277.26000000000005;328.86;353.36;274.56;243.1966462407574;268.43790593516167;274.27422755570615;284.56;8190000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;8230000.0;0.02333333333333333;0.0;0.13016666666666665;0.033666666666666664;0.0;0.02333333333333333;0.0;13126.990234375;0.0;1390.0441894531198;15893.7705078125;492423.7299665611;490360.3715938578;225288.18126949176;225541.39895692593;221281.66389520044;430214.79039162316;434653.35091899;437514.20447033056;472391.1323836129;530218.9530916922;463296.16252968553;437198.53567211574;441357.27833241806;464751.8981387732;458261.73571072373;277617.0136886247;476975.44838321675;442931.079359405;434473.7075064044;233722.59852315116;336333.2981666971;469720.77526323247;202277.74978072182;202277.74978072182;274.08765262552475;1122033.1175188406;648549.4772961574;131513.60654944487;144616.35532017535;0;9;7;2;24;23;0;8;55;66;793067252215.0337;304686583874.90497;666740306164.9569;30619.945185430734;9003.915191244525;-0.0;5417.905680265926;2213528.84576808;536135.7723325039;33100.8994140196;696449.0124633443;3.1026836984701274;0.152413214617423
3652;2019-05-19 05:52:41.819;819;809;125;125;108;45;41;34;-21;42;760;166;-23;4;243;189;290;725;115;93;41;14;827;359;364;146;364;306;831;265.0;0.0;688.0;88.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16178.95703125;13259.4111328125;0.0;1379.0380859375;800.0;209089;552.0;0.0;Calculated values ==>;1558237961.819;355.06000000000006;354.06000000000006;285.66;285.66;283.96000000000004;277.66;274.27422755570615;277.26000000000005;276.56;271.06;277.36;349.16;289.76000000000005;270.86;273.56;297.46000000000004;292.06;302.16;345.66;282.46000000000004;277.26000000000005;328.36;353.16;274.56;243.81672145450628;268.3187672390254;274.27422755570615;284.66;8270000.0;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;8309999.999999999;0.04416666666666667;0.0;0.11466666666666667;0.014666666666666666;0.0;0.04416666666666667;0.0;13259.4111328125;0.0;1379.0380859375;16178.95703125;491953.53695795336;490033.4704216899;225942.58231525327;225942.58231525327;221684.40151138988;430214.79039162316;434473.7075064044;437742.05038880615;472094.78864732845;529458.4190747546;463445.3122904369;437427.84448784514;441568.68745396176;464751.8981387732;458261.73571072373;277024.0161234242;476571.94701015507;443250.5894502554;434473.7075064044;231631.59724164338;335494.14909123123;469312.4599435663;202522.8795014996;202522.8795014996;274.18294117471675;1122300.4793391577;648769.4372697067;131536.689926961;144616.35532017535;0;9;7;2;24;23;0;8;55;66;793285725014.9642;304773312774.8774;666924267464.8984;26971.798261744483;3912.913846483644;-0.0;10244.49490354996;2214008.936940386;536243.4484545315;33100.8994140196;696579.5759748362;2.8096696854402294;0.07940789860242185
3653;2019-05-19 05:53:41.800;821;811;129;128;109;44;43;34;-23;42;749;166;-25;4;243;190;290;731;116;97;43;14;822;358;364;146;364;304;825;83.0;-1.0;615.0;88.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15966.5126953125;13124.1015625;0.0;1360.94299316406;797.0;209090;547.0;-1.0;Calculated values ==>;1558238021.8;355.26;354.26;286.06;285.96000000000004;284.06;277.56;274.1680685717883;277.46000000000004;276.56;270.86;277.36;348.06000000000006;289.76000000000005;270.66;273.56;297.46000000000004;292.16;302.16;346.26;282.86;277.46000000000004;327.86;352.86;274.56;243.81672145450628;268.0796299477929;274.1680685717883;284.76000000000005;8220000.0;3579999.9999999995;3640000.0;1460000.0;3640000.0;3040000.0;8250000.0;0.013833333333333333;0.0;0.10250000000000001;0.014666666666666666;0.0;0.013833333333333333;-0.0024922331642077914;13124.1015625;0.0;1360.94299316406;15966.5126953125;492739.0484865821;490928.86931418715;227040.5408026015;226785.41208957788;222002.96951900306;430280.9020939914;434832.48858899495;437883.18805776763;472094.78864732845;528461.3794440429;463742.69346460415;437570.5891863215;441988.93246200663;464751.8981387732;458558.7677456443;277391.11552834796;478243.3392307028;443885.98883935984;434832.48858899495;229540.68826423294;334235.48183727637;469312.4599435663;202184.91536484953;202184.91536484953;274.0469710346761;1122568.2734249844;648989.2302521468;131559.51587209423;144616.35532017535;0;9;7;2;24;23;0;8;55;66;793504055854.7698;304860885034.79944;667107209514.7356;24159.072951024107;3917.8706538211786;-0.0;3218.2914296006784;2214434.8926047585;536308.6843274058;33100.8994140196;696691.7303340487;2.160520453643247;0.09639994396217565
3654;2019-05-19 05:54:41.790;821;812;132;131;111;44;45;34;-23;42;740;167;-26;3;243;190;289;726;117;99;45;14;805;357;363;145;363;304;808;-2.0;-1.0;598.0;0.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15718.74609375;12867.091796875;0.0;1359.71472167969;795.0;209091;543.0;-1.0;Calculated values ==>;1558238081.79;355.26;354.36;286.36;286.26000000000005;284.26000000000005;277.56;274.0616903277293;277.66;276.56;270.86;277.36;347.16;289.86;270.56;273.46000000000004;297.46000000000004;292.16;302.06;345.76;283.06;277.66;327.46000000000004;352.66;274.56;243.61107973660833;268.0796299477929;274.0616903277293;284.86;8050000.0;3570000.0000000005;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;8080000.0;0.0;0.0;0.09966666666666667;0.0;0.0;0.0;-0.00249255177783535;12867.091796875;0.0;1359.71472167969;15718.74609375;494366.2468693324;492733.1789522702;228050.7652878793;227792.68584419272;222707.8130491889;430346.717906069;435429.60780573246;437883.18805776763;472226.6633779048;527519.8571458375;463866.8415210025;437413.810930519;441840.366412452;464898.1456994284;458718.309999043;278277.80921543424;479312.4246459861;444403.25123426295;435429.60780573246;227868.02628245065;333396.4077044029;469448.80467432167;202234.48292222194;202184.91536484953;274.0616903277293;1122832.2732409646;649205.7874312964;131582.18424103025;144616.35532017535;0;9;7;2;24;23;0;8;55;66;793722119504.8044;304948170484.8133;667289579114.7646;23486.320945176056;0.0;-0.0;0.0;2214831.8713797983;536341.3278080391;33100.8994140196;696718.5449594505;1.650849817528976;0.07077229128048475
3655;2019-05-19 05:55:41.791;818;811;135;134;113;42;48;33;-23;41;734;168;-26;2;243;191;288;720;118;106;48;13;799;356;361;145;361;304;802;93.0;0.0;498.0;24.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15735.845703125;12791.44140625;0.0;1366.22741699219;791.0;209092;539.0;-1.0;Calculated values ==>;1558238141.791;354.96000000000004;354.26;286.66;286.56;284.46000000000004;277.36;273.955091788801;277.96000000000004;276.46000000000004;270.86;277.26000000000005;346.56000000000006;289.96000000000004;270.56;273.36;297.46000000000004;292.26000000000005;301.96000000000004;345.16;283.76000000000005;277.96000000000004;327.06;352.26;274.46000000000004;243.61107973660833;268.0796299477929;273.955091788801;284.96000000000004;7990000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;8020000.0;0.015500000000000002;0.0;0.083;0.004;0.0;0.015500000000000002;-0.0024931874434539186;12791.44140625;0.0;1366.22741699219;15735.845703125;494492.3951966204;493162.6509517205;228916.8294354055;228656.88073827248;223285.64579778092;430412.23801567365;436430.11128019885;437883.18805776763;472127.72840069426;526891.7281662308;463990.9003261064;437413.810930519;441691.54992388893;465189.78860520123;459013.50581512303;278319.67052410904;479003.2272470171;445888.8890948552;436430.11128019885;226195.42121513622;331718.34850182006;469349.2883074021;201863.83188150337;201863.83188150337;273.91285408667545;1123094.3992076486;649419.6121047493;131604.90080409482;144616.35532017535;0;9;7;2;24;23;0;8;55;66;793939323124.5421;305035171934.7082;667471982154.5443;19589.606562629935;1069.9418257035948;-0.0;3635.7773306797803;2215190.8434246974;536350.2441385123;33100.8994140196;696748.8436088053;1.7160541062472414;0.057817279704624226
3656;2019-05-19 05:56:41.801;812;809;136;136;115;41;50;32;-24;41;731;169;-26;1;243;192;287;716;118;112;50;11;802;354;359;144;359;305;805;-2.0;-1.0;795.0;0.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15923.80078125;12966.27734375;0.0;1372.57250976562;788.0;209093;537.0;-1.0;Calculated values ==>;1558238201.801;354.36;354.06000000000006;286.76000000000005;286.76000000000005;284.66;277.26000000000005;273.7412296467126;278.16;276.36;270.76000000000005;277.26000000000005;346.26;290.06;270.56;273.26000000000005;297.46000000000004;292.36;301.86;344.76;284.36;278.16;326.86;351.96000000000004;274.26000000000005;243.40439225979637;268.19934244402924;273.7412296467126;284.96000000000004;8020000.0;3540000.0;3590000.0;1440000.0;3590000.0;3050000.0;8050000.0;0.0;0.0;0.1325;0.0;0.0;0.0;-0.0024936628236709277;12966.27734375;0.0;1372.57250976562;15923.80078125;493312.07668539265;492572.9986228197;229131.96561467624;229131.96561467624;223751.898160229;430542.39183029096;437240.5822781351;437499.1961693786;472259.5391352755;526499.3724961877;463967.07995849784;437184.50195927493;441331.01728135947;465480.30547409743;459465.39392178826;277618.4021189564;478014.0683196125;447192.6905723509;437240.5822781351;225359.1397227605;330459.8814860452;469286.7883828044;201446.94854128102;201863.83188150337;273.7412296467126;1123358.273567756;649634.2955364275;131627.72794079364;144616.35532017535;0;9;7;2;24;23;0;8;55;66;794155359125.3661;305121886385.03894;667654712605.2412;31276.92281072293;0.0;-0.0;0.0;2215614.8018190498;536359.1618064574;33100.8994140196;696779.146803034;2.1812713802184356;0.09431014094958753
3657;2019-05-19 05:57:41.771;809;808;138;139;119;40;54;30;-24;40;729;169;-26;1;243;193;288;724;119;118;54;10;822;355;360;143;360;303;825;242.0;-1.0;886.0;27.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16126.5517578125;13016.1748046875;0.0;1373.0966796875;783.0;209094;537.0;-1.0;Calculated values ==>;1558238261.771;354.06000000000006;353.96000000000004;286.96000000000004;287.06;285.06;277.16;273.8482719121499;278.56;276.16;270.76000000000005;277.16;346.06000000000006;290.06;270.56;273.26000000000005;297.46000000000004;292.46000000000004;301.96000000000004;345.56000000000006;284.96000000000004;278.56;326.86;351.46000000000004;274.16;243.1966462407574;267.9596281332873;273.8482719121499;285.06;8220000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;8250000.0;0.04033333333333333;0.0;0.14766666666666667;0.0045000000000000005;0.0;0.04033333333333333;-0.0024944525098359056;13016.1748046875;0.0;1373.0966796875;16126.5517578125;490917.08132039383;490469.9932334034;229353.32608786895;229612.20679633936;224505.04837035452;430477.46260093397;437694.3850122894;437953.82195464283;472292.48545527144;526446.2480179393;464262.3620501426;437642.0229114993;441753.0823843035;465335.1870322967;459443.0104646142;276533.5122216912;477082.62916150515;447909.0937431863;437694.3850122894;225359.1397227605;328362.5824867039;469323.89381167525;201640.35251129736;201640.35251129736;273.82120558438123;1123625.2262948453;649850.7077100234;131650.59707700412;144616.35532017535;0;9;7;2;24;23;0;8;55;66;794370951274.6118;305207943334.73785;667837021404.6034;34895.62232113402;1204.5759358517007;-0.0;9520.845977540012;2216165.963974282;536369.1949201548;33100.8994140196;696858.4475157112;3.1704902005681554;0.08587933206206493
3658;2019-05-19 05:58:41.792;812;809;136;137;121;41;48;31;-25;40;729;169;-27;0;243;193;288;726;120;119;49;9;805;357;362;142;362;303;808;95.0;-1.0;928.0;148.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15858.69140625;12705.6640625;0.0;1375.88171386719;776.0;209095;540.0;-1.0;Calculated values ==>;1558238321.792;354.36;354.06000000000006;286.76000000000005;286.86;285.26000000000005;277.26000000000005;274.0616903277293;277.96000000000004;276.26000000000005;270.66;277.16;346.06000000000006;290.06;270.46000000000004;273.16;297.46000000000004;292.46000000000004;301.96000000000004;345.76;285.06;278.06;327.16;350.76;274.06;242.98782864720522;267.9596281332873;274.0616903277293;285.16;8050000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;8080000.0;0.01583333333333333;0.0;0.15466666666666665;0.024666666666666667;0.0;0.01583333333333333;-0.002495552563121636;12705.6640625;0.0;1375.88171386719;15858.69140625;493022.8891047014;492282.0194117825;229086.99554117766;229347.04817707554;225232.526357799;430346.717906069;436194.857971995;437798.07955487026;472424.0149512065;526446.2480179393;464262.3620501426;437485.64907481754;441604.3489713403;465044.1086722825;459126.9073351851;277826.4684819959;479312.4246459861;447681.4406549193;436369.3260602679;226613.5671989835;325426.6669566859;469361.0659032374;201847.36382820024;201847.36382820024;273.9109573905438;1123891.8632788241;650065.1313898047;131673.51324819346;144616.35532017535;0;9;7;2;24;23;0;8;55;66;794587627085.142;305293473259.94714;668018885035.0483;36493.71069905829;6598.671317850917;-0.0;3713.2644020077378;2216761.083303128;536434.2447402326;33100.8994140196;696968.7703686326;3.3238997452587937;0.1650737224000586
3659;2019-05-19 05:59:41.792;813;808;133;135;122;43;34;32;-23;40;730;169;-24;0;244;191;287;719;118;117;34;8;835;356;361;141;361;304;839;139.0;-1.0;495.0;8.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16399.900390625;13179.869140625;0.0;1379.9421386718802;761.0;209096;552.0;-1.0;Calculated values ==>;1558238381.792;354.46000000000004;353.96000000000004;286.46000000000004;286.66;285.36;277.46000000000004;273.955091788801;276.56;276.36;270.86;277.16;346.16;290.06;270.76000000000005;273.16;297.56;292.26000000000005;301.86;345.06000000000006;284.86;276.56;328.36;349.26;273.96000000000004;242.77792619122317;268.0796299477929;273.955091788801;284.96000000000004;8350000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;8390000.0;0.023166666666666665;0.0;0.0825;0.0013333333333333333;0.0;0.023166666666666665;-0.002497888057346903;13179.869140625;0.0;1379.9421386718802;16399.900390625;490256.1550351459;489088.79879512;227868.76735182415;228380.06788183018;225081.7391975891;430412.23801567365;433950.3860404442;437883.18805776763;472555.3283204977;526472.7720350736;464114.87032994296;437727.04723144654;441393.15733161947;465320.7433433528;459013.50581512303;275223.9203133102;474645.1728918176;447568.6055282521;433950.3860404442;231631.59724164338;319136.5849023705;469398.3044737421;201932.91895095454;201932.91895095454;273.9397703591584;1124160.6848771314;650280.8441664974;131696.4784469646;144616.35532017535;0;9;7;2;24;23;0;8;55;66;794804527085.142;305378373259.94714;668200985035.0483;19465.89720131208;356.62051403038345;-0.0;5375.07132090651;2217227.413368964;536492.2055054982;33100.8994140196;697044.5064996569;1.7306260742595154;0.043591152415855955
3660;2019-05-19 06:00:41.753;814;811;132;134;119;43;35;32;-23;40;733;169;-25;2;244;191;288;729;118;121;35;8;827;358;363;141;363;305;830;84.0;-1.0;1205.0;134.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16098.0908203125;13067.837890625;0.0;1383.20764160156;740.0;209097;597.0;0.0;Calculated values ==>;1558238441.753;354.56000000000006;354.26;286.36;286.56;285.06;277.46000000000004;274.1680685717883;276.66;276.36;270.86;277.16;346.46000000000004;290.06;270.66;273.36;297.56;292.26000000000005;301.96000000000004;346.06000000000006;285.26000000000005;276.66;332.86;347.16;273.96000000000004;242.77792619122317;268.19934244402924;274.1680685717883;284.96000000000004;8270000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;8300000.0;0.014;0.0;0.20083333333333334;0.022333333333333334;0.0;0.014;0.0;13067.837890625;0.0;1383.20764160156;16098.0908203125;491191.7529659821;490439.1468583014;227738.11422979893;228250.59562608472;224441.5977214504;430280.9020939914;433634.880018922;437656.05685647397;472555.3283204977;526708.9807752598;463967.07995849784;437342.01223029394;441480.6793942096;465029.61547741666;458695.4232136809;276178.9485536526;477352.71179918776;447794.67067300616;433634.880018922;250454.15340279948;310333.04987691523;469398.3044737421;202199.1346431583;202199.1346431583;274.05250406137566;1124431.3254396152;650499.4328832196;131719.48972805907;144616.35532017535;0;9;7;2;24;23;0;8;55;66;795021585905.0177;305462918269.89874;668383566279.9438;47287.598544507564;5967.448126216372;-0.0;3240.1004352606915;2217783.3309184257;536544.8718220983;33100.8994140196;697116.2529320703;3.9094158952027107;0.18643576306794069
3661;2019-05-19 06:01:41.773;818;812;130;131;117;44;35;33;-22;40;735;169;-24;1;244;191;288;731;118;119;35;8;814;360;365;141;365;306;817;-2.0;-1.0;1292.0;175.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16183.291015625;13140.6884765625;0.0;1388.02490234375;720.0;209098;666.0;-1.0;Calculated values ==>;1558238501.773;354.96000000000004;354.36;286.16;286.26000000000005;284.86;277.56;274.38016830617;276.66;276.46000000000004;270.96000000000004;277.16;346.66;290.06;270.76000000000005;273.26000000000005;297.56;292.26000000000005;301.96000000000004;346.26;285.06;276.66;339.76;345.16;273.96000000000004;242.77792619122317;268.3187672390254;274.38016830617;284.96000000000004;8140000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;8170000.0;0.0;0.0;0.21533333333333332;0.029166666666666667;0.0;0.0;-0.0025041181581266134;13140.6884765625;0.0;1388.02490234375;16183.291015625;493056.3419377142;491860.90338068194;227407.59070969347;227664.3011201948;224103.15230801792;430148.3826014536;433133.46834165603;437585.1090581189;472555.3283204977;526840.6105527701;463818.9892078764;437270.2536001789;441118.68104791886;464737.35524180415;458375.86308939266;277124.10853445984;479131.4608881319;447109.5522735733;433133.46834165603;279332.9882161641;301951.40411888575;469398.3044737421;202642.8553245523;202199.1346431583;274.2341333269982;1124700.4266253342;650717.9100710055;131742.59103045278;144616.35532017535;0;9;7;2;24;23;0;8;55;66;795240058704.9482;305547546469.8718;668566927379.8856;50590.89863729467;7780.367266851368;-0.0;0.0;2218599.2569460627;536659.4751387135;33100.8994140196;697143.2627693012;4.017648664533042;0.22264620982503674
