;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3662;2019-05-19 06:02:41.814;819;811;129;130;116;45;35;34;-22;41;737;168;-24;2;245;191;288;731;117;121;35;8;829;359;364;141;364;306;833;-2.0;-1.0;1102.0;83.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16777.306640625;13615.345703125;0.0;1384.79296875;704.0;209099;713.0;-1.0;Calculated values ==>;1558238561.814;355.06000000000006;354.26;286.06;286.16;284.76000000000005;277.66;274.27422755570615;276.66;276.56;270.96000000000004;277.26000000000005;346.86;289.96000000000004;270.76000000000005;273.36;297.66;292.26000000000005;301.96000000000004;346.26;285.26000000000005;276.66;344.46000000000004;343.56000000000006;273.96000000000004;242.77792619122317;268.3187672390254;274.27422755570615;284.86;8290000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;8330000.0;0.0;0.0;0.18366666666666667;0.013833333333333333;0.0;0.0;-0.002506487368425949;13615.345703125;0.0;1384.79296875;16777.306640625;491759.90363461635;490144.60335392196;226931.36095141713;227186.02013465518;223652.0086690398;430214.79039162316;433384.8821390699;437585.1090581189;472653.6706096803;527050.2660827636;463694.521142636;437270.2536001789;441268.9435772527;465015.24582933175;458535.8290576415;276040.05805771163;477349.5591730179;447605.03505672433;433384.8821390699;299018.4200587347;295247.87795992935;469398.3044737421;202530.06817271793;202199.1346431583;274.1857333152762;1124975.2859642555;650941.0293828419;131765.71363565995;144616.35532017535;0;9;7;2;24;23;0;8;55;66;795458908149.545;305632204279.7158;668750652839.5471;43171.77584261864;3691.677268830834;-0.0;0.0;2219381.1464916286;536755.1408365882;33100.8994140196;697143.2627693012;3.1242013248395923;0.15641787846763414
3663;2019-05-19 06:03:41.784;820;812;130;131;114;44;36;34;-23;41;739;168;-25;0;245;191;288;738;117;124;36;9;817;360;365;142;365;304;820;-1.0;-1.0;1200.0;160.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16467.41015625;13624.08203125;0.0;1376.4211425781198;693.0;209100;730.0;-1.0;Calculated values ==>;1558238621.784;355.16;354.36;286.16;286.26000000000005;284.56;277.56;274.38016830617;276.76000000000005;276.56;270.86;277.26000000000005;347.06000000000006;289.96000000000004;270.66;273.16;297.66;292.26000000000005;301.96000000000004;346.96000000000004;285.56;276.76000000000005;346.16;342.46000000000004;274.06;242.98782864720522;268.0796299477929;274.38016830617;284.86;8170000.0;3600000.0;3650000.0;1420000.0;3650000.0;3040000.0;8200000.0;0.0;0.0;0.2;0.02666666666666667;0.0;0.0;-0.0025080956528703334;13624.08203125;0.0;1376.4211425781198;16467.41015625;493068.8649044971;491569.09333757276;227365.5720583817;227621.9594327537;223311.62747375615;430148.3826014536;433317.3069910173;437883.18805776763;472522.5091947854;527415.194142179;463990.9003261064;437570.5891863215;441393.15733161947;464869.23356765806;458375.86308939266;276899.1223779101;479943.83392391127;447870.78749936516;433317.3069910173;306141.9092990094;290640.09048841946;469361.0659032374;202647.52557302645;202199.1346431583;274.2359465007776;1125252.186751375;651167.9111164544;131788.71224820652;144616.35532017535;0;9;7;2;24;23;0;8;55;66;795677498799.6493;305717061829.7563;668933561339.6344;47047.13249694824;7112.361075472292;-0.0;0.0;2220132.594816032;536845.1294726739;33100.8994140196;697143.2627693012;3.6105117904920956;0.19809737113464962
3664;2019-05-19 06:04:41.775;819;809;130;130;113;45;36;35;-22;41;739;168;-24;0;245;191;287;719;118;123;36;9;808;357;362;142;362;307;811;309.0;-1.0;301.0;70.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16517.60546875;13916.0283203125;0.0;1390.34631347656;682.0;209101;734.0;-1.0;Calculated values ==>;1558238681.775;355.06000000000006;354.06000000000006;286.16;286.16;284.46000000000004;277.66;274.0616903277293;276.76000000000005;276.66;270.96000000000004;277.26000000000005;347.06000000000006;289.96000000000004;270.76000000000005;273.16;297.66;292.26000000000005;301.86;345.06000000000006;285.46000000000004;276.76000000000005;346.56000000000006;341.36;274.06;242.98782864720522;268.43790593516167;274.0616903277293;284.96000000000004;8080000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;8109999.999999999;0.0515;0.0;0.050166666666666665;0.011666666666666665;0.0;0.0515;-0.0025096870303201323;13916.0283203125;0.0;1390.34631347656;16517.60546875;493781.7321718561;491990.5093430164;227492.29826948422;227492.29826948422;223172.54245895214;430346.717906069;434064.28222162405;437356.53477473935;472522.5091947854;527182.1593585447;463545.87696740363;437040.2039936506;440754.3233983486;465306.4224800408;458854.647995554;277144.8149054226;477831.81208330067;448285.002381332;434064.28222162405;307818.28838856175;286033.001929769;469361.0659032374;201909.04023044495;201909.04023044495;273.9349975798927;1125527.0206511177;651397.377611584;131811.76518528175;144616.35532017535;0;9;7;2;24;23;0;8;55;66;795895566085.2871;305802249050.0055;669116833845.1705;11811.615976305435;3120.273632849245;-0.0;11955.994962545723;2220623.010814641;536930.3886380326;33100.8994140196;697242.8811159534;1.7566461827182105;0.023756044424863957
3665;2019-05-19 06:05:41.775;814;807;134;134;114;42;41;33;-23;41;739;168;-25;-2;244;192;286;718;119;130;41;9;802;357;362;142;362;304;806;286.0;-1.0;1012.0;129.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;1;0;16543.74609375;13444.1572265625;0.0;1376.38732910156;681.0;209102;735.0;-1.0;Calculated values ==>;1558238741.775;354.56000000000006;353.86;286.56;286.56;284.56;277.36;274.0616903277293;277.26000000000005;276.46000000000004;270.86;277.26000000000005;347.06000000000006;289.96000000000004;270.66;272.96000000000004;297.56;292.36;301.76000000000005;344.96000000000004;286.16;277.26000000000005;346.66;341.26;274.06;242.98782864720522;268.0796299477929;274.0616903277293;285.06;8020000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8059999.999999999;0.04766666666666666;0.0;0.16866666666666666;0.021500000000000002;0.0;0.04766666666666666;-0.00250983085755543;13444.1572265625;0.0;1376.38732910156;16543.74609375;493610.5791144674;492175.25746211107;228597.5804876358;228597.5804876358;223486.97394234597;430346.717906069;434960.5676705249;437883.18805776763;472522.5091947854;527415.194142179;463990.9003261064;437570.5891863215;441093.7378204844;465175.32018785755;458990.84683623374;277170.4697558868;478229.42568580474;449332.3825042731;434960.5676705249;308237.3991652946;285614.20965156396;469361.0659032374;201948.69022102383;201948.69022102383;273.9504472959409;1125802.5319141385;651625.379157808;131834.8212989699;144616.35532017535;0;9;7;2;24;23;0;8;55;66;796112766085.2871;305887449050.0055;669300133845.1705;39794.285301797456;5749.366077167592;-0.0;11106.899491759548;2221053.0599919586;537004.3023022828;33100.8994140196;697435.0719030726;3.8224338287943747;0.13415592642054944
3666;2019-05-19 06:06:41.776;810;803;138;137;116;42;42;32;-24;41;737;168;-26;-3;244;193;285;707;120;133;42;10;813;355;360;142;360;304;818;168.0;-1.0;231.0;40.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16416.30859375;13687.705078125;0.0;1375.41345214844;673.0;209103;737.0;-1.0;Calculated values ==>;1558238801.776;354.16;353.46000000000004;286.96000000000004;286.86;284.76000000000005;277.36;273.8482719121499;277.36;276.36;270.76000000000005;277.26000000000005;346.86;289.96000000000004;270.56;272.86;297.56;292.46000000000004;301.66;343.86;286.46000000000004;277.36;346.86;340.46000000000004;274.16;242.98782864720522;268.0796299477929;273.8482719121499;285.16;8130000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;8180000.0;0.028;0.0;0.0385;0.006666666666666667;0.0;0.028;-0.0025109763876826237;13687.705078125;0.0;1375.41345214844;16416.30859375;491947.09339502495;490393.95478179055;229457.03877867377;229197.74882898937;223838.77018454878;430477.46260093397;435618.25068350555;437727.04723144654;472522.5091947854;527205.8380528146;463990.9003261064;437413.810930519;440943.6375800933;465465.8864643596;459443.0104646142;275903.72775699594;475035.6008474313;450143.0350842623;435618.25068350555;309075.640036128;282264.0715131367;469460.1756994288;201430.72005119236;201430.72005119236;273.73936979424417;1126077.203613988;651851.4817783881;131857.75335431384;144616.35532017535;0;9;7;2;24;23;0;8;55;66;796329369695.0255;305972650469.9026;669482536884.9502;9097.408596439785;1786.8630376549097;-0.0;6557.250857704769;2221460.497564465;537067.1052581955;33100.8994140196;697582.2756091612;1.1578958538197768;0.022260729452418984
3667;2019-05-19 06:07:41.776;808;803;142;142;119;40;47;31;-27;41;736;168;-29;-3;244;194;286;715;120;139;47;10;803;355;360;142;360;301;805;260.0;-2.0;1030.0;186.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15874.8759765625;12714.0634765625;0.0;1359.42517089844;660.0;209104;737.0;0.0;Calculated values ==>;1558238861.776;353.96000000000004;353.46000000000004;287.36;287.36;285.06;277.16;273.8482719121499;277.86;276.26000000000005;270.46000000000004;277.26000000000005;346.76;289.96000000000004;270.26000000000005;272.86;297.56;292.56;301.76000000000005;344.66;287.06;277.86;346.86;339.16;274.16;242.98782864720522;267.7187500070086;273.8482719121499;285.16;8030000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;8050000.0;0.043333333333333335;0.0;0.1716666666666667;0.031000000000000003;0.0;0.043333333333333335;0.0;12714.0634765625;0.0;1359.42517089844;15874.8759765625;492616.7712611918;491669.9799042144;230700.5997780997;230700.5997780997;224764.29091473267;430477.46260093397;436490.9985850829;437940.2675631159;472522.5091947854;527334.374113208;464433.22232410026;437629.4412208045;441579.96937780036;465465.8864643596;459578.3138943328;277091.71442694525;477850.0217445359;451023.10260554776;436490.9985850829;309075.640036128;276820.84063482966;469460.1756994288;201323.8443456532;201323.8443456532;273.69760580698204;1126346.2968187404;652071.4965163439;131880.54367617256;144616.35532017535;0;9;7;2;24;23;0;8;55;66;796545369695.0255;306057850469.9026;669664036884.9502;40619.152652331104;8312.226271967043;-0.0;10190.57668370862;2221874.8022415377;537151.2643357757;33100.8994140196;697721.8408386731;4.200945272988387;0.17302109527824433
3668;2019-05-19 06:08:41.797;810;800;144;144;122;40;50;30;-27;40;734;169;-29;-3;244;195;285;705;120;141;50;10;825;353;358;141;358;300;828;185.0;-1.0;413.0;0.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15938.6494140625;12678.421875;0.0;1359.67370605469;647.0;209105;736.0;-1.0;Calculated values ==>;1558238921.797;354.16;353.16;287.56;287.56;285.36;277.16;273.6339639331285;278.16;276.16;270.46000000000004;277.16;346.56000000000006;290.06;270.26000000000005;272.86;297.56;292.66;301.66;343.66;287.26000000000005;278.16;346.76;337.86;274.16;242.77792619122317;267.5978703862781;273.6339639331285;285.16;8250000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3000000.0;8280000.0;0.030833333333333334;0.0;0.06883333333333333;0.0;0.0;0.030833333333333334;-0.002514636291985471;12678.421875;0.0;1359.67370605469;15938.6494140625;490776.0394644649;488941.99511225993;230866.42562868085;230866.42562868085;225223.0664109224;430607.02586249536;437470.7598859434;438165.9764317512;472555.3283204977;527203.1308472293;464703.0623395326;437856.56215164;441790.34602590936;465755.3386178344;460026.9349029475;275067.9123604272;473532.2345278086;451670.9102310105;437470.7598859434;308656.51637580903;271378.50176498963;469596.2179012159;201183.85751793825;201183.85751793825;273.6339639331285;1126611.5023193734;652283.174622033;131903.21076415098;144616.35532017535;0;9;7;2;24;23;0;8;55;66;796760845084.6968;306142780184.7731;669844399989.675;16312.269185234125;0.0;-0.0;7285.5128230134915;2222349.3968061074;537220.5571319298;33100.8994140196;697867.5258896012;1.6809817166435552;0.026820814550090687
3669;2019-05-19 06:09:41.787;813;801;145;146;126;40;52;30;-29;40;732;169;-31;-2;244;195;286;715;120;144;52;10;816;355;360;140;360;299;819;137.0;-1.0;742.0;177.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;15430.5634765625;11927.6220703125;0.0;1351.27014160156;632.0;209106;732.0;-1.0;Calculated values ==>;1558238981.787;354.46000000000004;353.26;287.66;287.76000000000005;285.76000000000005;277.16;273.8482719121499;278.36;276.16;270.26000000000005;277.16;346.36;290.06;270.06;272.96000000000004;297.56;292.66;301.76000000000005;344.66;287.56;278.36;346.36;336.36;274.16;242.56692532238324;267.47669482898436;273.8482719121499;285.16;8159999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;8190000.000000001;0.022833333333333334;0.0;0.12366666666666666;0.029500000000000002;0.0;0.022833333333333334;-0.00251670328980368;11927.6220703125;0.0;1351.27014160156;15430.5634765625;492109.33594084135;489989.2846071794;231267.65070081002;231530.09246820878;226357.24678996572;430477.46260093397;437352.68036330503;438082.61597026663;472686.4266018815;527072.0629763781;464849.3764114755;437773.3837767312;442147.02957710525;465465.8864643596;459713.48351275333;276113.94110624224;476262.4066749649;451750.95120392385;437352.68036330503;306980.0860723078;265099.94585879904;469732.021654708;201214.54960362223;201214.54960362223;273.6548671918342;1126872.8688584857;652488.1908132156;131925.79819768525;144616.35532017535;0;9;7;2;24;23;0;8;55;66;796976209184.731;306227066134.7865;670024070039.7036;29292.68420734169;7921.265425507031;-0.0;5391.82065234609;2222729.374744226;537286.5566753953;33100.8994140196;697973.1527278384;3.2085334834609283;0.1587841400372037
3670;2019-05-19 06:10:41.828;817;800;140;142;126;41;41;31;-29;40;731;169;-31;-1;244;194;285;705;121;142;42;10;808;355;360;140;360;300;812;184.0;-1.0;507.0;2.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;15098.15625;11672.001953125;0.0;1363.18408203125;623.0;209107;727.0;-1.0;Calculated values ==>;1558239041.828;354.86;353.16;287.16;287.36;285.76000000000005;277.26000000000005;273.8482719121499;277.26000000000005;276.26000000000005;270.26000000000005;277.16;346.26;290.06;270.06;273.06;297.56;292.56;301.66;343.66;287.36;277.36;345.86;335.46000000000004;274.16;242.56692532238324;267.5978703862781;273.8482719121499;285.26000000000005;8080000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;8120000.0;0.03066666666666667;0.0;0.0845;0.0003333333333333333;0.0;0.03066666666666667;-0.002517927636826381;11672.001953125;0.0;1363.18408203125;15098.15625;493482.7320923883;490527.9454423388;230068.17790012094;230591.0108238139;226452.84170812825;430477.46260093397;435442.3189386135;437856.56215164;472686.4266018815;526889.7066362804;464703.0623395326;437545.9146967623;442085.5645219337;465465.8864643596;459578.3138943328;276270.4750112628;475393.1597318441;451460.40364669124;435618.25068350555;304884.691753025;261333.34086894934;469732.021654708;201701.22173890471;201701.22173890471;273.8449470080796;1127127.4487008473;652684.988733911;131948.4341069058;144616.35532017535;0;9;7;2;24;23;0;8;55;66;797192356785.191;306311123534.9654;670203892835.0863;19955.126264876133;89.34359997193444;-0.0;7173.455554301093;2223140.053604623;537353.3573667179;33100.8994140196;698077.934915384;2.08803505724749;0.04324927560395912
3671;2019-05-19 06:11:41.778;817;802;137;140;126;42;44;31;-28;39;732;170;-30;0;245;194;286;709;121;145;44;10;816;357;362;135;362;300;820;123.0;-1.0;1040.0;102.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;14842.3623046875;11464.7294921875;0.0;1370.37475585938;615.0;209108;722.0;0.0;Calculated values ==>;1558239101.778;354.86;353.36;286.86;287.16;285.76000000000005;277.36;274.0616903277293;277.56;276.26000000000005;270.36;277.06;346.36;290.16;270.16;273.16;297.66;292.56;301.76000000000005;344.06000000000006;287.66;277.56;345.36;334.66;274.16;241.49495122638035;267.5978703862781;274.0616903277293;285.26000000000005;8159999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3000000.0;8200000.0;0.0205;0.0;0.17333333333333334;0.017;0.0;0.0205;0.0;11464.7294921875;0.0;1370.37475585938;14842.3623046875;492713.23343551287;490043.602019295;229168.21233863625;229946.58115400732;226343.68506359655;430346.717906069;435492.39016710146;438011.42202021845;473241.2657668606;526994.1912249662;464825.9693702566;437701.3939996297;442232.80960689666;465306.4224800408;459262.8302995626;276113.94110624224;475141.3423386259;451541.149871606;435492.39016710146;302789.4550866088;257985.5697089033;470407.50630016084;202005.99006403744;202005.99006403744;273.97276735471877;1127376.745102067;652877.6341576957;131971.19478085884;144616.35532017535;0;9;7;2;24;23;0;8;55;66;797408776285.3632;306393554785.03094;670383742835.2294;40907.60820573804;4562.825776014098;-0.0;4786.4712021128125;2223646.8204010692;537392.0931381502;33100.8994140196;698177.5179167198;3.915582157543641;0.17226825909197857
3672;2019-05-19 06:12:41.808;818;801;132;134;123;44;34;33;-26;39;738;171;-27;0;245;192;285;704;121;139;34;10;806;357;363;131;363;304;809;-2.0;0.0;1018.0;33.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14725.958984375;11600.7783203125;0.0;1399.53112792969;608.0;209109;716.0;-1.0;Calculated values ==>;1558239161.808;354.96000000000004;353.26;286.36;286.56;285.46000000000004;277.56;274.0616903277293;276.56;276.46000000000004;270.56;277.06;346.96000000000004;290.26000000000005;270.46000000000004;273.16;297.66;292.36;301.66;343.56000000000006;287.06;276.56;344.76;333.96000000000004;274.16;240.61611355647437;268.0796299477929;274.0616903277293;285.26000000000005;8059999.999999999;3570000.0000000005;3629999.9999999995;1310000.0;3629999.9999999995;3040000.0;8090000.000000001;0.0;0.0;0.16966666666666666;0.0055000000000000005;0.0;0.0;-0.002519941485611501;11600.7783203125;0.0;1399.53112792969;14725.958984375;493823.8200001115;490975.307718038;228036.28695571166;228553.3865004284;225728.119908989;430346.717906069;433452.5470882844;437413.810930519;473759.9231585776;527310.5211232998;464362.54571818456;437256.7094276882;441393.15733161947;465160.9749554807;458990.84683623374;276420.4871849138;475572.21062447986;450482.52649919456;433452.5470882844;300275.376401361;255056.51255035817;470943.72446171107;202146.0580344992;202005.99006403744;274.0272934391389;1127623.2709806971;653069.9428289908;131994.28887115393;144616.35532017535;0;9;7;2;24;23;0;8;55;66;797626385035.2594;306473394684.9929;670565033435.143;39917.095408024696;1478.3871653496653;-0.0;0.0;2224320.696367128;537442.4617510248;33100.8994140196;698217.4251203483;3.184192094671375;0.15157305094665458
3673;2019-05-19 06:13:41.789;816;802;131;133;121;44;34;33;-24;40;750;171;-26;2;245;192;285;709;122;142;34;10;824;359;364;128;364;304;827;-1.0;-1.0;1190.0;95.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;15059.533203125;11997.21875;0.0;1398.64562988281;599.0;209110;709.0;0.0;Calculated values ==>;1558239221.789;354.76;353.36;286.26000000000005;286.46000000000004;285.26000000000005;277.56;274.27422755570615;276.56;276.46000000000004;270.76000000000005;277.16;348.16;290.26000000000005;270.56;273.36;297.66;292.36;301.66;344.06000000000006;287.36;276.56;344.06000000000006;333.06;274.16;239.943914813709;268.0796299477929;274.27422755570615;285.36;8240000.000000001;3590000.0;3640000.0;1280000.0;3640000.0;3040000.0;8270000.0;0.0;0.0;0.19833333333333333;0.01583333333333333;0.0;0.0;0.0;11997.21875;0.0;1398.64562988281;15059.533203125;491788.15310586296;489350.338254762;227524.0276401939;228036.41344641373;224983.561606423;430214.79039162316;433201.5241952028;437727.04723144654;474243.19645526423;528565.9442730256;464362.54571818456;437413.810930519;441691.54992388893;465015.24582933175;458672.66196876654;275135.33180760685;474330.8349094959;450743.7253278342;433201.5241952028;297342.5633918147;251290.9062238717;471343.5045025567;202543.70704621935;202005.99006403744;274.1910304095295;1127871.4048147677;653266.5305319094;132017.59962670406;144616.35532017535;0;9;7;2;24;23;0;8;55;66;797844415970.0653;306551070079.92377;670747375674.9806;46644.695803403396;4255.9967930586745;-0.0;0.0;2225041.816199632;537490.2331515669;33100.8994140196;698217.4251203483;3.7997318540266796;0.1989252053873723
3674;2019-05-19 06:14:41.779;817;801;130;131;118;46;35;34;-23;40;764;171;-22;1;246;191;285;709;123;137;35;11;805;360;365;129;365;305;808;0.0;-1.0;898.0;0.0;0.0;0;67;53;1;0;0;0;0;0;0;1;0;0;0;0;14549.158203125;11820.271484375;0.0;1193.82763671875;599.0;209111;702.0;-1.0;Calculated values ==>;1558239281.779;354.86;353.26;286.16;286.26000000000005;284.96000000000004;277.76000000000005;274.38016830617;276.66;276.56;270.86;277.16;349.56000000000006;290.26000000000005;270.96000000000004;273.26000000000005;297.76000000000005;292.26000000000005;301.66;344.06000000000006;286.86;276.66;343.36;333.06;274.26000000000005;240.16925963744896;268.19934244402924;274.38016830617;285.46000000000004;8050000.0;3600000.0;3650000.0;1290000.0;3650000.0;3050000.0;8080000.0;0.0;0.0;0.14966666666666667;0.0;0.0;0.0;-0.002521133594035177;11820.271484375;0.0;1193.82763671875;14549.158203125;493770.35513692984;491073.57239039696;227534.9910270298;227792.68584419272;224471.5191203614;430148.3826014536;433133.46834165603;437656.05685647397;474114.60106150573;529952.8012266188;464215.24901910813;437812.597326149;441331.01728135947;465000.999999308;458375.86308939266;276496.2301277962;476519.48506175703;449822.5411104487;433133.46834165603;294410.04551340896;251290.9062238717;471307.4998227086;203019.46007791444;202005.99006403744;274.38016830617;1128118.1027866765;653464.9765373799;132039.19996993852;144616.35532017535;0;9;7;2;24;23;0;8;55;66;798063079520.1001;306628157229.93604;670930045225.0096;35117.27731785774;0.0;-0.0;0.0;2225723.052417455;537525.6938804081;33100.8994140196;698217.4251203483;2.6984024780430875;0.12160840016368514
3675;2019-05-19 06:15:41.800;814;799;130;131;116;46;36;34;-20;41;771;171;-22;1;246;192;284;706;123;140;36;13;812;359;364;133;365;308;816;-2.0;-1.0;1092.0;45.0;0.0;0;52;62;1;0;0;0;0;0;0;1;0;0;0;0;15024.5234375;12622.201171875;0.0;1090.85681152344;656.0;209112;697.0;-1.0;Calculated values ==>;1558239341.8;354.56000000000006;353.06000000000006;286.16;286.26000000000005;284.76000000000005;277.76000000000005;274.27422755570615;276.76000000000005;276.56;271.16;277.26000000000005;350.26;290.26000000000005;270.96000000000004;273.26000000000005;297.76000000000005;292.36;301.56;343.76;287.16;276.76000000000005;342.86;338.76;274.46000000000004;241.05796691057077;268.5567601203482;274.27422755570615;285.46000000000004;8120000.0;3590000.0;3640000.0;1330000.0;3650000.0;3080000.0;8159999.999999999;0.0;0.0;0.182;0.007500000000000001;0.0;0.0;-0.0025133803936388897;12622.201171875;0.0;1090.85681152344;15024.5234375;492647.3859748567;489980.02231026324;227421.64634006453;227678.46498926004;223864.02779638776;430214.79039162316;433567.68989926;437443.34373287327;473695.32993624324;530456.9008031462;463771.56761999323;437126.8590839872;440691.34818141814;465000.999999308;458672.66196876654;275549.5771776663;475098.6538548866;450448.96135751536;433567.68989926;292315.56762988004;275146.1813398168;470968.9690187135;202650.17769306153;202005.99006403744;274.2323655137898;1128364.6363898772;653668.7350997498;132058.24567064113;144616.35532017535;0;9;7;2;24;23;0;8;55;66;798281856064.7664;306706784739.8161;671114009589.729;42732.35621924573;2012.39093494239;-0.0;0.0;2226372.0264240387;537542.4696743139;33100.8994140196;698217.4251203483;3.2629299174814146;0.16048404613155104
3676;2019-05-19 06:16:41.790;811;798;133;133;116;46;36;35;-19;42;771;172;-21;0;246;192;285;712;123;143;36;15;820;360;365;135;365;308;823;-1.0;-1.0;965.0;49.0;0.0;0;51;68;1;0;0;0;0;0;0;1;0;0;0;0;15739.2177734375;13263.9228515625;0.0;1086.51354980469;723.0;209113;691.0;0.0;Calculated values ==>;1558239401.79;354.26;352.96000000000004;286.46000000000004;286.46000000000004;284.76000000000005;277.76000000000005;274.38016830617;276.76000000000005;276.66;271.26000000000005;277.36;350.26;290.36;271.06;273.16;297.76000000000005;292.36;301.66;344.36;287.46000000000004;276.76000000000005;342.26;345.46000000000004;274.66;241.49495122638035;268.5567601203482;274.38016830617;285.46000000000004;8200000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;8230000.0;0.0;0.0;0.16083333333333333;0.008166666666666666;0.0;0.0;0.0;13263.9228515625;0.0;1086.51354980469;15739.2177734375;491417.1160396251;489131.229746937;228093.085867219;228093.085867219;223775.99587120174;430148.3826014536;433317.3069910173;437601.09044165985;473533.6025564079;530456.9008031462;463896.26440096926;437285.26766895736;440539.589879252;465000.999999308;458513.0163278268;275408.94717721967;475300.89481662324;450710.7449111921;433317.3069910173;289802.386634966;303208.48990285693;470897.14156183373;202892.05713044488;202005.99006403744;274.3308059767412;1128620.9581725907;653884.4168470294;132076.38739952957;144616.35532017535;0;9;7;2;24;23;0;8;55;66;798500519614.8011;306787171339.82886;671298778789.7584;37749.03619088707;2188.708189523009;-0.0;0.0;2227042.592914518;537577.4729988301;33100.8994140196;698217.4251203483;2.7830334397778413;0.13938472682026987
3677;2019-05-19 06:17:41.791;810;797;137;137;117;45;37;35;-19;43;768;172;-21;-1;246;193;285;719;124;146;37;16;834;358;364;136;364;309;837;136.0;-2.0;1037.0;0.0;0.0;0;51;73;1;0;0;0;0;0;0;1;0;0;0;0;16381.1611328125;13638.919921875;0.0;1085.59973144531;763.0;209114;683.0;0.0;Calculated values ==>;1558239461.791;354.16;352.86;286.86;286.86;284.86;277.66;274.1680685717883;276.86;276.66;271.26000000000005;277.46000000000004;349.96000000000004;290.36;271.06;273.06;297.76000000000005;292.46000000000004;301.66;345.06000000000006;287.76000000000005;276.86;341.46000000000004;349.46000000000004;274.76000000000005;241.71165711629368;268.67533136820026;274.1680685717883;285.56;8340000.000000001;3579999.9999999995;3640000.0;1360000.0;3640000.0;3090000.0;8370000.0;0.02266666666666667;0.0;0.1728333333333333;0.0;0.0;0.02266666666666667;0.0;13638.919921875;0.0;1085.59973144531;16381.1611328125;489892.1476983915;487574.1131197789;228921.3824003577;228921.3824003577;223852.88993612374;430280.9020939914;433749.95420475816;437372.52749135875;473501.42000396166;530067.0567718833;463748.0191085698;437055.2244796515;440171.277620612;465146.75317812245;458968.31293219293;274477.8807261412;474875.2572287135;451330.781055514;433749.95420475816;286451.7998164319;319975.17213553557;470861.32822474994;202496.42290420205;202496.42290420205;274.1680685717883;1128888.6324576498;654108.6109397098;132094.48864520053;144616.35532017535;0;9;7;2;24;23;0;8;55;66;798719223259.537;306868472694.73065;671483881874.5348;40594.42007614691;0.0;-0.0;5241.746709479273;2227695.4659303236;537595.712537708;33100.8994140196;698261.1070708949;3.1129142318262546;0.1090831449878247
3678;2019-05-19 06:18:41.772;812;798;141;141;119;44;39;35;-19;43;765;172;-21;-3;246;194;286;724;125;147;39;18;794;361;366;137;366;308;797;95.0;-1.0;1092.0;100.0;0.0;0;50;77;1;0;0;0;0;0;0;1;0;0;1;0;16176.09765625;13563.26953125;0.0;1077.43286132812;782.0;209115;674.0;0.0;Calculated values ==>;1558239521.772;354.36;352.96000000000004;287.26000000000005;287.26000000000005;285.06;277.56;274.4858918419099;277.06;276.66;271.26000000000005;277.46000000000004;349.66;290.36;271.06;272.86;297.76000000000005;292.56;301.76000000000005;345.56000000000006;287.86;277.06;340.56000000000006;351.36;274.96000000000004;241.92719264551067;268.5567601203482;274.4858918419099;285.66;7940000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;7970000.0;0.01583333333333333;0.0;0.182;0.016666666666666666;0.0;0.01583333333333333;0.0;13563.26953125;0.0;1077.43286132812;16176.09765625;494080.696358594;491700.02803021204;230564.1271417931;230564.1271417931;224870.4978343141;430081.6785162784;433616.79160117084;437601.09044165985;473371.616014766;529829.0644156147;463896.26440096926;437285.26766895736;440082.6566914647;464854.9636409364;458627.51755640097;277820.8080623255;480204.6739417024;451119.8406210487;433616.79160117084;282682.81946839223;327943.14443680964;470923.7305949869;203090.36115079245;203090.36115079245;274.41228467637256;1129159.8570334068;654335.2240689627;132112.5082088599;144616.35532017535;0;9;7;2;24;23;0;8;55;66;798938153910.2123;306950346759.9832;671668923260.1056;42680.95273093787;4463.889490736574;-0.0;3650.001815464324;2228389.2076180666;537632.8998372038;33100.8994140196;698335.1815111615;3.469426717046611;0.16416729204351235
3679;2019-05-19 06:19:41.792;808;795;145;145;123;43;44;34;-16;44;762;172;-19;-3;246;194;284;702;126;149;44;19;836;357;362;142;362;309;839;227.0;-1.0;1048.0;195.0;0.0;0;64;89;1;0;0;0;0;0;0;1;0;0;1;0;18174.81640625;15331.7529296875;0.0;1173.45373535156;790.0;209116;666.0;-1.0;Calculated values ==>;1558239581.792;353.96000000000004;352.66;287.66;287.66;285.46000000000004;277.46000000000004;274.0616903277293;277.56;276.56;271.56;277.56;349.36;290.36;271.26000000000005;272.86;297.76000000000005;292.56;301.56;343.36;288.06;277.56;339.76;352.16;275.06;242.98782864720522;268.67533136820026;274.0616903277293;285.76000000000005;8359999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3090000.0;8390000.0;0.03783333333333334;0.0;0.17466666666666666;0.0325;0.0;0.03783333333333334;-0.0024933460340433623;15331.7529296875;0.0;1173.45373535156;18174.81640625;489385.76147161267;487058.8199426589;230959.0064031399;230959.0064031399;225333.40316674774;430346.717906069;435492.39016710146;437845.99643053644;472817.88148187683;529438.6768622734;463748.0191085698;437372.52749135875;439865.0975002962;465437.41611875535;459262.8302995626;273950.683740999;471715.9933275493;452122.4443351143;435492.39016710146;279332.9882161641;331298.85215519386;470351.2200979448;201907.27273863912;201907.27273863912;273.9343087806474;1129446.210069709;654576.0961866786;132131.27184962237;144616.35532017535;0;9;7;2;24;23;0;8;55;66;799156626710.1428;307034074659.9566;671854084960.0468;41210.6304048514;8724.428289177435;-0.0;8837.303609376826;2229088.5371761513;537742.8391195509;33100.8994140196;698439.2770766283;3.5608377099509996;0.16414296835528128
3680;2019-05-19 06:20:41.782;805;794;147;147;126;42;41;34;-18;44;759;171;-20;-3;246;194;284;698;126;150;41;20;818;356;362;145;362;309;821;69.0;-2.0;649.0;33.0;0.0;0;81;92;1;0;0;0;0;0;0;1;0;0;1;0;18522.69140625;15349.9482421875;0.0;1267.31726074219;796.0;209117;659.0;0.0;Calculated values ==>;1558239641.782;353.66;352.56000000000006;287.86;287.86;285.76000000000005;277.36;273.955091788801;277.26000000000005;276.56;271.36;277.56;349.06000000000006;290.26000000000005;271.16;272.86;297.76000000000005;292.56;301.56;342.96000000000004;288.16;277.26000000000005;339.06000000000006;352.76;275.16;243.61107973660833;268.67533136820026;273.955091788801;285.76000000000005;8180000.0;3560000.0;3620000.0000000005;1450000.0;3620000.0000000005;3090000.0;8209999.999999999;0.0115;0.0;0.10816666666666667;0.0055000000000000005;0.0;0.0115;0.0;15349.9482421875;0.0;1267.31726074219;18522.69140625;490699.2297047588;488713.76658749464;231761.0812976068;231761.0812976068;226330.1468138092;430412.23801567365;434960.5676705249;437530.6787186241;472424.47507279465;529124.3565834656;463623.0709477647;437214.0438153077;439865.0975002962;465437.41611875535;459420.75121607736;275128.9638467966;473157.96020228113;452267.28390789893;434960.5676705249;276402.16793126165;333815.9410454577;470045.44345262425;201867.7208046955;201867.7208046955;273.91436952626003;1129751.971666101;654831.7344163443;132151.60821796666;144616.35532017535;0;9;7;2;24;23;0;8;55;66;799373790510.1774;307120160309.9703;672039454060.0762;25490.876614356614;1474.9774745636082;-0.0;2680.567738957038;2229644.2904270845;537827.8200017542;33100.8994140196;698535.2433408361;1.784073427884418;0.07582880582889309
3681;2019-05-19 06:21:41.773;804;795;147;148;127;41;44;33;-19;43;756;170;-21;-3;246;195;284;706;126;152;44;20;821;358;363;146;363;308;823;144.0;0.0;1079.0;242.0;0.0;0;93;94;1;0;0;0;0;0;0;1;0;0;0;0;18893.439453125;15566.322265625;0.0;1340.44152832031;798.0;209118;650.0;0.0;Calculated values ==>;1558239701.773;353.56000000000006;352.66;287.86;287.96000000000004;285.86;277.26000000000005;274.1680685717883;277.56;276.46000000000004;271.26000000000005;277.46000000000004;348.76;290.16;271.06;272.86;297.76000000000005;292.66;301.56;343.76;288.36;277.56;338.16;352.96000000000004;275.16;243.81672145450628;268.5567601203482;274.1680685717883;285.76000000000005;8209999.999999999;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3080000.0;8230000.0;0.024;0.0;0.17983333333333332;0.04033333333333333;0.0;0.024;0.0;15566.322265625;0.0;1340.44152832031;18893.439453125;490251.17135945486;488668.09766870993;231729.32280739554;231992.11403538767;226557.75979976283;430280.9020939914;435252.3847646943;437601.09044165985;472193.8583601894;528886.6670609541;463646.7795000579;437285.26766895736;440082.6566914647;465292.22471119097;459240.64650238265;274924.2030416407;474286.39043731126;452381.11837450357;435252.3847646943;272634.34865687083;334655.03009724553;469910.0821911929;202119.1711411323;202119.1711411323;274.0213819338326;1130063.725986105;655089.331358301;132173.33628148757;144616.35532017535;0;9;7;2;24;23;0;8;55;66;799591257884.9492;307207447214.8787;672224526294.882;42347.498487544864;10800.90007901911;-0.0;5595.197126965489;2230209.5254210383;537930.1036364131;33100.8994140196;698604.1977032737;3.474561803162286;0.18885724922394584
3682;2019-05-19 06:22:41.773;807;795;143;144;127;42;39;34;-14;43;752;170;-9;0;246;194;284;701;126;150;39;20;820;357;362;148;362;308;824;284.0;-1.0;262.0;71.0;0.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;19185.4296875;15850.3916015625;0.0;1368.27868652344;799.0;209119;641.0;-1.0;Calculated values ==>;1558239761.773;353.86;352.66;287.46000000000004;287.56;285.86;277.36;274.0616903277293;277.06;276.56;271.76000000000005;277.46000000000004;348.36;290.16;272.26000000000005;273.16;297.76000000000005;292.56;301.56;343.26;288.16;277.06;337.26;353.06000000000006;275.16;244.22491754036054;268.5567601203482;274.0616903277293;285.76000000000005;8200000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3080000.0;8240000.000000001;0.04733333333333333;0.0;0.043666666666666666;0.011833333333333333;0.0;0.04733333333333333;-0.0024919140308959638;15850.3916015625;0.0;1368.27868652344;19185.4296875;490807.94529783254;488567.99676040706;230667.0101020224;230928.0089558055;226544.18910143484;430346.717906069;434603.5697922251;438384.99121777265;471929.76187575347;528467.5704421921;463646.7795000579;439161.1069816975;440539.589879252;465437.41611875535;459262.8302995626;274992.05963041924;473317.5983772695;452267.28390789893;434603.5697922251;268866.9448851554;335074.5858427641;469638.649770301;201970.83793115692;201970.83793115692;273.9590754897392;1130381.0498956102;655351.1373071942;132195.9089499446;144616.35532017535;0;9;7;2;24;23;0;8;55;66;799808757884.9492;307295647214.8787;672409326294.882;10323.418026848887;3167.402440096538;-0.0;11011.282641423893;2230648.4497253248;538046.5061574058;33100.8994140196;698742.585034677;1.4229962417784943;0.024403881206257687
3683;2019-05-19 06:23:41.784;810;798;140;141;124;41;44;33;-3;42;744;170;4;4;246;194;284;709;127;154;44;20;815;358;363;150;363;305;817;245.0;0.0;1062.0;213.0;0.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;18664.24609375;15548.0595703125;0.0;1349.86584472656;799.0;209120;631.0;0.0;Calculated values ==>;1558239821.784;354.16;352.96000000000004;287.16;287.26000000000005;285.56;277.26000000000005;274.1680685717883;277.56;276.46000000000004;272.86;277.36;347.56000000000006;290.16;273.56;273.56;297.76000000000005;292.56;301.56;344.06000000000006;288.56;277.56;336.26000000000005;353.06000000000006;275.16;244.62907804385475;268.19934244402924;274.1680685717883;285.86;8150000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3050000.0;8170000.0;0.04083333333333334;0.0;0.177;0.0355;0.0;0.04083333333333334;0.0;15548.0595703125;0.0;1349.86584472656;18664.24609375;491752.5083202434;489727.7659407636;229991.971240769;230252.5817286846;225875.03925697674;430280.9020939914;435252.3847646943;440729.75779049523;471565.0904229;527861.0950701204;464091.20892290334;441779.2354426769;441779.2354426769;465292.22471119097;459104.5488287171;275337.37414743257;475487.2103130695;452670.27477815334;435252.3847646943;264681.4149301396;335074.5858427641;469366.2626612982;202188.2976981355;202188.2976981355;274.0482872193435;1130696.5216859165;655612.839036458;132218.56430706152;144616.35532017535;0;9;7;2;24;23;0;8;55;66;800026297759.6519;307385063604.75653;672593260009.6306;42221.83843634767;9484.817756192277;-0.0;9516.78355521782;2231086.4071393944;538151.9606553449;33100.8994140196;698913.6836150718;3.6231335056828486;0.1688185952740728
3684;2019-05-19 06:24:41.794;815;800;137;138;122;42;46;34;2;42;734;172;10;12;246;194;283;702;126;153;46;20;817;356;362;152;362;307;820;-1.0;-2.0;312.0;73.0;0.0;0;10;98;1;0;0;0;0;0;0;1;0;1;0;0;20993.798828125;15895.5693359375;0.0;3497.5625;798.0;209121;621.0;0.0;Calculated values ==>;1558239881.794;354.66;353.16;286.86;286.96000000000004;285.36;277.36;273.955091788801;277.76000000000005;276.56;273.36;277.36;346.56000000000006;290.36;274.16;274.36;297.76000000000005;292.56;301.46000000000004;343.36;288.46000000000004;277.76000000000005;335.26000000000005;352.96000000000004;275.16;245.02929689885198;268.43790593516167;273.955091788801;285.76000000000005;8170000.0;3560000.0;3620000.0000000005;1520000.0;3620000.0000000005;3070000.0;8200000.0;0.0;0.0;0.052000000000000005;0.012166666666666666;0.0;0.0;0.0;15895.5693359375;0.0;3497.5625;20993.798828125;492314.8016360989;489736.9543271804;229168.21233863625;229427.2725453744;225327.5172053998;430412.23801567365;435844.5533831253;441056.33201739576;471298.90656803106;526657.7217130746;464044.2086099077;442253.9184824793;442550.7883978828;465437.41611875535;459420.75121607736;274780.70354108553;473957.2019706804;452700.66189737874;435844.5533831253;260496.36997498586;334655.03009724553;469092.91093049245;201553.97911966077;202188.2976981355;273.79198875268713;1131027.060474164;655874.9129490086;132258.9662758005;144616.35532017535;0;9;7;2;24;23;0;8;55;67;800243834009.6173;307475678704.7421;672776890609.6014;12454.12235068222;3255.0570036984514;-0.0;0.0;2231542.116084715;538258.1439725976;33100.8994140196;698993.003362441;0.8100382902193198;0.05277706721388038
3685;2019-05-19 06:25:41.794;819;805;138;139;120;41;49;33;3;40;690;174;11;23;246;195;284;713;127;157;49;19;820;358;363;141;363;308;823;136.0;-1.0;801.0;230.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19964.07421875;16006.3193359375;0.0;2369.3583984375;798.0;209122;611.0;0.0;Calculated values ==>;1558239941.794;355.06000000000006;353.66;286.96000000000004;287.06;285.16;277.26000000000005;274.1680685717883;278.06;276.46000000000004;273.46000000000004;277.16;342.16;290.56;274.26000000000005;275.46000000000004;297.76000000000005;292.66;301.56;344.46000000000004;288.86;278.06;334.26000000000005;352.96000000000004;275.06;242.77792619122317;268.5567601203482;274.1680685717883;285.86;8200000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;8230000.0;0.02266666666666667;0.0;0.1335;0.03833333333333333;0.0;0.02266666666666667;0.0;16006.3193359375;0.0;2369.3583984375;19964.07421875;492629.46222961694;490207.18951783946;229382.82464521212;229641.93419382445;224782.77373131792;430280.9020939914;436133.76305498433;440994.04979356076;472555.3283204977;521949.73302491417;464145.38579566014;442194.31993339997;443964.9577299085;465292.22471119097;459240.64650238265;274992.05963041924;475469.25473763584;453102.6013730457;436133.76305498433;256311.7953858065;334655.03009724553;470485.8080591802;202088.54830257135;202088.54830257135;274.00945914189043;1131368.376082888;656140.7620212743;132307.8572832875;144616.35532017535;0;9;7;2;24;23;0;8;55;67;800461334009.6173;307563578704.7421;672961390609.6014;31893.884449047087;10288.56162400334;-0.0;5305.024867721361;2231911.6828080458;538371.0074611617;33100.8994140196;699037.2119030053;2.5842568435959214;0.14531729166407836
3686;2019-05-19 06:26:41.775;826;809;138;138;120;42;39;34;7;40;668;177;13;28;246;195;283;713;126;155;40;17;798;359;364;137;364;309;801;153.0;-1.0;944.0;233.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19443.79296875;15607.7177734375;0.0;2389.92333984375;798.0;209123;601.0;0.0;Calculated values ==>;1558240001.775;355.76;354.06000000000006;286.96000000000004;286.96000000000004;285.16;277.36;274.27422755570615;277.06;276.56;273.86;277.16;339.96000000000004;290.86;274.46000000000004;275.96000000000004;297.76000000000005;292.66;301.46000000000004;344.46000000000004;288.66;277.16;333.26000000000005;352.96000000000004;274.86;241.92719264551067;268.67533136820026;274.27422755570615;285.76000000000005;7980000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;8009999.999999999;0.025500000000000002;0.0;0.15733333333333333;0.03883333333333334;0.0;0.025500000000000002;0.0;15607.7177734375;0.0;2389.92333984375;19443.79296875;495769.20870142366;492960.14688376663;229714.4861801415;229714.4861801415;225071.58552511877;430214.79039162316;434112.87870749587;441384.9092064438;473078.44118532055;519543.3149357156;464371.3912419397;442284.0055802907;444493.19508952065;465146.75317812245;459082.3157024968;276152.58369544847;477973.1794063696;452640.01661940204;434293.55171347444;252127.67657613798;334655.03009724553;470825.5820460267;202363.40734031508;202363.40734031508;274.12096726401506;1131696.6709841471;656404.1289054002;132347.50540534646;144616.35532017535;0;9;7;2;24;23;0;8;55;67;800679364945.2898;307646952294.99927;673146431995.1722;37606.04962693759;10425.28111773847;-0.0;5914.218681515564;2232490.665524528;538543.5681563457;33100.8994140196;699130.6759932;2.9973677709565414;0.16157858345958465
3687;2019-05-19 06:27:41.765;827;812;140;140;121;42;43;34;10;40;683;179;18;31;246;195;282;711;127;157;43;14;832;356;361;134;361;310;836;-2.0;-1.0;256.0;117.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;20075.919921875;16226.2939453125;0.0;2404.78076171875;798.0;209124;591.0;-1.0;Calculated values ==>;1558240061.765;355.86;354.36;287.16;287.16;285.26000000000005;277.36;273.955091788801;277.46000000000004;276.56;274.16;277.16;341.46000000000004;291.06;274.96000000000004;276.26000000000005;297.76000000000005;292.66;301.36;344.26;288.86;277.46000000000004;332.26000000000005;352.96000000000004;274.56;241.2770596917726;268.7936212382143;273.955091788801;285.86;8320000.0;3560000.0;3610000.0;1340000.0;3610000.0;3100000.0;8359999.999999999;0.0;0.0;0.042666666666666665;0.0195;0.0;0.0;-0.002492073662472253;16226.2939453125;0.0;2404.78076171875;20075.919921875;492687.0692609337;490003.84631642257;229708.63028791526;229708.63028791526;224868.40511464694;430412.23801567365;435555.27144483227;441625.1925414462;473468.5566066367;521047.7711607079;464473.3046041639;442820.52857386705;444729.9843135515;465582.3289076539;459556.22810200317;273402.4992789615;473624.9913566719;453448.69786058774;435555.27144483227;247943.99896000302;334655.03009724553;470933.0218839325;201176.93022603125;202363.40734031508;273.6445894926029;1132025.9470364645;656669.3681225268;132387.45461355458;144616.35532017535;0;9;7;2;24;23;0;8;55;67;800896828695.3243;307728238745.0122;673332101045.2018;10259.125858791036;5260.2437873290755;-0.0;0.0;2232889.475507562;538674.2590784575;33100.8994140196;699179.9529346946;0.832983061372364;0.06464241383929487
3688;2019-05-19 06:28:41.786;832;817;143;143;121;41;47;33;-6;39;708;179;9;33;246;196;283;724;128;159;47;11;807;358;363;131;363;307;809;151.0;-2.0;850.0;264.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19659.796875;15725.1416015625;0.0;2386.08984375;798.0;209125;582.0;0.0;Calculated values ==>;1558240121.786;356.36;354.86;287.46000000000004;287.46000000000004;285.26000000000005;277.26000000000005;274.1680685717883;277.86;276.46000000000004;272.56;277.06;343.96000000000004;291.06;274.06;276.46000000000004;297.76000000000005;292.76000000000005;301.46000000000004;345.56000000000006;289.06;277.86;331.36;352.96000000000004;274.26000000000005;240.61611355647437;268.43790593516167;274.1680685717883;285.96000000000004;8070000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3070000.0;8090000.000000001;0.025166666666666667;0.0;0.14166666666666666;0.044000000000000004;0.0;0.025166666666666667;0.0;15725.1416015625;0.0;2386.08984375;19659.796875;495808.01502724394;493386.74408694956;230900.21513622996;230900.21513622996;225219.21996804816;430280.9020939914;435782.62218529254;439841.7392340246;473759.9231585776;523926.3032269886;464912.8450278853;442105.1117696454;445611.7091226259;465292.22471119097;459376.6067587312;275482.4401875362;478875.32610754465;453389.8950399728;435782.62218529254;244179.05427248686;334655.03009724553;471041.0630420859;201929.0086190212;201929.0086190212;273.9473054013806;1132357.1939051072;656935.7232766981;132427.39250857852;144616.35532017535;0;9;7;2;24;23;0;8;55;67;801114104714.9929;307807766569.89087;673517265829.9193;33704.30350379215;11840.930394614848;-0.0;5885.315941417829;2233255.965645027;538816.8187415142;33100.8994140196;699229.0143996364;2.839704743165653;0.16356314084751855
3689;2019-05-19 06:29:41.786;836;820;145;145;123;41;50;33;-20;39;733;179;-16;27;246;196;282;715;129;161;50;8;818;355;361;135;360;306;822;-1.0;-1.0;227.0;86.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19101.462890625;15976.2978515625;0.0;1425.41662597656;797.0;209126;575.0;0.0;Calculated values ==>;1558240181.786;356.76;355.16;287.66;287.66;285.46000000000004;277.26000000000005;273.8482719121499;278.16;276.46000000000004;271.16;277.06;346.46000000000004;291.06;271.56;275.86;297.76000000000005;292.76000000000005;301.36;344.66;289.26000000000005;278.16;330.66;352.86;273.96000000000004;241.49495122638035;268.3187672390254;273.8482719121499;286.06;8180000.0;3550000.0;3610000.0;1350000.0;3600000.0;3060000.0;8220000.0;0.0;0.0;0.03783333333333334;0.014333333333333333;0.0;0.0;0.0;15976.2978515625;0.0;1425.41662597656;19101.462890625;495368.1908341105;492587.8975131585;231220.6246290771;231220.6246290771;225554.58769228467;430477.46260093397;436776.8904632732;437898.67151236854;473241.2657668606;526630.9135575934;465058.7780355377;438522.0130485024;444945.90934977244;465726.964571486;459848.5200899102;274299.61500306835;475919.76890279766;454019.4663252484;436776.8904632732;241250.99604349316;334235.48183727637;470211.52306949627;200877.29489501816;201929.0086190212;273.5228007750765;1132680.204403154;657199.9019388076;132459.1550624929;144616.35532017535;0;9;7;2;24;23;0;8;55;67;801331304714.9929;307887566569.89087;673701165829.9193;8967.308748689757;3860.4572705008527;-0.0;0.0;2233611.5624137977;538947.6636387235;33100.8994140196;699278.0586991482;0.737155297872966;0.05519177107516415
