;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3690;2019-05-19 06:30:41.787;839;825;147;148;124;39;57;31;-23;40;752;180;-24;13;246;197;283;728;130;165;57;7;815;356;361;142;361;303;817;137.0;-1.0;702.0;274.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19165.869140625;15971.2705078125;0.0;1379.0283203125;797.0;209127;567.0;0.0;Calculated values ==>;1558240241.787;357.06000000000006;355.66;287.86;287.96000000000004;285.56;277.06;273.955091788801;278.86;276.26000000000005;270.86;277.16;348.36;291.16;270.76000000000005;274.46000000000004;297.76000000000005;292.86;301.46000000000004;345.96000000000004;289.66;278.86;329.86;352.86;273.86;242.98782864720522;267.9596281332873;273.955091788801;286.16;8150000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;8170000.0;0.022833333333333334;0.0;0.11699999999999999;0.04566666666666667;0.0;0.022833333333333334;0.0;15971.2705078125;0.0;1379.0283203125;19165.869140625;496094.4535519816;493819.94116826553;231824.95674425704;232088.50607241777;225875.03925697674;430412.23801567365;437977.1081470654;438109.25301780854;472424.0149512065;528851.8103742785;465617.6436951076;437953.82195464283;443518.9199794291;465582.3289076539;459826.77920233493;274917.7069190846;478639.88941171276;454587.42908880144;437977.1081470654;237904.88540968279;334235.48183727637;469162.7822548786;201169.40368277847;201169.40368277847;273.6416435621984;1132999.10415127;657466.1361119763;132482.52582652334;144616.35532017535;0;9;7;2;24;23;0;8;55;67;801547908324.7313;307970667954.79047;673883868874.6986;27721.962372198515;12238.364288125906;-0.0;5407.109251934551;2233917.3114351677;539081.8227208308;33100.8994140196;699323.1186938473;2.614792768797614;0.16089654956788493
3691;2019-05-19 06:31:41.787;840;826;146;147;127;40;57;32;-25;40;758;179;-27;7;246;197;282;723;131;165;57;5;810;355;361;146;360;302;813;277.0;-1.0;444.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19114.251953125;15925.1650390625;0.0;1363.98718261719;797.0;209128;560.0;-1.0;Calculated values ==>;1558240301.787;357.16;355.76;287.76000000000005;287.86;285.86;277.16;273.8482719121499;278.86;276.36;270.66;277.16;348.96000000000004;291.06;270.46000000000004;273.86;297.76000000000005;292.86;301.36;345.46000000000004;289.66;278.86;329.16;352.86;273.66;243.81672145450628;267.8393353686513;273.8482719121499;286.26000000000005;8100000.0;3550000.0;3610000.0;1460000.0;3600000.0;3020000.0;8130000.0;0.04616666666666667;0.0;0.07400000000000001;0.0235;0.0;0.04616666666666667;-0.0024922331642077914;15925.1650390625;0.0;1363.98718261719;19114.251953125;496708.0859708307;494350.2638977774;231625.6894192118;231889.31519029508;226694.77238715906;430477.46260093397;437977.1081470654;438024.4983934438;471896.58969717816;529554.8567808631;465639.6508067808;437713.4967235476;442846.63139517745;465726.964571486;459983.4243893901;274844.90685108193;478265.1658114128;454587.42908880144;437977.1081470654;234977.24436692704;334235.48183727637;468414.5045189802;201140.17274232922;201140.17274232922;273.62576593328566;1133318.1051603844;657731.9397415336;132505.38428904777;144616.35532017535;0;9;7;2;24;23;0;8;55;67;801764508324.7313;308057067954.79047;674065368874.6986;17529.440098182484;6280.946796751298;-0.0;10933.97185118532;2234294.4064557543;539236.1503132047;33100.8994140196;699459.2943697067;2.009604537031694;0.07219914593811481
3692;2019-05-19 06:32:41.798;840;829;147;148;128;39;59;31;-28;40;753;178;-30;4;246;198;282;732;130;168;59;3;822;356;361;148;361;299;825;253.0;-1.0;1000.0;290.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19251.095703125;16136.85546875;0.0;1338.06469726562;796.0;209129;554.0;0.0;Calculated values ==>;1558240361.798;357.16;356.06000000000006;287.86;287.96000000000004;285.96000000000004;277.06;273.955091788801;279.06;276.26000000000005;270.36;277.16;348.46000000000004;290.96000000000004;270.16;273.56;297.76000000000005;292.96000000000004;301.36;346.36;289.96000000000004;279.06;328.56;352.76;273.46000000000004;244.22491754036054;267.47669482898436;273.955091788801;286.16;8220000.0;3560000.0;3610000.0;1480000.0;3610000.0;2990000.0;8250000.0;0.042166666666666665;0.0;0.16666666666666666;0.04833333333333333;0.0;0.042166666666666665;0.0;16136.85546875;0.0;1338.06469726562;19251.095703125;495588.4395903843;493658.4251010123;231697.68281224143;231960.22422377273;226785.41208957788;430412.23801567365;438316.31352762313;438236.7768127522;471631.5591433098;529262.6817932395;465950.4152497214;437928.15255369636;443024.9951484293;465582.3289076539;459961.8549604037;274036.22957465897;478408.39888073085;455011.60331462673;438316.31352762313;232467.98657752166;333815.9410454577;467937.5783006441;201277.99151166674;201277.99151166674;273.68413185596006;1133637.8750054121;657999.1722301043;132527.9055162403;144616.35532017535;0;9;7;2;24;23;0;8;55;67;801981148035.2959;308145284125.0204;674245701930.1686;39493.13088351424;12888.546694800572;-0.0;9995.115911672827;2234769.681666324;539395.9253794436;33100.8994140196;699633.735409847;3.5695037744032163;0.18561845261295212
3693;2019-05-19 06:33:41.768;844;829;144;145;127;40;56;32;-30;40;743;177;-32;4;246;198;282;727;130;167;57;1;803;355;361;148;360;298;806;285.0;-1.0;409.0;152.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18262.818359375;15188.6357421875;0.0;1327.53698730469;797.0;209130;549.0;-1.0;Calculated values ==>;1558240421.768;357.56000000000006;356.06000000000006;287.56;287.66;285.86;277.16;273.8482719121499;278.76000000000005;276.36;270.16;277.16;347.46000000000004;290.86;269.96000000000004;273.56;297.76000000000005;292.96000000000004;301.36;345.86;289.86;278.86;328.06;352.86;273.26000000000005;244.22491754036054;267.35522164206344;273.8482719121499;286.16;8030000.0;3550000.0;3610000.0;1480000.0;3600000.0;2980000.0;8059999.999999999;0.0475;0.0;0.06816666666666667;0.025333333333333333;0.0;0.0475;-0.0024922331642077914;15188.6357421875;0.0;1327.53698730469;18262.818359375;497942.6245976721;495458.4130666647;231210.85863330908;231474.50804482517;226792.11751820208;430477.46260093397;437806.89928523917;438153.8488135099;471631.5591433098;528297.1719809249;465972.54252468114;437845.4099550722;443229.7890419785;465726.964571486;460118.19716840395;275343.995502935;479696.18265490344;454870.3809290121;437977.1081470654;230377.04089860234;334235.48183727637;467736.998044977;201010.01614244134;201010.01614244134;273.5748069407419;1133950.3346468646;658260.0874664026;132550.10775686038;144616.35532017535;0;9;7;2;24;23;0;8;55;67;802197639734.5385;308234039724.70984;674424712379.5424;16165.304593744508;6757.083541530903;-0.0;11255.936870219643;2235233.270050198;539559.5571073812;33100.8994140196;699810.7389696903;2.0693852967803097;0.07405515292223172
3694;2019-05-19 06:34:41.789;844;831;143;144;127;39;58;30;-29;39;713;176;-31;8;246;198;282;728;130;170;58;-2;827;355;360;138;360;299;830;-1.0;-1.0;711.0;177.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;19037.8359375;15149.0615234375;0.0;2314.1025390625;797.0;209131;544.0;0.0;Calculated values ==>;1558240481.789;357.56000000000006;356.26;287.46000000000004;287.56;285.86;277.06;273.8482719121499;278.96000000000004;276.16;270.26000000000005;277.06;344.46000000000004;290.76000000000005;270.06;273.96000000000004;297.76000000000005;292.96000000000004;301.36;345.96000000000004;290.16;278.96000000000004;327.56;352.86;272.96000000000004;242.14157278889297;267.47669482898436;273.8482719121499;286.16;8270000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;8300000.0;0.0;0.0;0.11850000000000001;0.029500000000000002;0.0;0.0;0.0;15149.0615234375;0.0;2314.1025390625;19037.8359375;495716.9670200767;493483.7246074679;230575.51886978885;230835.80321752254;226463.25566230374;430477.46260093397;438372.8976915478;438082.61597026663;472850.0741107318;525086.372498479;465706.3106162492;437773.3837767312;443605.7027051416;465726.964571486;460118.19716840395;273715.1009391268;477186.08180395234;455461.04788358515;438372.8976915478;228286.1864045524;334235.48183727637;468820.06781444605;200906.46987807876;201010.01614244134;273.5342365710522;1134261.2822270077;658512.990095852;132580.46537443635;144616.35532017535;0;9;7;2;24;23;0;8;56;67;802414015440.0679;308319869754.91986;674603875064.9807;28105.373311924264;7903.451139122835;-0.0;0.0;2235602.321489792;539681.7709899119;33100.8994140196;699904.5712736542;2.061987410882294;0.1397442305597989
3695;2019-05-19 06:35:41.779;847;834;143;144;126;39;60;30;-30;38;698;177;-32;10;246;199;283;741;131;172;60;-5;816;357;362;131;362;298;818;149.0;-1.0;569.0;280.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;18134.931640625;14276.458984375;0.0;2328.27758789062;796.0;209132;539.0;-1.0;Calculated values ==>;1558240541.779;357.86;356.56000000000006;287.46000000000004;287.56;285.76000000000005;277.06;274.0616903277293;279.16;276.16;270.16;276.96000000000004;342.96000000000004;290.86;269.96000000000004;274.16;297.76000000000005;293.06;301.46000000000004;347.26;290.36;279.16;327.06;352.76;272.66;240.61611355647437;267.35522164206344;274.0616903277293;286.26000000000005;8159999.999999999;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2980000.0;8180000.0;0.024833333333333332;0.0;0.09483333333333334;0.04666666666666666;0.0;0.024833333333333332;-0.0024923925360223224;14276.458984375;0.0;2328.27758789062;18134.931640625;497183.15130791924;495070.3755959723;230759.51522599644;231021.24060993252;226370.8320578254;430346.717906069;438259.8388448866;438153.8488135099;473663.03176242136;523596.14583550126;465972.54252468114;437845.4099550722;444096.3187941164;465437.41611875535;459940.4098768325;274849.00422188063;480649.63687774556;455407.6182641765;438259.8388448866;226195.42121513622;333815.9410454577;469481.5519309444;201061.32224806005;201061.32224806005;273.6037447121395;1134571.003661364;658758.1618980109;132619.14542775025;144616.35532017535;0;9;7;2;24;23;0;8;56;67;802630579340.1023;308400556304.9327;674782945215.0092;22484.274602623496;12526.277385201265;-0.0;5890.429828821192;2236023.831625747;539851.9903530186;33100.8994140196;699953.6500077497;2.46321172507859;0.1551647808012648
3696;2019-05-19 06:36:41.800;849;834;141;142;125;41;44;32;-30;38;712;180;-32;7;247;198;281;727;131;169;44;-6;796;357;362;133;362;298;799;132.0;-1.0;782.0;163.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16482.2578125;13471.296875;0.0;1377.3410644531198;796.0;209133;535.0;-1.0;Calculated values ==>;1558240601.8;358.06000000000006;356.56000000000006;287.26000000000005;287.36;285.66;277.26000000000005;274.0616903277293;277.56;276.36;270.16;276.96000000000004;344.36;291.16;269.96000000000004;273.86;297.86;292.96000000000004;301.26000000000005;345.86;290.06;277.56;326.66;352.76;272.56;241.05796691057077;267.35522164206344;274.0616903277293;286.26000000000005;7959999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2980000.0;7990000.000000001;0.022000000000000002;0.0;0.13033333333333333;0.027166666666666665;0.0;0.022000000000000002;-0.0024923925360223224;13471.296875;0.0;1377.3410644531198;16482.2578125;499310.6932914594;496850.63617670967;230532.44666621473;230795.68280841422;226376.7324727352;430346.717906069;435492.39016710146;438153.8488135099;473403.82665571757;525060.89794831;466337.6465910294;437845.4099550722;443664.0442716264;465568.3016696177;459805.1627156728;275428.1755260297;480467.2945740173;454984.3640256855;435492.39016710146;224522.8720964353;333815.9410454577;469111.20244295575;201584.80999122828;201584.80999122828;273.80851294119157;1134859.5812065026;658989.4741274407;132650.03639119372;144616.35532017535;0;9;7;2;24;23;0;8;56;67;802847855359.7709;308479784024.8118;674961807794.7363;30832.831393170705;7267.800328271929;-0.0;5145.966763869211;2236468.2963499264;540016.9987331058;33100.8994140196;700045.6521687051;2.912495991999697;0.15315366852401605
3697;2019-05-19 06:37:41.810;844;833;141;142;125;41;49;31;-28;39;737;181;-21;4;247;198;280;721;131;171;49;2;805;356;361;137;361;300;808;91.0;0.0;681.0;158.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16436.330078125;13269.765625;0.0;1363.81909179688;796.0;209134;531.0;-1.0;Calculated values ==>;1558240661.81;357.56000000000006;356.46000000000004;287.26000000000005;287.36;285.66;277.26000000000005;273.955091788801;278.06;276.26000000000005;270.36;277.06;346.86;291.26000000000005;271.06;273.56;297.86;292.96000000000004;301.16;345.26;290.26000000000005;278.06;326.26000000000005;352.76;273.36;241.92719264551067;267.5978703862781;273.955091788801;286.26000000000005;8050000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;8080000.0;0.015166666666666667;0.0;0.11349999999999999;0.026333333333333334;0.0;0.015166666666666667;-0.0024923925360223224;13269.765625;0.0;1363.81909179688;16436.330078125;497758.2627947547;495861.9705851595;230391.34428730764;230653.45786880245;226252.17468359094;430412.23801567365;436603.72145541804;438011.42202021845;472980.6827117325;527516.46693144;466172.4807751527;439087.04160892795;442819.4072827742;465712.960854355;459961.8549604037;274351.5185320926;478496.5104040977;455434.2692257803;436603.72145541804;222850.3779558165;333815.9410454577;469351.06416570285;201355.61394071236;201355.61394071236;273.7144860880285;1135133.948492475;659212.3534552698;132672.88319965906;144616.35532017535;0;9;7;2;24;23;0;8;56;67;803064791509.7365;308560797524.79895;675141237694.7078;26860.43421702394;7057.213522591416;-0.0;3567.9296306397027;2236949.153692804;540136.3937443633;33100.8994140196;700118.280074615;2.561612762403183;0.14501040320316708
3698;2019-05-19 06:38:41.790;839;832;143;144;125;41;53;31;-23;39;753;181;-11;4;247;199;281;726;132;173;53;0;809;356;361;138;361;300;812;-1.0;0.0;827.0;157.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16122.1640625;13185.345703125;0.0;1366.09057617188;793.0;209135;528.0;-1.0;Calculated values ==>;1558240721.79;357.06000000000006;356.36;287.46000000000004;287.56;285.66;277.26000000000005;273.955091788801;278.46000000000004;276.26000000000005;270.86;277.06;348.46000000000004;291.26000000000005;272.06;273.56;297.86;293.06;301.26000000000005;345.76;290.46000000000004;278.46000000000004;325.96000000000004;352.46000000000004;273.16;242.14157278889297;267.5978703862781;273.955091788801;286.36;8090000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;8120000.0;0.0;0.0;0.13783333333333334;0.026166666666666668;0.0;0.0;-0.0024928698711336947;13185.345703125;0.0;1366.09057617188;16122.1640625;496653.82019990764;495337.9466064827;230853.0529952476;231115.51727701715;226197.44274015442;430412.23801567365;437293.7973737539;438781.1946434162;472850.0741107318;529186.1437562092;466172.4807751527;440599.4639057141;442819.4072827742;465712.960854355;460096.79854208254;274494.3556685945;478868.35844619607;455715.22267118655;437293.7973737539;221596.04284303306;332557.3633054275;469017.4129134338;201360.7468119979;201355.61394071236;273.7164927692237;1135405.178836805;659432.7392299873;132695.62486381695;144616.35532017535;0;9;7;2;24;23;0;8;56;67;803281319309.8053;308643270024.8252;675321177694.765;32724.45172609716;7003.682762987573;-0.0;0.0;2237445.528895582;540253.5288220685;33100.8994140196;700148.0029106309;2.7301864727681973;0.17623637199314635
3699;2019-05-19 06:39:41.781;837;830;145;145;126;41;54;31;-19;40;760;179;-7;6;247;199;281;729;133;174;54;0;810;357;362;139;362;302;813;348.0;-1.0;862.0;115.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16202.7578125;13086.623046875;0.0;1369.19750976562;792.0;209136;525.0;-1.0;Calculated values ==>;1558240781.781;356.86;356.16;287.66;287.66;285.76000000000005;277.26000000000005;274.0616903277293;278.56;276.26000000000005;271.26000000000005;277.16;349.16;291.06;272.46000000000004;273.76000000000005;297.86;293.06;301.26000000000005;346.06000000000006;290.56;278.56;325.66;352.36;273.16;242.35481222062532;267.8393353686513;274.0616903277293;286.46000000000004;8100000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;8130000.0;0.058;0.0;0.14366666666666666;0.019166666666666665;0.0;0.058;-0.0024930287224567567;13086.623046875;0.0;1369.19750976562;16202.7578125;496265.66904969385;494946.3894754263;231362.4960170753;231362.4960170753;226439.11381180346;430346.717906069;437235.0200923345;438950.1900821458;472817.310826017;529763.5573304285;465639.6508067808;440770.5613398004;442699.92918233894;465568.3016696177;459940.4098768325;274425.55577353976;479247.4344369995;455688.9596420027;437235.0200923345;220341.7376933702;332137.8522128359;468880.45426275564;201892.79348465585;201892.79348465585;273.9286658576989;1135674.5127793285;659651.6394627133;132718.41551206575;144616.35532017535;0;9;7;2;24;23;0;8;56;67;803498186774.5778;308726357559.73804;675501750604.5756;34057.24597783939;5117.263498246913;-0.0;13649.849143245361;2238001.959565409;540354.52155629;33100.8994140196;700261.7345910606;3.6541930229664863;0.12451444412005105
3700;2019-05-19 06:40:41.791;833;829;148;148;128;41;56;32;-20;40;761;177;-7;8;248;200;281;733;133;175;56;0;812;357;362;141;362;303;815;237.0;0.0;826.0;152.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16536.912109375;13329.251953125;0.0;1374.19970703125;790.0;209137;522.0;-1.0;Calculated values ==>;1558240841.791;356.46000000000004;356.06000000000006;287.96000000000004;287.96000000000004;285.96000000000004;277.26000000000005;274.0616903277293;278.76000000000005;276.36;271.16;277.16;349.26;290.86;272.46000000000004;273.96000000000004;297.96000000000004;293.16;301.26000000000005;346.46000000000004;290.66;278.76000000000005;325.36;352.16;273.16;242.77792619122317;267.9596281332873;274.0616903277293;286.46000000000004;8120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;8150000.0;0.0395;0.0;0.13766666666666666;0.025333333333333333;0.0;0.0395;-0.0024933460340433623;13329.251953125;0.0;1374.19970703125;16536.912109375;495486.3377891873;494608.21896814316;232120.8801687155;232120.8801687155;226922.99206892826;430346.717906069;437578.2834772544;438573.70663450175;472555.3283204977;529791.7321354732;465249.0376913574;440556.0271991494;442787.31820175383;465699.07969398145;460075.5242048206;274289.16691987583;479678.65218421497;455829.3850296311;437578.2834772544;219087.46209138638;331298.85215519386;468605.80246456154;201740.38586040935;201740.38586040935;273.86923701626887;1135947.3888337312;659871.8084430603;132741.28096580933;144616.35532017535;0;9;7;2;24;23;0;8;56;67;803715422974.5432;308810371559.7247;675683280854.5468;32604.05382656672;6760.590553971855;-0.0;9315.59695586538;2238557.562982163;540453.5201703956;33100.8994140196;700453.1452049756;3.310803644039501;0.14581937466085992
3701;2019-05-19 06:41:41.792;832;827;149;150;130;42;57;32;-16;40;760;176;-4;9;248;200;281;736;133;175;57;0;809;358;363;142;363;304;812;288.0;-1.0;1090.0;139.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16942.71484375;13588.80859375;0.0;1373.53247070312;788.0;209138;520.0;-1.0;Calculated values ==>;1558240901.792;356.36;355.86;288.06;288.16;286.16;277.36;274.1680685717883;278.86;276.36;271.56;277.16;349.16;290.76000000000005;272.76000000000005;274.06;297.96000000000004;293.16;301.26000000000005;346.76;290.66;278.86;325.16;351.96000000000004;273.16;242.98782864720522;268.0796299477929;274.1680685717883;286.46000000000004;8090000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;8120000.0;0.048;0.0;0.18166666666666667;0.023166666666666665;0.0;0.048;-0.0024936628236709277;13588.80859375;0.0;1373.53247070312;16942.71484375;495620.14712049736;494594.3091771094;232434.30501541434;232699.38353633927;227478.1178090067;430280.9020939914;437520.3941472015;438967.53409683413;472424.0149512065;529611.0691093424;464980.21106864867;440793.27408520976;442728.0766999201;465554.39734395995;459919.0894837036;274494.3556685945;480494.60100117605;455662.82465649385;437520.3941472015;218251.29456621417;330459.8814860452;468468.1067229894;202133.95010016634;202133.95010016634;274.0271351771733;1136226.390375727;660096.1293535241;132764.17911564992;144616.35532017535;0;9;7;2;24;23;0;8;56;67;803932926600.1448;308895272974.9595;675865383890.0504;43024.76775939465;6170.074628428734;-0.0;11298.549314257687;2239187.813667792;540561.277509806;33100.8994140196;700624.9326207776;4.043043227092227;0.16606270718404956
3702;2019-05-19 06:42:41.752;831;827;151;151;132;43;58;33;-14;40;758;176;-1;11;248;199;281;737;134;175;58;0;817;358;364;143;364;305;820;296.0;0.0;743.0;155.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16893.31640625;13898.1611328125;0.0;1375.94445800781;784.0;209139;519.0;0.0;Calculated values ==>;1558240961.752;356.26;355.86;288.26000000000005;288.26000000000005;286.36;277.46000000000004;274.1680685717883;278.96000000000004;276.46000000000004;271.76000000000005;277.16;348.96000000000004;290.76000000000005;273.06;274.26000000000005;297.96000000000004;293.06;301.26000000000005;346.86;290.66;278.96000000000004;325.06;351.56000000000006;273.16;243.1966462407574;268.19934244402924;274.1680685717883;286.56;8170000.0;3579999.9999999995;3640000.0;1430000.0;3640000.0;3050000.0;8200000.0;0.04933333333333333;0.0;0.12383333333333332;0.025833333333333333;0.0;0.04933333333333333;0.0;13898.1611328125;0.0;1375.94445800781;16893.31640625;494717.3770808608;493834.03859407007;232832.28276251932;232832.28276251932;227878.71912142116;430280.9020939914;437462.6136341284;439053.74313918926;472292.48545527144;529325.6898092299;464834.1320121998;441030.91413852724;442816.332836664;465409.4377871421;459783.670977022;273955.02678350353;479780.8336482424;455495.84257983865;437462.6136341284;217833.21561994078;328782.02776382567;468330.1626717748;201982.05101857224;201982.05101857224;273.9679768296711;1136508.1693250383;660325.034729337;132787.07614853192;144616.35532017535;0;9;7;2;24;23;0;8;56;67;804150881200.2834;308980715975.01385;676047962090.1666;29357.37787426974;6880.659551041066;-0.0;11617.041089034105;2239790.5960920914;540669.9611239586;33100.8994140196;700815.7685654243;3.1330854844361986;0.12586456471054575
3703;2019-05-19 06:43:41.803;831;827;151;152;133;43;60;33;-13;41;755;177;0;12;249;199;281;742;133;176;60;1;824;359;364;143;364;305;826;314.0;-1.0;889.0;112.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;17506.56640625;14099.6865234375;0.0;1375.54931640625;779.0;209140;520.0;-1.0;Calculated values ==>;1558241021.803;356.26;355.86;288.26000000000005;288.36;286.46000000000004;277.46000000000004;274.27422755570615;279.16;276.46000000000004;271.86;277.26000000000005;348.66;290.86;273.16;274.36;298.06;293.06;301.26000000000005;347.36;290.76000000000005;279.16;325.16;351.06000000000006;273.26000000000005;243.1966462407574;268.19934244402924;274.27422755570615;286.46000000000004;8240000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;8259999.999999999;0.052333333333333336;0.0;0.14816666666666667;0.018666666666666668;0.0;0.052333333333333336;-0.00249508189999347;14099.6865234375;0.0;1375.54931640625;17506.56640625;494054.2317146397;493261.54065421846;232734.13237035042;232998.2670543585;228050.54404610192;430214.79039162316;437805.7469987138;439207.5311587726;472391.1323836129;529012.0071169034;464957.64817713265;441181.0962547605;442963.5195641987;465540.6161959158;459626.5796145048;273502.7226234834;479939.6345353816;455636.81812904833;437805.7469987138;218251.29456621417;326684.87348024134;468429.6359069716;202420.67613634895;202420.67613634895;274.1432303952217;1136795.078680405;660558.5484440927;132810.02475302035;144616.35532017535;0;9;7;2;24;23;0;8;56;67;804369466839.8461;309066588904.84204;676231117639.8002;35083.91901915577;4965.500582384957;-0.0;12318.485375130429;2240328.0633576475;540768.7630351738;33100.8994140196;701015.400828872;3.3839810597161084;0.12181564561517381
3704;2019-05-19 06:44:41.773;833;829;151;152;133;44;63;34;-14;41;753;177;0;14;249;199;281;747;134;177;63;2;833;358;364;144;363;307;836;-2.0;-1.0;987.0;72.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;18020.638671875;14718.9794921875;0.0;1377.48498535156;766.0;209141;530.0;-1.0;Calculated values ==>;1558241081.773;356.46000000000004;356.06000000000006;288.26000000000005;288.36;286.46000000000004;277.56;274.1680685717883;279.46000000000004;276.56;271.76000000000005;277.26000000000005;348.46000000000004;290.86;273.16;274.56;298.06;293.06;301.26000000000005;347.86;290.86;279.46000000000004;326.16;349.76;273.36;243.40439225979637;268.43790593516167;274.1680685717883;286.56;8330000.0;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;3070000.0;8359999.999999999;0.0;0.0;0.16449999999999998;0.012;0.0;0.0;-0.0024971128689672915;14718.9794921875;0.0;1377.48498535156;18020.638671875;493500.3196061811;492607.380375359;232573.00185213189;232835.86233397367;227910.34948766525;430280.9020939914;438317.3471302371;438608.925445803;472259.5391352755;528649.2268363916;464665.1037303537;440754.3233983486;442846.6802591378;465685.3213544199;459783.670977022;272945.6593566186;479666.20570446097;455777.62880436965;438317.3471302371;222432.26289678228;321233.1047070471;468391.23042935226;202233.42174572567;202420.67613634895;274.0658438167153;1137090.9906928428;660798.5839165624;132832.95523456967;144616.35532017535;0;9;7;2;24;23;0;8;56;67;804587757639.9502;309152645854.8831;676414625839.8877;38883.77035866271;3193.893704203519;-0.0;0.0;2240944.1525707175;540836.7239901182;33100.8994140196;701118.0035466913;2.6140935558601224;0.14657055780423728
3705;2019-05-19 06:45:41.784;836;831;148;149;131;44;65;34;-18;41;750;177;-1;14;249;199;282;749;134;177;65;2;800;360;365;144;365;307;803;136.0;0.0;1002.0;158.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17618.6171875;14368.5048828125;0.0;1379.6774902343802;746.0;209142;570.0;-1.0;Calculated values ==>;1558241141.784;356.76;356.26;287.96000000000004;288.06;286.26000000000005;277.56;274.38016830617;279.66;276.56;271.36;277.26000000000005;348.16;290.86;273.06;274.56;298.06;293.06;301.36;348.06000000000006;290.86;279.66;330.16;347.76;273.36;243.40439225979637;268.43790593516167;274.38016830617;286.56;8000000.0;3600000.0;3650000.0;1440000.0;3650000.0;3070000.0;8030000.0;0.02266666666666667;0.0;0.16699999999999998;0.026333333333333334;0.0;0.02266666666666667;-0.0025001936304317;14368.5048828125;0.0;1379.6774902343802;17618.6171875;497050.5187318993;496035.79827465035;232317.73570981744;232583.56006790057;227864.9064734553;430148.3826014536;438431.6763470592;437985.2681005028;472259.5391352755;528335.0204821837;464665.1037303537;440602.9150558282;442846.6802591378;465395.6337934009;459469.1335377376;275564.6802178257;483542.00063419394;455610.9404741268;438431.6763470592;239159.6471344744;312848.0458788934;468391.23042935226;202547.86071407504;202547.86071407504;274.19724071155116;1137388.038940128;661041.0240585683;132855.93580083305;144616.35532017535;0;9;7;2;24;23;0;8;56;67;804806497734.6512;309239061694.765;676598859609.6359;39318.04703353343;7000.542069168967;-0.0;5346.699821014308;2241595.953856427;540921.6931962793;33100.8994140196;701162.5675470413;3.2807144151532173;0.1709576480164714
3706;2019-05-19 06:46:41.784;835;829;145;147;129;43;68;34;-15;42;749;178;0;15;249;199;280;736;134;179;68;3;826;359;364;144;364;309;828;125.0;-1.0;1134.0;131.0;2.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18851.634765625;15700.9775390625;0.0;1389.04650878906;725.0;209143;643.0;-1.0;Calculated values ==>;1558241201.784;356.66;356.06000000000006;287.66;287.86;286.06;277.46000000000004;274.27422755570615;279.96000000000004;276.56;271.66;277.36;348.06000000000006;290.96000000000004;273.16;274.66;298.06;293.06;301.16;346.76;291.06;279.96000000000004;337.46000000000004;345.66;273.46000000000004;243.40439225979637;268.67533136820026;274.27422755570615;286.56;8259999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3090000.0;8280000.0;0.020833333333333332;0.0;0.189;0.021833333333333333;0.0003333333333333333;0.021166666666666667;-0.002503370573824957;15700.9775390625;0.0;1389.04650878906;18851.634765625;494465.1257404157;493372.4294073712;231127.35347343865;231650.44338986074;226999.4206684226;430214.79039162316;439162.0244259253;438003.16910024424;472358.32031004626;528075.9802630969;464495.79515444196;440323.94343122264;442581.67753276543;465540.6161959158;459626.5796145048;272977.2382070923;478735.2324108397;456058.7596805061;439162.0244259253;269704.110367413;304046.57827927166;468490.8268503873;202393.59076865215;202846.0909687275;274.1327020433367;1137691.957706404;661291.6030787505;132879.00850082492;144616.35532017535;0;9;7;2;24;23;0;8;56;67;805025197734.6512;309325461694.765;676783659609.6359;44530.2103046709;5809.789654451218;-0.0;5002.020591510686;2242294.6893342454;541028.4459606429;33100.8994140196;701248.8068838124;3.2382646388136607;0.16353270767614672
3707;2019-05-19 06:47:41.785;834;829;146;146;127;43;71;34;-11;42;748;177;2;14;249;199;281;743;134;180;71;3;813;359;364;144;364;308;816;284.0;-1.0;1065.0;157.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18692.1953125;15621.126953125;0.0;1381.66955566406;715.0;209144;694.0;-1.0;Calculated values ==>;1558241261.785;356.56000000000006;356.06000000000006;287.76000000000005;287.76000000000005;285.86;277.46000000000004;274.27422755570615;280.26000000000005;276.56;272.06;277.36;347.96000000000004;290.86;273.36;274.56;298.06;293.06;301.26000000000005;347.46000000000004;291.16;280.26000000000005;342.56000000000006;344.66;273.46000000000004;243.40439225979637;268.5567601203482;274.27422755570615;286.56;8130000.0;3590000.0;3640000.0;1440000.0;3640000.0;3080000.0;8159999.999999999;0.04733333333333333;0.0;0.17750000000000002;0.026166666666666668;0.0;0.04733333333333333;-0.002504862320339101;15621.126953125;0.0;1381.66955566406;18692.1953125;495540.7095697816;494513.48316316295;231577.7563110138;231577.7563110138;226653.4175063852;430214.79039162316;439664.2104404854;438851.5721092266;472358.32031004626;528048.3146882235;464518.39432022074;440842.8340465798;442640.22886263416;465540.6161959158;459626.5796145048;274221.5678286674;481190.100488708;456199.0819308778;439664.2104404854;291058.95107146574;299856.38484229014;468490.8268503873;202354.89625031347;202354.89625031347;274.1176578885697;1138004.828172341;661552.6249671996;132902.09818624755;144616.35532017535;0;9;7;2;24;23;0;8;56;67;805243601375.2552;309411863135.00397;676968762695.1478;41978.159964957085;6963.890184035267;-0.0;11232.640871668136;2243015.6044368707;541134.8950670469;33100.8994140196;701384.0979845271;3.53910552240951;0.1511507098230643
3708;2019-05-19 06:48:41.785;834;827;144;145;126;43;73;34;-8;42;747;177;5;16;249;200;280;733;133;181;73;4;797;359;365;144;365;308;800;341.0;0.0;840.0;134.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18574.3359375;15559.1416015625;0.0;1383.19079589844;707.0;209145;710.0;-1.0;Calculated values ==>;1558241321.785;356.56000000000006;355.86;287.56;287.66;285.76000000000005;277.46000000000004;274.27422755570615;280.46000000000004;276.56;272.36;277.36;347.86;290.86;273.66;274.76000000000005;298.06;293.16;301.16;346.46000000000004;291.26000000000005;280.46000000000004;344.16;343.86;273.56;243.40439225979637;268.5567601203482;274.27422755570615;286.46000000000004;7970000.0;3590000.0;3650000.0;1440000.0;3650000.0;3080000.0;8000000.0;0.05683333333333333;0.0;0.14;0.022333333333333334;0.0;0.05683333333333333;-0.0025060458300815293;15559.1416015625;0.0;1383.19079589844;18574.3359375;497036.92839888734;495728.18693176634;231307.28495878374;231571.70691403165;226619.46824849717;430214.79039162316;439778.3365651107;439315.4269074652;472358.32031004626;527943.4756142988;464518.39432022074;441295.68005589535;442936.2754991869;465395.6337934009;459762.3043333631;274921.1015234562;481320.52915905823;456173.9696025402;439778.3365651107;297761.5184850505;296504.67125881097;468590.4005405076;202374.1258369312;202374.1258369312;274.12513468768265;1138315.3825994243;661812.4605384887;132925.13868917723;144616.35532017535;0;9;7;2;24;23;0;8;56;67;805462301375.2552;309498263135.00397;677153562695.1478;33171.782149874765;5945.496801713205;-0.0;13492.472643051537;2243641.8539544945;541242.4732919281;33100.8994140196;701590.1405971497;3.105224851008345;0.1109606209007515
3709;2019-05-19 06:49:41.796;830;825;146;147;126;41;80;34;-14;42;746;177;4;17;249;200;279;730;133;183;80;4;842;356;361;144;361;309;845;226.0;-1.0;509.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19359.421875;16367.6669921875;0.0;1389.20764160156;703.0;209146;715.0;0.0;Calculated values ==>;1558241381.796;356.16;355.66;287.76000000000005;287.86;285.76000000000005;277.26000000000005;273.955091788801;281.16;276.56;271.76000000000005;277.36;347.76;290.86;273.56;274.86;298.06;293.16;301.06;346.16;291.46000000000004;281.16;344.66;343.46000000000004;273.56;243.40439225979637;268.67533136820026;273.955091788801;286.46000000000004;8420000.0;3560000.0;3610000.0;1440000.0;3610000.0;3090000.0;8450000.0;0.03766666666666666;0.0;0.08483333333333333;0.0;0.0;0.03766666666666666;0.0;16367.6669921875;0.0;1389.20764160156;19359.421875;492184.1559136157;491128.1291338889;231127.9202718858;231387.6417297299;226012.1079536111;430412.23801567365;441787.71154795174;438160.0216932036;472358.32031004626;527761.2710080513;464371.3912419397;440931.8350112218;442878.363380793;465973.9058467576;460231.6107031601;271645.6113749927;475828.8637199806;457110.4087228969;441787.71154795174;299856.38484229014;294828.9587717387;468590.4005405076;201972.2588119733;201972.2588119733;273.955091788801;1138631.555201782;662078.5660534749;132948.24624506687;144616.35532017535;0;9;7;2;24;23;0;8;56;67;805680141304.9575;309584678974.88586;677338696629.8948;20036.595217757702;0.0;-0.0;9033.048719721854;2244085.338389195;541292.0281819392;33100.8994140196;701777.8876889072;1.6370923677167684;0.03340428277691683
3710;2019-05-19 06:50:41.776;834;826;149;149;126;40;84;33;-20;42;746;177;-1;16;249;201;280;738;133;185;84;5;810;358;362;143;363;306;812;295.0;-1.0;887.0;172.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18786.525390625;15802.8359375;0.0;1375.26171875;698.0;209147;712.0;-1.0;Calculated values ==>;1558241441.776;356.56000000000006;355.76;288.06;288.06;285.76000000000005;277.16;274.1680685717883;281.56;276.46000000000004;271.16;277.36;347.76;290.86;273.06;274.76000000000005;298.06;293.26000000000005;301.16;346.96000000000004;291.66;281.56;344.36;342.96000000000004;273.66;243.1966462407574;268.3187672390254;274.1680685717883;286.46000000000004;8100000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3060000.0;8120000.0;0.04916666666666667;0.0;0.14783333333333332;0.028666666666666667;0.0;0.04916666666666667;-0.002507366701671634;15802.8359375;0.0;1375.26171875;18786.525390625;495822.2764617514;494445.24214039557;232434.30501541434;232434.30501541434;226452.84170812825;430280.9020939914;442222.9895933941;437898.67151236854;472489.7604950056;527993.2107690171;464811.52113392844;440817.3637915739;443346.1541946438;465685.3213544199;460054.3744995887;274009.2946065696;480817.7569447042;457224.88438570796;442222.9895933941;298599.4468028795;292734.4514702754;468827.3046948051;202031.17741111896;202031.17741111896;273.9871158418641;1138949.3321347986;662346.564215466;132971.27581066222;144616.35532017535;0;9;7;2;24;23;0;8;56;67;805896969005.0265;309670750274.9132;677523135129.9534;34869.07787796806;7648.155648799004;-0.0;11809.43076562853;2244542.7331493795;541355.7415674892;33100.8994140196;701951.5171222306;3.162554165165642;0.13234379017072867
3711;2019-05-19 06:51:41.786;836;826;148;148;127;40;86;33;-20;41;745;177;0;14;249;202;279;726;134;186;86;5;803;357;362;143;362;307;807;190.0;-1.0;753.0;115.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18795.68359375;15734.919921875;0.0;1382.087890625;690.0;209148;705.0;0.0;Calculated values ==>;1558241501.786;356.76;355.76;287.96000000000004;287.96000000000004;285.86;277.16;274.0616903277293;281.76000000000005;276.46000000000004;271.16;277.26000000000005;347.66;290.86;273.16;274.56;298.06;293.36;301.06;345.76;291.76000000000005;281.76000000000005;343.66;342.16;273.66;243.1966462407574;268.43790593516167;274.0616903277293;286.56;8030000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;8070000.0;0.03166666666666666;0.0;0.1255;0.019166666666666665;0.0;0.03166666666666666;0.0;15734.919921875;0.0;1382.087890625;18795.68359375;496771.3041220952;494919.31361285277;232251.61451488358;232251.61451488358;226778.1375597825;430346.717906069;442544.37911539245;437671.5478804793;472391.1323836129;527811.1443744984;464665.1037303537;440754.3233983486;442846.6802591378;465829.7507489795;460345.3573976857;274069.8821649777;479423.21814426634;457363.58031028823;442544.37911539245;295666.80309349706;289383.54333396035;468827.3046948051;201847.11034735152;201847.11034735152;273.9108585692875;1139262.569407131;662609.4226500244;132994.25755372227;144616.35532017535;0;9;7;2;24;23;0;8;56;67;806114205204.992;309756564574.8996;677707065779.9242;29595.966910407536;5117.120391659527;-0.0;7622.080177654629;2245080.0313906483;541462.1365973596;33100.8994140196;702113.4733682752;2.473280841106217;0.1082940184628431
3712;2019-05-19 06:52:41.787;834;828;150;151;128;39;92;31;-16;41;744;177;0;14;249;203;279;729;134;189;92;5;824;356;361;142;361;305;827;149.0;-1.0;878.0;200.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19065.462890625;16098.2080078125;0.0;1376.99499511719;682.0;209149;703.0;-1.0;Calculated values ==>;1558241561.787;356.56000000000006;355.96000000000004;288.16;288.26000000000005;285.96000000000004;277.06;273.955091788801;282.36;276.26000000000005;271.56;277.26000000000005;347.56000000000006;290.86;273.16;274.56;298.06;293.46000000000004;301.06;346.06000000000006;292.06;282.36;343.46000000000004;341.36;273.66;242.98782864720522;268.19934244402924;273.955091788801;286.56;8240000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8270000.0;0.024833333333333332;0.0;0.14633333333333332;0.03333333333333333;0.0;0.024833333333333332;-0.0025096870303201323;16098.2080078125;0.0;1376.99499511719;19065.462890625;494504.228900616;493316.9341535804;232454.3106612757;232717.8823339253;226758.18226498854;430412.23801567365;443705.0340120716;438745.2800241919;472522.5091947854;527861.0950701204;464957.64817713265;441181.0962547605;443257.1847228264;465973.9058467576;460635.26612677675;272702.62135936023;477688.9482309763;457940.1342629907;443705.0340120716;294828.9587717387;286033.001929769;468964.41255619563;201392.29195971743;201392.29195971743;273.72882381739055;1139578.084219279;662874.7031370525;133017.25029428164;144616.35532017535;0;9;7;2;24;23;0;8;56;67;806331108819.73;309842065999.7963;677890668839.7024;34732.653920101424;8919.070686549274;-0.0;6017.433094300129;2245616.1121647856;541579.1068056743;33100.8994140196;702227.1378731143;2.8422649907199284;0.1550439819346454
3713;2019-05-19 06:53:41.787;838;829;150;150;129;39;93;32;-14;41;744;176;0;13;249;203;279;730;135;189;93;6;794;357;361;142;362;304;797;123.0;0.0;1037.0;160.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18637.10546875;15662.1552734375;0.0;1360.69372558594;675.0;209150;702.0;-1.0;Calculated values ==>;1558241621.787;356.96000000000004;356.06000000000006;288.16;288.16;286.06;277.06;274.0616903277293;282.46000000000004;276.36;271.76000000000005;277.26000000000005;347.56000000000006;290.76000000000005;273.16;274.46000000000004;298.06;293.46000000000004;301.06;346.16;292.06;282.46000000000004;343.36;340.66;273.76000000000005;242.98782864720522;268.0796299477929;274.0616903277293;286.66;7940000.000000001;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3040000.0;7970000.0;0.0205;0.0;0.1728333333333333;0.02666666666666667;0.0;0.0205;-0.002510690854711812;15662.1552734375;0.0;1360.69372558594;18637.10546875;497898.7074830631;496304.2509981638;232951.61865229983;232951.61865229983;227434.9650207012;430346.717906069;443862.8476542991;439274.65340817464;472522.5091947854;527938.4097321841;464980.21106864867;441393.15733161947;443315.08579407755;465829.7507489795;460480.0777649803;274709.21533463895;481167.454935111;457940.1342629907;443862.8476542991;294410.04551340896;283101.5729112263;469063.6082102231;201815.22219682045;201815.22219682045;273.8984254717628;1139892.2722889404;663139.3728310629;133040.06436695418;144616.35532017535;0;9;7;2;24;23;0;8;56;67;806547708819.73;309927265999.7963;678073368839.7024;41040.905027695706;7126.62362702407;-0.0;4961.976321878313;2246247.5584893506;541712.820924954;33100.8994140196;702318.6329515824;3.121070096999979;0.16626730549712257
3714;2019-05-19 06:54:41.798;837;829;151;152;131;39;97;31;-12;41;743;177;2;14;249;203;279;723;135;190;97;6;828;354;359;142;359;304;831;215.0;-1.0;898.0;78.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19359.888671875;16271.1083984375;0.0;1368.85913085938;667.0;209151;700.0;-1.0;Calculated values ==>;1558241681.798;356.86;356.06000000000006;288.26000000000005;288.36;286.26000000000005;277.06;273.7412296467126;282.86;276.26000000000005;271.96000000000004;277.26000000000005;347.46000000000004;290.86;273.36;274.56;298.06;293.46000000000004;301.06;345.46000000000004;292.16;282.86;343.16;339.86;273.76000000000005;242.98782864720522;268.0796299477929;273.7412296467126;286.66;8280000.0;3540000.0;3590000.0;1420000.0;3590000.0;3040000.0;8309999.999999999;0.035833333333333335;0.0;0.14966666666666667;0.013000000000000001;0.0;0.035833333333333335;-0.0025118295753951965;16271.1083984375;0.0;1368.85913085938;19359.888671875;494576.3077271434;493085.94442078326;232653.18819959526;232916.68118160346;227468.60351060075;430542.39183029096;444891.0526304784;439580.6144452378;472522.5091947854;527833.7864277182;465103.48649095057;441691.54992388893;443461.255666955;466261.3989570346;460944.6244486303;272459.4020694077;476236.50792214595;458398.85392048856;444891.0526304784;293572.2367247113;279751.69817897916;469063.6082102231;201220.42102088148;201220.42102088148;273.65271363145433;1140208.9719585676;663405.5321492861;133062.81481096736;144616.35532017535;0;9;7;2;24;23;0;8;56;67;806763748420.293;310012481620.01843;678255802280.1779;35674.57561584533;3481.9614334614416;-0.0;8731.530966010558;2246886.971367253;541801.242008249;33100.8994140196;702432.7664332484;2.7147480819215617;0.10726902711147938
3715;2019-05-19 06:55:41.798;839;832;153;153;131;39;97;31;-11;40;741;177;2;15;249;204;279;734;136;191;97;6;807;357;362;142;362;301;810;129.0;-1.0;1040.0;235.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18910.861328125;15722.81640625;0.0;1363.82983398438;661.0;209152;699.0;-1.0;Calculated values ==>;1558241741.798;357.06000000000006;356.36;288.46000000000004;288.46000000000004;286.26000000000005;277.06;274.0616903277293;282.86;276.26000000000005;272.06;277.16;347.26;290.86;273.36;274.66;298.06;293.56;301.06;346.56000000000006;292.26000000000005;282.86;343.06000000000006;339.26;273.76000000000005;242.98782864720522;267.7187500070086;274.0616903277293;286.76000000000005;8070000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8100000.0;0.021500000000000002;0.0;0.17333333333333334;0.03916666666666667;0.0;0.021500000000000002;-0.002512677626588392;15722.81640625;0.0;1363.82983398438;18910.861328125;496839.86341218534;495526.13346323423;233531.35568703816;233531.35568703816;227763.9779587553;430346.717906069;444290.2209761422;440384.28162507055;472424.0149512065;527856.7758344202;465539.28514194506;442319.071281641;444213.19900484144;465829.7507489795;460614.66830407927;273796.74499857746;480389.89523147995;458054.80583079654;444290.2209761422;293153.3411634106;277239.5186164033;469063.6082102231;201672.0216799633;201672.0216799633;273.84256067440174;1140527.8948752342;663672.1481893252;133085.58721900772;144616.35532017535;0;9;7;2;24;23;0;8;56;67;806980048420.293;310097681620.01843;678437302280.1779;41376.79172381859;10472.837139101843;-0.0;5216.291284867847;2247529.0660950835;541917.5319963538;33100.8994140196;702548.9982853391;3.3397964319887214;0.19491944560193872
3716;2019-05-19 06:56:41.799;843;832;152;152;133;40;64;32;-9;40;739;178;4;15;249;203;279;725;137;190;66;6;813;356;361;142;361;302;817;131.0;-1.0;989.0;106.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18869.240234375;15799.759765625;0.0;1369.126953125;655.0;209153;693.0;-1.0;Calculated values ==>;1558241801.799;357.46000000000004;356.36;288.36;288.36;286.46000000000004;277.16;273.955091788801;279.56;276.36;272.26000000000005;277.16;347.06000000000006;290.96000000000004;273.56;274.66;298.06;293.46000000000004;301.06;345.66;292.16;279.76000000000005;342.46000000000004;338.66;273.76000000000005;242.98782864720522;267.8393353686513;273.955091788801;286.86;8130000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;8170000.0;0.021833333333333333;0.0;0.16483333333333333;0.017666666666666667;0.0;0.021833333333333333;-0.002513520515535316;15799.759765625;0.0;1369.126953125;18869.240234375;496871.47969942936;494866.54756882135;233147.09408405545;233147.09408405545;228178.85108389263;430412.23801567365;439157.44328511844;440469.9055531801;472424.0149512065;527570.3369048043;465517.01843391336;442405.8132597088;444011.9539437932;465973.9058467576;460635.26612677675;273398.74773210415;478146.6686699802;458077.9016770889;439491.22312496265;290640.09048841946;274727.5295995403;469063.6082102231;201681.7179355098;201681.7179355098;273.84184533406733;1140842.7343017778;663934.8407019092;133108.36223845012;144616.35532017535;0;9;7;2;24;23;0;8;56;67;807196952035.031;310182883039.9155;678618205294.9594;39360.25292564598;4723.746728186601;-0.0;5192.174196636387;2248201.8860131614;542044.1723057315;33100.8994140196;702635.7369432003;2.8700855598665496;0.14176328090239426
3717;2019-05-19 06:57:41.779;845;836;153;154;133;40;70;31;-7;40;738;178;5;18;249;204;279;735;138;191;71;7;819;357;362;142;362;301;821;126.0;-1.0;1212.0;204.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18692.236328125;15513.2978515625;0.0;1356.83056640625;649.0;209154;683.0;-1.0;Calculated values ==>;1558241861.779;357.66;356.76;288.46000000000004;288.56;286.46000000000004;277.16;274.0616903277293;280.16;276.26000000000005;272.46000000000004;277.16;346.96000000000004;290.96000000000004;273.66;274.96000000000004;298.06;293.56;301.06;346.66;292.26000000000005;280.26000000000005;341.46000000000004;338.06000000000006;273.86;242.98782864720522;267.7187500070086;274.0616903277293;286.96000000000004;8190000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8209999.999999999;0.021;0.0;0.20199999999999999;0.034;0.0;0.021;-0.002514358216054621;15513.2978515625;0.0;1356.83056640625;18692.236328125;496610.074173807;495086.1553735355;233345.86394227552;233611.54557219316;228121.57281581097;430346.717906069;439936.2520002742;440984.1951948389;472424.0149512065;527543.3640140779;465661.7645198234;442759.63332633115;444644.95881864097;465829.7507489795;460614.66830407927;273013.91315716284;479344.1055763789;458054.80583079654;440101.83946078573;286451.7998164319;272215.72791638016;469162.7822548786;201803.0357950813;201803.0357950813;273.89367335728946;1141155.6422691299;664195.6958680864;133131.07097901587;144616.35532017535;0;9;7;2;24;23;0;8;56;67;807413779735.1;310268054639.9426;678799044995.0168;48314.59419875104;9090.23137963311;-0.0;5004.274876979794;2248932.266198188;542159.2504178385;33100.8994140196;702720.6790287045;3.6993850259545513;0.20953653492274704
