;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3718;2019-05-19 06:58:41.800;850;836;152;152;132;41;53;32;-13;40;736;178;2;17;250;203;279;729;139;190;55;7;805;357;362;142;362;301;808;169.0;-1.0;919.0;96.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;18158.54296875;14986.2158203125;0.0;1367.65930175781;644.0;209155;674.0;-1.0;Calculated values ==>;1558241921.8;358.16;356.76;288.36;288.36;286.36;277.26000000000005;274.0616903277293;278.46000000000004;276.36;271.86;277.16;346.76;290.96000000000004;273.36;274.86;298.16;293.46000000000004;301.06;346.06000000000006;292.16;278.66;340.56000000000006;337.56000000000006;273.86;242.98782864720522;267.7187500070086;274.0616903277293;287.06;8050000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8080000.0;0.028166666666666666;0.0;0.15316666666666665;0.016;0.0;0.028166666666666666;-0.002515052317230158;14986.2158203125;0.0;1367.65930175781;18158.54296875;498633.9288039444;496304.90515812836;233298.520972831;233298.520972831;228050.7652878793;430346.717906069;437062.7516608749;440082.7283948907;472424.0149512065;527334.374113208;465661.7645198234;442319.071281641;444501.2531899496;465960.3153875682;460480.0777649803;273932.50662030134;479799.8330426356;457916.85825212236;437406.86254204705;282682.81946839223;270122.7006405761;469162.7822548786;201970.0586495467;201970.0586495467;273.95877192200214;1141462.8395775747;664449.9474385458;133153.7830076447;144616.35532017535;0;9;7;2;24;23;0;8;56;67;807631055754.7686;310353284459.8126;678979708204.7412;36470.92391599519;4275.083577685311;-0.0;6631.469976305427;2249639.059472494;542270.6670244815;33100.8994140196;702817.6775065898;2.897018420181516;0.134556093207279
3719;2019-05-19 06:59:41.780;849;835;153;153;133;41;65;32;-25;40;734;179;-23;17;250;203;278;729;140;192;65;7;829;355;361;143;361;302;833;-2.0;-1.0;837.0;107.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18521.7421875;15261.6611328125;0.0;1362.17980957031;712.0;209156;665.0;15.0;Calculated values ==>;1558241981.78;358.06000000000006;356.66;288.46000000000004;288.46000000000004;286.46000000000004;277.26000000000005;273.8482719121499;279.66;276.36;270.66;277.16;346.56000000000006;291.06;270.86;274.86;298.16;293.46000000000004;300.96000000000004;346.06000000000006;292.36;279.66;339.66;344.36;273.86;243.1966462407574;267.8393353686513;273.8482719121499;287.16;8290000.000000001;3550000.0;3610000.0;1430000.0;3610000.0;3020000.0;8330000.0;0.0;0.0;0.13949999999999999;0.017833333333333333;0.0;0.0;0.03757960754661913;15261.6611328125;0.0;1362.17980957031;18521.7421875;496275.50458751776;493802.4146184849;233147.93128175865;233147.93128175865;227952.14998103763;430477.46260093397;439324.5203113631;438024.4983934438;472292.48545527144;527047.5158797987;465639.6508067808;438334.26632045925;444301.04523409;466104.2199880029;460790.1143214629;272007.70521722327;477015.66657381615;458352.99863763346;439324.5203113631;278914.2836208781;298599.4468028795;469026.00599727634;201339.50101815374;201970.0586495467;273.7037257643117;1141768.4067309597;664701.9290580215;133176.52408402658;144616.35532017535;0;9;7;2;24;23;0;8;56;67;807847883454.8375;310438755959.8398;679160547904.7987;33017.55713385296;4773.742672127686;-0.0;0.0;2250217.937124535;542346.0487742921;33100.8994140196;702872.9213356599;2.2733193813008032;0.14304446159772424
3720;2019-05-19 07:00:41.781;852;833;153;154;132;40;67;32;-27;40;733;179;-28;12;250;204;279;737;141;193;67;7;797;358;363;143;363;301;800;131.0;-1.0;1109.0;209.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17510.955078125;14278.6123046875;0.0;1360.38562011719;788.0;209157;654.0;-1.0;Calculated values ==>;1558242041.781;358.36;356.46000000000004;288.46000000000004;288.56;286.36;277.16;274.1680685717883;279.86;276.36;270.46000000000004;277.16;346.46000000000004;291.06;270.36;274.36;298.16;293.56;301.06;346.86;292.46000000000004;279.86;338.56000000000006;351.96000000000004;273.86;243.1966462407574;267.7187500070086;274.1680685717883;287.26000000000005;7970000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;8000000.0;0.021833333333333333;0.0;0.18483333333333332;0.034833333333333334;0.0;0.021833333333333333;-0.0024936628236709277;14278.6123046875;0.0;1360.38562011719;17510.955078125;499653.3227730379;496610.69965629;233703.47302802536;233972.05799784424;228167.53396084602;430280.9020939914;439216.07561312395;437940.2675631159;472292.48545527144;527020.8155152382;465784.16209598747;437785.01000687695;443779.4857613598;465816.1379094171;460459.43622653774;274492.1220026858;481959.2944506945;458169.81719356444;439216.07561312395;274308.8830629234;330459.8814860452;469026.00599727634;202025.27438334562;202025.27438334562;273.98481641786975;1142068.6842123517;664948.1021058524;133199.21250738064;144616.35532017535;0;9;7;2;24;23;0;8;56;67;808065087074.5752;310524557389.73615;679341450919.5802;43604.95457272754;9300.525484551921;-0.0;5178.66582685016;2250856.4686966673;542463.3362968822;33100.8994140196;702916.077603424;3.7140580338592906;0.21637379797617418
3721;2019-05-19 07:01:41.771;851;827;152;153;133;41;69;32;-26;40;731;179;-28;9;250;203;278;721;141;194;70;7;811;357;362;143;362;301;814;175.0;-1.0;738.0;156.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17529.884765625;14397.6767578125;0.0;1357.09191894531;816.0;209158;639.0;0.0;Calculated values ==>;1558242101.771;358.26;355.86;288.36;288.46000000000004;286.46000000000004;277.26000000000005;274.0616903277293;280.06;276.36;270.56;277.16;346.26;291.06;270.36;274.06;298.16;293.46000000000004;300.96000000000004;345.26;292.56;280.16;337.06;354.76;273.86;243.1966462407574;267.7187500070086;274.0616903277293;287.26000000000005;8109999.999999999;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;8140000.000000001;0.029166666666666667;0.0;0.123;0.026000000000000002;0.0;0.029166666666666667;0.0;14397.6767578125;0.0;1357.09191894531;17529.884765625;498230.49628724373;494404.5687354995;233197.27705680244;233463.44619994555;228222.0784235488;430346.717906069;439770.3019814846;438095.2167564963;472292.48545527144;526811.726864861;465784.16209598747;437785.01000687695;443343.77367153234;465960.3153875682;460480.0777649803;273120.6580233421;477823.9529527302;458467.77020745806;439936.2520002742;268029.79939014546;342208.19576138764;469026.00599727634;201757.8030387353;201757.8030387353;273.87603149697253;1142360.6425432628;665187.031353232;133221.85437926874;144616.35532017535;0;9;7;2;24;23;0;8;56;67;808282550824.6097;310610343089.74976;679522020819.6089;29069.5018872846;6948.973276922068;-0.0;6946.871428044885;2251461.9882305185;542598.7262178344;33100.8994140196;703017.1069062068;2.72713281126343;0.1412039389576525
3722;2019-05-19 07:02:41.772;848;824;154;155;134;41;83;32;-27;40;730;179;-29;7;250;204;278;711;140;197;83;7;826;356;362;143;361;301;829;144.0;0.0;794.0;97.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17692.517578125;14450.8740234375;0.0;1352.66430664062;829.0;209159;627.0;-1.0;Calculated values ==>;1558242161.772;357.96000000000004;355.56000000000006;288.56;288.66;286.56;277.26000000000005;273.955091788801;281.46000000000004;276.36;270.46000000000004;277.16;346.16;291.06;270.26000000000005;273.86;298.16;293.56;300.96000000000004;344.26;292.86;281.46000000000004;335.86;356.06000000000006;273.86;243.1966462407574;267.7187500070086;273.955091788801;287.16;8259999.999999999;3560000.0;3620000.0000000005;1430000.0;3610000.0;3010000.0;8290000.000000001;0.024;0.0;0.13233333333333333;0.016166666666666666;0.0;0.024;-0.0024870650958766865;14450.8740234375;0.0;1352.66430664062;17692.517578125;496405.2026458732;492519.98430396995;233478.0296266238;233743.0958760739;228264.75938251143;430412.23801567365;442061.818510252;437940.2675631159;472292.48545527144;526707.167555345;465784.16209598747;437629.4412208045;443052.165307785;466104.2199880029;460769.5600386277;272186.0060702619;474438.72135775344;458879.43525809655;442061.818510252;263007.33956846996;347664.82616959437;469026.00599727634;201666.12498837375;201666.12498837375;273.8357615737298;1142654.1674556062;665427.4399504837;133244.4360575661;144616.35532017535;0;9;7;2;24;23;0;8;56;67;808499754445.2104;310696144519.98706;679702623830.1084;31266.94486739088;4322.318076310591;-0.0;5769.496644525078;2251964.8003349267;542692.6552114949;33100.8994140196;703123.0784066002;2.617056935250405;0.1260597695951786
3723;2019-05-19 07:03:41.772;849;823;155;156;134;40;89;32;-27;40;728;179;-29;7;250;204;279;698;141;199;89;7;826;356;361;143;361;300;829;176.0;-1.0;729.0;148.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;17108.46484375;14098.052734375;0.0;1357.69470214844;836.0;209160;615.0;-1.0;Calculated values ==>;1558242221.772;358.06000000000006;355.46000000000004;288.66;288.76000000000005;286.56;277.16;273.955091788801;282.06;276.36;270.46000000000004;277.16;345.96000000000004;291.06;270.26000000000005;273.86;298.16;293.56;301.06;342.96000000000004;293.06;282.06;334.66;356.76;273.86;243.1966462407574;267.5978703862781;273.955091788801;287.26000000000005;8259999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;8290000.000000001;0.029333333333333333;0.0;0.1215;0.024666666666666667;0.0;0.029333333333333333;-0.0024859170960452627;14098.052734375;0.0;1357.69470214844;17108.46484375;496553.6557540273;492368.2163587024;233743.0958760739;234008.60942723957;228264.75938251143;430412.23801567365;443229.8278896371;438165.9764317512;472292.48545527144;526576.1933262253;465928.393738099;437856.56215164;443256.9062126748;466104.2199880029;460769.5600386277;272580.3823574047;472210.7942486704;459311.33047143556;443229.8278896371;257985.5697089033;350603.57178935205;469026.00599727634;201513.1524873928;201513.1524873928;273.77604550139694;1142944.1756424552;665665.3476734655;133267.02238263935;144616.35532017535;0;9;7;2;24;23;0;8;56;67;808716654445.2104;310781944519.98706;679882923830.1084;28753.318109239546;6598.6503865771265;-0.0;7090.355811799166;2252464.969193065;542783.663282019;33100.8994140196;703230.2438437362;2.7460544682116432;0.13925114659826152
3724;2019-05-19 07:04:41.803;850;822;154;155;134;40;91;31;-27;40;727;179;-29;6;250;205;279;690;141;200;91;7;822;356;361;142;361;301;825;122.0;-1.0;758.0;145.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16931.005859375;13515.3203125;0.0;1359.66381835938;838.0;209161;602.0;0.0;Calculated values ==>;1558242281.803;358.16;355.36;288.56;288.66;286.56;277.16;273.955091788801;282.26000000000005;276.26000000000005;270.46000000000004;277.16;345.86;291.06;270.26000000000005;273.76000000000005;298.16;293.66;301.06;342.16;293.16;282.26000000000005;333.36;356.96000000000004;273.86;242.98782864720522;267.7187500070086;273.955091788801;287.26000000000005;8220000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;8250000.0;0.02033333333333333;0.0;0.12633333333333333;0.024166666666666666;0.0;0.02033333333333333;0.0;13515.3203125;0.0;1359.66381835938;16931.005859375;497071.6599602585;492601.66323155456;233544.5311904023;233810.1290149455;228321.6653598654;430412.23801567365;443546.9278479287;437940.2675631159;472424.0149512065;526393.4292513079;465784.16209598747;437629.4412208045;442906.0156806056;466104.2199880029;460903.72621589183;272826.1472483972;471302.7344265029;459447.67380351556;443546.9278479287;252546.06836287308;351443.28659558244;469162.7822548786;201510.91369883422;201510.91369883422;273.775171109673;1143227.9844566688;665895.5780060468;133289.67873667684;144616.35532017535;0;9;7;2;24;23;0;8;56;67;808933366354.8455;310867488694.843;680063316984.8046;29868.90837152092;6468.253490104406;-0.0;4921.398954364921;2252953.740147501;542892.6104077551;33100.8994140196;703330.3935172297;2.7736877198003835;0.15309711184593736
3725;2019-05-19 07:05:41.773;849;821;154;154;134;41;94;31;-27;40;726;180;-29;6;251;205;279;689;142;201;94;6;821;356;362;142;361;301;824;155.0;-1.0;805.0;166.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16835.69921875;13274.7626953125;0.0;1359.75036621094;839.0;209162;589.0;0.0;Calculated values ==>;1558242341.773;358.06000000000006;355.26;288.56;288.56;286.56;277.26000000000005;273.955091788801;282.56;276.26000000000005;270.46000000000004;277.16;345.76;291.16;270.26000000000005;273.76000000000005;298.26000000000005;293.66;301.06;342.06000000000006;293.26000000000005;282.56;332.06;357.06000000000006;273.76000000000005;242.98782864720522;267.7187500070086;273.955091788801;287.36;8209999.999999999;3560000.0;3620000.0000000005;1420000.0;3610000.0;3010000.0;8240000.000000001;0.025833333333333333;0.0;0.13416666666666668;0.027666666666666666;0.0;0.025833333333333333;0.0;13274.7626953125;0.0;1359.75036621094;16835.69921875;497016.24897633324;492546.54751146276;233561.23644819748;233561.23644819748;228335.95495184071;430412.23801567365;443817.6366992229;437940.2675631159;472424.0149512065;526288.8295691081;465906.47827027406;437629.4412208045;442906.0156806056;466234.42928284;460903.72621589183;272888.4018583399;471249.33034520166;459426.34033382544;443817.6366992229;247107.31509690773;351863.15629032685;469063.6082102231;201476.8524895903;201476.8524895903;273.76186646591015;1143509.2329711828;666118.7170725391;133312.32919066664;144616.35532017535;0;9;7;2;24;23;0;8;56;67;809150157904.9489;310952646094.88367;680243826684.8906;31725.50818903136;7403.233574937507;-0.0;6260.470258748842;2253466.7703090147;543008.1483354894;33100.8994140196;703423.529169595;3.1015184333022647;0.16885327097490688
3726;2019-05-19 07:06:41.773;847;820;153;154;134;41;96;32;-27;40;726;180;-29;7;251;205;279;689;142;202;96;6;812;357;362;142;362;301;815;294.0;-1.0;672.0;188.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16423.658203125;13186.3232421875;0.0;1359.5498046875;841.0;209163;577.0;0.0;Calculated values ==>;1558242401.773;357.86;355.16;288.46000000000004;288.56;286.56;277.26000000000005;274.0616903277293;282.76000000000005;276.36;270.46000000000004;277.16;345.76;291.16;270.26000000000005;273.86;298.26000000000005;293.66;301.06;342.06000000000006;293.36;282.76000000000005;330.86;357.26;273.76000000000005;242.98782864720522;267.7187500070086;274.0616903277293;287.36;8120000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8150000.0;0.049;0.0;0.112;0.03133333333333333;0.0;0.049;0.0;13186.3232421875;0.0;1359.5498046875;16423.658203125;497552.35867239744;493260.8571370017;233446.55114290552;233713.04346709602;228465.7124108918;430346.717906069;444132.9807277582;437940.2675631159;472424.0149512065;526288.8295691081;465906.47827027406;437629.4412208045;443052.165307785;466090.7741585676;460749.12975072267;273464.1407506581;472328.32980739156;459562.71824716876;444132.9807277582;242087.5637286956;352702.9203549205;469063.6082102231;201687.03364379483;201687.03364379483;273.84841948223044;1143786.3942830318;666339.2261220183;133334.99002542414;144616.35532017535;0;9;7;2;24;23;0;8;56;67;809367357904.9489;311037846094.88367;680424426684.8906;26460.36219896396;8377.799336414751;-0.0;11879.851407114205;2253951.652562248;543139.6569430841;33100.8994140196;703574.6985168105;3.21177098080955;0.14548586235076708
3727;2019-05-19 07:07:41.784;844;819;152;153;134;41;98;32;-26;40;727;180;-29;6;251;205;278;685;143;203;98;6;813;357;362;142;362;301;816;167.0;-1.0;731.0;134.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16271.3251953125;13035.099609375;0.0;1356.99816894531;840.0;209164;565.0;-1.0;Calculated values ==>;1558242461.784;357.56000000000006;355.06000000000006;288.36;288.46000000000004;286.56;277.26000000000005;274.0616903277293;282.96000000000004;276.36;270.56;277.16;345.86;291.16;270.26000000000005;273.76000000000005;298.26000000000005;293.66;300.96000000000004;341.66;293.46000000000004;282.96000000000004;329.66;357.16;273.76000000000005;242.98782864720522;267.7187500070086;274.0616903277293;287.46000000000004;8130000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8159999.999999999;0.02783333333333333;0.0;0.12183333333333332;0.022333333333333334;0.0;0.02783333333333333;-0.002485258301285588;13035.099609375;0.0;1356.99816894531;16271.3251953125;497018.80212438136;493014.45695080195;233163.78950816044;233429.68879469167;228451.1917007776;430346.717906069;444447.176592924;438095.2167564963;472424.0149512065;526393.4292513079;465906.47827027406;437629.4412208045;442906.0156806056;466090.7741585676;460749.12975072267;272991.62624904455;471519.70086371916;459698.9584401166;444447.176592924;237068.3971897606;352283.03420395456;469063.6082102231;201798.15103918727;201798.15103918727;273.8917684316034;1144058.9024283155;666557.778039323;133357.6320754551;144616.35532017535;0;9;7;2;24;23;0;8;56;67;809584597724.652;311123061714.7672;680605059794.6438;28788.85917322548;5968.928543486467;-0.0;6753.731211245671;2254412.147148253;543259.2349271985;33100.8994140196;703730.0068397247;2.8843271889445425;0.1464173713826912
3728;2019-05-19 07:08:41.794;841;819;153;153;133;41;102;32;-26;40;728;180;-28;6;251;206;278;685;144;203;102;6;809;357;362;142;362;302;813;191.0;-1.0;523.0;184.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16046.412109375;12857.072265625;0.0;1370.18054199219;840.0;209165;554.0;0.0;Calculated values ==>;1558242521.794;357.26;355.06000000000006;288.46000000000004;288.46000000000004;286.46000000000004;277.26000000000005;274.0616903277293;283.36;276.36;270.56;277.16;345.96000000000004;291.16;270.36;273.76000000000005;298.26000000000005;293.76000000000005;300.96000000000004;341.66;293.46000000000004;283.36;328.56;357.16;273.76000000000005;242.98782864720522;267.8393353686513;274.0616903277293;287.56;8090000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;8130000.0;0.03183333333333333;0.0;0.08716666666666667;0.03066666666666667;0.0;0.03183333333333333;0.0;12857.072265625;0.0;1370.18054199219;16046.412109375;496948.1846958213;493302.60870645085;233480.37407391254;233480.37407391254;228236.53910241387;430346.717906069;445072.19969914685;437869.15320432716;472424.0149512065;526419.8004287556;465762.2009035468;437557.52604302316;442699.92918233894;466090.7741585676;460883.4628345854;273251.13906952395;471880.5154240918;459698.9584401166;445072.19969914685;232467.98657752166;352283.03420395456;469063.6082102231;201545.93632941466;201545.93632941466;273.7933304306678;1144328.261791558;666773.582099597;133380.3623524575;144616.35532017535;0;9;7;2;24;23;0;8;56;67;809801833924.6174;311208275914.75366;680785989944.615;20599.507070929874;8203.875271011459;-0.0;7752.252717269807;2254823.785461842;543377.3613100837;33100.8994140196;703850.9101863097;2.569409256552991;0.13886868892253923
3729;2019-05-19 07:09:41.785;837;818;153;153;133;41;103;32;-26;40;729;180;-28;5;251;206;277;681;142;204;103;6;801;357;362;141;362;302;804;124.0;0.0;706.0;221.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15620.6220703125;12523.546875;0.0;1371.20910644531;838.0;209166;543.0;0.0;Calculated values ==>;1558242581.785;356.86;354.96000000000004;288.46000000000004;288.46000000000004;286.46000000000004;277.26000000000005;274.0616903277293;283.46000000000004;276.36;270.56;277.16;346.06000000000006;291.16;270.36;273.66;298.26000000000005;293.76000000000005;300.86;341.26;293.56;283.46000000000004;327.46000000000004;356.96000000000004;273.76000000000005;242.77792619122317;267.8393353686513;274.0616903277293;287.36;8009999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;8040000.000000001;0.020666666666666667;0.0;0.11766666666666666;0.036833333333333336;0.0;0.020666666666666667;0.0;12523.546875;0.0;1371.20910644531;15620.6220703125;497104.0236620348;494015.12360367744;233634.21982622286;233634.21982622286;228367.86022477876;430346.717906069;445227.76711394324;437869.15320432716;472555.3283204977;526524.4449917371;465762.2009035468;437557.52604302316;442552.9904358224;466090.7741585676;460883.4628345854;273370.81359361985;472275.3309216219;459835.06171152263;445227.76711394324;227868.02628245065;351443.28659558244;469200.3069803008;201529.0026974993;201529.0026974993;273.78671564990447;1144592.1141600343;666985.0555339468;133403.20383952424;144616.35532017535;0;9;7;2;24;23;0;8;56;67;810019001345.2527;311293163180.00195;680967162765.1449;27809.357709636744;9859.226374416523;-0.0;5036.4411312731745;2255227.1321584457;543527.864578692;33100.8994140196;703957.4666494919;3.0734634902803335;0.19213686563701632
3730;2019-05-19 07:10:41.805;832;817;154;154;134;41;107;32;-25;40;730;180;-27;5;252;206;277;677;143;205;107;6;801;357;362;142;362;304;804;134.0;-1.0;547.0;150.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15696.296875;12557.5341796875;0.0;1377.66687011719;836.0;209167;534.0;0.0;Calculated values ==>;1558242641.805;356.36;354.86;288.56;288.56;286.56;277.26000000000005;274.0616903277293;283.86;276.36;270.66;277.16;346.16;291.16;270.46000000000004;273.66;298.36;293.76000000000005;300.86;340.86;293.66;283.86;326.56;356.76;273.76000000000005;242.98782864720522;268.0796299477929;274.0616903277293;287.46000000000004;8009999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8040000.000000001;0.022333333333333334;0.0;0.09116666666666666;0.025;0.0;0.022333333333333334;0.0;12557.5341796875;0.0;1377.66687011719;15696.296875;496370.3454576;493866.11594054085;233902.2372811556;233902.2372811556;228627.17678525375;430346.717906069;445847.3500520015;437570.5891863215;472424.0149512065;526472.7720350736;465472.8050970547;437256.7094276882;442137.2501143532;466221.12760670384;460883.4628345854;273370.81359361985;471590.2319958237;459971.0288534705;445847.3500520015;224104.74344509715;350603.57178935205;469063.6082102231;201627.911308326;201627.911308326;273.825342207514;1144853.175475937;667194.1342123391;133426.11877508825;144616.35532017535;0;9;7;2;24;23;0;8;56;67;810236273745.1836;311378091479.975;681149023365.0872;21510.10746654392;6685.8924225474275;-0.0;5454.234131942086;2255638.2646999643;543665.7865272862;33100.8994140196;704044.9180840888;2.4147648749929638;0.13493626966825362
3731;2019-05-19 07:11:41.786;826;816;155;156;135;42;108;33;-22;40;731;180;-24;4;252;207;277;678;144;205;108;7;798;358;363;142;363;306;802;148.0;-1.0;920.0;245.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16168.6376953125;13130.8974609375;0.0;1380.6120605468802;835.0;209168;526.0;0.0;Calculated values ==>;1558242701.786;355.76;354.76;288.66;288.76000000000005;286.66;277.36;274.1680685717883;283.96000000000004;276.46000000000004;270.96000000000004;277.16;346.26;291.16;270.76000000000005;273.56;298.36;293.86;300.86;340.96000000000004;293.66;283.96000000000004;325.76000000000005;356.66;273.86;242.98782864720522;268.3187672390254;274.1680685717883;287.56;7980000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;8020000.0;0.024666666666666667;0.0;0.15333333333333332;0.04083333333333334;0.0;0.024666666666666667;0.0;13130.8974609375;0.0;1380.6120605468802;16168.6376953125;495769.20870142366;493908.6193966297;234205.8606453328;234475.12940517583;228916.8294354055;430280.9020939914;445805.9366445811;437585.1090581189;472424.0149512065;526421.1747980202;465182.2774696979;437270.2536001789;441568.68745396176;466077.4508732314;460863.32371791895;273575.30049711344;472003.0672849206;459814.3699412001;445805.9366445811;220759.83610629753;350183.7266411821;469162.7822548786;201887.89128912182;201887.89128912182;273.93127650738916;1145118.6325090982;667408.1366869035;133449.0971540317;144616.35532017535;0;9;7;2;24;23;0;8;56;67;810453704869.99;311463264499.8992;681331965414.9243;36140.24005791288;10913.724714435071;-0.0;6016.645118767995;2256118.532129379;543812.403559863;33100.8994140196;704140.4784740505;3.657139170294074;0.2243507381241775
3732;2019-05-19 07:12:44.776;821;816;157;157;137;43;109;33;-21;41;733;181;-23;5;252;206;277;683;145;205;108;7;819;358;363;142;364;307;823;141.0;0.0;876.0;167.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16910.8984375;13862.9482421875;0.0;1379.06848144531;832.0;209169;519.0;0.0;Calculated values ==>;1558242764.776;355.26;354.76;288.86;288.86;286.86;277.46000000000004;274.1680685717883;284.06;276.46000000000004;271.06;277.26000000000005;346.46000000000004;291.26000000000005;270.86;273.66;298.36;293.76000000000005;300.86;341.46000000000004;293.66;283.96000000000004;325.06;356.36;273.86;242.98782864720522;268.43790593516167;274.1680685717883;287.66;8190000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3640000.0;3070000.0;8230000.0;0.0235;0.0;0.146;0.02783333333333333;0.0;0.0235;0.0;13862.9482421875;0.0;1379.06848144531;16910.8984375;493027.37816613604;491885.1404884144;234376.94282341652;234376.94282341652;229124.10673814118;430280.9020939914;445960.44221279345;437514.20447033056;472522.5091947854;526552.8028135551;465160.2391596647;437198.53567211574;441507.3586842071;465933.5026396987;460728.8237906335;272214.4666138735;470324.4664643797;459814.3699412001;445805.9366445811;217833.21561994078;348924.2399968048;469162.7822548786;202022.54249967128;202022.54249967128;273.9837522295012;1145408.0325065039;667644.2953453893;133473.24052588816;144616.35532017535;0;9;7;2;24;23;0;8;56;67;810682358570.0247;311552710299.9127;681525029764.9535;34381.78264771625;7435.40333985327;-0.0;5728.90976240538;2256735.501880893;543972.9329454623;33100.8994140196;704243.2357660057;3.119409761324726;0.1763052801967884
3733;2019-05-19 07:13:41.777;821;817;159;160;138;43;110;33;-21;41;735;181;-23;5;252;206;277;700;143;206;110;7;830;359;364;143;364;307;832;132.0;0.0;1103.0;190.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17365.68359375;14236.9501953125;0.0;1389.05310058594;830.0;209170;514.0;-1.0;Calculated values ==>;1558242821.777;355.26;354.86;289.06;289.16;286.96000000000004;277.46000000000004;274.27422755570615;284.16;276.46000000000004;271.06;277.26000000000005;346.66;291.26000000000005;270.86;273.66;298.36;293.76000000000005;300.86;343.16;293.76000000000005;284.16;324.56;356.16;273.86;243.1966462407574;268.43790593516167;274.27422755570615;287.46000000000004;8300000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;8320000.0;0.022000000000000002;0.0;0.18383333333333332;0.03166666666666666;0.0;0.022000000000000002;-0.0024869014777349906;14236.9501953125;0.0;1389.05310058594;17365.68359375;491967.69237011595;491163.2547227308;234756.31792078033;235023.24713124853;229250.9115942301;430214.79039162316;445919.4259606557;437514.20447033056;472391.1323836129;526762.6301057544;465160.2391596647;437198.53567211574;441507.3586842071;465933.5026396987;460573.8461640964;271560.413212627;472200.43077200564;459793.8049284156;445919.4259606557;215742.86842915416;348084.6227182084;469026.00599727634;202309.39764127633;202309.39764127633;274.09996352318774;1145679.3935412092;667866.756777167;133495.15520617936;144616.35532017535;0;9;7;2;24;23;0;8;56;67;810889557204.7612;311633936724.80945;681700022834.731;43238.4836554078;8446.025931273334;-0.0;5359.420623026346;2257350.006435604;544098.6631327863;33100.8994140196;704331.0199214913;3.650577126441573;0.2097058197899274
3734;2019-05-19 07:14:41.797;824;819;160;161;140;44;110;34;-20;41;736;181;-22;6;253;206;278;713;144;206;110;7;829;360;365;143;365;306;832;142.0;-1.0;961.0;230.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17747.81640625;14512.5830078125;0.0;1380.77746582031;827.0;209171;509.0;-1.0;Calculated values ==>;1558242881.797;355.56000000000006;355.06000000000006;289.16;289.26000000000005;287.16;277.56;274.38016830617;284.16;276.56;271.16;277.26000000000005;346.76;291.26000000000005;270.96000000000004;273.76000000000005;298.46000000000004;293.76000000000005;300.96000000000004;344.46000000000004;293.76000000000005;284.16;324.06;355.86;273.86;243.1966462407574;268.3187672390254;274.38016830617;287.56;8290000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;8320000.0;0.023666666666666666;0.0;0.16016666666666665;0.03833333333333333;0.0;0.023666666666666666;-0.002487391949673579;14512.5830078125;0.0;1380.77746582031;17747.81640625;492519.98430396995;491469.02627534285;235023.24713124853;235290.6405194609;229767.47558823004;430148.3826014536;445723.48929792445;437898.67151236854;472391.1323836129;526945.4434822841;465305.6914614192;437585.1090581189;441867.40411234536;465920.2808716204;460418.5278520168;272007.70521722327;474431.39872965694;459636.7508791465;445723.48929792445;213652.59903751023;346825.2571629905;469026.00599727634;202438.83061890662;202438.83061890662;274.15486909327814;1145972.1035786162;668106.4160802646;133518.24482153254;144616.35532017535;0;9;7;2;24;23;0;8;56;67;811108330104.6917;311719765324.78217;681883984134.6725;37712.81784976948;10219.17505617084;-0.0;5757.736922070088;2258024.8254793254;544254.2583220794;33100.8994140196;704423.6937819974;3.3781232054153696;0.2043601119280609
3735;2019-05-19 07:15:41.797;825;820;158;158;138;44;108;35;-20;42;736;181;-22;5;253;205;277;710;143;206;108;6;802;359;364;143;364;308;805;-2.0;77.0;834.0;90.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17897.990234375;14679.2421875;0.0;1395.47900390625;824.0;209172;506.0;-1.0;Calculated values ==>;1558242941.797;355.66;355.16;288.96000000000004;288.96000000000004;286.96000000000004;277.56;274.27422755570615;283.96000000000004;276.66;271.16;277.36;346.76;291.26000000000005;270.96000000000004;273.66;298.46000000000004;293.66;300.86;344.16;293.76000000000005;283.96000000000004;323.76000000000005;355.56000000000006;273.76000000000005;243.1966462407574;268.5567601203482;274.27422755570615;287.46000000000004;8020000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;8050000.0;0.0;0.012833333333333334;0.13899999999999998;0.015000000000000001;0.0;0.0;-0.002487881273055104;14679.2421875;0.0;1395.47900390625;17897.990234375;495244.1835989858;494217.4454374093;234961.1945646307;234961.1945646307;229653.18559149472;430214.79039162316;445609.60758162086;437443.34373287327;472489.7604950056;526789.5693367897;465014.50054098107;437126.8590839872;441295.68005589535;466064.25039095;460438.91947669676;273303.4508664177;477026.9862749594;459793.8049284156;445609.60758162086;212398.47392691602;345565.9636080181;468926.6663542118;202411.02653535124;202438.83061890662;274.1394797116109;1146269.151967288;668349.6812902256;133541.3802921136;144616.35532017535;0;9;7;2;24;23;0;8;56;67;811327030104.6917;311805565324.78217;682068184134.6725;32669.49209045556;3997.734597282909;0.0;0.0;2258611.3447288275;544372.7325691916;33100.8994140196;704471.6749230147;2.281048999303405;0.14242783275558996
3736;2019-05-19 07:16:41.808;822;819;158;159;137;42;115;34;-18;42;737;182;-21;3;253;206;278;717;143;207;115;6;837;358;363;143;363;309;840;314.0;190.0;1189.0;160.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;19025.39453125;15890.1845703125;0.0;1393.64892578125;821.0;209173;503.0;0.0;Calculated values ==>;1558243001.808;355.36;355.06000000000006;288.96000000000004;289.06;286.86;277.36;274.1680685717883;284.66;276.56;271.36;277.36;346.86;291.36;271.06;273.46000000000004;298.46000000000004;293.76000000000005;300.96000000000004;344.86;293.86;284.66;323.46000000000004;355.26;273.76000000000005;243.1966462407574;268.67533136820026;274.1680685717883;287.46000000000004;8370000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3090000.0;8400000.0;0.052333333333333336;0.03166666666666666;0.19816666666666669;0.02666666666666667;0.0;0.052333333333333336;0.0;15890.1845703125;0.0;1393.64892578125;19025.39453125;491442.94966017135;490690.8408099149;234354.89844649058;234620.28940170532;228878.5934331159;430280.9020939914;446882.05092554615;437530.6787186241;472489.7604950056;526816.5849651402;464992.52412879263;437055.2244796515;440780.27310602705;466207.9483817794;460728.8237906335;271545.0292452288;474188.2454945999;460086.50895382016;446882.05092554615;211144.3756859795;344306.74156575615;468926.6663542118;202153.611681997;202153.611681997;274.03478830671907;1146576.9032518636;668604.4732171623;133564.62728608926;144616.35532017535;0;9;7;2;24;23;0;8;56;67;811545170090.2601;311891381055.0058;682253318070.155;46643.88878442495;7113.948124592394;0.0;12807.454987079074;2259272.410744395;544465.3469016305;33100.8994140196;704578.423281797;3.8513037001392414;0.17193142416309568
3737;2019-05-19 07:17:41.798;823;783;158;159;137;43;112;34;-20;42;738;181;-23;0;253;206;273;719;143;207;112;6;823;360;365;143;365;307;826;134.0;301.0;1046.0;143.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18757.1875;15633.5869140625;0.0;1384.07775878906;816.0;209174;501.0;-1.0;Calculated values ==>;1558243061.798;355.46000000000004;351.46000000000004;288.96000000000004;289.06;286.86;277.46000000000004;274.38016830617;284.36;276.56;271.16;277.36;346.96000000000004;291.26000000000005;270.86;273.16;298.46000000000004;293.76000000000005;300.46000000000004;345.06000000000006;293.86;284.36;323.26000000000005;354.76;273.76000000000005;243.1966462407574;268.43790593516167;274.38016830617;287.46000000000004;8230000.0;3600000.0;3650000.0;1430000.0;3650000.0;3070000.0;8259999.999999999;0.022333333333333334;0.050166666666666665;0.17433333333333334;0.02383333333333333;0.0;0.022333333333333334;-0.002489180505061009;15633.5869140625;0.0;1384.07775878906;18757.1875;492945.0443632333;486496.9656273725;234592.44060525452;234859.73596438926;229080.23823490096;430148.3826014536;446033.31925964117;437671.5478804793;472489.7604950056;527077.2926182718;465160.2391596647;437198.53567211574;440754.3233983486;465920.2808716204;460418.5278520168;270417.51707912434;476133.8970914291;459773.3670170544;446033.31925964117;210308.32490665457;342208.19576138764;468926.6663542118;202634.33350033808;202634.33350033808;274.2308246780081;1146891.7056263657;668867.1275298912;133587.77115051064;144616.35532017535;0;9;7;2;24;23;0;8;56;67;811763533690.2948;311977166755.0194;682438087270.1844;40974.82104027129;6346.633933017323;0.0;5435.910681957769;2260002.4449670645;544577.4997235422;33100.8994140196;704730.4259910552;3.1001530861875954;0.16757673795574665
3738;2019-05-19 07:18:41.779;825;695;157;157;136;43;112;34;-20;42;737;181;-23;-1;253;206;239;672;145;208;112;6;821;359;365;142;365;307;823;274.0;437.0;1072.0;133.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18914.88671875;15730.2451171875;0.0;1381.51257324219;810.0;209175;501.0;-1.0;Calculated values ==>;1558243121.779;355.66;342.66;288.86;288.86;286.76000000000005;277.46000000000004;274.27422755570615;284.36;276.56;271.16;277.36;346.86;291.26000000000005;270.86;273.06;298.46000000000004;293.76000000000005;297.06;340.36;293.96000000000004;284.36;323.26000000000005;354.16;273.76000000000005;242.98782864720522;268.43790593516167;274.27422755570615;287.66;8209999.999999999;3590000.0;3650000.0;1420000.0;3650000.0;3070000.0;8230000.0;0.04566666666666667;0.07283333333333333;0.17866666666666667;0.022166666666666668;0.0;0.04566666666666667;-0.0024901495367785505;15730.2451171875;0.0;1381.51257324219;18914.88671875;493438.0541630567;472406.4666997382;234376.94282341652;234376.94282341652;228865.7771567223;430214.79039162316;446033.31925964117;437671.5478804793;472620.9849758201;526972.4155209147;465160.2391596647;437198.53567211574;440602.9150558282;465920.2808716204;460573.8461640964;258470.5798001299;468385.4487334792;459909.8450383343;446033.31925964117;210308.32490665457;339690.1980837097;469063.6082102231;202438.18182894445;202438.18182894445;274.1500340469528;1147205.5401654912;669128.4100309178;133610.8104385048;144616.35532017535;0;9;7;2;24;23;0;8;56;67;811982464340.0999;312062639679.9433;682622228940.0205;42028.36140120756;5910.196951451678;0.0;11124.177942668484;2260693.9191172854;544679.607636407;33100.8994140196;704868.383029237;3.4515879294130305;0.15571134307051912
3739;2019-05-19 07:19:41.769;825;609;158;158;135;42;115;35;-21;42;737;181;-23;-1;253;206;209;607;145;208;115;6;823;359;364;142;364;306;825;-2.0;399.0;1051.0;106.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;19023.775390625;15924.630859375;0.0;1386.3044433593802;801.0;209176;507.0;-1.0;Calculated values ==>;1558243181.769;355.66;334.06;288.96000000000004;288.96000000000004;286.66;277.36;274.27422755570615;284.66;276.66;271.06;277.36;346.86;291.26000000000005;270.86;273.06;298.46000000000004;293.76000000000005;294.06;333.86;293.96000000000004;284.66;323.86;353.26;273.76000000000005;242.98782864720522;268.3187672390254;274.27422755570615;287.66;8230000.0;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;8250000.0;0.0;0.0665;0.17516666666666666;0.017666666666666667;0.0;0.0;-0.002491594378541043;15924.630859375;0.0;1386.3044433593802;19023.775390625;493246.7796178087;456315.4097228956;234609.6561361845;234609.6561361845;228579.0077097923;430214.79039162316;446689.399471685;437742.05038880615;472620.9849758201;527050.2660827636;465305.6914614192;437427.84448784514;440817.3637915739;466064.25039095;460573.8461640964;249014.18501830564;455917.53637978696;460066.2838712648;446689.399471685;212816.51262364245;335913.7198600519;469063.6082102231;202432.16764419674;202438.18182894445;274.1476966992042;1147521.6429905333;669392.1566989922;133633.87173612317;144616.35532017535;0;9;7;2;24;23;0;8;56;67;812201127890.1346;312147825479.95685;682806098290.0497;41218.44779409742;4710.488783333133;0.0;0.0;2261387.5269067883;544768.0985999252;33100.8994140196;704961.0690618602;2.6531747577021885;0.16604156749010207
3740;2019-05-19 07:20:41.790;826;583;160;160;135;41;120;34;-22;42;737;181;-24;-2;253;207;189;581;145;209;120;6;821;358;363;141;363;305;823;-2.0;424.0;1146.0;62.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19004.7890625;15928.5341796875;0.0;1377.9033203125;783.0;209177;531.0;0.0;Calculated values ==>;1558243241.79;355.76;331.46000000000004;289.16;289.16;286.66;277.26000000000005;274.1680685717883;285.16;276.56;270.96000000000004;277.36;346.86;291.26000000000005;270.76000000000005;272.96000000000004;298.46000000000004;293.86;292.06;331.26000000000005;294.06;285.16;326.26000000000005;351.46000000000004;273.76000000000005;242.77792619122317;268.19934244402924;274.1680685717883;287.66;8209999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;8230000.0;0.0;0.07066666666666667;0.191;0.010333333333333333;0.0;0.0;0.0;15928.5341796875;0.0;1377.9033203125;19004.7890625;493588.4657773763;451318.1656828793;235180.0894836397;235180.0894836397;228607.832629342;430280.9020939914;447643.17401348066;437812.597326149;472751.9947874012;527128.0735748672;465450.8590384549;437499.1961693786;440880.4687282554;466207.9483817794;460863.32371791895;243230.82700921583;450898.7967333281;460358.10709178087;447643.17401348066;222850.3779558165;328362.5824867039;469200.3069803008;202314.13429158597;202438.18182894445;274.0972341851741;1147838.658610472;669657.6926456441;133656.91486305793;144616.35532017535;0;9;7;2;24;23;0;8;56;67;812419304224.8019;312232755194.8273;682989462444.77;44980.20643960154;2757.823784450053;0.0;0.0;2262106.100437048;544830.3563204734;33100.8994140196;704961.0690618602;2.758397285637301;0.16122912434837247
3741;2019-05-19 07:21:41.780;827;564;160;160;136;40;123;34;-22;42;738;181;-25;-2;253;207;173;559;145;210;123;6;797;357;362;140;362;306;801;253.0;392.0;694.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18815.26171875;15651.009765625;0.0;1391.52355957031;766.0;209178;585.0;-1.0;Calculated values ==>;1558243301.78;355.86;329.56;289.16;289.16;286.76000000000005;277.16;274.0616903277293;285.46000000000004;276.56;270.96000000000004;277.36;346.96000000000004;291.26000000000005;270.66;272.96000000000004;298.46000000000004;293.86;290.46000000000004;329.06;294.16;285.46000000000004;331.66;349.76;273.76000000000005;242.56692532238324;268.3187672390254;274.0616903277293;287.66;7970000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;8009999.999999999;0.042166666666666665;0.06533333333333333;0.11566666666666667;0.0;0.0;0.042166666666666665;-0.0024971128689672915;15651.009765625;0.0;1391.52355957031;18815.26171875;496010.43740253523;450785.77146236005;235575.5240855449;235575.5240855449;229192.31068327656;430346.717906069;448285.002381332;437585.1090581189;472882.7909566239;527155.0783913296;465305.6914614192;437112.3332710247;440666.3045709049;466351.3762726499;461017.6682793448;239234.95639594618;449736.97747401526;460648.84988001734;448285.002381332;245433.99809710225;321233.1047070471;469336.76393192314;202234.48292222194;202234.48292222194;274.0616903277293;1148153.7731725175;669920.8116514191;133679.98957396773;144616.35532017535;0;9;7;2;24;23;0;8;56;67;812636767974.8364;312317041144.8407;683172731894.7992;27222.22242305208;0.0;0.0;10375.130237192474;2262707.6870631813;544853.3343550366;33100.8994140196;705047.5140706141;2.206089431825341;0.06146826771938689
3742;2019-05-19 07:22:41.791;822;558;163;163;137;37;133;32;-22;42;740;182;-25;-2;252;208;166;550;144;211;132;7;833;354;359;139;359;304;836;252.0;399.0;1047.0;48.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;19409.265625;16211.2880859375;0.0;1378.2001953125;753.0;209179;645.0;-1.0;Calculated values ==>;1558243361.791;355.36;328.96000000000004;289.46000000000004;289.46000000000004;286.86;276.86;273.7412296467126;286.46000000000004;276.36;270.96000000000004;277.36;347.16;291.36;270.66;272.96000000000004;298.36;293.96000000000004;289.76000000000005;328.16;294.26000000000005;286.36;337.66;348.46000000000004;273.86;242.35481222062532;268.0796299477929;273.7412296467126;287.56;8330000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;8359999.999999999;0.042;0.0665;0.17450000000000002;0.008;0.0;0.042;-0.0024991214391915963;16211.2880859375;0.0;1378.2001953125;19409.265625;491830.0875561746;443730.77441985405;235756.33308876646;235756.33308876646;228935.6958878468;430542.39183029096;450324.76558622235;438039.0146135774;473013.37450241524;527519.8571458375;465718.59861231054;437570.5891863215;441093.7378204844;466650.54303335864;461611.91280062776;236616.61154629532;441868.36810026964;461246.53888341883;450177.80367915705;270541.29595472733;315782.5089487807;469571.6626778283;201324.30402191935;201324.30402191935;273.69332193385196;1148472.36929853;670186.3794783298;133703.07483674926;144616.35532017535;0;9;7;2;24;23;0;8;56;67;812853107629.5408;312400756489.72626;683355765444.5491;41306.71699824433;2145.9788692472716;0.0;10451.846985603985;2263278.866254569;544871.2207908347;33100.8994140196;705221.1040328932;3.064588462789825;0.11855397949516798
3743;2019-05-19 07:23:41.771;823;555;162;162;139;37;132;31;-25;41;742;182;-28;-3;252;209;169;544;145;212;132;7;797;354;360;138;360;303;800;198.0;390.0;566.0;0.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18402.17578125;15206.5458984375;0.0;1369.12158203125;743.0;209180;683.0;-1.0;Calculated values ==>;1558243421.771;355.46000000000004;328.66;289.36;289.36;287.06;276.86;273.7412296467126;286.36;276.26000000000005;270.66;277.26000000000005;347.36;291.36;270.36;272.86;298.36;294.06;290.06;327.56;294.36;286.36;341.46000000000004;347.46000000000004;273.86;242.14157278889297;267.9596281332873;273.7412296467126;287.66;7970000.0;3540000.0;3600000.0;1380000.0;3600000.0;3030000.0;8000000.0;0.033;0.065;0.09433333333333334;0.0;0.0;0.033;-0.002500651127544423;15206.5458984375;0.0;1369.12158203125;18402.17578125;495421.5180723737;449050.6771392843;236138.60215440957;236138.60215440957;229991.71550150137;430542.39183029096;449995.63183530286;437798.07955487026;473045.8727645816;527806.5535311698;465862.96658879216;437328.95505151706;441156.6256199011;466507.67227632634;461745.00080896105;238121.60062356282;446678.7849853623;461227.1456847587;449995.63183530286;286451.7998164319;311590.51834565785;469707.477533517;201446.94854128102;201446.94854128102;273.7412296467126;1148787.3596119005;670448.107489855;133725.9615534517;144616.35532017535;0;9;7;2;24;23;0;8;56;67;813068735729.6094;312483828789.7527;683537804744.6069;22295.790025615253;0.0;0.0;8202.10654870272;2263808.7104729726;544889.0979870318;33100.8994140196;705376.5018291909;1.8399196659955868;0.05244683473603094
3744;2019-05-19 07:24:41.792;820;545;161;161;140;37;136;30;-26;40;743;182;-29;-4;252;209;176;533;145;212;136;7;821;353;358;138;358;301;823;-1.0;391.0;521.0;106.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18185.291015625;15081.3466796875;0.0;1368.20751953125;733.0;209181;700.0;0.0;Calculated values ==>;1558243481.792;355.16;327.66;289.26000000000005;289.26000000000005;287.16;276.86;273.6339639331285;286.76000000000005;276.16;270.56;277.16;347.46000000000004;291.36;270.26000000000005;272.76000000000005;298.36;294.06;290.76000000000005;326.46000000000004;294.36;286.76000000000005;343.16;346.46000000000004;273.86;242.14157278889297;267.7187500070086;273.6339639331285;287.66;8209999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;8230000.0;0.0;0.06516666666666666;0.08683333333333333;0.017666666666666667;0.0;0.0;0.0;15081.3466796875;0.0;1368.20751953125;18185.291015625;492684.20388982695;442974.6513749647;235448.75400398174;235448.75400398174;229901.43874490343;430607.02586249536;450944.30644864263;438095.2167564963;472947.9820155742;528065.6687750703;466150.86799909524;437629.4412208045;441431.40639256994;466793.1479323858;461897.4489342795;239579.52633710045;440148.20512820774;461533.9137599592;450944.30644864263;293572.2367247113;307399.1840295507;469707.477533517;200636.02103452827;201446.94854128102;273.419390733331;1149092.3618827322;670700.5949349772;133748.78061323042;144616.35532017535;0;9;7;2;24;23;0;8;56;67;813284211120.1366;312566657769.9554;683719068165.0504;20619.37349519089;4753.595731482134;0.0;0.0;2264166.4620057484;544928.7251495454;33100.8994140196;705444.8766400748;1.5424715417441575;0.10859613484919994
3745;2019-05-19 07:25:41.782;822;545;162;162;139;37;139;29;-29;40;744;182;-31;-4;252;210;183;532;146;213;139;8;833;353;358;137;358;299;836;200.0;405.0;760.0;106.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;1;0;17440.69921875;14449.7958984375;0.0;1359.8203125;731.0;209182;709.0;0.0;Calculated values ==>;1558243541.782;355.36;327.66;289.36;289.36;287.06;276.86;273.6339639331285;287.06;276.06;270.26000000000005;277.16;347.56000000000006;291.36;270.06;272.76000000000005;298.36;294.16;291.46000000000004;326.36;294.46000000000004;287.06;344.06000000000006;346.26;273.96000000000004;241.92719264551067;267.47669482898436;273.6339639331285;287.76000000000005;8330000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;8359999.999999999;0.03333333333333333;0.06749999999999999;0.12666666666666665;0.017666666666666667;0.0;0.03333333333333333;0.0;14449.7958984375;0.0;1359.8203125;17440.69921875;491830.0875561746;440681.0107195933;235488.56367179158;235488.56367179158;229450.60548750235;430607.02586249536;451380.85807112255;438082.61597026663;473078.44118532055;528324.3514537747;466437.66676985694;437773.3837767312;441852.4739986153;466793.1479323858;462030.1321161972;241279.4106279795;437501.77369227126;461667.65482352895;451380.85807112255;297342.5633918147;306560.99450073834;469941.3943347461;200871.918525292;200871.918525292;273.51187645032087;1149389.1956541906;670946.6467743582;133771.5103895734;144616.35532017535;0;9;7;2;24;23;0;8;56;67;813498975320.1708;312649144019.9685;683899038165.079;30046.688343030113;4753.560739300356;0.0;8350.297984861018;2264588.6088182703;545007.9382490971;33100.8994140196;705514.4508589902;2.729386121172178;0.12537307922216645
