;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3746;2019-05-19 07:26:41.773;828;537;160;160;140;38;136;30;-30;39;744;182;-33;-4;252;210;190;524;147;213;136;8;801;356;360;137;361;298;804;152.0;405.0;743.0;161.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16246.79296875;13528.189453125;0.0;1354.82067871094;724.0;209183;708.0;0.0;Calculated values ==>;1558243601.773;355.96000000000004;326.86;289.16;289.16;287.16;276.96000000000004;273.955091788801;286.76000000000005;276.16;270.16;277.06;347.56000000000006;291.36;269.86;272.76000000000005;298.36;294.16;292.16;325.56;294.46000000000004;286.76000000000005;343.96000000000004;345.56000000000006;273.96000000000004;241.92719264551067;267.35522164206344;273.955091788801;287.86;8009999.999999999;3560000.0;3600000.0;1370000.0;3610000.0;2980000.0;8040000.000000001;0.025333333333333333;0.06749999999999999;0.12383333333333332;0.026833333333333334;0.0;0.025333333333333333;0.0;13528.189453125;0.0;1354.82067871094;16246.79296875;495781.48170424264;444444.89199494506;235520.56184869498;235520.56184869498;230191.57918235342;430412.23801567365;450583.99260880315;438153.8488135099;472980.6827117325;528401.4138533829;466580.6563964371;437690.7340488345;442061.7325267553;466364.5342688999;461572.66604716954;243982.25676127695;441459.4363469673;461361.4654085356;450583.99260880315;296923.61432157;303627.53096179874;469941.3943347461;201508.8824590426;201508.8824590426;273.77437776836837;1149669.8826460934;671179.7616795617;133794.12900450852;144616.35532017535;0;9;7;2;24;23;0;8;56;67;813714343009.9448;312731331689.88226;684078111299.8911;29304.535000228203;7202.939068664711;0.0;6309.902790460601;2265083.128156583;545107.5608017675;33100.8994140196;705636.6008734055;2.876929900609538;0.16077674615265813
3747;2019-05-19 07:27:41.793;828;528;159;159;140;40;136;31;-23;39;744;182;-16;-2;253;209;198;516;147;213;135;9;802;355;360;136;360;297;805;145.0;401.0;781.0;121.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15499.5341796875;12462.40625;0.0;1346.17712402344;715.0;209184;713.0;-1.0;Calculated values ==>;1558243661.793;355.96000000000004;325.96000000000004;289.06;289.06;287.16;277.16;273.8482719121499;286.76000000000005;276.26000000000005;270.86;277.06;347.56000000000006;291.36;271.56;272.96000000000004;298.46000000000004;294.06;292.96000000000004;324.76000000000005;294.46000000000004;286.66;344.46000000000004;344.66;274.06;241.71165711629368;267.23344911666527;273.8482719121499;287.86;8020000.0;3550000.0;3600000.0;1360000.0;3600000.0;2970000.0;8050000.0;0.024166666666666666;0.06683333333333333;0.13016666666666665;0.020166666666666666;0.0;0.024166666666666666;-0.002504862320339101;12462.40625;0.0;1346.17712402344;15499.5341796875;495687.36809878965;442212.1885735806;235231.50455532264;235231.50455532264;230176.05381948088;430477.46260093397;450583.99260880315;439444.0457998233;473111.07959547755;528478.4343953453;466723.3748139113;440496.0384854728;442562.444399365;466637.4274074692;461592.22777629585;246297.98399558215;439374.9921135365;461361.4654085356;450437.21398841986;299018.4200587347;299856.38484229014;470174.7356409916;201370.39990939925;201370.39990939925;273.7158018882751;1149934.5235564883;671396.4221731181;133816.6448222958;144616.35532017535;0;9;7;2;24;23;0;8;56;67;813930415009.8762;312813258989.8562;684256670799.8344;30989.252906736863;5420.887437253779;0.0;6019.114673576331;2265585.743871725;545212.7944221348;33100.8994140196;705739.3769328438;3.0726725449175647;0.16178817774630294
3748;2019-05-19 07:28:41.793;825;522;158;158;138;40;137;31;-6;39;745;181;2;3;253;210;207;509;147;214;136;9;789;355;361;137;360;297;792;166.0;395.0;875.0;121.0;3.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14658.888671875;11768.19921875;0.0;1354.94775390625;704.0;209185;716.0;-1.0;Calculated values ==>;1558243721.793;355.66;325.36;288.96000000000004;288.96000000000004;286.96000000000004;277.16;273.8482719121499;286.86;276.26000000000005;272.56;277.06;347.66;291.26000000000005;273.36;273.46000000000004;298.46000000000004;294.16;293.86;324.06;294.56;286.76000000000005;344.76;343.56000000000006;274.06;241.92719264551067;267.23344911666527;273.8482719121499;287.86;7890000.000000001;3550000.0;3610000.0;1370000.0;3600000.0;2970000.0;7920000.0;0.027666666666666666;0.06583333333333334;0.14583333333333334;0.020166666666666666;0.0005;0.028166666666666666;-0.002506487368425949;11768.19921875;0.0;1354.94775390625;14658.888671875;496468.58019424754;443146.9810437605;235197.37097951406;235197.37097951406;229854.08685570778;430477.46260093397;450550.0426461352;441976.9197830647;472980.6827117325;528582.6039339992;466602.1359273504;443144.2518856147;443289.13654870377;466637.4274074692;461725.47914583527;249360.13588478038;440123.30919626413;461342.3614177066;450403.0346948328;300275.376401361;295247.87795992935;470039.7140759448;201403.50271696728;202003.3938695569;273.72873672925533;1150185.843746918;671598.3438853577;133839.15419627857;144616.35532017535;0;9;7;2;24;23;0;8;56;67;814146715009.8762;312895158989.8562;684434870799.8344;35083.62332213921;5417.496929072712;0.0;6996.589883245271;2266136.3511736323;545303.1142918541;33100.8994140196;705847.841137484;3.6193841487430363;0.1841916970419776
3749;2019-05-19 07:29:41.784;821;516;160;160;139;40;141;30;7;39;745;182;11;11;253;210;215;504;147;214;140;9;826;353;358;137;358;299;829;176.0;373.0;398.0;0.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15122.2626953125;12162.1533203125;0.0;1358.20373535156;693.0;209186;722.0;-1.0;Calculated values ==>;1558243781.784;355.26;324.76000000000005;289.16;289.16;287.06;277.16;273.6339639331285;287.26000000000005;276.16;273.86;277.06;347.66;291.36;274.26000000000005;274.26000000000005;298.46000000000004;294.16;294.66;323.56;294.56;287.16;345.36;342.46000000000004;274.06;241.92719264551067;267.47669482898436;273.6339639331285;287.86;8259999.999999999;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;8290000.000000001;0.029333333333333333;0.06216666666666667;0.06633333333333333;0.0;0.0;0.029333333333333333;-0.0025080956528703334;12162.1533203125;0.0;1358.20373535156;15122.2626953125;492353.82131708745;434772.63222644315;235075.22011652854;235075.22011652854;229553.07296337868;430607.02586249536;451670.9102310105;443460.8629688132;472980.6827117325;528428.6472838819;466437.66676985694;444038.8974165015;444038.8974165015;466922.41498093086;462030.1321161972;250737.08720626976;431581.9462707659;461801.27186994074;451525.9814726883;302789.4550866088;290640.09048841946;470039.7140759448;201183.85751793825;201183.85751793825;273.6339639331285;1150433.9827816116;671797.7335767001;133861.76040055932;144616.35532017535;0;9;7;2;24;23;0;8;56;67;814362382654.6499;312977346659.76996;684613643979.6467;16071.041361574706;0.0;0.0;7343.368969339335;2266562.5761022186;545348.2533276778;33100.8994140196;705967.3228695149;1.7317893480560915;0.043514843958551055
3750;2019-05-19 07:30:41.764;824;519;161;161;141;40;110;31;12;39;744;182;15;19;253;210;222;505;147;214;116;10;812;357;362;137;362;298;815;-1.0;409.0;791.0;169.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;14275.369140625;11308.248046875;0.0;1359.04846191406;681.0;209187;729.0;0.0;Calculated values ==>;1558243841.764;355.56000000000006;325.06;289.26000000000005;289.26000000000005;287.26000000000005;277.16;274.0616903277293;284.16;276.26000000000005;274.36;277.06;347.56000000000006;291.36;274.66;275.06;298.46000000000004;294.16;295.36;323.66;294.56;284.76000000000005;346.06000000000006;341.26;274.16;241.92719264551067;267.35522164206344;274.0616903277293;287.86;8120000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2980000.0;8150000.0;0.0;0.06816666666666667;0.13183333333333333;0.028166666666666666;0.0;0.0;0.0;11308.248046875;0.0;1359.04846191406;14275.369140625;494146.76475454547;438229.27984163;235591.69237480752;235591.69237480752;230283.2189503382;430346.717906069;446309.27618188073;444383.4236514063;472980.6827117325;528401.4138533829;466580.6563964371;444812.4960039494;445381.69947755703;466351.3762726499;461419.5259271944;253315.09214166057;434699.12492760434;461188.73474552366;447226.26867977355;305722.83045113535;285614.20965156396;470138.0144479632;201734.05486328754;201183.85751793825;273.8667670922029;1150678.8813869006;671993.2550592629;133884.3966209543;144616.35532017535;0;9;7;2;24;23;0;8;56;67;814578310654.7185;313059519259.7961;684792684279.7036;31989.27511856699;7560.044861635031;0.0;0.0;2266962.945238801;545411.2327014202;33100.8994140196;706028.4972126985;3.122159487840296;0.22323299021787602
3751;2019-05-19 07:31:41.785;829;510;162;162;143;43;39;33;14;39;744;182;23;24;253;208;226;496;147;211;39;10;797;358;363;136;363;301;800;123.0;370.0;531.0;40.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;13963.3955078125;11077.298828125;0.0;1367.12866210938;669.0;209188;729.0;-1.0;Calculated values ==>;1558243901.785;356.06000000000006;324.16;289.36;289.36;287.46000000000004;277.46000000000004;274.1680685717883;277.06;276.46000000000004;274.56;277.06;347.56000000000006;291.36;275.46000000000004;275.56;298.46000000000004;293.96000000000004;295.76000000000005;322.76000000000005;294.26000000000005;277.06;346.06000000000006;340.06000000000006;274.16;241.71165711629368;267.7187500070086;274.1680685717883;287.86;7970000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;8000000.0;0.0205;0.06166666666666667;0.0885;0.006666666666666667;0.0;0.0205;-0.0025115457489578667;11077.298828125;0.0;1367.12866210938;13963.3955078125;496304.2509981638;438863.2291613682;236138.60215440957;236138.60215440957;231043.30433346008;430280.9020939914;434358.88782729313;444068.8471814032;473111.07959547755;528170.1008694499;466150.86799909524;445360.3359981657;445502.79210206744;466207.9483817794;460997.6953817449;255086.0680035774;435384.1926590572;460629.17054598924;434358.88782729313;305722.83045113535;280589.13426710566;470272.87658027647;202332.837716006;202332.837716006;274.1045058948192;1150914.286789277;672179.8665748562;133907.12271506005;144616.35532017535;0;9;7;2;24;23;0;8;56;67;814795886780.2509;313141447924.9966;684972447175.1434;21393.63683768765;1786.2669257618031;0.0;4756.534027281386;2267407.9585396852;545489.1458932485;33100.8994140196;706068.1488695804;2.244895380896681;0.09913651965089895
3752;2019-05-19 07:32:41.785;831;510;163;163;144;43;50;33;18;40;747;183;33;31;253;207;229;497;147;212;50;10;831;356;361;135;361;303;834;144.0;382.0;477.0;50.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14747.2646484375;11810.890625;0.0;1386.60021972656;657.0;209189;727.0;-1.0;Calculated values ==>;1558243961.785;356.26;324.16;289.46000000000004;289.46000000000004;287.56;277.46000000000004;273.955091788801;278.16;276.46000000000004;274.96000000000004;277.16;347.86;291.46000000000004;276.46000000000004;276.26000000000005;298.46000000000004;293.86;296.06;322.86;294.36;278.16;345.86;338.86;274.16;241.49495122638035;267.9596281332873;273.955091788801;287.86;8309999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;8340000.000000001;0.024;0.06366666666666666;0.07949999999999999;0.008333333333333333;0.0;0.024;-0.0025132401277426046;11810.890625;0.0;1386.60021972656;14747.2646484375;493388.4515226512;432179.11705670675;235791.5156063115;235791.5156063115;230774.89350018752;430412.23801567365;436776.8904632732;444244.8339766329;473338.7274854557;528329.302319711;465985.50491965073;446390.54166232125;446107.1014639255;466494.5354798314;461171.6782371525;254907.90167737182;428563.64420219464;461073.2656927703;436776.8904632732;304884.691753025;275564.83829863765;470407.50630016084;201753.836965081;201753.836965081;273.8699754664984;1151153.5422905793;672370.6014869655;133930.070455742;144616.35532017535;0;9;7;2;24;23;0;8;56;67;815013086780.2509;313222747924.9966;685153647175.1434;19278.034262418376;2238.780577792332;0.0;5640.553283956613;2267746.8891321863;545522.6879557781;33100.8994140196;706154.7912638406;2.0577675289707686;0.0873306157197694
3753;2019-05-19 07:33:41.786;837;519;164;164;143;43;46;33;24;40;752;183;38;35;253;207;232;505;147;212;47;10;817;359;364;133;364;304;819;-1.0;416.0;991.0;119.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14673.8076171875;11692.7705078125;0.0;1389.10534667969;647.0;209190;723.0;-1.0;Calculated values ==>;1558244021.786;356.86;325.06;289.56;289.56;287.46000000000004;277.46000000000004;274.27422755570615;277.76000000000005;276.46000000000004;275.56;277.16;348.36;291.46000000000004;276.96000000000004;276.66;298.46000000000004;293.86;296.36;323.66;294.36;277.86;345.46000000000004;337.86;274.16;241.05796691057077;268.0796299477929;274.27422755570615;287.86;8170000.0;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;8190000.000000001;0.0;0.06933333333333333;0.16516666666666666;0.01983333333333333;0.0;0.0;-0.002514636291985471;11692.7705078125;0.0;1389.10534667969;14673.8076171875;495610.7047065465;437471.5035398887;236330.60894735786;236330.60894735786;230744.02650718897;430214.79039162316;435366.92532215983;444910.62925437774;473598.1776897576;528775.0450999481;465841.3709369655;446904.3873112669;446480.4499592048;466064.25039095;460708.6424910782;256331.59070733614;433896.34301710094;460609.61753313727;435544.0976640484;303208.48990285693;271378.50176498963;470676.0732030181;202444.81049826354;201753.836965081;274.15261010166796;1151398.7219787566;672566.4685938997;133953.2017209488;144616.35532017535;0;9;7;2;24;23;0;8;56;67;815230590404.9882;313303149264.8995;685335750209.9235;40047.271064551525;5319.920043644299;0.0;0.0;2268241.2749156062;545585.6781773668;33100.8994140196;706201.7966578937;3.4679423358552337;0.22430067353010652
3754;2019-05-19 07:34:41.776;842;518;163;164;145;46;38;34;27;40;759;183;38;40;254;205;232;503;148;207;37;10;806;360;365;132;366;308;809;-2.0;383.0;784.0;77.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15453.9599609375;12442.638671875;0.0;1408.42919921875;638.0;209191;716.0;0.0;Calculated values ==>;1558244081.776;357.36;324.96000000000004;289.46000000000004;289.56;287.66;277.76000000000005;274.38016830617;276.96000000000004;276.56;275.86;277.16;349.06000000000006;291.46000000000004;276.96000000000004;277.16;298.56;293.66;296.36;323.46000000000004;293.86;276.86;344.76;336.96000000000004;274.16;240.83765695389522;268.5567601203482;274.38016830617;287.96000000000004;8059999.999999999;3600000.0;3650000.0;1320000.0;3660000.0;3080000.0;8090000.000000001;0.0;0.06383333333333334;0.13066666666666665;0.012833333333333334;0.0;0.0;0.0;12442.638671875;0.0;1408.42919921875;15453.9599609375;497373.0413526201;439111.4985587031;236243.36047579255;236515.60294266045;231426.32177401113;430148.3826014536;433683.32636128634;444547.7262109147;473727.59171134117;529200.8864691086;465262.0307979504;446132.43613918;446417.86147193075;465907.1825204733;460283.3014425634;256720.08304231486;435379.0703911435;459773.3670170544;433500.59072566376;300275.376401361;267611.2341011182;470810.01271223003;202758.53837880693;201753.836965081;274.27902975882125;1151649.7448644927;672767.5634823608;133976.51062337036;144616.35532017535;0;9;7;2;24;23;0;8;56;67;815449253955.023;313382636014.9121;685519319609.9526;31593.78721006208;3439.993920612263;0.0;0.0;2268838.1842331863;545658.6652938668;33100.8994140196;706201.7966578937;2.5293198659279907;0.16007273169748604
3755;2019-05-19 07:35:44.767;843;532;163;163;144;46;39;35;21;41;768;183;32;41;254;205;233;516;150;208;38;10;815;360;365;131;365;309;818;-1.0;383.0;677.0;66.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16159.8408203125;13020.0751953125;0.0;1416.7565917968802;629.0;209192;708.0;0.0;Calculated values ==>;1558244144.767;357.46000000000004;326.36;289.46000000000004;289.46000000000004;287.56;277.76000000000005;274.38016830617;277.06;276.66;275.26000000000005;277.26000000000005;349.96000000000004;291.46000000000004;276.36;277.26000000000005;298.56;293.66;296.46000000000004;324.76000000000005;293.96000000000004;276.96000000000004;343.96000000000004;336.06;274.16;240.61611355647437;268.67533136820026;274.38016830617;288.16;8150000.0;3600000.0;3650000.0;1310000.0;3650000.0;3090000.0;8180000.0;0.0;0.06383333333333334;0.11283333333333333;0.011000000000000001;0.0;0.0;0.0;13020.0751953125;0.0;1416.7565917968802;16159.8408203125;496685.853399749;440815.97442119423;236078.0689938753;236078.0689938753;231021.24060993252;430148.3826014536;433865.5205784961;443468.83949473884;473953.66127806285;530067.0567718833;465116.4869159478;445073.60678362066;446367.0588809091;466051.1729702569;460283.3014425634;256725.302605466;436913.3746538449;459909.8450383343;433683.32636128634;296923.61432157;263844.3676079864;470943.72446171107;202752.0901857486;201753.836965081;274.2765281171183;1151926.3261038014;672990.3304000838;134001.2274675348;144616.35532017535;0;9;7;2;24;23;0;8;56;67;815679171104.7932;313465469179.82935;685713646844.7584;27160.873213697734;2950.1079770355877;0.0;0.0;2269352.214068055;545714.5706977879;33100.8994140196;706201.7966578937;2.085705619817456;0.13349637504569273
3756;2019-05-19 07:36:41.807;844;546;164;164;143;46;41;35;7;41;777;184;22;39;254;206;234;526;151;209;41;11;823;360;365;131;365;309;825;-1.0;394.0;662.0;85.0;0.0;0;88;74;1;0;0;0;0;0;0;1;0;0;0;0;16612.203125;13819.607421875;0.0;1326.15454101562;618.0;209193;699.0;0.0;Calculated values ==>;1558244201.807;357.56000000000006;327.76000000000005;289.56;289.56;287.46000000000004;277.76000000000005;274.38016830617;277.26000000000005;276.66;273.86;277.26000000000005;350.86;291.56;275.36;277.06;298.56;293.76000000000005;296.56;325.76000000000005;294.06;277.26000000000005;343.06000000000006;334.96000000000004;274.26000000000005;240.61611355647437;268.67533136820026;274.38016830617;288.26000000000005;8230000.0;3600000.0;3650000.0;1310000.0;3650000.0;3090000.0;8250000.0;0.0;0.06566666666666666;0.11033333333333334;0.014166666666666666;0.0;0.0;0.0;13819.607421875;0.0;1326.15454101562;16612.203125;496089.9326867231;442857.5781334718;236221.40348383537;236221.40348383537;230651.6916525742;430148.3826014536;434228.3108271235;441384.9092064438;473953.66127806285;531008.9890600382;465240.3627947557;443615.8663983838;446081.0773258971;466051.1729702569;460418.5278520168;256768.64595358612;438073.89681780303;460046.18574337027;434228.3108271235;293153.3411634106;259240.94887492666;471041.0630420859;202688.03993058106;201753.836965081;274.2516734464283;1152185.9535184389;673202.9603300089;134022.95741905022;144616.35532017535;0;9;7;2;24;23;0;8;56;67;815887367104.6539;313540191579.77936;685889900444.6405;26336.22124343686;3801.6678274129854;0.0;0.0;2269776.0299383043;545768.0597660696;33100.8994140196;706201.7966578937;1.989856247885856;0.13327767269409824
3757;2019-05-19 07:37:41.768;847;557;166;166;143;45;44;35;-9;42;782;184;-12;31;254;206;235;537;151;210;44;11;836;359;364;133;364;308;838;137.0;143.0;448.0;31.0;0.0;0;77;77;1;0;0;0;0;0;0;1;0;0;0;0;17226.0859375;14257.6845703125;0.0;1245.49389648438;659.0;209194;691.0;14.0;Calculated values ==>;1558244261.768;357.86;328.86;289.76000000000005;289.76000000000005;287.46000000000004;277.66;274.27422755570615;277.56;276.66;272.26000000000005;277.36;351.36;291.56;271.96000000000004;276.26000000000005;298.56;293.76000000000005;296.66;326.86;294.16;277.56;342.26;339.06000000000006;274.26000000000005;241.05796691057077;268.5567601203482;274.27422755570615;288.26000000000005;8359999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3080000.0;8380000.0;0.022833333333333334;0.02383333333333333;0.07466666666666667;0.005166666666666667;0.0;0.022833333333333334;0.03518142830211899;14257.6845703125;0.0;1245.49389648438;17226.0859375;495325.1216431233;443157.1836446497;236526.58552622388;236526.58552622388;230455.07632474735;430214.79039162316;435011.12638877804;439161.1069816975;473792.46676502546;531607.0715657657;465385.6667270264;438696.35173092526;445126.96148863033;466194.8918654774;460573.8461640964;256644.0070942034;438372.21358477394;460338.21932957764;435011.12638877804;289802.386634966;276402.16793126165;470773.7228275629;202606.1638509134;202606.1638509134;274.21528149941196;1152467.7559697325;673436.7856778116;134044.37389292143;144616.35532017535;0;9;7;2;24;23;0;8;56;67;816105924949.5288;313619340099.734;686074880129.5345;17662.769087098546;1385.5323880460223;0.0;5306.579977947909;2270142.4498629845;545811.2583371726;33100.8994140196;706245.9894137097;1.5709605294974363;0.06376836458385515
3758;2019-05-19 07:38:41.808;852;537;167;166;142;44;48;35;-13;43;783;184;-20;18;254;207;428;482;150;211;48;11;790;359;364;135;364;308;785;228.0;1320.0;474.0;26.0;0.0;0;73;78;1;0;0;0;0;0;0;1;0;0;0;0;16417.95703125;13588.7939453125;0.0;1215.47668457031;756.0;209195;681.0;13.0;Calculated values ==>;1558244321.808;358.36;326.86;289.86;289.76000000000005;287.36;277.56;274.27422755570615;277.96000000000004;276.66;271.86;277.46000000000004;351.46000000000004;291.56;271.16;274.96000000000004;298.56;293.86;315.96000000000004;321.36;294.26000000000005;277.96000000000004;341.26;348.76;274.26000000000005;241.49495122638035;268.5567601203482;274.27422755570615;288.16;7900000.0;3590000.0;3640000.0;1350000.0;3640000.0;3080000.0;7850000.0;0.038;0.22;0.079;0.004333333333333333;0.0;0.038;0.03248257897646557;13588.7939453125;0.0;1215.47668457031;16417.95703125;500288.0596084729;447667.52067359764;237807.29849721357;237529.47930097836;231021.78930429078;430214.79039162316;435720.79255775904;438540.82570523745;473631.01605711324;531711.5783978377;465385.6667270264;437443.34373287327;443231.3596024861;466194.8918654774;460708.6424910782;417715.4854879576;434839.2827198521;460473.9852029322;435720.79255775904;285614.20965156396;317040.2365367038;470505.470076914;202646.45451730458;202646.45451730458;274.2309205497231;1152748.3099067577;673668.9943688748;134064.8956532241;144616.35532017535;0;9;7;2;24;23;0;8;56;67;816324470550.2578;313699793700.0024;686259803330.1514;18635.6553238467;1160.7224007583072;0.0;8856.824845537269;2270445.1383919986;545832.49127301;33100.8994140196;706364.096473215;1.9354687094347647;0.05874836359936504
3759;2019-05-19 07:39:41.789;848;324;168;168;143;41;71;35;-17;43;781;185;-21;10;252;207;667;327;150;212;69;12;847;352;357;136;357;305;844;567.0;1168.0;421.0;28.0;0.0;0;70;82;1;0;0;0;0;0;0;1;0;0;1;0;17637.962890625;14754.9365234375;0.0;1188.21105957031;803.0;209196;668.0;0.0;Calculated values ==>;1558244381.789;357.96000000000004;305.56;289.96000000000004;289.96000000000004;287.46000000000004;277.26000000000005;273.5264737036516;280.26000000000005;276.66;271.46000000000004;277.46000000000004;351.26;291.66;271.06;274.16;298.36;293.86;339.86;305.86;294.36;280.06;339.96000000000004;353.46000000000004;274.36;241.71165711629368;268.19934244402924;273.5264737036516;288.16;8470000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3050000.0;8440000.0;0.0945;0.19466666666666665;0.07016666666666667;0.004666666666666667;0.0;0.0945;0.0;14754.9365234375;0.0;1188.21105957031;17637.962890625;494445.98206249386;291869.8997522572;236957.2560639788;236957.2560639788;230365.8809170751;430671.36484660726;441179.7898065362;438590.5995609556;473501.42000396166;531727.8354950516;465942.7239419126;437968.82056851813;442668.9074931304;466935.48835395055;461784.41255085584;464437.00091905345;293599.1591365609;461686.8058337108;440855.13019932323;280170.41352433193;336752.88402864704;470469.1018322894;200836.9048164936;200836.9048164936;273.4937464955404;1153032.0193693987;673905.1173266154;134084.9200413426;144616.35532017535;0;9;7;2;24;23;0;8;56;67;816540702055.0653;313781067954.93;686443645094.9877;16682.384247903083;1258.283586073714;33256.43320032521;22681.7222986774;2270739.3621877856;545852.6432727276;33377.94859707691;706626.8344724613;4.633891955671248;0.05934231342537927
3760;2019-05-19 07:40:41.829;846;287;169;169;145;40;36;33;-24;42;778;184;-26;3;252;206;753;318;150;207;35;12;847;356;361;137;361;302;844;164.0;1078.0;511.0;128.0;0.0;0;69;73;1;0;0;0;0;0;0;1;0;0;1;0;16675.001953125;13836.03515625;0.0;1176.96569824219;823.0;209197;654.0;0.0;Calculated values ==>;1558244441.829;357.76;301.86;290.06;290.06;287.66;277.16;273.955091788801;276.76000000000005;276.46000000000004;270.76000000000005;277.36;350.96000000000004;291.56;270.56;273.46000000000004;298.36;293.76000000000005;348.46000000000004;304.96000000000004;293.86;276.66;338.56000000000006;355.46000000000004;274.36;241.92719264551067;267.8393353686513;273.955091788801;288.16;8470000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8440000.0;0.02733333333333333;0.17966666666666667;0.08516666666666667;0.021333333333333333;0.0;0.02733333333333333;0.0;13836.03515625;0.0;1176.96569824219;16675.001953125;494143.1979374034;274647.3342098609;237226.7396142415;237226.7396142415;230883.59385005187;430412.23801567365;434310.53623595677;438179.53515710204;473273.90776018414;531640.2589796651;466251.5865425818;437869.15320432716;442258.39573455596;466364.5342688999;461037.7653776629;479455.3766058798;288618.5617522096;460398.2616888783;434130.71970383386;274308.8830629234;345146.215005415;470334.5574354778;201503.71978138498;201503.71978138498;273.7723613351832;1153318.1513704972;674143.5342625262;134104.64298751604;144616.35532017535;0;9;7;2;24;23;0;8;56;67;816756245654.9283;313863022554.8779;686625866494.872;20156.89027616524;5735.05786995398;34287.01440204275;6358.471331213603;2271046.560804594;545910.9599700544;33941.18590144769;706868.9974202989;4.431987616883819;0.1610204559071296
3761;2019-05-19 07:41:41.790;849;316;164;165;147;43;35;34;-23;42;771;184;-25;0;253;204;783;329;151;202;34;13;832;358;363;137;363;305;829;390.0;1058.0;1158.0;86.0;0.0;0;67;77;1;0;0;0;0;0;0;1;0;0;0;0;16902.609375;14183.2294921875;0.0;1174.54333496094;832.0;209198;642.0;0.0;Calculated values ==>;1558244501.79;358.06000000000006;304.76000000000005;289.56;289.66;287.86;277.46000000000004;274.1680685717883;276.66;276.56;270.86;277.36;350.26;291.56;270.66;273.16;298.46000000000004;293.56;351.46000000000004;306.06;293.36;276.56;337.36;356.36;274.46000000000004;241.92719264551067;268.19934244402924;274.1680685717883;288.26000000000005;8320000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;8290000.000000001;0.065;0.17633333333333334;0.193;0.014333333333333333;0.0;0.065;0.0;14183.2294921875;0.0;1174.54333496094;16902.609375;495996.90641977766;289309.06496230053;236149.32877216412;236419.06110901438;231634.7553706368;430280.9020939914;433634.880018922;437656.05685647397;473273.90776018414;530684.0115263712;465819.88245258015;437342.01223029394;441181.0962547605;466207.9483817794;460459.43622653774;485882.8121270793;297282.5952499074;459405.1334793091;433452.5470882844;269285.52512055053;348924.2399968048;470432.8002255166;202346.89092869323;202346.89092869323;274.1099690666179;1153597.7829193433;674376.876363446;134124.22615877425;144616.35532017535;0;9;7;2;24;23;0;8;56;67;816973304474.8041;313945169124.8309;686807848129.7677;45414.66902406168;3842.564699921135;33256.50490934131;15021.867650373426;2271592.6352858366;545990.7216126355;34503.682701324215;707047.0511015407;6.3508952360123905;0.2083040932820768
3762;2019-05-19 07:42:41.790;849;331;160;160;144;45;36;35;-21;42;767;184;-23;-1;253;203;796;334;150;198;35;13;824;360;365;138;365;307;819;329.0;1201.0;1187.0;132.0;0.0;0;66;83;1;0;0;0;0;0;0;1;0;0;0;0;17081.646484375;14494.873046875;0.0;1178.42126464844;835.0;209199;629.0;-1.0;Calculated values ==>;1558244561.79;358.06000000000006;306.26000000000005;289.16;289.16;287.56;277.66;274.38016830617;276.76000000000005;276.66;271.06;277.36;349.86;291.56;270.86;273.06;298.46000000000004;293.46000000000004;352.76;306.56;292.96000000000004;276.66;336.06;356.66;274.46000000000004;242.14157278889297;268.43790593516167;274.38016830617;288.16;8240000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;8190000.000000001;0.05483333333333333;0.20016666666666666;0.19783333333333333;0.022000000000000002;0.0;0.05483333333333333;-0.0024860814774952055;14494.873046875;0.0;1178.42126464844;17081.646484375;496738.8417618795;300868.91365153214;235250.69648506638;235250.69648506638;231005.62995334738;430148.3826014536;433317.3069910173;437514.20447033056;473143.7464358393;530114.3709831942;465530.6869382185;437198.53567211574;440602.9150558282;465920.2808716204;460012.4503564219;488722.6631917888;303416.57535125647;458538.7512291684;433133.46834165603;263844.3676079864;350183.7266411821;470298.1829359995;202791.5387296263;202791.5387296263;274.2918309265479;1153880.9850515048;674615.8605512715;134143.83419710433;144616.35532017535;0;9;7;2;24;23;0;8;56;67;817191704474.8041;314027669124.8309;686991448129.7677;46435.96737236933;5885.14617254021;37092.10191607988;12630.41580705963;2272358.057255807;546071.7858699061;35089.92109153606;707277.4867970193;6.51066899145917;0.2367274578965384
3763;2019-05-19 07:43:41.780;845;339;158;158;140;46;37;36;-17;43;765;184;-19;1;253;203;802;340;150;192;36;14;835;361;366;135;366;309;830;311.0;1217.0;1217.0;74.0;0.0;0;52;92;1;0;0;0;0;0;0;1;0;0;0;0;17887.125;15630.56640625;0.0;1096.93579101562;838.0;209200;616.0;-1.0;Calculated values ==>;1558244621.78;357.66;307.06;288.96000000000004;288.96000000000004;287.16;277.76000000000005;274.4858918419099;276.86;276.76000000000005;271.46000000000004;277.46000000000004;349.66;291.56;271.26000000000005;273.26000000000005;298.46000000000004;293.46000000000004;353.36;307.16;292.36;276.76000000000005;334.76000000000005;356.96000000000004;274.56;241.49495122638035;268.67533136820026;274.4858918419099;288.16;8350000.0;3610000.0;3660000.0;1350000.0;3660000.0;3090000.0;8300000.0;0.05183333333333333;0.20283333333333334;0.20283333333333334;0.012333333333333333;0.0;0.05183333333333333;-0.002485587952315465;15630.56640625;0.0;1096.93579101562;17887.125;495118.6802601808;304804.6121377756;234523.91310668693;234523.91310668693;229797.05726303533;430081.6785162784;433249.8226776551;437688.5006598165;473631.01605711324;529752.9099435826;465240.3627947557;437372.52749135875;440476.3296797733;465776.03838283056;459855.8798952964;488554.33539904095;305696.83490672376;457547.2421668356;433065.50215134333;258404.02479325983;351443.28659558244;470799.25106629904;203149.75641431476;203149.75641431476;274.4352803884341;1154172.3429128495;674866.8640391993;134162.7923456864;144616.35532017535;0;9;7;2;24;23;0;8;56;67;817410967924.839;314109555474.8439;687176217329.7971;47572.27529112927;3301.01043404114;37089.59634985834;11917.299487369313;2273141.3287111237;546148.3244164223;35707.998880380655;707482.016997123;5.971015898519809;0.20433918762888503
3764;2019-05-19 07:44:41.821;841;347;160;159;138;47;38;37;-12;43;766;185;2;6;254;202;806;344;151;166;37;15;843;361;366;134;366;311;836;-2.0;1306.0;1359.0;0.0;0.0;0;42;98;1;0;0;0;0;0;0;1;0;0;0;0;18576.90234375;16432.96875;0.0;1025.70385742188;839.0;209201;602.0;-1.0;Calculated values ==>;1558244681.821;357.26;307.86;289.16;289.06;286.96000000000004;277.86;274.4858918419099;276.96000000000004;276.86;271.96000000000004;277.46000000000004;349.76;291.66;273.36;273.76000000000005;298.56;293.36;353.76;307.56;289.76000000000005;276.86;333.36;357.06000000000006;274.66;241.2770596917726;268.91163127593666;274.4858918419099;288.26000000000005;8430000.0;3610000.0;3660000.0;1340000.0;3660000.0;3110000.0;8359999.999999999;0.0;0.21766666666666667;0.2265;0.0;0.0;0.0;-0.002485423190177681;16432.96875;0.0;1025.70385742188;18576.90234375;493762.7982560878;310547.6397868736;234954.42171138697;234688.04055422507;229192.96174275738;430081.6785162784;433433.583526483;438022.5279696608;473760.40514917683;529705.3303531356;465073.16909904924;440196.911670792;440807.61033253436;465907.1825204733;459719.9477182808;488380.02197200735;307599.5952580359;453877.53911106277;433249.8226776551;252546.06836287308;351863.15629032685;471030.75637644227;203280.56203811016;203149.75641431476;274.4858918419099;1154476.417450406;675134.2427500901;134180.4930967146;144616.35532017535;0;9;7;2;24;23;0;8;56;67;817630717985.3068;314190310620.01575;687362344430.1932;53169.05528349623;0.0;39349.87288140779;0.0;2273981.413466944;546175.8516341851;36345.429738975494;707581.3956887958;5.299310563024887;0.21359687663834753
3765;2019-05-19 07:45:41.781;842;352;168;166;138;45;39;37;-9;44;768;185;7;11;254;202;812;348;151;169;38;17;845;361;366;138;366;312;838;-3.0;1352.0;1354.0;203.0;0.0;0;42;98;1;0;0;0;0;0;0;1;0;0;0;0;18735.658203125;16495.478515625;0.0;1031.65075683594;840.0;209202;588.0;0.0;Calculated values ==>;1558244741.781;357.36;308.36;289.96000000000004;289.76000000000005;286.96000000000004;277.66;274.4858918419099;277.06;276.86;272.26000000000005;277.56;349.96000000000004;291.66;273.86;274.26000000000005;298.56;293.36;354.36;307.96000000000004;290.06;276.96000000000004;331.96000000000004;357.16;274.86;242.14157278889297;269.02936301313275;274.4858918419099;288.26000000000005;8450000.0;3610000.0;3660000.0;1380000.0;3660000.0;3120000.0;8380000.0;0.0;0.22533333333333333;0.22566666666666665;0.03383333333333333;0.0;0.0;0.0;16495.478515625;0.0;1031.65075683594;18735.658203125;493725.35048640193;315319.81209193985;237065.8522944627;236526.58552622388;229164.1410600911;430081.6785162784;433616.79160117084;438268.9589085547;473339.4428557924;529838.9132164572;464927.247715416;440745.6017281058;441353.2758899251;465907.1825204733;459719.9477182808;489116.7550760767;310867.71393528505;454306.80485811527;433433.583526483;246688.97952812296;352283.03420395456;470691.5974162874;202935.33877271548;203149.75641431476;274.3522232118323;1154787.1481619223;675408.4635405695;134197.626288695;144616.35532017535;0;9;7;2;24;23;0;8;56;67;817850171584.5737;314271856219.7434;687549119829.5693;53106.95361065438;9059.086750774184;40165.450603725054;0.0;2274866.4564491673;546251.2936952631;37007.615680676034;707581.3956887958;5.8384627268048614;0.2898698873034739
3766;2019-05-19 07:46:41.792;844;351;182;179;147;46;40;37;-5;45;768;185;12;16;254;202;817;348;151;158;39;18;823;362;367;143;367;315;814;172.0;1352.0;1337.0;160.0;0.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;18782.310546875;16073.4287109375;0.0;1181.9912109375;839.0;209203;574.0;-1.0;Calculated values ==>;1558244801.792;357.56000000000006;308.26000000000005;291.36;291.06;287.86;277.76000000000005;274.5913991737795;277.16;276.86;272.66;277.66;349.96000000000004;291.66;274.36;274.76000000000005;298.56;293.36;354.86;307.96000000000004;288.96000000000004;277.06;330.56;357.06000000000006;274.96000000000004;243.1966462407574;269.38090353596624;274.5913991737795;288.26000000000005;8230000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3150000.0;8140000.000000001;0.028666666666666667;0.22533333333333333;0.22283333333333333;0.02666666666666667;0.0;0.028666666666666667;-0.002485423190177681;16073.4287109375;0.0;1181.9912109375;18782.310546875;496089.9326867231;331986.743016378;241401.81550648154;240559.07805590128;231873.17996275428;430014.67791919125;433550.350954743;438223.87288976385;472785.5327691947;529610.4096205148;464487.7448327629;440866.4603635008;441476.05242402817;465762.9190754383;459562.71824716876;492036.9242881649;324678.16489477875;452550.02064573544;433366.6693374496;240832.718256323;351863.15629032685;470117.3168609056;203285.59878702942;203285.59878702942;274.4925242233283;1155099.8552214396;675679.920859551;134216.0766870942;144616.35532017535;0;9;7;2;24;23;0;8;56;67;818070111900.147;314356171674.96313;687737254315.0597;52352.07874589266;7115.512481970033;37711.507116643006;6595.6573557787115;2275745.4428390623;546386.1067337473;37656.709308722864;707636.369576936;6.0140382656655795;0.2586089533579954
3767;2019-05-19 07:47:41.792;840;344;196;192;154;42;43;37;-5;45;767;184;18;23;253;203;818;343;150;168;42;19;805;355;361;146;360;319;797;-2.0;1380.0;427.0;46.0;0.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;19940.755859375;15792.2744140625;0.0;1329.49926757812;837.0;209204;562.0;0.0;Calculated values ==>;1558244861.792;357.16;307.56;292.76000000000005;292.36;288.56;277.36;273.8482719121499;277.46000000000004;276.86;272.66;277.66;349.86;291.56;274.96000000000004;275.46000000000004;298.46000000000004;293.46000000000004;354.96000000000004;307.46000000000004;289.96000000000004;277.36;329.36;356.86;275.06;243.81672145450628;269.84581860846123;273.8482719121499;288.16;8050000.0;3550000.0;3610000.0;1460000.0;3600000.0;3190000.0;7970000.0;0.0;0.23;0.07116666666666666;0.007666666666666667;0.0;0.0;0.0;15792.2744140625;0.0;1329.49926757812;19940.755859375;497172.4225102851;337949.01808128273;245835.30723458747;244660.93404201756;234024.7889218875;430477.46260093397;435555.27144483227;437313.8606833377;472391.9387022875;529199.8436166336;463771.3634842505;440930.89820805244;441696.23395597294;466637.4274074692;460790.1143214629;493919.50004768535;334260.9782859985;455011.60331462673;435378.9101572175;235813.6939595721;351023.42510137823;469810.5336897695;201458.7024295044;203285.59878702942;273.7502998189498;1155422.5474414916;675945.4683855927;134237.00577441516;144616.35532017535;0;9;7;2;24;23;0;8;56;67;818288511900.147;314442871674.96313;687927454315.0597;16785.02542906447;2057.3640396620326;36721.460005187975;0.0;2276321.585373854;546462.5473714275;38276.984034738125;707691.3333882341;3.2452157414914686;0.1152524719928193
3768;2019-05-19 07:48:41.773;829;345;203;201;161;38;51;33;-9;44;768;183;-5;26;251;205;816;342;151;180;50;20;816;353;358;145;358;317;810;409.0;1324.0;707.0;29.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;23829.26953125;15950.85546875;0.0;1409.81115722656;835.0;209205;551.0;-1.0;Calculated values ==>;1558244921.773;356.06000000000006;307.66;293.46000000000004;293.26000000000005;289.26000000000005;276.96000000000004;273.6339639331285;278.26000000000005;276.46000000000004;272.26000000000005;277.56;349.96000000000004;291.46000000000004;272.66;275.76000000000005;298.26000000000005;293.66;354.76;307.36;291.16;278.16;328.26000000000005;356.66;275.16;243.61107973660833;269.6138998590099;273.6339639331285;288.26000000000005;8159999.999999999;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3170000.0;8100000.0;0.06816666666666667;0.22066666666666668;0.11783333333333333;0.004833333333333333;0.0;0.06816666666666667;-0.0024860814774952055;15950.85546875;0.0;1409.81115722656;23829.26953125;494513.48316316295;322116.6027068755;247572.03774762363;246978.8101154493;235682.2018059852;430607.02586249536;437641.0399101803;437130.186993585;472424.47507279465;529457.8732262249;463941.6772916115;437771.0175694801;442568.4360352259;466663.7800689285;461365.50582970696;492562.44113938475;316593.8400217599;457184.28850405983;437470.7598859434;231213.40812182956;350183.7266411821;470045.44345262425;201123.6025686064;201123.6025686064;273.6103999785394;1155787.1821485218;676209.9107011212;134259.82613253235;144616.35532017535;0;9;7;2;24;23;0;8;56;67;818504143594.955;314530144029.88544;688118193894.8899;27809.44253140998;1299.7888976060863;38830.40464662255;16110.997890465136;2276693.088260014;546490.5147867263;38906.38353329998;707825.5491887352;4.841440468670701;0.1106783408225132
3769;2019-05-19 07:49:41.794;823;349;191;194;169;37;52;31;-11;42;767;182;-10;23;251;206;814;345;152;185;51;20;835;353;358;144;358;315;829;509.0;1323.0;907.0;0.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;26908.861328125;16466.41796875;0.0;1408.2331542968802;833.0;209206;541.0;0.0;Calculated values ==>;1558244981.794;355.46000000000004;308.06;292.26000000000005;292.56;290.06;276.86;273.6339639331285;278.36;276.26000000000005;272.06;277.36;349.86;291.36;272.16;275.46000000000004;298.26000000000005;293.76000000000005;354.56000000000006;307.66;291.66;278.26000000000005;327.26000000000005;356.46000000000004;275.16;243.40439225979637;269.38090353596624;273.6339639331285;288.36;8350000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3150000.0;8290000.000000001;0.08483333333333333;0.2205;0.15116666666666667;0.0;0.0;0.08483333333333333;0.0;16466.41796875;0.0;1408.2331542968802;26908.861328125;491789.37520641874;315839.5349705216;243619.83747729656;244476.48890991972;237502.9520497044;430607.02586249536;437810.91113443754;437269.4612400554;472358.32031004626;529505.3291093801;464111.70773726294;437429.3724414259;442532.53607808705;466663.7800689285;461498.67450629215;490410.06187040685;311021.0470763254;457873.3507479363;437641.0399101803;227031.71669481136;349344.06076314294;470180.5696925624;201183.85751793825;201183.85751793825;273.6339639331285;1156210.147891253;676480.1491964024;134283.31805438845;144616.35532017535;0;9;7;2;24;23;0;8;56;67;818719018774.6272;314616874374.7532;688307860254.6006;35688.27376266004;0.0;39555.27776209496;20059.450972941868;2277222.421096663;546501.3501519074;39559.82617728293;708127.0750926129;5.331740566103519;0.11425860882088616
3770;2019-05-19 07:50:41.814;827;354;173;176;163;38;51;31;-13;41;766;183;-15;15;251;206;817;349;152;184;50;20;842;356;361;143;361;313;835;-1.0;1355.0;1195.0;155.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;23873.00390625;16572.3359375;0.0;1403.7199707031198;831.0;209207;533.0;-1.0;Calculated values ==>;1558245041.814;355.86;308.56;290.46000000000004;290.76000000000005;289.46000000000004;276.96000000000004;273.955091788801;278.26000000000005;276.26000000000005;271.86;277.26000000000005;349.76;291.46000000000004;271.66;274.66;298.26000000000005;293.76000000000005;354.86;308.06;291.56;278.16;326.46000000000004;356.26;275.16;243.1966462407574;269.14681796795327;273.955091788801;288.36;8420000.0;3560000.0;3610000.0;1430000.0;3610000.0;3130000.0;8350000.0;0.0;0.22583333333333336;0.19916666666666666;0.025833333333333333;0.0;0.0;-0.0024867377321947624;16572.3359375;0.0;1403.7199707031198;23873.00390625;491725.2170292614;319455.7632653158;238479.78283440313;239301.47730832256;235773.9070030045;430412.23801567365;436949.6230331232;437408.94190281845;472391.1323836129;529552.864953436;464531.4281460068;437089.72060350876;441746.65543393826;466234.42928284;461037.7653776629;490187.0383878594;313100.4643912942;457249.07238962216;436776.8904632732;223686.61821467688;348504.4273212152;470315.4621069152;201733.94111353764;201183.85751793825;273.8622163592487;1156633.4711621418;676755.56391985;134306.75880807024;144616.35532017535;0;9;7;2;24;23;0;8;56;67;818934790674.5586;314703003074.7258;688496323054.5406;46938.60432386509;6938.355958995587;39992.05129422431;0.0;2277911.2079329374;546559.1890580917;40222.941550677795;708294.292904698;5.221891390215869;0.24637706226829229
3771;2019-05-19 07:51:41.774;834;355;158;160;149;42;35;34;-14;41;766;184;-16;10;252;204;823;350;153;167;34;20;830;360;365;134;365;313;822;409.0;1316.0;1260.0;108.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;20948.66015625;16354.5810546875;0.0;1274.69946289062;829.0;209208;527.0;-1.0;Calculated values ==>;1558245101.774;356.56000000000006;308.66;288.96000000000004;289.16;288.06;277.36;274.38016830617;276.66;276.56;271.76000000000005;277.26000000000005;349.76;291.56;271.56;274.16;298.36;293.56;355.46000000000004;308.16;289.86;276.56;325.86;356.06000000000006;275.16;241.2770596917726;269.14681796795327;274.38016830617;288.46000000000004;8300000.0;3600000.0;3650000.0;1340000.0;3650000.0;3130000.0;8220000.0;0.06816666666666667;0.21933333333333332;0.21;0.018000000000000002;0.0;0.06816666666666667;-0.0024870650958766865;16354.5810546875;0.0;1274.69946289062;20948.66015625;493936.1726985083;332086.3706991389;234661.50529677136;235197.6887640999;232271.44920993043;430148.3826014536;433133.46834165603;437249.5021140777;473565.85517348704;529552.864953436;464656.27800132113;436929.5940270328;440988.73662776884;465789.28146489616;460147.9425315409;492271.88278954517;321670.7528233779;454191.6157821054;432949.0678229144;221177.93781777218;347664.82616959437;471519.16422574193;202895.0691818219;202895.0691818219;274.3319734744495;1157006.736020322;677029.7719676428;134329.06408992308;144616.35532017535;0;9;7;2;24;23;0;8;56;67;819152445474.697;314786047674.7787;688683997854.66;49214.430915773715;4835.233710790561;37418.51450591269;15682.014240701139;2278711.9490435813;546657.2368965708;40867.59954072352;708424.8892344857;6.077967462503014;0.20648564238255432
3772;2019-05-19 07:52:41.785;836;353;152;152;137;44;36;35;-15;41;771;185;-17;11;252;203;826;349;150;165;35;21;828;359;364;143;364;312;821;-2.0;1356.0;1202.0;295.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19682.83984375;16293.810546875;0.0;1394.14172363281;826.0;209209;522.0;-1.0;Calculated values ==>;1558245161.785;356.76;308.46000000000004;288.36;288.36;286.86;277.56;274.27422755570615;276.76000000000005;276.66;271.66;277.26000000000005;350.26;291.66;271.46000000000004;274.26000000000005;298.36;293.46000000000004;355.76;308.06;289.66;276.66;325.36;355.76;275.26000000000005;243.1966462407574;269.02936301313275;274.27422755570615;288.16;8280000.0;3590000.0;3640000.0;1430000.0;3640000.0;3120000.0;8209999.999999999;0.0;0.226;0.20033333333333334;0.04916666666666667;0.0;0.0;-0.0024875551851826763;16293.810546875;0.0;1394.14172363281;19682.83984375;494426.2342734323;328564.6857292457;233080.632280035;233080.632280035;229153.4839986268;430214.79039162316;433567.68989926;437319.724394416;472391.1323836129;530153.5332298422;464927.247715416;437000.6383046333;441353.2758899251;465933.5026396987;460168.6720338029;492919.0086192022;320672.9240311642;454076.78323915164;433384.8821390699;219087.46209138638;346405.4846687502;470414.5036688096;202368.56514685135;202895.0691818219;274.1229726900908;1157345.3939304408;677301.8917778522;134351.30851059835;144616.35532017535;0;9;7;2;24;23;0;8;56;67;819371185570.2671;314869162909.9953;688871532230.1488;47068.54890259546;13178.925310662948;38927.61511689658;0.0;2279514.454309823;546807.3824104393;41503.93392915895;708555.596645465;5.606928818748319;0.30084172951918225
3773;2019-05-19 07:53:41.785;835;353;150;150;131;44;36;35;-16;42;770;185;-18;13;252;203;827;349;151;170;35;21;823;358;363;153;363;311;817;185.0;1326.0;783.0;258.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19062.89453125;16193.7060546875;0.0;1365.42077636719;823.0;209210;517.0;-1.0;Calculated values ==>;1558245221.785;356.66;308.46000000000004;288.16;288.16;286.26000000000005;277.56;274.1680685717883;276.76000000000005;276.66;271.56;277.36;350.16;291.66;271.36;274.46000000000004;298.36;293.46000000000004;355.86;308.06;290.16;276.66;324.86;355.46000000000004;275.26000000000005;245.2279566241654;268.91163127593666;274.1680685717883;288.26000000000005;8230000.0;3579999.9999999995;3629999.9999999995;1530000.0;3629999.9999999995;3110000.0;8170000.0;0.030833333333333334;0.221;0.1305;0.043000000000000003;0.0;0.030833333333333334;-0.0024880441252709763;16193.7060546875;0.0;1365.42077636719;19062.89453125;494748.3516440063;333295.18602751696;232616.9139103464;232616.9139103464;227664.3011201948;430280.9020939914;433816.67410848953;437389.9950341223;471165.47710363346;530124.6329787363;465073.16909904924;437071.7284734032;441865.84420653095;466077.4508732314;460324.5471149659;493548.03595884057;323928.13166503905;454957.25294993835;433634.880018922;216997.06728235667;345146.215005415;469056.5580654326;202052.62101851215;202052.62101851215;273.9954680986053;1157668.2750502324;677572.6210828652;134374.30486476503;144616.35532017535;0;9;7;2;24;23;0;8;56;67;819589285570.2671;314957962909.9953;689058432230.1488;30711.52730903713;11481.16929301758;37485.99884893014;7140.45298584597;2280162.621611587;547012.8831988033;42140.71404554084;708615.1004203471;4.944388708627832;0.2213108837983395
