;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3774;2019-05-19 07:54:44.776;834;350;151;151;130;43;36;35;-14;41;746;185;-17;13;252;204;827;346;151;170;35;19;813;359;364;149;364;313;805;123.0;1385.0;916.0;297.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19448.369140625;16015.9423828125;0.0;2362.68310546875;821.0;209211;513.0;-1.0;Calculated values ==>;1558245284.776;356.56000000000006;308.16;288.26000000000005;288.26000000000005;286.16;277.46000000000004;274.27422755570615;276.76000000000005;276.66;271.76000000000005;277.26000000000005;347.76;291.66;271.46000000000004;274.46000000000004;298.36;293.56;355.86;307.76000000000005;290.16;276.66;324.46000000000004;355.26;275.06;244.42749628697553;269.14681796795327;274.27422755570615;288.26000000000005;8130000.0;3590000.0;3640000.0;1490000.0;3640000.0;3130000.0;8050000.0;0.0205;0.23083333333333333;0.15266666666666667;0.0495;0.0;0.0205;-0.0024883694458916424;16015.9423828125;0.0;2362.68310546875;19448.369140625;495540.7095697816;343275.4609838418;233082.65217563967;233082.65217563967;227577.91238060204;430214.79039162316;433567.68989926;437249.5021140777;471598.2893264998;527451.4266215016;464781.0376305153;436769.11898854957;441444.2932139741;465933.5026396987;460303.8616837284;494499.4661907914;330567.531555947;454788.45466149546;433384.8821390699;215324.80838970217;344306.74156575615;469402.53390457033;202269.95289574718;202269.95289574718;274.0846192797197;1158005.200467945;677854.4152443511;134406.92111356865;144616.35532017535;0;9;7;2;24;23;0;8;57;67;819818257855.0383;315053079319.90027;689254964149.9524;35873.54451399846;13223.062759936745;37840.95491154325;4737.856049488116;2280745.1577581163;547229.0143487606;42799.73073159427;708719.0207764161;4.9881542171595745;0.2461298637098329
3775;2019-05-19 07:55:41.806;831;351;155;155;131;42;38;35;-13;40;700;187;-15;15;252;204;826;347;152;174;36;16;822;358;363;147;363;314;814;542.0;1400.0;1144.0;335.0;0.0;0;14;100;1;0;0;0;0;0;0;1;1;0;1;0;19760.736328125;16203.1318359375;0.0;2446.39038085938;817.0;209212;510.0;-1.0;Calculated values ==>;1558245341.806;356.26;308.26000000000005;288.66;288.66;286.26000000000005;277.36;274.1680685717883;276.96000000000004;276.66;271.86;277.16;343.16;291.86;271.66;274.66;298.36;293.56;355.76;307.86;290.56;276.76000000000005;324.16;354.86;274.76000000000005;244.02132995426717;269.2639976450953;274.1680685717883;288.36;8220000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3140000.0;8140000.000000001;0.09033333333333333;0.23333333333333334;0.19066666666666665;0.05583333333333333;0.0;0.09033333333333333;-0.0024890185497996585;16203.1318359375;0.0;2446.39038085938;19760.736328125;494243.9703115591;331986.743016378;233997.1679965806;233997.1679965806;227706.8681169213;430280.9020939914;434178.6716885159;437179.3288687813;471764.18514258164;522520.74118951045;464884.27703111677;436858.596315483;441535.7918162193;466077.4508732314;460459.43622653774;493492.99407233525;322582.7173454478;455522.04257374874;433816.67410848953;214070.64678622372;342627.88924589846;469375.5011993562;202100.47578842743;202100.47578842743;274.01410330666766;1158315.7692573564;678109.6171612642;134445.0129831225;144616.35532017535;0;9;7;2;24;23;0;8;57;67;820025561904.9343;315137483719.8579;689433753199.8627;44821.70132065413;14922.855585443522;39879.06456960707;20931.696581578944;2281384.3313508444;547451.9534768761;43415.338052259045;708922.345024446;6.464257724989025;0.2539891152957497
3776;2019-05-19 07:56:41.806;829;352;165;163;135;42;39;34;-12;40;699;191;-15;16;252;205;826;348;153;175;38;13;827;359;364;144;364;315;821;469.0;1289.0;1002.0;253.0;0.0;0;18;100;1;0;0;0;0;0;0;1;1;0;0;0;19943.80859375;16279.158203125;0.0;2495.7607421875;813.0;209213;509.0;-1.0;Calculated values ==>;1558245401.806;356.06000000000006;308.36;289.66;289.46000000000004;286.66;277.36;274.27422755570615;277.06;276.56;271.96000000000004;277.16;343.06000000000006;292.26000000000005;271.66;274.76000000000005;298.36;293.66;355.76;307.96000000000004;290.66;276.96000000000004;324.06;354.46000000000004;274.46000000000004;243.40439225979637;269.38090353596624;274.27422755570615;288.46000000000004;8270000.0;3590000.0;3640000.0;1440000.0;3640000.0;3150000.0;8209999.999999999;0.07816666666666668;0.21483333333333335;0.16699999999999998;0.042166666666666665;0.0;0.07816666666666668;-0.0024896655999169415;16279.158203125;0.0;2495.7607421875;19943.80859375;493467.81563864596;326387.9807673086;236564.98079173933;236023.63858322403;228636.7605419998;430214.79039162316;434112.87870749587;437109.2053401759;472160.7387857882;522334.1815504538;465237.3555683626;436626.3353312552;441476.05242402817;465933.5026396987;460438.91947669676;493014.81051927956;319013.3161231373;455495.84257983865;433931.68165179034;213652.59903751023;340949.162051476;469485.55747401924;202365.49364676455;202365.49364676455;274.1217784567189;1158646.6404650386;678380.3029115897;134486.19757581456;144616.35532017535;0;9;7;2;24;23;0;8;57;67;820243661904.9343;315224783719.8579;689622453199.8627;39202.19985279969;11263.562691382573;37381.32104610456;18100.757029059518;2282084.53052729;547670.173629183;44059.17459905664;709247.6154712014;5.643051825041201;0.21021814287383828
3777;2019-05-19 07:57:41.797;828;351;183;180;143;42;41;34;-11;39;717;194;-14;17;252;205;825;347;154;176;40;10;804;357;362;139;362;316;795;125.0;1417.0;304.0;160.0;0.0;0;6;100;1;0;0;0;0;0;0;1;1;0;0;0;19925.00390625;15839.69921875;0.0;2451.95556640625;806.0;209214;510.0;0.0;Calculated values ==>;1558245461.797;355.96000000000004;308.26000000000005;291.46000000000004;291.16;287.46000000000004;277.36;274.0616903277293;277.26000000000005;276.56;272.06;277.06;344.86;292.56;271.76000000000005;274.86;298.36;293.66;355.66;307.86;290.76000000000005;277.16;324.16;353.76;274.16;242.35481222062532;269.49753711883926;274.0616903277293;288.56;8040000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3160000.0;7950000.0;0.020833333333333332;0.23616666666666666;0.050666666666666665;0.02666666666666667;0.0;0.020833333333333332;0.0;15839.69921875;0.0;2451.95556640625;19925.00390625;495498.97914254136;363015.4969976196;242106.24892979272;241250.61122780255;231123.85591498236;430346.717906069;434960.5676705249;437039.1322159168;472719.2527797885;524158.07278743846;465466.0662755652;436555.01315091987;441416.3895114859;466221.12760670384;460749.12975072267;495054.9971062598;352865.69845163694;455969.6482529023;434782.31747122854;214070.64678622372;338011.6871214325;469867.5881872505;201459.83719250024;201459.83719250024;273.7596901414295;1158978.830732841;678647.9199079195;134527.4223603642;144616.35532017535;0;9;7;2;24;23;0;8;57;67;820461429234.7058;315309670984.76886;689811724804.6641;11936.017614519773;7157.5400265266735;33580.37269893343;4860.885005806839;2282510.6184162986;547823.6597919594;44650.433344194425;709438.9337859054;3.1454133604399996;0.12058026686432295
3778;2019-05-19 07:58:41.787;825;361;203;201;158;39;47;33;-27;39;738;193;-29;-8;251;207;825;355;153;180;47;8;879;358;363;133;363;295;856;-1.0;2184.0;1494.0;318.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;35280.58203125;29060.37109375;0.0;2275.85131835938;794.0;209215;520.0;-1.0;Calculated values ==>;1558245521.787;355.66;309.26000000000005;293.46000000000004;293.26000000000005;288.96000000000004;277.06;274.1680685717883;277.86;276.46000000000004;270.46000000000004;277.06;346.96000000000004;292.46000000000004;270.26000000000005;272.36;298.26000000000005;293.86;355.66;308.66;291.16;277.86;325.16;352.56000000000006;273.96000000000004;241.05796691057077;266.98899913490544;274.1680685717883;288.46000000000004;8790000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2950000.0;8560000.0;0.0;0.364;0.249;0.053000000000000005;0.0;0.0;-0.002492710889566148;29060.37109375;0.0;2275.85131835938;35280.58203125;487800.6790225871;317965.0759152692;246426.49887075133;245854.0275459266;234091.10288574675;430280.9020939914;435782.62218529254;439279.0873707672;473501.00995365425;528007.8988874666;468331.7907084809;438976.4476318292;442101.61475067696;465946.8475650451;460863.32371791895;487800.6790225871;311712.0908778825;456364.2951047695;435782.62218529254;218251.29456621417;332976.8817968329;470480.72048741754;201966.372103836;201459.83719250024;273.9618672522788;1159438.8006079684;679022.0247993744;134566.8141846784;144616.35532017535;0;10;7;2;24;23;0;8;57;67;820678892984.7404;315391257384.78186;689994994254.6932;59090.866101465865;14231.26046432982;64096.246084672464;0.0;2283102.410465576;548001.8700894109;45464.269505549986;709479.4344097311;4.385288400217795;0.21272661200878495
3779;2019-05-19 07:59:41.788;864;377;187;188;173;42;36;34;-36;39;753;192;-38;-14;252;203;849;368;155;166;36;8;859;359;364;130;364;291;836;-1.0;2144.0;1193.0;208.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;34844.4609375;28413.453125;0.0;2255.81909179688;776.0;209216;552.0;-1.0;Calculated values ==>;1558245581.788;359.56000000000006;310.86;291.86;291.96000000000004;290.46000000000004;277.36;274.27422755570615;276.76000000000005;276.56;269.56;277.06;348.46000000000004;292.36;269.36;271.76000000000005;298.36;293.46000000000004;358.06000000000006;309.96000000000004;289.76000000000005;276.76000000000005;328.36;350.76;273.96000000000004;240.39332010688793;266.49643012054327;274.27422755570615;288.66;8590000.0;3590000.0;3640000.0;1300000.0;3640000.0;2910000.0;8359999.999999999;0.0;0.35733333333333334;0.19883333333333333;0.034666666666666665;0.0;0.0;-0.002495552563121636;28413.453125;0.0;2255.81909179688;34844.4609375;495747.29584028875;362305.07728781505;242335.37591517554;242616.43327451887;238460.7159897859;430214.79039162316;433567.68989926;438804.5743133056;473889.0705746373;529873.5164113792;468769.1929972758;438502.1823925872;442061.5151102923;465933.5026396987;460168.6720338029;493469.339061173;345244.1955137588;454219.4668995611;433567.68989926;231631.59724164338;325426.6669566859;470882.7909457206;202311.75270633915;201459.83719250024;274.10087953372994;1160023.1857072467;679500.9813183309;134604.57873426614;144616.35532017535;0;10;7;2;24;23;0;8;57;67;820896996620.3435;315470158700.00006;690170797185.1794;47022.6560295185;9310.462658965225;52965.78462760935;0.0;2283986.7045571026;548198.0543856648;46439.80268946566;709479.4344097311;3.56379188079437;0.164631744604385
3780;2019-05-19 08:00:41.798;907;551;166;165;153;42;36;34;-43;39;762;192;-45;-24;252;203;877;379;156;166;36;8;812;359;364;127;364;285;813;190.0;118.0;909.0;240.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;31280.3046875;27080.51171875;0.0;2219.41064453125;760.0;209217;602.0;0.0;Calculated values ==>;1558245641.798;363.86;328.26000000000005;289.76000000000005;289.66;288.46000000000004;277.36;274.27422755570615;276.76000000000005;276.56;268.86;277.06;349.36;292.36;268.66;270.76000000000005;298.36;293.46000000000004;360.86;311.06;289.76000000000005;276.76000000000005;333.36;349.16;273.96000000000004;239.71726792356844;265.74818594083865;274.27422755570615;288.76000000000005;8120000.0;3590000.0;3640000.0;1270000.0;3640000.0;2850000.0;8130000.0;0.03166666666666666;0.019666666666666666;0.1515;0.04;0.0;0.03166666666666666;0.0;27080.51171875;0.0;2219.41064453125;31280.3046875;506186.8729833841;446041.5331030119;236985.9496112197;236713.2915132838;233480.37407391254;430214.79039162316;433567.68989926;439083.15219121694;474275.28757416795;531259.8159169266;469597.8023241221;438784.80134693766;441867.1166439197;465933.5026396987;460168.6720338029;501911.6875483739;382984.3133044048;454219.4668995611;433567.68989926;252546.06836287308;318717.3015803363;471282.81821569137;202221.71622589638;202221.71622589638;274.0658496026641;1160574.317260653;679963.5081002398;134641.87853099313;144616.35532017535;0;10;7;2;24;23;0;8;57;67;821115433020.3088;315547271549.9878;690343625985.152;35884.50754874606;10762.4440795918;2338.9050267980588;7325.955832989847;2284677.71273565;548365.3564874966;46900.751915248096;709540.4942166016;1.9219099555941452;0.11777622168235764
3781;2019-05-19 08:01:41.819;917;683;155;156;139;37;47;33;-30;40;763;194;-17;-9;251;204;881;359;157;174;47;11;787;347;352;145;352;302;782;385.0;1129.0;39.0;45.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18529.560546875;15581.8515625;0.0;1352.83020019531;747.0;209218;651.0;-1.0;Calculated values ==>;1558245701.819;364.86;341.46000000000004;288.66;288.76000000000005;287.06;276.86;272.9856168485579;277.86;276.46000000000004;270.16;277.16;349.46000000000004;292.56;271.46000000000004;272.26000000000005;298.26000000000005;293.56;361.26;309.06;290.56;277.86;338.26;347.86;274.26000000000005;243.61107973660833;267.8393353686513;272.9856168485579;288.86;7870000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3020000.0;7820000.0;0.06416666666666666;0.18816666666666665;0.006500000000000001;0.007500000000000001;0.0;0.06416666666666666;-0.0025000408625650496;15581.8515625;0.0;1352.83020019531;18529.560546875;509688.31042002613;475219.7233406296;234565.00548342802;234837.26808552386;230276.0744893603;430988.63858405815;438330.1476149851;437244.63023590046;472028.77388759464;530076.5401052948;467469.4839183665;439256.3889309822;440469.9055531801;467515.3410838486;462148.60996916407;504675.79641030333;385691.7947835831;457335.44088390906;438330.1476149851;273052.9745269728;313267.23492439475;469150.18905723805;199322.85695270315;199322.85695270315;272.87666699251014;1160989.5447490797;680319.1522256007;134671.65762368956;144616.35532017535;0;10;7;2;24;23;0;8;57;67;821330308199.9811;315628900109.8633;690519787619.8833;1546.4915263407827;2023.704990784012;22388.82297276119;15336.301150829759;2284989.7469012137;548471.945022522;47106.88843746999;709729.4124560948;2.4385058555799644;0.01582045663574193
3782;2019-05-19 08:02:41.789;893;418;158;159;134;33;56;27;-29;40;757;194;-31;0;248;206;884;332;158;179;55;13;821;348;353;151;353;298;817;678.0;1132.0;604.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18662.509765625;16122.130859375;0.0;1303.83044433594;737.0;209219;693.0;0.0;Calculated values ==>;1558245761.789;362.46000000000004;314.96000000000004;288.96000000000004;289.06;286.56;276.46000000000004;273.0942459734351;278.76000000000005;275.86;270.26000000000005;277.16;348.86;292.56;270.06;273.16;297.96000000000004;293.76000000000005;361.56000000000006;306.36;291.06;278.66;342.46000000000004;346.86;274.46000000000004;244.82967444194236;267.35522164206344;273.0942459734351;288.96000000000004;8209999.999999999;3479999.9999999995;3529999.9999999995;1510000.0;3529999.9999999995;2980000.0;8170000.0;0.113;0.18866666666666668;0.10066666666666667;0.03116666666666667;0.0;0.113;0.0;16122.130859375;0.0;1303.83044433594;18662.509765625;503419.1151108973;405232.61753380287;234748.60263159452;235017.16582987257;228436.69696937763;430925.7729439634;439598.5169662585;438307.6172986034;471232.34154236614;529755.7295085861;468032.2913532488;437999.7806145802;442647.6203394549;466988.98658911174;462260.3147160531;502124.7391988986;302205.3950346536;457857.80638448976;439433.93616883486;290640.09048841946;309075.640036128;468526.57028823305;199519.50727385125;199519.50727385125;272.9585274485069;1161299.3237015386;680583.2199793155;134693.78539298518;144616.35532017535;0;10;7;2;24;23;0;8;57;67;821541702450.0819;315717655709.90564;690699697619.9691;24038.00307582505;8384.053463948234;37718.11626565423;27110.33046513315;2285202.844420939;548558.6329773592;47607.529152448806;710082.9575254314;5.580782694028519;0.13747082355729892
3783;2019-05-19 08:03:41.800;876;368;166;165;139;35;39;27;-32;37;716;191;-34;6;249;207;874;346;159;173;39;12;841;353;358;142;358;295;835;492.0;1160.0;1093.0;310.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19867.193359375;16452.54296875;0.0;2245.91235351562;726.0;209220;721.0;-1.0;Calculated values ==>;1558245821.8;360.76;309.96000000000004;289.76000000000005;289.66;287.06;276.66;273.6339639331285;277.06;275.86;269.96000000000004;276.86;344.76;292.26000000000005;269.76000000000005;273.76000000000005;298.06;293.86;360.56000000000006;307.76000000000005;290.46000000000004;277.06;345.26;345.76;274.36;242.98782864720522;266.98899913490544;273.6339639331285;289.06;8410000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2950000.0;8350000.0;0.082;0.19333333333333333;0.18216666666666667;0.051666666666666666;0.0;0.082;-0.0025032206474213383;16452.54296875;0.0;2245.91235351562;19867.193359375;499177.2953784944;346421.0607957859;236580.49314918314;236311.15062571908;229465.16524198645;430607.02586249536;435569.4238987748;438520.37345905404;472128.42060986464;525715.3677379118;468091.75843777385;438214.884849924;444126.0569864344;466404.73984073254;461631.72079857654;498882.3042541348;309873.7899447728;456213.26347489114;435569.4238987748;302370.42649719206;304465.6318710359;469658.33171380573;200779.77965103678;200779.77965103678;273.4757688929376;1161620.463425299;680854.7253610416;134723.37200614501;144616.35532017535;0;10;7;2;24;23;0;8;57;68;821755041554.7903;315805571824.78546;690877630234.726;43308.41150536048;13892.058523243062;36541.646099809994;19252.750828314518;2285764.1674320376;548744.3012766143;48226.473957063165;710469.3873681673;6.043005425275786;0.24614066870990947
3784;2019-05-19 08:04:41.790;876;358;180;177;148;40;31;29;-30;35;688;191;-21;7;249;203;866;348;158;57;30;10;817;357;362;142;362;293;809;494.0;1187.0;775.0;282.0;0.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;19119.5;15315.4228515625;0.0;2228.84033203125;718.0;209221;731.0;-1.0;Calculated values ==>;1558245881.79;360.76;308.96000000000004;291.16;290.86;287.96000000000004;277.16;274.0616903277293;276.26000000000005;276.06;270.16;276.66;341.96000000000004;292.26000000000005;271.06;273.86;298.06;293.46000000000004;359.76;307.96000000000004;278.86;276.16;346.26;344.96000000000004;274.16;242.98782864720522;266.74333088950624;274.0616903277293;288.96000000000004;8170000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2930000.0;8090000.000000001;0.08233333333333334;0.19783333333333333;0.12916666666666668;0.047;0.0;0.08233333333333334;-0.0025044162343711572;15315.4228515625;0.0;2228.84033203125;19119.5;501323.7917345517;358571.3610087753;240945.9010460978;240104.02327856686;232218.74364023795;430346.717906069;433154.95317096787;439266.8924047276;471931.263865096;522951.68856522784;468371.38383917493;440611.2226433799;444668.6123976786;465829.7507489795;460480.0777649803;499873.64964685193;330588.01430748985;437749.2872906415;432971.4512641538;306560.99450073834;301113.3779324612;469460.1756994288;201785.1941648279;201785.1941648279;273.88671530410977;1161945.2983884935;681119.4142874115;134760.65539692953;144616.35532017535;0;10;7;2;24;23;0;8;57;68;821971005554.8246;315890757624.799;691054000834.754;30674.719355987043;12580.724132126239;33490.34152463713;19034.335167844503;2286380.5907682986;548964.8710310238;48809.97658737684;710788.3932416777;5.4593412774474475;0.20587889119930736
3785;2019-05-19 08:05:41.761;878;347;194;190;156;42;32;29;-24;35;688;192;-8;12;249;202;862;343;157;55;31;7;804;353;358;143;358;296;799;127.0;1081.0;79.0;121.0;0.0;0;1;88;1;0;0;0;0;0;0;1;0;1;0;0;19273.55078125;14665.5693359375;0.0;2241.9423828125;714.0;209222;735.0;0.0;Calculated values ==>;1558245941.761;360.96000000000004;307.86;292.56;292.16;288.76000000000005;277.36;273.6339639331285;276.36;276.06;270.76000000000005;276.66;341.96000000000004;292.36;272.36;274.36;298.06;293.36;359.36;307.46000000000004;278.66;276.26000000000005;346.66;344.56000000000006;273.86;243.1966462407574;267.1113755279542;273.6339639331285;288.86;8040000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2960000.0;7990000.000000001;0.021166666666666667;0.18016666666666667;0.013166666666666667;0.020166666666666666;0.0;0.021166666666666667;0.0;14665.5693359375;0.0;2241.9423828125;19273.55078125;502761.765423836;344764.9449824891;245196.6927168975;244030.11574958486;234528.52014676944;430607.02586249536;434330.5690018519;439512.3108922574;471798.96558121993;522709.9734591579;468071.83103989816;441892.5926658527;444782.34520442283;466404.73984073254;460965.25863777025;500464.43535061553;330637.4563530871;438318.1136646966;434151.6192275535;308237.3991652946;299437.39939995663;469026.00599727634;200157.77767189185;200157.77767189185;273.2314722687326;1162265.0858394266;681369.1351320172;134797.89391220672;144616.35532017535;0;10;7;2;24;23;0;8;57;68;822186901154.6666;315976216299.7365;691230615429.6249;3151.501354068146;5422.175937895254;30597.160716054706;4952.869646261504;2286662.3396961764;549114.8226864835;49343.780975441434;710988.1899998519;2.6097103103200894;0.08134170912038555
3786;2019-05-19 08:06:41.751;872;348;202;198;164;41;34;29;-32;35;698;194;-30;16;249;203;860;344;159;90;33;2;820;352;357;143;357;296;817;654.0;962.0;767.0;209.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;20857.337890625;14261.9375;0.0;2246.33032226562;705.0;209223;738.0;0.0;Calculated values ==>;1558246001.751;360.36;307.96000000000004;293.36;292.96000000000004;289.56;277.26000000000005;273.5264737036516;276.56;276.06;269.96000000000004;276.66;342.96000000000004;292.56;270.16;274.76000000000005;298.06;293.46000000000004;359.16;307.56;282.16;276.46000000000004;346.96000000000004;343.66;273.36;243.1966462407574;267.1113755279542;273.5264737036516;289.06;8200000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;2960000.0;8170000.0;0.109;0.16033333333333333;0.12783333333333333;0.034833333333333334;0.0;0.109;0.0;14261.9375;0.0;2246.33032226562;20857.337890625;500476.5622317277;321964.5028361024;247093.86510273756;245920.273104994;236367.30644379923;430671.36484660726;434929.85772998666;438296.42880847026;471798.96558121993;523756.1632650597;468312.15103794984;438602.1121803833;445350.023721129;466547.812170346;461252.63879300765;498726.1425150998;315372.33154600166;444201.263013129;434752.8493145431;309494.7701623936;295666.80309349706;468529.08662627725;200501.2059520346;200501.2059520346;273.3621050933972;1162599.4541744;681610.1575119288;134835.28995104288;144616.35532017535;0;10;7;2;24;23;0;8;57;68;822401365404.7007;316062001999.7501;691408185829.6531;30398.155988481023;9336.304510152784;29397.7276920454;25533.42912651343;2286941.873577329;549237.7895256806;49843.655052687835;711242.2001475837;5.734436728092807;0.17126835784389527
3787;2019-05-19 08:07:41.802;870;350;199;199;173;40;35;28;-31;35;708;194;-33;16;249;203;858;344;160;101;34;-2;833;354;359;141;359;297;829;-1.0;1013.0;1257.0;257.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;22079.28515625;14097.7353515625;0.0;2263.27368164062;694.0;209224;743.0;-1.0;Calculated values ==>;1558246061.802;360.16;308.16;293.06;293.06;290.46000000000004;277.16;273.7412296467126;276.66;275.96000000000004;270.06;276.66;343.96000000000004;292.56;269.86;274.76000000000005;298.06;293.46000000000004;358.96000000000004;307.56;283.26000000000005;276.56;347.46000000000004;342.56000000000006;272.96000000000004;242.77792619122317;267.23344911666527;273.7412296467126;289.16;8330000.0;3540000.0;3590000.0;1410000.0;3590000.0;2970000.0;8290000.000000001;0.0;0.16883333333333334;0.2095;0.04283333333333333;0.0;0.0;-0.0025079501416424934;14097.7353515625;0.0;2263.27368164062;22079.28515625;499015.23000402295;317191.06927104585;245917.604834367;245917.604834367;238595.01791291477;430542.39183029096;434621.1652425816;438225.1199557825;472063.34231996303;524721.9685717107;468172.3487542903;437917.4719433092;445152.9180580566;466261.3989570346;460944.6244486303;497243.1892488634;309938.6333813092;445510.51833134005;434442.7656083012;311590.51834565785;291058.95107146574;468407.4610327971;200826.36631485986;200501.2059520346;273.49843297959865;1162957.5635015757;681846.689000507;134872.9019275112;144616.35532017535;0;10;7;2;24;23;0;8;57;68;822616347985.124;316147274419.918;691586237045.0037;49735.03888777329;11461.390223751645;31623.252515638727;0.0;2287610.217812744;549411.2509658091;50352.595454030576;711455.159585847;5.673224764975981;0.31698325037198416
3788;2019-05-19 08:08:41.782;872;347;183;186;176;43;32;29;-28;34;718;195;-29;13;249;201;857;343;160;96;31;-7;832;358;363;138;363;300;829;527.0;997.0;1149.0;243.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;20960.486328125;13860.654296875;0.0;2299.97216796875;679.0;209225;749.0;-1.0;Calculated values ==>;1558246121.782;360.36;307.86;291.46000000000004;291.76000000000005;290.76000000000005;277.46000000000004;274.1680685717883;276.36;276.06;270.36;276.56;344.96000000000004;292.66;270.26000000000005;274.46000000000004;298.06;293.26000000000005;358.86;307.46000000000004;282.76000000000005;276.26000000000005;348.06000000000006;341.06000000000006;272.46000000000004;242.14157278889297;267.5978703862781;274.1680685717883;289.16;8320000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;8290000.000000001;0.08783333333333333;0.16616666666666668;0.1915;0.0405;0.0;0.08783333333333333;-0.0025101180887308282;13860.654296875;0.0;2299.97216796875;20960.486328125;499399.17588079185;313323.63584142766;241363.16787291152;242204.82634286166;239419.6302567091;430280.9020939914;433086.23799672595;438011.42202021845;472360.27449258295;525530.4928016672;467872.3270001503;437856.56215164;444125.8159805091;465685.3213544199;460054.3744995887;497186.7599330332;308897.22746803187;443930.65907857305;432902.2481429067;314105.63291466556;284776.6418597092;468326.34008773527;201985.61203376015;201985.61203376015;273.9693643588719;1163316.1087091388;682079.5979187912;134910.91630058712;144616.35532017535;0;10;7;2;24;23;0;8;57;68;822832875785.1929;316230946519.94464;691765277345.0605;45198.94261240677;10786.799486185993;31287.443977934392;20282.177871586704;2288401.070619993;549596.5907462572;50876.67650637564;711624.1213954476;6.655395704002727;0.2558803359731832
3789;2019-05-19 08:09:41.803;872;349;168;171;168;46;34;30;-22;35;729;195;-9;13;250;199;856;344;157;39;33;-9;842;360;365;135;366;303;839;493.0;1053.0;1203.0;211.0;0.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;19565.16796875;14305.81640625;0.0;2334.53466796875;664.0;209226;751.0;-1.0;Calculated values ==>;1558246181.803;360.36;308.06;289.96000000000004;290.26000000000005;289.96000000000004;277.76000000000005;274.38016830617;276.56;276.16;270.96000000000004;276.66;346.06000000000006;292.66;272.26000000000005;274.46000000000004;298.16;293.06;358.76;307.56;277.06;276.46000000000004;348.26;339.56000000000006;272.26000000000005;241.49495122638035;267.9596281332873;274.38016830617;288.86;8420000.0;3600000.0;3650000.0;1350000.0;3660000.0;3030000.0;8390000.0;0.08216666666666667;0.1755;0.20049999999999998;0.035166666666666666;0.0;0.08216666666666667;-0.0025122542446540815;14305.81640625;0.0;2334.53466796875;19565.16796875;498496.4154137946;311547.13377081306;237047.66217973153;237859.80813102113;237047.66217973153;430148.3826014536;432949.0678229144;438264.37560948916;472851.2559263234;526446.2480179393;467449.7163013512;440254.13072146993;443518.9199794291;465381.95360251743;459469.1335377376;496115.6094839141;306717.2483757872;433865.5205784961;432764.09833711403;314944.0575458753;278495.58437821403;468542.5750511011;202542.7261163665;202542.7261163665;274.19524596165604;1163653.9406942558;682314.400659832;134949.5507081393;144616.35532017535;0;10;7;2;24;23;0;8;57;68;823051352224.8596;316312875184.8197;691946240659.7845;47262.19072337109;9354.328020871499;33239.41237447626;18916.522750804754;2289171.8497415874;549764.4922201819;51414.58851182292;711950.8915630126;6.536668209966259;0.24457959716775435
3790;2019-05-19 08:10:41.803;872;349;159;160;151;49;35;31;-22;36;741;195;-7;16;250;198;856;344;158;39;34;-9;827;363;368;133;368;305;822;697.0;1122.0;1068.0;226.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;18553.166015625;14521.923828125;0.0;2343.552734375;652.0;209227;750.0;-1.0;Calculated values ==>;1558246241.803;360.36;308.06;289.06;289.16;288.26000000000005;278.06;274.69669130483857;276.66;276.26000000000005;270.96000000000004;276.76000000000005;347.26;292.66;272.46000000000004;274.76000000000005;298.16;292.96000000000004;358.76;307.56;277.06;276.56;348.16;338.36;272.26000000000005;241.05796691057077;268.19934244402924;274.69669130483857;288.96000000000004;8270000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3050000.0;8220000.0;0.11616666666666667;0.187;0.178;0.03766666666666666;0.0;0.11616666666666667;-0.0025139400160027075;14521.923828125;0.0;2343.552734375;18553.166015625;499848.87162486237;319965.39651211596;234929.3597993571;235197.6887640999;232799.4414613064;429947.3805835815;432370.4908045253;437812.597326149;473209.4130839679;527547.0033350008;467166.66808169626;440124.2130485236;443549.91784386104;465091.1060056729;458857.5321226224;497498.00681998185;312817.9354800512;433115.1307267976;432182.85202778585;314524.84189198195;273471.60554148915;468817.2539951448;203303.38705622466;203303.38705622466;274.5040872619615;1163971.593477459;682554.6318284519;134988.5347698255;144616.35532017535;0;10;7;2;24;23;0;8;57;68;823271252224.8596;316393275184.8197;692128640659.7845;41742.63942804653;10001.02232136599;34535.17334056703;26588.16451419636;2289913.556659516;549925.7868063672;51979.37672611495;712330.0972902209;6.692191542048275;0.2149579251028629
3791;2019-05-19 08:11:41.783;869;348;157;157;141;51;37;33;-21;37;754;195;-22;16;251;197;853;345;158;40;36;-14;815;364;369;130;369;308;809;588.0;1133.0;1180.0;157.0;0.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;18695.990234375;15198.2021484375;0.0;2387.18969726562;641.0;209228;745.0;-1.0;Calculated values ==>;1558246301.783;360.06000000000006;307.96000000000004;288.86;288.86;287.26000000000005;278.26000000000005;274.8017692304317;276.86;276.46000000000004;271.06;276.86;348.56000000000006;292.66;270.96000000000004;274.76000000000005;298.26000000000005;292.86;358.46000000000004;307.66;277.16;276.76000000000005;347.66;337.26;271.76000000000005;240.39332010688793;268.5567601203482;274.8017692304317;288.96000000000004;8150000.0;3640000.0;3690000.0;1300000.0;3690000.0;3080000.0;8090000.000000001;0.098;0.18883333333333333;0.19666666666666668;0.026166666666666668;0.0;0.098;-0.00251546703307364;15198.2021484375;0.0;2387.18969726562;18695.990234375;500489.09673804865;330588.01430748985;234620.53353226974;234620.53353226974;230375.81186742874;429879.7862731237;432488.85388799326;437285.26766895736;473695.5629922598;528677.1384999253;466740.10633425723;437126.8590839872;442936.2754991869;465077.5055398138;458560.75158959633;498156.8646795534;323072.0719776748;433047.9251940826;432301.3137403124;312428.86344474956;268866.9448851554;468739.5896840475;203658.02832793465;203658.02832793465;274.645882573418;1164281.899643096;682802.2169890965;135027.94448248384;144616.35532017535;0;10;7;2;24;23;0;8;57;68;823492278524.9299;316472148884.8448;692312479359.843;45946.69040373447;6936.300855484953;33061.845021871406;22407.04197041302;2290644.0574935414;550066.8841180992;52542.49744315222;712738.2545799266;6.1614707936109445;0.20037883061348424
3792;2019-05-19 08:12:41.784;862;350;158;158;138;49;38;35;-19;38;767;196;-21;10;251;198;850;345;160;40;37;-17;822;362;367;133;367;308;813;347.0;1281.0;1091.0;146.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18582.234375;15878.294921875;0.0;1428.8024902343802;631.0;209229;739.0;-1.0;Calculated values ==>;1558246361.784;359.36;308.16;288.96000000000004;288.96000000000004;286.96000000000004;278.06;274.5913991737795;276.96000000000004;276.66;271.26000000000005;276.96000000000004;349.86;292.76000000000005;271.06;274.16;298.26000000000005;292.96000000000004;358.16;307.66;277.16;276.86;347.06000000000006;336.26000000000005;271.46000000000004;241.05796691057077;268.5567601203482;274.5913991737795;289.16;8220000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3080000.0;8130000.0;0.057833333333333334;0.2135;0.18183333333333335;0.024333333333333332;0.0;0.057833333333333334;-0.002516839918240548;15878.294921875;0.0;1428.8024902343802;18582.234375;498837.3533515381;330650.16343655623;234818.90271525222;234818.90271525222;229531.9290970593;430014.67791919125;433182.4302400453;437601.09044165985;473403.82665571757;530038.3807940419;466862.742778841;437285.26766895736;442045.18520996696;465368.39748007257;459016.37217970134;497071.6599602585;319601.52336656494;433550.350954743;432997.62667057913;309913.9067706182;264681.4149301396;468032.5305025089;203046.30781747762;203046.30781747762;274.39987565034835;1164592.5566919965;683061.1921138831;135059.74494734016;144616.35532017535;0;10;7;2;24;23;0;8;57;68;823713082204.6632;316551050199.74945;692497282439.6198;42649.87797383047;6447.998085335761;37889.87416275358;13298.851273671038;2291382.3745342083;550178.4218014018;53133.77162338197;713035.8086490864;5.794536143618319;0.21230242685119477
3793;2019-05-19 08:13:41.784;855;363;164;163;139;46;39;36;-19;40;781;196;-21;2;250;198;847;352;160;43;38;-16;835;362;367;137;367;308;838;718.0;-1.0;1285.0;166.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18966.947265625;16307.763671875;0.0;1409.39782714844;622.0;209230;731.0;0.0;Calculated values ==>;1558246421.784;358.66;309.46000000000004;289.56;289.46000000000004;287.06;277.76000000000005;274.5913991737795;277.06;276.76000000000005;271.26000000000005;277.16;351.26;292.76000000000005;271.06;273.36;298.16;292.96000000000004;357.86;308.36;277.46000000000004;276.96000000000004;346.26;335.36;271.56;241.92719264551067;268.5567601203482;274.5913991737795;289.16;8350000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;8380000.0;0.11966666666666666;0.0;0.21416666666666667;0.027666666666666666;0.0;0.11966666666666666;0.0;16307.763671875;0.0;1409.39782714844;18966.947265625;496613.2387355237;332608.8877142473;235989.24665412988;235721.28886001176;229421.56375285555;430014.67791919125;433366.6693374496;437601.09044165985;473078.44118532055;531502.5558199151;466862.742778841;437285.26766895736;440842.8340465798;465236.6699430183;459016.37217970134;495418.4991939269;315319.81209193985;434098.11877146957;433182.4302400453;306560.99450073834;260914.8530628454;467575.6743535307;203120.24634876882;203120.24634876882;274.4285187307912;1164905.4665390018;683329.409268831;135083.39661665168;144616.35532017535;0;10;7;2;24;23;0;8;57;68;823933282204.6632;316632050199.74945;692682082439.6198;50217.98077656083;7316.600174798411;0.0;27530.77467232275;2292156.2733571283;550293.1267869029;53449.52057473825;713376.0555319696;4.801297071676562;0.1767406758000355
3794;2019-05-19 08:14:41.775;849;579;182;180;150;50;39;36;-15;41;791;195;-18;0;251;196;840;453;161;43;39;-15;770;370;375;137;375;311;772;-1.0;237.0;1194.0;171.0;2.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;17764.83984375;15044.609375;0.0;1414.57421875;610.0;209231;722.0;-1.0;Calculated values ==>;1558246481.775;358.06000000000006;331.06;291.36;291.16;288.16;278.16;275.4277932560699;277.06;276.76000000000005;271.66;277.26000000000005;352.26;292.66;271.36;273.16;298.26000000000005;292.76000000000005;357.16;318.46000000000004;277.46000000000004;277.06;345.36;334.16;271.66;241.92719264551067;268.91163127593666;275.4277932560699;289.26000000000005;7700000.0;3700000.0;3750000.0;1370000.0;3750000.0;3110000.0;7720000.0;0.0;0.0395;0.19899999999999998;0.0285;0.0003333333333333333;0.0003333333333333333;-0.002519674915892006;15044.609375;0.0;1414.57421875;17764.83984375;501664.4387258834;458152.43671614875;242352.5495481945;241773.14809948212;233388.927978618;429467.9694778635;431312.62288444734;437548.62350390764;473176.1828425327;532323.5022770038;466311.1231323348;437071.7284734032;439889.8657361282;464198.0162493746;457456.0283980784;500387.132297472;429930.38388611324;432078.754322552;431312.62288444734;302789.4550866088;255893.36323571714;467674.4863581846;204929.18010239885;242352.5495481945;275.1639582317458;1165211.5188510746;683590.6398545194;135106.92618713793;144616.35532017535;0;10;7;2;24;23;0;8;57;68;824155848815.3142;316714237869.98987;692867754585.1628;46291.26923690025;7488.241228289894;2783.0415622486703;62.98669111208427;2292960.39647303;550416.481959571;53472.709109022864;713605.9690518024;3.440361327523751;0.2375972934648777
3795;2019-05-19 08:15:41.785;824;697;209;206;165;48;44;39;-8;42;798;194;-11;3;251;195;827;424;163;52;44;-14;658;362;367;134;367;320;661;-2.0;219.0;471.0;29.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;1;0;17903.33984375;12827.9306640625;0.0;1469.68029785156;631.0;209232;713.0;-1.0;Calculated values ==>;1558246541.785;355.56000000000006;342.86;294.06;293.76000000000005;289.66;277.96000000000004;274.5913991737795;277.56;277.06;272.36;277.36;352.96000000000004;292.56;272.06;273.46000000000004;298.26000000000005;292.66;355.86;315.56;278.36;277.56;344.46000000000004;336.26000000000005;271.76000000000005;241.2770596917726;269.9613774848165;274.5913991737795;289.46000000000004;6580000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3200000.0;6609999.999999999;0.0;0.0365;0.0785;0.004833333333333333;0.0;0.0;-0.002516839918240548;12827.9306640625;0.0;1469.68029785156;17903.33984375;508178.15534230054;490636.23406966677;254681.9105257751;253590.55963631708;240102.65604339214;430014.67791919125;434279.63764931663;436596.6761649937;473663.1379967309;532385.8870534041;464883.67699225113;436106.4078380588;438366.71036790113;465368.39748007257;458605.1351167978;508571.1475807429;445599.89753066906;435713.41266068537;434279.63764931663;299018.4200587347;264681.4149301396;468188.9083317238;203223.8840867863;242352.5495481945;274.4686435386646;1165508.803220895;683822.9497333359;135130.96564734817;144616.35532017535;0;10;7;2;24;23;0;8;57;68;824378485915.2788;316795551419.9769;693057086135.1328;18319.76417813928;1280.664283850531;2298.450626827695;0.0;2293498.91148895;550489.568351196;53515.06193488648;713606.4940283764;1.53164603143502;0.09273471542550242
3796;2019-05-19 08:16:41.796;763;677;213;212;174;38;48;34;-5;43;809;194;-8;6;248;197;813;332;160;59;48;-13;624;352;357;133;357;321;626;-2.0;200.0;442.0;1.0;0.0;0;92;99;1;0;0;0;0;0;0;1;0;0;1;0;23873.8828125;12045.6318359375;0.0;1407.42041015625;720.0;209233;705.0;-1.0;Calculated values ==>;1558246601.796;349.46000000000004;340.86;294.46000000000004;294.36;290.56;276.96000000000004;273.5264737036516;277.96000000000004;276.56;272.66;277.46000000000004;354.06000000000006;292.56;272.36;273.76000000000005;297.96000000000004;292.86;354.46000000000004;306.36;279.06;277.96000000000004;343.66;345.16;271.86;241.05796691057077;270.0766712529157;273.5264737036516;289.16;6240000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3210000.0;6260000.0;0.0;0.03333333333333333;0.07366666666666667;0.00016666666666666666;0.0;0.0;-0.0025041181581266134;12045.6318359375;0.0;1407.42041015625;23873.8828125;503216.9200900598;491444.59148882894;258064.13918994225;257656.6683659004;243974.69495112065;430671.36484660726;437359.6536354156;436852.2801394956;473889.5882477202;533467.3726522594;464737.36191723024;436362.97416716564;438619.0821497429;466418.3847020313;460451.26972238143;509705.44767978747;432297.629381259;439211.0954833023;437359.6536354156;295666.80309349706;301951.40411888575;468425.05046675523;200908.13734039105;242352.5495481945;273.5216439838975;1165857.0105688667;684030.2674218286;135154.94588211933;144616.35532017535;0;10;7;2;24;23;0;8;57;68;824595725734.9819;316875666104.86743;693249421389.87;17381.21851953404;44.586152187727365;2580.26060995095;0.0;2293796.4742208584;550500.6141295027;53555.72531539067;713606.4940283764;1.4871023256065707;0.07948204598081364
3797;2019-05-19 08:17:41.796;695;662;202;205;182;33;49;28;-9;42;819;193;-11;4;247;199;806;315;162;64;49;-11;634;351;356;131;356;316;636;243.0;185.0;1174.0;76.0;0.0;0;69;98;1;0;0;0;0;0;0;1;0;0;1;0;29164.0;12362.7626953125;0.0;1229.36657714844;763.0;209234;699.0;0.0;Calculated values ==>;1558246661.796;342.66;339.36;293.36;293.66;291.36;276.46000000000004;273.4187578820637;278.06;275.96000000000004;272.26000000000005;277.36;355.06000000000006;292.46000000000004;272.06;273.56;297.86;293.06;353.76;304.66;279.56;278.06;343.06000000000006;349.46000000000004;272.06;240.61611355647437;269.49753711883926;273.4187578820637;289.36;6340000.0;3510000.0;3560000.0;1310000.0;3560000.0;3160000.0;6360000.0;0.0405;0.030833333333333334;0.19566666666666668;0.012666666666666666;0.0;0.0405;0.0;12362.7626953125;0.0;1229.36657714844;29164.0;493113.1940521368;488301.5476306494;253270.40321749216;254389.11703897314;246270.63929466723;430735.4089219946;437758.75445384247;437360.1158524067;474050.5081408163;534883.7724528827;465341.3812570749;437039.1322159168;439414.06249404507;466432.15063586115;460873.564739189;507930.49651264877;425238.85485721694;440255.1772525097;437758.75445384247;293153.3411634106;319975.17213553557;468895.5456763309;200394.38210347437;200394.38210347437;273.31579686515346;1166298.9929256376;684233.670709589;135176.91910701353;144616.35532017535;0;10;7;2;24;23;0;8;57;68;824809625734.9819;316954866104.86743;693440521389.87;46366.29523687443;3401.0147385895166;2549.6589510424815;9613.257080189907;2294327.703502162;550529.3274702592;53598.47464506562;713686.6045040446;4.556329973418762;0.22041720569030115
3798;2019-05-19 08:18:41.797;651;649;176;179;171;36;33;30;-13;41;823;192;-15;0;247;199;802;338;159;66;33;-9;611;355;360;133;360;313;612;-2.0;182.0;1474.0;142.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;22864.30859375;11921.9345703125;0.0;1147.70141601562;771.0;209235;696.0;-1.0;Calculated values ==>;1558246721.797;338.26;338.06000000000006;290.76000000000005;291.06;290.26000000000005;276.76000000000005;273.8482719121499;276.46000000000004;276.16;271.86;277.26000000000005;355.46000000000004;292.36;271.66;273.16;297.86;293.06;353.36;306.96000000000004;279.76000000000005;276.46000000000004;342.76;350.26;272.26000000000005;241.05796691057077;269.14681796795327;273.8482719121499;289.06;6110000.0;3550000.0;3600000.0;1330000.0;3600000.0;3130000.0;6120000.0;0.0;0.030333333333333334;0.24566666666666667;0.023666666666666666;0.0;0.0;-0.002496334367242299;11921.9345703125;0.0;1147.70141601562;22864.30859375;489410.17124962935;489026.9672767291;245116.19263984915;246128.96032161533;243458.30190160422;430477.46260093397;434017.3760585396;437408.94190281845;473695.32993624324;535521.0798927919;465651.8663927555;437089.72060350876;439451.9958300971;465857.34435233945;460252.8391778579;509426.43216974934;436916.8498261598;439711.23851803166;434017.3760585396;291896.6896268761;323329.7980282076;468817.2539951448;201281.10534845275;200394.38210347437;273.6808966785092;1166732.569389549;684436.0465594328;135196.72833708097;144616.35532017535;0;10;7;2;24;23;0;8;57;68;825024429314.7224;317034067424.7717;693629224534.6421;58008.738513522505;6331.688851305044;2199.457331088882;0.0;2295197.5099455635;550610.4346851747;53638.05127363506;713766.7163147907;5.091181174863818;0.3345617138384943
3799;2019-05-19 08:19:41.787;620;629;159;161;153;39;32;31;-13;41;821;192;-16;-1;248;199;796;354;159;68;32;-7;615;355;360;139;360;313;617;-2.0;180.0;1251.0;302.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;1;0;18602.197265625;12036.1572265625;0.0;1212.63793945312;771.0;209236;689.0;-1.0;Calculated values ==>;1558246781.787;335.16;336.06;289.06;289.26000000000005;288.46000000000004;277.06;273.8482719121499;276.36;276.26000000000005;271.86;277.26000000000005;355.26;292.36;271.56;273.06;297.96000000000004;293.06;352.76;308.56;279.96000000000004;276.36;342.06000000000006;350.26;272.46000000000004;242.35481222062532;269.14681796795327;273.8482719121499;289.06;6150000.0;3550000.0;3600000.0;1390000.0;3600000.0;3130000.0;6170000.0;0.0;0.030000000000000002;0.2085;0.050333333333333334;0.0;0.0;-0.002496334367242299;12036.1572265625;0.0;1212.63793945312;18602.197265625;484624.28027318;485682.15546354954;239471.21224474968;240096.37211605458;237621.26533325962;430477.46260093397;433836.9858812755;437408.94190281845;472915.35137376806;535312.1463159703;465651.8663927555;436929.5940270328;439296.7158964009;465987.6186816921;460252.8391778579;508308.81918958796;439394.7151980364;440042.10740737274;433836.9858812755;288964.7057630673;323329.7980282076;468188.21802362835;200790.49879002356;200394.38210347437;273.48876668703014;1167078.0660127297;684635.664049311;135216.3945534639;144616.35532017535;0;10;7;2;24;23;0;8;57;68;825240393314.7567;317115653824.78467;693816993234.672;49334.94538901773;13459.018534758108;2067.423119746547;0.0;2296091.8915564436;550775.3297596578;53673.60268450816;713766.7163147907;4.895644187321865;0.37293484730752574
3800;2019-05-19 08:20:41.758;598;616;155;156;141;40;33;31;-14;41;814;190;-17;0;248;200;790;374;151;69;32;-4;597;355;360;144;360;312;599;88.0;174.0;1283.0;184.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;16052.37890625;11628.1220703125;0.0;1340.67822265625;769.0;209237;681.0;-1.0;Calculated values ==>;1558246841.758;332.96000000000004;334.76000000000005;288.66;288.76000000000005;287.26000000000005;277.16;273.8482719121499;276.46000000000004;276.26000000000005;271.76000000000005;277.26000000000005;354.56000000000006;292.16;271.46000000000004;273.16;297.96000000000004;293.16;352.16;310.56;280.06;276.36;341.26;350.06000000000006;272.76000000000005;243.40439225979637;269.02936301313275;273.8482719121499;288.26000000000005;5970000.0;3550000.0;3600000.0;1440000.0;3600000.0;3120000.0;5990000.0;0.014666666666666666;0.029;0.21383333333333335;0.03066666666666667;0.0;0.014666666666666666;-0.002496646164829249;11628.1220703125;0.0;1340.67822265625;16052.37890625;483513.5416107345;485827.2133347496;238737.0270480168;239050.55246692416;234457.4796068044;430477.46260093397;434017.3760585396;437478.7579247441;472259.5391352755;534653.9769604735;465548.4988242498;437000.6383046333;439671.4108720169;465987.6186816921;460387.3511624245;509121.2819893459;447022.88071451825;440207.0039935974;433836.9858812755;285614.20965156396;322491.0997442508;467793.16880441434;201181.2516064891;201181.2516064891;273.64184045701353;1167366.7145663523;684832.7710621825;135237.6619039425;144616.35532017535;0;10;7;2;24;23;0;8;57;68;825456288914.5988;317200512789.7226;694004402609.5349;50528.28343438687;8176.098794069709;1800.853636970002;3412.284102696867;2296923.6829024698;550955.5352624882;53705.822743564735;713795.1382717036;4.928560739945806;0.3018820344729815
3801;2019-05-19 08:21:41.788;579;596;158;158;141;41;33;31;-15;41;803;188;-17;0;248;201;784;358;154;70;33;-2;588;357;362;148;362;312;590;-2.0;167.0;1324.0;215.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;15392.2373046875;11463.630859375;0.0;1386.6901855468802;765.0;209238;674.0;-1.0;Calculated values ==>;1558246901.788;331.06;332.76000000000005;288.96000000000004;288.96000000000004;287.26000000000005;277.26000000000005;274.0616903277293;276.46000000000004;276.26000000000005;271.66;277.26000000000005;353.46000000000004;291.96000000000004;271.46000000000004;273.16;297.96000000000004;293.26000000000005;351.56000000000006;308.96000000000004;280.16;276.46000000000004;340.56000000000006;349.66;272.96000000000004;244.22491754036054;269.02936301313275;274.0616903277293;288.56;5880000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3120000.0;5900000.0;0.0;0.02783333333333333;0.22066666666666668;0.035833333333333335;0.0;0.0;-0.0024972681720641034;11463.630859375;0.0;1386.6901855468802;15392.2373046875;481841.56405056623;484019.33340834454;239952.48511502065;239952.48511502065;234681.56782421315;430346.717906069;433520.3008126533;437319.724394416;471730.980663899;533504.2537215535;465300.26133238553;437000.6383046333;439671.4108720169;465699.07969398145;460210.5064603235;509149.9194057722;445586.3593071526;439936.2520002742;433520.3008126533;282682.81946839223;320813.78693149507;467435.94244764873;201634.46133905507;201181.2516064891;273.8278993161616;1167628.8840549274;685025.2985529066;135260.40133812538;144616.35532017535;0;10;7;2;24;23;0;8;57;68;825672997215.3562;317288156590.02893;694191696210.1895;52007.88138088299;9524.55307305794;1769.185756078244;0.0;2297778.578179605;551103.1144479462;53735.5879471083;713823.5881905092;4.926073052084123;0.34134713457921956
