;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3802;2019-05-19 08:22:41.819;563;580;167;167;146;42;34;32;-14;40;790;187;-17;-1;248;201;778;346;159;71;33;0;583;357;362;145;362;312;584;84.0;170.0;1191.0;173.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;15510.228515625;11316.6484375;0.0;1399.67126464844;759.0;209239;669.0;0.0;Calculated values ==>;1558246961.819;329.46000000000004;331.16;289.86;289.86;287.76000000000005;277.36;274.0616903277293;276.56;276.36;271.76000000000005;277.16;352.16;291.86;271.46000000000004;273.06;297.96000000000004;293.26000000000005;350.96000000000004;307.76000000000005;280.26000000000005;276.46000000000004;340.06000000000006;349.06000000000006;273.16;243.61107973660833;269.02936301313275;274.0616903277293;289.06;5830000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3120000.0;5840000.0;0.014;0.028333333333333332;0.1985;0.028833333333333332;0.0;0.014;0.0;11316.6484375;0.0;1399.67126464844;15510.228515625;480139.32727814454;482442.7623310343;243090.23898900076;243090.23898900076;236361.28986626936;430346.717906069;433702.1600636701;437478.7579247441;472028.77388759464;532144.1455586192;465176.01154844824;437000.6383046333;439516.7973169187;465699.07969398145;460210.5064603235;508831.7464986967;444371.0332125413;440101.83946078573;433520.3008126533;280589.13426710566;318298.0250993184;468053.524328251;201759.53943205174;201759.53943205174;273.8767088263999;1167886.5376552795;685215.2322951521;135283.6330136719;144616.35532017535;0;10;7;2;24;23;0;8;57;68;825890309434.9902;317376102004.88086;694378992929.874;46790.26487079944;7678.143231173746;1826.3868764410688;3244.650659328422;2298602.3214445557;551246.5443174046;53765.56653326654;713850.6409159817;4.682128715880224;0.2993406632710439
3803;2019-05-19 08:23:41.799;547;564;179;178;156;42;35;32;-14;40;780;189;-16;-1;249;202;772;325;160;73;34;1;571;356;361;151;361;314;573;-1.0;166.0;653.0;109.0;3.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16097.349609375;11000.298828125;0.0;1385.474609375;752.0;209240;665.0;-1.0;Calculated values ==>;1558247021.799;327.86;329.56;291.06;290.96000000000004;288.76000000000005;277.36;273.955091788801;276.66;276.36;271.76000000000005;277.16;351.16;292.06;271.56;273.06;298.06;293.36;350.36;305.66;280.46000000000004;276.56;339.66;348.36;273.26000000000005;244.82967444194236;269.2639976450953;273.955091788801;289.16;5710000.0;3560000.0;3610000.0;1510000.0;3610000.0;3140000.0;5730000.0;0.0;0.027666666666666666;0.10883333333333334;0.018166666666666668;0.0005;0.0005;-0.0024992750112157757;11000.298828125;0.0;1385.474609375;16097.349609375;479269.91774908255;481449.44734755316;247691.75540255712;247330.15807303233;239837.44774636638;430412.23801567365;434130.71970383386;437019.13673288765;471232.34154236614;530946.0648289103;465133.6575639017;436697.7041726919;439075.65296370286;465973.9058467576;460500.8437552981;509133.03107066976;442344.8916525474;440647.96367074497;433950.3860404442;278914.2836208781;315363.2798926983;467318.3600961628;201412.38482557415;247691.75540255712;273.7366768620751;1168149.84634091;685401.144864238;135306.83482611316;144616.35532017535;0;10;7;2;24;23;0;8;57;68;826107137135.0592;317464872404.90906;694566730329.9337;25641.86816591262;4830.625217415694;1847.8051905680518;93.12931531894354;2299205.7213530173;551350.7493079304;53796.174594412274;713878.4464775015;2.6169886000884075;0.18264949389406232
3804;2019-05-19 08:24:41.789;532;545;184;184;162;39;35;31;-13;39;763;190;-15;3;248;203;765;303;160;76;34;1;572;354;359;144;359;314;573;124.0;165.0;553.0;119.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;17842.501953125;11039.83984375;0.0;2392.37524414062;745.0;209241;662.0;-1.0;Calculated values ==>;1558247081.789;326.36;327.66;291.56;291.56;289.36;277.06;273.7412296467126;276.66;276.26000000000005;271.86;277.06;349.46000000000004;292.16;271.66;273.46000000000004;297.96000000000004;293.46000000000004;349.66;303.46000000000004;280.76000000000005;276.56;339.36;347.66;273.26000000000005;243.40439225979637;269.2639976450953;273.7412296467126;289.16;5720000.0;3540000.0;3590000.0;1440000.0;3590000.0;3140000.0;5730000.0;0.020666666666666667;0.0275;0.09216666666666667;0.01983333333333333;0.0;0.020666666666666667;-0.0025003462639464004;11039.83984375;0.0;2392.37524414062;17842.501953125;476990.95303042565;478744.8692358856;249533.83265404816;249533.83265404816;241803.68267919833;430542.39183029096;434621.1652425816;437179.3288687813;472061.9191754798;529161.428014955;465258.21422328043;436858.596315483;439697.6537546098;466131.47824129247;460944.6244486303;508166.7451758146;437753.1991748803;441563.78912261873;434442.7656083012;277658.20189090865;312428.86344474956;468291.61117532355;200883.29696839335;200883.29696839335;273.5207462224329;1168432.6312986265;685584.7820752291;135338.3116612171;144616.35532017535;0;10;7;2;24;23;0;8;58;68;826323101135.0935;317553357654.9231;694755098929.9636;21778.61760681909;5303.598231770782;1936.372515025694;4826.895685224763;2299600.826206067;551435.18709471;53827.7041528282;713919.4398524779;2.5197246930145303;0.14523458830158045
3805;2019-05-19 08:25:41.810;522;536;186;187;165;37;36;29;-14;38;733;192;-17;9;248;204;760;309;162;80;35;0;579;353;358;138;358;312;581;-1.0;163.0;981.0;172.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18828.708984375;11292.58984375;0.0;2370.85986328125;736.0;209242;660.0;0.0;Calculated values ==>;1558247141.81;325.36;326.76000000000005;291.76000000000005;291.86;289.66;276.86;273.6339639331285;276.76000000000005;276.06;271.76000000000005;276.96000000000004;346.46000000000004;292.36;271.46000000000004;274.06;297.96000000000004;293.56;349.16;304.06;281.16;276.66;339.16;346.76;273.16;242.14157278889297;269.02936301313275;273.6339639331285;289.36;5790000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3120000.0;5810000.0;0.0;0.027166666666666665;0.1635;0.028666666666666667;0.0;0.0;0.0;11292.58984375;0.0;2370.85986328125;18828.708984375;474660.52764327434;476471.46076254075;249905.39796973363;250279.75475718672;242526.95562761353;430607.02586249536;435041.38555822254;437478.7579247441;472752.1489716358;526161.5942053064;465796.38976492843;437000.6383046333;441049.9834432025;466275.0664382286;461232.2140859643;506912.24281040166;437296.0180263951;442416.7057188962;434864.4174955049;276820.84063482966;308656.51637580903;469017.4129134338;200626.72429850136;200883.29696839335;273.4157430607748;1168738.331680338;685770.9507919275;135378.01917982078;144616.35532017535;0;10;7;2;24;23;0;8;58;68;826538276419.7653;317637987264.794;694942964659.677;38725.30749789069;7693.866406961398;1891.2407732988443;0.0;2300105.202050952;551543.5372091393;53859.612094054326;713959.6780615725;3.5357406594975975;0.2561201262574688
3806;2019-05-19 08:26:41.780;520;538;184;185;167;37;38;29;-17;36;735;195;-20;10;248;205;755;359;162;83;37;-1;586;353;359;134;358;309;588;302.0;161.0;822.0;261.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19220.583984375;11424.7421875;0.0;2369.03369140625;728.0;209243;658.0;-1.0;Calculated values ==>;1558247201.78;325.16;326.96000000000004;291.56;291.66;289.86;276.86;273.6339639331285;276.96000000000004;276.06;271.46000000000004;276.76000000000005;346.66;292.66;271.16;274.16;297.96000000000004;293.66;348.66;309.06;281.46000000000004;276.86;338.96000000000004;345.96000000000004;273.06;241.2770596917726;268.67533136820026;273.6339639331285;289.36;5860000.0;3529999.9999999995;3590000.0;1340000.0;3579999.9999999995;3090000.0;5880000.0;0.050333333333333334;0.026833333333333334;0.137;0.0435;0.0;0.050333333333333334;-0.0025029203858685785;11424.7421875;0.0;2369.03369140625;19220.583984375;473479.28532389435;475904.15289032937;248851.4982816115;249215.97950179424;242951.29132023855;430607.02586249536;435153.4052875198;437688.5006598165;473079.2034362849;526606.5390945929;466597.382906531;437214.0438153077;441835.6131989616;466275.0664382286;461365.50582970696;505646.32512113167;446158.3182500215;442687.6176020984;434976.4790924014;275983.5004908252;305303.7579410727;469464.8182150325;200502.73510440259;200502.73510440259;273.3670743093498;1169055.2505831746;685960.1672367281;135417.49854323888;144616.35532017535;0;10;7;2;24;23;0;8;58;68;826753268869.8678;317719546464.8329;695129171509.7659;32494.449881091707;11699.850615312402;1596.2615177081232;11801.845114062608;2300698.403280404;551705.070710581;53888.660081900365;714057.9775965486;4.175245968454978;0.24272946907403883
3807;2019-05-19 08:27:41.791;525;543;179;181;167;38;39;29;-20;36;751;196;-23;11;248;206;750;421;164;85;38;-3;598;354;359;130;359;305;600;295.0;161.0;1156.0;201.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19072.767578125;11772.2685546875;0.0;2354.33056640625;720.0;209244;656.0;0.0;Calculated values ==>;1558247261.791;325.66;327.46000000000004;291.06;291.26000000000005;289.86;276.96000000000004;273.7412296467126;277.06;276.06;271.16;276.76000000000005;348.26;292.76000000000005;270.86;274.26000000000005;297.96000000000004;293.76000000000005;348.16;315.26000000000005;281.66;276.96000000000004;338.76;345.16;272.86;240.39332010688793;268.19934244402924;273.7412296467126;289.56;5980000.0;3540000.0;3590000.0;1300000.0;3590000.0;3050000.0;6000000.0;0.04916666666666667;0.026833333333333334;0.19266666666666668;0.033499999999999995;0.0;0.04916666666666667;0.0;11772.2685546875;0.0;2354.33056640625;19072.767578125;472703.43316926074;475161.97295474197;246583.8704761931;247279.90810485886;242546.02607061522;430542.39183029096;435329.8517278034;438124.7295301388;473598.7871360312;528593.6297361357;467288.6240213367;437656.05685647397;442816.332836664;466131.47824129247;461345.36918359256;503910.60370599665;455513.1865956854;443005.9100809836;435153.4052875198;275146.1813398168;301951.40411888575;469812.2648789563;200986.23971944564;200986.23971944564;273.5610730253081;1169374.4203494908;686153.511099193;135456.86712825112;144616.35532017535;0;10;7;2;24;23;0;8;58;68;826968708359.5734;317798760984.7246;695313405279.514;45688.68237019355;9005.671842843605;1298.6640257933525;11513.218973763647;2301350.0488280593;551877.6483642668;53912.78888419948;714252.3054172518;4.778661632140057;0.2671066901942139
3808;2019-05-19 08:28:41.771;535;551;174;176;164;39;41;30;-21;36;767;196;-11;6;248;206;745;466;160;87;40;-4;607;355;360;135;360;302;609;326.0;155.0;987.0;197.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17915.052734375;12045.533203125;0.0;1369.21325683594;713.0;209245;654.0;0.0;Calculated values ==>;1558247321.771;326.66;328.26000000000005;290.56;290.76000000000005;289.56;277.06;273.8482719121499;277.26000000000005;276.16;271.06;276.76000000000005;349.86;292.76000000000005;272.06;273.76000000000005;297.96000000000004;293.76000000000005;347.66;319.76000000000005;281.86;277.16;338.56000000000006;344.46000000000004;272.76000000000005;241.49495122638035;267.8393353686513;273.8482719121499;289.16;6070000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;6090000.0;0.05433333333333333;0.025833333333333333;0.16449999999999998;0.03283333333333333;0.0;0.05433333333333333;0.0;12045.533203125;0.0;1369.21325683594;17915.052734375;473076.5053766598;475245.5301883364;244553.29064285578;245223.57667985983;241287.00696958075;430477.46260093397;435442.3189386135;438642.8229465016;472948.7829819323;530493.7248521174;467712.13336206257;440168.1791668574;442699.92918233894;465987.6186816921;461191.73348062916;502430.2192326757;461833.32789206255;443117.6556877094;435265.9143433108;274308.8830629234;299018.4200587347;469034.0285436012;201199.01529629994;201199.01529629994;273.6487902521511;1169682.549441581;686351.9266200108;135487.88631694406;144616.35532017535;0;10;7;2;24;23;0;8;58;68;827184336459.642;317878234484.7499;695495444579.5719;39059.506358458166;8793.916268286392;1048.7530262991727;12717.634848220923;2302056.0483227205;552025.9288219397;53932.34417237021;714454.1618912385;4.593438324397826;0.23954013559453655
3809;2019-05-19 08:29:41.792;550;560;169;171;160;41;41;31;-22;37;779;196;-8;2;249;206;740;496;160;86;40;-4;615;357;362;138;362;298;617;137.0;158.0;1084.0;215.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17176.75390625;12223.830078125;0.0;1329.14575195312;706.0;209246;652.0;-1.0;Calculated values ==>;1558247381.792;328.16;329.16;290.06;290.26000000000005;289.16;277.26000000000005;274.0616903277293;277.26000000000005;276.26000000000005;270.96000000000004;276.86;351.06000000000006;292.76000000000005;272.36;273.36;298.06;293.76000000000005;347.16;322.76000000000005;281.76000000000005;277.16;338.36;343.76;272.76000000000005;242.14157278889297;267.35522164206344;274.0616903277293;289.16;6150000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2980000.0;6170000.0;0.022833333333333334;0.026333333333333334;0.18066666666666667;0.035833333333333335;0.0;0.022833333333333334;-0.002506193147892921;12223.830078125;0.0;1329.14575195312;17176.75390625;474348.9724769617;475612.84638535854;242643.52370793704;243292.77624698993;239783.23987512535;430346.717906069;434960.5676705249;439375.8275022078;472654.2065195329;532044.295530265;468273.18676752143;441472.00489615026;442939.1622637686;465829.7507489795;460883.4628345854;501026.8319958265;465623.28053090477;442544.37911539245;434782.31747122854;273471.60554148915;296085.73418796173;468622.6396700515;201630.87089392214;201630.87089392214;273.82649763242216;1169975.0835154047;686554.2421001592;135510.38051228612;144616.35532017535;0;10;7;2;24;23;0;8;58;68;827401012270.1721;317960163149.9504;695675507580.0125;42952.58882723027;9567.205047811301;932.2935219096057;5323.624696848497;2302739.721652885;552178.9917198856;53948.85867169813;714604.5583414892;4.336738501618127;0.28064171696694745
3810;2019-05-19 08:30:41.772;565;571;164;165;154;43;35;32;-17;38;781;194;-2;2;249;206;734;514;158;85;34;-3;612;358;363;140;363;297;614;-1.0;155.0;1140.0;174.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16152.4619140625;12106.7412109375;0.0;1325.87353515625;701.0;209247;650.0;0.0;Calculated values ==>;1558247441.772;329.66;330.26000000000005;289.56;289.66;288.56;277.46000000000004;274.1680685717883;276.66;276.36;271.46000000000004;276.96000000000004;351.26;292.56;272.96000000000004;273.36;298.06;293.76000000000005;346.56000000000006;324.56;281.66;276.56;338.16;343.26;272.86;242.56692532238324;267.23344911666527;274.1680685717883;288.96000000000004;6120000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2970000.0;6140000.0;0.0;0.025833333333333333;0.19;0.029;0.0;0.0;0.0;12106.7412109375;0.0;1325.87353515625;16152.4619140625;476971.3898556404;477621.63959156425;241133.51880359437;241452.34239981012;238008.16441813365;430280.9020939914;433634.880018922;440346.55306554306;472489.9908694221;532326.8966954321;468172.3487542903;442562.444399365;443144.2518856147;465685.3213544199;460728.8237906335;500518.3088778301;468911.39346872293;442174.86015567573;433452.5470882844;272634.34865687083;293991.1381695566;468446.20752626576;201960.944744606;201630.87089392214;273.9597522384749;1170252.7343995073;686756.9292760455;135532.4982979655;144616.35532017535;0;10;7;2;24;23;0;8;58;68;827618439770.2412;318043535349.97687;695853948080.0692;45293.26558097804;7728.072620668132;816.5119814019351;0.0;2303474.858645814;552323.0709913975;53963.42719310396;714648.9070927973;4.007994809700348;0.28285152769703076
3811;2019-05-19 08:31:41.763;578;581;163;164;150;44;35;33;-6;39;775;192;6;6;250;206;728;526;160;85;35;-3;612;360;365;140;365;298;614;-2.0;154.0;1114.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15566.8017578125;12127.3623046875;0.0;1330.41662597656;696.0;209248;648.0;-1.0;Calculated values ==>;1558247501.763;330.96000000000004;331.26000000000005;289.46000000000004;289.56;288.16;277.56;274.38016830617;276.66;276.46000000000004;272.56;277.06;350.66;292.36;273.76000000000005;273.76000000000005;298.16;293.76000000000005;345.96000000000004;325.76000000000005;281.66;276.66;337.96000000000004;342.76;272.86;242.56692532238324;267.35522164206344;274.38016830617;289.16;6120000.0;3600000.0;3650000.0;1400000.0;3650000.0;2980000.0;6140000.0;0.0;0.025666666666666667;0.18566666666666667;0.025333333333333333;0.0;0.0;-0.002507658700451557;12127.3623046875;0.0;1330.41662597656;15566.8017578125;478893.95374148904;479098.37937940285;240815.89718387552;241133.51880359437;236787.51639574612;430148.3826014536;433133.46834165603;441767.3564677892;472588.21769833704;531628.494071638;467791.10243591067;443519.5148697985;443519.5148697985;465526.9584903107;460418.5278520168;499725.66995680926;470790.744898986;441754.40105574357;433133.46834165603;271797.11229066993;291896.6896268761;468446.20752626576;202522.1571188664;201630.87089392214;274.18725440367444;1170517.021947416;686958.8498458345;135554.63072892235;144616.35532017535;0;10;7;2;24;23;0;8;58;68;827836807010.0121;318127522749.88873;696032421304.882;44419.858679116674;6736.742610320784;742.66307648413;0.0;2304222.3558724583;552443.5930371769;53976.418369603896;714648.9070927973;3.856450951773858;0.2701575988476481
3812;2019-05-19 08:32:41.803;586;589;169;169;151;45;36;33;1;39;769;191;12;14;250;206;722;533;163;86;35;-2;603;360;365;141;365;300;605;-2.0;155.0;1207.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15356.8095703125;11883.9873046875;0.0;1341.12536621094;692.0;209249;646.0;-1.0;Calculated values ==>;1558247561.803;331.76000000000005;332.06;290.06;290.06;288.26000000000005;277.66;274.38016830617;276.76000000000005;276.46000000000004;273.26000000000005;277.06;350.06000000000006;292.26000000000005;274.36;274.56;298.16;293.76000000000005;345.36;326.46000000000004;281.76000000000005;276.66;337.76;342.36;272.96000000000004;242.77792619122317;267.5978703862781;274.38016830617;289.46000000000004;6030000.0;3600000.0;3650000.0;1410000.0;3650000.0;3000000.0;6050000.0;0.0;0.025833333333333333;0.20116666666666666;0.022000000000000002;0.0;0.0;-0.002508241024374064;11883.9873046875;0.0;1341.12536621094;15356.8095703125;481112.41136689665;481313.93495916796;243035.66887982495;243035.66887982495;237330.77514487557;430148.3826014536;433317.3069910173;442379.8145169229;472456.96783784614;530853.482902621;467388.1915679764;443981.54984624276;444269.86517575267;465526.9584903107;460418.5278520168;499791.12757256004;473026.30492001993;441916.84747498244;433133.46834165603;270959.89632461156;290221.2356813373;468407.4610327971;202620.25552357055;201630.87089392214;274.225358417006;1170774.8905061607;687159.0778221722;135576.90842074304;144616.35532017535;0;10;7;2;24;23;0;8;58;68;828055953009.8728;318211878949.83514;696211940904.768;48231.631284162715;5847.318521202985;691.4245851906195;0.0;2304994.966352161;552548.530124657;53988.37706726393;714648.9070927973;4.1413918923410975;0.2860401197483776
3813;2019-05-19 08:33:41.784;590;593;177;177;156;44;36;34;6;40;766;191;17;19;250;207;716;531;164;89;36;-1;592;359;364;141;365;302;593;-2.0;156.0;1193.0;110.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15475.654296875;11640.68359375;0.0;1347.14184570312;687.0;209250;644.0;0.0;Calculated values ==>;1558247621.784;332.16;332.46000000000004;290.86;290.86;288.76000000000005;277.56;274.27422755570615;276.76000000000005;276.56;273.76000000000005;277.16;349.76;292.26000000000005;274.86;275.06;298.16;293.86;344.76;326.26000000000005;282.06;276.76000000000005;337.56000000000006;341.86;273.06;242.77792619122317;267.8393353686513;274.27422755570615;289.56;5920000.0;3590000.0;3640000.0;1410000.0;3650000.0;3020000.0;5930000.0;0.0;0.026000000000000002;0.19883333333333333;0.018333333333333333;0.0;0.0;0.0;11640.68359375;0.0;1347.14184570312;15475.654296875;482945.93446502095;483257.4499956097;246162.6405008905;246162.6405008905;239226.45111101068;430214.79039162316;433567.68989926;442699.92918233894;472555.3283204977;530389.4420248142;467104.93499668734;444301.04523409;444589.26801690354;465526.9584903107;460708.6424910782;500052.291453329;474241.5452395861;442610.33407865284;433567.68989926;270122.7006405761;288127.0477506168;468506.6426915133;202416.2888193254;201630.87089392214;274.14152512710893;1171031.746341379;687355.0546671588;135599.3035534506;144616.35532017535;0;10;7;2;24;23;0;8;58;68;828274583754.6781;318296452159.7598;696392483714.6072;47776.39715884586;4878.323154323445;671.079401557315;0.0;2305794.779900621;552637.8821680968;53999.72767164676;714648.9070927973;4.10582972209796;0.27924630491164376
3814;2019-05-19 08:34:41.774;587;591;184;184;163;43;36;34;5;40;764;192;20;25;250;207;709;515;166;92;36;0;578;358;363;141;363;305;580;215.0;147.0;931.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15665.05859375;11253.68359375;0.0;1358.11938476562;684.0;209251;642.0;0.0;Calculated values ==>;1558247681.774;331.86;332.26000000000005;291.56;291.56;289.46000000000004;277.46000000000004;274.1680685717883;276.76000000000005;276.56;273.66;277.16;349.56000000000006;292.36;275.16;275.66;298.16;293.86;344.06000000000006;324.66;282.36;276.76000000000005;337.36;341.56000000000006;273.16;242.77792619122317;268.19934244402924;274.1680685717883;289.76000000000005;5780000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;5800000.0;0.035833333333333335;0.0245;0.15516666666666667;0.0031666666666666666;0.0;0.035833333333333335;0.0;11253.68359375;0.0;1358.11938476562;15665.05859375;484107.4289817549;484441.058546418;249209.46030030499;249209.46030030499;241897.75929631374;430280.9020939914;433816.67410848953;441928.13359203225;472555.3283204977;529952.8012266188;466800.327327075;444132.64570135507;444856.06423827005;465816.1379094171;460863.32371791895;500474.41230850766;473494.8431428514;443296.4455426071;433816.67410848953;269285.52512055053;286870.6033266602;468605.80246456154;202432.01003616533;202432.01003616533;274.1430483738836;1171291.2090311851;687545.8092626861;135621.84363973414;144616.35532017535;0;10;7;2;24;23;0;8;58;68;828492647404.7128;318381038059.77325;696574553364.6361;37161.815171752016;842.8836760232546;660.9994445585791;8291.283795924952;2306502.4803670826;552685.55094557;54010.82647858998;714717.9896087691;3.7232568704292848;0.16960026109710202
3815;2019-05-19 08:35:41.805;579;585;187;187;168;40;39;33;-21;41;763;193;-15;23;250;208;702;495;167;96;38;0;575;356;361;141;361;305;577;200.0;151.0;695.0;46.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16119.015625;11263.14453125;0.0;1372.89392089844;682.0;209252;640.0;0.0;Calculated values ==>;1558247741.805;331.06;331.66;291.86;291.86;289.96000000000004;277.16;273.955091788801;277.06;276.46000000000004;271.06;277.26000000000005;349.46000000000004;292.46000000000004;271.66;275.46000000000004;298.16;293.96000000000004;343.36;322.66;282.76000000000005;276.96000000000004;337.16;341.36;273.16;242.77792619122317;268.19934244402924;273.955091788801;289.86;5750000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5770000.0;0.03333333333333333;0.025166666666666667;0.11583333333333333;0.007666666666666667;0.0005;0.03383333333333333;0.0;11263.14453125;0.0;1372.89392089844;16119.015625;483328.4780874173;483940.84302389453;250472.26939785952;250472.26939785952;243676.99245578417;430412.23801567365;434846.9440822899;437968.82056851813;472653.6706096803;529848.3059433332;466922.52011511306;438899.66031598754;444567.3504985989;466104.2199880029;461305.4655017553;499853.7307414991;470876.2177911447;444334.5580357216;434668.6427963687;268448.3696465944;286033.001929769;468605.80246456154;201774.38215450733;202494.05536500024;273.8779867674901;1171556.213165045;687733.5464449449;135644.61384252962;144616.35532017535;0;10;7;2;24;23;0;8;58;68;828709959625.21;318465681769.9669;696757647915.0549;27359.189116289584;2045.7075557104158;729.2674092505865;7855.240208094632;2307040.4332028152;552709.6349762129;54022.41802160275;714852.6134955334;3.006433102685445;0.13894420950916125
3816;2019-05-19 08:36:41.775;568;578;186;187;169;38;42;31;-22;40;764;194;-23;13;249;209;697;493;166;101;42;0;577;355;360;138;360;305;578;373.0;151.0;1166.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16471.013671875;11253.705078125;0.0;1367.47045898438;678.0;209253;638.0;0.0;Calculated values ==>;1558247801.775;329.96000000000004;330.96000000000004;291.76000000000005;291.86;290.06;276.96000000000004;273.8482719121499;277.36;276.26000000000005;270.96000000000004;277.16;349.56000000000006;292.56;270.86;274.46000000000004;298.06;294.06;342.86;322.46000000000004;283.26000000000005;277.36;336.96000000000004;340.96000000000004;273.16;242.14157278889297;268.19934244402924;273.8482719121499;289.76000000000005;5770000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5780000.0;0.06216666666666667;0.025166666666666667;0.19433333333333333;0.0;0.0;0.06216666666666667;0.0;11253.705078125;0.0;1367.47045898438;16471.013671875;481551.2059105996;482846.6487920837;250047.02868876536;250423.78234132307;243980.49389263455;430477.46260093397;435618.25068350555;437812.597326149;472947.9820155742;529952.8012266188;467044.6335727143;437656.05685647397;443110.4695693885;466117.788102169;461592.22777629585;499011.87097056996;470440.68545245467;445313.1669787469;435618.25068350555;267611.2341011182;284357.86631585273;469017.4129134338;201709.7481601087;201709.7481601087;273.8482719121499;1171827.6609508598;687921.0930382392;135667.43879418794;144616.35532017535;0;10;7;2;24;23;0;8;58;68;828926151475.3131;318549339920.00684;696940556415.1422;45882.65368793383;0.0;719.0415022059016;14541.311906871171;2307650.4767187964;552726.6740154037;54034.48122791685;715039.1581109465;4.844477989964986;0.18574948522495213
3817;2019-05-19 08:37:41.766;558;570;186;187;170;38;44;31;-24;40;767;194;-25;4;249;210;692;501;164;104;44;1;582;355;360;132;360;303;584;341.0;154.0;890.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16802.96484375;11411.400390625;0.0;1375.21130371094;675.0;209254;637.0;0.0;Calculated values ==>;1558247861.766;328.96000000000004;330.16;291.76000000000005;291.86;290.16;276.96000000000004;273.8482719121499;277.56;276.26000000000005;270.76000000000005;277.16;349.86;292.56;270.66;273.56;298.06;294.16;342.36;323.26000000000005;283.56;277.56;336.86;340.66;273.26000000000005;240.83765695389522;267.9596281332873;273.8482719121499;289.56;5820000.0;3550000.0;3600000.0;1320000.0;3600000.0;3030000.0;5840000.0;0.05683333333333333;0.025666666666666667;0.14833333333333334;0.0;0.0;0.05683333333333333;0.0;11411.400390625;0.0;1375.21130371094;16802.96484375;479540.0704025547;481022.7398098812;249765.79489717085;250137.8244906483;244100.91834966786;430477.46260093397;435968.7166933796;437953.82195464283;473727.59171134117;530417.9335295041;467328.1308371761;437798.07955487026;442197.7884769968;466117.788102169;461725.47914583527;497873.42439988116;470868.33705144824;445776.6003281578;435968.7166933796;267192.67376467976;283101.5729112263;469931.77505118237;201709.7481601087;201709.7481601087;273.8482719121499;1172104.9025123927;688109.9405855654;135690.29104716756;144616.35532017535;0;10;7;2;24;23;0;8;58;68;829142119075.0865;318630327769.9219;697122929054.9509;35042.870946189236;0.0;693.130575276445;13313.718044974232;2308324.754933134;552726.6740154037;54046.24756333509;715271.2485415143;3.8360216716495246;0.13211300711893387
3818;2019-05-19 08:38:41.806;553;564;185;186;170;39;46;31;-25;39;775;194;-27;0;249;211;687;509;165;106;45;3;584;355;361;130;360;302;586;398.0;151.0;1023.0;0.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;16718.583984375;11474.109375;0.0;1160.677734375;672.0;209255;635.0;-1.0;Calculated values ==>;1558247921.806;328.46000000000004;329.56;291.66;291.76000000000005;290.16;277.06;273.8482719121499;277.76000000000005;276.26000000000005;270.66;277.06;350.66;292.56;270.46000000000004;273.16;298.06;294.26000000000005;341.86;324.06;283.76000000000005;277.66;336.66;340.36;273.46000000000004;240.39332010688793;267.8393353686513;273.8482719121499;289.66;5840000.0;3550000.0;3610000.0;1300000.0;3600000.0;3020000.0;5860000.0;0.06633333333333333;0.025166666666666667;0.1705;0.0;0.0;0.06633333333333333;-0.002511118941259129;11474.109375;0.0;1160.677734375;16718.583984375;478581.25538483495;479929.8625131822;249305.65276048554;249673.82195600288;244028.33554012064;430477.46260093397;436081.5480936552;438024.4983934438;473889.0705746373;531327.671585697;467469.4839183665;437713.4967235476;441814.68150891823;466117.788102169;461858.60828959;497020.3154358544;471822.6211724976;445888.8890948552;435906.5852007355;266355.56789118156;281845.32903042674;470396.44765817915;201709.7481601087;201709.7481601087;273.8482719121499;1172384.4349832763;688300.7803085453;135711.4375440773;144616.35532017535;0;10;7;2;24;23;0;8;58;68;829358563274.949;318708980169.8719;697304550054.8356;40291.66491478364;0.0;634.1419722944809;15535.056857028243;2308952.9612567755;552726.6740154037;54057.315541627526;715511.8152698498;4.468683425794524;0.15451040586646508
3819;2019-05-19 08:39:41.776;550;561;184;185;169;39;48;32;-23;40;781;195;-23;-3;250;211;682;513;164;108;47;5;586;356;361;134;361;300;588;338.0;148.0;945.0;127.0;0.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;16588.658203125;11537.65234375;0.0;1029.78161621094;668.0;209256;634.0;0.0;Calculated values ==>;1558247981.776;328.16;329.26000000000005;291.56;291.66;290.06;277.06;273.955091788801;277.96000000000004;276.36;270.86;277.16;351.26;292.66;270.86;272.86;298.16;294.26000000000005;341.36;324.46000000000004;283.96000000000004;277.86;336.56;339.96000000000004;273.66;241.2770596917726;267.5978703862781;273.955091788801;289.56;5860000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;5880000.0;0.05633333333333333;0.024666666666666667;0.1575;0.021166666666666667;0.0;0.05633333333333333;0.0;11537.65234375;0.0;1029.78161621094;16588.658203125;477905.8772860107;479261.31435508997;248851.4982816115;249215.97950179424;243619.74813037296;430412.23801567365;436430.11128019885;438781.1946434162;473468.5566066367;532102.5350070186;467872.3270001503;438781.1946434162;441790.34602590936;466104.2199880029;461706.0807142488;496162.54765315645;472169.53878581244;446196.55903543683;436256.0551253566;265937.0223246507;280170.41352433193;470052.5991512875;201664.5803745057;201664.5803745057;273.8351588925372;1172661.8565547953;688492.4491072858;135729.68224509357;144616.35532017535;0;10;7;2;24;23;0;8;58;68;829575054975.0522;318788140569.90967;697485059754.9216;37345.86674735341;5680.879730775216;591.8275520611521;13215.319744297934;2309599.6171978866;552773.9910095172;54067.52684612901;715751.281948406;4.522314893840457;0.2146836016831684
3820;2019-05-19 08:40:41.797;549;559;182;183;168;40;49;32;-12;40;779;195;-2;0;250;212;677;517;165;110;48;7;589;356;361;141;361;299;591;359.0;147.0;744.0;171.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16715.240234375;11658.546875;0.0;1158.38562011719;665.0;209257;633.0;0.0;Calculated values ==>;1558248041.797;328.06;329.06;291.36;291.46000000000004;289.96000000000004;277.16;273.955091788801;278.06;276.36;271.96000000000004;277.16;351.06000000000006;292.66;272.96000000000004;273.16;298.16;294.36;340.86;324.86;284.16;277.96000000000004;336.46000000000004;339.66;273.86;242.77792619122317;267.47669482898436;273.955091788801;289.66;5890000.0;3560000.0;3610000.0;1410000.0;3610000.0;2990000.0;5910000.0;0.05983333333333333;0.0245;0.12400000000000001;0.0285;0.0;0.05983333333333333;0.0;11658.546875;0.0;1158.38562011719;16715.240234375;477397.5044672299;478614.5570741833;248002.06164615657;248360.27382630314;243180.48639773022;430412.23801567365;436603.72145541804;440664.32944313687;472555.3283204977;531969.3885642122;468012.67958196974;442147.02957710525;442440.624843124;466104.2199880029;461839.3725590994;495200.06730914395;472388.5048274477;446503.202962536;436430.11128019885;265518.4816520846;278914.2836208781;469299.3162826378;201535.22736890105;201535.22736890105;273.78466650215285;1172939.4861777215;688685.8184227282;135747.92335418958;144616.35532017535;0;10;7;2;24;23;0;8;58;68;829791730784.7217;318870669444.7838;697664822649.6475;29652.008657205246;7631.276534041498;558.8832808015582;14054.543887359318;2310158.128235876;552884.9644720105;54077.11945929483;715978.6103487586;4.049074330318778;0.19701052579898126
3821;2019-05-19 08:41:41.787;552;559;181;182;168;40;51;32;-12;41;770;194;1;6;250;212;672;521;165;112;50;8;591;357;362;143;362;300;593;432.0;147.0;1242.0;164.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;16710.669921875;11617.9248046875;0.0;1237.98205566406;661.0;209258;631.0;0.0;Calculated values ==>;1558248101.787;328.36;329.06;291.26000000000005;291.36;289.96000000000004;277.16;274.0616903277293;278.26000000000005;276.36;271.96000000000004;277.26000000000005;350.16;292.56;273.26000000000005;273.76000000000005;298.16;294.36;340.36;325.26000000000005;284.36;278.16;336.26000000000005;339.26;273.96000000000004;243.1966462407574;267.5978703862781;274.0616903277293;289.66;5910000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3000000.0;5930000.0;0.07200000000000001;0.0245;0.207;0.02733333333333333;0.0;0.07200000000000001;0.0;11617.9248046875;0.0;1237.98205566406;16710.669921875;477594.19622730947;478375.4687598847;247563.3663001198;247918.31059510668;243111.58943203287;430346.717906069;436716.91860004765;440449.4429945348;472391.1323836129;530957.6171114945;467751.4058904625;442379.8145169229;443111.3028367894;465960.3153875682;461686.8058337108;494331.8110219696;472737.1512765038;446615.9432972033;436543.3446468343;264681.4149301396;277239.5186164033;469125.32372254826;201943.08323755677;201943.08323755677;273.9482627603277;1173217.9890041926;688879.7566916569;135767.88975653582;144616.35532017535;0;10;7;2;24;23;0;8;58;68;830008594634.7561;318955855244.79736;697844492699.676;49370.81646969445;7302.9812399231;529.0691637639119;16891.218821467985;2310816.542024781;553009.395878122;54086.18421862259;716236.4487244806;5.7634273878694895;0.2781718602387974
3822;2019-05-19 08:42:41.778;557;562;182;182;167;40;53;32;-16;40;761;194;-1;9;250;213;667;526;164;114;52;10;592;356;361;145;361;303;594;352.0;145.0;1450.0;124.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16708.40234375;11652.3515625;0.0;1332.63500976562;658.0;209259;629.0;-1.0;Calculated values ==>;1558248161.778;328.86;329.36;291.36;291.36;289.86;277.16;273.955091788801;278.46000000000004;276.36;271.56;277.16;349.26;292.56;273.06;274.06;298.16;294.46000000000004;339.86;325.76000000000005;284.56;278.36;336.06;338.96000000000004;274.16;243.61107973660833;267.9596281332873;273.955091788801;289.56;5920000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;5940000.0;0.058666666666666666;0.024166666666666666;0.24166666666666667;0.020666666666666667;0.0;0.058666666666666666;-0.002513099717968218;11652.3515625;0.0;1332.63500976562;16708.40234375;478203.8071880398;478692.8532701668;247876.70126756383;247876.70126756383;242746.53966002076;430412.23801567365;437293.7973737539;439188.78863478545;472028.77388759464;529791.7321354732;467328.1308371761;441455.363107709;442934.10434907244;466104.2199880029;461972.54226096225;493560.1583057218;473364.3951590556;447113.4766969863;437121.9238134391;263844.3676079864;275983.5004908252;469050.60597520845;201780.51799103047;201780.51799103047;273.8803791438597;1173496.439500047;689073.6465741051;135789.30835220573;144616.35532017535;0;10;7;2;24;23;0;8;58;68;830225462100.3905;319042242285.05005;698025365565.2051;57373.665405574124;5523.581818339679;488.0642760444338;13806.695808247972;2311705.9459457407;553116.2678707163;54094.65905922899;716492.226308083;5.944712139562709;0.2970042256012208
3823;2019-05-19 08:43:41.788;561;566;182;183;168;41;54;32;-22;40;754;194;-17;11;250;213;662;529;162;115;53;11;595;357;362;146;362;304;597;454.0;148.0;1491.0;128.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16779.994140625;11693.92578125;0.0;1327.20373535156;655.0;209260;627.0;-1.0;Calculated values ==>;1558248221.788;329.26000000000005;329.76000000000005;291.36;291.46000000000004;289.96000000000004;277.26000000000005;274.0616903277293;278.56;276.36;270.96000000000004;277.16;348.56000000000006;292.56;271.46000000000004;274.26000000000005;298.16;294.46000000000004;339.36;326.06;284.66;278.46000000000004;335.86;338.66;274.26000000000005;243.81672145450628;268.0796299477929;274.0616903277293;289.36;5950000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;5970000.0;0.07566666666666667;0.024666666666666667;0.2485;0.021333333333333333;0.0;0.07566666666666667;-0.002513520515535316;11693.92578125;0.0;1327.20373535156;16779.994140625;478427.7850303775;478918.0016602447;247752.91918599678;248107.37970876912;242975.24630729583;430346.717906069;437235.0200923345;438039.0146135774;471896.58969717816;528984.1077190351;467186.51452007843;438813.5335829557;443022.0508540321;465960.3153875682;461820.26031341054;492580.1055772196;473436.08523611276;447074.0585671541;437062.7516608749;263007.33956846996;274727.5295995403;469013.3471318901;202056.45347294223;202056.45347294223;273.99241758601596;1173775.5559823674;689268.2313106573;135811.47736929866;144616.35532017535;0;10;7;2;24;23;0;8;58;68;830442398250.3561;319129556835.0362;698207495915.1761;58641.66644344784;5695.080398057555;472.2191684139693;17782.143229553574;2312672.9015100677;553209.7723039801;54102.66275499188;716755.5105067438;6.342852909509246;0.2897038818366698
3824;2019-05-19 08:44:41.799;562;568;180;181;168;42;56;33;-22;40;748;194;-24;7;251;213;657;532;163;115;55;12;598;359;364;148;364;305;600;175.0;152.0;1431.0;96.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16650.009765625;11754.2431640625;0.0;1335.25122070312;652.0;209261;625.0;-1.0;Calculated values ==>;1558248281.799;329.36;329.96000000000004;291.16;291.26000000000005;289.96000000000004;277.36;274.27422755570615;278.76000000000005;276.46000000000004;270.96000000000004;277.16;347.96000000000004;292.56;270.76000000000005;273.86;298.26000000000005;294.46000000000004;338.86;326.36;284.66;278.66;335.66;338.36;274.36;244.22491754036054;268.19934244402924;274.27422755570615;289.46000000000004;5980000.0;3590000.0;3640000.0;1480000.0;3640000.0;3050000.0;6000000.0;0.029166666666666667;0.025333333333333333;0.23850000000000002;0.016;0.0;0.029166666666666667;-0.0025139400160027075;11754.2431640625;0.0;1335.25122070312;16650.009765625;478214.88081020134;478853.02733625507;246930.98730039195;247279.90810485886;242874.2313927332;430214.79039162316;437117.7862642755;437812.597326149;471631.5591433098;528279.7451289311;467044.6335727143;437499.1961693786;442225.1804755989;465802.6480608363;461514.72384408844;491592.9301568095;473509.0566518521;446689.399471685;436944.7260494021;262170.3306944222;273471.60554148915;468838.99215144967;202600.56856766925;202600.56856766925;274.21310933324963;1174054.190421489;689463.6685418593;135833.66856154165;144616.35532017535;0;10;7;2;24;23;0;8;58;68;830660238180.0583;319217773004.91565;698390229409.9264;56098.06885889742;4259.814777340487;458.1247954589212;6835.037926550541;2313629.2412664313;553292.7449725292;54110.41704270572;716960.6912923466;5.168346795502195;0.2891899309067815
3825;2019-05-19 08:45:41.769;562;568;180;181;166;43;58;34;-22;40;741;194;-24;3;251;213;652;535;166;116;57;12;603;359;364;150;364;306;605;156.0;146.0;1328.0;103.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16674.478515625;11890.279296875;0.0;1333.39880371094;650.0;209262;624.0;0.0;Calculated values ==>;1558248341.769;329.36;329.96000000000004;291.16;291.26000000000005;289.76000000000005;277.46000000000004;274.27422755570615;278.96000000000004;276.56;270.96000000000004;277.16;347.26;292.56;270.76000000000005;273.46000000000004;298.26000000000005;294.46000000000004;338.36;326.66;284.76000000000005;278.86;335.56;338.16;274.36;244.62907804385475;268.3187672390254;274.27422755570615;289.76000000000005;6030000.0;3590000.0;3640000.0;1500000.0;3640000.0;3060000.0;6050000.0;0.026000000000000002;0.024333333333333332;0.22133333333333333;0.017166666666666667;0.0;0.026000000000000002;0.0;11890.279296875;0.0;1333.39880371094;16674.478515625;477614.29134306265;478257.1505558206;246736.17374677598;247082.31882772726;242057.24888463673;430214.79039162316;437462.6136341284;437585.1090581189;471365.6384454818;527469.4539350944;466902.48658854986;437270.2536001789;441418.9449877505;465802.6480608363;461514.72384408844;490389.21226296836;473330.2343324668;446842.6267768364;437290.4139363382;261751.83340796042;272634.34865687083;468563.92800027155;202576.24361953227;202576.24361953227;274.2036651310458;1174331.7556385973;689660.6077102841;135855.8961923806;144616.35532017535;0;10;7;2;24;23;0;8;58;68;830878528980.1625;319307128304.95825;698573437760.0138;52015.29555040717;4566.1219152026915;415.1017963088715;6102.568428236955;2314529.73549792;553366.257670266;54117.69029252978;717068.4507719948;4.771674507666651;0.2782589718006547
3826;2019-05-19 08:46:41.810;562;568;181;181;165;44;60;34;-20;40;732;195;-23;1;251;213;648;538;165;117;59;12;605;360;365;143;365;308;607;-1.0;146.0;1315.0;94.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;17444.361328125;11899.5517578125;0.0;2347.02734375;648.0;209263;623.0;-1.0;Calculated values ==>;1558248401.81;329.36;329.96000000000004;291.26000000000005;291.26000000000005;289.66;277.56;274.38016830617;279.16;276.56;271.16;277.16;346.36;292.66;270.86;273.26000000000005;298.26000000000005;294.46000000000004;337.96000000000004;326.96000000000004;284.86;279.06;335.46000000000004;337.96000000000004;274.36;243.1966462407574;268.5567601203482;274.38016830617;289.66;6050000.0;3600000.0;3650000.0;1430000.0;3650000.0;3080000.0;6070000.0;0.0;0.024333333333333332;0.21916666666666668;0.015666666666666666;0.0;0.0;-0.0025144973265133663;11899.5517578125;0.0;2347.02734375;17444.361328125;477373.07366517704;478017.84267140285;247004.37777383495;247004.37777383495;241670.51824752116;430148.3826014536;437577.1061865502;437443.34373287327;472292.48545527144;526369.6536232725;466740.10633425723;436968.1147638701;440691.34818141814;465658.1741919227;461361.4654085356;489628.7595164848;473532.59414775745;446803.3304159217;437404.9428379243;261333.34086894934;271797.11229066993;469522.3774010839;202834.65514030363;202576.24361953227;274.30855204842203;1174616.2735912756;689858.9917719122;135886.58736820178;144616.35532017535;0;10;7;2;24;23;0;8;58;69;831097378424.7593;319395088369.7962;698757763629.6742;51418.40424987151;4178.107648752224;391.6733573056988;0.0;2315392.2719921237;553439.1760433607;54124.4180129338;717119.3402595399;3.9299388896657237;0.26353757637693814
3827;2019-05-19 08:47:41.790;561;567;181;181;165;45;50;34;-17;40;695;197;-20;6;252;213;643;537;164;117;50;10;592;362;367;138;367;311;593;-2.0;144.0;1245.0;142.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;17105.8671875;11526.0302734375;0.0;2375.59887695312;645.0;209264;621.0;0.0;Calculated values ==>;1558248461.79;329.26000000000005;329.86;291.26000000000005;291.26000000000005;289.66;277.66;274.5913991737795;278.16;276.56;271.46000000000004;277.16;342.66;292.86;271.16;273.76000000000005;298.36;294.46000000000004;337.46000000000004;326.86;284.86;278.16;335.26000000000005;337.66;274.16;242.14157278889297;268.91163127593666;274.5913991737795;289.56;5920000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3110000.0;5930000.0;0.0;0.024;0.2075;0.023666666666666666;0.0;0.0;0.0;11526.0302734375;0.0;2375.59887695312;17105.8671875;478785.83378909744;479536.9726886428;247563.3663001198;247563.3663001198;242122.2214973729;430014.67791919125;435357.9492644566;437231.03110804653;472947.9820155742;522234.5624313129;466557.6968382662;436752.093818078;440807.61033253436;465500.0144636098;461053.9582046509;490311.3408735711;475136.8404666077;446416.8409772121;435357.9492644566;260496.36997498586;270541.29595472733;470002.91871598386;203239.87607747797;202576.24361953227;274.47483262080203;1174904.0961894738;690054.1398845068;135925.929468314;144616.35532017535;0;10;7;2;24;23;0;8;58;69;831316905224.8291;319479360269.823;698943401729.7333;48553.164668842976;6313.392009111307;364.1880097671216;0.0;2316225.090701242;553526.5760641495;54130.7147580465;717119.3402595399;3.972969217508546;0.27969050002782814
3828;2019-05-19 08:48:41.761;555;563;182;182;164;44;42;35;-14;40;692;199;-16;7;252;213;637;525;163;119;41;6;589;360;365;132;365;314;590;312.0;148.0;1046.0;50.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;17075.6171875;11433.837890625;0.0;2411.5908203125;642.0;209265;619.0;0.0;Calculated values ==>;1558248521.761;328.66;329.46000000000004;291.36;291.36;289.56;277.56;274.38016830617;277.36;276.66;271.76000000000005;277.16;342.36;293.06;271.56;273.86;298.36;294.46000000000004;336.86;325.66;285.06;277.26000000000005;335.06;337.36;273.76000000000005;240.83765695389522;269.2639976450953;274.38016830617;289.46000000000004;5890000.0;3600000.0;3650000.0;1320000.0;3650000.0;3140000.0;5900000.0;0.052000000000000005;0.024666666666666667;0.17433333333333334;0.008333333333333333;0.0;0.052000000000000005;0.0;11433.837890625;0.0;2411.5908203125;17075.6171875;478272.4349113859;479313.2877267102;248044.2066002897;248044.2066002897;241893.59552621417;430148.3826014536;434408.92020770046;437019.13673288765;473727.59171134117;521674.10249684897;466375.2948831237;436697.7041726919;440314.901596438;465789.28146489616;461361.4654085356;489808.6258985252;473721.19159648364;447109.5522735733;434228.3108271235;259659.41789560125;269285.52512055053;470419.8627123917;202901.9981106222;202901.9981106222;274.334659100797;1175188.8042169674;690245.3796418207;135965.80343402576;144616.35532017535;0;10;7;2;24;23;0;8;58;69;831536399084.6686;319560321119.7638;699130811104.5962;40814.42116648161;2229.315538348079;396.823379450358;12028.968261258071;2316969.4606298823;553597.730885532;54137.05345443392;717219.5332116327;4.006342418398265;0.17289493090375907
3829;2019-05-19 08:49:41.771;545;554;183;183;165;44;44;35;-12;40;713;199;-14;5;252;213;631;514;162;121;43;2;585;359;364;131;364;315;587;-1.0;141.0;448.0;40.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16066.259765625;11400.59375;0.0;1443.49719238281;640.0;209266;618.0;0.0;Calculated values ==>;1558248581.771;327.66;328.56;291.46000000000004;291.46000000000004;289.66;277.56;274.27422755570615;277.56;276.66;271.96000000000004;277.16;344.46000000000004;293.06;271.76000000000005;273.66;298.36;294.46000000000004;336.26000000000005;324.56;285.26000000000005;277.46000000000004;334.96000000000004;337.16;273.36;240.61611355647437;269.38090353596624;274.27422755570615;289.36;5850000.0;3590000.0;3640000.0;1310000.0;3640000.0;3150000.0;5870000.0;0.0;0.0235;0.07466666666666667;0.006666666666666667;0.0;0.0;0.0;11400.59375;0.0;1443.49719238281;16066.259765625;477298.3370708972;478366.9342777727;248532.56084899092;248532.56084899092;242322.4668504863;430214.79039162316;435011.12638877804;437109.2053401759;473856.7996405058;523815.0048307158;466231.87027625274;436787.6458509821;439788.8290333797;465933.5026396987;461514.72384408844;489413.4384296364;472449.4894332317;447605.03505672433;434832.48858899495;259240.94887492666;268448.3696465944;470164.3944795548;202455.42499872085;202901.9981106222;274.15673491174084;1175465.032555251;690435.6982866174;135997.93452174868;144616.35532017535;0;10;7;2;24;23;0;8;58;69;831755135534.6338;319639234269.7513;699319542554.5662;17520.815598828645;1784.7264632055599;398.6528014155107;0.0;2317455.6686240113;553631.1868105979;54143.683527434776;717319.7913206944;1.5341058352701318;0.10259873975167554
