;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3830;2019-05-19 08:50:41.772;533;545;184;185;163;40;52;34;-12;41;747;199;-14;1;251;214;627;511;163;125;51;1;593;357;362;134;362;314;595;398.0;144.0;757.0;33.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16222.7177734375;11568.3330078125;0.0;1437.10607910156;638.0;209267;616.0;0.0;Calculated values ==>;1558248641.772;326.46000000000004;327.66;291.56;291.66;289.46000000000004;277.16;274.0616903277293;278.36;276.56;271.96000000000004;277.26000000000005;347.86;293.06;271.76000000000005;273.26000000000005;298.26000000000005;294.56;335.86;324.26000000000005;285.66;278.26000000000005;334.76000000000005;336.96000000000004;273.26000000000005;241.2770596917726;269.2639976450953;274.0616903277293;289.46000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3140000.0;5950000.0;0.06633333333333333;0.024;0.12616666666666668;0.0055000000000000005;0.0;0.06633333333333333;0.0;11568.3330078125;0.0;1437.10607910156;16222.7177734375;474540.5758924675;476076.8736943645;248548.65923399347;248908.42179253834;241405.42583597417;430346.717906069;436890.05270406;437339.1761139985;473565.85517348704;527479.0950323257;466375.2948831237;437019.13673288765;439387.25819024903;466090.7741585676;461953.5920572434;488009.5759593713;470955.544230765;448585.3864188128;436716.91860004765;258404.02479325983;267611.2341011182;469660.820666735;202126.00974147883;202126.00974147883;274.01949200399827;1175734.1118534007;690627.1092002572;136021.93994916123;144616.35532017535;0;10;7;2;24;23;0;8;58;69;831972939165.2362;319718735594.9711;699508245700.088;29676.061157332904;1471.441460088909;409.29676148655034;15561.196954285064;2317848.9824865223;553658.3219956126;54150.4165526928;717449.470123616;3.6229454475399505;0.11525202050261142
3831;2019-05-19 08:51:41.772;528;539;186;187;166;39;55;33;-13;41;775;197;-15;0;251;214;623;511;165;128;54;1;598;356;361;140;361;313;600;372.0;149.0;761.0;145.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;1;0;16651.3515625;11715.041015625;0.0;1406.900390625;635.0;209268;615.0;0.0;Calculated values ==>;1558248701.772;325.96000000000004;327.06;291.76000000000005;291.86;289.76000000000005;277.06;273.955091788801;278.66;276.46000000000004;271.86;277.26000000000005;350.66;292.86;271.66;273.16;298.26000000000005;294.56;335.46000000000004;324.26000000000005;285.96000000000004;278.56;334.66;336.66;273.26000000000005;242.56692532238324;269.14681796795327;273.955091788801;289.66;5980000.0;3560000.0;3610000.0;1400000.0;3610000.0;3130000.0;6000000.0;0.062000000000000006;0.024833333333333332;0.12683333333333333;0.024166666666666666;0.0;0.062000000000000006;0.0;11715.041015625;0.0;1406.900390625;16651.3515625;473158.01227279525;474563.05577115266;249053.0650411027;249413.7291973978;242219.20128377233;430412.23801567365;437636.28072910535;437408.94190281845;472784.61766108364;530497.1981711765;466271.27745570615;437089.72060350876;439451.9958300971;466234.42928284;462105.5904936287;486914.3006349799;470299.37972329755;449219.35959733767;437465.24820655317;257985.5697089033;266355.56789118156;468842.2228851183;201524.96050014623;201524.96050014623;273.78065708758805;1176008.0624312002;690821.1373171192;136045.64000307562;144616.35532017535;0;10;7;2;24;23;0;8;58;69;832189839165.2362;319800935594.9711;699696345700.088;29917.951641238924;6460.167174303491;412.6038693067786;14628.297837797232;2318345.5992598436;553724.4187342325;54157.265724616074;717701.0492468834;3.918552821624053;0.17841408459155603
3832;2019-05-19 08:52:41.772;527;536;185;186;167;38;57;32;-14;41;784;195;-17;-1;251;215;618;511;167;131;56;1;593;357;362;150;362;313;594;270.0;145.0;889.0;206.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16449.19921875;11550.880859375;0.0;1378.18762207031;632.0;209269;614.0;0.0;Calculated values ==>;1558248761.772;325.86;326.76000000000005;291.66;291.76000000000005;289.86;276.96000000000004;274.0616903277293;278.86;276.36;271.76000000000005;277.26000000000005;351.56000000000006;292.66;271.46000000000004;273.06;298.26000000000005;294.66;334.96000000000004;324.26000000000005;286.26000000000005;278.76000000000005;334.56;336.36;273.26000000000005;244.62907804385475;269.14681796795327;274.0616903277293;289.86;5930000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3130000.0;5940000.0;0.045000000000000005;0.024166666666666666;0.14816666666666667;0.034333333333333334;0.0;0.045000000000000005;0.0;11550.880859375;0.0;1378.18762207031;16449.19921875;473641.6554481797;474863.36751413177;248951.77395347483;249314.3231405479;242746.53966002076;430346.717906069;437749.2872906415;437249.5021140777;471465.3751313482;531440.7522181846;466023.7696833854;436769.11898854957;439296.7158964009;466090.7741585676;462086.8017432054;486763.2030319128;471086.2305634169;449481.1154426235;437578.2834772544;257567.11924055516;265099.94585879904;467458.1639060432;201629.731631077;201629.731631077;273.8260528657531;1176283.9003543772;691015.0199994108;136068.84906984807;144616.35532017535;0;10;7;2;24;23;0;8;58;69;832406739165.2362;319887935594.9711;699884145700.088;34910.99599323126;9126.77617477384;378.86016798865074;10617.684833077983;2318885.8404901307;553854.3099288082;54163.8612582602;717911.4324358073;4.2566343621779295;0.24891216555289739
3833;2019-05-19 08:53:41.793;528;536;183;184;166;38;60;32;-13;41;772;194;-16;1;250;215;614;510;168;133;59;1;610;355;360;148;360;314;612;358.0;143.0;977.0;157.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;17600.578125;11965.4248046875;0.0;2384.95849609375;629.0;209270;612.0;0.0;Calculated values ==>;1558248821.793;325.96000000000004;326.76000000000005;291.46000000000004;291.56;289.76000000000005;276.96000000000004;273.8482719121499;279.16;276.36;271.86;277.26000000000005;350.36;292.56;271.56;273.26000000000005;298.16;294.66;334.56;324.16;286.46000000000004;279.06;334.36;336.06;273.26000000000005;244.22491754036054;269.2639976450953;273.8482719121499;289.96000000000004;6100000.0;3550000.0;3600000.0;1480000.0;3600000.0;3140000.0;6120000.0;0.059666666666666666;0.02383333333333333;0.16283333333333333;0.026166666666666668;0.0;0.059666666666666666;0.0;11965.4248046875;0.0;2384.95849609375;17600.578125;471619.68114688026;472592.66871924786;247502.1344821807;247849.73814447827;241834.97132449647;430477.46260093397;438709.7716932626;437179.3288687813;471730.980663899;530106.5896890105;465755.56046870176;436697.7041726919;439387.25819024903;466247.85315236123;462389.91602610215;484326.8004256072;468547.733000139;450143.0350842623;438541.5298815537;256730.23209357203;263844.3676079864;467736.998044977;201289.4698282248;201289.4698282248;273.684167190868;1176567.747810326;691211.0578022038;136100.21959662778;144616.35532017535;0;10;7;2;24;23;0;8;59;69;832623414974.9058;319977366884.8347;700072311534.801;38410.73204710394;6972.043655005017;376.0677736403249;14156.039583181959;2319497.0687445747;553988.5137154096;54170.154526304;718117.9523956573;4.175141653231619;0.20986949201428592
3834;2019-05-19 08:54:41.783;533;539;183;184;166;39;62;32;-13;39;733;195;-16;7;250;216;610;514;170;134;61;0;617;357;362;144;362;313;620;226.0;145.0;1307.0;233.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17761.484375;12167.0517578125;0.0;2385.86083984375;626.0;209271;611.0;0.0;Calculated values ==>;1558248881.783;326.46000000000004;327.06;291.46000000000004;291.56;289.76000000000005;277.06;274.0616903277293;279.36;276.36;271.86;277.06;346.46000000000004;292.66;271.56;273.86;298.16;294.76000000000005;334.16;324.56;286.56;279.26000000000005;334.26000000000005;335.76000000000005;273.16;243.40439225979637;269.14681796795327;274.0616903277293;290.16;6170000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3130000.0;6200000.0;0.03766666666666666;0.024166666666666666;0.21783333333333335;0.03883333333333334;0.0;0.03766666666666666;0.0;12167.0517578125;0.0;2385.86083984375;17761.484375;471488.20169983496;472031.2617920107;247193.85139431956;247537.14936494126;241587.03233156857;430346.717906069;438598.19827211706;437408.94190281845;472061.9191754798;526083.2211061387;466023.7696833854;436929.5940270328;440530.708574972;465960.3153875682;462219.8900438566;482968.8582432679;468106.7484359985;449926.01064825204;438429.2166670595;256311.7953858065;262588.8327430989;468191.96898575197;201723.8949300325;201723.8949300325;273.86280316875445;1176862.382550564;691412.1282562613;136139.9697982956;144616.35532017535;0;10;7;2;24;23;0;8;59;69;832839978874.9402;320064952284.84863;700260380184.8309;51340.059398905214;10347.843542497109;359.1676536756775;8915.900452094684;2320244.8673528666;554132.8220533461;54176.28046703896;718310.1865182874;4.876204029329585;0.31205718355175643
3835;2019-05-19 08:55:41.774;542;546;183;184;165;40;52;32;-14;38;726;200;-16;9;251;216;607;519;171;134;52;0;621;359;364;143;365;313;623;-1.0;145.0;1408.0;276.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;17686.953125;12212.3642578125;0.0;2389.52001953125;624.0;209272;609.0;0.0;Calculated values ==>;1558248941.774;327.36;327.76000000000005;291.46000000000004;291.56;289.66;277.16;274.27422755570615;278.36;276.36;271.76000000000005;276.96000000000004;345.76;293.16;271.56;274.06;298.26000000000005;294.76000000000005;333.86;325.06;286.56;278.36;334.06;335.56;273.16;243.1966462407574;269.14681796795327;274.27422755570615;290.26000000000005;6210000.0;3590000.0;3640000.0;1430000.0;3650000.0;3130000.0;6230000.0;0.0;0.024166666666666666;0.23466666666666666;0.046;0.0;0.0;0.0;12212.3642578125;0.0;2389.52001953125;17686.953125;472367.0300584219;472729.65365762764;247080.66819278343;247422.41660641122;241178.87494388307;430214.79039162316;436422.9032701672;437249.5021140777;472095.1348084983;525345.7183629727;466641.90585218003;436929.5940270328;440836.3383662121;465658.1741919227;461916.06316538615;482081.5129946866;468500.2283940248;449559.58201853087;436422.9032701672;255474.93562877487;261751.83340796042;468330.1626717748;202141.01921780626;201723.8949300325;274.03443599897815;1177157.7418855405;691615.2595819085;136179.7586695226;144616.35532017535;0;10;7;2;24;23;0;8;59;69;833057746204.7117;320151039369.7583;700448152014.6339;55172.12398632502;12244.700598882555;328.21437784932766;0.0;2321132.3357399167;554321.0650136466;54182.007791401455;718384.474543768;4.639472391119409;0.3675613728461399
3836;2019-05-19 08:56:41.774;551;553;182;182;164;43;38;33;-13;39;737;204;-15;10;251;215;602;521;172;132;37;0;610;361;366;144;366;315;612;225.0;138.0;1484.0;250.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17187.537109375;11978.4716796875;0.0;2405.59301757812;622.0;209273;607.0;0.0;Calculated values ==>;1558249001.774;328.26000000000005;328.46000000000004;291.36;291.36;289.56;277.46000000000004;274.4858918419099;276.96000000000004;276.46000000000004;271.86;277.06;346.86;293.56;271.66;274.16;298.26000000000005;294.66;333.36;325.26000000000005;286.36;276.86;333.86;335.36;273.16;243.40439225979637;269.38090353596624;274.4858918419099;290.36;6100000.0;3610000.0;3660000.0;1440000.0;3660000.0;3150000.0;6120000.0;0.0375;0.023;0.24733333333333332;0.041666666666666664;0.0;0.0375;0.0;11978.4716796875;0.0;2405.59301757812;17187.537109375;475121.75883998774;475175.2210006209;247156.29204244612;247156.29204244612;241194.62150321;430081.6785162784;433433.583526483;436948.6013565401;472061.9191754798;526348.0538125687;466850.6490836067;436626.3353312552;440559.99870023114;465513.42449155;461476.7180717267;482612.12104180746;470273.9401562961;448890.8574014187;433249.8226776551;254638.09398592086;260914.8530628454;468191.96898575197;202786.69396897696;202786.69396897696;274.29457525709176;1177448.3626374938;691816.8498813877;136219.71794483185;144616.35532017535;0;10;7;2;24;23;0;8;59;69;833276746204.7117;320237139369.7583;700636552014.6339;57916.04509385728;11058.553125698958;283.7781603667607;8642.36732657543;2322074.737148918;554515.2587946848;54187.10772921992;718456.4942714894;5.415767055143126;0.35631351454405763
3837;2019-05-19 08:57:41.775;554;556;183;183;163;44;38;34;-11;39;750;205;-14;11;251;215;597;520;174;133;37;0;611;361;366;143;366;316;612;-1.0;145.0;1137.0;230.0;0.0;0;4;100;1;0;0;0;0;0;0;1;1;0;1;0;17075.537109375;11963.8759765625;0.0;2421.97729492188;619.0;209274;606.0;0.0;Calculated values ==>;1558249061.775;328.56;328.76000000000005;291.46000000000004;291.46000000000004;289.46000000000004;277.56;274.4858918419099;276.96000000000004;276.56;272.06;277.06;348.16;293.66;271.76000000000005;274.26000000000005;298.26000000000005;294.66;332.86;325.16;286.46000000000004;276.86;333.76000000000005;335.06;273.16;243.1966462407574;269.49753711883926;274.4858918419099;290.56;6110000.0;3610000.0;3660000.0;1430000.0;3660000.0;3160000.0;6120000.0;0.0;0.024166666666666666;0.18949999999999997;0.03833333333333333;0.0;0.0;0.0;11963.8759765625;0.0;2421.97729492188;17075.537109375;475449.1335184725;475626.2710383991;247502.1344821807;247502.1344821807;240876.28120384263;430081.6785162784;433433.583526483;437039.1322159168;472193.81962526246;527639.9929021208;466831.8515480399;436555.01315091987;440498.27415839763;465513.42449155;461476.7180717267;481778.0841811848;470117.94194445974;449040.9940057033;433249.8226776551;254219.67992080047;259659.41789560125;468330.1626717748;202630.4953963383;202786.69396897696;274.23393740225515;1177733.8930155332;692016.3727710677;136259.94836804314;144616.35532017535;0;10;7;2;24;23;0;8;59;69;833496349865.319;320323240804.9964;700825855170.1575;44420.43667731013;10185.153912225065;281.78677072085605;0.0;2322927.555379437;554692.2926376719;54191.820848876036;718528.5151997389;3.8153716935966346;0.30814571478194536
3838;2019-05-19 08:58:41.775;553;556;186;186;165;43;39;34;-13;39;762;205;-16;4;251;215;592;520;175;135;38;0;635;360;365;141;365;306;636;186.0;143.0;1417.0;229.0;0.0;0;4;0;1;1;0;0;0;0;0;1;1;0;0;0;26139.83984375;21155.640625;0.0;2347.99926757812;617.0;209275;604.0;0.0;Calculated values ==>;1558249121.775;328.46000000000004;328.76000000000005;291.76000000000005;291.76000000000005;289.66;277.46000000000004;274.38016830617;277.06;276.56;271.86;277.06;349.36;293.66;271.56;273.56;298.26000000000005;294.66;332.36;325.16;286.66;276.96000000000004;333.56;334.86;273.16;242.77792619122317;268.3187672390254;274.38016830617;290.66;6350000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;6360000.0;0.031000000000000003;0.02383333333333333;0.23616666666666666;0.03816666666666667;0.0;0.031000000000000003;0.0;21155.640625;0.0;2347.99926757812;26139.83984375;472288.9689670189;472629.2162202139;247615.3548603282;247615.3548603282;240797.0413539309;430148.3826014536;433865.5205784961;438986.2991974235;472456.96783784614;529667.5808205553;468243.05210307176;438522.0130485024;441568.68745396176;465658.1741919227;461629.7256903882;478244.031599312;466905.8394614249;449524.75139369577;433683.32636128634;253382.8652305231;258822.4845140824;468605.80246456154;202538.06440625386;202538.06440625386;274.19343486708254;1178094.0211568093;692292.3687427473;136299.69817273066;144616.35532017535;0;11;7;2;24;23;0;8;59;69;833715649865.319;320408440804.9964;701012455170.1575;55841.191449847895;10154.91866922541;270.2269126196416;7165.5031206060075;2323763.068947163;554861.7932425174;54196.420962903874;718588.2277257439;3.124275239406087;0.2117554186404331
3839;2019-05-19 08:59:41.766;583;577;192;192;169;39;39;33;-31;39;769;204;-33;-13;251;216;591;543;176;137;39;1;679;360;365;140;365;294;680;778.0;142.0;1868.0;338.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;1;0;27979.380859375;22887.59765625;0.0;2236.20629882812;616.0;209276;602.0;0.0;Calculated values ==>;1558249181.766;331.46000000000004;330.86;292.36;292.36;290.06;277.06;274.38016830617;277.06;276.46000000000004;270.06;277.06;350.06000000000006;293.56;269.86;271.86;298.26000000000005;294.76000000000005;332.26000000000005;327.46000000000004;286.86;277.06;333.36;334.76000000000005;273.26000000000005;242.56692532238324;266.86631818009863;274.38016830617;290.76000000000005;6790000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;2940000.0;6800000.0;0.12966666666666668;0.023666666666666666;0.31133333333333335;0.05633333333333333;0.0;0.12966666666666668;0.0;22887.59765625;0.0;2236.20629882812;27979.380859375;471449.36148610915;470350.6179272828;248044.53803967603;248044.53803967603;240809.77761714283;430148.3826014536;433865.5205784961;438894.9354646668;472588.21769833704;531306.1971714455;469784.12753429817;438591.3684654617;441578.7064230132;465658.1741919227;461763.66765822354;472732.0663220986;464697.6310584963;449822.5411104487;433865.5205784961;252546.06836287308;258404.02479325983;468842.2228851183;202595.1483329855;202595.1483329855;274.21560843770976;1178544.9470131698;692659.3406739916;136337.894155487;144616.35532017535;0;11;7;2;24;23;0;8;59;69;833934617015.0892;320492728159.90796;701192428169.9686;73568.00039366345;14998.585199770145;190.14830123858766;29988.058267834545;2324841.317116571;555071.3743326593;54200.25684754632;718897.7942950377;4.72638587591373;0.2495470518379507
3840;2019-05-19 09:00:41.786;646;632;185;183;168;43;36;34;-37;39;768;204;-40;-30;251;214;588;565;175;123;36;0;651;362;367;139;367;291;649;590.0;144.0;1458.0;281.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;26606.470703125;21931.0;0.0;2223.54638671875;615.0;209277;600.0;0.0;Calculated values ==>;1558249241.786;337.76;336.36;291.66;291.46000000000004;289.96000000000004;277.46000000000004;274.5913991737795;276.76000000000005;276.56;269.46000000000004;277.06;349.96000000000004;293.56;269.16;270.16;298.26000000000005;294.56;331.96000000000004;329.66;285.46000000000004;276.76000000000005;333.16;334.66;273.16;242.35481222062532;266.49643012054327;274.5913991737795;290.66;6509999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2910000.0;6490000.000000001;0.09833333333333334;0.024;0.243;0.04683333333333333;0.0;0.09833333333333334;0.0;21931.0;0.0;2223.54638671875;26606.470703125;484383.26707182726;482558.2789211277;246810.7458037824;246150.14772417222;241357.6095290277;430014.67791919125;432812.2514932043;438653.51851114654;472719.2527797885;531428.4292399882;470194.281355829;438198.6592380364;439705.1574134095;465368.39748007257;461188.73474552366;475715.1108388393;472389.4783190418;447338.6363724725;432812.2514932043;251709.28920128586;257985.5697089033;468880.45426275564;203078.22822947512;203078.22822947512;274.41224302114;1178999.9807367448;693032.9534837796;136375.07114939;144616.35532017535;0;11;7;2;24;23;0;8;59;69;834154290215.0194;320576456059.88135;701367986669.9128;57244.79553844615;12448.404252558636;79.81518047514092;22590.512287600042;2325931.7871178696;555300.1754863267;54202.50729312511;719336.0951011119;3.8238568334226954;0.20649426041708102
3841;2019-05-19 09:01:41.797;679;667;185;183;164;42;37;34;-40;40;763;205;-43;-25;251;214;581;562;176;97;37;0;637;360;365;138;365;287;636;659.0;151.0;1124.0;213.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;25823.59375;21491.5234375;0.0;2196.23071289062;613.0;209278;598.0;0.0;Calculated values ==>;1558249301.797;341.06000000000006;339.86;291.66;291.46000000000004;289.56;277.36;274.38016830617;276.86;276.56;269.16;277.16;349.46000000000004;293.66;268.86;270.66;298.26000000000005;294.56;331.26000000000005;329.36;282.86;276.86;332.96000000000004;334.46000000000004;273.16;242.14157278889297;265.9988726020314;274.38016830617;290.76000000000005;6370000.0;3600000.0;3650000.0;1380000.0;3650000.0;2870000.0;6360000.0;0.10983333333333332;0.025166666666666667;0.18733333333333332;0.0355;0.0;0.10983333333333332;0.0;21491.5234375;0.0;2196.23071289062;25823.59375;490585.5390595742;489006.8258774081;247276.88505371223;246604.55706878987;240485.74801375723;430148.3826014536;433500.59072566376;439089.34317833104;472947.9820155742;531212.3311987381;470855.3714966134;438639.9352766927;441301.4637040884;465658.1741919227;461495.6585078262;476346.3326273116;473559.8117540045;443682.745899795;433500.59072566376;250872.52762923925;257148.6733736563;469017.4129134338;202600.01557953973;202600.01557953973;274.21749868034436;1179436.978041411;693394.8741852305;136411.90937760696;144616.35532017535;0;11;7;2;24;23;0;8;59;69;834373930474.7192;320659571294.76776;701541418459.6758;44302.334036840235;9457.817605353237;70.12744197822808;25360.57983688262;2326778.1683379547;555482.7608027321;54203.75704405619;719735.7607935494;3.343113847698745;0.15355410133343916
3842;2019-05-19 09:02:41.787;684;673;193;192;170;39;37;33;-34;40;758;206;-30;-24;251;214;575;557;177;113;37;-3;591;358;363;136;363;300;592;612.0;143.0;922.0;201.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16699.078125;11638.888671875;0.0;2312.79858398438;611.0;209279;597.0;0.0;Calculated values ==>;1558249361.787;341.56000000000006;340.46000000000004;292.46000000000004;292.36;290.16;277.06;274.1680685717883;276.86;276.46000000000004;269.76000000000005;277.16;348.96000000000004;293.76000000000005;270.16;270.76000000000005;298.26000000000005;294.56;330.66;328.86;284.46000000000004;276.86;332.86;334.26000000000005;272.86;241.71165711629368;267.5978703862781;274.1680685717883;290.86;5910000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;5920000.0;0.10200000000000001;0.02383333333333333;0.15366666666666667;0.033499999999999995;0.0;0.10200000000000001;0.0;11638.888671875;0.0;2312.79858398438;16699.078125;495932.0710681846;494364.87218308676;252016.0792626166;251635.28338961105;243813.78611261296;430280.9020939914;433997.93586973246;437077.58057566127;473208.68934220774;529707.431855792;469197.61380468245;437701.3939996297;438627.8345891578;465946.8475650451;461801.27186994074;480923.2217593671;478203.8071880398;446575.86770730716;433997.93586973246;250454.15340279948;256311.7953858065;468995.5380171435;202008.32871611102;202008.32871611102;273.9782150361242;1179791.274581159;693670.9149383912;136449.47835921287;144616.35532017535;0;11;7;2;24;23;0;8;59;69;834592294074.7539;320741757594.7808;701717489109.7037;36122.308369084225;8944.071511584587;64.81271394996668;23662.93992966939;2327448.261990552;555636.0843205516;54204.88135793889;720144.2220367803;4.9308826425561;0.22228023682290254
3843;2019-05-19 09:03:41.778;654;647;201;201;178;36;40;31;-22;39;760;207;-25;4;250;215;567;495;178;124;40;-6;574;354;359;135;359;307;575;236.0;141.0;426.0;54.0;3.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17412.447265625;11158.4609375;0.0;2361.97290039062;611.0;209280;596.0;0.0;Calculated values ==>;1558249421.778;338.56000000000006;337.86;293.26000000000005;293.26000000000005;290.96000000000004;276.76000000000005;273.7412296467126;277.16;276.26000000000005;270.96000000000004;277.06;349.16;293.86;270.66;273.56;298.16;294.66;329.86;322.66;285.56;277.16;332.76000000000005;334.26000000000005;272.56;241.49495122638035;268.43790593516167;273.7412296467126;290.96000000000004;5740000.0;3540000.0;3590000.0;1350000.0;3590000.0;3070000.0;5750000.0;0.03933333333333333;0.0235;0.071;0.009000000000000001;0.0005;0.03983333333333333;0.0;11158.4609375;0.0;2361.97290039062;17412.447265625;493653.7456864997;492618.5479046766;256204.11725887365;256204.11725887365;247244.9710687888;430542.39183029096;435505.82383528166;437356.53477473935;473241.2657668606;529382.0332538435;468346.2748006606;436881.5365223171;441357.27833241806;466391.21630984533;462540.9979189812;481757.0743970222;471138.7708014209;448994.4748392721;435505.82383528166;250035.78352995744;256311.7953858065;468837.507044565;201114.8214868062;201806.31892327568;273.61140688129603;1180075.494654172;693860.8643556712;136488.42894489891;144616.35532017535;0;11;7;2;24;23;0;8;59;69;834808861585.3873;320823045400.0186;701899561795.2363;16773.16164344325;2409.5041700198294;249.53013449663032;9309.030278994904;2327888.991455941;555730.6832595387;54207.500488755046;720418.9472410267;2.125762129496775;0.09048735123380867
3844;2019-05-19 09:04:41.788;609;599;197;195;181;36;35;31;-18;38;769;207;6;15;250;215;562;423;177;125;35;-9;565;356;361;134;361;309;566;-1.0;145.0;871.0;179.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17127.35546875;10915.9091796875;0.0;2383.01049804688;609.0;209281;594.0;0.0;Calculated values ==>;1558249481.788;334.06;333.06;292.86;292.66;291.26000000000005;276.76000000000005;273.955091788801;276.66;276.26000000000005;271.36;276.96000000000004;350.06000000000006;293.86;273.76000000000005;274.66;298.16;294.66;329.36;315.46000000000004;285.66;276.66;332.56;334.06;272.26000000000005;241.2770596917726;268.67533136820026;273.955091788801;290.86;5650000.0;3560000.0;3610000.0;1340000.0;3610000.0;3090000.0;5660000.0;0.0;0.024166666666666666;0.1451666666666667;0.029833333333333333;0.0;0.0;0.0;10915.9091796875;0.0;2383.01049804688;17127.35546875;488560.789713761;487093.59543127625;409900.32519794826;409044.58447798504;248740.78595268857;430412.23801567365;434130.71970383386;437530.6787186241;473273.9119493556;530171.7533760326;468066.4780657713;441234.1507901912;442581.67753276543;466104.2199880029;462238.51792549907;482093.99029063847;461133.1282972646;448771.8903637809;434130.71970383386;249199.05678690012;255474.93562877487;468680.0373576287;201189.11257205033;201806.31892327568;273.6493574328741;1180363.3743155277;694044.8480987992;136527.97706346767;144616.35532017535;0;11;7;2;24;23;0;8;59;69;835024897585.353;320903758850.0058;702084392595.2069;34308.91735227763;7980.145922769755;506.55416483986914;0.0;2328314.7463948363;555817.2781070344;54213.8022413656;720496.5354225481;3.2179769843664454;0.26256920613335133
3845;2019-05-19 09:05:41.789;572;474;195;193;177;36;39;30;-10;38;779;207;17;24;250;216;558;302;173;129;38;-11;563;353;359;130;359;309;564;587.0;139.0;678.0;96.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16757.013671875;10871.5888671875;0.0;2397.28930664062;607.0;209282;593.0;0.0;Calculated values ==>;1558249541.789;330.36;320.56;292.66;292.46000000000004;290.86;276.76000000000005;273.6339639331285;277.06;276.16;272.16;276.96000000000004;351.06000000000006;293.86;274.86;275.56;298.16;294.76000000000005;328.96000000000004;303.36;286.06;276.96000000000004;332.46000000000004;333.86;272.06;240.39332010688793;268.67533136820026;273.6339639331285;290.46000000000004;5630000.0;3529999.9999999995;3590000.0;1300000.0;3590000.0;3090000.0;5640000.0;0.09783333333333334;0.023166666666666665;0.113;0.016;0.0;0.09783333333333334;0.0;10871.5888671875;0.0;2397.28930664062;16757.013671875;483715.4953605664;469418.29592182464;409984.09208247677;253526.5124150766;247357.4581712565;430607.02586249536;435329.8517278034;438784.29025187716;473792.32411537116;531218.205575079;468066.4780657713;442878.363380793;443909.2226389365;466391.21630984533;462823.7401354272;481765.13664715254;439488.73644691665;449735.6609706538;435153.4052875198;248780.69988749037;254638.09398592086;469032.3569117841;200848.10670857428;200848.10670857428;273.5025470364756;1180645.7487641876;694226.4136083453;136567.8135590558;144616.35532017535;0;11;7;2;24;23;0;8;59;69;835240901185.092;320982960169.91016;702269795684.9829;26886.788740393225;4290.9480032513575;979.4032713054647;22922.86837764017;2328824.719111063;555919.5389272796;54226.18542636816;720687.562509196;4.151067458078819;0.12976855799762446
3846;2019-05-19 09:06:41.829;550;420;193;193;174;35;44;28;-20;37;790;206;-7;23;249;216;555;257;171;135;43;-13;565;351;356;132;356;306;566;598.0;144.0;533.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15830.42578125;10966.0712890625;0.0;1416.44274902344;604.0;209283;592.0;0.0;Calculated values ==>;1558249601.829;328.16;315.16;292.46000000000004;292.46000000000004;290.56;276.66;273.4187578820637;277.56;275.96000000000004;271.16;276.86;352.16;293.76000000000005;272.46000000000004;275.46000000000004;298.06;294.76000000000005;328.66;298.86;286.66;277.46000000000004;332.36;333.56;271.86;240.83765695389522;268.3187672390254;273.4187578820637;290.26000000000005;5650000.0;3510000.0;3560000.0;1320000.0;3560000.0;3060000.0;5660000.0;0.09966666666666667;0.024;0.08883333333333333;0.0;0.0;0.09966666666666667;0.0;10966.0712890625;0.0;1416.44274902344;15830.42578125;480406.0730849365;460644.30058143986;253410.37462381402;253410.37462381402;246190.6739612708;430735.4089219946;436907.12993524404;437898.67151236854;473436.4806182908;532592.0204643909;468364.46027209103;439906.9099392921;444367.2948173599;466690.6173508106;463123.7929140055;481111.3442129432;428747.56422639574;451157.4465316285;436735.5502733607;248362.34728340767;253382.8652305231;468562.6788159988;200656.79144527;200656.79144527;273.4187578820637;1180917.4918007879;694408.5154298659;136599.61584689977;144616.35532017535;0;11;7;2;24;23;0;8;59;69;835455544184.9557;321061612569.86017;702454418684.8656;21074.987012627254;0.0;1256.7307196771396;23529.182963199706;2329224.6670297273;555955.3206658841;54244.832299247784;721074.9210037421;3.7036825118425765;0.051485397505599176
3847;2019-05-19 09:07:41.780;540;441;194;195;174;33;51;26;-14;37;799;205;2;17;248;217;552;243;172;141;50;-12;576;348;353;135;353;300;578;549.0;144.0;411.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16176.7919921875;11337.5205078125;0.0;1372.7509765625;601.0;209284;591.0;0.0;Calculated values ==>;1558249661.78;327.16;317.26000000000005;292.56;292.66;290.56;276.46000000000004;273.0942459734351;278.26000000000005;275.76000000000005;271.76000000000005;276.86;353.06000000000006;293.66;273.36;274.86;297.96000000000004;294.86;328.36;297.46000000000004;287.26000000000005;278.16;332.26000000000005;333.26000000000005;271.96000000000004;241.49495122638035;267.5978703862781;273.0942459734351;290.36;5760000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;3000000.0;5780000.0;0.0915;0.024;0.0685;0.0;0.0;0.0915;0.0;11337.5205078125;0.0;1372.7509765625;16176.7919921875;477663.0966251579;462275.7347607214;253138.49193899822;253538.4424150588;245705.35729680842;430925.7729439634;438771.9802583401;440148.60326349793;473046.2935902154;533973.9106701366;469077.49398789863;442526.58117228496;444700.7274647726;466988.98658911174;463702.0828130167;479390.74862910237;421432.17798677663;452552.2705139554;438605.5651969677;247943.99896000302;252127.67657613798;468247.46116362757;199863.94513942164;199863.94513942164;273.0942459734351;1181184.0007885576;694594.22690643;136622.84014592387;144616.35532017535;0;11;7;2;24;23;0;8;59;69;835668070479.8678;321141647154.8271;702636070214.7905;16459.499081499227;0.0;1391.0056954158176;21844.858235265463;2329537.1989706852;555955.3206658841;54266.87875004717;721452.729218015;3.1230932447807143;0.032500594828644286
3848;2019-05-19 09:08:41.780;542;498;196;197;176;32;56;24;-1;36;801;202;7;11;248;218;550;307;173;146;55;-12;590;346;352;136;352;290;593;842.0;149.0;450.0;38.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16848.23828125;11723.642578125;0.0;1321.82885742188;598.0;209285;590.0;0.0;Calculated values ==>;1558249721.78;327.36;322.96000000000004;292.76000000000005;292.86;290.76000000000005;276.36;272.8767566201714;278.76000000000005;275.56;273.06;276.76000000000005;353.26;293.36;273.86;274.26000000000005;297.96000000000004;294.96000000000004;328.16;303.86;287.76000000000005;278.66;332.16;332.96000000000004;271.96000000000004;241.71165711629368;266.37251300914875;272.8767566201714;290.46000000000004;5900000.0;3460000.0;3520000.0000000005;1360000.0;3520000.0000000005;2900000.0;5930000.0;0.14033333333333334;0.024833333333333332;0.075;0.006333333333333333;0.0;0.14033333333333334;0.0;11723.642578125;0.0;1321.82885742188;16848.23828125;476247.8926821643;469214.7530249256;253122.41048544168;253513.50696152681;245817.00860714988;431051.2098666511;439818.0053428054;444133.29827416735;472818.15071447083;534916.5134433799;470094.0807214023;445262.5710722678;445822.5012352784;467130.97620481695;464128.43691427895;477422.63342593977;434114.63128546596;453436.88690813124;439654.13501626375;247525.65490268572;250872.52762923925;468109.25262937037;199199.31367198637;199199.31367198637;272.8236387755845;1181459.2093741696;694786.4032654795;136645.29497787374;144616.35532017535;0;11;7;2;24;23;0;8;59;69;835879570479.8678;321222947154.8271;702813070214.7905;18370.048845163572;1703.0962800634318;1075.4820531550995;33743.82659531359;2329827.4452034077;555969.5131348846;54287.432814618594;721915.9682582698;4.2077784651095325;0.03556630833097616
3849;2019-05-19 09:09:41.790;556;537;198;199;181;34;57;24;7;35;792;200;10;13;248;219;547;410;176;147;56;-11;594;348;353;137;353;286;597;332.0;144.0;639.0;140.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14834.7060546875;9165.3681640625;0.0;1302.01647949219;595.0;209286;588.0;0.0;Calculated values ==>;1558249781.79;328.76000000000005;326.86;292.96000000000004;293.06;291.26000000000005;276.56;273.0942459734351;278.86;275.56;273.86;276.66;352.36;293.16;274.16;274.46000000000004;297.96000000000004;295.06;327.86;314.16;287.86;278.76000000000005;331.96000000000004;332.66;272.06;241.92719264551067;265.87368984753493;273.0942459734351;290.76000000000005;5940000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2860000.0;5970000.0;0.05533333333333333;0.024;0.1065;0.02333333333333333;0.0;0.05533333333333333;0.0;9165.3681640625;0.0;1302.01647949219;14834.7060546875;477817.3874917992;474638.2701305915;253692.67556486084;254085.87922396077;247400.39160137018;430925.7729439634;439762.74146204925;446044.6938109976;472589.4791058512;534281.5105202725;470403.2203502267;446459.2812402167;446872.2591718497;466988.98658911174;463962.77610603505;476495.067242703;454053.0875845324;453405.8688497302;439598.5169662585;246688.97952812296;249617.41799618208;468069.5193544689;199294.37325355888;199294.37325355888;272.8696628662241;1181723.2779143497;694960.507367485;136667.16399990753;144616.35532017535;0;11;7;2;24;23;0;8;59;69;836091105729.8342;321304860804.8141;702985899014.7631;26278.90913936722;6271.4200756879;538.6075117960945;13296.829285436046;2330199.5818656613;556035.9785135558;54300.88580278211;722308.0390581248;4.431457101449824;0.22131409965183532
3850;2019-05-19 09:10:41.801;571;559;197;199;185;36;58;24;11;35;779;200;13;19;248;219;544;468;178;146;57;-11;593;349;354;138;354;289;596;102.0;150.0;436.0;147.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;12798.10546875;6831.40283203125;0.0;1307.39379882812;592.0;209287;587.0;0.0;Calculated values ==>;1558249841.801;330.26000000000005;329.06;292.86;293.06;291.66;276.76000000000005;273.20264511476705;278.96000000000004;275.56;274.26000000000005;276.66;351.06000000000006;293.16;274.46000000000004;275.06;297.96000000000004;295.06;327.56;319.96000000000004;287.76000000000005;278.86;331.86;332.36;272.06;242.14157278889297;266.24828229547654;273.20264511476705;290.96000000000004;5930000.0;3490000.0;3540000.0;1380000.0;3540000.0;2890000.0;5960000.0;0.017;0.025;0.07266666666666667;0.0245;0.0;0.017;0.0;6831.40283203125;0.0;1307.39379882812;12798.10546875;480114.6662764285;478015.79352320265;253354.78094319094;254140.15364097874;248865.25963863154;430862.6128555636;439707.5837413559;446017.1638276198;472458.26935960614;532716.742488648;469994.1942273945;446295.05577279016;447124.37545434595;466846.7340063354;463814.61642210756;476174.6671622964;464045.3482446985;453090.7323638435;439543.0045323493;246270.64818160105;248362.34728340767;467930.97620543774;199156.9796882286;199156.9796882286;272.8195917099837;1181953.5935611073;695093.8382323112;136688.91307221592;144616.35532017535;0;11;7;2;24;23;0;8;59;69;836303244615.3871;321387375930.0291;703158430640.2128;17938.506714129097;6584.962914671623;303.2329729399484;4086.562422350052;2330568.127886453;556143.134680451;54307.90242631838;722452.9272140268;3.552523344109876;0.25861658362293194
3851;2019-05-19 09:11:41.771;580;570;195;199;188;39;57;25;12;35;769;201;15;29;248;219;541;500;179;147;56;-10;599;350;355;140;356;297;602;722.0;142.0;1247.0;70.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;12962.4423828125;6823.73046875;0.0;1345.61779785156;590.0;209288;586.0;0.0;Calculated values ==>;1558249901.771;331.16;330.16;292.66;293.06;291.96000000000004;277.06;273.3108153835814;278.86;275.66;274.36;276.66;350.06000000000006;293.26000000000005;274.66;276.06;297.96000000000004;295.06;327.26000000000005;323.16;287.86;278.76000000000005;331.76000000000005;332.16;272.16;242.56692532238324;267.23344911666527;273.3108153835814;291.06;5990000.0;3500000.0;3550000.0;1400000.0;3560000.0;2970000.0;6020000.0;0.12033333333333333;0.023666666666666666;0.20783333333333334;0.011666666666666665;0.0;0.12033333333333333;0.0;6823.73046875;0.0;1345.61779785156;12962.4423828125;480711.32871483214;478907.4790968504;252281.65174799904;253818.91998113127;249688.29357489804;430799.1582183253;439322.30243965215;444583.24951340194;472195.2020149266;531080.0164013829;469012.71570943063;445010.80839371757;446982.4429998829;466561.43444993236;463666.15784065425;474987.27030838357;468317.90592441475;453059.54249247717;439156.6412110168;245852.32104278926;247525.65490268572;467752.34253227635;200240.28562976027;200240.28562976027;273.2509100848149;1182168.157456837;695207.574113031;136711.01044789594;144616.35532017535;0;11;7;2;24;23;0;8;59;69;836515838264.6433;321470734229.7375;703334142739.598;50782.61266048353;3120.9739971960203;157.84162375392864;28749.601454944535;2331140.517541242;556223.9770463633;54311.742793466576;722726.425094698;10.136797579671226;0.3733294522449203
3852;2019-05-19 09:12:41.812;584;577;193;198;192;42;32;26;13;35;765;201;16;33;249;219;538;525;179;145;32;-9;624;353;358;141;358;302;627;814.0;134.0;1530.0;174.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;13626.17578125;7470.0224609375;0.0;1368.53515625;588.0;209289;584.0;0.0;Calculated values ==>;1558249961.812;331.56;330.86;292.46000000000004;292.96000000000004;292.36;277.36;273.6339639331285;276.36;275.76000000000005;274.46000000000004;276.66;349.66;293.26000000000005;274.76000000000005;276.46000000000004;298.06;295.06;326.96000000000004;325.66;287.66;276.36;331.56;331.96000000000004;272.26000000000005;242.77792619122317;267.8393353686513;273.6339639331285;291.06;6240000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3020000.0;6270000.0;0.13566666666666669;0.022333333333333334;0.255;0.029;0.0;0.13566666666666669;0.0;7470.0224609375;0.0;1368.53515625;13626.17578125;478357.03810732916;476951.98273771635;250405.98959037478;252214.25375227403;250050.41628971862;430607.02586249536;434330.5690018519;443721.9807720978;472063.34231996303;530285.1503133504;468317.4369840153;444156.6089809168;446583.57048168074;466404.73984073254;463218.971569767;471361.20216780994;468921.130779903;452248.7053272065;434330.5690018519;245015.67932991832;246688.97952812296;467712.56826658786;200883.20831806245;200883.20831806245;273.5162992756226;1182389.8806827518;695326.770116014;136733.6438448215;144616.35532017535;0;11;7;2;24;23;0;8;59;69;836729884430.0989;321555091834.91705;703513965534.9807;61923.88697577902;7738.051438507238;54.49492766325558;31671.025266100773;2332080.380174445;556314.530761304;54313.51347387085;723230.2743803479;11.471041203701809;0.5016630977185693
3853;2019-05-19 09:13:41.782;589;583;189;195;195;45;30;27;17;35;764;202;20;35;250;217;537;544;174;60;30;-8;640;360;365;142;366;305;643;906.0;133.0;1531.0;220.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;13930.1806640625;8029.19287109375;0.0;1370.1669921875;586.0;209290;583.0;0.0;Calculated values ==>;1558250021.782;332.06;331.46000000000004;292.06;292.66;292.66;277.66;274.38016830617;276.16;275.86;274.86;276.66;349.56000000000006;293.36;275.16;276.66;298.16;294.86;326.86;327.56;279.16;276.16;331.46000000000004;331.76000000000005;272.36;242.98782864720522;268.19934244402924;274.38016830617;290.56;6400000.0;3600000.0;3650000.0;1420000.0;3660000.0;3050000.0;6430000.0;0.151;0.022166666666666668;0.25516666666666665;0.03666666666666667;0.0;0.151;0.0;8029.19287109375;0.0;1370.1669921875;13930.1806640625;477196.27791797224;475922.2311013238;248372.91686444468;250446.13560674142;250446.13560674142;430148.3826014536;432205.70286623563;443695.9394408292;471931.263865096;529952.8012266188;468018.73062796064;444132.64570135507;446287.039416296;465381.95360251743;461897.48510764097;469112.37783923914;469836.78712065413;437577.1061865502;432205.70286623563;244597.3647265701;245852.32104278926;467672.8576980303;202666.86340619653;202666.86340619653;274.2434536188345;1182619.4021684204;695455.8656637787;136756.45495147706;144616.35532017535;0;11;7;2;24;23;0;8;59;69;836946675980.2023;321639949384.9575;703695974485.0675;61502.58590150377;9716.886457367238;0.0;34660.364758465905;2333108.419838609;556459.9158482644;54313.96737120606;723782.7595833578;11.26457957322798;0.473387389057761
3854;2019-05-19 09:14:41.763;598;589;182;186;187;50;32;28;21;35;764;202;31;36;250;213;534;555;173;40;32;-7;640;367;372;145;372;311;642;-3.0;134.0;1387.0;183.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;13877.31640625;9009.107421875;0.0;1398.0029296875;585.0;209291;581.0;0.0;Calculated values ==>;1558250081.763;332.96000000000004;332.06;291.36;291.76000000000005;291.86;278.16;275.1157276137837;276.36;275.96000000000004;275.26000000000005;276.66;349.56000000000006;293.36;276.26000000000005;276.76000000000005;298.16;294.46000000000004;326.56;328.66;277.16;276.36;331.26000000000005;331.66;272.46000000000004;243.61107973660833;268.91163127593666;275.1157276137837;290.46000000000004;6400000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3110000.0;6420000.0;0.0;0.022333333333333334;0.23116666666666666;0.030500000000000003;0.0;0.0;0.0;9009.107421875;0.0;1398.0029296875;13877.31640625;478550.85602372925;476956.1316821047;246061.0217091938;247394.6522280273;247731.7761915301;429675.2189834977;430753.1379245722;443059.7537681832;471533.705207396;529495.6207309405;467172.68857233843;444530.4115356956;445257.21813696023;464506.01688324887;460279.31821408216;468630.95898833434;471708.6473445994;432283.37754313025;430753.1379245722;243760.74795305103;245433.99809710225;467354.177109903;204354.32156016032;202666.86340619653;274.9285776572873;1182851.0579295717;695597.8065372457;136779.51572924596;144616.35532017535;0;11;7;2;24;23;0;8;59;69;837167705965.0055;321726022119.88086;703880715964.9031;55180.73907875462;8021.495594267153;0.0;0.0;2334080.472964916;556607.6888889438;54313.96737120606;724071.5044912365;6.072985923852794;0.45665181842468083
3855;2019-05-19 09:15:41.793;606;596;176;177;172;56;35;31;8;36;763;202;25;38;251;211;530;561;176;39;34;-5;637;370;375;147;375;314;639;-2.0;130.0;1434.0;147.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13664.705078125;10144.7763671875;0.0;1404.28503417969;583.0;209292;580.0;0.0;Calculated values ==>;1558250141.793;333.76000000000005;332.76000000000005;290.76000000000005;290.86;290.36;278.76000000000005;275.4277932560699;276.66;276.26000000000005;273.96000000000004;276.76000000000005;349.46000000000004;293.36;275.66;276.96000000000004;298.26000000000005;294.26000000000005;326.16;329.26000000000005;277.06;276.56;331.16;331.46000000000004;272.66;244.02132995426717;269.2639976450953;275.4277932560699;290.76000000000005;6370000.0;3700000.0;3750000.0;1470000.0;3750000.0;3140000.0;6390000.0;0.0;0.021666666666666667;0.239;0.0245;0.0;0.0;0.0;10144.7763671875;0.0;1404.28503417969;13664.705078125;480094.061967633;478369.28381092445;244199.04764298454;244523.40922550156;242914.19981328616;429467.9694778635;430535.87848267425;440468.49050985416;471366.9202731048;529161.428014955;466746.116720035;443037.9379467171;444954.14487134095;464198.0162493746;459535.626603062;468387.7432742004;473027.73320204637;431312.62288444734;430339.9637895259;243342.44575359824;244597.3647265701;467274.7372287429;205237.91601048017;202666.86340619653;275.2822970091954;1183080.6895335882;695757.502043261;136802.87980513356;144616.35532017535;0;11;7;2;24;23;0;8;59;69;837391918014.8987;321813665919.8391;704068309714.8137;56220.10730535038;6419.9021198474375;0.0;0.0;2335009.277521201;556728.0940423278;54313.96737120606;724071.5044912365;5.423818200306947;0.40150674658445756
3856;2019-05-19 09:16:44.774;609;602;174;175;161;59;37;35;-2;37;761;202;-1;37;251;210;526;565;168;40;36;-4;630;371;376;148;376;318;633;-2.0;134.0;1133.0;158.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14916.2705078125;11761.2685546875;0.0;1412.84509277344;581.0;209293;578.0;0.0;Calculated values ==>;1558250204.774;334.06;333.36;290.56;290.66;289.26000000000005;279.06;275.5313989812953;276.86;276.66;272.96000000000004;276.86;349.26;293.36;273.06;276.86;298.26000000000005;294.16;325.76000000000005;329.66;277.16;276.76000000000005;330.96000000000004;331.26000000000005;272.76000000000005;244.22491754036054;269.7299932089509;275.5313989812953;289.96000000000004;6300000.0;3710000.0;3760000.0;1480000.0;3760000.0;3180000.0;6330000.0;0.0;0.022333333333333334;0.18883333333333333;0.026333333333333334;0.0;0.0;0.0;11761.2685546875;0.0;1412.84509277344;14916.2705078125;481343.7141145967;479967.0026058364;243746.0133452549;244070.15933029074;239641.18404293433;429398.2889081932;430659.3954064958;438022.24310347874;471333.16981940134;528644.4411963519;466173.5865095993;438181.3232726835;444006.24916912185;464050.42464659415;459240.0788052831;468680.951226714;474396.05658536486;431242.5398989402;430463.6317435342;242505.85365607988;243760.74795305103;467235.1139480441;205375.320812397;202666.86340619653;275.33980436461275;1183330.6976477343;695949.1221285464;136827.52225963012;144616.35532017535;0;11;7;2;24;23;0;8;59;69;837628411669.6981;321906562894.7603;704267329674.645;43931.49382596593;6895.641219238706;0.0;0.0;2335885.3397414098;556844.5699082067;54313.96737120606;724071.5044912365;3.8581066176699186;0.2861048604179412
3857;2019-05-19 09:17:41.784;608;605;181;181;159;56;39;37;-3;39;756;201;-6;33;251;210;523;567;170;46;38;-3;623;373;378;141;378;318;622;-1.0;139.0;1191.0;224.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16099.251953125;11994.6552734375;0.0;2428.72631835938;580.0;209294;577.0;0.0;Calculated values ==>;1558250261.784;333.96000000000004;333.66;291.26000000000005;291.26000000000005;289.06;278.76000000000005;275.73799182748917;277.06;276.86;272.86;277.06;348.76;293.26000000000005;272.56;276.46000000000004;298.26000000000005;294.16;325.46000000000004;329.86;277.76000000000005;276.96000000000004;330.86;331.16;272.86;242.77792619122317;269.7299932089509;275.73799182748917;290.16;6230000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3180000.0;6220000.0;0.0;0.023166666666666665;0.1985;0.037333333333333336;0.0;0.0;0.0;11994.6552734375;0.0;2428.72631835938;16099.251953125;481998.5544789442;481676.8461262773;246438.61015898123;246438.61015898123;239329.87910653942;429258.0297950786;430516.27345800906;437862.8287068028;472456.96783784614;528117.6210648009;466049.12726046133;437382.54774716764;443411.345663806;463754.3612507231;458923.12726756633;469135.3929409424;476054.6739094298;431875.01449950057;430319.4049943128;242087.5637286956;243342.44575359824;468308.25738961285;205736.27688490614;202666.86340619653;275.48768526806737;1183576.2802776236;696137.2228531595;136857.94003547903;144616.35532017535;0;11;7;2;24;23;0;8;59;70;837843339369.6621;321988942344.7465;704448621474.6147;46077.12053664649;9802.687272175719;0.0;0.0;2336598.0329502923;556976.7882008646;54313.96737120606;724071.5044912365;3.8742515028932716;0.30450486006611
