;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3858;2019-05-19 09:18:41.805;602;598;197;197;170;54;43;40;0;41;721;201;-3;30;251;208;516;541;176;47;43;-3;599;367;372;135;372;325;601;-1.0;137.0;455.0;80.0;0.0;0;0;99;1;0;0;0;0;0;0;1;0;1;1;0;16148.1826171875;11400.130859375;0.0;2496.77734375;578.0;209295;576.0;0.0;Calculated values ==>;1558250321.805;333.36;332.96000000000004;292.86;292.86;290.16;278.56;275.1157276137837;277.46000000000004;277.16;273.16;277.26000000000005;345.26;293.26000000000005;272.86;276.16;298.26000000000005;293.96000000000004;324.76000000000005;327.26000000000005;277.86;277.46000000000004;330.76000000000005;330.96000000000004;272.86;241.49495122638035;270.5352231155435;275.1157276137837;290.76000000000005;5990000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3250000.0;6010000.0;0.0;0.022833333333333334;0.07583333333333334;0.013333333333333334;0.0;0.0;0.0;11400.130859375;0.0;2496.77734375;16148.1826171875;483855.05999829987;483061.2768324325;253095.80972512052;253095.80972512052;243500.5844058802;429675.2189834977;432846.8831544877;436739.2979146984;473436.17305719486;523864.96666966553;465034.88369413686;436246.0690726171;441501.6691714103;464639.0500460021;459595.91619260935;471200.69110164174;474738.20527306205;433590.0119802689;432846.8831544877;241669.27786274583;242505.85365607988;469132.2596163925;204197.91364328464;202666.86340619653;274.868361261254;1183845.102954718;696332.2476395364;136899.00026548275;144616.35532017535;0;11;7;2;24;23;0;8;59;70;838068418120.2129;322071771324.9492;704641588990.0869;17634.38830724888;3532.457946308105;0.0;0.0;2337129.148017192;557087.9533054641;54313.96737120606;724071.5044912365;1.5231334872599356;0.12189834845670476
3859;2019-05-19 09:19:41.785;581;586;208;208;180;45;45;40;0;43;723;205;-3;24;250;210;512;520;181;50;44;-3;588;361;366;129;366;325;589;-1.0;138.0;271.0;1.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;1;0;17191.84765625;11139.263671875;0.0;2517.07250976562;577.0;209296;575.0;0.0;Calculated values ==>;1558250381.785;331.26000000000005;331.76000000000005;293.96000000000004;293.96000000000004;291.16;277.66;274.4858918419099;277.66;277.16;273.16;277.46000000000004;345.46000000000004;293.66;272.86;275.56;298.16;294.16;324.36;325.16;278.16;277.56;330.66;330.86;272.86;240.16925963744896;270.5352231155435;274.4858918419099;291.26000000000005;5880000.0;3610000.0;3660000.0;1290000.0;3660000.0;3250000.0;5890000.0;0.0;0.023;0.04516666666666667;0.00016666666666666666;0.0;0.0;0.0;11139.263671875;0.0;2517.07250976562;17191.84765625;482125.87765349366;482720.6929617748;258307.94200703193;258307.94200703193;247373.66203399608;430081.6785162784;434704.8021103697;436739.2979146984;474404.2798038372;524077.4836380661;465538.9225310313;436246.0690726171;440571.8832031277;465381.95360251743;460803.6552621485;472018.1382559453;473097.3968992709;435597.4418445565;434524.77317851107;241250.99604349316;242087.5637286956;469947.55405803665;203264.1770169859;202666.86340619653;274.4795545296426;1184122.8439292233;696520.0133179273;136940.76842024797;144616.35532017535;0;11;7;2;24;23;0;8;59;70;838289744320.2833;322150944924.97437;704836523990.1489;10545.292960546683;44.44722950684179;0.0;0.0;2337363.900417606;557117.7509127577;54313.96737120606;724071.5044912365;0.7754451888999495;0.051716460289215435
3860;2019-05-19 09:20:41.786;564;570;210;211;184;38;46;35;-17;43;747;206;-20;-4;248;211;509;516;181;52;45;-3;629;353;359;133;359;303;629;157.0;138.0;-1.0;42.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27130.873046875;21049.4921875;0.0;1391.80554199219;576.0;209297;573.0;0.0;Calculated values ==>;1558250441.786;329.56;330.16;294.16;294.26000000000005;291.56;276.96000000000004;273.6339639331285;277.76000000000005;276.66;271.46000000000004;277.46000000000004;347.86;293.76000000000005;271.16;272.76000000000005;297.96000000000004;294.26000000000005;324.06;324.76000000000005;278.36;277.66;330.46000000000004;330.76000000000005;272.86;241.05796691057077;267.9596281332873;273.6339639331285;291.26000000000005;6290000.0;3529999.9999999995;3590000.0;1330000.0;3590000.0;3030000.0;6290000.0;0.026166666666666668;0.023;0.0;0.007;0.0;0.026166666666666668;0.0;21049.4921875;0.0;1391.80554199219;27130.873046875;474739.0254572125;475652.10818382184;256683.99447874082;257081.8016329734;247196.84184996577;430607.02586249536;436551.9870517963;439035.45894700487;473889.5882477202;528329.302319711;468782.15747417515;438573.70663450175;441006.86972331285;466131.47824129247;462162.69559092796;466074.5340721661;467209.93487134035;437582.33777929767;436378.7524107816;240414.4444865203;241669.27786274583;469404.97851980914;200237.35697234896;200237.35697234896;273.2627804984529;1184492.20609057;696788.2574204252;136973.342946873;144616.35532017535;0;12;7;2;24;23;0;8;59;70;838507247945.0206;322229546234.8794;705024927129.9214;0.0;1884.1733508322216;0.0;6179.033180638989;2337451.7793234615;557133.8230187717;54313.96737120606;724122.9972925454;0.3593021503776318;0.006146803733505383
3861;2019-05-19 09:21:41.776;588;587;210;211;185;33;46;30;-30;42;770;206;-32;-15;246;213;509;546;176;55;46;-1;679;347;352;134;352;294;680;1264.0;120.0;132.0;69.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;29788.994140625;23009.05859375;0.0;1342.63635253906;575.0;209298;572.0;0.0;Calculated values ==>;1558250501.776;331.96000000000004;331.86;294.16;294.26000000000005;291.66;276.46000000000004;272.9856168485579;277.76000000000005;276.16;270.16;277.36;350.16;293.76000000000005;269.96000000000004;271.66;297.76000000000005;294.46000000000004;324.06;327.76000000000005;278.66;277.76000000000005;330.36;330.66;273.06;241.2770596917726;266.86631818009863;272.9856168485579;290.76000000000005;6790000.000000001;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2940000.0;6800000.0;0.21066666666666667;0.02;0.022000000000000002;0.0115;0.0;0.21066666666666667;0.0;23009.05859375;0.0;1342.63635253906;29788.994140625;472252.48256458464;471966.20479805523;254190.0078148328;254547.41572758622;245779.555414643;430988.63858405815;438162.9671130804;439046.29632798105;473663.1379967309;531409.9673086042;470021.93773480935;438743.29367333796;441284.5921806308;466874.24836804555;463328.8324430222;458902.5954005162;465207.22305253334;439654.13501626375;438162.9671130804;239996.17471937067;241250.99604349316;469464.8182150325;199401.31722833967;199401.31722833967;272.90763555066815;1184966.4592618367;697155.3508178956;136996.1261648284;144616.35532017535;0;12;7;2;24;23;0;8;59;70;838720512395.0546;322309632884.89215;705203997279.9498;5272.189540192111;3105.730261346968;0.0;50299.12090905204;2337495.706913818;557175.3986184582;54313.96737120606;724593.5701348203;2.4095670071430852;-0.02385782788924021
3862;2019-05-19 09:22:41.786;633;627;200;202;185;33;32;28;-42;41;777;204;-38;-34;246;213;510;586;179;56;32;0;685;355;360;135;360;280;685;-2.0;133.0;1807.0;342.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29506.724609375;23201.763671875;0.0;1270.63952636719;573.0;209299;570.0;0.0;Calculated values ==>;1558250561.786;336.46000000000004;335.86;293.16;293.36;291.66;276.46000000000004;273.8482719121499;276.36;275.96000000000004;268.96000000000004;277.26000000000005;350.86;293.56;269.36;269.76000000000005;297.76000000000005;294.46000000000004;324.16;331.76000000000005;278.76000000000005;276.36;330.16;330.46000000000004;273.16;241.49495122638035;265.11578078379944;273.8482719121499;291.06;6850000.0;3550000.0;3600000.0;1350000.0;3600000.0;2800000.0;6850000.0;0.0;0.022166666666666668;0.3011666666666667;0.057;0.0;0.0;0.0;23201.763671875;0.0;1270.63952636719;29506.724609375;478584.2353303265;477658.86305188556;250525.332281989;251202.4281626589;245622.7323636671;430477.46260093397;433836.9858812755;440319.8024021455;473436.17305719486;533180.3681733968;471680.191646728;440900.1542314376;441476.7904657485;465726.964571486;462124.50259435363;458183.5311319199;471171.8204622398;438034.446279952;433836.9858812755;239159.6471344744;240414.4444865203;469426.83520598995;201071.68694786483;199401.31722833967;273.59895755192855;1185460.6726065064;697540.5051850788;137017.90709336565;144616.35532017535;0;12;7;2;24;23;0;8;59;70;838934147995.0206;322390346334.87933;705376225979.9225;72053.55743764754;15296.243450713133;0.0;0.0;2338140.195535402;557328.7739576645;54313.96737120606;725012.7993355526;3.5693184760307832;0.29237607845898184
3863;2019-05-19 09:23:41.777;664;642;178;176;166;40;31;29;-31;40;772;204;0;-11;247;211;503;556;179;35;30;0;589;360;365;136;365;300;589;-1.0;125.0;1070.0;254.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;15189.4365234375;11539.4951171875;0.0;1340.5927734375;571.0;209300;569.0;0.0;Calculated values ==>;1558250621.777;339.56000000000006;337.36;290.96000000000004;290.76000000000005;289.76000000000005;277.16;274.38016830617;276.26000000000005;276.06;270.06;277.16;350.36;293.56;273.16;272.06;297.86;294.26000000000005;323.46000000000004;328.76000000000005;276.66;276.16;330.06;330.26000000000005;273.16;241.71165711629368;267.5978703862781;274.38016830617;291.06;5890000.0;3600000.0;3650000.0;1360000.0;3650000.0;3000000.0;5890000.0;0.0;0.020833333333333332;0.17833333333333332;0.042333333333333334;0.0;0.0;0.0;11539.4951171875;0.0;1340.5927734375;15189.4365234375;493462.3282115118;490489.99362493725;246668.65653042507;245971.15687276312;242585.33345257115;430148.3826014536;432392.4233332471;437545.9146967623;473208.68934220774;531165.8598595021;468957.30302096007;442232.80960689666;440599.4639057141;465132.6551254336;461092.6986229182;470516.5104153223;478417.79431192536;433133.46834165603;432205.70286623563;238741.38928724395;239577.9089402584;469290.60212070297;202267.80286170432;199401.31722833967;274.0883433760009;1185833.0847453543;697829.9722481105;137039.66409846747;144616.35532017535;0;12;7;2;24;23;0;8;59;70;839151615369.7925;322471634139.79407;705550199879.74;41957.929943918665;11303.965168630943;0.0;0.0;2339090.1487482255;557550.4091123324;54313.96737120606;725012.7993355526;4.1352120858831425;0.3530577650636232
3864;2019-05-19 09:24:41.807;648;629;182;180;161;44;32;31;-15;40;773;204;17;9;247;209;493;494;179;36;32;1;581;359;363;138;364;305;582;-2.0;131.0;972.0;167.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;14545.505859375;11330.623046875;0.0;1374.6057128906198;569.0;209301;568.0;0.0;Calculated values ==>;1558250681.807;337.96000000000004;336.06;291.36;291.16;289.26000000000005;277.56;274.27422755570615;276.36;276.26000000000005;271.66;277.16;350.46000000000004;293.56;274.86;274.06;297.86;294.06;322.46000000000004;322.56;276.76000000000005;276.36;329.96000000000004;330.06;273.26000000000005;242.14157278889297;268.19934244402924;274.27422755570615;291.06;5810000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3050000.0;5820000.0;0.0;0.021833333333333333;0.162;0.02783333333333333;0.0;0.0;0.0;11330.623046875;0.0;1374.6057128906198;14545.505859375;492133.9482992335;489459.3572586714;248388.05564702133;247666.14074593346;241174.44339133432;430214.79039162316;433086.23799672595;438899.66031598754;472947.9820155742;530892.8472578947;468261.4877343741;443695.9394408292;442521.2416164823;465278.15030523995;460977.8470136248;470043.371049064;470063.6410533498;433816.67410848953;433086.23799672595;238323.1353838712;238741.38928724395;469116.05455528694;202196.24456079962;199401.31722833967;274.05593580046735;1186080.9998273528;698020.6518582124;137062.30206583644;144616.35532017535;0;12;7;2;24;23;0;8;59;70;839370124569.6884;322553875239.7549;705731790629.6534;38345.953352340446;7429.2680448465635;0.0;0.0;2339759.682374889;557706.5974441753;54313.96737120606;725012.7993355526;3.602864793914301;0.2908140721659324
3865;2019-05-19 09:25:41.768;615;616;199;199;172;41;33;32;0;40;775;203;26;21;247;210;490;485;181;37;33;2;578;355;360;140;360;307;579;-2.0;134.0;287.0;124.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15273.3173828125;11231.4033203125;0.0;1382.0090332031198;567.0;209302;567.0;0.0;Calculated values ==>;1558250741.768;334.66;334.76000000000005;293.06;293.06;290.36;277.26000000000005;273.8482719121499;276.46000000000004;276.36;273.16;277.16;350.66;293.46000000000004;275.76000000000005;275.26000000000005;297.86;294.16;322.16;321.66;276.86;276.46000000000004;329.86;329.86;273.36;242.56692532238324;268.43790593516167;273.8482719121499;291.26000000000005;5780000.0;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;5790000.0;0.0;0.022333333333333334;0.04783333333333333;0.020666666666666667;0.0;0.0;0.0;11231.4033203125;0.0;1382.0090332031198;15273.3173828125;487976.68606254674;488005.63352865726;255112.47121233703;255112.47121233703;244971.854133775;430477.46260093397;434017.3760585396;440754.3233983486;472686.4266018815;530950.7696556927;467859.61333208333;444602.3403324462;443874.8215240268;465857.34435233945;461725.47914583527;469983.45325140964;469083.641070344;434733.80906377075;434017.3760585396;237904.88540968279;237904.88540968279;468941.17327746755;200579.79338583295;199401.31722833967;273.4060688772058;1186329.3285022697;698208.546533522;137085.25892371088;144616.35532017535;0;12;7;2;24;23;0;8;59;70;839586883584.5642;322637221029.70715;705915271289.5483;11488.348352265331;5546.135184427115;20.095805377132084;0.0;2340174.698286389;557814.6555209232;54314.134727398494;725012.7993355526;1.3520987710606411;0.1306251551033271
3866;2019-05-19 09:26:41.768;590;597;204;204;183;38;34;31;9;40;774;203;13;21;246;198;488;492;179;40;33;3;586;355;360;141;360;293;587;-2.0;133.0;1314.0;130.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;18999.28515625;11574.9619140625;2756.43530273438;1312.22290039062;567.0;209303;566.0;0.0;Calculated values ==>;1558250801.768;332.16;332.86;293.56;293.56;291.46000000000004;276.96000000000004;273.8482719121499;276.56;276.26000000000005;274.06;277.16;350.56000000000006;293.46000000000004;274.46000000000004;275.26000000000005;297.76000000000005;292.96000000000004;321.96000000000004;322.36;277.16;276.46000000000004;329.76000000000005;329.86;273.46000000000004;242.77792619122317;266.74333088950624;273.8482719121499;291.06;5860000.0;3550000.0;3600000.0;1410000.0;3600000.0;2930000.0;5870000.0;0.0;0.022166666666666668;0.219;0.021666666666666667;0.0;0.0;0.0;11574.9619140625;2756.43530273438;1312.22290039062;18999.28515625;483625.81292189664;484496.0973603659;256714.63072610376;256714.63072610376;248532.56084899092;430477.46260093397;434197.24731978856;444951.8983562006;472555.3283204977;531899.9826606874;469802.28397205117;445516.07684170105;446635.1776701897;465726.964571486;460118.19716840395;468604.0147407158;469088.9859457502;435265.9143433108;434017.3760585396;237486.63934987856;237904.88540968279;468903.15145096794;201380.95107351668;199401.31722833967;273.7199250256259;1186614.9335234286;698398.5995771418;137107.71085649083;144639.32561436482;0;12;7;3;24;23;0;8;59;70;839802883584.5642;322721521029.70715;706095271289.5483;53342.037454907775;5796.314341511444;0.0;0.0;2340714.9515014486;557909.1759336394;54314.302192443305;725012.7993355526;3.7803495197025696;0.28245616976517207
3867;2019-05-19 09:27:41.779;589;590;206;206;188;37;35;29;5;39;764;203;5;17;246;184;486;516;182;43;35;4;591;351;356;141;356;290;593;442.0;139.0;440.0;17.0;0.0;0;99;82;1;0;0;1;0;0;0;1;0;0;0;0;18482.46484375;10449.5068359375;2865.53833007812;1298.70593261719;564.0;209304;564.0;0.0;Calculated values ==>;1558250861.779;332.06;332.16;293.76000000000005;293.76000000000005;291.96000000000004;276.86;273.4187578820637;276.66;276.06;273.66;277.06;349.56000000000006;293.46000000000004;273.66;274.86;297.76000000000005;291.56;321.76000000000005;324.76000000000005;277.46000000000004;276.66;329.56;329.56;273.56;242.77792619122317;266.37251300914875;273.4187578820637;291.36;5910000.0;3510000.0;3560000.0;1410000.0;3560000.0;2900000.0;5930000.0;0.07366666666666667;0.023166666666666665;0.07333333333333333;0.0028333333333333335;0.0;0.07366666666666667;0.0;10449.5068359375;2865.53833007812;1298.70593261719;18482.46484375;482917.92691622936;482832.2072804842;257181.36360528736;257181.36360528736;250091.6749275046;430735.4089219946;435347.08258078195;444981.44660324074;472456.96783784614;531089.4619658806;470212.334977372;444981.44660324074;446656.7630286631;466302.76539371355;458858.24666723126;467613.07527122385;471979.00100833975;436735.5502733607;435347.08258078195;236650.15891445865;236650.15891445865;469002.22466039064;200591.46259764294;200591.46259764294;273.3931407634301;1186927.3387046943;698582.1704656975;137129.47258574166;144686.18398388676;0;12;7;3;24;23;0;8;59;70;840017722965.1241;322806136539.9277;706270203355.0043;17921.932160410506;760.4971591777853;0.0;17293.664005424576;2341308.926791967;557963.8260469718;54314.302192443305;725156.9396235157;2.461797322412219;0.0592742403629709
3868;2019-05-19 09:28:41.779;599;598;208;209;188;34;37;26;-13;38;751;203;-5;13;245;176;484;537;182;45;36;4;595;347;353;142;352;290;597;259.0;137.0;492.0;14.0;0.0;0;99;57;1;0;0;1;0;0;0;1;0;0;0;0;17925.341796875;8948.609375;2842.68359375;1293.32165527344;563.0;209305;563.0;0.0;Calculated values ==>;1558250921.779;333.06;332.96000000000004;293.96000000000004;294.06;291.96000000000004;276.56;272.9856168485579;276.86;275.76000000000005;271.86;276.96000000000004;348.26;293.46000000000004;272.66;274.46000000000004;297.66;290.76000000000005;321.56;326.86;277.66;276.76000000000005;329.46000000000004;329.46000000000004;273.56;242.98782864720522;266.37251300914875;272.9856168485579;291.36;5950000.0;3470000.0000000005;3529999.9999999995;1420000.0;3520000.0000000005;2900000.0;5970000.0;0.043166666666666666;0.022833333333333334;0.082;0.0023333333333333335;0.0;0.043166666666666666;0.0;8948.609375;2842.68359375;1293.32165527344;17925.341796875;483880.2976435184;483513.5416107345;257775.63793415888;258204.687692621;249910.35531370048;430988.63858405815;436406.3498978379;442414.41190411785;472226.9707426428;529742.3509554608;470212.334977372;443563.7672596641;446101.32896103704;466745.737608159;458414.39403182844;466748.73270178924;474638.2701305915;437767.7464379776;436234.2779913113;236231.924509345;236231.924509345;468865.19519545574;199537.53110168426;199537.53110168426;272.96136431593237;1187230.7370933662;698743.821434122;137151.07281564074;144733.75249991866;0;12;7;3;24;23;0;8;59;70;840230422965.1241;322891036539.9277;706444203355.0043;19915.904225799553;628.4312162188002;0.0;10217.409574068899;2341624.2420951854;557975.4004501002;54314.302192443305;725386.1985700115;2.350985940358418;0.08882761257460695
3869;2019-05-19 09:29:41.780;607;605;207;209;189;32;38;23;-15;37;742;205;-11;12;244;171;482;551;182;47;38;4;603;344;349;142;349;292;605;189.0;137.0;449.0;43.0;0.0;0;99;40;1;0;0;1;0;0;0;1;0;0;0;0;17522.859375;8024.68115234375;3006.21875;1308.69079589844;562.0;209306;562.0;0.0;Calculated values ==>;1558250981.78;333.86;333.66;293.86;294.06;292.06;276.36;272.6583383277491;276.96000000000004;275.46000000000004;271.66;276.86;347.36;293.66;272.06;274.36;297.56;290.26000000000005;321.36;328.26000000000005;277.86;276.96000000000004;329.36;329.36;273.56;242.98782864720522;266.62003547228215;272.6583383277491;291.36;6030000.0;3440000.0;3490000.0;1420000.0;3490000.0;2920000.0;6050000.0;0.0315;0.022833333333333334;0.07483333333333334;0.007166666666666667;0.0;0.0315;0.0;8024.68115234375;3006.21875;1308.69079589844;17522.859375;484114.9593854986;483606.3815662157;256856.81964444736;257689.5631459353;249918.97132713383;431175.4696738307;437504.37566759763;441706.42661647673;472128.42060986464;528655.1736663805;470176.33129802125;442289.1142366968;445571.5786292714;467044.4002642425;458220.105081558;465316.15063873865;475739.1028084623;439002.30518343934;437504.37566759763;235813.6939595721;235813.6939595721;468865.19519545574;198596.46859907394;198596.46859907394;272.5767579796139;1187526.1436928029;698885.2678790805;137172.75661409827;144782.4941650719;0;12;7;3;24;23;0;8;59;70;840441026474.8698;322976237959.82477;706618806264.7933;18192.728524968978;1936.9258739407362;0.0;7525.599072658497;2341941.819327257;557996.7787821253;54314.302192443305;725534.0594395291;2.241180777212309;0.10753900090234975
3870;2019-05-19 09:30:41.780;612;611;204;206;187;30;40;20;-7;35;736;205;-8;12;244;167;480;565;184;50;39;4;615;342;347;141;347;294;617;181.0;136.0;530.0;0.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;17350.974609375;7578.583984375;3116.69970703125;1323.87890625;559.0;209307;561.0;0.0;Calculated values ==>;1558251041.78;334.36;334.26000000000005;293.56;293.76000000000005;291.86;276.16;272.43898195401505;277.16;275.16;272.46000000000004;276.66;346.76;293.66;272.36;274.36;297.56;289.86;321.16;329.66;278.16;277.06;329.26000000000005;329.06;273.56;242.77792619122317;266.86631818009863;272.43898195401505;291.56;6150000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;2940000.0;6170000.0;0.030166666666666668;0.02266666666666667;0.08833333333333333;0.0;0.0;0.030166666666666668;0.0;7578.583984375;3116.69970703125;1323.87890625;17350.974609375;483481.48431187385;483112.69985309854;254975.69496440177;255762.01468432017;248698.42710397101;431298.55289687274;438293.41839209036;442455.318291844;472063.34231996303;527877.0765265722;469903.0660717132;442309.802184626;445178.3768131311;467327.9319915741;458002.2514562416;463286.02470875526;476364.03673384205;439933.78144173184;438127.3775264764;235395.46725036926;234559.02529450474;469002.22466039064;198269.91359554144;198269.91359554144;272.43898195401505;1187816.758976006;699015.2950885531;137194.69469494952;144833.51848554716;0;12;7;3;24;23;0;8;59;70;840649826474.8698;323061137959.82477;706794606264.7933;21569.71074817339;0.0;0.0;7235.7001619165385;2342273.1729878667;558012.9198310749;54314.302192443305;725657.0702664838;2.3966237810699904;0.10568046213778785
3871;2019-05-19 09:31:41.801;618;616;199;202;183;28;41;18;2;33;735;206;0;16;243;164;479;576;185;52;41;4;625;342;347;136;347;296;628;121.0;134.0;881.0;79.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;16700.13671875;7291.3466796875;3175.45825195312;1353.08532714844;558.0;209308;559.0;0.0;Calculated values ==>;1558251101.801;334.96000000000004;334.76000000000005;293.06;293.36;291.46000000000004;275.96000000000004;272.43898195401505;277.26000000000005;274.96000000000004;273.36;276.46000000000004;346.66;293.76000000000005;273.16;274.76000000000005;297.46000000000004;289.56;321.06;330.76000000000005;278.36;277.26000000000005;329.06;328.96000000000004;273.56;241.71165711629368;267.1113755279542;272.43898195401505;291.66;6250000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2960000.0;6280000.0;0.020166666666666666;0.022333333333333334;0.14683333333333334;0.013166666666666667;0.0;0.020166666666666666;0.0;7291.3466796875;3175.45825195312;1353.08532714844;16700.13671875;483220.07646364195;482592.06200507784;252535.91537561576;253651.74673930855;246894.84524437948;431298.55289687274;438459.08401584125;443348.55288485077;472525.0707617092;527618.0429024391;469748.1278660192;443059.1894257166;445350.023721129;467200.42356043623;457597.2172902416;461668.4521139545;476680.71846833173;440257.65956248844;438459.08401584125;234559.02529450474;234140.81001818314;469683.74434536137;198062.26809425422;198062.26809425422;272.356555401935;1188100.6175535095;699139.2545483547;137217.0105380948;144885.9714874611;0;12;7;3;24;23;0;8;59;70;840858099345.3794;323144267045.0282;706971668215.2266;36016.20281675259;3576.3494373062445;0.0;4848.002454418672;2342753.223560997;558042.7331741446;54314.302192443305;725757.8030326657;3.759811109534821;0.24502024742663242
3872;2019-05-19 09:32:41.821;627;622;193;196;179;29;43;18;9;32;740;206;5;18;243;163;477;586;187;54;42;4;643;343;348;133;347;295;645;283.0;132.0;723.0;141.0;0.0;0;88;14;1;0;0;1;0;0;0;1;0;0;0;0;15653.9443359375;6958.73193359375;3323.01708984375;1267.36743164062;556.0;209309;558.0;0.0;Calculated values ==>;1558251161.821;335.86;335.36;292.46000000000004;292.76000000000005;291.06;276.06;272.5487779782249;277.46000000000004;274.96000000000004;274.06;276.36;347.16;293.76000000000005;273.66;274.96000000000004;297.46000000000004;289.46000000000004;320.86;331.76000000000005;278.56;277.36;328.96000000000004;328.76000000000005;273.56;241.05796691057077;266.98899913490544;272.5487779782249;291.86;6430000.0;3429999.9999999995;3479999.9999999995;1330000.0;3470000.0000000005;2950000.0;6450000.0;0.04716666666666667;0.022000000000000002;0.12050000000000001;0.0235;0.0;0.04716666666666667;0.0;6958.73193359375;3323.01708984375;1267.36743164062;15653.9443359375;482500.9894533606;481538.978173493;249668.92963494724;250715.12043020758;244976.21244901928;431237.1583312671;438565.3371782853;444554.3181376856;472820.39598721155;528216.0855508625;469885.15240177256;443982.8824693468;445828.09891910193;467200.42356043623;457299.4093329457;458640.0656611134;476137.49360391224;440364.0079757096;438399.6671979062;234140.81001818314;233304.39079467155;470089.7988796333;198200.70402949164;198200.70402949164;272.41565191396404;1188370.3247679935;699258.0447869793;137238.85492344655;144940.1434999459;0;12;7;3;24;23;0;8;59;70;841066668845.3131;323224993945.00256;707149027315.1702;29685.610500037375;6389.393728978329;0.0;11329.384429443553;2343300.921176833;558125.8087164572;54314.302192443305;725892.6595271742;4.1045900647763975;0.24183482286592267
3873;2019-05-19 09:33:41.792;638;629;185;186;170;31;36;20;11;31;747;206;9;22;244;162;476;593;188;56;38;5;640;345;350;132;350;296;642;-2.0;136.0;1027.0;141.0;0.0;0;70;7;1;0;0;1;0;0;0;1;0;0;0;0;13536.3720703125;6464.91943359375;3263.08276367188;1171.63916015625;556.0;209310;556.0;0.0;Calculated values ==>;1558251221.792;336.96000000000004;336.06;291.66;291.76000000000005;290.16;276.26000000000005;272.7676641592781;276.76000000000005;275.16;274.26000000000005;276.26000000000005;347.86;293.76000000000005;274.06;275.36;297.56;289.36;320.76000000000005;332.46000000000004;278.76000000000005;276.96000000000004;328.76000000000005;328.76000000000005;273.66;240.83765695389522;267.1113755279542;272.7676641592781;291.96000000000004;6400000.0;3450000.0;3500000.0;1320000.0;3500000.0;2960000.0;6420000.0;0.0;0.02266666666666667;0.17116666666666666;0.0235;0.0;0.0;0.0;6464.91943359375;3263.08276367188;1171.63916015625;13536.3720703125;484437.42786204856;482906.22919483745;247059.0435183428;247394.6522280273;242188.80831355226;431113.4868728058;436935.70826570195;444639.9159599528;472853.8412306012;528867.7057917493;469748.1278660192;444354.4352571944;446195.5879020462;466902.2408945324;456836.76617635426;458919.54635843966;477561.30801120965;440254.1434915634;437274.45501316193;233304.39079467155;233304.39079467155;470322.2810237028;198762.73420694316;198200.70402949164;272.6467861630588;1188613.4598324266;699369.854480806;137259.17015458678;144995.00113800511;0;12;7;3;24;23;0;8;59;70;841275967635.16;323304455519.94446;707326241620.0405;42085.97761005682;6381.649350193851;0.0;0.0;2343898.728663972;558232.182636449;54314.302192443305;725987.0254317743;4.446717591056119;0.36103463843291583
3874;2019-05-19 09:34:41.772;646;635;184;183;166;34;25;22;12;31;751;207;10;24;245;161;473;595;189;57;25;7;638;349;353;135;353;298;640;-1.0;137.0;1042.0;136.0;0.0;0;66;3;1;0;0;1;0;0;0;1;0;0;0;0;12509.685546875;6225.66845703125;3231.89721679688;1143.02197265625;555.0;209311;556.0;0.0;Calculated values ==>;1558251281.772;337.76;336.66;291.56;291.46000000000004;289.76000000000005;276.56;273.20264511476705;275.66;275.36;274.36;276.26000000000005;348.26;293.86;274.16;275.56;297.66;289.26000000000005;320.46000000000004;332.66;278.86;275.66;328.76000000000005;328.66;273.86;241.49495122638035;267.35522164206344;273.20264511476705;292.06;6380000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;2980000.0;6400000.0;0.0;0.022833333333333334;0.17366666666666666;0.02266666666666667;0.0;0.0;0.0;6225.66845703125;3231.89721679688;1143.02197265625;12509.685546875;485809.0447693023;484002.9686814207;246796.0884288981;246462.52234084;240993.60563611586;430862.6128555636;434311.5622631981;444383.4236514063;472460.9817075043;529130.8500850014;469592.9864530566;444096.3187941164;446088.689390659;466603.0246390479;456040.21575561777;458697.7469816464;478100.64678305615;439762.74146204925;434311.5622631981;233304.39079467155;232886.18681767926;470113.5034453777;199857.51402384014;198200.70402949164;273.096021767983;1188830.4379624787;699475.5741282952;137278.4525677521;145049.10792958183;0;12;7;3;24;23;0;8;59;70;841486797335.227;323384528819.9699;707504382220.0972;42465.99963865399;6125.802426888185;0.0;0.0;2344603.0936079985;558336.3766583696;54314.302192443305;725987.0254317743;4.583878147704137;0.371463396136084
3875;2019-05-19 09:35:41.783;651;640;188;187;164;37;26;23;4;32;752;208;5;27;245;161;470;599;188;58;25;8;638;351;356;137;355;300;641;-2.0;135.0;769.0;93.0;0.0;0;67;2;1;0;0;1;0;0;0;1;0;0;0;0;12236.505859375;6153.02880859375;3213.69995117188;1153.5078125;554.0;209312;554.0;0.0;Calculated values ==>;1558251341.783;338.26;337.16;291.96000000000004;291.86;289.56;276.86;273.4187578820637;275.76000000000005;275.46000000000004;273.56;276.36;348.36;293.96000000000004;273.66;275.86;297.66;289.26000000000005;320.16;333.06;278.96000000000004;275.66;328.56;328.56;273.96000000000004;241.92719264551067;267.5978703862781;273.4187578820637;291.96000000000004;6380000.0;3510000.0;3560000.0;1370000.0;3550000.0;3000000.0;6409999.999999999;0.0;0.022500000000000003;0.12816666666666668;0.015500000000000002;0.0;0.0;0.0;6153.02880859375;3213.69995117188;1153.5078125;12236.505859375;486524.51822088106;484616.18391382246;248107.86168425344;247768.70289285274;240344.4035394324;430735.4089219946;433749.0758717246;442819.4072827742;472295.8960165899;529081.8588830346;469437.6413068544;442965.4704623134;446123.4859434057;466316.7963488316;455707.73298722145;458170.9956208356;478582.69530149316;439266.6452039633;433569.0011647026;232467.98657752166;232467.98657752166;469941.3943347461;200402.76748191562;198200.70402949164;273.31908963436007;1189036.6940305969;699578.7488505996;137297.59382452274;145102.8310866816;0;12;7;3;24;23;0;8;59;70;841699536329.9363;323466143779.8584;707683815109.8519;31069.732667810047;4177.848716218874;0.0;0.0;2345216.003722639;558422.2561594673;54314.302192443305;725987.0254317743;3.3504552052519125;0.2679057971623225
3876;2019-05-19 09:36:41.793;652;642;194;193;167;39;27;24;-21;32;752;208;-13;26;246;160;467;600;185;32;26;9;628;354;359;138;358;301;630;-1.0;136.0;973.0;135.0;0.0;0;70;1;1;0;0;1;0;0;0;1;0;0;0;0;12080.5126953125;5969.78759765625;3183.833984375;1178.51892089844;553.0;209313;553.0;0.0;Calculated values ==>;1558251401.793;338.36;337.36;292.56;292.46000000000004;289.86;277.06;273.7412296467126;275.86;275.56;271.06;276.36;348.36;293.96000000000004;271.86;275.76000000000005;297.76000000000005;289.16;319.86;333.16;276.36;275.76000000000005;328.46000000000004;328.46000000000004;274.06;242.14157278889297;267.7187500070086;273.7412296467126;291.66;6280000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3010000.0;6300000.0;0.0;0.02266666666666667;0.16216666666666668;0.022500000000000003;0.0;0.0;0.0;5969.78759765625;3183.833984375;1178.51892089844;12080.5126953125;487742.5930358769;486108.875227497;250635.0088750695;250279.34119108916;241601.28507076413;430542.39183029096;433179.5611339069;438865.43479602295;472164.23178385233;529005.2172145927;469299.82431381487;440082.7283948907;445787.09707870026;466015.41043311567;455065.9956093936;459170.1493124939;480020.73940149223;434084.4541166122;432996.96884297003;232049.79005350024;232049.79005350024;469904.45810332865;201171.61510547713;198200.70402949164;273.6336259437911;1189239.3696254906;699679.7891578807;137317.03061955734;145156.15275493317;0;12;7;3;24;23;0;8;59;70;841914072079.9022;323548657529.8453;707864145159.8232;38546.01442648352;6046.488967451661;0.0;0.0;2345796.23163687;558507.4731739534;54314.302192443305;725987.0254317743;4.315901761236302;0.34720356773382255
3877;2019-05-19 09:37:41.764;650;642;199;198;172;41;28;25;-7;33;750;208;-10;23;246;159;464;591;185;32;28;10;623;353;358;139;358;303;625;-2.0;136.0;756.0;55.0;0.0;0;73;3;1;0;0;1;0;0;0;1;0;0;0;0;12345.31640625;6006.6513671875;3120.10571289062;1193.66052246094;552.0;209314;551.0;0.0;Calculated values ==>;1558251461.764;338.16;337.36;293.06;292.96000000000004;290.36;277.26000000000005;273.6339639331285;275.96000000000004;275.66;272.46000000000004;276.46000000000004;348.16;293.96000000000004;272.16;275.46000000000004;297.76000000000005;289.06;319.56;332.26000000000005;276.36;275.96000000000004;328.26000000000005;328.36;274.16;242.35481222062532;267.9596281332873;273.6339639331285;291.66;6230000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;6250000.0;0.0;0.02266666666666667;0.126;0.009166666666666667;0.0;0.0;0.0;6006.6513671875;3120.10571289062;1193.66052246094;12345.31640625;487995.8370775963;486651.98115661606;252675.82689655572;252306.2899250983;243357.04944844003;430607.02586249536;433611.6846174708;440556.0271991494;472130.5325463717;528642.8357593152;469023.45636812504;440102.7751569699;444965.2754471953;466015.41043311567;455094.4432237686;459408.82418042887;479276.2950533951;434330.5690018519;433611.6846174708;231213.40812182956;231631.59724164338;469867.5881872505;201030.3902679362;198200.70402949164;273.57392962958414;1189442.8198193766;699779.5445774134;137336.78922695923;145208.66019483708;0;12;7;3;24;23;0;8;59;70;842129068114.745;323631717364.78455;708045257579.6908;30180.230253332866;2464.3409809270474;0.0;0.0;2346368.6735280757;558578.362477073;54314.302192443305;725987.0254317743;3.163105650514433;0.2366818536890921
3878;2019-05-19 09:38:41.794;644;640;203;202;176;40;30;26;7;33;750;207;3;22;246;157;460;585;187;32;30;11;620;354;359;140;359;304;622;-1.0;136.0;834.0;85.0;0.0;0;76;5;1;0;0;1;0;0;0;1;0;0;0;0;12571.642578125;6102.408203125;3065.26586914062;1229.42419433594;552.0;209315;550.0;0.0;Calculated values ==>;1558251521.794;337.56000000000006;337.16;293.46000000000004;293.36;290.76000000000005;277.16;273.7412296467126;276.16;275.76000000000005;273.86;276.46000000000004;348.16;293.86;273.46000000000004;275.36;297.76000000000005;288.86;319.16;331.66;276.36;276.16;328.16;328.36;274.26000000000005;242.56692532238324;268.0796299477929;273.7412296467126;291.86;6200000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;6220000.0;0.0;0.02266666666666667;0.13899999999999998;0.014166666666666666;0.0;0.0;0.0;6102.408203125;3065.26586914062;1229.42419433594;12571.642578125;487474.0711351881;486694.0868925058;254329.1977937017;253947.5318360352;244766.4797256003;430542.39183029096;433724.0844890748;442433.1482669151;471998.58498376724;528565.9442730256;468764.076073067;441840.366412452;444622.5063410642;465871.32459077286;454645.50595756964;459174.6300089545;478742.5506786869;434084.4541166122;433724.0844890748;230795.22267914342;231631.59724164338;469830.78476507135;201246.44471256595;198200.70402949164;273.6628889182827;1189650.5649648097;699880.5038615327;137356.99169577588;145260.2307303777;0;12;7;3;24;23;0;8;59;70;842344275664.6425;323715459214.7446;708227448629.604;33524.951794054534;3804.9448174104928;0.0;0.0;2346899.8154831426;558630.6326473918;54314.302192443305;725987.0254317743;3.5904149075304295;0.2801862713439892
3879;2019-05-19 09:39:41.795;636;635;203;203;180;41;31;27;12;34;751;206;9;24;247;156;457;579;188;33;31;11;616;354;359;140;359;305;619;-3.0;138.0;904.0;112.0;0.0;0;79;8;1;0;0;1;0;0;0;1;0;0;0;0;12740.015625;6214.9208984375;3081.37670898438;1236.85034179688;551.0;209316;549.0;0.0;Calculated values ==>;1558251581.795;336.76000000000005;336.66;293.46000000000004;293.46000000000004;291.16;277.26000000000005;273.7412296467126;276.26000000000005;275.86;274.36;276.56;348.26;293.76000000000005;274.06;275.56;297.86;288.76000000000005;318.86;331.06;276.46000000000004;276.26000000000005;328.06;328.26000000000005;274.26000000000005;242.56692532238324;268.19934244402924;273.7412296467126;291.96000000000004;6160000.0;3540000.0;3590000.0;1400000.0;3590000.0;3050000.0;6190000.0;0.0;0.023;0.15066666666666664;0.018666666666666668;0.0;0.0;0.0;6214.9208984375;3081.37670898438;1236.85034179688;12740.015625;486780.19503432483;486313.0309640082;254483.01195063224;254483.01195063224;246210.30222355077;430542.39183029096;433904.5296488982;442963.5195641987;472096.9026672395;528593.6297361357;468503.9437720561;442521.2416164823;444711.81521382625;466001.4536310495;454505.01285514946;459266.32453623385;478209.90110987524;434263.8640799596;433904.5296488982;230377.04089860234;231213.40812182956;469830.78476507135;201197.14026860107;198200.70402949164;273.64360941212607;1189861.4989659272;699983.1499817364;137377.54432617195;145311.4536057041;0;12;7;3;24;23;0;8;59;70;842559679255.2382;323799460614.9769;708410151675.1093;36426.134480536704;5014.494697267446;0.0;0.0;2347482.7509191385;558704.1292018062;54314.302192443305;725987.0254317743;3.9343061900956005;0.3155030583606511
3880;2019-05-19 09:40:41.815;628;630;203;204;181;39;32;27;14;34;751;205;13;27;247;155;455;576;180;33;31;12;614;353;358;140;358;306;616;-1.0;136.0;1138.0;47.0;0.0;0;80;11;1;0;0;1;0;0;0;1;0;0;0;0;12912.6728515625;6351.61572265625;3033.759765625;1256.69384765625;550.0;209317;548.0;0.0;Calculated values ==>;1558251641.815;335.96000000000004;336.16;293.46000000000004;293.56;291.26000000000005;277.06;273.6339639331285;276.36;275.86;274.56;276.56;348.26;293.66;274.46000000000004;275.86;297.86;288.66;318.66;330.76000000000005;276.46000000000004;276.26000000000005;327.96000000000004;328.16;274.36;242.56692532238324;268.3187672390254;273.6339639331285;291.16;6140000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3060000.0;6160000.0;0.0;0.02266666666666667;0.18966666666666668;0.007833333333333333;0.0;0.0;0.0;6351.61572265625;3033.759765625;1256.69384765625;12912.6728515625;485869.5092791788;485933.3279643477;254639.23059723256;255028.9683270389;246661.0533690524;430607.02586249536;434330.5690018519;443052.3292051162;472096.9026672395;528516.7185281644;468243.05210307176;442905.06249663915;444945.90934977244;466145.29014520516;454534.2612377077;459227.20040799427;478123.2241221526;434509.0152533873;434151.6192275535;229958.8627652946;230795.22267914342;469929.52753194683;201097.89411594774;198200.70402949164;273.6003434109209;1190075.3426272986;700087.9060272585;137398.33078758908;145362.43006279986;0;12;7;3;24;23;0;8;59;70;842774850955.1698;323883488614.9502;708593512775.051;45890.69118857895;2105.847795091993;0.0;0.0;2348168.9531240123;558763.4851679527;54314.302192443305;725987.0254317743;4.5100757633282935;0.31584599789585693
3881;2019-05-19 09:41:41.775;622;625;202;203;181;38;32;27;17;35;752;204;18;29;247;154;452;575;175;37;32;12;616;354;359;139;359;307;618;-2.0;133.0;1277.0;179.0;0.0;0;79;15;1;0;0;1;0;0;0;1;0;0;0;0;13198.0009765625;6581.697265625;3041.55224609375;1253.55700683594;549.0;209318;547.0;0.0;Calculated values ==>;1558251701.775;335.36;335.66;293.36;293.46000000000004;291.26000000000005;276.96000000000004;273.7412296467126;276.36;275.86;274.86;276.66;348.36;293.56;274.96000000000004;276.06;297.86;288.56;318.36;330.66;276.86;276.36;327.86;328.06;274.36;242.35481222062532;268.43790593516167;273.7412296467126;290.66;6160000.0;3540000.0;3590000.0;1390000.0;3590000.0;3070000.0;6180000.0;0.0;0.022166666666666668;0.21283333333333332;0.029833333333333333;0.0;0.0;0.0;6581.697265625;3041.55224609375;1253.55700683594;13198.0009765625;484798.1157218594;485003.88290938496;254149.68099953464;254534.8136236207;246586.34958424306;430542.39183029096;434084.4541166122;443288.7182359786;472326.8440106818;528544.5012437449;467981.3935862347;443435.5918674444;445036.2088601978;466001.4536310495;454223.52545643086;458404.90497453726;477735.62038583326;434976.4790924014;434084.4541166122;229540.68826423294;230377.04089860234;470064.77147337084;201168.8503378616;198200.70402949164;273.63254448370293;1190292.7865167055;700195.6117838238;137419.23559888508;145413.0239111963;0;12;7;3;24;23;0;8;59;70;842989807555.3065;323967132815.0034;708777290175.168;51531.17855098257;8022.06164720936;0.0;0.0;2348980.260806415;558847.8281471953;54314.302192443305;725987.0254317743;5.475250487962653;0.4197330020052084
3882;2019-05-19 09:42:41.766;617;621;200;201;181;37;31;27;22;35;754;203;25;33;247;154;451;579;180;41;31;13;628;353;358;138;358;307;630;-1.0;134.0;1228.0;101.0;0.0;0;77;19;1;0;0;1;0;0;0;1;0;0;0;0;13599.6591796875;6995.6396484375;3151.3037109375;1250.14868164062;548.0;209319;546.0;0.0;Calculated values ==>;1558251761.766;334.86;335.26000000000005;293.16;293.26000000000005;291.26000000000005;276.86;273.6339639331285;276.26000000000005;275.86;275.36;276.66;348.56000000000006;293.46000000000004;275.66;276.46000000000004;297.86;288.56;318.26000000000005;331.06;277.26000000000005;276.26000000000005;327.76000000000005;327.96000000000004;274.46000000000004;242.14157278889297;268.43790593516167;273.6339639331285;291.16;6280000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3070000.0;6300000.0;0.0;0.022333333333333334;0.20466666666666666;0.016833333333333332;0.0;0.0;0.0;6995.6396484375;3151.3037109375;1250.14868164062;13599.6591796875;482737.1638608082;483091.580869867;252811.87078915501;253182.29903245813;246149.5711754375;430607.02586249536;434151.6192275535;444020.7736698696;472458.26935960614;528753.9426178363;467859.61333208333;444457.2815188539;445611.7091226259;466145.29014520516;454393.8038571225;456361.3281809629;476890.7072452776;435919.11457929364;434151.6192275535;229122.51738040973;229958.8627652946;470298.1829359995;201019.69745113293;198200.70402949164;273.5697445701692;1190516.0668540315;700308.7392863178;137440.09668330173;145464.62330304747;0;12;7;3;24;23;0;8;59;70;843204875290.0808;324050220349.91626;708961462544.9747;49734.22026610143;4532.85450566192;0.0;0.0;2349824.0125472574;558952.4367547142;54314.302192443305;725987.0254317743;4.761484295859692;0.3510821578282131
3883;2019-05-19 09:43:41.796;617;620;200;201;179;37;32;28;28;35;756;203;30;34;247;154;449;585;185;44;31;13;636;354;359;138;359;308;639;-1.0;148.0;1375.0;163.0;0.0;0;75;23;1;0;0;1;0;0;0;1;0;0;0;0;13996.2314453125;7387.001953125;3211.10131835938;1241.86462402344;546.0;209320;545.0;0.0;Calculated values ==>;1558251821.796;334.86;335.16;293.16;293.26000000000005;291.06;276.86;273.7412296467126;276.36;275.96000000000004;275.96000000000004;276.66;348.76;293.46000000000004;276.16;276.56;297.86;288.56;318.06;331.66;277.56;276.26000000000005;327.66;327.76000000000005;274.46000000000004;242.14157278889297;268.5567601203482;273.7412296467126;291.66;6360000.0;3540000.0;3590000.0;1380000.0;3590000.0;3080000.0;6390000.0;0.0;0.024666666666666667;0.22916666666666666;0.027166666666666665;0.0;0.0;0.0;7387.001953125;3211.10131835938;1241.86462402344;13996.2314453125;481829.55652039644;481927.9180713788;252400.82167278352;252764.8495114342;245176.07142644533;430542.39183029096;434084.4541166122;444692.8620626349;472458.26935960614;528886.6670609541;467718.9606211675;444982.47805338737;445559.1329363517;466001.4536310495;454223.52545643086;454726.32914710947;476711.09114000783;436205.073990345;433904.5296488982;228704.35009887922;229122.51738040973;470298.1829359995;201218.01870574924;198200.70402949164;273.65177423933454;1190746.1475920079;700428.6545606137;137460.8738442278;145517.66985495394;0;12;7;3;24;23;0;8;59;70;843420082839.9783;324133061749.8768;709146054794.8867;55796.3182692863;7310.011128255131;0.0;0.0;2350703.8734118766;559051.17664689;54314.302192443305;725987.0254317743;5.329940921671289;0.4189306885881838
3884;2019-05-19 09:44:41.777;621;621;201;201;179;39;33;28;34;35;758;204;33;37;247;153;448;588;175;47;33;14;639;356;361;138;361;308;641;-2.0;132.0;1424.0;179.0;0.0;0;74;28;1;0;0;1;0;0;0;1;0;0;0;0;14328.12109375;7675.1591796875;3240.98095703125;1230.52014160156;545.0;209321;544.0;0.0;Calculated values ==>;1558251881.777;335.26000000000005;335.26000000000005;293.26000000000005;293.26000000000005;291.06;277.06;273.955091788801;276.46000000000004;275.96000000000004;276.56;276.66;348.96000000000004;293.56;276.46000000000004;276.86;297.86;288.46000000000004;317.96000000000004;331.96000000000004;277.86;276.46000000000004;327.56;327.66;274.56;242.14157278889297;268.5567601203482;273.955091788801;290.66;6390000.0;3560000.0;3610000.0;1380000.0;3610000.0;3080000.0;6409999.999999999;0.0;0.022000000000000002;0.23733333333333334;0.029833333333333333;0.0;0.0;0.0;7675.1591796875;3240.98095703125;1230.52014160156;14328.12109375;482074.5327396313;481847.27325363277;252674.37296196868;252674.37296196868;245109.00325380437;430412.23801567365;433769.5290198815;445559.1329363517;472458.26935960614;529096.1564102576;467840.9624295219;445415.2873379444;445989.41915652953;465712.960854355;453739.86056312814;454058.0456613248;476924.81241867604;436256.0551253566;433769.5290198815;228286.1864045524;228704.35009887922;470396.5654319022;201742.03735030204;198200.70402949164;273.86537389918635;1190982.1091181375;700554.1328225724;137481.470526241;145571.42018087278;0;12;7;3;24;23;0;8;59;70;843636014439.786;324215835529.8031;709330796274.7222;57865.92401908912;8014.860087767737;0.0;0.0;2351650.7588214083;559178.8434662775;54314.302192443305;725987.0254317743;5.4237776143655445;0.40919100086779053
3885;2019-05-19 09:45:41.787;625;624;200;201;179;39;34;29;36;36;759;205;34;38;248;153;446;592;182;49;34;14;646;357;362;139;362;308;648;-2.0;136.0;1620.0;203.0;0.0;0;73;32;1;0;0;1;0;0;0;1;0;0;0;0;14644.94140625;8064.4609375;3215.03247070312;1226.345703125;544.0;209322;543.0;0.0;Calculated values ==>;1558251941.787;335.66;335.56;293.16;293.26000000000005;291.06;277.06;274.0616903277293;276.56;276.06;276.76000000000005;276.76000000000005;349.06000000000006;293.66;276.56;276.96000000000004;297.96000000000004;288.46000000000004;317.76000000000005;332.36;278.06;276.56;327.46000000000004;327.56;274.56;242.35481222062532;268.5567601203482;274.0616903277293;291.36;6459999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;6480000.0;0.0;0.02266666666666667;0.26999999999999996;0.03383333333333333;0.0;0.0;0.0;8064.4609375;3215.03247070312;1226.345703125;14644.94140625;481867.482869089;481492.34093305713;252005.78457117002;252363.89873708025;244877.77313780977;430346.717906069;433702.1600636701;445846.1973067729;472424.9728513876;529200.8864691086;467962.88660826493;445559.1329363517;446132.43613918;465699.07969398145;453567.83574282797;452537.511245306;476690.36050240987;436369.3260602679;433702.1600636701;227868.02628245065;228286.1864045524;470261.8752935162;201993.61138944747;198200.70402949164;273.9679461762218;1191223.5915459637;700685.3181841116;137501.9478205908;145625.22925944734;0;12;7;3;24;23;0;8;59;70;843852950589.7516;324298949379.7899;709515627074.6927;65840.19819767786;9076.409595420992;0.0;0.0;2352681.8149871095;559321.2944514893;54314.302192443305;725987.0254317743;5.990530273593349;0.46718270194384265
