;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3886;2019-05-19 09:46:41.798;630;628;198;198;179;42;35;30;30;36;760;205;30;40;248;152;444;596;191;41;35;16;647;362;367;139;367;308;649;-1.0;135.0;1728.0;234.0;0.0;0;73;37;1;0;0;1;0;0;0;1;0;0;0;0;14826.58984375;8414.8515625;3263.466796875;1226.95446777344;542.0;209323;542.0;0.0;Calculated values ==>;1558252001.798;336.16;335.96000000000004;292.96000000000004;292.96000000000004;291.06;277.36;274.5913991737795;276.66;276.16;276.16;276.76000000000005;349.16;293.66;276.16;277.16;297.96000000000004;288.36;317.56;332.76000000000005;277.26000000000005;276.66;327.36;327.36;274.76000000000005;242.35481222062532;268.5567601203482;274.5913991737795;292.26000000000005;6470000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;6490000.000000001;0.0;0.022500000000000003;0.28800000000000003;0.039;0.0;0.0;0.0;8414.8515625;3263.466796875;1226.95446777344;14826.58984375;482489.81476853474;481969.3294764375;251253.6033748884;251253.6033748884;244845.17592275722;430014.67791919125;432626.2974239531;444982.47805338737;472424.9728513876;529305.6068311351;467962.88660826493;444982.47805338737;446417.86147193075;464972.8808765168;452556.39140135556;451994.3182015765;477179.1686940299;433733.48194404994;432626.2974239531;227449.86971758792;227449.86971758792;470458.9003634767;203306.90369778936;198200.70402949164;274.50076596008205;1191469.2326663043;700822.6709653637;137522.3957368324;145679.22665119177;0;12;7;3;24;23;0;8;59;70;844071690685.3217;324382364670.0073;709700460955.1744;69602.56541441224;10418.927869961806;0.0;0.0;2353810.7116132635;559483.7853820011;54314.302192443305;725987.0254317743;6.200682027894459;0.5094776045756267
3887;2019-05-19 09:47:41.789;634;632;200;199;178;48;36;31;14;37;760;206;15;37;249;152;442;600;197;40;36;17;645;367;372;140;372;308;647;-1.0;131.0;1564.0;175.0;0.0;0;75;40;1;0;0;1;0;0;0;1;0;0;0;0;14900.6796875;8548.51171875;3141.49975585938;1237.83850097656;541.0;209324;541.0;0.0;Calculated values ==>;1558252061.789;336.56;336.36;293.16;293.06;290.96000000000004;277.96000000000004;275.1157276137837;276.76000000000005;276.26000000000005;274.56;276.86;349.16;293.76000000000005;274.66;276.86;298.06;288.36;317.36;333.16;277.16;276.76000000000005;327.26000000000005;327.26000000000005;274.86;242.56692532238324;268.5567601203482;275.1157276137837;292.86;6450000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3080000.0;6470000.0;0.0;0.021833333333333333;0.26066666666666666;0.029166666666666667;0.0;0.0;0.0;8548.51171875;3141.49975585938;1237.83850097656;14900.6796875;483300.14605268853;482783.30176801654;252048.9275938119;251692.14019839445;244586.69659940345;429675.2189834977;431523.42560423893;442640.22886263416;472391.7460337592;529305.6068311351;468084.7335268443;442788.37346326775;445989.41915652953;464372.8670338842;451675.0784720925;451951.03218876966;478023.39914809255;432283.37754313025;431523.42560423893;227031.71669481136;227031.71669481136;470422.9394058528;204643.36345851488;198200.70402949164;275.0396903904378;1191716.9227530514;700964.0111216884;137542.9325972259;145732.59336620037;0;12;7;3;24;23;0;8;59;70;844293357430.0891;324466052114.9195;709885233234.9806;62037.84958200709;7751.904298464022;0.0;0.0;2354907.5505198976;559635.1862697055;54314.302192443305;725987.0254317743;5.398403757180665;0.44585467926852945
3888;2019-05-19 09:48:41.789;636;634;205;204;182;52;38;34;0;38;760;208;1;31;249;151;440;600;197;40;38;17;642;369;373;139;373;308;644;170.0;137.0;1592.0;149.0;0.0;20;74;44;1;0;0;1;0;0;0;1;0;0;0;0;15830.2275390625;8741.31640625;3788.63256835938;1228.0048828125;540.0;209325;539.0;0.0;Calculated values ==>;1558252121.789;336.76000000000005;336.56;293.66;293.56;291.36;278.36;275.3239800832674;276.96000000000004;276.56;273.16;276.96000000000004;349.16;293.96000000000004;273.26000000000005;276.26000000000005;298.06;288.26000000000005;317.16;333.16;277.16;276.96000000000004;327.06;327.16;274.86;242.35481222062532;268.5567601203482;275.3239800832674;292.86;6420000.0;3690000.0;3729999.9999999995;1390000.0;3729999.9999999995;3080000.0;6440000.000000001;0.028333333333333332;0.022833333333333334;0.2653333333333333;0.024833333333333332;0.0;0.028333333333333332;0.0;8741.31640625;3788.63256835938;1228.0048828125;15830.2275390625;483925.8297702797;483411.9147494921;254003.97954218535;253634.75713462342;245992.1178330169;429537.3511455088;431644.5240703191;440539.589879252;472621.17715536855;529305.6068311351;468328.19704915455;440691.34818141814;445126.96148863033;464225.61179506104;451171.6687043738;452075.9899823508;478378.5462067074;432025.51890659845;431644.5240703191;226195.42121513622;226613.5671989835;470557.3835890923;205198.7757739512;205198.7757739512;275.2624068563073;1191973.0136466061;701108.0930227301;137563.48129209082;145790.34446890219;0;12;7;3;24;23;0;8;59;70;844516857430.0891;324549752114.9195;710070033234.9806;62443.76267593981;6589.73876074267;0.0;6415.96286839709;2355944.8972887136;559754.6999618656;54314.302192443305;726040.4917890109;5.4840614445277795;0.39724809061416894
3889;2019-05-19 09:49:41.799;634;634;211;210;186;51;40;36;-10;39;761;209;-14;22;249;149;437;599;198;42;40;18;643;366;371;140;371;307;644;131.0;129.0;1437.0;115.0;0.0;37;75;46;1;0;0;1;0;0;0;1;0;0;0;0;16828.16015625;8876.1611328125;4306.18310546875;1227.92749023438;539.0;209326;538.0;0.0;Calculated values ==>;1558252181.799;336.56;336.56;294.26000000000005;294.16;291.76000000000005;278.26000000000005;275.0112864084945;277.16;276.76000000000005;272.16;277.06;349.26;294.06;271.76000000000005;275.36;298.06;288.06;316.86;333.06;277.36;277.16;326.96000000000004;327.06;274.96000000000004;242.56692532238324;268.43790593516167;275.0112864084945;292.96000000000004;6430000.0;3660000.0;3710000.0;1400000.0;3710000.0;3070000.0;6440000.000000001;0.021833333333333333;0.021500000000000002;0.2395;0.019166666666666665;0.0;0.021833333333333333;0.0;8876.1611328125;4306.18310546875;1227.92749023438;16828.16015625;483523.5752224027;483411.9147494921;256269.06285521944;255885.3097193209;247322.1518103628;429743.705733735;432539.7142654744;439227.691140826;472588.21769833704;529486.681345978;468589.1496029143;438608.925445803;444020.7736698696;464519.832704108;451413.44454563194;451340.7369578555;478228.0962325032;432913.8003328046;432539.7142654744;225777.27872811773;226195.42121513622;470521.56202125014;204440.78460808587;204440.78460808587;274.9570246330513;1192245.2122362289;701254.9298042511;137583.95080621348;145857.81250897291;0;12;7;3;24;23;0;8;59;70;844740094630.0536;324633466064.9062;710254563984.9513;56231.464114591254;5099.881567085648;0.0;4980.159964186317;2356934.0223385147;559852.1297001657;54314.302192443305;726135.4753072157;4.601683222575416;0.3347677688865442
3890;2019-05-19 09:50:41.780;630;632;213;213;188;47;40;38;-14;41;760;211;-21;12;248;145;435;600;198;45;40;18;644;363;369;139;368;306;645;-1.0;137.0;1162.0;96.0;0.0;41;74;47;1;0;0;1;0;0;0;1;0;0;0;0;17522.26171875;9004.962890625;4525.6650390625;1214.74169921875;538.0;209327;537.0;0.0;Calculated values ==>;1558252241.78;336.16;336.36;294.46000000000004;294.46000000000004;291.96000000000004;277.86;274.69669130483857;277.16;276.96000000000004;271.76000000000005;277.26000000000005;349.16;294.26000000000005;271.06;274.36;297.96000000000004;287.66;316.66;333.16;277.66;277.16;326.86;326.96000000000004;274.96000000000004;242.35481222062532;268.3187672390254;274.69669130483857;292.96000000000004;6440000.000000001;3629999.9999999995;3690000.0;1390000.0;3679999.9999999995;3060000.0;6450000.0;0.0;0.022833333333333334;0.19366666666666665;0.016;0.0;0.0;0.0;9004.962890625;4525.6650390625;1214.74169921875;17522.26171875;482827.61094403325;483007.8846084923;256990.88243874084;256990.88243874084;247959.02544011374;429947.3805835815;433047.9251940826;438831.83823597094;472915.35137376806;529458.4190747546;468970.37824730924;437742.05038880615;442757.55712985963;464826.7974263201;451362.99381817644;450789.8647818724;478260.2928327364;433968.3197976986;433047.9251940826;225359.1397227605;225777.27872811773;470655.8473927239;203629.5181650156;204440.78460808587;274.63015131948026;1192531.3751046525;701403.8919846809;137604.29993684156;145931.38793717924;0;12;7;3;24;23;0;8;59;70;844962024329.856;324717139559.83167;710438405749.7876;45550.84932040835;4272.421267643333;0.0;0.0;2357781.9396908353;559930.2074912532;54314.302192443305;726176.9634981249;3.3789095724246936;0.2722745826265652
3891;2019-05-19 09:51:41.785;627;629;211;211;188;43;41;38;-21;42;760;212;-23;4;248;143;433;597;194;47;41;18;637;362;367;139;367;305;638;-2.0;137.0;1164.0;0.0;0.0;46;72;47;1;0;0;1;0;0;0;1;0;0;0;0;17579.029296875;8898.8330078125;4596.650390625;1208.30090332031;538.0;209328;536.0;0.0;Calculated values ==>;1558252301.785;335.86;336.06;294.26000000000005;294.26000000000005;291.96000000000004;277.46000000000004;274.5913991737795;277.26000000000005;276.96000000000004;271.06;277.36;349.16;294.36;270.86;273.56;297.96000000000004;287.46000000000004;316.46000000000004;332.86;277.86;277.26000000000005;326.76000000000005;326.96000000000004;274.96000000000004;242.35481222062532;268.19934244402924;274.5913991737795;292.56;6370000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;6380000.0;0.0;0.022833333333333334;0.194;0.0;0.0;0.0;0.0;8898.8330078125;4596.650390625;1208.30090332031;17579.029296875;483176.1869955487;483354.9191976593;256586.36292868902;256586.36292868902;248220.95375261497;430014.67791919125;433733.48194404994;437968.82056851813;473013.37450241524;529534.7643434273;469229.53360190673;437656.05685647397;441779.2354426769;464972.8808765168;451249.3221069942;451597.5705922561;478637.2401192699;434821.0723081777;433733.48194404994;224941.0041839467;225777.27872811773;470655.8473927239;203541.3894073567;204440.78460808587;274.5913991737795;1192823.9102395705;701553.1027173108;137624.49364123636;146007.4135675129;0;12;7;3;24;23;0;8;59;70;845182842730.2771;324800546509.9907;710621721025.1372;45478.92164526532;0.0;0.0;0.0;2358540.584332115;559965.813968844;54314.302192443305;726176.9634981249;3.093007943528415;0.21978870285149768
3892;2019-05-19 09:52:41.771;623;626;208;208;185;40;43;37;-23;43;759;212;-25;0;247;145;431;594;193;49;42;19;644;360;365;139;365;303;645;-1.0;124.0;624.0;1.0;0.0;44;72;45;1;0;0;1;0;0;0;1;0;0;0;0;17425.76953125;8915.4794921875;4642.1376953125;1196.45104980469;536.0;209329;535.0;0.0;Calculated values ==>;1558252361.771;335.46000000000004;335.76000000000005;293.96000000000004;293.96000000000004;291.66;277.16;274.38016830617;277.46000000000004;276.86;270.86;277.46000000000004;349.06000000000006;294.36;270.66;273.16;297.86;287.66;316.26000000000005;332.56;278.06;277.36;326.66;326.76000000000005;275.06;242.35481222062532;267.9596281332873;274.38016830617;292.46000000000004;6440000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;6450000.0;0.0;0.020666666666666667;0.10400000000000001;0.00016666666666666666;0.0;0.0;0.0;8915.4794921875;4642.1376953125;1196.45104980469;17425.76953125;481800.22214220423;482128.07980546803;255076.05956301195;255076.05956301195;246951.8755001016;430148.3826014536;434589.01295012434;438109.25301780854;473111.3802909942;529582.9255284944;469505.18851112365;437798.07955487026;441604.3489713403;465132.6551254336;451895.93310863426;450021.582113854;477354.14941626415;435659.06545682263;434408.92020770046;224522.8720964353;224941.0041839467;470754.2918620804;203015.6887364282;204440.78460808587;274.3787076923307;1193115.5488307225;701701.5206820975;137644.5285648799;146084.38550369127;0;12;7;3;24;23;0;8;59;70;845402391489.6279;324883927049.74414;710804078464.5979;24449.73068526356;44.62310052094203;0.0;0.0;2359123.1871274337;559966.1857412468;54314.302192443305;726176.9634981249;1.6601762572747318;0.11764776160438453
3893;2019-05-19 09:53:41.771;622;625;206;206;182;39;44;36;-25;43;757;212;-26;-2;247;147;429;595;191;51;44;19;640;359;365;138;364;302;641;-2.0;132.0;725.0;0.0;0.0;47;69;41;1;0;0;1;0;0;0;1;0;0;0;0;16902.478515625;8589.91796875;4715.01513671875;1174.34619140625;536.0;209330;534.0;0.0;Calculated values ==>;1558252421.771;335.36;335.66;293.76000000000005;293.76000000000005;291.36;277.06;274.27422755570615;277.56;276.76000000000005;270.66;277.46000000000004;348.86;294.36;270.56;272.96000000000004;297.86;287.86;316.06;332.66;278.26000000000005;277.56;326.56;326.76000000000005;275.06;242.14157278889297;267.8393353686513;274.27422755570615;292.26000000000005;6400000.0;3590000.0;3650000.0;1380000.0;3640000.0;3020000.0;6409999.999999999;0.0;0.022000000000000002;0.12083333333333333;0.0;0.0;0.0;0.0;8589.91796875;4715.01513671875;1174.34619140625;16902.478515625;482107.63171107107;482433.93170604383;254520.4662361029;254520.4662361029;246095.65312697864;430214.79039162316;434768.59577993193;438024.4983934438;473241.6031071014;529450.4927950186;469642.65197080246;437869.15320432716;441517.6339936506;465278.15030523995;452361.1404031271;450325.9261535906;477981.8891442033;436011.88369366544;434768.59577993193;224104.74344509715;224941.0041839467;470888.190022284;202758.08115945454;204440.78460808587;274.27422755570615;1193401.6175644465;701847.398994272;137664.28520855666;146162.36177729155;0;12;7;3;24;23;0;8;59;70;845621391489.6279;324967027049.74414;710985578464.5979;28428.025415773704;0.0;0.0;0.0;2359563.8350949422;559966.5576004178;54314.302192443305;726176.9634981249;1.9633591446715999;0.1373596677820775
3894;2019-05-19 09:54:41.782;621;623;205;204;182;38;45;36;-18;43;755;212;-27;-5;247;148;427;590;191;53;45;19;640;358;363;138;363;301;642;-1.0;127.0;640.0;49.0;0.0;46;67;37;1;0;0;1;0;0;0;1;0;0;0;0;16598.96484375;8314.8115234375;4684.51171875;1159.93115234375;535.0;209331;533.0;0.0;Calculated values ==>;1558252481.782;335.26000000000005;335.46000000000004;293.66;293.56;291.36;276.96000000000004;274.1680685717883;277.66;276.76000000000005;271.36;277.46000000000004;348.66;294.36;270.46000000000004;272.66;297.86;287.96000000000004;315.86;332.16;278.46000000000004;277.66;326.46000000000004;326.66;275.06;242.14157278889297;267.7187500070086;274.1680685717883;292.26000000000005;6400000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;6420000.0;0.0;0.021166666666666667;0.10666666666666667;0.008166666666666666;0.0;0.0;0.0;8314.8115234375;4684.51171875;1159.93115234375;16598.96484375;481960.96018786775;482027.4264287649;254098.9045725821;253728.21423315234;246061.0217091938;430280.9020939914;435429.60780573246;439324.04009634076;473241.6031071014;529318.2321055314;469779.87437100126;437940.2675631159;441282.59110265225;465423.3653177346;452680.0719682202;449941.6098220195;477107.65158919053;436830.5876020472;435429.60780573246;223686.61821467688;224522.8720964353;470888.190022284;202329.05390397555;204440.78460808587;274.10303485668265;1193680.8474425965;701988.2975670774;137683.74108606233;146240.7055283462;0;12;7;3;24;23;0;8;59;70;845839831530.1973;325049842229.95996;711166511630.0695;25279.46519385229;2193.232944966185;0.0;0.0;2360011.4795709667;559984.837892446;54314.302192443305;726176.9634981249;1.9402644640263895;0.15026176937343197
3895;2019-05-19 09:55:41.772;619;622;205;205;180;37;46;34;-5;43;753;212;-11;-3;247;149;425;588;192;55;46;19;632;357;362;138;362;301;634;-2.0;128.0;615.0;48.0;0.0;40;66;32;1;0;0;1;0;0;0;1;0;0;0;0;15768.39453125;7940.2958984375;4418.2822265625;1152.10583496094;533.0;209332;533.0;0.0;Calculated values ==>;1558252541.772;335.06;335.36;293.66;293.66;291.16;276.86;274.0616903277293;277.76000000000005;276.56;272.66;277.46000000000004;348.46000000000004;294.36;272.06;272.86;297.86;288.06;315.66;331.96000000000004;278.66;277.76000000000005;326.46000000000004;326.46000000000004;275.06;242.14157278889297;267.7187500070086;274.0616903277293;292.36;6320000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6340000.0;0.0;0.021333333333333333;0.10250000000000001;0.008;0.0;0.0;0.0;7940.2958984375;4418.2822265625;1152.10583496094;15768.39453125;482575.5656956288;482786.2628215064;254487.72982652488;254487.72982652488;245676.23843222347;430346.717906069;435844.5533831253;441282.59110265225;473241.6031071014;529109.564726059;469779.87437100126;440384.28162507055;441579.96937780036;465568.3016696177;452997.53882260225;450935.21294909436;477763.4931837464;437406.86254204705;435844.5533831253;223686.61821467688;223686.61821467688;470888.190022284;202064.10007445235;204440.78460808587;273.9953945811855;1193950.5304827653;702123.7342190765;137703.00484979711;146316.54950179983;0;12;7;3;24;23;0;8;59;70;846057295280.2318;325132628429.97314;711347081530.0981;24519.895330390493;2150.592719582653;0.0;0.0;2360426.4050762895;560021.030406565;54314.302192443305;726176.9634981249;1.9740294517295667;0.15375293304635884
3896;2019-05-19 09:56:41.763;616;619;204;204;181;37;48;33;4;43;751;212;0;0;247;150;422;575;191;57;48;19;625;357;362;138;362;300;627;-2.0;133.0;986.0;0.0;0.0;38;65;27;1;0;0;1;0;0;0;1;0;0;0;0;15200.42578125;7528.30615234375;4259.046875;1146.06762695312;532.0;209333;531.0;0.0;Calculated values ==>;1558252601.763;334.76000000000005;335.06;293.56;293.56;291.26000000000005;276.86;274.0616903277293;277.96000000000004;276.46000000000004;273.56;277.46000000000004;348.26;294.36;273.16;273.16;297.86;288.16;315.36;330.66;278.86;277.96000000000004;326.26000000000005;326.36;275.06;242.14157278889297;267.5978703862781;274.0616903277293;292.26000000000005;6250000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;6270000.0;0.0;0.022166666666666668;0.16433333333333333;0.0;0.0;0.0;0.0;7528.30615234375;4259.046875;1146.06762695312;15200.42578125;482931.0758197609;483139.5787901596;254458.0188700643;254458.0188700643;246256.9772111079;430346.717906069;436194.857971995;442819.4072827742;473241.6031071014;528977.5648464729;469916.8569023829;442232.80960689666;442232.80960689666;465568.3016696177;453140.38140994735;451562.4541505928;476651.24539949506;437749.2872906415;436194.857971995;222850.3779558165;223268.49639005636;470888.190022284;202234.48292222194;204440.78460808587;274.0616903277293;1194208.5652740733;702252.6199002785;137722.15342257614;146388.84973090896;0;12;7;3;24;23;0;8;59;70;846274462700.0039;325215416009.8863;711527354484.909;39536.122569917425;0.0;0.0;0.0;2360960.1251548766;560038.9493243019;54314.302192443305;726176.9634981249;3.05689605454705;0.2138652154581528
3897;2019-05-19 09:57:41.783;612;616;205;205;181;37;50;33;9;43;749;211;6;7;247;151;419;567;193;59;49;20;623;356;361;138;361;299;624;235.0;134.0;812.0;46.0;0.0;32;63;20;1;0;0;1;0;0;0;1;0;0;0;0;14442.6796875;7028.6962890625;4027.56811523438;1130.39794921875;530.0;209334;531.0;0.0;Calculated values ==>;1558252661.783;334.36;334.76000000000005;293.66;293.66;291.26000000000005;276.86;273.955091788801;278.16;276.46000000000004;274.06;277.46000000000004;348.06000000000006;294.26000000000005;273.76000000000005;273.86;297.86;288.26000000000005;315.06;329.86;279.06;278.06;326.26000000000005;326.16;275.16;242.14157278889297;267.47669482898436;273.955091788801;292.46000000000004;6230000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;6240000.0;0.03916666666666667;0.022333333333333334;0.13533333333333333;0.007666666666666667;0.0;0.03916666666666667;0.0;7028.6962890625;4027.56811523438;1130.39794921875;14442.6796875;482578.5095572182;483043.8534679942;254995.78537396062;254995.78537396062;246365.5576001531;430412.23801567365;436776.8904632732;443750.3205605084;473241.6031071014;528845.737889843;469934.1074362528;443315.7996292801;443460.8629688132;465712.960854355;453455.83774682117;451340.9714134506;475810.145921326;438316.31352762313;436603.72145541804;222850.3779558165;222432.26289678228;470986.4579689568;201877.3487695628;201877.3487695628;273.9181211983846;1194455.6734948605;702373.9686900362;137741.1302925537;146457.9278741806;0;12;7;3;24;23;0;8;59;70;846491434999.9349;325298243609.86;711707114384.8519;32733.47551570797;2063.1698371953544;0.0;9193.449596862663;2361562.5725542824;560056.1481373004;54314.302192443305;726253.6011154343;3.6096917821864203;0.2008600072473658
3898;2019-05-19 09:58:41.804;609;612;207;207;183;36;51;32;11;42;747;211;9;12;247;152;417;556;196;60;51;20;616;355;360;138;360;300;618;88.0;132.0;793.0;0.0;0.0;25;61;17;1;0;0;1;0;0;0;1;0;0;0;0;13808.7451171875;6804.5498046875;3739.21630859375;1115.96459960938;528.0;209335;530.0;0.0;Calculated values ==>;1558252721.804;334.06;334.36;293.86;293.86;291.46000000000004;276.76000000000005;273.8482719121499;278.26000000000005;276.36;274.26000000000005;277.36;347.86;294.26000000000005;274.06;274.36;297.86;288.36;314.86;328.76000000000005;279.16;278.26000000000005;326.16;325.96000000000004;275.16;242.14157278889297;267.5978703862781;273.8482719121499;292.76000000000005;6160000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6180000.0;0.014666666666666666;0.022000000000000002;0.13216666666666665;0.0;0.0;0.014666666666666666;0.0;6804.5498046875;3739.21630859375;1115.96459960938;13808.7451171875;482938.0218719614;483143.7227627038;256103.77246742861;256103.77246742861;247270.02936087092;430477.46260093397;437181.2009864583;443837.0651105216;473143.7464358393;528560.296384009;469797.1571233311;443547.43308681657;443981.54984624276;465857.34435233945;453769.88021061366;452155.54590853397;474885.2938198569;438709.7716932626;437181.2009864583;222432.26289678228;221596.04284303306;470986.4579689568;201709.7481601087;201709.7481601087;273.8482719121499;1194691.1844345294;702489.2860876094;137759.8565323228;146522.67373073497;0;12;7;3;24;23;0;8;59;70;846707810704.6049;325381072589.73364;711886877279.5778;32001.160390279572;0.0;0.0;3453.581308119794;2362102.2166620307;560073.3472368295;54314.302192443305;726359.0299266551;3.04078563831682;0.19071270551259323
3899;2019-05-19 09:59:41.794;605;608;210;210;186;37;53;32;12;42;746;211;10;18;247;153;414;539;196;62;52;20;614;355;360;138;360;302;616;83.0;133.0;582.0;57.0;0.0;21;59;17;1;0;0;1;0;0;0;1;0;0;0;0;13743.4580078125;6743.58935546875;3666.93090820312;1105.06201171875;527.0;209336;529.0;0.0;Calculated values ==>;1558252781.794;333.66;333.96000000000004;294.16;294.16;291.76000000000005;276.86;273.8482719121499;278.46000000000004;276.36;274.36;277.36;347.76;294.26000000000005;274.16;274.96000000000004;297.86;288.46000000000004;314.56;327.06;279.36;278.36;326.06;325.86;275.16;242.14157278889297;267.8393353686513;273.8482719121499;292.76000000000005;6140000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6160000.0;0.013833333333333333;0.022166666666666668;0.097;0.0095;0.0;0.013833333333333333;0.0;6743.58935546875;3666.93090820312;1105.06201171875;13743.4580078125;482589.0547475346;482794.12254301703;257431.63811180764;257431.63811180764;248388.33122198924;430477.46260093397;437523.7402493343;443576.6592147222;473143.7464358393;528301.8751473622;469522.5360214822;443285.3374463631;444445.26436519914;465857.34435233945;453911.42381166504;451939.34637627465;472542.85609986953;439045.0997009042;437352.68036330503;222014.15119762826;221177.93781777218;470986.4579689568;201539.43591272325;201539.43591272325;273.7818236973546;1194920.7478603255;702602.1684304354;137778.36200266096;146584.3813379025;0;12;7;3;24;23;0;8;59;70;846923774704.6392;325463858789.7468;712067447179.6064;23477.610660293903;2559.7467095342186;0.0;3262.0832148997147;2362564.4627003437;560094.6749042085;54314.302192443305;726414.9844703773;2.544329924796093;0.17714428122381173
3900;2019-05-19 10:00:41.784;601;605;211;212;187;35;54;31;13;42;746;212;12;21;247;155;413;541;195;63;54;20;613;354;359;138;359;302;615;92.0;125.0;775.0;32.0;0.0;8;58;17;1;0;0;1;0;0;0;1;0;0;0;0;13606.7578125;6706.41259765625;3241.3427734375;1110.80224609375;526.0;209337;528.0;0.0;Calculated values ==>;1558252841.784;333.26000000000005;333.66;294.26000000000005;294.36;291.86;276.66;273.7412296467126;278.56;276.26000000000005;274.46000000000004;277.36;347.76;294.36;274.36;275.26000000000005;297.86;288.66;314.46000000000004;327.26000000000005;279.46000000000004;278.56;325.96000000000004;325.76000000000005;275.16;242.14157278889297;267.8393353686513;273.7412296467126;292.66;6130000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;6150000.0;0.015333333333333334;0.020833333333333332;0.12916666666666668;0.005333333333333333;0.0;0.015333333333333334;0.0;6706.41259765625;3241.3427734375;1110.80224609375;13606.7578125;482126.500114509;482475.4394455523;257904.85972924306;258321.85585388588;248779.95609617833;430542.39183029096;437922.44539726764;443721.9807720978;473143.7464358393;528301.8751473622;469642.65197080246;443576.6592147222;444876.6353584544;466001.4536310495;454364.35304597585;451923.9566511114;472977.0191036211;439433.4158590946;437922.44539726764;221596.04284303306;220759.83610629753;470986.4579689568;201370.15963033526;201370.15963033526;273.711238550465;1195148.6283391202;702714.2330995043;137796.8244605564;146641.9406904341;0;12;7;3;24;23;0;8;59;70;847139438754.6735;325546644989.76;712248616979.6353;31303.77689747767;1437.9535911393145;0.0;3627.1350484262966;2363020.8981781374;560127.9835210246;54314.302192443305;726472.3850542222;3.2887530902328383;0.2165632145381194
3901;2019-05-19 10:01:41.805;598;602;213;213;189;35;56;30;15;41;747;213;15;23;246;157;411;542;194;65;55;21;611;354;359;138;359;305;614;143.0;131.0;974.0;10.0;0.0;1;57;21;1;0;0;1;0;0;0;1;0;0;0;0;13628.55859375;6930.4072265625;3022.4912109375;1108.23229980469;523.0;209338;528.0;0.0;Calculated values ==>;1558252901.805;332.96000000000004;333.36;294.46000000000004;294.46000000000004;292.06;276.66;273.7412296467126;278.76000000000005;276.16;274.66;277.26000000000005;347.86;294.46000000000004;274.66;275.46000000000004;297.76000000000005;288.86;314.26000000000005;327.36;279.66;278.66;325.96000000000004;325.46000000000004;275.26000000000005;242.14157278889297;268.19934244402924;273.7412296467126;292.56;6110000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;6140000.0;0.02383333333333333;0.021833333333333333;0.16233333333333333;0.0016666666666666668;0.0;0.02383333333333333;0.0;6930.4072265625;3022.4912109375;1108.23229980469;13628.55859375;481922.39483991737;482156.64893315465;258806.74528789066;258806.74528789066;249530.59246337725;430542.39183029096;438260.93883625965;443403.66687243717;473045.8727645816;528175.0973908444;469350.2095338345;443403.66687243717;444567.3504985989;465871.32459077286;454645.50595756964;451893.7790666693;473256.7185552656;439765.03452980146;438091.89182571816;221596.04284303306;219505.55070137876;471084.70712553355;201429.5468940845;201429.5468940845;273.73443445153515;1195375.6687460674;702827.913039042;137815.3228873349;146694.15757661412;0;12;7;3;24;23;0;8;59;70;847354914145.2007;325629473969.9627;712430780715.0809;39280.465476485915;449.4252670524151;0.0;5640.4525542039355;2363609.306070067;560143.7171830697;54314.302192443305;726549.6419815636;4.101781669095238;0.24781482758865528
3902;2019-05-19 10:02:41.775;595;600;213;213;191;35;57;29;18;41;749;213;21;26;246;158;409;545;194;66;57;21;616;352;357;139;357;305;619;102.0;132.0;715.0;58.0;0.0;1;58;24;1;0;0;1;0;0;0;1;0;0;0;0;14169.8720703125;7182.8876953125;3087.60693359375;1113.96765136719;520.0;209339;527.0;0.0;Calculated values ==>;1558252961.775;332.66;333.16;294.46000000000004;294.46000000000004;292.26000000000005;276.66;273.5264737036516;278.86;276.06;274.96000000000004;277.26000000000005;348.06000000000006;294.46000000000004;275.26000000000005;275.76000000000005;297.76000000000005;288.96000000000004;314.06;327.66;279.76000000000005;278.86;325.86;325.16;275.26000000000005;242.35481222062532;268.19934244402924;273.5264737036516;292.56;6160000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3050000.0;6190000.0;0.017;0.022000000000000002;0.11916666666666667;0.009666666666666665;0.0;0.017;0.0;7182.8876953125;3087.60693359375;1113.96765136719;14169.8720703125;480912.38079021143;481293.91590841836;258490.50163396832;258490.50163396832;250032.4719243596;430671.36484660726;438877.95291599666;443841.7334455326;472915.35137376806;528384.3830754816;469350.2095338345;444277.7674123518;445000.09919413156;466159.22355335305;455123.01521695126;450666.08008108335;473083.158979394;440365.605568416;438877.95291599666;221177.93781777218;218251.29456621417;470951.1231468757;200790.2723690826;200790.2723690826;273.4754765877904;1195607.2065082507;702945.4650247182;137833.83196110372;146745.0496024339;0;12;7;3;24;23;0;8;59;70;847569606745.3031;325712532420.0023;712613689215.1682;28963.63244494363;2611.5548908519995;0.0;4047.490569297539;2364177.722535942;560169.2125969804;54314.302192443305;726630.334474535;3.1290610858993997;0.2107773058389441
3903;2019-05-19 10:03:41.786;595;599;211;212;190;34;58;28;22;40;750;213;25;27;246;159;408;553;195;67;58;21;623;352;357;139;356;304;626;127.0;129.0;923.0;31.0;0.0;1;58;22;1;0;0;1;0;0;0;1;0;0;0;0;14224.2080078125;7159.28173828125;3172.271484375;1113.70239257812;518.0;209340;527.0;0.0;Calculated values ==>;1558253021.786;332.66;333.06;294.26000000000005;294.36;292.16;276.56;273.5264737036516;278.96000000000004;275.96000000000004;275.36;277.16;348.16;294.46000000000004;275.66;275.86;297.76000000000005;289.06;313.96000000000004;328.46000000000004;279.86;278.96000000000004;325.86;324.96000000000004;275.26000000000005;242.35481222062532;268.0796299477929;273.5264737036516;292.66;6230000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3040000.0;6260000.0;0.021166666666666667;0.021500000000000002;0.15383333333333335;0.005166666666666667;0.0;0.021166666666666667;0.0;7159.28173828125;3172.271484375;1113.70239257812;14224.2080078125;480099.8032360758;480338.5454094274;257252.53033752416;257656.6683659004;249385.7484599997;430671.36484660726;439044.71132424043;444622.5063410642;472817.310826017;528565.9442730256;469487.94752709236;445054.37130637356;445341.22453111183;466302.76539371355;455262.4560349168;449256.13005127816;473428.2702698484;440529.12267916795;439044.71132424043;221177.93781777218;217415.1398638553;470951.1231468757;200866.95569465205;200866.95569465205;273.50551714315225;1195843.8672217561;703065.0050148158;137852.399281496;146797.2248195488;0;12;7;3;24;23;0;8;59;70;847783846015.0103;325795947709.8883;712796422709.9185;37497.72887443974;1395.4348651698222;0.0;5041.429160826287;2364731.6687510377;560202.6103000249;54314.302192443305;726706.0893580321;3.838672929415057;0.2446057572168171
3904;2019-05-19 10:04:41.786;599;601;208;209;190;35;60;29;27;40;750;212;27;31;246;160;407;561;205;68;60;21;634;352;357;139;357;304;636;319.0;129.0;871.0;62.0;0.0;1;59;21;1;0;0;1;0;0;0;1;0;0;0;0;14277.1650390625;7246.8818359375;3206.84106445312;1117.9169921875;515.0;209341;526.0;0.0;Calculated values ==>;1558253081.786;333.06;333.26000000000005;293.96000000000004;294.06;292.16;276.66;273.5264737036516;279.16;276.06;275.86;277.16;348.16;294.36;275.86;276.26000000000005;297.76000000000005;289.16;313.86;329.26000000000005;279.96000000000004;279.16;325.76000000000005;324.66;275.26000000000005;242.35481222062532;268.0796299477929;273.5264737036516;293.66;6340000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6360000.0;0.05316666666666667;0.021500000000000002;0.1451666666666667;0.010333333333333333;0.0;0.05316666666666667;0.0;7246.8818359375;3206.84106445312;1117.9169921875;14277.1650390625;479405.6186974742;479468.6726408341;255529.81812000394;255915.253465888;248985.34749380132;430671.36484660726;439377.1090466752;445341.22453111183;472817.310826017;528565.9442730256;469367.4827915704;445341.22453111183;445912.450752771;466159.22355335305;455401.7370921357;447094.68128086766;473405.14011937333;440692.296493468;439377.1090466752;220759.83610629753;216160.93158060662;470951.1231468757;200828.05759530864;200828.05759530864;273.49028069687176;1196081.3786638135;703185.0563779343;137870.9961097024;146850.38409078904;0;12;7;3;24;23;0;8;59;70;847998046015.0103;325879347709.8883;712978822709.9185;35495.16140018077;2791.271677366193;0.0;12682.857902164324;2365339.9428366595;560237.4995212127;54314.302192443305;726853.7917502237;4.404673101899951;0.2510380685942756
3905;2019-05-19 10:05:41.787;606;605;206;207;185;35;61;29;12;40;749;212;15;32;246;161;407;569;210;69;61;22;640;352;357;139;357;304;643;184.0;132.0;1089.0;3.0;0.0;1;58;21;1;0;0;1;0;0;0;1;0;0;0;0;14121.0234375;7348.81884765625;3262.74340820312;1111.97778320312;513.0;209342;525.0;0.0;Calculated values ==>;1558253141.787;333.76000000000005;333.66;293.76000000000005;293.86;291.66;276.66;273.5264737036516;279.26000000000005;276.06;274.36;277.16;348.06000000000006;294.36;274.66;276.36;297.76000000000005;289.26000000000005;313.86;330.06;280.06;279.26000000000005;325.66;324.46000000000004;275.36;242.35481222062532;268.0796299477929;273.5264737036516;294.16;6400000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3040000.0;6430000.0;0.03066666666666667;0.022000000000000002;0.18150000000000002;0.0005;0.0;0.03066666666666667;0.0;7348.81884765625;3262.74340820312;1111.97778320312;14121.0234375;479745.15675595094;479245.7505197981;254423.57280606034;254798.1615411125;247023.19323067422;430671.36484660726;439542.75561153266;443168.68479859125;472817.310826017;528461.3794440429;469367.4827915704;443607.19622175704;446054.7494118788;466159.22355335305;455540.8593888144;445996.9855599195;473768.0630757305;440855.13019932323;439542.75561153266;220341.7376933702;215324.80838970217;471049.5101358118;200916.31636890714;200916.31636890714;273.5248464139131;1196318.0341783585;703306.6892439979;137889.57887584914;146904.29819321612;0;12;7;3;24;23;0;8;59;70;848212249584.7515;325962749099.78754;713161225749.6981;43968.804869987674;135.06659688345232;0.0;7317.877470107183;2366002.1535914396;560261.8860799045;54314.302192443305;727020.4673226712;4.386196384849845;0.2800376003946648
3906;2019-05-19 10:06:41.787;614;612;205;205;183;36;63;29;-3;39;749;212;-2;30;247;161;406;577;221;71;63;22;649;355;360;139;359;305;652;143.0;134.0;1278.0;109.0;0.0;0;58;23;1;0;0;1;0;0;0;1;0;0;0;0;14315.416015625;7559.08154296875;3348.11328125;1115.76403808594;510.0;209343;525.0;0.0;Calculated values ==>;1558253201.787;334.56;334.36;293.66;293.66;291.46000000000004;276.76000000000005;273.8482719121499;279.46000000000004;276.06;272.86;277.06;348.06000000000006;294.36;272.96000000000004;276.16;297.86;289.26000000000005;313.76000000000005;330.86;280.26000000000005;279.46000000000004;325.66;324.16;275.36;242.35481222062532;268.19934244402924;273.8482719121499;295.26000000000005;6490000.000000001;3550000.0;3600000.0;1390000.0;3590000.0;3050000.0;6520000.0;0.02383333333333333;0.022333333333333334;0.213;0.018166666666666668;0.0;0.02383333333333333;0.0;7559.08154296875;3348.11328125;1115.76403808594;14315.416015625;479891.32644571824;479242.4936683304;253632.8738113611;253632.8738113611;246048.15726260951;430477.46260093397;439212.19350399077;440729.75779049523;472719.2527797885;528384.3830754816;469229.53360190673;440880.4687282554;445574.1301323474;466001.4536310495;455037.6728021549;444109.2613854314;473890.3732535604;440535.73838924203;439212.19350399077;220341.7376933702;214070.64678622372;471049.5101358118;201590.7926384136;201590.7926384136;273.8018684213848;1196555.0045071344;703430.9217472532;137908.14339102656;146959.38866562824;0;12;7;3;24;23;0;8;59;70;848427349584.7515;326046149099.78754;713343925749.6981;50936.59957739338;4895.166701202735;0.0;5663.310053962922;2366793.0319618345;560303.8046907219;54314.302192443305;727128.6438853717;5.114803854595491;0.4083142040587548
3907;2019-05-19 10:07:41.798;623;619;205;204;183;38;65;30;-13;39;750;213;-16;22;247;161;406;585;229;72;64;22;657;355;360;139;360;305;660;84.0;124.0;1441.0;68.0;0.0;0;59;25;1;0;0;1;0;0;0;1;0;0;0;0;14371.341796875;7789.58984375;3374.42602539062;1122.97924804688;508.0;209344;524.0;0.0;Calculated values ==>;1558253261.798;335.46000000000004;335.06;293.66;293.56;291.46000000000004;276.96000000000004;273.8482719121499;279.66;276.16;271.86;277.06;348.16;294.46000000000004;271.56;275.36;297.86;289.26000000000005;313.76000000000005;331.66;280.36;279.56;325.56;323.96000000000004;275.36;242.35481222062532;268.19934244402924;273.8482719121499;296.06;6570000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;6600000.0;0.014;0.020666666666666667;0.24016666666666667;0.011333333333333334;0.0;0.014;0.0;7789.58984375;3374.42602539062;1122.97924804688;14371.341796875;480312.1599400105;479363.74876111664;253274.75363076615;252916.38083962642;245781.1658216126;430477.46260093397;439545.25928349345;439207.5311587726;472719.2527797885;528489.0112660631;469350.2095338345;438745.2800241919;444422.66845152143;465857.34435233945;455037.6728021549;442575.8318188763;474146.59989433293;440699.58282389754;439378.91214579094;219923.6425635755;213234.55432191002;471049.5101358118;201638.47226570165;201638.47226570165;273.8204720662291;1196794.104649853;703558.850791835;137926.80300542855;147015.4200972091;0;12;7;3;24;23;0;8;59;70;848643389185.3145;326129564390.00494;713526959300.1752;57056.16897748587;3053.3250958612484;0.0;3328.36615832125;2367693.1366910897;560370.0542660659;54314.302192443305;727203.5882579525;5.163008500176676;0.43111428108953714
3908;2019-05-19 10:08:41.788;630;626;206;205;182;40;45;31;-16;40;750;214;-23;15;247;161;405;591;212;74;47;23;654;359;364;139;364;304;656;-1.0;130.0;1360.0;165.0;0.0;0;60;26;1;0;0;1;0;0;0;1;0;0;0;0;14348.6083984375;7817.95263671875;3279.55151367188;1126.3525390625;506.0;209345;524.0;0.0;Calculated values ==>;1558253321.788;336.16;335.76000000000005;293.76000000000005;293.66;291.36;277.16;274.27422755570615;277.66;276.26000000000005;271.56;277.16;348.16;294.56;270.86;274.66;297.86;289.26000000000005;313.66;332.26000000000005;280.56;277.86;325.56;323.76000000000005;275.46000000000004;242.35481222062532;268.0796299477929;274.27422755570615;294.36;6540000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;6559999.999999999;0.0;0.021666666666666667;0.22666666666666666;0.0275;0.0;0.0;0.0;7817.95263671875;3279.55151367188;1126.3525390625;14348.6083984375;481697.72395596455;480875.1759992551;253815.24187971727;253452.25092044103;245588.40518098086;430214.79039162316;435189.27008113236;438967.53409683413;472817.310826017;528565.9442730256;469608.3408413213;437883.18805776763;443607.19622175704;465278.15030523995;454360.65208595496;442942.6779781648;475568.69855971844;440163.05421809835;435544.0976640484;219923.6425635755;212398.47392691602;471147.87813747115;202577.45401610367;201638.47226570165;274.2041351049834;1197033.3976793655;703688.8919687172;137945.54431291885;147070.86066840796;0;12;7;3;24;23;0;8;59;70;848860552985.349;326212950490.0182;713709628850.2042;53581.75148496557;7385.686663337607;0.0;0.0;2368614.965697978;560457.0315321123;54314.302192443305;727231.3200198788;4.9875779549106225;0.4443197341243821
3909;2019-05-19 10:09:41.799;634;629;205;205;184;45;37;32;0;40;750;214;-9;9;248;159;403;588;224;49;37;23;650;363;368;140;368;304;653;-3.0;125.0;971.0;137.0;0.0;0;63;26;1;0;0;1;0;0;0;1;0;0;0;0;14086.955078125;7808.7197265625;3252.50854492188;1149.0087890625;503.0;209346;523.0;0.0;Calculated values ==>;1558253381.799;336.56;336.06;293.66;293.66;291.56;277.66;274.69669130483857;276.86;276.36;273.16;277.16;348.16;294.56;272.26000000000005;274.06;297.96000000000004;289.06;313.46000000000004;331.96000000000004;278.06;276.86;325.46000000000004;323.46000000000004;275.46000000000004;242.56692532238324;268.0796299477929;274.69669130483857;295.56;6500000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3040000.0;6530000.0;0.0;0.020833333333333332;0.16183333333333336;0.022833333333333334;0.0;0.0;0.0;7808.7197265625;3252.50854492188;1149.0087890625;14086.955078125;482739.67106122087;481663.17411609774;253587.41868549256;253587.41868549256;246342.30409875492;429947.3805835815;432743.97865350964;441393.15733161947;472686.4266018815;528565.9442730256;469608.3408413213;440037.4285321836;442728.0766999201;464826.7974263201;453389.8950399728;443289.24285921064;475471.5074066477;434937.8208729635;432743.97865350964;219505.55070137876;211144.3756859795;471014.3812069224;203595.20246693894;201638.47226570165;274.61689963325983;1197270.404151235;703819.138112316;137964.50913354044;147125.30448169136;0;12;7;3;24;23;0;8;59;70;849080193245.0488;326296665834.90375;713892062289.9548;38483.6356956008;6106.07124789629;0.0;0.0;2369382.31791222;560569.4834602935;54314.302192443305;727231.3200198788;3.6518297492825234;0.34700573811714835
3910;2019-05-19 10:10:41.799;634;631;207;206;184;48;38;34;11;41;750;213;6;11;248;157;402;591;236;42;38;23;655;364;369;140;369;304;657;-1.0;122.0;1171.0;130.0;0.0;15;65;26;1;0;0;1;0;0;0;1;0;0;0;0;14564.3662109375;7819.2021484375;3752.38720703125;1158.93029785156;502.0;209347;522.0;0.0;Calculated values ==>;1558253441.799;336.56;336.26000000000005;293.86;293.76000000000005;291.56;277.96000000000004;274.8017692304317;276.96000000000004;276.56;274.26000000000005;277.26000000000005;348.16;294.46000000000004;273.76000000000005;274.26000000000005;297.96000000000004;288.86;313.36;332.26000000000005;277.36;276.96000000000004;325.36;323.36;275.46000000000004;242.56692532238324;268.0796299477929;274.8017692304317;296.76000000000005;6550000.0;3640000.0;3690000.0;1400000.0;3690000.0;3040000.0;6570000.0;0.0;0.02033333333333333;0.19516666666666668;0.021666666666666667;0.0;0.0;0.0;7819.2021484375;3752.38720703125;1158.93029785156;14564.3662109375;482176.45537566993;481505.22622363706;254134.30869743897;253769.91060207738;246206.720503671;429879.7862731237;432675.7974509262;443022.0508540321;472784.61766108364;528565.9442730256;469487.94752709236;442285.3213856606;443022.0508540321;464680.42916884983;452928.8433368577;442106.9203223134;475446.92965811386;433417.75616050424;432675.7974509262;219087.46209138638;210726.34883551928;471014.3812069224;203885.34220930928;201638.47226570165;274.7336016240025;1197509.1651619773;703949.3707946077;137983.74195926473;147183.67861295765;0;12;7;3;24;23;0;8;59;70;849301293245.0488;326380665834.90375;714074462289.9548;46671.51430382841;5787.795844948285;0.0;0.0;2370091.944162215;560668.5990194005;54314.302192443305;727231.3200198788;4.12075167215146;0.39944878405559925
3911;2019-05-19 10:11:41.810;634;632;212;211;186;47;39;35;14;41;749;213;12;18;248;152;401;595;245;43;39;24;657;363;368;146;368;306;659;-2.0;127.0;1364.0;223.0;0.0;26;89;29;1;0;0;1;0;0;0;1;0;0;0;0;15435.5771484375;8052.6201171875;4143.0068359375;1293.20874023438;501.0;209348;520.0;0.0;Calculated values ==>;1558253501.81;336.56;336.36;294.36;294.26000000000005;291.76000000000005;277.86;274.69669130483857;277.06;276.66;274.56;277.26000000000005;348.06000000000006;294.46000000000004;274.36;274.96000000000004;297.96000000000004;288.36;313.26000000000005;332.66;277.46000000000004;277.06;325.16;323.26000000000005;275.56;243.81672145450628;268.3187672390254;274.69669130483857;297.66;6570000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3060000.0;6590000.000000001;0.0;0.021166666666666667;0.22733333333333333;0.03716666666666667;0.0;0.0;0.0;8052.6201171875;4143.0068359375;1293.20874023438;15435.5771484375;481950.39507798775;481426.49736032076;255890.4815016632;255516.4686538976;246794.48174492057;429947.3805835815;433115.1307267976;443052.3292051162;471995.6991225075;528307.3450254627;469212.22796372406;442757.55712985963;443639.0469653982;464826.7974263201;452381.11837450357;441497.5929240602;475821.5262801791;433850.6589431533;433115.1307267976;218251.29456621417;210308.32490665457;470308.0586303965;203564.8028722935;201638.47226570165;274.6051577001629;1197759.210522877;704081.6602285911;138004.1801975444;147249.48562563336;0;12;7;3;24;23;0;8;59;70;849522433779.7466;326466481564.78644;714257495839.7047;54443.49765299502;9913.957672342827;0.0;0.0;2370934.723741972;560799.4709539892;54314.302192443305;727231.3200198788;4.771164597773352;0.4982796479855034
3912;2019-05-19 10:12:41.830;636;633;216;215;189;44;39;36;15;42;747;214;14;26;248;149;400;599;242;49;39;23;658;361;366;152;366;307;660;83.0;126.0;1256.0;182.0;0.0;26;99;34;1;0;0;1;0;0;0;1;0;0;0;0;16047.23828125;8389.6748046875;4174.0107421875;1349.7841796875;500.0;209349;520.0;0.0;Calculated values ==>;1558253561.83;336.76000000000005;336.46000000000004;294.76000000000005;294.66;292.06;277.56;274.4858918419099;277.06;276.76000000000005;274.66;277.36;347.86;294.56;274.56;275.76000000000005;297.96000000000004;288.06;313.16;333.06;278.06;277.06;325.16;323.16;275.46000000000004;245.02929689885198;268.43790593516167;274.4858918419099;297.36;6580000.0;3610000.0;3660000.0;1520000.0;3660000.0;3070000.0;6600000.0;0.013833333333333333;0.021;0.20933333333333334;0.030333333333333334;0.0;0.013833333333333333;0.0;8389.6748046875;4174.0107421875;1349.7841796875;16047.23828125;482133.6849767091;481461.6533041262;257358.46542287;256975.48389397055;247751.52001811322;430081.6785162784;433616.79160117084;442994.2643117957;471298.90656803106;528020.7248614025;469195.0296334487;442846.6802591378;444602.3403324462;465118.6810666539;452298.44156383985;441081.4093563761;476317.04278305033;435419.8954169936;433616.79160117084;218251.29456621417;209890.3038832737;469394.39663634537;203052.67196081445;203052.67196081445;274.39768810849625;1198021.654770306;704218.7250259379;138026.21248018375;147318.81720825564;0;12;7;3;24;23;0;8;59;70;849742707179.6766;326555911364.758;714441457139.6462;50227.77333213874;8079.032315157771;0.0;3189.470321691597;2371807.275086768;560949.4625176984;54314.302192443305;727257.9077988575;4.419909424288627;0.42543126431442935
3913;2019-05-19 10:13:41.761;638;635;216;215;190;43;41;36;17;42;737;214;19;31;248;147;398;598;243;53;41;23;640;361;367;155;366;307;641;-1.0;129.0;1167.0;202.0;30.0;36;1;36;1;0;0;1;0;0;0;1;0;1;0;0;17095.822265625;8231.84375;4297.03076171875;2312.8642578125;501.0;209350;518.0;0.0;Calculated values ==>;1558253621.761;336.96000000000004;336.66;294.76000000000005;294.66;292.16;277.46000000000004;274.4858918419099;277.26000000000005;276.76000000000005;274.86;277.36;346.86;294.56;275.06;276.26000000000005;297.96000000000004;287.86;312.96000000000004;332.96000000000004;278.46000000000004;277.26000000000005;324.96000000000004;323.26000000000005;275.46000000000004;245.62243170879464;268.43790593516167;274.4858918419099;297.46000000000004;6400000.0;3610000.0;3670000.0000000005;1550000.0;3660000.0;3070000.0;6409999.999999999;0.0;0.021500000000000002;0.1945;0.033666666666666664;0.005;0.005;0.0;8231.84375;4297.03076171875;2312.8642578125;17095.822265625;484437.42786204856;483891.8075493468;258401.1515060762;258000.2292619236;248790.97372559048;430081.6785162784;433733.48194404994;443288.7182359786;470897.9374988575;526972.4155209147;469195.0296334487;443582.2324138357;445324.3809667724;465118.6810666539;452009.00334685703;444155.5617360772;478432.71081240993;435890.42462413665;433733.48194404994;217415.1398638553;210308.32490665457;468984.05861632904;202998.16354704314;258401.1515060762;274.37657125398965;1198297.5293205068;704357.0783909942;138056.69945011247;147389.32803996705;0;12;7;3;24;23;0;8;59;71;849962354294.6556;326647905449.7492;714625445309.6287;46736.51288699795;8954.858467332624;0.0;876.6616521898687;2372614.3815641073;561091.2483660856;54314.302192443305;727291.7532648719;3.8114154874258745;0.3911765153024492
