;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3914;2019-05-19 10:14:41.801;637;633;213;212;190;41;43;36;21;41;693;216;24;38;248;146;395;579;234;57;44;21;647;360;366;143;365;308;648;-2.0;121.0;1124.0;188.0;9.0;42;1;43;1;0;0;1;0;0;0;1;0;1;0;0;17637.814453125;8800.1943359375;4553.10498046875;2357.60229492188;503.0;209351;517.0;0.0;Calculated values ==>;1558253681.801;336.86;336.46000000000004;294.46000000000004;294.36;292.16;277.26000000000005;274.38016830617;277.46000000000004;276.76000000000005;275.26000000000005;277.26000000000005;342.46000000000004;294.76000000000005;275.56;276.96000000000004;297.96000000000004;287.76000000000005;312.66;331.06;278.86;277.56;324.86;323.46000000000004;275.26000000000005;243.1966462407574;268.5567601203482;274.38016830617;296.56;6470000.0;3600000.0;3660000.0;1430000.0;3650000.0;3080000.0;6480000.0;0.0;0.020166666666666666;0.18733333333333332;0.03133333333333333;0.0015;0.0015;0.0;8800.1943359375;4553.10498046875;2357.60229492188;17637.814453125;483514.817108685;482817.58013752854;256831.36187799874;256445.8174606503;248525.00189804495;430148.3826014536;434344.22949482966;443672.2141913368;472391.1323836129;522266.12997260166;469299.032968294;444110.9870452586;446132.43613918;465264.19953021937;452040.7222059545;442172.50375929096;474695.6349086396;436827.1314667219;434524.77317851107;216997.06728235667;211144.3756859795;470414.5036688096;202736.22364622005;256831.36187799874;274.27037208350407;1198587.1692587778;704499.1066646179;138095.64595188492;147463.1283388189;0;12;7;3;24;23;0;8;59;71;850182400895.3896;326737365050.0476;714810068310.2445;45135.34222878521;8387.252774041139;0.0;266.5401169507685;2373380.4907584894;561235.8623053086;54314.302192443305;727301.2862974341;3.4236822590113603;0.3425932345574591
3915;2019-05-19 10:15:41.771;635;633;218;217;189;40;45;36;25;41;673;218;26;48;248;147;393;585;226;61;45;21;646;360;365;140;365;308;647;-1.0;125.0;1155.0;196.0;2.0;43;1;46;1;0;0;1;0;0;0;1;0;1;0;0;18028.21484375;8934.412109375;4607.10205078125;2358.6552734375;506.0;209352;515.0;0.0;Calculated values ==>;1558253741.771;336.66;336.46000000000004;294.96000000000004;294.86;292.06;277.16;274.38016830617;277.66;276.76000000000005;275.66;277.26000000000005;340.46000000000004;294.96000000000004;275.76000000000005;277.96000000000004;297.96000000000004;287.86;312.46000000000004;331.66;279.26000000000005;277.66;324.66;323.76000000000005;275.26000000000005;242.56692532238324;268.5567601203482;274.38016830617;295.76000000000005;6459999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;6470000.0;0.0;0.020833333333333332;0.1925;0.03266666666666666;0.0003333333333333333;0.0003333333333333333;0.0;8934.412109375;4607.10205078125;2358.6552734375;18028.21484375;483334.39216800866;482929.85532976297;258858.93450600342;258458.04618241332;248223.2213770907;430148.3826014536;434947.67464153876;444256.7904090801;472784.61766108364;520154.67448863917;469541.0014751575;444402.3695586691;447551.6594779637;465264.19953021937;452185.31981032476;441940.8782484761;475741.47485571937;437748.84731302515;434947.67464153876;216160.93158060662;212398.47392691602;470817.3119576869;202734.04785151492;258858.93450600342;274.2695278505587;1198884.2375600904;704646.8211569518;138134.92844707728;147539.42522961643;0;12;7;3;24;23;0;8;59;71;850401591244.6228;326822222599.75073;714994775909.5983;46493.1279423313;8757.386627468286;0.0;58.69624671184511;2374143.679555286;561378.662863824;54314.302192443305;727303.9952453036;3.4785296501089213;0.3398276814902386
3916;2019-05-19 10:16:41.812;635;634;218;218;192;39;46;35;-8;41;686;218;-9;47;248;149;392;586;234;64;46;22;639;359;364;139;364;307;641;95.0;127.0;1199.0;239.0;0.0;46;1;48;1;0;0;1;0;0;0;1;0;1;0;0;18332.0234375;8966.39453125;4696.45361328125;2358.53979492188;509.0;209353;514.0;0.0;Calculated values ==>;1558253801.812;336.66;336.56;294.96000000000004;294.96000000000004;292.36;277.06;274.27422755570615;277.76000000000005;276.66;272.36;277.26000000000005;341.76;294.96000000000004;272.26000000000005;277.86;297.96000000000004;288.06;312.36;331.76000000000005;279.56;277.76000000000005;324.56;324.06;275.36;242.35481222062532;268.43790593516167;274.27422755570615;296.56;6390000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;6409999.999999999;0.01583333333333333;0.021166666666666667;0.19983333333333334;0.03983333333333334;0.0;0.01583333333333333;0.0;8966.39453125;4696.45361328125;2358.53979492188;18332.0234375;484114.02303131105;483746.5724222554;259212.64216705612;259212.64216705612;249480.70006149638;430214.79039162316;435366.92532215983;439535.2943893536;472915.35137376806;521609.0427487193;469678.4122531032;439381.6388549594;447600.3881133133;465409.4377871421;452648.96075887873;443096.3357539231;476621.43646458245;438487.0707437395;435366.92532215983;215742.86842915416;213652.59903751023;471049.5101358118;202467.190059734;202467.190059734;274.16130649875174;1199187.4465977696;704796.0964810903;138174.26526786925;147617.00783889627;0;12;7;3;24;23;0;8;59;71;850620440690.0886;326905979794.929;715179401984.9912;47374.10951520231;10698.529083030435;0.0;3687.579141655075;2374926.441057534;561540.9062857213;54314.302192443305;727335.2355398969;3.8548606383721293;0.372164918092518
3917;2019-05-19 10:17:41.782;635;634;215;215;192;38;47;35;-10;41;708;218;-17;38;247;151;390;587;233;66;47;23;652;358;363;139;363;307;653;87.0;122.0;1235.0;235.0;7.0;43;1;52;1;0;0;1;0;0;0;1;0;1;0;0;18800.484375;9471.974609375;4707.42919921875;2358.28540039062;512.0;209354;512.0;0.0;Calculated values ==>;1558253861.782;336.66;336.56;294.66;294.66;292.36;276.96000000000004;274.1680685717883;277.86;276.66;272.16;277.26000000000005;343.96000000000004;294.96000000000004;271.46000000000004;276.96000000000004;297.86;288.26000000000005;312.16;331.86;279.76000000000005;277.86;324.36;324.36;275.46000000000004;242.35481222062532;268.43790593516167;274.1680685717883;296.46000000000004;6520000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;6530000.0;0.0145;0.02033333333333333;0.20583333333333334;0.03916666666666667;0.0011666666666666668;0.01566666666666667;0.0;9471.974609375;4707.42919921875;2358.28540039062;18800.484375;482661.92193462467;482402.07242216513;257341.1824281305;257341.1824281305;249016.73678983407;430280.9020939914;435782.62218529254;439227.691140826;472915.35137376806;523926.3032269886;469678.4122531032;438141.6509260687;446326.41830174514;465423.3653177346;453109.7795175533;440088.0532597472;475317.294643382;439048.280311298;435782.62218529254;214906.75144652807;214906.75144652807;471147.87813747115;202229.65590964214;206333.7057567636;274.06437882354084;1199496.7294442388;704949.6727307973;138213.55249107728;147695.33434619274;0;12;7;3;24;23;0;8;59;71;850838431640.1926;326989338094.9688;715363509885.0791;48782.09558508534;10532.630370589972;0.0;3594.6996907136204;2375727.3421162306;561717.7441514215;54314.302192443305;727395.8908540338;3.8040033798804465;0.364671390164919
3918;2019-05-19 10:18:41.773;636;637;215;214;189;38;49;34;-16;40;728;219;-21;26;247;152;390;597;242;68;49;25;659;359;364;133;364;306;661;176.0;126.0;1076.0;217.0;2.0;46;1;53;1;0;0;1;0;0;0;1;0;1;0;0;19201.162109375;9697.7939453125;4912.6640625;2376.447265625;516.0;209355;511.0;0.0;Calculated values ==>;1558253921.773;336.76000000000005;336.86;294.66;294.56;292.06;276.96000000000004;274.27422755570615;278.06;276.56;271.56;277.16;345.96000000000004;295.06;271.06;275.76000000000005;297.86;288.36;312.16;332.86;279.96000000000004;278.06;324.26000000000005;324.76000000000005;275.66;241.05796691057077;268.3187672390254;274.27422755570615;297.36;6590000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;6609999.999999999;0.029333333333333333;0.021;0.17933333333333332;0.036166666666666666;0.0003333333333333333;0.029666666666666668;0.0;9697.7939453125;4912.6640625;2376.447265625;19201.162109375;482020.7472989534;481943.1400559528;256924.28651094588;256544.6577875932;247716.13273767618;430214.79039162316;435897.0153556221;438522.0130485024;473598.1776897576;526106.4876914303;469936.0384969846;437742.05038880615;444801.58097852516;465278.15030523995;453079.30423720385;438651.2441670555;475887.951814028;439162.0244259253;435897.0153556221;214488.6975840042;216578.99785978085;472138.9942397944;202542.53125568188;203153.56221360617;274.1905737720759;1199813.3623292183;705109.3968397081;138253.0026781702;147775.48976483973;0;12;7;3;24;23;0;8;59;71;851056498924.9639;327070925854.8832;715547382299.8862;42318.987068179136;9750.405411258735;0.0;6904.72244321314;2376486.403927858;561886.7440956315;54314.302192443305;727483.3729141137;3.471739788581096;0.32398720243834833
3919;2019-05-19 10:19:41.783;641;640;217;216;190;39;50;35;-21;40;746;221;-23;20;248;154;390;603;242;70;50;26;662;360;365;133;364;305;656;128.0;125.0;863.0;148.0;0.0;54;0;53;1;0;0;1;0;0;0;1;0;1;0;0;19550.654296875;9708.654296875;5190.44873046875;2342.94067382812;518.0;209356;510.0;0.0;Calculated values ==>;1558253981.783;337.26;337.16;294.86;294.76000000000005;292.16;277.06;274.38016830617;278.16;276.66;271.06;277.16;347.76;295.26000000000005;270.86;275.16;297.96000000000004;288.56;312.16;333.46000000000004;280.16;278.16;324.16;324.96000000000004;275.76000000000005;241.05796691057077;268.19934244402924;274.38016830617;297.36;6620000.0;3600000.0;3650000.0;1330000.0;3640000.0;3050000.0;6559999.999999999;0.021333333333333333;0.020833333333333332;0.14383333333333334;0.024666666666666667;0.0;0.021333333333333333;0.0;9708.654296875;5190.44873046875;2342.94067382812;19550.654296875;482423.8685550307;482949.16839465324;257958.48478010317;257569.31893070482;248229.3802928716;430148.3826014536;435835.70984594146;437968.82056851813;473598.1776897576;528070.4398255501;470313.0473591377;437656.05685647397;444132.64570135507;465409.4377871421;453192.24889485224;438025.4956339208;477408.8411952682;439276.2188446883;435835.70984594146;214070.64678622372;217415.1398638553;472236.3865531139;202842.51092231894;202842.51092231894;274.3115981172485;1200136.3479545196;705271.144195101;138292.3374656982;147859.69640353552;0;12;7;3;24;23;0;8;59;71;851275235374.9291;327150739154.8705;715730712849.857;33819.00087077832;6645.048932226275;0.0;4970.521577037281;2377120.992907787;562023.3956532698;54314.302192443305;727582.3497743278;2.635103597200248;0.24303218707676838
3920;2019-05-19 10:20:41.794;642;639;214;212;193;47;41;36;-23;41;761;222;-25;16;248;156;387;578;246;46;41;27;627;367;372;133;372;305;626;136.0;126.0;1364.0;244.0;0.0;99;0;50;1;0;0;1;0;0;0;1;0;1;0;0;19717.138671875;8957.7509765625;6166.44775390625;2354.15405273438;520.0;209357;509.0;0.0;Calculated values ==>;1558254041.794;337.36;337.06;294.56;294.36;292.46000000000004;277.86;275.1157276137837;277.26000000000005;276.76000000000005;270.86;277.26000000000005;349.26;295.36;270.66;274.76000000000005;297.96000000000004;288.76000000000005;311.86;330.96000000000004;277.76000000000005;277.26000000000005;324.06;325.16;275.86;241.05796691057077;268.19934244402924;275.1157276137837;297.76000000000005;6270000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3050000.0;6260000.0;0.02266666666666667;0.021;0.22733333333333333;0.04066666666666666;0.0;0.02266666666666667;0.0;8957.7509765625;6166.44775390625;2354.15405273438;19717.138671875;486435.0405452164;486117.5982099722;258475.05521253802;257656.6683659004;250448.562875701;429675.2189834977;432471.8144565848;437656.05685647397;473695.32993624324;529639.2875359172;470433.0857969469;437342.01223029394;443549.91784386104;464239.59987113625;452259.156354661;444365.5396488462;477222.5376887329;433405.0875029962;432471.8144565848;213652.59903751023;218251.29456621417;472333.7623376517;204650.9949355557;204650.9949355557;275.04262111421394;1200463.6395546068;705426.7260902862;138331.4870978163;147954.3545582567;0;12;7;3;24;23;0;8;59;71;851496375909.6268;327230553784.7614;715913746399.6069;52969.817410022086;10885.7658743519;0.0;5163.938575809993;2377844.3656531665;562169.5125596476;54314.302192443305;727666.8190920225;3.948857350362697;0.3872605958764888
3921;2019-05-19 10:21:41.784;634;634;223;222;191;41;40;37;-23;41;772;223;-25;14;247;155;383;563;249;46;40;28;637;358;363;134;363;304;638;-2.0;126.0;427.0;0.0;0.0;84;0;51;1;0;0;1;0;0;0;1;0;1;0;0;20003.390625;9149.609375;5881.10986328125;2346.78491210938;522.0;209358;508.0;0.0;Calculated values ==>;1558254101.784;336.56;336.56;295.46000000000004;295.36;292.26000000000005;277.26000000000005;274.1680685717883;277.16;276.86;270.86;277.26000000000005;350.36;295.46000000000004;270.66;274.56;297.86;288.66;311.46000000000004;329.46000000000004;277.76000000000005;277.16;323.96000000000004;325.36;275.96000000000004;241.2770596917726;268.0796299477929;274.1680685717883;298.06;6370000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6380000.0;0.0;0.021;0.07116666666666666;0.0;0.0;0.0;0.0;9149.609375;5881.10986328125;2346.78491210938;20003.390625;484191.27828332037;484080.26231223746;261503.68997433482;261073.97928264964;249252.7602121874;430280.9020939914;434538.5910328508;437883.18805776763;473565.85517348704;530863.9974095965;470688.72057778685;437570.5891863215;443461.255666955;465423.3653177346;453680.1988514557;441580.7512862852;473463.80156002054;435606.35181711527;434538.5910328508;213234.55432191002;219087.46209138638;472299.7188790419;202496.42290420205;204650.9949355557;274.1680685717883;1200794.5887980647;705577.5956107948;138370.65506011434;148054.7341390303;0;12;7;3;24;23;0;8;59;71;851716839159.6619;327310640434.7742;716096415949.636;16751.69145342875;0.0;0.0;0.0;2378425.281391692;562260.2121561622;54314.302192443305;727709.8447413575;0.9639871933537814;0.08791111472247017
3922;2019-05-19 10:22:41.785;628;630;228;228;200;36;41;34;-25;41;780;225;-27;13;246;156;382;569;242;49;41;28;628;355;360;132;360;302;629;181.0;125.0;681.0;107.0;0.0;61;0;46;1;0;0;1;0;0;0;1;0;1;1;0;19800.68359375;8684.9716796875;5038.61279296875;2328.58056640625;522.0;209359;507.0;0.0;Calculated values ==>;1558254161.785;335.96000000000004;336.16;295.96000000000004;295.96000000000004;293.16;276.76000000000005;273.8482719121499;277.26000000000005;276.56;270.66;277.26000000000005;351.16;295.66;270.46000000000004;274.46000000000004;297.76000000000005;288.76000000000005;311.36;330.06;278.06;277.26000000000005;323.86;325.36;275.96000000000004;240.83765695389522;267.8393353686513;273.8482719121499;297.36;6280000.0;3550000.0;3600000.0;1320000.0;3600000.0;3020000.0;6290000.0;0.030166666666666668;0.020833333333333332;0.11349999999999999;0.017833333333333333;0.0;0.030166666666666668;0.0;8684.9716796875;5038.61279296875;2328.58056640625;19800.68359375;484325.3422019098;484501.8203502821;264424.97862184246;264424.97862184246;252858.59225918702;430477.46260093397;435442.3189386135;438024.4983934438;473824.5983165287;531848.6080526202;471197.8776569007;437713.4967235476;443721.9807720978;465726.964571486;454335.0270582032;443140.8221096213;475500.3201251409;436836.9659171394;435442.3189386135;212816.51262364245;219087.46209138638;472562.30901117553;201570.36224094173;201570.36224094173;273.79389514835924;1201126.2949458153;705726.2195970201;138409.61708856604;148145.7333447122;0;12;7;3;24;23;0;8;59;71;851933742775.2617;327390441764.9949;716278218980.1388;26837.544453308987;4832.6897174025025;0.0;7055.137360379766;2378788.5310793133;562300.4852417922;54314.302192443305;727768.6385327368;2.412470307703299;0.20094801629335748
3923;2019-05-19 10:23:41.785;624;625;224;224;201;33;42;31;-28;41;781;225;-29;3;245;159;380;558;233;53;42;29;624;352;358;142;357;299;625;-1.0;126.0;417.0;11.0;0.0;42;100;36;1;0;0;1;0;0;0;1;0;0;0;0;17699.919921875;8035.77880859375;4398.798828125;1352.10290527344;522.0;209360;506.0;0.0;Calculated values ==>;1558254221.785;335.56;335.66;295.56;295.56;293.26000000000005;276.46000000000004;273.5264737036516;277.36;276.26000000000005;270.36;277.26000000000005;351.26;295.66;270.26000000000005;273.46000000000004;297.66;289.06;311.16;328.96000000000004;278.46000000000004;277.36;323.76000000000005;325.36;276.06;242.98782864720522;267.47669482898436;273.5264737036516;296.46000000000004;6240000.0;3520000.0000000005;3579999.9999999995;1420000.0;3570000.0000000005;2990000.0;6250000.0;0.0;0.021;0.06949999999999999;0.0018333333333333333;0.0;0.0;0.0;8035.77880859375;4398.798828125;1352.10290527344;17699.919921875;484195.5859793201;484227.83924002014;262879.7171485843;262879.7171485843;253421.89549514974;430671.36484660726;436093.27495369175;438236.7768127522;472522.5091947854;532177.3603164104;471600.92092787044;438082.61597026663;442879.2504583835;466029.4888257932;455262.4560349168;443502.32743596315;474319.665193225;437980.377758568;436093.27495369175;212398.47392691602;219087.46209138638;471339.3356437985;200890.0639740923;201570.36224094173;273.5145669223144;1201438.7999751123;705865.5591844224;138440.28945083002;148224.37844155467;0;12;7;3;24;23;0;8;59;71;852149142775.2617;327472641764.9949;716458518980.1388;16495.59654228686;495.8236647277947;0.0;0.0;2379149.6405876097;562344.8895199766;54314.302192443305;727827.4313440733;1.2324518694156512;0.10859382036398092
3924;2019-05-19 10:24:41.796;619;622;219;220;197;32;43;29;-29;40;777;225;-31;0;245;160;378;552;235;56;43;30;623;351;356;137;356;299;624;0.0;124.0;333.0;29.0;0.0;25;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16436.205078125;7629.20166015625;3836.33081054688;1344.84411621094;521.0;209361;505.0;0.0;Calculated values ==>;1558254281.796;335.06;335.36;295.06;295.16;292.86;276.36;273.4187578820637;277.46000000000004;276.06;270.26000000000005;277.16;350.86;295.66;270.06;273.16;297.66;289.16;310.96000000000004;328.36;278.76000000000005;277.46000000000004;323.66;325.26000000000005;276.16;241.92719264551067;267.47669482898436;273.4187578820637;296.66;6230000.0;3510000.0;3560000.0;1370000.0;3560000.0;2990000.0;6240000.0;0.0;0.020666666666666667;0.0555;0.004833333333333333;0.0;0.0;0.0;7629.20166015625;3836.33081054688;1344.84411621094;16436.205078125;483588.76869072515;483908.3579343456;260721.4224661859;261158.79276232052;251984.6250723573;430735.4089219946;436735.5502733607;438082.61597026663;473078.44118532055;531761.3840497683;471600.92092787044;437773.3837767312;442440.624843124;466173.27820480464;455568.9639010048;443282.6640257609;473526.3186327012;438934.2288957923;436735.5502733607;211980.4382156667;218669.37671819705;472100.0868749512;200578.4149949918;201570.36224094173;273.3880232047609;1201723.31983547;705996.1246207593;138462.7681296474;148293.0171032312;0;12;7;3;24;23;0;8;59;71;852363382044.9689;327556357109.88043;716637951869.8936;13181.483154127754;1312.3547474198037;0.0;0.0;2379396.9949247246;562359.9604358854;54314.302192443305;727827.4313440733;1.131413881802129;0.10712693743558967
3925;2019-05-19 10:25:41.786;615;619;215;217;194;31;45;27;-20;39;777;223;-30;-2;245;161;377;556;229;58;45;31;626;350;355;138;355;297;628;94.0;125.0;334.0;86.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14814.35546875;7096.53857421875;3171.05297851562;1336.60949707031;519.0;209362;505.0;0.0;Calculated values ==>;1558254341.786;334.66;335.06;294.66;294.86;292.56;276.26000000000005;273.3108153835814;277.66;275.86;271.16;277.06;350.86;295.46000000000004;270.16;272.96000000000004;297.66;289.26000000000005;310.86;328.76000000000005;278.96000000000004;277.66;323.66;325.06;276.26000000000005;242.14157278889297;267.23344911666527;273.3108153835814;296.06;6260000.0;3500000.0;3550000.0;1380000.0;3550000.0;2970000.0;6280000.0;0.015666666666666666;0.020833333333333332;0.05566666666666666;0.014333333333333333;0.0;0.015666666666666666;0.0;7096.53857421875;3171.05297851562;1336.60949707031;14814.35546875;482673.32310677244;483027.0015260882;258766.28981718014;259601.36816958542;250720.50415422567;430799.1582183253;437309.20404756913;439896.51200335834;472850.0741107318;531911.399761679;471631.9533856798;438378.49729393894;442562.444399365;466316.7963488316;455874.1840987435;442487.1096005356;473638.15283359075;439487.5985244788;437309.20404756913;211980.4382156667;217833.21561994078;472066.18378088326;200261.65471020664;200261.65471020664;273.2593063335567;1201983.6977698458;706118.818670315;138485.10985218716;148351.40223567185;0;12;7;3;24;23;0;8;59;71;852576646495.0028;327638843359.89355;716816722069.922;13339.67372265211;3895.8649166796986;0.0;3713.744939618679;2379617.9677304593;562403.355032788;54314.302192443305;727858.3740605959;1.8053189089914212;0.15314550084660722
3926;2019-05-19 10:26:41.777;613;617;212;213;192;32;47;27;-3;38;776;222;-12;1;245;162;376;562;232;61;47;32;626;350;355;143;355;297;629;323.0;123.0;661.0;202.0;3.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13997.6201171875;6638.45166015625;3202.287109375;1330.47607421875;517.0;209363;505.0;0.0;Calculated values ==>;1558254401.777;334.46000000000004;334.86;294.36;294.46000000000004;292.36;276.36;273.3108153835814;277.86;275.86;272.86;276.96000000000004;350.76;295.36;271.96000000000004;273.26000000000005;297.66;289.36;310.76000000000005;329.36;279.26000000000005;277.86;323.66;324.86;276.36;243.1966462407574;267.23344911666527;273.3108153835814;296.36;6260000.0;3500000.0;3550000.0;1430000.0;3550000.0;2970000.0;6290000.0;0.05383333333333333;0.0205;0.11016666666666668;0.033666666666666664;0.0005;0.05433333333333333;0.0;6638.45166015625;3202.287109375;1330.47607421875;13997.6201171875;482383.2330501625;482624.11302592646;257482.72633884876;257886.86875236678;249967.0266388667;430799.1582183253;437648.64973000437;442416.41634007514;472095.1348084983;531807.5054234305;471513.5882075696;441091.3975415686;442999.1421134229;466316.7963488316;456012.448477608;442276.9644407511;474433.3933110587;439981.33085412055;437648.64973000437;211980.4382156667;216997.06728235667;471502.6223741309;200291.89450037817;200818.1904988917;273.271186113599;1202223.7615511739;706233.2597534102;138507.33223140097;148404.5054363401;0;12;7;3;24;23;0;8;59;71;852789614544.7794;327723130714.8051;716994895339.7351;26674.051489339952;9130.761171749673;0.0;12867.788284890456;2379951.365423053;562511.8939667951;54314.302192443305;727996.5327770719;4.356965793493008;0.33928030502411444
3927;2019-05-19 10:27:41.767;614;617;210;212;191;31;49;26;8;37;767;221;2;9;245;162;376;569;237;63;48;32;642;347;352;145;351;298;644;-1.0;122.0;789.0;175.0;8.0;1;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13718.1806640625;6568.3720703125;3323.13452148438;1324.18908691406;514.0;209364;505.0;0.0;Calculated values ==>;1558254461.767;334.56;334.86;294.16;294.36;292.26000000000005;276.26000000000005;272.9856168485579;278.06;275.76000000000005;273.96000000000004;276.86;349.86;295.26000000000005;273.36;274.06;297.66;289.36;310.76000000000005;330.06;279.46000000000004;277.96000000000004;323.66;324.56;276.36;243.61107973660833;267.35522164206344;272.9856168485579;296.86;6420000.0;3470000.0000000005;3520000.0000000005;1450000.0;3510000.0;2980000.0;6440000.000000001;0.0;0.02033333333333333;0.1315;0.029166666666666667;0.0013333333333333333;0.0013333333333333333;0.0;6568.3720703125;3323.13452148438;1324.18908691406;13718.1806640625;480700.5149396693;480914.5489141879;255885.3097193209;256655.47328106387;249018.5853745521;430988.63858405815;438663.3650502511;443808.3536081526;471731.79225593165;530796.494312866;471260.6978729664;442939.1622637686;443952.4445614765;466888.18498842104;456508.2662194235;439033.85731949436;473643.20659738453;440955.4708857323;438496.945660814;211980.4382156667;215742.86842915416;471236.42390828294;199509.12696484075;255885.3097193209;272.9501641766502;1202454.6880635533;706343.2982750376;138529.45075404565;148458.87488685365;0;12;7;3;24;23;0;8;59;71;853001679194.8131;327809516314.81885;717173365589.7634;32125.34830359551;7925.3794941837305;0.0;243.48218125532412;2380441.278755572;562654.0047832829;54314.302192443305;728105.7751542093;3.592662562654849;0.37707208396855363
3928;2019-05-19 10:28:41.788;619;619;210;210;187;30;51;23;13;36;756;221;9;20;244;161;376;580;232;64;50;32;654;345;351;148;350;301;657;164.0;123.0;485.0;177.0;2.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13634.2080078125;6659.830078125;3437.0078125;1332.70532226562;511.0;209365;506.0;0.0;Calculated values ==>;1558254521.788;335.06;335.06;294.16;294.16;291.86;276.16;272.7676641592781;278.26000000000005;275.46000000000004;274.46000000000004;276.76000000000005;348.76;295.26000000000005;274.06;275.16;297.56;289.26000000000005;310.76000000000005;331.16;279.56;278.16;323.76000000000005;324.26000000000005;276.36;244.22491754036054;267.7187500070086;272.7676641592781;296.36;6540000.000000001;3450000.0;3510000.0;1480000.0;3500000.0;3010000.0;6570000.0;0.02733333333333333;0.0205;0.08083333333333333;0.029500000000000002;0.0003333333333333333;0.027666666666666666;0.0;6659.830078125;3437.0078125;1332.70532226562;13634.2080078125;480059.7738748661;479712.30188446573;255240.46303018814;255240.46303018814;247193.57260767117;431113.4868728058;439217.1880233884;443924.276660834;471233.66481513716;529422.5520415995;470855.9467420913;443343.77367153234;444931.73517570685;466902.2408945324;456700.2072447995;436487.23940244125;473737.03545800573;441329.76044685947;439052.2467512349;212398.47392691602;214488.6975840042;470835.43282039254;198983.00664694025;199660.80732625647;272.73393375061937;1202682.7044141772;706453.5718754673;138551.59929011838;148515.22912352323;0;12;7;3;24;23;0;8;59;71;853212653010.3293;327897447080.034;717353128485.2032;19799.419326123076;8019.646572116843;0.0;6623.163157424404;2380874.1366007845;562786.9265071533;54314.302192443305;728163.017226554;3.0134388062699853;0.2680991328671367
3929;2019-05-19 10:29:41.798;628;624;211;211;187;30;52;23;16;35;745;221;14;28;244;161;376;587;223;66;52;31;662;346;351;145;351;302;665;138.0;127.0;560.0;185.0;3.0;1;0;7;1;0;0;1;0;0;0;1;1;0;0;0;15075.662109375;6732.79150390625;3457.98657226562;2728.66333007812;507.0;209366;507.0;0.0;Calculated values ==>;1558254581.798;335.96000000000004;335.56;294.26000000000005;294.26000000000005;291.86;276.16;272.8767566201714;278.36;275.46000000000004;274.76000000000005;276.66;347.66;295.26000000000005;274.56;275.96000000000004;297.56;289.26000000000005;310.76000000000005;331.86;279.76000000000005;278.36;323.86;323.86;276.26000000000005;243.61107973660833;267.8393353686513;272.8767566201714;295.46000000000004;6620000.0;3460000.0;3510000.0;1450000.0;3510000.0;3020000.0;6650000.0;0.023;0.021166666666666667;0.09333333333333332;0.030833333333333334;0.0005;0.0235;0.0;6732.79150390625;3457.98657226562;2728.66333007812;15075.662109375;480486.08081157674;479537.759414166;255230.21683038172;255230.21683038172;246917.89139976428;431051.2098666511;439381.7679936309;444156.6089809168;471533.705207396;528197.3986632949;470720.57032074116;443867.07844128745;445875.8662196725;466759.817364949;456535.82378903864;434729.0216050603;473841.0704131873;441649.8057121973;439381.7679936309;212816.51262364245;212816.51262364245;471137.28958763636;199250.79938210448;200441.85081717419;272.8439710578703;1202921.993206602;706565.1956561632;138585.44966967232;148572.6969864349;0;12;7;3;24;23;0;8;60;71;853423288110.2959;327985361730.02;717534058635.1744;22857.87556255581;8383.166781337233;0.0;5615.088053646733;2381229.6733043767;562923.6394000956;54314.302192443305;728265.0196508678;2.8527650103904665;0.25362735511477547
3930;2019-05-19 10:30:41.789;639;631;210;211;186;31;54;23;20;32;714;220;21;43;244;161;377;596;229;68;54;28;667;348;353;138;353;303;670;132.0;125.0;993.0;285.0;0.0;1;0;9;1;0;0;1;0;0;0;1;1;0;0;0;14610.2626953125;6910.09521484375;3523.38623046875;2333.20654296875;503.0;209367;508.0;0.0;Calculated values ==>;1558254641.789;337.06;336.26000000000005;294.16;294.26000000000005;291.76000000000005;276.26000000000005;273.0942459734351;278.56;275.46000000000004;275.16;276.36;344.56000000000006;295.16;275.26000000000005;277.46000000000004;297.56;289.26000000000005;310.86;332.76000000000005;279.96000000000004;278.56;323.96000000000004;323.46000000000004;275.96000000000004;242.14157278889297;267.9596281332873;273.0942459734351;296.06;6670000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3030000.0;6700000.0;0.022000000000000002;0.020833333333333332;0.1655;0.0475;0.0;0.022000000000000002;0.0;6910.09521484375;3523.38623046875;2333.20654296875;14610.2626953125;481562.0047180428;480017.482879513;254633.69172111244;254997.5859388615;246424.4177761687;430925.7729439634;439268.9956247608;444533.65563525405;472164.23178385233;524874.5002178348;470465.26427392685;444677.7423059734;447796.21272308455;466474.1722881754;456205.8309544034;433850.259604381;474636.2322435843;441546.63036419125;439268.9956247608;213234.55432191002;211144.3756859795;471771.9322026706;199784.65054322535;199784.65054322535;273.06302713169345;1203169.3388056422;706678.8693250917;138627.6255912328;148630.8663663473;0;12;7;3;24;23;0;8;60;71;853634456430.0743;328070248994.93097;717715531409.984;40505.96034273075;12919.39587882365;0.0;5268.65559179378;2381757.6260649054;563101.1341272073;54314.302192443305;728355.703909805;4.597434500414232;0.4428056610153366
3931;2019-05-19 10:31:44.779;650;639;209;209;185;34;31;26;26;32;705;222;30;52;245;161;376;601;230;69;31;25;664;353;358;136;358;304;667;-1.0;123.0;1116.0;318.0;0.0;0;0;11;1;0;0;1;0;0;0;1;1;0;0;0;14399.0087890625;7004.41796875;3474.75952148438;2346.14477539062;497.0;209368;512.0;0.0;Calculated values ==>;1558254704.779;338.16;337.06;294.06;294.06;291.66;276.56;273.6339639331285;276.26000000000005;275.76000000000005;275.76000000000005;276.36;343.66;295.36;276.16;278.36;297.66;289.26000000000005;310.76000000000005;333.26000000000005;280.06;276.26000000000005;324.36;322.86;275.66;241.71165711629368;268.0796299477929;273.6339639331285;296.16;6640000.000000001;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3040000.0;6670000.0;0.0;0.0205;0.186;0.053000000000000005;0.0;0.0;0.0;7004.41796875;3474.75952148438;2346.14477539062;14399.0087890625;483530.5512944891;481562.0047180428;254406.72999868405;254406.72999868405;246199.1573773738;430607.02586249536;434151.6192275535;445197.9025426301;472427.34351167246;523850.4489662542;470568.9554260146;445769.9504256632;448860.518063585;465885.42676947766;455373.56023501215;434281.3805737427;475780.6967943494;440639.99668080016;434151.6192275535;214906.75144652807;208636.25808486674;471742.7696466962;201032.04825080963;199784.65054322535;273.5745785218219;1203423.129640514;706800.6019897538;138668.56341617557;148692.09042203927;0;12;7;3;24;23;0;8;60;71;853858385880.1083;328156545294.94403;717906706060.013;45414.84889827861;14347.668233981993;0.0;0.0;2382509.313811421;563339.6830673082;54314.302192443305;728401.7973286631;4.6597283011311745;0.49878255613763717
3932;2019-05-19 10:32:41.799;658;646;211;210;186;38;29;27;35;32;718;223;35;57;245;163;375;605;232;46;29;22;665;357;362;136;362;306;668;-2.0;128.0;1208.0;328.0;0.0;0;0;15;1;0;0;1;0;0;0;1;1;0;0;0;14635.630859375;7240.11328125;3381.41455078125;2353.83447265625;492.0;209369;516.0;0.0;Calculated values ==>;1558254761.799;338.96000000000004;337.76;294.26000000000005;294.16;291.76000000000005;276.96000000000004;274.0616903277293;276.06;275.86;276.66;276.36;344.96000000000004;295.46000000000004;276.66;278.86;297.66;289.46000000000004;310.66;333.66;277.76000000000005;276.06;324.76000000000005;322.36;275.36;241.71165711629368;268.3187672390254;274.0616903277293;296.36;6650000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;6680000.0;0.0;0.021333333333333333;0.20133333333333334;0.05466666666666666;0.0;0.0;0.0;7240.11328125;3381.41455078125;2353.83447265625;14635.630859375;484595.9831995193;482492.2988352156;255090.01184608482;254724.75273705047;246490.69621027567;430346.717906069;432787.388059273;446092.96027638344;472427.34351167246;525056.8338897043;470417.1566364655;446092.96027638344;449182.8699582856;465306.4224800408;454981.4033238106;433810.7878618237;476279.49154753436;435844.5533831253;432787.388059273;216578.99785978085;206546.2383541025;471449.11765258067;202025.59094189506;199784.65054322535;273.9804006106681;1203653.0678560974;706913.4107635876;138705.78464070807;148746.38751168785;0;12;7;3;24;23;0;8;60;71;854063657880.0396;328234092494.9181;718080617059.9547;49138.89702601033;14728.48612685081;0.0;0.0;2383258.126949032;563569.9500563499;54314.302192443305;728401.7973286631;4.922204224678051;0.5261290836926046
3933;2019-05-19 10:33:41.790;663;652;214;213;188;44;31;28;34;33;737;222;33;61;246;163;374;606;214;36;31;20;660;361;366;137;366;308;663;-1.0;129.0;1011.0;289.0;0.0;0;0;23;1;0;0;1;0;0;0;1;1;0;0;0;15046.27734375;7677.6708984375;3341.3505859375;2369.45434570312;487.0;209370;524.0;0.0;Calculated values ==>;1558254821.79;339.46000000000004;338.36;294.56;294.46000000000004;291.96000000000004;277.56;274.4858918419099;276.26000000000005;275.96000000000004;276.56;276.46000000000004;346.86;295.36;276.46000000000004;279.26000000000005;297.76000000000005;289.46000000000004;310.56;333.76000000000005;276.76000000000005;276.26000000000005;325.56;321.86;275.16;241.92719264551067;268.5567601203482;274.4858918419099;294.56;6600000.0;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;6630000.0;0.0;0.021500000000000002;0.16849999999999998;0.04816666666666667;0.0;0.0;0.0;7677.6708984375;3341.3505859375;2369.45434570312;15046.27734375;485870.1808466163;483935.65421735373;256444.64215979847;256069.03106274482;247315.23115765347;430081.6785162784;432135.2526055904;445559.1329363517;472393.7743832905;526894.5218336345;470024.0691138933;445415.2873379444;449368.5285232274;464854.9636409364;454303.793856829;434691.88431011;477032.7164645466;433065.50215134333;432135.2526055904;219923.6425635755;204456.2876039246;471119.972000508;202997.38596993775;199784.65054322535;274.3762699616613;1203900.3799884787;707037.706984391;138745.13947670875;148802.40215097865;0;12;7;3;24;23;0;8;60;71;854282025119.8104;328315980209.83215;718264789429.7615;40871.654363840746;12914.571227139133;0.0;0.0;2384008.1023633047;563800.2743135698;54314.302192443305;728401.7973286631;4.017352406174979;0.4060068933651658
3934;2019-05-19 10:34:41.790;665;655;217;216;193;48;33;30;5;34;753;221;10;58;245;163;372;604;215;36;34;18;661;365;370;138;370;309;663;-2.0;129.0;926.0;252.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;0;0;15579.986328125;8266.8505859375;3321.7265625;2379.54052734375;482.0;209371;537.0;0.0;Calculated values ==>;1558254881.79;339.66;338.66;294.86;294.76000000000005;292.46000000000004;277.96000000000004;274.9066339382667;276.46000000000004;276.16;273.66;276.56;348.46000000000004;295.26000000000005;274.16;278.96000000000004;297.66;289.46000000000004;310.36;333.56;276.76000000000005;276.56;326.86;321.36;274.96000000000004;242.14157278889297;268.67533136820026;274.9066339382667;294.66;6609999.999999999;3650000.0;3700000.0;1380000.0;3700000.0;3090000.0;6630000.0;0.0;0.021500000000000002;0.15433333333333332;0.042;0.0;0.0;0.0;8266.8505859375;3321.7265625;2379.54052734375;15579.986328125;486052.1043939563;484375.96264900896;257586.0965158651;257203.11077329595;248981.9610721704;429811.8947417682;431473.88110614876;441083.1268105331;472360.27449258295;528495.4506134242;469766.38902807946;441835.6131989616;448766.42471495393;464134.8705668958;453618.9998577814;433980.567081644;476725.57450095424;432043.5753533974;431664.4107814828;225359.1397227605;202366.40377179522;470789.9032000179;203986.31066541607;199784.65054322535;274.7772847042909;1204155.598852411;707170.5779967607;138784.71443398413;148857.9277938823;0;12;7;3;24;23;0;8;60;71;854502825119.8104;328398480209.83215;718449889429.7615;36591.9419583964;11205.75088645328;0.0;0.0;2384653.6323326565;564001.2769978497;54314.302192443305;728401.7973286631;3.421913671856026;0.34527622152133264
3935;2019-05-19 10:35:41.781;663;656;222;221;196;51;36;32;-8;35;766;220;-12;50;245;163;371;607;209;37;36;15;654;366;371;136;371;309;656;-1.0;128.0;1064.0;166.0;0.0;6;0;38;1;0;0;1;0;0;0;1;1;0;0;0;16191.078125;8580.2841796875;3480.12890625;2380.71166992188;479.0;209372;552.0;0.0;Calculated values ==>;1558254941.781;339.46000000000004;338.76;295.36;295.26000000000005;292.76000000000005;278.26000000000005;275.0112864084945;276.76000000000005;276.36;272.36;276.66;349.76;295.16;271.96000000000004;278.16;297.66;289.46000000000004;310.26000000000005;333.86;276.86;276.76000000000005;328.36;321.06;274.66;241.71165711629368;268.67533136820026;275.0112864084945;294.06;6540000.000000001;3660000.0;3710000.0;1360000.0;3710000.0;3090000.0;6559999.999999999;0.0;0.021333333333333333;0.17733333333333334;0.027666666666666666;0.0;0.0;0.0;8580.2841796875;3480.12890625;2380.71166992188;16191.078125;486518.4869278142;485288.84981954645;259947.72887536368;259543.8001527547;250272.07935149322;429743.705733735;431784.28850342275;439094.5795304832;472720.47428543336;529857.6350902817;469645.44853699213;438472.7785254516;447644.1459968097;463987.1264975857;453446.6530995133;435306.7125001005;478017.2487808833;431974.0715495897;431784.28850342275;231631.59724164338;201112.50472608567;470763.29942817445;204317.86089378007;199784.65054322535;274.90974912617764;1204420.3180087453;707310.9497274086;138824.3772519378;148914.60142040974;0;12;7;3;24;23;0;8;60;71;854725091774.5773;328480667879.7459;718635261619.567;41633.7381049087;7371.657132784911;0.0;0.0;2385305.4152170666;564156.0655094209;54314.302192443305;728401.7973286631;3.3934611095863585;0.30791204805045846
3936;2019-05-19 10:36:41.771;660;654;222;222;199;51;38;34;-11;36;776;220;-18;32;245;162;369;601;221;38;38;12;653;367;372;130;372;308;655;-2.0;132.0;836.0;144.0;0.0;31;100;41;1;0;0;1;0;0;0;1;0;0;1;0;16425.390625;8761.15234375;4253.3291015625;1411.4951171875;475.0;209373;566.0;0.0;Calculated values ==>;1558255001.771;339.16;338.56000000000006;295.36;295.36;293.06;278.26000000000005;275.1157276137837;276.96000000000004;276.56;272.06;276.76000000000005;350.76;295.16;271.36;276.36;297.66;289.36;310.06;333.26000000000005;276.96000000000004;276.96000000000004;329.76000000000005;320.66;274.36;240.39332010688793;268.5567601203482;275.1157276137837;295.26000000000005;6530000.0;3670000.0000000005;3720000.0000000005;1300000.0;3720000.0000000005;3080000.0;6550000.0;0.0;0.022000000000000002;0.13933333333333334;0.024;0.0;0.0;0.0;8761.15234375;4253.3291015625;1411.4951171875;16425.390625;486193.8583032157;485107.519322296;260007.11832160203;260007.11832160203;251356.81801494164;429675.2189834977;431904.6589097521;438851.5721092266;473598.7871360312;530979.842226762;469782.67929403676;437758.51091407164;445271.23071639397;463839.0881605574;453129.4528381488;435051.2635075087;477223.19865085586;431904.6589097521;431904.6589097521;237486.63934987856;199440.67485045042;471271.5613658896;204499.52977989955;199784.65054322535;274.9844253975573;1204692.0766143876;707455.4376131317;138855.97370821488;148979.03616290452;0;12;7;3;24;23;0;8;60;71;854947954624.6127;328560454579.7586;718820330769.5964;32653.05123121957;6402.528758063762;0.0;0.0;2385924.3686188697;564270.8312610491;54314.302192443305;728401.7973286631;2.707309263957036;0.26116606982124213
3937;2019-05-19 10:37:41.782;655;651;220;219;197;48;38;36;-17;38;787;221;-21;14;245;158;368;605;229;41;38;11;666;364;369;133;369;307;668;-3.0;125.0;859.0;159.0;0.0;36;90;41;1;0;0;1;0;0;0;1;0;0;1;0;16820.47265625;8957.14453125;4546.09228515625;1326.93676757812;469.0;209374;575.0;0.0;Calculated values ==>;1558255061.782;338.66;338.26;295.16;295.06;292.86;277.96000000000004;274.8017692304317;276.96000000000004;276.76000000000005;271.46000000000004;276.96000000000004;351.86;295.26000000000005;271.06;274.56;297.66;288.96000000000004;309.96000000000004;333.66;277.26000000000005;276.96000000000004;330.66;320.06;274.26000000000005;241.05796691057077;268.43790593516167;274.8017692304317;296.06;6659999.999999999;3640000.0;3690000.0;1330000.0;3690000.0;3070000.0;6680000.0;0.0;0.020833333333333332;0.14316666666666666;0.026500000000000003;0.0;0.0;0.0;8957.14453125;4546.09228515625;1326.93676757812;16820.47265625;484045.4841072303;483233.7918533557;258479.6738642509;258093.23604459292;250149.72722608433;429879.7862731237;432675.7974509262;438141.6509260687;473403.82665571757;532204.2865271305;470040.19265278074;437514.20447033056;442846.6802591378;464282.322002336;453072.97611673607;431827.67380680295;476279.49154753436;433233.1241697373;432675.7974509262;241250.99604349316;196933.003932529;470773.7228275629;203651.43753914884;199784.65054322535;274.6433372444486;1204969.176268078;707603.1171570951;138878.79815769612;149052.3781182121;0;12;7;3;24;23;0;8;60;71;855170295380.1921;328639369044.9643;719004864595.0774;33571.18221656069;7078.740560142973;0.0;0.0;2386476.3384082853;564383.1957687107;54314.302192443305;728401.7973286631;2.741028117203089;0.27521789102712724
3938;2019-05-19 10:38:41.782;653;649;220;219;195;46;39;37;-21;40;796;221;-23;6;245;153;369;611;234;43;39;12;671;363;368;139;368;305;673;-2.0;122.0;702.0;143.0;2.0;47;99;41;1;0;0;1;0;0;0;1;0;0;0;0;17255.232421875;9077.228515625;5026.02880859375;1365.01379394531;462.0;209375;579.0;0.0;Calculated values ==>;1558255121.782;338.46000000000004;338.06000000000006;295.16;295.06;292.66;277.76000000000005;274.69669130483857;277.06;276.86;271.06;277.16;352.76;295.26000000000005;270.86;273.76000000000005;297.66;288.46000000000004;310.06;334.26000000000005;277.46000000000004;277.06;331.06;319.36;274.36;242.35481222062532;268.19934244402924;274.69669130483857;296.56;6709999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3050000.0;6730000.0;0.0;0.02033333333333333;0.11699999999999999;0.02383333333333333;0.0003333333333333333;0.0003333333333333333;0.0;9077.228515625;5026.02880859375;1365.01379394531;17255.232421875;483196.3966352572;482378.31500265526;258215.3772854714;257833.25029515734;249287.16123568267;429947.3805835815;433115.1307267976;437968.82056851813;472817.310826017;533291.9554471924;470313.0473591377;437656.05685647397;442076.7812560851;464429.48242293764;452525.7912912428;430898.3409961591;476607.84279790625;433850.6589431533;433115.1307267976;242924.1476594651;194007.49548133422;470064.77147337084;203336.13018996114;258215.3772854714;274.5167562284659;1205253.1404770622;707753.4035991525;138901.23107904213;149132.14579399335;0;12;7;3;24;23;0;8;60;71;855391395380.1921;328720969044.9643;719188464595.0774;27452.024774291167;6357.0326172545965;0.0;58.29991781377541;2386984.865133209;564495.160545189;54314.302192443305;728402.2831613115;2.189472698703207;0.22637584468232272
3939;2019-05-19 10:39:41.783;654;649;224;223;197;43;39;37;-22;41;796;222;-25;3;245;153;368;614;234;45;40;12;665;364;369;143;369;304;667;-1.0;128.0;644.0;82.0;0.0;62;99;39;1;0;0;1;0;0;0;1;0;0;1;0;17644.091796875;8798.3466796875;5464.7626953125;1349.89208984375;456.0;209376;579.0;0.0;Calculated values ==>;1558255181.783;338.56000000000006;338.06000000000006;295.56;295.46000000000004;292.86;277.46000000000004;274.8017692304317;277.06;276.86;270.96000000000004;277.26000000000005;352.76;295.36;270.66;273.46000000000004;297.66;288.46000000000004;309.96000000000004;334.56;277.66;277.16;331.06;318.76000000000005;274.36;243.1966462407574;268.0796299477929;274.8017692304317;296.56;6650000.0;3640000.0;3690000.0;1430000.0;3690000.0;3040000.0;6670000.0;0.0;0.021333333333333333;0.10733333333333334;0.013666666666666666;0.0;0.0;0.0;8798.3466796875;5464.7626953125;1349.89208984375;17644.091796875;484008.75048712164;483049.1234698293;260110.46285327457;259711.85353523903;250187.95730393546;429879.7862731237;432862.1520614866;438039.0146135774;472391.1323836129;533366.0764220377;470568.9554260146;437570.5891863215;441840.366412452;464282.322002336;452350.433217933;432062.69013414363;477783.0950575769;433968.3197976986;433047.9251940826;242924.1476594651;191500.00471740507;469522.3774010839;203738.21062955138;258215.3772854714;274.67683962553576;1205543.9730256621;707902.3692083189;138923.8556717833;149219.57051347467;0;12;7;3;24;23;0;8;60;71;855612499064.925;328805570454.8621;719371167639.8567;25148.28629428546;3632.383612544277;0.0;0.0;2387423.2083638497;564578.4070677557;54314.302192443305;728402.7690020566;1.8433784158437445;0.18011074889563133
3940;2019-05-19 10:40:41.773;654;649;226;225;199;42;41;37;-24;42;787;223;-26;0;245;155;367;607;233;48;41;12;663;361;366;139;366;303;664;96.0;129.0;68.0;5.0;0.0;64;99;36;1;0;0;1;0;0;0;1;0;0;0;0;17613.30078125;8594.330078125;5488.88330078125;1354.20544433594;451.0;209377;578.0;0.0;Calculated values ==>;1558255241.773;338.56000000000006;338.06000000000006;295.76000000000005;295.66;293.06;277.36;274.4858918419099;277.26000000000005;276.86;270.76000000000005;277.36;351.86;295.46000000000004;270.56;273.16;297.66;288.66;309.86;333.86;277.96000000000004;277.26000000000005;330.96000000000004;318.26000000000005;274.36;242.35481222062532;267.9596281332873;274.4858918419099;296.46000000000004;6630000.0;3610000.0;3660000.0;1390000.0;3660000.0;3030000.0;6640000.000000001;0.016;0.021500000000000002;0.011333333333333334;0.0008333333333333334;0.0;0.016;0.0;8594.330078125;5488.88330078125;1354.20544433594;17613.30078125;484229.31760006596;483383.10121307924;261097.87932711438;260689.80993674006;250992.29535061534;430081.6785162784;433981.5763581648;437953.82195464283;473013.37450241524;532502.9854985223;470824.1544282762;437642.0229114993;441604.3489713403;464722.9366227796;453162.23822637077;432278.128585851;477066.79223268904;435241.863864222;433981.5763581648;242505.85365607988;189410.48811896544;470064.77147337084;203193.32526210294;203193.32526210294;274.45214295310984;1205837.7356619257;708047.2840248282;138946.38606221403;149310.83568339274;0;12;7;3;24;23;0;8;60;71;855832962314.9601;328890156354.87555;719553237289.8856;2660.6189625154525;222.39287184272328;0.0;3692.6120175369897;2387654.910617547;564610.5248512744;54314.302192443305;728433.5356402465;0.4259535824729372;0.015155940175200337
3941;2019-05-19 10:41:41.784;652;647;229;228;199;39;42;36;-25;43;782;224;-27;0;245;157;365;605;232;49;43;13;653;359;364;145;364;302;655;-1.0;120.0;828.0;91.0;0.0;60;99;33;1;0;0;1;0;0;0;1;0;0;0;0;17302.697265625;8246.4990234375;5270.29443359375;1333.23010253906;445.0;209378;576.0;0.0;Calculated values ==>;1558255301.784;338.36;337.86;296.06;295.96000000000004;293.06;277.06;274.27422755570615;277.36;276.76000000000005;270.66;277.46000000000004;351.36;295.56;270.46000000000004;273.16;297.66;288.86;309.66;333.66;278.06;277.46000000000004;330.76000000000005;317.66;274.46000000000004;243.61107973660833;267.8393353686513;274.27422755570615;296.36;6530000.0;3590000.0;3640000.0;1450000.0;3640000.0;3020000.0;6550000.0;0.0;0.02;0.13799999999999998;0.015166666666666667;0.0;0.0;0.0;8246.4990234375;5270.29443359375;1333.23010253906;17302.697265625;485035.8577028654;484087.2989939068;262940.1309955518;262509.7759876068;251356.81801494164;430214.79039162316;434653.35091899;438024.4983934438;472325.57890635525;532056.9234048271;471078.6509433241;437713.4967235476;441814.68150891823;465015.24582933175;453792.92581969226;434086.60397325235;477831.9905327343;435897.0153556221;434832.48858899495;241669.27786274583;186903.13564328075;469349.2883074021;202463.3668564026;203193.32526210294;274.1598209428817;1206128.7556558046;708187.6499961938;138968.7854642117;149400.51193535596;0;12;7;3;24;23;0;8;60;71;856052002464.6608;328975371974.7591;719734770564.6376;32507.436152111684;4047.7698086734927;0.0;0.0;2387948.031472075;564646.1160640897;54314.302192443305;728464.3130485078;2.4616261256519456;0.23507415001296889
