;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3942;2019-05-19 10:42:41.784;648;644;227;226;202;37;43;34;-26;43;771;224;-27;0;245;159;363;590;218;51;44;13;646;357;362;150;362;302;648;-2.0;125.0;620.0;40.0;0.0;53;99;31;1;0;0;1;0;0;0;1;0;0;0;0;16908.58203125;8059.4765625;4990.1767578125;1325.04187011719;439.0;209379;574.0;0.0;Calculated values ==>;1558255361.784;337.96000000000004;337.56000000000006;295.86;295.76000000000005;293.36;276.86;274.0616903277293;277.46000000000004;276.56;270.56;277.46000000000004;350.26;295.56;270.46000000000004;273.16;297.66;289.06;309.46000000000004;332.16;278.26000000000005;277.56;330.56;317.06;274.46000000000004;244.62907804385475;267.8393353686513;274.0616903277293;294.96000000000004;6459999.999999999;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3020000.0;6480000.0;0.0;0.020833333333333332;0.10333333333333333;0.006666666666666667;0.0;0.0;0.0;8059.4765625;4990.1767578125;1325.04187011719;16908.58203125;485222.9176456715;484423.4399395544;262553.642610039;262121.57273751518;252724.00388660305;430346.717906069;435315.5984456732;437869.15320432716;471664.7844145748;530910.7679791142;471078.6509433241;437713.4967235476;441814.68150891823;465306.4224800408;454418.0184064888;435181.17806692456;476385.2282711712;436716.91860004765;435492.39016710146;240832.718256323;184395.8529593127;468664.3038552767;202052.63561559783;203193.32526210294;273.99093115268306;1206413.8496499453;708323.5331260767;138990.93773065048;149486.01586195102;0;12;7;3;24;23;0;8;60;71;856269802464.6608;329063871974.7591;719915970564.6376;24367.706817502032;1777.4111215978594;0.0;0.0;2388421.990996822;564694.6592385087;54314.302192443305;728464.3130485078;1.8188293798748967;0.15692277321866438
3943;2019-05-19 10:43:41.785;643;640;222;222;198;36;45;33;-25;42;755;224;-27;4;244;160;361;578;218;53;45;13;642;357;362;145;362;303;643;-1.0;125.0;948.0;202.0;0.0;48;0;29;1;0;0;1;0;0;0;1;0;1;1;0;17109.21875;7836.58203125;4793.16162109375;2297.58032226562;434.0;209380;572.0;0.0;Calculated values ==>;1558255421.785;337.46000000000004;337.16;295.36;295.36;292.96000000000004;276.76000000000005;274.0616903277293;277.66;276.46000000000004;270.66;277.36;348.66;295.56;270.46000000000004;273.56;297.56;289.16;309.26000000000005;330.96000000000004;278.46000000000004;277.66;330.36;316.56;274.46000000000004;243.61107973660833;267.9596281332873;274.0616903277293;294.96000000000004;6420000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;6430000.0;0.0;0.020833333333333332;0.158;0.033666666666666664;0.0;0.0;0.0;7836.58203125;4793.16162109375;2297.58032226562;17109.21875;484939.51129920786;484395.2893027543;260748.28926114526;260748.28926114526;251506.6996556562;430346.717906069;435668.7067053961;437798.07955487026;472226.6633779048;529165.2014758766;470943.6490191738;437485.64907481754;442197.7884769968;465175.32018785755;454559.116067804;435597.9223829817;475156.5515846117;437062.7516608749;435668.7067053961;239996.17471937067;182306.50109390085;469349.2883074021;201729.06573592496;203193.32526210294;273.8648206038506;1206697.336048601;708456.0024891769;139021.1267521458;149567.5450407977;0;12;7;3;24;23;0;8;60;72;856487006085.2615;329152373450.00385;720097473590.1395;37298.90418339336;9009.880826573064;0.0;0.0;2388935.8879880575;564784.5548365604;54314.302192443305;728464.3130485078;3.1022831077248236;0.3047993781119826
3944;2019-05-19 10:44:41.805;638;637;220;220;196;36;47;33;-24;40;720;223;-26;15;245;161;359;574;220;54;47;10;649;357;362;138;362;303;651;-2.0;124.0;1213.0;159.0;3.0;49;0;30;1;0;0;1;0;0;0;1;0;1;0;0;17345.251953125;8021.61669921875;4912.4111328125;2335.07592773438;430.0;209381;570.0;0.0;Calculated values ==>;1558255481.805;336.96000000000004;336.86;295.16;295.16;292.76000000000005;276.76000000000005;274.0616903277293;277.86;276.46000000000004;270.76000000000005;277.16;345.16;295.46000000000004;270.56;274.66;297.66;289.26000000000005;309.06;330.56;278.56;277.86;330.16;316.16;274.16;242.14157278889297;267.9596281332873;274.0616903277293;295.16;6490000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6509999.999999999;0.0;0.020666666666666667;0.2021666666666667;0.026500000000000003;0.0005;0.0005;0.0;8021.61669921875;4912.4111328125;2335.07592773438;17345.251953125;483437.880721082;483067.94069704117;259432.5671126567;259432.5671126567;250471.07090465905;430346.717906069;436019.9354273413;437953.82195464283;472947.9820155742;525503.4850557557;470824.1544282762;437642.0229114993;443809.95577213913;465306.4224800408;454700.04539168015;433536.86919194815;473547.2663083464;437235.0200923345;436019.9354273413;239159.6471344744;180635.0508419939;470002.91871598386;201893.1818547038;259432.5671126567;273.9288172219544;1206984.5523445655;708588.1981957742;139059.74508937311;149648.45177364553;0;12;7;3;24;23;0;8;60;72;856704278485.1924;329237301749.97687;720279334190.0818;47723.592740204345;7104.908026823922;0.0;88.29368415734231;2389644.6449691313;564918.8895069318;54314.302192443305;728465.0490744691;3.596595799937673;0.3333093971764677
3945;2019-05-19 10:45:41.786;637;635;222;222;195;36;49;32;-24;39;713;225;-25;17;245;161;359;583;220;56;49;8;649;356;361;134;361;304;651;-1.0;126.0;1099.0;201.0;3.0;46;0;30;1;0;0;1;0;0;0;1;0;1;1;0;17192.96875;8025.3251953125;4790.9423828125;2348.44677734375;426.0;209382;568.0;0.0;Calculated values ==>;1558255541.786;336.86;336.66;295.36;295.36;292.66;276.76000000000005;273.955091788801;278.06;276.36;270.76000000000005;277.06;344.46000000000004;295.66;270.66;274.86;297.66;289.26000000000005;309.06;331.46000000000004;278.76000000000005;278.06;329.96000000000004;315.76000000000005;273.96000000000004;241.2770596917726;268.0796299477929;273.955091788801;295.16;6490000.000000001;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6509999.999999999;0.0;0.021;0.18316666666666667;0.033499999999999995;0.0005;0.0005;0.0;8025.3251953125;4790.9423828125;2348.44677734375;17192.96875;483291.5944775926;482774.2728285568;260248.19947254434;260248.19947254434;250123.92913264394;430412.23801567365;436603.72145541804;437727.04723144654;473371.24222306634;524690.3323284558;470928.0465685615;437570.5891863215;443898.39648781426;465451.58992337313;454869.0781991784;433536.86919194815;474944.6259681307;437806.89928523917;436603.72145541804;238323.1353838712;178963.62700411686;470346.2376010807;201504.54655888167;260248.19947254434;273.77268426152403;1207272.2797076418;708721.8803653463;139098.762085918;149729.28744679864;0;12;7;3;24;23;0;8;60;72;856921109799.9993;329318875909.90424;720461376524.9197;43268.088039858136;9006.196649913667;0.0;88.17776099143686;2390402.6688580215;565053.1061970366;54314.302192443305;728466.5192041555;3.452914524029931;0.3338994628801542
3946;2019-05-19 10:46:41.776;637;634;223;222;197;38;51;32;-24;39;726;226;-25;18;245;161;358;582;215;58;51;7;644;357;363;129;362;304;645;-1.0;121.0;1338.0;117.0;3.0;50;0;30;1;0;0;1;0;0;0;1;0;1;0;0;17292.111328125;7895.017578125;4863.51416015625;2369.7509765625;422.0;209383;566.0;0.0;Calculated values ==>;1558255601.776;336.86;336.56;295.46000000000004;295.36;292.86;276.96000000000004;274.0616903277293;278.26000000000005;276.36;270.76000000000005;277.06;345.76;295.76000000000005;270.66;274.96000000000004;297.66;289.26000000000005;308.96000000000004;331.36;278.96000000000004;278.26000000000005;329.76000000000005;315.36;273.86;240.16925963744896;268.0796299477929;274.0616903277293;294.66;6440000.000000001;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;3040000.0;6450000.0;0.0;0.020166666666666666;0.223;0.0195;0.0005;0.0005;0.0;7895.017578125;4863.51416015625;2369.7509765625;17292.111328125;483848.84663654526;483300.14605268853;261041.21925269286;260620.92219413788;251067.4445892115;430346.717906069;436483.0716089266;437727.04723144654;474018.0131486867;526053.6503552626;471047.6080263066;437570.5891863215;444043.6597017553;465306.4224800408;454700.04539168015;434435.9181120593;475525.4241066563;437691.7838488006;436483.0716089266;237486.63934987856;177292.22831007556;470919.2789562292;201985.30635829238;261041.21925269286;273.96471136253797;1207559.6074790605;708854.5277768922;139138.07384748769;149809.72784236874;0;12;7;3;24;23;0;8;60;72;857138273600.0338;329397762759.91675;720643746124.9487;52570.40821471338;5244.212465659769;0.0;87.72092617811687;2391201.1898845807;565171.8398141171;54314.302192443305;728467.9847822451;3.827423290400169;0.33361475273682806
3947;2019-05-19 10:47:41.787;635;634;224;223;197;38;54;32;-25;39;744;226;-27;8;245;162;356;581;220;60;54;7;640;358;363;129;363;302;641;-1.0;122.0;1214.0;109.0;0.0;51;78;27;1;0;0;1;0;0;0;1;0;0;0;0;15992.98828125;7714.84521484375;4866.60693359375;1238.01550292969;418.0;209384;565.0;0.0;Calculated values ==>;1558255661.787;336.66;336.56;295.56;295.46000000000004;292.86;276.96000000000004;274.1680685717883;278.56;276.36;270.66;277.06;347.56000000000006;295.76000000000005;270.46000000000004;273.96000000000004;297.66;289.36;308.76000000000005;331.26000000000005;279.16;278.56;329.66;314.96000000000004;273.86;240.16925963744896;267.8393353686513;274.1680685717883;295.16;6400000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3020000.0;6409999.999999999;0.0;0.02033333333333333;0.20233333333333334;0.018166666666666668;0.0;0.0;0.0;7714.84521484375;4866.60693359375;1238.01550292969;15992.98828125;484002.9686814207;483746.5724222554;261732.4602211532;261302.85847866494;251235.85337277525;430280.9020939914;437003.68543558475;438024.4983934438;474018.0131486867;528092.9125784225;471317.03812620445;437713.4967235476;442993.0989471373;465160.9749554807;454671.7010468359;434861.3663704287;475860.2997791977;438033.3197705455;437003.68543558475;237068.3971897606;175620.85347054448;470919.2789562292;202241.1228082248;261041.21925269286;274.0688395884396;1207837.034160995;708984.6338150572;139168.14407997447;149890.8270501686;0;12;7;3;24;23;0;8;60;72;857356113529.7361;329475176949.811;720825579454.7002;47706.83632674265;4880.986503355413;0.0;0.0;2392036.9867892964;565256.2319411308;54314.302192443305;728468.7159239803;3.8053436034415866;0.34006061811394805
3948;2019-05-19 10:48:41.777;633;632;224;224;198;37;57;32;-26;40;765;226;-27;0;245;162;355;577;221;61;57;9;640;356;361;132;361;303;641;242.0;121.0;1284.0;24.0;3.0;44;56;25;1;0;0;1;0;0;0;1;0;0;0;0;15552.9697265625;7569.14794921875;4639.31201171875;1097.68273925781;414.0;209385;563.0;0.0;Calculated values ==>;1558255721.777;336.46000000000004;336.36;295.56;295.56;292.96000000000004;276.86;273.955091788801;278.86;276.36;270.56;277.16;349.66;295.76000000000005;270.46000000000004;273.16;297.66;289.36;308.66;330.86;279.26000000000005;278.86;329.46000000000004;314.56;274.06;240.83765695389522;267.9596281332873;273.955091788801;295.26000000000005;6400000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6409999.999999999;0.04033333333333333;0.020166666666666666;0.214;0.004;0.0005;0.04083333333333333;0.0;7569.14794921875;4639.31201171875;1097.68273925781;15552.9697265625;483712.729945;483455.7378603569;261732.4602211532;261732.4602211532;251592.48614946005;430412.23801567365;437977.1081470654;437642.0229114993;473727.59171134117;530209.2358670825;471182.43685157836;437485.64907481754;441604.3489713403;465451.58992337313;455009.4752306659;434622.87446038256;475248.56308591034;438653.9296755554;437977.1081470654;236231.924509345;173949.5011765382;470712.50156274275;201925.57354515628;202657.90276976032;273.93690916320196;1208099.8733306045;709111.9791970097;139187.60498797047;149970.0298387269;0;12;7;3;24;23;0;8;60;72;857573277329.7706;329553463899.8234;721007049204.729;50443.32016439741;1075.147712070346;0.0;9608.867552906624;2392854.768440524;565305.8581205253;54314.302192443305;728548.7764746179;4.593918523696363;0.3116600110484891
3949;2019-05-19 10:49:41.787;629;629;225;224;199;37;60;32;-24;41;776;226;-26;-4;245;162;354;572;220;63;60;11;636;357;362;140;362;304;637;292.0;122.0;1366.0;189.0;3.0;44;75;27;1;0;0;1;0;0;0;1;0;0;1;0;15694.1064453125;7612.93212890625;4576.1708984375;1216.09936523438;411.0;209386;561.0;0.0;Calculated values ==>;1558255781.787;336.06;336.06;295.66;295.56;293.06;276.86;274.0616903277293;279.16;276.36;270.76000000000005;277.26000000000005;350.76;295.76000000000005;270.56;272.76000000000005;297.66;289.36;308.56;330.36;279.46000000000004;279.16;329.26000000000005;314.26000000000005;274.26000000000005;242.56692532238324;268.0796299477929;274.0616903277293;295.16;6360000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6370000.0;0.048666666666666664;0.02033333333333333;0.22766666666666666;0.0315;0.0005;0.049166666666666664;0.0;7612.93212890625;4576.1708984375;1216.09936523438;15694.1064453125;483578.60641250876;483466.81742143055;262446.7897826873;262006.9484436636;252127.46051748755;430346.717906069;438259.8388448866;437727.04723144654;472784.61766108364;531281.3534008304;471047.6080263066;437413.810930519;440793.27408520976;465306.4224800408;454840.80745482986;435285.9411323395;474974.2583188756;438766.78764047986;438259.8388448866;235395.46725036926;172696.00095264515;469830.78476507135;201932.222815375;202547.62519131377;273.94403120940234;1208360.3090307123;709238.5176171963;139206.8897190911;150046.83832891448;0;12;7;3;24;23;0;8;60;72;857790213479.7362;329635077499.8104;721189179554.7001;53682.62169205896;8438.804701415436;0.0;11589.183837967328;2393722.629241887;565385.1542711145;54314.302192443305;728725.4563445852;5.49865701932647;0.4214671534033278
3950;2019-05-19 10:50:41.778;625;626;225;224;199;36;63;32;-23;41;776;225;-24;-1;245;163;353;573;226;64;63;12;644;355;361;145;360;305;645;220.0;122.0;1545.0;198.0;25.0;34;98;29;1;0;0;1;0;0;0;1;0;0;1;0;15832.66015625;7859.44873046875;4316.6923828125;1353.83264160156;408.0;209387;560.0;0.0;Calculated values ==>;1558255841.778;335.66;335.76000000000005;295.66;295.56;293.06;276.76000000000005;273.8482719121499;279.46000000000004;276.36;270.86;277.26000000000005;350.76;295.66;270.76000000000005;273.06;297.66;289.46000000000004;308.46000000000004;330.46000000000004;279.56;279.46000000000004;329.16;313.96000000000004;274.36;243.61107973660833;268.19934244402924;273.8482719121499;295.76000000000005;6440000.000000001;3550000.0;3610000.0;1450000.0;3600000.0;3050000.0;6450000.0;0.03666666666666667;0.02033333333333333;0.2575;0.033;0.004166666666666667;0.04083333333333333;0.0;7859.44873046875;4316.6923828125;1353.83264160156;15832.66015625;482094.40156841924;482128.07980546803;261893.43386166793;261465.34307963337;251777.72461394186;430477.46260093397;438989.9883500334;437656.05685647397;472127.72840069426;531206.0339399034;470792.78709060856;437499.1961693786;441030.91413852724;465596.4787924315;455317.5800407417;433221.7979044285;474138.80642548157;439157.44328511844;438989.9883500334;234977.24436692704;171442.51209473662;469249.7498014296;201419.45790913855;207590.27178184563;273.73497020817894;1208622.9926780355;709367.4347842588;139228.30260679568;150120.93440706254;0;12;7;3;24;23;0;8;60;72;858007080945.3706;329720564675.0605;721371852150.2344;60830.92422893887;8838.399632445606;0.0;9448.821759867667;2394676.765652087;565529.1093778124;54314.302192443305;728900.7467609062;5.847620036417242;0.48027507171740835
3951;2019-05-19 10:51:41.789;623;624;226;225;198;38;87;32;-23;41;771;225;-24;0;245;164;352;580;230;71;87;13;645;359;364;147;364;306;646;0.0;125.0;2013.0;235.0;20.0;51;99;31;1;0;0;1;0;0;0;1;0;0;1;0;16682.71875;7959.98388671875;4844.1416015625;1350.47229003906;406.0;209388;559.0;0.0;Calculated values ==>;1558255901.789;335.46000000000004;335.56;295.76000000000005;295.66;292.96000000000004;276.96000000000004;274.27422755570615;281.86;276.36;270.86;277.26000000000005;350.26;295.66;270.76000000000005;273.16;297.66;289.56;308.36;331.16;280.26000000000005;281.86;329.06;313.76000000000005;274.46000000000004;244.02132995426717;268.3187672390254;274.27422755570615;296.16;6450000.0;3590000.0;3640000.0;1470000.0;3640000.0;3060000.0;6459999.999999999;0.0;0.020833333333333332;0.33549999999999996;0.03916666666666667;0.0033333333333333335;0.0033333333333333335;0.0;7959.98388671875;4844.1416015625;1350.47229003906;16682.71875;481686.4487177372;481720.08711565734;262257.15382015385;261826.37904012215;251379.36379971454;430214.79039162316;442288.3316811734;437427.84448784514;471863.4502349779;530608.3473777291;470657.2968539335;437270.2536001789;440968.15519671026;465015.24582933175;454784.6447233047;432742.1169908751;475095.7799939055;439664.2104404854;442288.3316811734;234559.02529450474;170606.85888663295;469076.02605466876;202466.6911761927;262257.15382015385;274.1611126530959;1208894.003844824;709499.2875577995;139250.8426127722;150197.2886858799;0;12;7;3;24;23;0;8;60;72;858224620820.0732;329808180734.94073;721555185754.9838;78829.46693605938;10442.198949406982;0.0;600.1039262033986;2395840.81561358;565689.8104889116;54314.302192443305;728984.503160701;6.349298738062384;0.6009323904999226
3952;2019-05-19 10:52:44.789;623;624;227;226;199;40;113;33;-21;41;763;226;-22;1;246;164;352;585;236;78;113;13;646;359;364;150;364;307;647;-2.0;122.0;1674.0;147.0;27.0;57;99;37;1;0;0;1;0;0;0;1;0;0;0;0;17340.0234375;8384.2509765625;5080.39794921875;1343.0146484375;403.0;209389;558.0;0.0;Calculated values ==>;1558255964.789;335.46000000000004;335.56;295.86;295.76000000000005;293.06;277.16;274.27422755570615;284.46000000000004;276.46000000000004;271.06;277.26000000000005;349.46000000000004;295.76000000000005;270.96000000000004;273.26000000000005;297.76000000000005;289.56;308.36;331.66;280.96000000000004;284.46000000000004;328.96000000000004;313.46000000000004;274.46000000000004;244.62907804385475;268.43790593516167;274.27422755570615;296.76000000000005;6459999.999999999;3590000.0;3640000.0;1500000.0;3640000.0;3070000.0;6470000.0;0.0;0.02033333333333333;0.27899999999999997;0.0245;0.0045000000000000005;0.0045000000000000005;0.0;8384.2509765625;5080.39794921875;1343.0146484375;17340.0234375;481572.56076303974;481606.27125963534;262622.652458095;262189.133572208;251692.14019839445;430214.79039162316;446382.18353905436;437514.20447033056;471465.3751313482;529695.9489754178;470641.7453295792;437356.53477473935;440905.4616221835;465146.75317812245;454784.6447233047;432507.36253753526;475741.47485571937;440823.14440679894;446382.18353905436;234140.81001818314;169353.38768963216;468664.3038552767;202531.96502678978;262622.652458095;274.1864700476067;1209191.7028389645;709642.2996128532;139274.41062348385;150284.12840694922;0;12;7;3;24;23;0;8;60;72;858453940820.0732;329901735734.94073;721748280754.9838;65560.04480474787;6520.242301297931;0.0;826.9178898643172;2397104.223841312;565838.2318498553;54314.302192443305;728996.9896015916;4.92361300825655;0.46220993624324014
3953;2019-05-19 10:53:41.799;623;623;226;225;198;41;144;34;-19;41;753;227;-21;1;246;162;351;583;234;87;142;13;644;360;365;153;365;309;645;-1.0;121.0;1714.0;183.0;32.0;66;1;44;1;0;0;1;0;0;0;1;0;1;0;0;18881.517578125;8808.41796875;5322.91796875;2923.21069335938;401.0;209390;556.0;0.0;Calculated values ==>;1558256021.799;335.46000000000004;335.46000000000004;295.76000000000005;295.66;292.96000000000004;277.26000000000005;274.38016830617;287.56;276.56;271.26000000000005;277.26000000000005;348.46000000000004;295.86;271.06;273.26000000000005;297.76000000000005;289.36;308.26000000000005;331.46000000000004;281.86;287.36;328.76000000000005;313.26000000000005;274.46000000000004;245.2279566241654;268.67533136820026;274.38016830617;296.56;6440000.000000001;3600000.0;3650000.0;1530000.0;3650000.0;3090000.0;6450000.0;0.0;0.020166666666666666;0.2856666666666667;0.030500000000000003;0.005333333333333333;0.005333333333333333;0.0;8808.41796875;5322.91796875;2923.21069335938;18881.517578125;481800.22214220423;481686.4487177372;262325.6406201887;261893.43386166793;251421.6319982547;430148.3826014536;450858.0416590267;437372.52749135875;471065.2843530669;528495.4506134242;470490.5234043342;437055.2244796515;440476.3296797733;465000.999999308;454332.15923965833;432728.9547540935;475678.67982398387;442078.96600834065;450563.2400308196;233304.39079467155;168517.74571465285;468250.35604721785;202747.9092713934;262325.6406201887;274.2749060327353;1209478.507012986;709778.4321206877;139308.19083274706;150366.50244033593;0;12;7;3;24;23;0;8;60;73;858661742270.0385;329988105884.9263;721923871554.9543;67024.43260483677;8097.824626662646;0.0;1003.933863523365;2398154.0350990696;565953.9785158864;54314.302192443305;729011.4863874865;4.463688935434737;0.4221579314305101
3954;2019-05-19 10:54:41.770;622;623;224;223;196;42;168;34;-17;40;733;227;-19;11;246;160;350;586;233;98;166;10;663;361;366;141;366;310;664;-1.0;122.0;1783.0;207.0;39.0;82;1;53;1;0;0;1;0;0;0;1;0;1;1;0;20425.517578125;9698.845703125;6133.82373046875;2379.91748046875;399.0;209391;554.0;0.0;Calculated values ==>;1558256081.77;335.36;335.46000000000004;295.56;295.46000000000004;292.76000000000005;277.36;274.4858918419099;289.96000000000004;276.56;271.46000000000004;277.16;346.46000000000004;295.86;271.26000000000005;274.26000000000005;297.76000000000005;289.16;308.16;331.76000000000005;282.96000000000004;289.76000000000005;328.56;313.06;274.16;242.77792619122317;268.7936212382143;274.4858918419099;296.46000000000004;6630000.0;3610000.0;3660000.0;1410000.0;3660000.0;3100000.0;6640000.000000001;0.0;0.02033333333333333;0.29716666666666663;0.034499999999999996;0.006500000000000001;0.006500000000000001;0.0;9698.845703125;6133.82373046875;2379.91748046875;20425.517578125;479467.7618499087;479502.695139274;260284.97475781885;259883.27512938838;249961.56701061997;430081.6785162784;454163.89433490037;437460.313363465;472555.3283204977;526318.2088544322;470354.51264927053;437142.86386454466;441775.5011475913;464854.9636409364;453877.0401161356;427812.4598476589;473808.0115574224;443638.0319895063;453877.53911106277;232467.98657752166;167682.10792650707;469596.2179012159;202972.75507489842;260284.97475781885;274.36672528862573;1209805.907319046;709932.5847746952;139352.36220767483;150461.92914254998;0;12;7;3;24;23;0;8;60;73;858880936274.878;330076263254.86176;722109481799.8186;69681.88607141904;9198.50946750795;0.0;1258.3516682960856;2399292.703797866;566098.0449674423;54314.302192443305;729030.3296549211;4.400184750544442;0.417001858660186
3955;2019-05-19 10:55:41.780;627;627;229;228;195;44;187;35;-18;40;728;230;-19;13;247;159;352;594;237;110;185;8;672;363;368;137;368;309;673;-1.0;120.0;1847.0;231.0;43.0;99;1;58;1;0;0;1;0;0;0;1;0;1;0;0;21882.814453125;10180.7744140625;6848.47607421875;2398.69653320312;398.0;209392;553.0;0.0;Calculated values ==>;1558256141.78;335.86;335.86;296.06;295.96000000000004;292.66;277.56;274.69669130483857;291.86;276.66;271.36;277.16;345.96000000000004;296.16;271.26000000000005;274.46000000000004;297.86;289.06;308.36;332.56;284.16;291.66;328.46000000000004;312.96000000000004;273.96000000000004;241.92719264551067;268.67533136820026;274.69669130483857;296.86;6720000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3090000.0;6730000.0;0.0;0.02;0.3078333333333333;0.0385;0.007166666666666667;0.007166666666666667;0.0;10180.7744140625;6848.47607421875;2398.69653320312;21882.814453125;479179.82901438815;479063.55455028976;261778.03463975835;261370.2264769429;249287.16123568267;429947.3805835815;456521.675545363;437530.6787186241;473078.44118532055;525871.0402352157;470851.63558866474;437372.52749135875;442284.0055802907;464694.4733131785;453389.8950399728;426025.58642477775;473953.08418227645;445131.55145136407;456240.3270666567;232049.79005350024;167264.2905471822;469941.3943347461;203453.21604219638;261778.03463975835;274.5620366240657;1210158.535514156;710098.2758862289;139392.19062807967;150570.13300521046;0;12;7;3;24;23;0;8;60;73;859101172974.843;330159677154.8485;722295212749.7891;72056.84559389367;10259.794864263165;0.0;1393.6464290594383;2400474.056754239;566260.2245289373;54314.302192443305;729052.4333223929;4.3087561848220695;0.41750834808411647
3956;2019-05-19 10:56:41.771;636;635;232;232;197;46;200;36;-18;41;739;233;-20;13;247;159;352;601;228;121;199;5;668;367;372;135;372;309;668;-2.0;124.0;1788.0;287.0;47.0;99;1;62;1;0;0;1;0;0;0;1;0;1;1;0;22160.1953125;10417.994140625;6782.943359375;2394.99438476562;398.0;209393;552.0;0.0;Calculated values ==>;1558256201.771;336.76000000000005;336.66;296.36;296.36;292.86;277.76000000000005;275.1157276137837;293.16;276.76000000000005;271.36;277.26000000000005;347.06000000000006;296.46000000000004;271.16;274.46000000000004;297.86;289.06;308.36;333.26000000000005;285.26000000000005;293.06;328.36;312.96000000000004;273.66;241.49495122638035;268.67533136820026;275.1157276137837;295.96000000000004;6680000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3090000.0;6680000.0;0.0;0.020666666666666667;0.298;0.04783333333333333;0.007833333333333333;0.007833333333333333;0.0;10417.994140625;6782.943359375;2394.99438476562;22160.1953125;480999.3001160972;480849.24697802943;263350.00389389845;263350.00389389845;250149.72722608433;429675.2189834977;457691.16086404154;437530.6787186241;473436.17305719486;527026.5884343204;471212.12269487174;437214.0438153077;442284.0055802907;464106.2147632996;452695.1637936946;427074.6728963493;475659.6159435688;446065.1186494096;457551.25985115726;231631.59724164338;167264.2905471822;469917.4077512355;204354.79760884677;263350.00389389845;274.92876083724724;1210525.505541389;710269.9065422105;139432.13206024052;150683.7111277636;0;12;7;3;24;23;0;8;60;73;859323139674.6101;330241264914.76294;722480584939.5946;69486.41257071364;12702.744851810927;0.0;1521.2431716651938;2401653.4069753005;566451.5503231959;54314.302192443305;729076.7204254281;4.271825452673081;0.4109429726893729
3957;2019-05-19 10:57:41.811;641;640;228;227;199;49;210;38;-18;41;754;234;-19;12;247;161;351;603;225;134;209;4;673;368;373;133;373;309;674;-2.0;122.0;1741.0;179.0;53.0;99;1;68;1;0;0;1;0;0;0;1;0;1;0;0;22693.412109375;10855.6259765625;6910.5234375;2414.07788085938;405.0;209394;550.0;0.0;Calculated values ==>;1558256261.811;337.26;337.16;295.96000000000004;295.86;293.06;278.06;275.2199585193972;294.16;276.96000000000004;271.36;277.26000000000005;348.56000000000006;296.56;271.26000000000005;274.36;297.86;289.26000000000005;308.26000000000005;333.46000000000004;286.56;294.06;328.16;313.66;273.56;241.05796691057077;268.67533136820026;275.2199585193972;295.66;6730000.0;3679999.9999999995;3729999.9999999995;1330000.0;3729999.9999999995;3090000.0;6740000.000000001;0.0;0.02033333333333333;0.2901666666666667;0.029833333333333333;0.008833333333333334;0.008833333333333334;0.0;10855.6259765625;6910.5234375;2414.07788085938;22693.412109375;481180.8277850169;480916.6662372327;261310.47642747537;260906.93798137337;250601.93557340794;429606.4342157736;458923.12726756633;437530.6787186241;473695.32993624324;528600.2930880411;471332.1476292546;437372.52749135875;442134.79477467417;463958.4223604964;452810.80125636526;425472.284907044;475243.18569427595;447882.2285582986;458784.4168089009;230795.22267914342;170189.03402730724;470089.7988796333;204764.5777627549;261310.47642747537;275.09107503927356;1210899.5347911937;710447.3048972238;139472.23437965597;150797.89942626734;0;12;7;3;24;23;0;8;60;73;859546788675.3561;330321718515.0313;722666108540.2135;67540.96362736139;7915.535763320207;0.0;1744.3531400359254;2402796.0630439636;566623.4838748989;54314.302192443305;729103.9518703182;3.8255690286572848;0.34432007657684055
3958;2019-05-19 10:58:41.782;643;642;228;227;192;50;216;39;-18;43;768;234;-20;9;247;160;352;608;227;142;215;2;680;371;376;133;376;308;680;-3.0;121.0;1785.0;260.0;58.0;99;0;71;1;0;0;1;0;0;0;1;0;1;0;0;22753.376953125;11096.013671875;6908.81982421875;2398.96484375;453.0;209395;548.0;0.0;Calculated values ==>;1558256321.782;337.46000000000004;337.36;295.96000000000004;295.86;292.36;278.16;275.5313989812953;294.76000000000005;277.06;271.36;277.46000000000004;349.96000000000004;296.56;271.16;274.06;297.86;289.16;308.36;333.96000000000004;287.36;294.66;327.96000000000004;318.46000000000004;273.36;241.05796691057077;268.5567601203482;275.5313989812953;295.86;6800000.0;3710000.0;3760000.0;1330000.0;3760000.0;3080000.0;6800000.0;0.0;0.020166666666666666;0.29750000000000004;0.043333333333333335;0.009666666666666665;0.009666666666666665;0.0;11096.013671875;6908.81982421875;2398.96484375;22753.376953125;480685.6791338722;480534.32098350127;260959.0208866725;260561.65682352666;248044.53803967603;429398.2889081932;459279.90952120564;437758.51091407164;473889.5882477202;530143.0248383192;471466.50638731173;437443.34373287327;441895.7978633896;463513.27243684;452139.28857371595;423862.23623675434;475297.5827354985;448541.5438814623;459141.12553205836;229958.8627652946;190246.288480595;469894.2286541028;205368.89696454327;260959.0208866725;275.3373460800575;1211278.0749835372;710630.1468111674;139512.32368313186;150913.0049587871;0;12;7;3;24;23;0;8;60;73;859771380070.1918;330401479944.97296;722851119075.0781;69135.9101499847;11462.764373214246;0.0;1915.7603449053966;2403934.4864872005;566784.8916577653;54314.302192443305;729134.4380738799;4.044072260162136;0.3806929673277243
3959;2019-05-19 10:59:41.792;647;644;225;224;195;56;221;41;-19;44;780;234;-20;8;247;160;352;612;231;155;219;1;682;376;381;133;381;309;683;-2.0;121.0;1832.0;239.0;59.0;99;0;76;1;0;0;1;0;0;0;1;0;1;0;0;23216.16015625;11670.5908203125;6888.369140625;2394.38916015625;525.0;209396;544.0;0.0;Calculated values ==>;1558256381.792;337.86;337.56000000000006;295.66;295.56;292.66;278.76000000000005;276.0463484220469;295.26000000000005;277.26000000000005;271.26000000000005;277.56;351.16;296.56;271.16;273.96000000000004;297.86;289.16;308.36;334.36;288.66;295.06;327.56;325.66;273.26000000000005;241.05796691057077;268.67533136820026;276.0463484220469;296.26000000000005;6820000.0;3760000.0;3810000.0;1330000.0;3810000.0;3090000.0;6830000.0;0.0;0.020166666666666666;0.30533333333333335;0.03983333333333334;0.009833333333333333;0.009833333333333333;0.0;11670.5908203125;6888.369140625;2394.38916015625;23216.16015625;481062.97024668334;480494.9392618129;259612.62385124323;259226.31807422714;248928.39410701624;429045.3911783415;459185.0987614284;437372.52749135875;473986.6944556456;531322.8001570686;471332.1476292546;437214.0438153077;441535.4042861069;462765.346090442;451252.0834257805;423306.941383028;475561.66571549024;449595.14031280845;458905.66924145096;228286.1864045524;220341.7376933702;469796.4158913733;206681.86968858764;259612.62385124323;275.8629547148426;1211661.218305967;710819.9001355228;139552.27495726084;151028.0006962383;0;12;7;3;24;23;0;8;60;73;859998517920.1556;330481293244.96027;723036249925.0487;70437.54751577944;10480.729423744298;0.0;1959.7149463370426;2405097.792486255;566967.7845831189;54314.302192443305;729166.7390839064;3.9553577524476724;0.37335115380730166
3960;2019-05-19 11:00:41.803;649;646;227;226;193;58;222;43;-18;45;788;234;-19;6;247;161;352;615;235;162;221;0;709;372;377;134;377;310;711;-3.0;111.0;1589.0;137.0;80.0;99;0;84;1;0;0;1;0;0;0;1;0;1;1;0;24716.107421875;12782.8291015625;7416.541015625;2400.24365234375;584.0;209397;540.0;0.0;Calculated values ==>;1558256441.803;338.06000000000006;337.76;295.86;295.76000000000005;292.46000000000004;278.96000000000004;275.63479819532273;295.36;277.46000000000004;271.36;277.66;351.96000000000004;296.56;271.26000000000005;273.76000000000005;297.86;289.26000000000005;308.36;334.66;289.36;295.26000000000005;327.16;331.56;273.16;241.2770596917726;268.7936212382143;275.63479819532273;296.66;7090000.000000001;3720000.0000000005;3770000.0000000005;1340000.0;3770000.0000000005;3100000.0;7109999.999999999;0.0;0.018500000000000003;0.26483333333333337;0.022833333333333334;0.013333333333333334;0.013333333333333334;0.0;12782.8291015625;7416.541015625;2400.24365234375;24716.107421875;478271.096428473;477568.35912542755;258938.70276390115;258569.8376137193;247349.07999216128;429328.3091220336;459953.2584904203;437301.7563972805;473954.89273139124;532084.4481294733;471197.5628997648;437142.86386454466;441021.3247816201;463364.2926781119;452109.6524651216;415128.9908151978;472616.4642359177;451370.743019013;459815.03396777547;226613.5671989835;245015.67932991832;469562.8289471395;205786.45689468688;258938.70276390115;275.50188388207147;1212060.7270984254;711023.7159939848;139592.2375557772;151147.23013543463;0;12;7;3;24;23;0;8;60;73;860225959609.8448;330561407929.85077;723221983969.7949;61312.96848493688;6022.893828531002;0.0;2678.3510827183245;2406195.9147369373;567105.3399905687;54314.302192443305;729205.3967200299;3.0980269888762084;0.280814371129905
3961;2019-05-19 11:01:41.773;658;653;234;233;190;56;222;45;-20;47;794;235;-22;6;247;157;355;623;235;163;221;-1;750;370;375;135;374;304;747;-2.0;86.0;1455.0;111.0;103.0;0;0;77;1;0;0;1;0;1;0;1;0;1;0;0;38952.0703125;12824.578125;21519.177734375;2336.5986328125;616.0;209398;535.0;0.0;Calculated values ==>;1558256501.773;338.96000000000004;338.46000000000004;296.56;296.46000000000004;292.16;278.76000000000005;275.4277932560699;295.36;277.66;271.16;277.86;352.56000000000006;296.66;270.96000000000004;273.76000000000005;297.86;288.86;308.66;335.46000000000004;289.46000000000004;295.26000000000005;326.66;334.76000000000005;273.06;241.49495122638035;268.0796299477929;275.4277932560699;296.66;7500000.0;3700000.0;3750000.0;1350000.0;3740000.0;3040000.0;7470000.0;0.0;0.014333333333333333;0.24250000000000002;0.018500000000000003;0.017166666666666667;0.017166666666666667;0.0;12824.578125;21519.177734375;2336.5986328125;38952.0703125;474888.5869865928;474429.66159215424;259793.53089462334;259434.85048770526;245362.97327246613;429467.9694778635;460265.501748743;438349.7364941574;474020.51154441346;533157.754191297;472120.66958987404;438039.0146135774;442285.3213856606;463810.3356066726;451876.1205679041;400611.83617637464;469430.8840639126;451874.1026038328;460127.8967075838;224522.8720964353;258404.02479325983;469328.6628582418;205285.83963068647;259793.53089462334;275.30064374096906;1212591.029962391;711237.0043567779;139631.6915046628;151388.24055963816;0;12;7;3;24;24;0;8;60;73;860451446809.9524;330642067579.8892;723406091869.8828;56517.99498939171;4884.792229709775;0.0;3439.0732797891546;2407177.348470677;567196.1919257388;54314.302192443305;729256.3497671402;1.7677544668414047;0.15596986760959533
3962;2019-05-19 11:02:41.744;692;686;226;224;189;47;221;44;-29;48;795;236;-30;5;246;150;359;639;237;159;220;-3;723;369;374;133;372;298;718;-1.0;122.0;1365.0;155.0;112.0;0;0;61;1;0;0;1;0;1;0;1;0;1;0;0;36128.61328125;11268.958984375;20596.126953125;2313.9853515625;634.0;209399;529.0;15.0;Calculated values ==>;1558256561.744;342.36;341.76;295.76000000000005;295.56;292.06;277.86;275.3239800832674;295.26000000000005;277.56;270.26000000000005;277.96000000000004;352.66;296.76000000000005;270.16;273.66;297.76000000000005;288.16;309.06;337.06;289.06;295.16;326.06;336.56;272.86;241.05796691057077;267.35522164206344;275.3239800832674;296.86;7230000.0;3690000.0;3740000.0;1330000.0;3720000.0000000005;2980000.0;7180000.0;0.0;0.02033333333333333;0.2275;0.025833333333333333;0.018666666666666668;0.018666666666666668;0.0377464438795203;11268.958984375;20596.126953125;2313.9853515625;36128.61328125;483322.2397479596;482956.96155665664;258240.13683935505;257517.92580021787;245880.07527105778;429537.3511455088;460283.8095151397;438307.6172986034;474374.9679557028;533706.2248607982;473033.4555015348;438153.8488135099;443374.7637006633;463972.7110736834;451024.0972237919;413077.35449905513;475633.1026519995;451460.6394377177;460146.3712190173;222014.15119762826;265937.0223246507;469404.97851980914;204852.8809014786;258240.13683935505;275.1298203060641;1213216.3999169057;711437.6867891292;139670.4276396521;151739.03180068906;0;12;7;3;24;24;0;8;60;73;860676038204.7881;330722428719.83044;723586604579.7507;53110.952530345894;6834.2625218068715;0.0;3768.9163750870293;2408090.481471635;567293.803513515;54314.302192443305;729316.387315373;1.864127052733252;0.17043023469683447
3963;2019-05-19 11:03:41.804;718;710;233;232;192;45;218;43;-30;49;794;237;-31;6;245;146;357;634;239;160;217;-5;698;366;372;133;370;298;693;-1.0;121.0;988.0;125.0;126.0;18;0;53;1;0;0;1;0;1;0;1;0;1;0;0;35068.6328125;10296.3203125;20306.748046875;2313.20092773438;657.0;209400;519.0;18.0;Calculated values ==>;1558256621.804;344.96000000000004;344.16;296.46000000000004;296.36;292.36;277.66;275.0112864084945;294.96000000000004;277.46000000000004;270.16;278.06;352.56000000000006;296.86;270.06;273.76000000000005;297.66;287.76000000000005;308.86;336.56;289.16;294.86;325.06;338.86;272.66;241.05796691057077;267.35522164206344;275.0112864084945;297.06;6980000.0;3660000.0;3720000.0000000005;1330000.0;3700000.0;2980000.0;6930000.0;0.0;0.020166666666666666;0.16466666666666668;0.020833333333333332;0.021;0.021;0.04523832229936689;10296.3203125;20306.748046875;2313.20092773438;35068.6328125;489833.6624819304;489190.44262741384;262202.48738498514;261803.54129264315;247607.68983741652;429743.705733735;460183.710344599;438153.8488135099;474471.99884926213;533602.412669103;473151.1443858999;437999.7806145802;443519.5148697985;464134.8705668958;450972.7320359552;420288.0807223432;477803.2803289697;451962.8538042229;460046.46634890913;217833.21561994078;275564.83829863765;469209.1468372239;203990.9339004686;262202.48738498514;274.78382487611475;1213810.3036108385;711617.5771604258;139709.0260851618;152080.22994932233;0;12;7;3;24;24;0;8;60;73;860900062004.5747;330802308519.75433;723765583379.5802;38558.82665568081;5525.379436182401;0.0;4154.723558242404;2408855.160212283;567396.9035267497;54314.302192443305;729382.4836784207;1.4655041623747096;0.13234271499157915
3964;2019-05-19 11:04:44.765;716;703;246;246;203;42;210;41;-30;48;792;237;-32;4;245;147;350;614;238;156;210;0;673;363;369;138;367;298;668;-2.0;118.0;1046.0;116.0;125.0;22;100;46;1;0;0;1;0;1;0;1;0;0;1;0;34023.078125;9418.6240234375;19545.873046875;1362.74743652344;700.0;209401;505.0;18.0;Calculated values ==>;1558256684.765;344.76;343.46000000000004;297.76000000000005;297.76000000000005;293.46000000000004;277.36;274.69669130483857;294.16;277.26000000000005;270.16;277.96000000000004;352.36;296.86;269.96000000000004;273.56;297.66;287.86;308.16;334.56;288.76000000000005;294.16;323.66;343.16;273.16;242.14157278889297;267.35522164206344;274.69669130483857;296.96000000000004;6730000.0;3629999.9999999995;3690000.0;1380000.0;3670000.0000000005;2980000.0;6680000.0;0.0;0.019666666666666666;0.17433333333333334;0.01933333333333333;0.020833333333333332;0.020833333333333332;0.045127334631025307;9418.6240234375;19545.873046875;1362.74743652344;34023.078125;492098.7384577884;490766.60808398883;269778.9641732503;269778.9641732503;252223.56469405684;429947.3805835815;459555.5943475005;438153.8488135099;473730.63416192174;533394.7653197569;473151.1443858999;437845.4099550722;443229.7890419785;464576.35343310115;451654.8667034098;425182.83921465516;477664.78770442226;451906.4528398867;459555.5943475005;211980.4382156667;293572.2367247113;469017.4129134338;203331.43364278684;269778.9641732503;274.51493920975315;1214414.4818367325;711789.9761346423;139741.17072206628;152428.72451665803;0;12;7;3;24;24;0;8;60;73;861133332510.3308;330887620675.0309;723953207160.1884;40937.37437809606;5136.595599232507;0.0;3953.679795296878;2409550.3213691595;567490.138056247;54314.302192443305;729453.3882874758;1.6495943032789846;0.1476037243237527
3965;2019-05-19 11:05:41.785;700;684;244;243;204;36;202;38;-29;48;789;238;-31;-4;245;147;343;579;232;147;201;-2;649;357;362;145;361;299;644;199.0;117.0;747.0;20.0;131.0;1;100;43;1;0;0;1;0;1;0;1;0;0;1;0;32504.3125;8888.986328125;18139.4609375;1348.44836425781;710.0;209402;489.0;14.0;Calculated values ==>;1558256741.785;343.16;341.56000000000006;297.56;297.46000000000004;293.56;276.76000000000005;274.0616903277293;293.36;276.96000000000004;270.26000000000005;277.96000000000004;352.06000000000006;296.96000000000004;270.06;272.76000000000005;297.66;287.86;307.46000000000004;331.06;287.86;293.26000000000005;322.06;344.16;272.96000000000004;243.61107973660833;267.47669482898436;274.0616903277293;296.36;6490000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;2990000.0;6440000.000000001;0.033166666666666664;0.0195;0.1245;0.0033333333333333335;0.021833333333333333;0.05499999999999999;0.03507844266821052;8888.986328125;18139.4609375;1348.44836425781;32504.3125;492285.78065481706;490560.30029192637;271176.14200945914;270622.5022641732;253634.75713462342;430346.717906069;459562.71824716876;438082.61597026663;472819.8678402692;533008.9246620568;473137.3746240615;437773.3837767312;441852.4739986153;465451.58992337313;452711.3097642865;429477.4936451779;475187.42166679905;451832.1870000479;459426.34033382544;205292.2597576877;297761.5184850505;467853.8297478368;202131.6663985691;229540.23095925577;274.0216932935041;1214941.3418106448;711934.9622376835;139762.6418865814;152727.1714254178;0;12;7;3;24;24;0;8;60;73;861341740610.2611;330968303975.0039;724123411860.1315;29375.893221676342;885.740544497559;0.0;12643.736015601331;2410107.163385437;567537.8316127472;54314.302192443305;729584.8305998676;1.5119825065217123;0.08942628919152554
3966;2019-05-19 11:06:41.785;680;668;239;237;194;33;198;33;-30;47;782;237;-31;-5;244;142;339;567;221;142;197;-4;643;355;360;147;359;298;638;159.0;121.0;844.0;91.0;156.0;1;100;36;1;0;0;1;0;1;0;1;0;0;1;0;31426.154296875;8365.9013671875;17917.919921875;1336.03430175781;707.0;209403;474.0;0.0;Calculated values ==>;1558256801.785;341.16;339.96000000000004;297.06;296.86;292.56;276.46000000000004;273.8482719121499;292.96000000000004;276.46000000000004;270.16;277.86;351.36;296.86;270.06;272.66;297.56;287.36;307.06;329.86;287.36;292.86;320.56;343.86;272.76000000000005;244.02132995426717;267.35522164206344;273.8482719121499;295.26000000000005;6430000.0;3550000.0;3600000.0;1470000.0;3590000.0;2980000.0;6380000.0;0.026500000000000003;0.020166666666666666;0.14066666666666666;0.015166666666666667;0.026000000000000002;0.052500000000000005;0.0;8365.9013671875;17917.919921875;1336.03430175781;31426.154296875;490102.37734438176;488936.8266733909;269100.1284916305;268056.56876077614;250300.10229835563;430477.46260093397;459332.9633764908;438153.8488135099;472458.61828419764;532356.061458004;473151.1443858999;437999.7806145802;441914.665448832;465610.7510579218;452344.73146102397;429926.1976313447;474081.98771326395;451460.40364669124;459196.6552382944;199022.72361097817;296504.67125881097;467375.0144371895;201286.88897356598;234870.58854441697;273.6831580949825;1215474.0957006188;712078.7529684778;139785.01257546488;153027.64959924592;0;12;7;3;24;24;0;8;60;73;861558340610.2611;331055903975.0039;724302511860.1315;33319.28568415211;4035.6699028649573;0.0;11777.118501428566;2410629.623209652;567578.8433664752;54314.302192443305;729788.3377208429;1.7788678846233756;0.11776540175799873
3967;2019-05-19 11:07:41.786;665;657;236;236;189;31;195;30;-30;45;771;235;-31;-4;243;136;337;571;214;142;195;-5;639;351;357;147;355;298;635;93.0;116.0;991.0;47.0;175.0;1;100;30;1;0;0;1;0;1;0;1;0;0;0;0;30723.595703125;7941.91943359375;17938.59375;1331.5810546875;701.0;209404;464.0;0.0;Calculated values ==>;1558256861.786;339.66;338.86;296.76000000000005;296.76000000000005;292.06;276.26000000000005;273.4187578820637;292.66;276.16;270.16;277.66;350.26;296.66;270.06;272.76000000000005;297.46000000000004;286.76000000000005;306.86;330.26000000000005;287.36;292.66;319.56;343.26;272.66;244.02132995426717;267.35522164206344;273.4187578820637;294.56;6390000.0;3510000.0;3570000.0000000005;1470000.0;3550000.0;2980000.0;6350000.0;0.015500000000000002;0.01933333333333333;0.16516666666666666;0.007833333333333333;0.029166666666666667;0.04466666666666667;0.0;7941.91943359375;17938.59375;1331.5810546875;30723.595703125;488407.3632864894;487700.6312375512;267831.8283102716;267831.8283102716;248679.16018550788;430735.4089219946;459398.6165296522;438153.8488135099;472260.30881630094;531212.5610053532;472915.7060204766;437999.7806145802;442061.7325267553;466058.0093327334;452189.0443958406;430399.45404097735;475067.57063995884;451992.507158283;459398.6165296522;194843.3435325042;293991.1381695566;467274.7372287429;200449.6103094475;244449.19295923942;273.33748069691825;1215992.0189152362;712214.6537399619;139807.24307391053;153326.45885955528;0;12;7;3;24;24;0;8;60;73;861773444195.0012;331144105444.89734;724481314839.9155;39260.81672625431;2090.130160867814;0.0;9601.074252811772;2411234.4674762446;567629.8925510836;54314.302192443305;729966.4922961065;1.8724035237337942;0.1209495169890977
3968;2019-05-19 11:08:41.776;654;650;235;234;187;32;189;29;-31;43;761;232;-33;-2;243;130;336;583;227;144;188;-5;632;354;359;147;357;297;628;-1.0;118.0;1525.0;213.0;158.0;1;100;20;1;0;0;1;0;1;0;1;0;0;0;0;29723.83984375;7226.5908203125;17663.984375;1327.24694824219;696.0;209405;459.0;0.0;Calculated values ==>;1558256921.776;338.56000000000006;338.16;296.66;296.56;291.86;276.36;273.7412296467126;292.06;276.06;270.06;277.46000000000004;349.26;296.36;269.86;272.96000000000004;297.46000000000004;286.16;306.76000000000005;331.46000000000004;287.56;291.96000000000004;319.06;342.76;272.66;244.02132995426717;267.23344911666527;273.7412296467126;295.86;6320000.0;3540000.0;3590000.0;1470000.0;3570000.0000000005;2970000.0;6280000.0;0.0;0.019666666666666666;0.25416666666666665;0.0355;0.026333333333333334;0.026333333333333334;0.0;7226.5908203125;17663.984375;1327.24694824219;29723.83984375;487596.8794200821;487460.2079192488;268000.64075640624;267478.1058171749;248261.55315906135;430542.39183029096;458261.73571072373;438225.1199557825;472061.919703908;530248.1003147601;472694.41364783194;437917.4719433092;442562.444399365;465769.70841700374;450790.34610119683;431851.0862191375;477731.16958483093;451927.9976308351;458124.47357435315;192753.74022246967;291896.6896268761;467274.7372287429;200860.25701814514;268000.64075640624;273.51171697015445;1216495.663590102;712341.0369247225;139829.3962811218;153623.09756261893;0;12;7;3;24;24;0;8;60;73;861988208395.0354;331232290744.9114;724659785089.9438;60330.23599664949;9457.714047476218;0.0;5006.594264205935;2412064.2545948275;567726.1085474959;54314.302192443305;730088.2025786726;2.852813017755516;0.25343581401172
3969;2019-05-19 11:09:41.777;643;642;235;234;199;30;183;29;-29;41;745;231;-31;7;243;134;334;580;228;145;182;-7;635;350;355;137;354;299;631;425.0;116.0;586.0;45.0;141.0;1;0;19;1;0;0;1;0;1;0;1;1;0;1;0;30674.619140625;7153.111328125;17818.166015625;2312.5703125;692.0;209406;454.0;0.0;Calculated values ==>;1558256981.777;337.46000000000004;337.36;296.66;296.56;293.06;276.16;273.3108153835814;291.46000000000004;276.06;270.26000000000005;277.26000000000005;347.66;296.26000000000005;270.06;273.86;297.46000000000004;286.56;306.56;331.16;287.66;291.36;318.56;342.36;272.46000000000004;241.92719264551067;267.47669482898436;273.3108153835814;295.96000000000004;6350000.0;3500000.0;3550000.0;1370000.0;3540000.0;2990000.0;6310000.0;0.07083333333333333;0.01933333333333333;0.09766666666666667;0.007500000000000001;0.0235;0.09433333333333332;0.0;7153.111328125;17818.166015625;2312.5703125;30674.619140625;485706.5072802422;485999.9514536911;267703.5865086868;267190.2161808479;252397.92019185825;430799.1582183253;458082.44237734104;438082.61597026663;473176.1828425327;528428.6472838819;472311.3656254764;437773.3837767312;443460.8629688132;466201.75019206293;452079.4433418946;430616.11617046234;476920.65261207335;452774.1632197742;457945.6142810069;190664.19178205615;290221.2356813373;468464.2129641699;200192.01728704936;217010.27039703325;273.2319405795888;1216998.9924697054;712460.8697729956;139859.72859712152;153918.78707692673;0;12;7;3;24;24;0;8;61;73;862202411964.7766;331317492164.8085;724838588069.7279;23233.981804727555;2012.0414675784045;0.0;22728.23410638818;2412760.634681806;567821.6914363608;54314.302192443305;730319.3300002078;1.7583391456778097;0.07538631960522613
