;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3970;2019-05-19 11:10:41.797;638;639;236;235;196;24;183;25;-30;38;722;232;-31;15;243;132;334;588;224;135;182;-8;637;344;349;130;348;298;634;251.0;117.0;466.0;42.0;147.0;1;0;13;1;0;0;1;0;1;0;1;1;0;1;0;30659.75;6839.939453125;18022.083984375;2322.62060546875;687.0;209407;449.0;0.0;Calculated values ==>;1558257041.797;336.96000000000004;337.06;296.76000000000005;296.66;292.76000000000005;275.56;272.6583383277491;291.46000000000004;275.66;270.16;276.96000000000004;345.36;296.36;270.06;274.66;297.46000000000004;286.36;306.56;331.96000000000004;286.66;291.36;318.06;341.86;272.36;240.39332010688793;267.35522164206344;272.6583383277491;295.56;6370000.0;3440000.0;3490000.0;1300000.0;3479999.9999999995;2980000.0;6340000.0;0.04183333333333333;0.0195;0.07766666666666668;0.007;0.0245;0.06633333333333333;0.0;6839.939453125;18022.083984375;2322.62060546875;30659.75;484768.7078033481;485242.59833448956;267928.6585366849;267415.8894971374;251178.40035240416;431175.4696738307;459040.8020849825;438153.8488135099;473792.32411537116;526105.8958887226;472562.091314516;437999.7806145802;444812.4960039494;467058.5510656493;452847.3146336558;430121.31062504457;477763.4931837464;452397.93749506865;458905.8800365434;188574.69595719432;288127.0477506168;469324.95828663855;198555.31059191297;224178.13005895185;272.56045017363414;1217510.282585629;712577.5173990545;139898.36806362265;154217.55538308178;0;12;7;3;24;24;0;8;61;73;862413682364.7095;331397618864.783;725017747769.671;18608.819801877366;1895.387533863079;0.0;15570.274081846906;2413109.440925088;567854.2641986653;54314.302192443305;730638.5906197532;1.3270168761660845;0.06161646016704045
3971;2019-05-19 11:11:41.808;639;642;239;239;190;20;188;20;-30;36;729;234;-32;13;242;127;334;598;230;128;187;-8;642;339;344;133;343;298;640;397.0;123.0;0.0;48.0;126.0;0;100;5;1;0;0;1;0;1;0;1;0;0;0;0;30138.455078125;6402.67333984375;18296.58984375;1373.50915527344;684.0;209408;444.0;0.0;Calculated values ==>;1558257101.808;337.06;337.36;297.06;297.06;292.16;275.16;272.10816812424576;291.96000000000004;275.16;270.16;276.76000000000005;346.06000000000006;296.56;269.96000000000004;274.46000000000004;297.36;285.86;306.56;332.96000000000004;285.96000000000004;291.86;317.56;341.56000000000006;272.36;241.05796691057077;267.35522164206344;272.10816812424576;296.16;6420000.0;3390000.0;3440000.0;1330000.0;3429999.9999999995;2980000.0;6400000.0;0.06616666666666667;0.0205;0.0;0.008;0.021;0.08716666666666667;0.0;6402.67333984375;18296.58984375;1373.50915527344;30138.455078125;484360.9783882609;485015.05171788036;268897.3918727245;268897.3918727245;248829.54936360958;431480.97241316177;460494.454094383;438153.8488135099;473209.4130839679;526836.795882445;472797.89567526814;437845.4099550722;444526.6575060108;467638.6500321624;453015.44625556946;428863.8271150686;478550.85602372925;452282.45263602666;460361.6869509762;186485.25045852014;286870.6033266602;468915.25611016277;197005.3999254632;214325.4591708837;271.92345254096995;1218017.0271820808;712687.8927377198;139929.17479190737;154520.26648596788;0;12;7;3;24;24;0;8;61;73;862621620480.2515;331476533329.9887;725196580550.1371;0.0;2175.278849477597;0.0;21446.1578548314;2413264.542853982;567888.1926376885;54314.302192443305;730947.1174395784;0.9059810133460974;0.0067307717285537295
3972;2019-05-19 11:12:41.828;645;648;238;237;189;14;192;15;-29;34;753;236;-30;8;240;124;333;605;225;120;191;-5;620;340;345;136;345;301;620;-2.0;124.0;2536.0;232.0;44.0;99;100;5;1;0;0;1;0;0;0;1;0;0;0;0;18340.84765625;6099.95068359375;6395.6357421875;1371.87817382812;681.0;209409;439.0;0.0;Calculated values ==>;1558257161.828;337.66;337.96000000000004;296.96000000000004;296.86;292.06;274.56;272.21867820750657;292.36;274.66;270.26000000000005;276.56;348.46000000000004;296.76000000000005;270.16;273.96000000000004;297.16;285.56;306.46000000000004;333.66;285.16;292.26000000000005;317.06;341.26;272.66;241.71165711629368;267.7187500070086;272.21867820750657;295.66;6200000.0;3400000.0;3450000.0;1360000.0;3450000.0;3010000.0;6200000.0;0.0;0.020666666666666667;0.42266666666666663;0.03866666666666666;0.007333333333333333;0.007333333333333333;0.0;6099.95068359375;6395.6357421875;1371.87817382812;18340.84765625;487614.65891737136;488035.8053232367;402072.31675074605;401488.9254103724;249279.8411812646;431420.45991060114;460869.95606622874;437629.4412208045;472622.7809936826;529109.564726059;472637.4847752927;437473.55829604797;443198.0840360327;467101.7131086351;452420.1914644135;433952.5319374772;481905.6052671005;450964.8749453451;460737.3870391195;184395.8529593127;285614.20965156396;468798.72847877484;197415.51077087238;402072.31675074605;272.0910775255559;1218421.1560361353;712792.1160007265;139952.06064571853;154726.10362196746;0;12;7;3;24;24;0;8;61;73;862828389380.1858;331557260229.9631;725376340450.08;101530.42127017131;10493.484418038892;0.0;430.21051544807193;2414110.911726579;567993.8008558933;54314.302192443305;731129.4812769627;8.109205211659669;0.7370994106940304
3973;2019-05-19 11:13:41.779;640;641;225;225;186;26;196;14;-21;32;770;236;-23;5;234;126;329;553;222;130;195;-4;610;341;346;138;346;308;612;0.0;118.0;1094.0;104.0;73.0;57;100;21;1;0;0;1;0;0;0;1;0;0;0;0;16385.580078125;6884.1357421875;4851.0390625;1389.5183105468802;678.0;209410;436.0;0.0;Calculated values ==>;1558257221.779;337.16;337.26;295.66;295.66;291.76000000000005;275.76000000000005;272.3289490889957;292.76000000000005;274.56;271.06;276.36;350.16;296.76000000000005;270.86;273.66;296.56;285.76000000000005;306.06;328.46000000000004;286.16;292.66;316.76000000000005;340.96000000000004;272.76000000000005;242.14157278889297;268.5567601203482;272.3289490889957;295.36;6100000.0;3410000.0;3460000.0;1380000.0;3460000.0;3080000.0;6120000.0;0.0;0.019666666666666666;0.18233333333333332;0.017333333333333333;0.012166666666666666;0.012166666666666666;0.0;6884.1357421875;4851.0390625;1389.5183105468802;16385.580078125;487987.6764037953;487912.78767782176;264412.93459313206;264412.93459313206;248550.3872624521;431359.6534126046;461245.4949583849;437285.26766895736;472164.23178385233;530352.2848086851;471705.9526960388;436968.1147638701;441295.68005589535;466192.3008097591;452526.4020161828;435306.2448660039;475175.2210006209;452214.2991398501;461113.1217133348;183142.23651711168;284357.86631585273;468622.6396700515;197695.68046711743;264412.93459313206;272.206710510653;1218710.306601169;712900.2283569751;139975.05349024164;154819.74937209758;0;12;7;3;24;24;0;8;61;73;863035520085.1001;331639393099.9291;725558891245.0044;43685.16806646881;4696.067292850857;0.0;2393.1856099624665;2415320.053364457;568120.2770800937;54314.302192443305;731152.9903632188;3.868617766791525;0.3313143292533504
3974;2019-05-19 11:14:41.789;623;632;223;224;187;43;200;14;-18;30;779;235;-20;5;233;122;327;538;229;139;199;-2;619;345;350;142;350;309;621;-2.0;119.0;1103.0;164.0;102.0;27;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15487.8720703125;7501.13671875;3974.97875976562;1390.22802734375;676.0;209411;433.0;0.0;Calculated values ==>;1558257281.789;335.46000000000004;336.36;295.46000000000004;295.56;291.86;277.46000000000004;272.7676641592781;293.16;274.56;271.36;276.16;351.06000000000006;296.66;271.16;273.66;296.46000000000004;285.36;305.86;326.96000000000004;287.06;293.06;316.46000000000004;340.76;272.96000000000004;242.98782864720522;268.67533136820026;272.7676641592781;296.06;6190000.0;3450000.0;3500000.0;1420000.0;3500000.0;3090000.0;6210000.0;0.0;0.01983333333333333;0.18383333333333332;0.02733333333333333;0.017;0.017;0.0;7501.13671875;3974.97875976562;1390.22802734375;15487.8720703125;484608.0750361433;485669.23959782283;262726.4842743849;263189.07592467725;248537.34302473973;431113.4868728058;461160.9377506379;437530.6787186241;471438.0385572268;531218.205575079;471452.1043655577;437214.0438153077;441083.1268105331;465486.31992542575;451251.3775689866;432741.9010539321;471747.9028926191;452791.5873438914;461027.8975196058;181888.63598580268;283520.3318566784;468269.4296827956;198658.19854209924;262726.4842743849;272.60538748682325;1218975.9629710473;713020.1256070089;139998.22190381252;154893.31177896284;0;12;7;3;24;24;0;8;61;73;863244354885.0669;331723407099.9157;725744022094.975;43912.72427245115;7369.373651179032;0.0;3371.1240251687555;2416050.157464238;568220.8391788349;54314.302192443305;731201.0342828229;4.247766424385429;0.3859727271298127
3975;2019-05-19 11:15:41.790;607;620;228;225;188;68;205;15;-17;29;780;233;-18;3;232;116;328;555;234;150;204;0;636;351;356;147;356;311;638;-1.0;115.0;1352.0;172.0;97.0;30;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16572.01953125;8302.4833984375;4179.8720703125;1393.1599121093802;672.0;209412;430.0;0.0;Calculated values ==>;1558257341.79;333.86;335.16;295.96000000000004;295.66;291.96000000000004;279.96000000000004;273.4187578820637;293.66;274.66;271.46000000000004;276.06;351.16;296.46000000000004;271.36;273.46000000000004;296.36;284.76000000000005;305.96000000000004;328.66;288.16;293.56;316.16;340.36;273.16;244.02132995426717;268.91163127593666;273.4187578820637;296.56;6360000.0;3510000.0;3560000.0;1470000.0;3560000.0;3110000.0;6380000.0;0.0;0.019166666666666665;0.22533333333333333;0.028666666666666667;0.016166666666666666;0.016166666666666666;0.0;8302.4833984375;4179.8720703125;1393.1599121093802;16572.01953125;480358.0006434347;482041.56095419556;263718.8729055725;262375.9049893263;248220.95375261497;430735.4089219946;460903.72621589183;437231.03110804653;470670.90525822196;531172.2222563244;470942.3218765186;437071.7284734032;440350.00678964186;464480.4244350529;449292.2932193534;428804.5176314193;472219.2056737051;453313.5623644761;460769.5600386277;180635.0508419939;281845.32903042674;467775.8766937583;200330.0559379946;263718.8729055725;273.2905315448242;1219243.1331868337;713151.824636107;140021.4171898616;154961.27000174957;0;12;7;3;24;24;0;8;61;73;863456158414.811;331810108544.811;725930025194.7502;53381.686404985034;7666.780194998559;0.0;3185.652775317725;2416860.957732016;568346.1425490897;54314.302192443305;731255.675000091;4.6293141272366185;0.42763464943773605
3976;2019-05-19 11:16:41.780;600;613;232;230;189;81;209;15;-10;28;772;232;-17;3;229;110;330;570;231;162;208;0;663;358;363;151;363;311;665;-2.0;117.0;1321.0;138.0;108.0;60;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19136.359375;9235.2880859375;5471.2705078125;1363.13940429688;669.0;209413;427.0;0.0;Calculated values ==>;1558257401.78;333.16;334.46000000000004;296.36;296.16;292.06;281.26000000000005;274.1680685717883;294.06;274.66;272.16;275.96000000000004;350.36;296.36;271.46000000000004;273.46000000000004;296.06;284.16;306.16;330.16;289.36;293.96000000000004;315.86;340.06000000000006;273.16;244.82967444194236;268.91163127593666;274.1680685717883;296.26000000000005;6630000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3110000.0;6650000.0;0.0;0.0195;0.22016666666666668;0.023;0.018000000000000002;0.018000000000000002;0.0;9235.2880859375;5471.2705078125;1363.13940429688;19136.359375;476109.3793090767;477866.66244199424;263552.1716340887;262699.0998952809;247575.8112206841;430280.9020939914;460358.10709178087;438336.84446586855;470031.862192395;530334.2265421058;470821.8227465718;437231.03110804653;440350.00678964186;463045.65304645407;447081.0671039728;421999.1401569395;471145.63608395;453819.4738760611;460222.37524275546;179381.48055642567;280589.13426710566;467217.5096428793;202230.22643276054;263552.1716340887;274.0646007718944;1219540.653416129;713297.9483738174;140044.3825226418;155041.6827855487;0;12;7;3;24;24;0;8;61;73;863671822464.8453;331899493644.8252;726116594094.7799;51982.80707028928;6094.707513832732;0.0;3540.0636649560024;2417738.8488382087;568460.8025001709;54314.302192443305;731311.7132958294;3.834395534786469;0.33967824205186675
3977;2019-05-19 11:17:41.781;606;616;231;234;169;83;211;15;2;26;752;232;-4;12;224;109;334;582;230;172;210;0;701;365;370;142;370;310;702;140.0;86.0;1395.0;140.0;131.0;98;0;54;1;0;0;1;0;0;0;1;1;0;0;0;23107.17578125;10355.7744140625;7356.84375;2374.47778320312;666.0;209414;426.0;0.0;Calculated values ==>;1558257461.781;333.76000000000005;334.76000000000005;296.26000000000005;296.56;290.06;281.46000000000004;274.9066339382667;294.26000000000005;274.66;273.36;275.76000000000005;348.36;296.36;272.76000000000005;274.36;295.56;284.06;306.56;331.36;290.36;294.16;315.76000000000005;339.76;273.16;242.98782864720522;268.7936212382143;274.9066339382667;296.16;7009999.999999999;3650000.0;3700000.0;1420000.0;3700000.0;3100000.0;7020000.0;0.02333333333333333;0.014333333333333333;0.23249999999999998;0.02333333333333333;0.021833333333333333;0.04516666666666666;0.0;10355.7744140625;7356.84375;2374.47778320312;23107.17578125;472398.06423624075;473886.0323036162;260910.64749972182;262081.6613598657;240243.17174062642;429811.8947417682;459535.626603062;440413.13510061556;471043.10962919577;528313.5842548227;470957.04053920525;439492.4139432337;441925.55079813005;461311.9274164422;445568.17471546953;410921.7123103306;468320.58951897576;454054.3140890567;459398.01492848864;178963.62700411686;279332.9882161641;468468.1067229894;204107.02335492277;231565.6018160618;274.8237976142533;1219892.688742497;713461.2099487677;140075.5298516135;155148.58551925054;0;12;7;3;24;24;0;8;62;73;863891726129.5797;331987395109.719;726302897199.5548;54941.17098087357;6168.425278588221;0.0;10290.430658911278;2418629.8968381113;568562.9969765305;54314.302192443305;731426.9693359577;3.5545221223525085;0.28032117037768783
3978;2019-05-19 11:18:41.771;623;629;221;223;173;87;210;18;9;25;741;233;5;19;216;118;338;594;236;183;209;-2;702;379;384;138;384;308;703;-2.0;86.0;1442.0;125.0;123.0;99;0;54;1;0;0;1;0;0;0;1;1;0;0;0;22006.1015625;10386.7158203125;7227.90234375;2378.5234375;664.0;209415;424.0;0.0;Calculated values ==>;1558257521.771;335.46000000000004;336.06;295.26000000000005;295.46000000000004;290.46000000000004;281.86;276.35288757459654;294.16;274.96000000000004;274.06;275.66;347.26;296.46000000000004;273.66;275.06;294.76000000000005;284.96000000000004;306.96000000000004;332.56;291.46000000000004;294.06;315.56;339.56000000000006;272.96000000000004;242.14157278889297;268.5567601203482;276.35288757459654;296.76000000000005;7020000.0;3790000.0;3840000.0;1380000.0;3840000.0;3080000.0;7030000.0;0.0;0.014333333333333333;0.24033333333333334;0.020833333333333332;0.0205;0.0205;0.0;10386.7158203125;7227.90234375;2378.5234375;22006.1015625;475003.7604480447;475835.28013376874;257118.25420102663;257848.46790155483;241411.25050021062;428830.04407018964;457153.3736196051;441895.7978633896;471477.517547777;527314.227224225;471346.6820966702;441295.68005589535;443378.5454736212;458004.24821023666;444201.62553827086;412177.0101153205;470184.3489113952;453246.83656250825;457010.9849191402;178127.92459426197;278495.58437821403;468820.06781444605;207723.70032560834;257118.25420102663;276.27292238366937;1220268.5700630918;713634.0352250674;140115.13159373507;155270.1048134593;0;12;7;3;24;24;0;8;62;73;864117888429.6157;332071381109.73236;726488266299.5842;56279.36077491343;5439.507656017452;0.0;4097.800979721328;2419556.5801299294;568659.7136288718;54314.302192443305;731546.8512826436;3.2919623500044892;0.29108308459403537
3979;2019-05-19 11:19:41.782;637;642;220;218;183;89;206;29;-10;28;748;235;-8;25;207;135;340;604;232;190;205;-5;708;390;395;135;393;311;712;-1.0;86.0;1781.0;149.0;113.0;0;0;65;1;0;0;1;1;0;0;1;1;0;0;0;37928.63671875;11463.3798828125;22551.759765625;2400.16577148438;661.0;209416;423.0;0.0;Calculated values ==>;1558257581.782;336.86;337.36;295.16;294.96000000000004;291.46000000000004;282.06;277.46169734231523;293.76000000000005;276.06;272.16;275.96000000000004;347.96000000000004;296.66;272.36;275.66;293.86;286.66;307.16;333.56;292.16;293.66;315.46000000000004;339.26;272.66;241.49495122638035;268.91163127593666;277.46169734231523;296.36;7080000.0;3900000.0;3950000.0;1350000.0;3929999.9999999995;3110000.0;7120000.0;0.0;0.014333333333333333;0.29683333333333334;0.024833333333333332;0.01883333333333333;0.01883333333333333;0.0;11463.3798828125;22551.759765625;2400.16577148438;37928.63671875;476504.4433099429;476821.11239772866;256355.04920254537;255647.65388504745;244200.64053687046;428017.0890761298;454749.6520154354;438336.84446586855;472168.09959432366;527816.5067094351;471183.11081449676;438649.893173099;443650.82239291695;455232.91564098845;444737.6374933481;410796.4537649415;470688.8470430195;452371.49138257216;454602.5204292365;177710.07569661198;277239.5186164033;468935.7777164408;210492.8268178362;256355.04920254537;277.36909692663727;1220768.1177836987;713816.1527384921;140154.96130468894;155518.31416172365;0;12;7;3;25;24;0;8;62;73;864351631275.2249;332153296124.94586;726674000345.0682;67631.69923852426;6417.999947315347;0.0;3733.6607081026827;2420589.3616079637;568758.5443081271;54314.302192443305;731612.1254282787;2.136007346278881;0.18858198251242778
3980;2019-05-19 11:20:41.782;657;660;231;230;196;66;198;43;-21;34;762;235;-22;22;208;145;342;618;222;180;198;-7;712;379;384;133;382;305;704;-1.0;113.0;1548.0;46.0;149.0;92;0;57;1;0;0;1;1;0;0;1;1;0;0;0;38354.1953125;10779.287109375;23508.9140625;2361.5185546875;658.0;209417;422.0;0.0;Calculated values ==>;1558257641.782;338.86;339.16;296.26000000000005;296.16;292.76000000000005;279.76000000000005;276.35288757459654;292.96000000000004;277.46000000000004;271.06;276.56;349.36;296.66;270.96000000000004;275.36;293.96000000000004;287.66;307.36;334.96000000000004;291.16;292.96000000000004;315.36;338.96000000000004;272.46000000000004;241.05796691057077;268.19934244402924;276.35288757459654;295.36;7120000.0;3790000.0;3840000.0;1330000.0;3820000.0000000005;3050000.0;7040000.000000001;0.0;0.01883333333333333;0.258;0.007666666666666667;0.024833333333333332;0.024833333333333332;0.0;10779.287109375;23508.9140625;2361.5185546875;38354.1953125;479170.8418230964;480546.8726529461;260803.33096866688;260419.9052245983;248536.5607753567;428830.04407018964;455433.42227619747;437968.82056851813;473014.93639070686;529743.8013911427;471987.4002066322;437812.597326149;444422.66845152143;457195.00552717614;448439.36968383275;410139.063752976;473962.167265275;452804.30012250243;455433.42227619747;177292.22831007556;275983.5004908252;469013.23889661895;207820.20392621867;260803.33096866688;276.30934073488226;1221403.8080506257;714001.5082967604;140194.64200740703;155902.15311029137;0;12;7;3;25;24;0;8;62;73;864585331275.2249;332233696124.94586;726858800345.0682;59378.343093713265;2002.4799347730689;0.0;4833.31393413701;2421647.778627399;568828.7149738112;54314.302192443305;731683.5168836307;1.8066751248477768;0.1396832917952752
3981;2019-05-19 11:21:41.782;680;683;250;250;210;53;188;48;-23;41;775;235;-24;17;210;147;340;616;222;168;188;-10;680;371;376;133;374;305;671;-1.0;120.0;1390.0;111.0;128.0;99;0;56;1;0;0;1;1;0;0;1;1;0;0;0;38108.0703125;10196.5498046875;22510.521484375;2359.48461914062;656.0;209418;420.0;0.0;Calculated values ==>;1558257701.782;341.16;341.46000000000004;298.16;298.16;294.16;278.46000000000004;275.5313989812953;291.96000000000004;277.96000000000004;270.86;277.26000000000005;350.66;296.66;270.76000000000005;274.86;294.16;287.86;307.16;334.76000000000005;289.96000000000004;291.96000000000004;315.16;338.76;272.16;241.05796691057077;268.19934244402924;275.5313989812953;295.36;6800000.0;3710000.0;3760000.0;1330000.0;3740000.0;3050000.0;6709999.999999999;0.0;0.02;0.23166666666666666;0.018500000000000003;0.021333333333333333;0.021333333333333333;0.0;10196.5498046875;22510.521484375;2359.48461914062;38108.0703125;486190.81154859683;487587.99974621064;271529.318612657;271529.318612657;254588.45972369678;429398.2889081932;455334.9104170445;437656.05685647397;473695.32993624324;531101.6472572297;471987.4002066322;437499.1961693786;443695.9394408292;458764.1072027726;450217.65557552484;420121.85283886787;477616.4701188883;452434.19972806325;455334.9104170445;176456.53798984195;275146.1813398168;468719.2324627281;205508.87855432436;271529.318612657;275.39088973449515;1222040.9935975007;714176.3069377108;140233.98370052228;156285.64840651533;0;12;7;3;25;24;0;8;62;73;864813331275.2249;332313496124.94586;727041800345.0682;53780.76297333132;4869.39154730547;0.0;3921.1859584935987;2422590.7711779578;568885.9805694951;54314.302192443305;731756.4710494026;1.784359451864307;0.14773135607494323
3982;2019-05-19 11:22:41.793;680;679;248;247;211;41;173;41;-25;43;784;235;-26;14;211;148;333;583;221;148;172;-12;656;359;365;134;363;302;649;-1.0;113.0;878.0;65.0;128.0;99;0;50;1;0;0;1;1;0;0;1;1;0;0;0;37597.28515625;9470.361328125;21720.27734375;2335.04370117188;654.0;209419;420.0;0.0;Calculated values ==>;1558257761.793;341.16;341.06000000000006;297.96000000000004;297.86;294.26000000000005;277.26000000000005;274.27422755570615;290.46000000000004;277.26000000000005;270.66;277.46000000000004;351.56000000000006;296.66;270.56;274.56;294.26000000000005;287.96000000000004;306.46000000000004;331.46000000000004;287.96000000000004;290.36;315.16;338.56000000000006;271.96000000000004;241.2770596917726;267.8393353686513;274.27422755570615;295.26000000000005;6559999.999999999;3590000.0;3650000.0;1340000.0;3629999.9999999995;3020000.0;6490000.000000001;0.0;0.01883333333333333;0.14633333333333332;0.010833333333333334;0.021333333333333333;0.021333333333333333;0.0;9470.361328125;21720.27734375;2335.04370117188;37597.28515625;488742.03139264864;489334.85090563254;272872.4772213146;272294.0114580395;256012.00022567323;430214.79039162316;455045.25965793;438024.4983934438;473760.40514917683;532265.2052897905;472386.5500615349;437869.15320432716;443867.07844128745;460629.17054598924;452505.1438823547;424883.50654223945;475189.8803158446;451445.1764727166;454903.41714869894;176456.53798984195;274308.8830629234;468385.4201070298;202387.58908337864;272872.4772213146;274.13036887803554;1222671.9872198377;714340.2279102633;140273.11194200077;156654.3059710774;0;12;7;3;25;24;0;8;62;73;865035672029.921;332393610809.83636;727223933729.8193;34481.5343957062;2881.6431694228877;0.0;3883.3267184508654;2423326.425166871;568950.5843672381;54314.302192443305;731821.520578516;1.2302957423691474;0.0968422926269783
3983;2019-05-19 11:23:41.793;672;671;244;243;204;34;174;34;-27;42;789;235;-29;13;212;144;328;570;224;136;173;-13;653;349;355;136;353;302;649;402.0;115.0;0.0;111.0;152.0;46;0;44;1;0;0;1;1;0;0;1;1;0;0;0;35092.41796875;8983.32421875;19971.951171875;2326.74682617188;651.0;209420;420.0;0.0;Calculated values ==>;1558257821.793;340.36;340.26;297.56;297.46000000000004;293.56;276.56;273.20264511476705;290.56;276.56;270.46000000000004;277.36;352.06000000000006;296.66;270.26000000000005;274.46000000000004;294.36;287.56;305.96000000000004;330.16;286.76000000000005;290.46000000000004;315.16;338.26;271.86;241.71165711629368;267.8393353686513;273.20264511476705;295.56;6530000.0;3490000.0;3550000.0;1360000.0;3529999.9999999995;3020000.0;6490000.000000001;0.06699999999999999;0.019166666666666665;0.0;0.018500000000000003;0.025333333333333333;0.09233333333333332;0.0;8983.32421875;19971.951171875;2326.74682617188;35092.41796875;487917.1669159873;488198.90195375483;270627.13754523435;270091.8232698488;253404.79620588565;430862.6128555636;456845.7472488624;437713.4967235476;473403.85947104497;532785.7652335914;472386.5500615349;437401.2382119444;443721.9807720978;462295.1400144604;453671.4950684801;424258.704894496;473172.97952586395;451480.83890531765;456707.59526566305;176456.53798984195;273052.9745269728;468010.6732501067;198961.58346375814;218624.33476409095;272.7422778514291;1223277.7347458794;714494.008623154;140311.96019639532;157001.74120870762;0;12;7;3;25;24;0;8;62;73;865251672029.921;332474610809.83636;727405133729.8193;0.0;4977.408161047449;0.0;21983.02105297849;2423613.771286835;569016.0764616587;54314.302192443305;732037.0734766112;0.8618505871257114;0.019702281276491877
3984;2019-05-19 11:24:41.794;668;669;244;244;191;27;183;25;-27;39;790;237;-28;12;213;132;326;590;225;126;182;-13;652;344;349;135;348;301;648;170.0;115.0;467.0;32.0;155.0;1;0;42;1;0;0;1;1;0;0;1;1;0;0;0;34143.50390625;8831.1328125;18556.31640625;2319.57666015625;648.0;209421;420.0;0.0;Calculated values ==>;1558257881.794;339.96000000000004;340.06000000000006;297.56;297.56;292.26000000000005;275.86;272.6583383277491;291.46000000000004;275.66;270.46000000000004;277.06;352.16;296.86;270.36;274.36;294.46000000000004;286.36;305.76000000000005;332.16;285.76000000000005;291.36;315.16;337.96000000000004;271.86;241.49495122638035;267.7187500070086;272.6583383277491;295.66;6520000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;3010000.0;6480000.0;0.028333333333333332;0.019166666666666665;0.07783333333333334;0.005333333333333333;0.025833333333333333;0.05416666666666667;0.0;8831.1328125;18556.31640625;2319.57666015625;34143.50390625;487451.3166993148;488020.1241340817;270734.3106353687;270734.3106353687;248865.43512982782;431175.4696738307;459040.8020849825;437940.2675631159;473241.2657668606;532964.2172066756;472755.7439423262;437785.01000687695;443779.4857613598;463179.37781268614;452847.3146336558;423951.4682331658;476385.2282711712;451109.7923322658;458905.8800365434;176456.53798984195;271797.11229066993;468149.0490147693;198558.9427106849;232981.04125938023;272.5618894703495;1223854.7103769076;714642.4649057986;140350.6802040573;157322.81545595243;0;12;7;3;25;24;0;8;62;73;865462875549.6659;332555912164.73816;727586036744.6008;18631.846451014215;1437.8139002884502;0.0;12237.595433763006;2423769.0392614957;569069.5375364417;54314.302192443305;732322.2500331863;1.0875291224627686;0.05545752993341391
3985;2019-05-19 11:25:41.794;668;671;238;237;183;22;184;20;-28;35;790;239;-29;13;214;124;326;606;225;125;184;-12;657;338;343;133;342;299;654;182.0;117.0;511.0;40.0;151.0;1;0;35;1;0;0;1;1;0;0;1;1;0;0;0;33598.60546875;8508.9619140625;18892.138671875;2313.73657226562;646.0;209422;420.0;0.0;Calculated values ==>;1558257941.794;339.96000000000004;340.26;296.96000000000004;296.86;291.46000000000004;275.36;271.99741764416325;291.56;275.16;270.36;276.66;352.16;297.06;270.26000000000005;274.46000000000004;294.56;285.56;305.76000000000005;333.76000000000005;285.66;291.56;315.16;337.76;271.96000000000004;241.05796691057077;267.47669482898436;271.99741764416325;295.66;6570000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;2990000.0;6540000.000000001;0.030333333333333334;0.0195;0.08516666666666667;0.006666666666666667;0.025166666666666667;0.0555;0.0;8508.9619140625;18892.138671875;2313.73657226562;33598.60546875;486916.3610621216;487667.75391790265;267106.78540173225;266630.0782670332;245980.7375657782;431541.1909327263;460118.98756283213;438236.7768127522;473112.1826642056;533112.8344123733;473255.13108679774;438082.61597026663;444326.6069160107;464200.82171344943;452769.93576176674;422519.7774503051;478102.11690331204;452033.65955061;460118.98756283213;176456.53798984195;270959.89632461156;468523.130788366;196950.40061639613;228763.0555791161;271.8974853282468;1224419.2279550326;714786.9656951865;140389.2911476608;157634.8859149368;0;12;7;3;25;24;0;8;62;73;865670475549.6659;332636312164.73816;727766036744.6008;20549.55637272299;1810.4848678131325;0.0;12840.25422509624;2424095.5509516937;569096.6066928426;54314.302192443305;732531.2321136767;1.1846033440541643;0.06274745403398074
3986;2019-05-19 11:26:41.795;672;675;235;235;173;18;183;14;-30;32;789;239;-33;8;215;116;327;623;226;122;183;-10;660;333;338;139;337;295;657;437.0;115.0;163.0;88.0;137.0;1;100;19;1;0;0;1;1;0;0;1;0;0;0;0;31680.73046875;7505.27685546875;19079.609375;1333.14379882812;643.0;209423;421.0;0.0;Calculated values ==>;1558258001.795;340.36;340.66;296.66;296.66;290.46000000000004;274.96000000000004;271.4400167685773;291.46000000000004;274.56;270.16;276.36;352.06000000000006;297.06;269.86;273.96000000000004;294.66;284.76000000000005;305.86;335.46000000000004;285.36;291.46000000000004;315.26000000000005;337.46000000000004;272.16;242.35481222062532;266.98899913490544;271.4400167685773;295.76000000000005;6600000.0;3329999.9999999995;3379999.9999999995;1390000.0;3370000.0000000005;2950000.0;6570000.0;0.07283333333333333;0.019166666666666665;0.027166666666666665;0.014666666666666666;0.022833333333333334;0.09566666666666666;0.0;7505.27685546875;19079.609375;1333.14379882812;31680.73046875;487171.44823417236;487921.8566947413;265460.33787064155;265460.33787064155;242685.84992371142;431837.87352777255;460764.02338247985;438824.7073392465;472032.3497595296;533305.9482247313;473778.71517683746;438367.77478847804;444411.7732431085;465062.7422664873;452526.50328622997;421950.38881504454;480312.1599400105;452489.7690919481;460764.02338247985;176874.38241465177;269704.110367413;467891.2225561129;195327.2923927208;212066.36422281686;271.2271408007617;1224963.2314892574;714920.4199095016;140419.68232401513;157951.3224233898;0;12;7;3;25;24;0;8;62;73;865874778955.231;332717913524.96387;727944239715.0936;6615.013106047282;3997.604309063084;0.0;23792.07605960776;2424321.9261374995;569145.0082427961;54314.302192443305;732836.5066213838;1.2323467464793976;0.03538966618432571
3987;2019-05-19 11:27:41.775;675;675;228;227;174;23;186;12;-17;30;784;239;-28;4;213;117;325;609;223;128;185;-7;624;342;347;141;347;297;625;-2.0;120.0;1472.0;284.0;65.0;99;100;11;1;0;0;1;0;0;0;1;0;0;0;0;17571.150390625;6539.67529296875;6441.5908203125;1336.38061523438;641.0;209424;424.0;0.0;Calculated values ==>;1558258061.775;340.66;340.66;295.96000000000004;295.86;290.56;275.46000000000004;272.43898195401505;291.76000000000005;274.36;271.46000000000004;276.16;351.56000000000006;297.06;270.36;273.56;294.46000000000004;284.86;305.66;334.06;285.96000000000004;291.66;315.56;337.26;272.46000000000004;242.77792619122317;267.23344911666527;272.43898195401505;295.46000000000004;6240000.0;3420000.0000000005;3470000.0000000005;1410000.0;3470000.0000000005;2970000.0;6250000.0;0.0;0.02;0.24533333333333335;0.04733333333333333;0.010833333333333334;0.010833333333333334;0.0;6539.67529296875;6441.5908203125;1336.38061523438;17571.150390625;491374.27508707205;491271.061949029;264756.3575544965;264278.2150504049;244007.8024999823;431298.55289687274;459759.4403896919;440346.55306554306;471570.8910797328;532638.4358163747;473517.3415932892;438684.37198384217;443433.7978453809;463328.8324430222;451073.6873613015;431038.3238783967;481915.74016569724;451752.9128912208;459625.52626088966;178127.92459426197;268866.9448851554;467911.2209803193;197678.03073208276;264756.3575544965;272.2037600920332;1225373.5270191026;715037.4221636865;140441.92094546047;158163.92819952892;0;12;7;3;25;24;0;8;62;73;866080210455.2963;332801885524.9906;728121780515.1501;59534.677479142265;12791.037671749862;0.0;2111.082660985926;2424872.9898100775;569284.866957564;54314.302192443305;733052.2943242388;5.198954774015102;0.4954208440704695
3988;2019-05-19 11:28:44.766;660;664;224;226;181;31;189;12;-3;28;778;237;-9;7;211;120;320;572;229;133;188;-5;635;341;346;144;346;302;638;-2.0;117.0;1172.0;243.0;68.0;28;100;17;1;0;0;1;0;0;0;1;0;0;0;0;15167.5068359375;7027.03271484375;4117.46728515625;1353.255859375;637.0;209425;429.0;0.0;Calculated values ==>;1558258124.766;339.16;339.56000000000006;295.56;295.76000000000005;291.26000000000005;276.26000000000005;272.3289490889957;292.06;274.36;272.86;275.96000000000004;350.96000000000004;296.86;272.26000000000005;273.86;294.26000000000005;285.16;305.16;330.36;286.46000000000004;291.96000000000004;316.06;336.86;272.66;243.40439225979637;267.8393353686513;272.3289490889957;296.06;6350000.0;3410000.0;3460000.0;1440000.0;3460000.0;3020000.0;6380000.0;0.0;0.0195;0.19533333333333333;0.0405;0.011333333333333334;0.011333333333333334;0.0;7027.03271484375;4117.46728515625;1353.255859375;15167.5068359375;488125.19853733294;488371.9736878132;261937.6099711294;262818.75200048357;245868.7045031449;431359.6534126046;460316.3211732597;441368.7326958178;470973.6072408108;531640.2589796651;472623.515329904;440469.9055531801;442846.63139517745;463217.0371347437;451678.8285583224;426908.77098516526;474850.98234950914;452639.51303437544;460183.0878186048;180217.192455513;267192.67376467976;467693.41038221505;197439.81790889238;261937.6099711294;272.10481277019045;1225659.9493462273;715156.1139002512;140465.45190254418;158256.30675903684;0;12;7;3;25;24;0;8;62;73;866298474270.0781;332891647699.9009;728310438559.9617;47647.44802171276;10945.270495169567;0.0;2246.782082271388;2425810.699429616;569492.5299834318;54314.302192443305;733090.4201933732;4.868034012163543;0.47451301017311615
3989;2019-05-19 11:29:41.806;644;656;225;227;183;38;193;12;7;27;771;235;2;12;211;119;321;586;231;138;192;-4;661;342;346;147;347;306;664;-2.0;89.0;904.0;162.0;66.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15360.501953125;7884.06103515625;3518.6044921875;1364.72485351562;633.0;209426;441.0;0.0;Calculated values ==>;1558258181.806;337.56000000000006;338.76;295.66;295.86;291.46000000000004;276.96000000000004;272.43898195401505;292.46000000000004;274.36;273.86;275.86;350.26;296.66;273.36;274.36;294.26000000000005;285.06;305.26000000000005;331.76000000000005;286.96000000000004;292.36;317.26000000000005;336.46000000000004;272.76000000000005;244.02132995426717;268.3187672390254;272.43898195401505;296.26000000000005;6609999.999999999;3420000.0000000005;3460000.0;1470000.0;3470000.0000000005;3060000.0;6640000.000000001;0.0;0.014833333333333334;0.15066666666666664;0.027000000000000003;0.011000000000000001;0.011000000000000001;0.0;7884.06103515625;3518.6044921875;1364.72485351562;15360.501953125;482979.6489617169;484412.6004624976;260689.80993674006;261509.2868958646;245650.29845853694;431298.55289687274;460848.0120795948;442016.3825157325;470471.85281878355;530608.3473777291;471853.91002867516;441268.9435772527;442757.55712985963;463067.35107743245;451358.82415102003;419743.54873503366;473808.0115574224;453344.702664442;460715.27433744294;185231.60634950487;265518.4816520846;467375.0144371895;197799.28712479264;260689.80993674006;272.2520163780134;1225901.7990156945;715274.2428984361;140486.98434973301;158316.80141652134;0;12;7;3;25;24;0;8;62;73;866495832669.9462;332974640899.8454;728483840159.8457;36795.375705568265;7278.544637434716;0.0;2200.280108407732;2426479.674243808;569636.9030965525;54314.302192443305;733125.6508082603;3.624405541854827;0.3445624121151796
3990;2019-05-19 11:30:41.787;639;651;233;230;185;55;198;13;11;26;764;235;8;18;212;117;324;603;229;143;197;-3;692;346;351;149;352;307;695;-2.0;87.0;1360.0;252.0;74.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16611.5546875;8800.169921875;3697.95239257812;1366.53759765625;630.0;209427;460.0;0.0;Calculated values ==>;1558258241.787;337.06;338.26;296.46000000000004;296.16;291.66;278.66;272.8767566201714;292.96000000000004;274.46000000000004;274.26000000000005;275.76000000000005;349.56000000000006;296.66;273.96000000000004;274.96000000000004;294.36;284.86;305.56;333.46000000000004;287.46000000000004;292.86;319.16;336.16;272.86;244.42749628697553;268.43790593516167;272.8767566201714;296.06;6920000.0;3460000.0;3510000.0;1490000.0;3520000.0000000005;3070000.0;6950000.0;0.0;0.0145;0.22666666666666666;0.042;0.012333333333333333;0.012333333333333333;0.0;8800.169921875;3697.95239257812;1366.53759765625;16611.5546875;478693.71890084184;480191.7677575044;262086.1243805315;260903.64787822167;245316.26070273007;431051.2098666511;460740.10936811595;442402.47668766207;470102.3489146995;529800.5685820328;471720.1980238826;441956.0545109249;443435.5918674444;462446.4246215312;450352.6282329093;410167.43723131757;472660.59912488883;453185.048520892;460606.5286895085;193171.6564234249;264262.8888514036;467195.555365364;198879.44172246568;262086.1243805315;272.69717484877344;1226168.1484500908;715413.234128456;140509.73766264104;158376.92034681575;0;12;7;3;25;24;0;8;62;73;866704866454.76;333063412779.76636;728667681924.682;55198.55459211118;11269.276773001731;0.0;2448.4183198107166;2427246.047567179;569791.4193291954;54314.302192443305;733164.3776943957;4.970641192917563;0.4774397255080741
3991;2019-05-19 11:31:41.767;647;652;233;234;165;71;205;13;7;24;737;234;6;29;207;117;329;613;232;158;204;-4;693;363;368;139;368;307;695;-2.0;86.0;1295.0;240.0;64.0;9;1;36;1;0;0;1;0;0;0;1;0;1;0;0;18150.572265625;9033.4990234375;3929.96362304688;2371.41430664062;627.0;209428;491.0;0.0;Calculated values ==>;1558258301.767;337.86;338.36;296.46000000000004;296.56;289.66;280.26000000000005;274.69669130483857;293.66;274.46000000000004;273.86;275.56;346.86;296.56;273.76000000000005;276.06;293.86;284.86;306.06;334.46000000000004;288.96000000000004;293.56;322.26000000000005;335.86;272.76000000000005;242.35481222062532;268.43790593516167;274.69669130483857;296.36;6930000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6950000.0;0.0;0.014333333333333333;0.21583333333333332;0.04;0.010666666666666666;0.010666666666666666;0.0;9033.4990234375;3929.96362304688;2371.41430664062;18150.572265625;479808.12877677626;480344.7041243732;262086.1243805315;262485.9803019799;239232.18111189513;429947.3805835815;459025.7599915035;441806.74464207777;471246.2272376559;526972.4155209147;471600.6402381309;441657.1800723928;445036.2088601978;459301.0106943719;447187.2356179066;411849.9858360122;474262.47725486883;452374.73475845635;458887.9186232276;206128.24275125185;263007.33956846996;468485.0186495222;203370.2246324021;262086.1243805315;274.529945129964;1226457.7362799952;715561.7984984115;140540.87687865368;158440.46512497723;0;12;7;3;25;24;0;8;62;74;866920494554.8286;333149783979.7938;728851820524.7406;51462.54890208833;10604.591760684807;0.0;2099.2191385887586;2428134.593815737;569973.6408062881;54314.302192443305;733202.2620409015;4.184341354515129;0.4083652920511319
3992;2019-05-19 11:32:41.807;657;659;222;224;184;78;210;16;-17;23;716;236;-17;34;202;123;331;621;235;169;209;-6;705;371;376;132;376;306;707;-1.0;85.0;1443.0;210.0;88.0;75;1;38;1;0;0;1;0;0;0;1;0;1;0;0;20108.64453125;9312.76171875;6446.578125;2390.333984375;619.0;209429;521.0;0.0;Calculated values ==>;1558258361.807;338.86;339.06000000000006;295.36;295.56;291.56;280.96000000000004;275.5313989812953;294.16;274.76000000000005;271.46000000000004;275.46000000000004;344.76;296.76000000000005;271.46000000000004;276.56;293.36;285.46000000000004;306.26000000000005;335.26000000000005;290.06;294.06;325.26000000000005;335.06;272.56;240.83765695389522;268.3187672390254;275.5313989812953;296.66;7050000.0;3710000.0;3760000.0;1320000.0;3760000.0;3060000.0;7070000.0;0.0;0.014166666666666666;0.2405;0.035;0.014666666666666666;0.014666666666666666;0.0;9312.76171875;6446.578125;2390.333984375;20108.64453125;479971.9708122528;480052.2062771642;257296.96944440572;258025.8161151313;244650.82044770214;429398.2889081932;458444.9666690386;438366.6433039444;472076.1002201579;524846.772174627;471973.203917109;438366.6433039444;445950.30100830784;457323.1283209648;446570.27023499174;408083.1538476213;474077.4138253955;452581.04893639707;458305.2807929058;218669.37671819705;259659.41789560125;469247.6867450739;205517.53786765639;257296.96944440572;275.3942002668791;1226776.7756376376;715714.7859281701;140580.5845685441;158526.99395361013;0;12;7;3;25;24;0;8;62;74;867143843354.6868;333231138179.7421;729035843124.6237;56000.20985742726;9230.555210709614;0.0;2948.1218997780006;2429030.7138201566;570139.0438928723;54314.302192443305;733244.351256978;3.7564800124542117;0.3563717522627659
3993;2019-05-19 11:33:41.788;665;667;218;217;184;81;214;24;-21;25;724;238;-22;28;198;136;333;629;239;181;213;-7;704;384;389;132;389;306;705;-2.0;87.0;1466.0;218.0;103.0;99;100;39;1;0;0;1;0;0;0;1;0;0;1;0;19446.314453125;9407.40625;7203.40673828125;1253.17150878906;613.0;209430;544.0;0.0;Calculated values ==>;1558258421.788;339.66;339.86;294.96000000000004;294.86;291.56;281.26000000000005;276.8598123268743;294.56;275.56;271.06;275.66;345.56000000000006;296.96000000000004;270.96000000000004;275.96000000000004;292.96000000000004;286.76000000000005;306.46000000000004;336.06;291.26000000000005;294.46000000000004;327.56;334.46000000000004;272.46000000000004;240.83765695389522;268.3187672390254;276.8598123268743;297.06;7040000.000000001;3840000.0;3890000.0;1320000.0;3890000.0;3060000.0;7050000.0;0.0;0.0145;0.24433333333333335;0.036333333333333336;0.017166666666666667;0.017166666666666667;0.0;9407.40625;7203.40673828125;1253.17150878906;19446.314453125;481312.0498851474;481504.9962129031;255949.8335307236;255594.67655398123;244708.62213727552;428465.0848360747;456908.38507022435;437742.05038880615;472270.6324499597;525686.7558823685;472211.59516599093;437585.1090581189;445090.0235980121;454591.67718718684;446081.8021784935;409357.45883414417;475595.8176451647;452076.6605655051;456764.92346161493;228286.1864045524;257148.6733736563;469149.88546447764;208810.79004867762;255949.8335307236;276.70843956613925;1227106.2959157154;715870.7379279474;140610.9374996079;158640.70780702817;0;12;7;3;25;24;0;8;62;74;867373270680.3944;333310313099.9863;729219384985.1898;55935.53794310474;9458.987133440734;0.0;3447.325710480301;2429963.2163353697;570294.7407599281;54314.302192443305;733297.6297770188;3.853667181491107;0.36953062363413786
3994;2019-05-19 11:34:41.778;668;672;231;228;185;80;213;34;-16;29;747;240;-18;14;196;146;334;636;245;188;212;-6;730;389;394;139;394;311;730;-2.0;114.0;1627.0;178.0;120.0;99;100;55;1;0;0;1;0;0;0;1;0;0;1;0;21499.591796875;10866.4365234375;7516.66455078125;1416.4436035156198;607.0;209431;566.0;0.0;Calculated values ==>;1558258481.778;339.96000000000004;340.36;296.26000000000005;295.96000000000004;291.66;281.16;277.3618629098277;294.46000000000004;276.56;271.56;276.06;347.86;297.16;271.36;274.56;292.76000000000005;287.76000000000005;306.56;336.76000000000005;291.96000000000004;294.36;329.76000000000005;333.86;272.56;242.35481222062532;268.91163127593666;277.3618629098277;297.66;7300000.0;3890000.0;3940000.0;1390000.0;3940000.0;3110000.0;7300000.0;0.0;0.019;0.27116666666666667;0.029666666666666668;0.02;0.02;0.0;10866.4365234375;7516.66455078125;1416.4436035156198;21499.591796875;478825.6488029857;479453.3748371659;259498.1299838904;258412.1281469285;244312.0117617293;428092.51987082884;455940.37564429763;437389.9950341223;471737.69219339563;527711.4753069251;471783.87683328567;437071.7284734032;442015.9671382998;453442.1357148854;446694.8083469419;398254.9156837467;473704.5517746878;452246.4854799304;455794.93644844386;237486.63934987856;254638.09398592086;468287.17308428296;210148.03555062244;259498.1299838904;277.23535644720437;1227447.454931872;716039.658459638;140633.1805844152;158763.35462324639;0;12;7;3;25;24;0;8;62;74;867608131530.4318;333391599549.99927;729404454135.2192;61620.44467994238;7658.127746831929;0.0;3925.9361292910694;2430942.6862518527;570437.3596101823;54314.302192443305;733359.0633850519;3.6972824248018035;0.34990194455307944
3995;2019-05-19 11:35:44.759;681;684;244;244;200;62;203;43;-22;34;768;240;-23;7;198;148;340;646;243;179;202;-5;733;376;382;141;380;305;725;-1.0;117.0;1625.0;183.0;156.0;49;100;47;1;0;0;1;1;0;0;1;0;0;1;0;36730.01953125;10404.1181640625;22709.994140625;1385.8420410156198;599.0;209432;585.0;0.0;Calculated values ==>;1558258544.759;341.26;341.56000000000006;297.56;297.56;293.16;279.36;276.0463484220469;293.46000000000004;277.46000000000004;270.96000000000004;276.56;349.96000000000004;297.16;270.86;273.86;292.96000000000004;287.96000000000004;307.16;337.76;291.06;293.36;331.66;333.06;272.66;242.77792619122317;268.19934244402924;276.0463484220469;297.46000000000004;7330000.0;3760000.0;3820000.0000000005;1410000.0;3800000.0;3050000.0;7250000.0;0.0;0.0195;0.2708333333333333;0.030500000000000003;0.026000000000000002;0.026000000000000002;0.0;10404.1181640625;22709.994140625;1385.8420410156198;36730.01953125;480519.7792462246;481877.5810291289;264720.32611520204;264720.32611520204;249133.29613490167;429045.3911783415;456483.199972135;437812.597326149;471964.88962738856;530370.6903498329;472582.2410920194;437656.05685647397;442225.1804755989;456099.1942069176;449453.2526333286;400267.29708937113;475919.3603667638;453004.80597285414;456340.33282012166;245433.99809710225;251290.9062238717;468109.78375237755;206775.2396538466;264720.32611520204;275.8984142248142;1227956.810369087;716225.7196823654;140657.69318886363;159027.75812177823;0;12;7;3;26;24;0;8;62;74;867852497810.2246;333479772949.9245;729598435615.0547;62572.61770291523;7970.703595005195;0.0;4982.120174327911;2432029.047815089;570574.0706415582;54314.302192443305;733436.9853702717;2.1891461280050892;0.2032022826276888
3996;2019-05-19 11:36:41.789;695;698;242;240;195;49;176;46;-24;39;773;240;-26;3;200;145;339;642;245;165;176;-4;715;368;373;144;371;302;709;-1.0;115.0;1317.0;139.0;142.0;61;100;42;1;0;0;1;1;0;0;1;0;0;1;0;36104.375;9761.2373046875;22683.556640625;1363.630859375;592.0;209433;600.0;0.0;Calculated values ==>;1558258601.789;342.66;342.96000000000004;297.36;297.16;292.66;278.06;275.2199585193972;290.76000000000005;277.76000000000005;270.76000000000005;277.06;350.46000000000004;297.16;270.56;273.46000000000004;293.16;287.66;307.06;337.36;289.66;290.76000000000005;333.16;332.36;272.76000000000005;243.40439225979637;267.8393353686513;275.2199585193972;297.66;7150000.0;3679999.9999999995;3729999.9999999995;1440000.0;3710000.0;3020000.0;7090000.000000001;0.0;0.019166666666666665;0.2195;0.023166666666666665;0.023666666666666666;0.023666666666666666;0.0;9761.2373046875;22683.556640625;1363.630859375;36104.375;484646.0981794588;485740.705139339;264884.5129124431;264068.81835401943;248050.62184501986;429606.4342157736;454117.8308023903;438179.53515710204;472061.9191754798;531119.2370921916;472978.49309529504;437869.15320432716;442258.39573455596;457852.71336032555;450464.39866353525;407667.4061728232;477174.3212374224;452519.98893644;454117.8308023903;251709.28920128586;248362.34728340767;467793.16880441434;204693.19348615088;264884.5129124431;275.0636667227;1228533.7194688139;716385.4461020607;140679.4713054512;159387.31287174433;0;12;7;3;26;24;0;8;62;74;868067786060.1166;333561040699.8837;729771521664.9679;51250.25199677378;6095.149428206437;0.0;4478.52185672875;2432930.61979505;570685.4839189902;54314.302192443305;733511.9215389885;1.8286543557964627;0.16875009618721878
3997;2019-05-19 11:37:41.800;698;699;244;243;200;43;164;42;-27;42;768;240;-28;1;202;143;334;630;250;154;164;-3;689;364;369;145;367;301;683;-3.0;128.0;1348.0;97.0;133.0;57;100;36;1;0;0;1;1;0;0;1;0;0;1;0;34297.93359375;9000.1435546875;21524.994140625;1349.79174804688;582.0;209434;611.0;0.0;Calculated values ==>;1558258661.8;342.96000000000004;343.06000000000006;297.56;297.46000000000004;293.16;277.46000000000004;274.8017692304317;289.56;277.36;270.46000000000004;277.36;349.96000000000004;297.16;270.36;273.26000000000005;293.36;287.46000000000004;306.56;336.16;288.56;289.56;334.26000000000005;331.36;272.86;243.61107973660833;267.7187500070086;274.8017692304317;298.16;6890000.000000001;3640000.0;3690000.0;1450000.0;3670000.0000000005;3010000.0;6830000.0;0.0;0.021333333333333333;0.22466666666666668;0.016166666666666666;0.022166666666666668;0.022166666666666668;0.0;9000.1435546875;21524.994140625;1349.79174804688;34297.93359375;487863.6188155527;488638.4478682586;267556.6669678885;267103.4132066624;250600.12565776796;429879.7862731237;453071.79214149533;437940.2675631159;472226.6633779048;530673.689201687;473110.1495961964;437785.01000687695;442171.7392844028;458771.19548852823;450890.79610542645;415181.1954151629;478356.35058279143;451613.14811056026;453071.79214149533;256311.7953858065;244179.05427248686;467753.9469974688;203761.98515835954;267556.6669678885;274.6860153962471;1229120.5129320424;716541.8196055626;140702.0873059889;159755.78500192598;0;12;7;3;26;24;0;8;62;74;868290426869.8123;333647756594.7652;729952454829.7206;52612.05411360194;4267.870049732267;0.0;4112.251941348285;2433796.2976899766;570771.8582469126;54314.302192443305;733583.5244453346;1.9134842702338661;0.17576448573373943
