;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3998;2019-05-19 11:38:41.790;692;690;251;250;203;38;174;37;-27;43;759;240;-29;1;203;143;327;609;251;146;173;-3;673;358;363;146;361;301;669;133.0;114.0;952.0;39.0;130.0;38;100;32;1;0;0;1;1;0;0;1;0;0;1;0;33542.90625;8552.91796875;20375.732421875;1346.41064453125;568.0;209435;628.0;0.0;Calculated values ==>;1558258721.79;342.36;342.16;298.26000000000005;298.16;293.46000000000004;276.96000000000004;274.1680685717883;290.56;276.86;270.46000000000004;277.46000000000004;349.06000000000006;297.16;270.26000000000005;273.26000000000005;293.46000000000004;287.46000000000004;305.86;334.06;287.76000000000005;290.46000000000004;335.96000000000004;329.96000000000004;272.86;243.81672145450628;267.7187500070086;274.1680685717883;298.26000000000005;6730000.0;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;3010000.0;6690000.000000001;0.022166666666666668;0.019;0.15866666666666665;0.006500000000000001;0.021666666666666667;0.043833333333333335;0.0;8552.91796875;20375.732421875;1346.41064453125;33542.90625;488675.41668180766;488807.25393560645;272265.55301679176;271733.4275783089;252182.28070933258;430280.9020939914;455522.04257374874;437940.2675631159;472193.8583601894;529735.4572414138;473110.1495961964;437629.4412208045;442171.7392844028;459855.8798952964;451960.18914405763;417964.8022365191;476777.28143324493;451509.02963491797;455381.0954182915;263425.85118522606;238323.1353838712;467614.73516139743;202337.53873627243;236902.71689774585;274.1063334670229;1229685.7590407748;716688.0707390291;140724.55191453843;160104.89952788208;0;12;7;3;26;24;0;8;62;74;868509990269.8472;333735042044.77905;730133024729.7493;37382.29964052583;1724.3017767633128;0.0;9576.635591817252;2434546.125645889;570821.7846896804;54314.302192443305;733697.5794957853;1.6080310111538356;0.12325028845157919
3999;2019-05-19 11:39:41.771;681;678;248;247;208;34;180;33;-27;42;751;239;-29;1;204;145;321;579;243;143;179;-2;657;352;357;147;356;301;654;-2.0;117.0;596.0;89.0;124.0;7;100;29;1;0;0;1;1;0;0;1;0;0;0;0;31741.68359375;8095.13623046875;18740.591796875;1346.65637207031;551.0;209436;641.0;0.0;Calculated values ==>;1558258781.771;341.26;340.96000000000004;297.96000000000004;297.86;293.96000000000004;276.56;273.5264737036516;291.16;276.46000000000004;270.46000000000004;277.36;348.26;297.06;270.26000000000005;273.26000000000005;293.56;287.66;305.26000000000005;331.06;287.46000000000004;291.06;337.26;328.26000000000005;272.96000000000004;244.02132995426717;267.7187500070086;273.5264737036516;297.46000000000004;6570000.0;3520000.0000000005;3570000.0000000005;1470000.0;3560000.0;3010000.0;6540000.000000001;0.0;0.0195;0.09933333333333333;0.014833333333333334;0.020666666666666667;0.020666666666666667;0.0;8095.13623046875;18740.591796875;1346.65637207031;31741.68359375;488779.42932589207;488667.58623719873;272277.5907143243;271720.558086664;254641.63948988504;430671.36484660726;457347.09222704766;437940.2675631159;471962.6950587572;528900.8604430988;472992.07607937104;437629.4412208045;442171.7392844028;460769.5600386277;453295.2737755116;420966.82712232805;473953.58220319735;452136.64181641565;457209.1677149482;268866.9448851554;231213.40812182956;467575.4946608137;200350.45682199538;272277.5907143243;273.3029000633599;1230229.6250102096;716826.7605915338;140746.98703295217;160430.76567244818;0;12;7;3;26;24;0;8;62;74;868725921869.6549;333822914209.7008;730313567539.5885;23600.587866951308;3963.8380612758056;0.0;3821.919258012893;2435054.1554476013;570869.1708445862;54314.302192443305;733809.198762137;1.1136866469996967;0.09969809315134111
4000;2019-05-19 11:40:41.781;671;669;245;244;198;27;184;27;-27;40;740;238;-28;8;205;139;318;576;241;133;183;-3;656;345;350;138;349;301;653;381.0;114.0;391.0;115.0;129.0;1;0;26;1;0;0;1;1;0;0;1;1;0;1;0;32176.43359375;7894.220703125;18715.771484375;2316.10961914062;532.0;209437;647.0;0.0;Calculated values ==>;1558258841.781;340.26;340.06000000000006;297.66;297.56;292.96000000000004;275.86;272.7676641592781;291.56;275.86;270.46000000000004;277.16;347.16;296.96000000000004;270.36;273.96000000000004;293.66;287.06;304.96000000000004;330.76000000000005;286.46000000000004;291.46000000000004;337.86;326.36;272.86;242.14157278889297;267.7187500070086;272.7676641592781;297.26000000000005;6559999.999999999;3450000.0;3500000.0;1380000.0;3490000.0;3010000.0;6530000.0;0.0635;0.019;0.06516666666666666;0.019166666666666665;0.021500000000000002;0.085;0.0;7894.220703125;18715.771484375;2316.10961914062;32176.43359375;487454.64814349863;487487.841567995;270741.5759786005;270210.51578776265;251088.30408733763;431113.4868728058;459017.101218469;437940.2675631159;472947.9820155742;527752.314917636;472873.94095227536;437785.01000687695;443198.0840360327;461976.5980532765;453657.45532638184;420315.57010671037;473609.9545244625;451936.46894678305;458882.002038489;271378.50176498963;223268.49639005636;468721.36417001364;198520.3589264267;216788.07853374124;272.55075974269005;1230762.3647618503;716960.0274400661;140777.51517004907;160742.95405580243;0;12;7;3;26;24;0;8;63;74;868938057219.6212;333908428459.6872;730494197639.5598;15602.197379490914;5178.852600502083;0.0;20577.98349790356;2435380.899772916;570945.3726316037;54314.302192443305;734012.5651738244;1.4298170473977134;0.07598520735916335
4001;2019-05-19 11:41:41.792;668;668;242;240;190;23;189;21;-28;36;721;237;-30;16;206;131;317;595;242;131;188;-5;655;343;349;129;347;297;651;154.0;115.0;2157.0;220.0;125.0;1;0;16;1;0;0;1;1;0;0;1;1;0;0;0;31218.302734375;7211.98388671875;18680.484375;2320.13403320312;519.0;209438;648.0;0.0;Calculated values ==>;1558258901.792;339.96000000000004;339.96000000000004;297.36;297.16;292.16;275.46000000000004;272.5487779782249;292.06;275.26000000000005;270.36;276.76000000000005;345.26;296.86;270.16;274.76000000000005;293.76000000000005;286.26000000000005;304.86;332.66;286.26000000000005;291.96000000000004;337.96000000000004;325.06;272.66;240.16925963744896;267.23344911666527;272.5487779782249;297.36;6550000.0;3429999.9999999995;3490000.0;1290000.0;3470000.0000000005;2970000.0;6509999.999999999;0.025666666666666667;0.019166666666666665;0.3595;0.03666666666666667;0.020833333333333332;0.0465;0.0;7211.98388671875;18680.484375;2320.13403320312;31218.302734375;487130.6251814179;487558.0266578749;269367.8712289714;268351.9470863786;248413.12684479993;431237.1583312671;459847.555556365;438684.37198384217;473728.1634681915;526079.940877341;473282.51930892083;438378.49729393894;445152.9180580566;462411.6790659898;452880.7030665199;420301.83305472933;476787.05332685384;451827.28208405705;459713.4236617705;271797.11229066993;217833.21561994078;469753.00298397493;198190.84508555473;230080.19371611773;272.4117378322315;1231290.751085698;717085.9355575666;140816.15761706934;161054.64665527825;0;12;7;3;26;24;0;8;63;74;869147795665.1678;333988543144.896;730673630530.0275;86457.42291993432;9957.279122942075;0.0;10677.945192472853;2436231.5525353816;571071.5301876069;54314.302192443305;734273.0789990365;3.7959152479395843;0.3342878802706468
4002;2019-05-19 11:42:41.782;667;667;243;242;198;25;193;21;-32;34;728;237;-34;13;207;136;316;594;242;138;193;-5;649;342;347;131;346;295;646;-2.0;117.0;1019.0;18.0;111.0;1;100;1;1;0;0;1;1;0;0;1;0;0;1;0;29189.015625;6264.3994140625;18460.98828125;1358.50012207031;520.0;209439;646.0;0.0;Calculated values ==>;1558258961.782;339.86;339.86;297.46000000000004;297.36;292.96000000000004;275.66;272.43898195401505;292.46000000000004;275.26000000000005;269.96000000000004;276.56;345.96000000000004;296.86;269.76000000000005;274.46000000000004;293.86;286.76000000000005;304.76000000000005;332.56;286.96000000000004;292.46000000000004;337.76;325.16;272.66;240.61611355647437;266.98899913490544;272.43898195401505;297.36;6490000.000000001;3420000.0000000005;3470000.0000000005;1310000.0;3460000.0;2950000.0;6459999.999999999;0.0;0.0195;0.16983333333333334;0.003;0.018500000000000003;0.018500000000000003;0.0;6264.3994140625;18460.98828125;1358.50012207031;29189.015625;487628.3720349782;487947.8640502815;270406.5118669726;269870.30229500565;251379.36379971454;431298.55289687274;460693.28237616323;438520.37345905404;473275.31562819314;526966.4108138392;473544.6370737561;438214.884849924;445122.44547224283;462693.8137971133;453753.8033934807;421802.01525581477;477234.52419351134;453171.6230156326;460693.28237616323;270959.89632461156;218251.29456621417;469481.5519309444;198204.06234525167;270406.5118669726;272.41285285995593;1231794.0615063861;717198.2200345586;140846.80779248738;161364.10734208417;0;12;7;3;26;24;0;8;63;74;869356560865.201;334066530144.9084;730851200930.0557;40813.72017082744;813.8324687570781;0.0;3520.3052544200273;2437291.968629163;571161.2744910081;54314.302192443305;734391.3780329871;1.7308714946978545;0.143617499576509
4003;2019-05-19 11:43:41.793;665;666;246;245;202;20;195;19;-33;33;748;238;-35;9;208;137;315;598;250;136;194;-4;650;337;342;133;341;295;647;-2.0;116.0;348.0;37.0;89.0;1;94;1;1;0;0;1;1;0;0;1;0;0;0;0;29598.765625;6279.51171875;18650.998046875;1300.06225585938;512.0;209440;642.0;0.0;Calculated values ==>;1558259021.793;339.66;339.76;297.76000000000005;297.66;293.36;275.16;271.8864255623528;292.66;275.06;269.86;276.46000000000004;347.96000000000004;296.96000000000004;269.66;274.06;293.96000000000004;286.86;304.66;332.96000000000004;286.76000000000005;292.56;337.36;324.36;272.76000000000005;241.05796691057077;266.98899913490544;271.8864255623528;298.16;6500000.0;3370000.0000000005;3420000.0000000005;1330000.0;3410000.0;2950000.0;6470000.0;0.0;0.01933333333333333;0.058;0.006166666666666667;0.014833333333333334;0.014833333333333334;0.0;6279.51171875;18650.998046875;1300.06225585938;29598.765625;487235.4486553601;487698.8767552472;271958.8296439193;271395.3197572791;252768.43324416413;431601.1154718507;461726.3943563215;438367.77478847804;472917.67418972735;529048.4714717532;473661.7052745522;438061.7010123639;444554.3181376856;463572.6479362492;454744.2605060655;421190.79106233356;477721.1205225071;453753.8033934807;461595.0400050445;269285.52512055053;214906.75144652807;469307.07216708397;196585.73768688252;271958.8296439193;271.74774307998604;1232284.0494974656;717302.7717914978;140868.96654063236;161673.4305932638;0;12;7;3;26;24;0;8;63;74;869563298759.9185;334145744664.8001;731028233379.8137;14023.35815189254;1681.7815626279091;0.0;2812.9371203566902;2437749.0280600977;571182.0750873182;54314.302192443305;734444.1647284918;0.7059730462496109;0.06059660352974882
4004;2019-05-19 11:44:41.763;666;664;238;236;200;22;199;17;-31;31;760;238;-32;5;208;136;314;590;257;140;198;-2;623;347;352;134;352;301;624;-2.0;116.0;1695.0;375.0;0.0;99;82;1;1;0;0;1;0;0;0;1;0;0;0;0;16725.28125;5935.87060546875;6328.40576171875;1246.07641601562;502.0;209441;638.0;0.0;Calculated values ==>;1558259081.763;339.76;339.56000000000006;296.96000000000004;296.76000000000005;293.16;275.36;272.9856168485579;293.06;274.86;270.06;276.26000000000005;349.16;296.96000000000004;269.96000000000004;273.66;293.96000000000004;286.76000000000005;304.56;332.16;287.16;292.96000000000004;336.96000000000004;323.36;272.96000000000004;241.2770596917726;267.7187500070086;272.9856168485579;298.86;6230000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;3010000.0;6240000.0;0.0;0.01933333333333333;0.2825;0.0625;0.0;0.0;0.0;5935.87060546875;6328.40576171875;1246.07641601562;16725.28125;490231.0034088464;489848.22002209094;399625.30830329144;268958.62855114357;253095.50634874238;430988.63858405815;460718.8946201997;437317.3582810305;472592.1488768574;529839.7408841682;472873.94095227536;437160.8381805782;442759.63332633115;461917.0532126514;452889.29545495956;428453.44100128434;479246.09106269147;452584.56289515394;460585.14549566834;267611.2341011182;210726.34883551928;469366.78838317865;199014.74935417608;271958.8296439193;272.75491229286877;1232669.890204746;717404.5157468219;140890.17375399696;161881.4882109188;0;12;7;3;26;24;0;8;63;74;869771394660.0177;334225804614.8383;731206943979.8989;67320.48702183636;16897.00243931266;0.0;0.0;2438426.5545041803;571336.8208758081;54314.302192443305;734467.5941506013;6.233552210853684;0.7065943810295006
4005;2019-05-19 11:45:41.764;656;654;233;231;198;33;201;17;-20;31;767;239;-21;7;206;140;309;544;259;147;201;0;631;343;349;137;349;311;632;-2.0;112.0;1011.0;128.0;121.0;92;85;15;1;0;0;1;0;0;0;1;0;0;0;0;16705.353515625;6790.02685546875;6238.38525390625;1314.60144042969;493.0;209442;635.0;0.0;Calculated values ==>;1558259141.764;338.76;338.56000000000006;296.46000000000004;296.26000000000005;292.96000000000004;276.46000000000004;272.5487779782249;293.26000000000005;274.86;271.16;276.26000000000005;349.86;297.06;271.06;273.86;293.76000000000005;287.16;304.06;327.56;287.86;293.26000000000005;336.66;322.46000000000004;273.16;241.92719264551067;268.91163127593666;272.5487779782249;299.06;6310000.0;3429999.9999999995;3490000.0;1370000.0;3490000.0;3110000.0;6320000.0;0.0;0.018666666666666668;0.16849999999999998;0.021333333333333333;0.020166666666666666;0.020166666666666666;0.0;6790.02685546875;6238.38525390625;1314.60144042969;16705.353515625;487986.44896884426;487596.8794200821;266593.5871559102;265610.0835648475;251987.7763673653;431237.1583312671;461447.2768507042;436752.093818078;472198.00020708365;529810.1705341951;471663.8602476175;436591.7550383527;440959.59226609033;462108.63169200567;454139.7567916681;424921.6224079715;471266.4198432422;454092.9196684272;461447.2768507042;266355.56789118156;206964.23671620517;469154.1284428507;198194.30652417932;266593.5871559102;272.4131120780783;1232948.4834706;717510.5666596873;140911.51309175792;161986.21321464347;0;12;7;3;26;24;0;8;63;74;869981698164.7637;334307105969.7401;731390547039.6771;40196.98715902192;5780.4762009316555;0.0;3929.5494088450123;2439322.5483875875;571525.8030138983;54314.302192443305;734500.3409414062;3.479534659540092;0.3426374473700073
4006;2019-05-19 11:46:41.774;640;646;237;232;198;42;204;17;-14;30;774;240;-16;6;207;132;310;562;259;149;203;1;640;349;354;138;354;313;642;-2.0;121.0;1159.0;343.0;113.0;69;87;31;1;0;0;1;0;0;0;1;0;0;1;0;17209.79296875;7865.3701171875;5553.669921875;1326.47375488281;486.0;209443;631.0;0.0;Calculated values ==>;1558259201.774;337.16;337.76;296.86;296.36;292.96000000000004;277.36;273.20264511476705;293.56;274.86;271.76000000000005;276.16;350.56000000000006;297.16;271.56;273.76000000000005;293.86;286.36;304.16;329.36;288.06;293.46000000000004;336.26000000000005;321.76000000000005;273.26000000000005;242.14157278889297;269.14681796795327;273.20264511476705;299.06;6400000.0;3490000.0;3540000.0;1380000.0;3540000.0;3130000.0;6420000.0;0.0;0.020166666666666666;0.19316666666666665;0.05716666666666667;0.01883333333333333;0.01883333333333333;0.0;7865.3701171875;5553.669921875;1326.47375488281;17209.79296875;484726.4744265002;485372.1809337472;267679.3240413645;265254.3799379351;251549.50224993614;430862.6128555636;461078.3308605104;437249.5021140777;471968.1179040911;530392.3111994447;471515.9893704797;436929.5940270328;440377.4722100472;461478.7024860622;451970.22021737404;422632.06135683105;472805.0029213413;453516.83250081097;460944.6244486303;264681.4149301396;204038.30555042345;469116.05455528694;199477.22677538558;267679.3240413645;272.9461079308903;1233231.1567956284;717632.7153224914;140933.52571987535;162084.4967189471;0;12;7;3;26;24;0;8;63;74;870192633314.7301;334389619719.727;731577778239.6473;45929.67785292402;15414.35298808436;0.0;3639.8298243368395;2440040.390216274;571702.4560277081;54314.302192443305;734563.4296146994;4.407025863827708;0.4948016750572038
4007;2019-05-19 11:47:41.784;628;637;243;237;196;60;208;17;-13;30;779;240;-14;4;207;122;311;580;272;161;207;3;659;354;359;140;359;315;660;-1.0;87.0;1230.0;263.0;129.0;84;95;45;1;0;0;1;0;0;0;1;0;0;0;0;19401.55859375;9038.1337890625;6201.32568359375;1378.97277832031;481.0;209444;628.0;0.0;Calculated values ==>;1558259261.784;335.96000000000004;336.86;297.46000000000004;296.86;292.76000000000005;279.16;273.7412296467126;293.96000000000004;274.86;271.86;276.16;351.06000000000006;297.16;271.76000000000005;273.56;293.86;285.36;304.26000000000005;331.16;289.26000000000005;293.86;335.96000000000004;321.26000000000005;273.46000000000004;242.56692532238324;269.38090353596624;273.7412296467126;300.36;6590000.000000001;3540000.0;3590000.0;1400000.0;3590000.0;3150000.0;6600000.0;0.0;0.0145;0.20500000000000002;0.04383333333333333;0.021500000000000002;0.021500000000000002;0.0;9038.1337890625;6201.32568359375;1378.97277832031;19401.55859375;480830.08841229876;482056.1138334062;269021.06439572846;266145.1574444521;250115.6404756605;430542.39183029096;460843.3091966263;436948.6013565401;471703.5210853088;530765.6392012376;471247.20506144717;436787.6458509821;439633.71485172777;460708.6424910782;449621.4448255359;417017.62388359196;473363.3771415662;454360.65208595496;460708.6424910782;263425.85118522606;201948.4348523538;469040.1024831549;200977.7729938152;269021.06439572846;273.55775725674744;1233536.3022410334;717773.6013321098;140956.0748652131;162182.47134202655;0;12;7;3;26;24;0;8;63;74;870406568964.696;334473033619.71375;731766209639.6174;48374.01981435861;11750.065442616056;0.0;4121.282929050019;2440826.3853407344;571928.8639096202;54314.302192443305;734628.116333624;3.8659102865885195;0.4295091603255198
4008;2019-05-19 11:48:41.795;624;632;246;245;179;74;207;18;-12;29;781;240;-14;3;205;113;314;592;277;172;206;4;679;363;367;142;368;314;680;-1.0;89.0;1267.0;282.0;137.0;99;99;59;1;0;0;1;0;0;0;1;0;0;0;0;21971.12890625;10343.7939453125;6994.32568359375;1397.71887207031;476.0;209445;625.0;0.0;Calculated values ==>;1558259321.795;335.56;336.36;297.76000000000005;297.66;291.06;280.56;274.69669130483857;293.86;274.96000000000004;271.96000000000004;276.06;351.26;297.16;271.76000000000005;273.46000000000004;293.66;284.46000000000004;304.56;332.36;290.36;293.76000000000005;335.66;320.76000000000005;273.56;242.98782864720522;269.2639976450953;274.69669130483857;300.86;6790000.000000001;3629999.9999999995;3670000.0000000005;1420000.0;3679999.9999999995;3140000.0;6800000.0;0.0;0.014833333333333334;0.21116666666666667;0.047;0.022833333333333334;0.022833333333333334;0.0;10343.7939453125;6994.32568359375;1397.71887207031;21971.12890625;477902.2903391501;479012.7055694403;268725.0922241414;268255.9623324311;243884.39359286308;429947.3805835815;459458.8182496499;437339.1761139985;471339.3356437985;531050.9559254063;471381.70984914503;437019.13673288765;439697.6537546098;459025.7599915035;446575.86770730716;411007.6241729428;472766.7193568978;454565.1073298317;459321.57921969576;262170.3306944222;199858.6285646581;468865.19519545574;203351.52000583854;268725.0922241414;274.5227099059963;1233881.137846038;717935.1470082625;140979.2182045278;162292.45526372935;0;12;7;3;26;24;0;8;63;74;870624408895.2638;334557649129.93427;731954944235.1094;49410.39338150645;12479.14273391201;0.0;4351.953119731825;2441641.404845678;572130.8109951301;54314.302192443305;734698.7395794364;3.5355497557100324;0.40069510137432196
4009;2019-05-19 11:49:41.805;627;634;242;245;162;80;202;19;-12;29;780;240;-13;1;202;116;318;600;277;181;201;5;712;373;378;145;378;314;713;-2.0;76.0;1526.0;265.0;147.0;99;99;73;1;0;0;1;0;0;0;1;0;0;1;0;23790.630859375;11880.09375;7375.34765625;1396.7653808593802;473.0;209446;622.0;0.0;Calculated values ==>;1558259381.805;335.86;336.56;297.36;297.66;289.36;281.16;275.73799182748917;293.36;275.06;271.96000000000004;276.06;351.16;297.16;271.86;273.26000000000005;293.36;284.76000000000005;304.96000000000004;333.16;291.26000000000005;293.26000000000005;335.36;320.46000000000004;273.66;243.61107973660833;269.2639976450953;275.73799182748917;300.86;7120000.0;3729999.9999999995;3779999.9999999995;1450000.0;3779999.9999999995;3140000.0;7130000.0;0.0;0.012666666666666666;0.25433333333333336;0.04416666666666667;0.0245;0.0245;0.0;11880.09375;7375.34765625;1396.7653808593802;23790.630859375;474432.9232921395;475432.6872603912;264636.72860909975;265870.7545222476;237931.71906002623;429258.0297950786;456997.11663087;437339.1761139985;470938.95956923306;530946.0648289103;471381.70984914503;437179.3288687813;439387.25819024903;456997.11663087;445083.57051908085;398009.18597691756;469898.91848690464;453986.8351647814;456855.48681519245;260914.8530628454;198604.77482894104;468552.3519787662;206039.90656500222;264636.72860909975;275.6035488943632;1234262.549402024;718120.3769388713;141002.50945452665;162412.222499422;0;12;7;3;26;24;0;8;63;74;870847946145.2283;334643763479.9206;732143375635.0795;58827.1142219614;11594.299672441242;0.0;4709.359576049271;2442543.534405435;572331.4564504878;54314.302192443305;734774.2631037124;3.637905345657626;0.4013883242504187
4010;2019-05-19 11:50:41.806;638;643;235;236;181;86;197;24;-13;29;775;240;-15;0;197;125;323;610;284;185;196;6;720;384;389;147;389;313;721;-2.0;80.0;1551.0;241.0;121.0;99;99;82;1;0;0;1;0;0;0;1;0;0;1;0;24002.712890625;12765.72265625;7458.892578125;1379.02087402344;470.0;209447;619.0;0.0;Calculated values ==>;1558259441.806;336.96000000000004;337.46000000000004;296.66;296.76000000000005;291.26000000000005;281.76000000000005;276.8598123268743;292.86;275.56;271.86;276.06;350.66;297.16;271.66;273.16;292.86;285.66;305.46000000000004;334.16;291.66;292.76000000000005;335.06;320.16;273.76000000000005;244.02132995426717;269.14681796795327;276.8598123268743;301.56;7200000.0;3840000.0;3890000.0;1470000.0;3890000.0;3130000.0;7209999.999999999;0.0;0.013333333333333334;0.2585;0.04016666666666667;0.020166666666666666;0.020166666666666666;0.0;12765.72265625;7458.892578125;1379.02087402344;24002.712890625;475234.02207166556;475914.72003390145;261434.8457220158;261816.25959840664;243344.60061054153;428465.0848360747;454445.31918519567;437408.94190281845;470670.90525822196;530497.1981711765;471515.9893704797;437089.72060350876;439451.9958300971;454445.31918519567;444322.53828674485;396749.301595767;470542.92061005125;452673.7204758202;454298.7698383441;259659.41789560125;197350.94305643384;468376.4423403215;208906.20770259076;261434.8457220158;276.7442327716839;1234660.8339040906;718325.7621650387;141025.6413921486;162535.8432282036;0;12;7;3;26;24;0;8;63;74;871078049979.9503;334731364939.81476;732331478769.8523;59067.95679075886;10422.054424615519;0.0;3889.4224696792867;2443526.0097036697;572514.9291255686;54314.302192443305;734845.9208149489;3.396624221814554;0.3826578391225276
4011;2019-05-19 11:51:41.806;650;655;230;229;196;74;192;36;-20;32;767;240;-22;-2;196;140;328;620;290;183;192;6;743;381;386;148;384;304;734;-2.0;79.0;1520.0;210.0;125.0;54;99;72;1;0;0;1;0;1;0;1;0;0;1;0;38685.55859375;12419.3974609375;23257.421875;1332.72290039062;466.0;209448;616.0;0.0;Calculated values ==>;1558259501.806;338.16;338.66;296.16;296.06;292.76000000000005;280.56;276.55624918942954;292.36;276.76000000000005;271.16;276.36;349.86;297.16;270.96000000000004;272.96000000000004;292.76000000000005;287.16;305.96000000000004;335.16;291.46000000000004;292.36;334.76000000000005;319.76000000000005;273.76000000000005;244.22491754036054;268.0796299477929;276.55624918942954;302.16;7430000.0;3810000.0;3860000.0;1480000.0;3840000.0;3040000.0;7340000.000000001;0.0;0.013166666666666667;0.2533333333333333;0.035;0.020833333333333332;0.020833333333333332;0.0;12419.3974609375;23257.421875;1332.72290039062;38685.55859375;474418.82739594334;476297.06336024037;258949.35539065345;258589.92849154485;247584.6098166892;428684.9695293014;454223.9159503852;438349.7364941574;470835.43282039254;530342.1025289536;472714.5398191165;438039.0146135774;441093.7378204844;455144.3020352643;447288.6321560013;385358.3437213393;470568.9211559119;452899.7741826591;454223.9159503852;258404.02479325983;195679.20071851107;468238.26565966266;208132.7470485524;258949.35539065345;276.4376320361685;1235183.2361664604;718535.6381660153;141048.23925693537;162791.81251531298;0;12;7;3;26;25;0;8;63;74;871310549979.9503;334819864939.81476;732516578769.8523;58321.63732621993;9103.69315138886;0.0;4068.2200116610784;2444504.256321311;572677.643688702;54314.302192443305;734912.2345022934;1.931759923771569;0.21843063016124412
4012;2019-05-19 11:52:41.817;675;679;241;241;203;57;190;48;-25;38;754;240;-27;-4;198;146;332;631;300;176;189;7;718;375;380;149;378;301;709;-2.0;116.0;1418.0;219.0;126.0;99;99;63;1;0;0;1;0;1;0;1;0;0;1;0;38850.546875;11316.8291015625;24150.50390625;1314.34155273438;463.0;209449;614.0;0.0;Calculated values ==>;1558259561.817;340.66;341.06000000000006;297.26000000000005;297.26000000000005;293.46000000000004;278.86;275.94376602880345;292.16;277.96000000000004;270.66;276.96000000000004;348.56000000000006;297.16;270.46000000000004;272.76000000000005;292.96000000000004;287.76000000000005;306.36;336.26000000000005;290.76000000000005;292.06;334.56;319.46000000000004;273.86;244.42749628697553;267.7187500070086;275.94376602880345;303.16;7180000.0;3750000.0;3800000.0;1490000.0;3779999.9999999995;3010000.0;7090000.000000001;0.0;0.01933333333333333;0.23633333333333334;0.0365;0.021;0.021;0.0;11316.8291015625;24150.50390625;1314.34155273438;38850.546875;481273.6809322061;482884.9303485497;264475.0980893623;264475.0980893623;250653.22284927237;429116.5711722346;454950.21554846107;438249.86041294545;471299.48975746526;529213.9030116784;473110.1495961964;437940.2675631159;441431.40639256994;456429.60424796154;449335.02725066507;402987.7898799676;475434.0571085578;452911.2609775358;454805.7914912788;257567.11924055516;194425.4183739577;468200.1897013154;206493.58693278927;264475.0980893623;275.78632919598766;1235829.4888357557;718733.4763174452;141070.30217147418;163186.95099172552;0;12;7;3;26;25;0;8;63;74;871540392109.6362;334908981274.693;732698112044.6042;54771.73263247691;9552.291001051204;0.0;3996.944561440246;2445446.873851216;572833.1387252912;54314.302192443305;734979.4565287565;1.8574730218577775;0.21884018233321556
4013;2019-05-19 11:53:41.798;685;685;262;263;228;46;188;46;-25;42;735;242;-27;0;200;152;325;603;299;167;187;6;682;364;369;141;367;302;675;-1.0;120.0;368.0;38.0;123.0;99;0;63;1;0;0;1;0;1;0;1;0;1;0;0;39886.6953125;10761.08203125;22789.880859375;2316.80151367188;473.0;209450;611.0;0.0;Calculated values ==>;1558259621.798;341.66;341.66;299.36;299.46000000000004;295.96000000000004;277.76000000000005;274.8017692304317;291.96000000000004;277.76000000000005;270.66;277.36;346.66;297.36;270.46000000000004;273.16;293.16;288.36;305.66;333.46000000000004;289.86;291.86;334.26000000000005;320.46000000000004;273.76000000000005;242.77792619122317;267.8393353686513;274.8017692304317;303.06;6820000.0;3640000.0;3690000.0;1410000.0;3670000.0000000005;3020000.0;6750000.0;0.0;0.02;0.06133333333333334;0.006333333333333333;0.0205;0.0205;0.0;10761.08203125;22789.880859375;2316.80151367188;39886.6953125;486708.1331256543;487453.208701358;277959.48565180367;278615.27085637726;261251.06884788894;429879.7862731237;456497.64675692306;438024.4983934438;472751.9947874012;527152.0999284992;473214.8347337811;437713.4967235476;441814.68150891823;458495.1351315018;452205.3545344903;414238.42095430597;475121.594400148;453505.6388054544;456356.8660826276;256311.7953858065;198604.77482894104;469200.3069803008;203729.80580541232;277959.48565180367;274.67359543866576;1236485.4247438412;718917.4006496315;141100.55211493777;163577.9969955188;0;12;7;3;26;25;0;8;63;75;871765020955.3291;334995953724.96124;732878954760.1621;14370.074478732598;1681.3131741076268;0.0;3657.1462988318913;2446022.873121373;572926.722449473;54314.302192443305;735043.2204211601;0.5494776236823692;0.05489153559277029
4014;2019-05-19 11:54:41.758;680;678;256;255;219;36;185;38;-27;42;702;244;-28;7;202;151;317;581;275;153;184;4;672;352;357;133;355;302;667;204.0;102.0;0.0;231.0;138.0;60;0;57;1;0;0;1;0;1;0;1;0;1;1;0;38262.296875;10168.681640625;21192.44140625;2331.931640625;502.0;209451;608.0;0.0;Calculated values ==>;1558259681.758;341.16;340.96000000000004;298.76000000000005;298.66;295.06;276.76000000000005;273.5264737036516;291.66;276.96000000000004;270.46000000000004;277.36;343.36;297.56;270.36;273.86;293.36;288.26000000000005;304.86;331.26000000000005;288.46000000000004;291.56;333.96000000000004;323.36;273.56;241.05796691057077;267.8393353686513;273.5264737036516;300.66;6720000.0;3520000.0000000005;3570000.0000000005;1330000.0;3550000.0;3020000.0;6670000.0;0.034;0.017;0.0;0.0385;0.023;0.057;0.0;10168.681640625;21192.44140625;2331.931640625;38262.296875;487047.05495866033;487290.39620991674;275334.3952599788;274739.88940091705;258146.02435335072;430671.36484660726;458034.50368877524;437713.4967235476;473792.46676502546;523695.3460543105;473450.9307491817;437557.52604302316;442846.63139517745;460655.98800483014;454142.3701868646;414741.49919459515;472644.9092837265;453567.83574282797;457897.313261683;255056.51255035817;210726.34883551928;470089.7988796333;198954.22831477618;229774.29567862983;272.75192595489517;1237136.232182162;719091.6990698501;141139.26573146565;163944.27200027416;0;12;7;3;26;25;0;8;63;75;871982675754.6022;335078098924.6869;733060033959.5573;0.0;10438.719466746998;0.0;13003.01200223403;2446142.543907882;573027.6553876284;54314.302192443305;735181.9625167706;0.6957437277920018;0.0630234485399679
4015;2019-05-19 11:55:41.788;678;677;248;248;202;27;185;27;-27;39;704;245;-28;7;203;141;314;594;278;143;184;3;671;344;349;128;347;301;667;440.0;97.0;154.0;60.0;156.0;1;0;55;1;0;0;1;0;1;0;1;0;1;0;0;35306.4921875;10050.1142578125;19313.26953125;2342.28491210938;545.0;209452;605.0;0.0;Calculated values ==>;1558259741.788;340.96000000000004;340.86;297.96000000000004;297.96000000000004;293.36;275.86;272.6583383277491;291.66;275.86;270.46000000000004;277.06;343.56000000000006;297.66;270.36;273.86;293.46000000000004;287.26000000000005;304.56;332.56;287.46000000000004;291.56;333.66;327.66;273.46000000000004;239.943914813709;267.7187500070086;272.6583383277491;300.96000000000004;6709999.999999999;3440000.0;3490000.0;1280000.0;3470000.0000000005;3010000.0;6670000.0;0.07333333333333333;0.016166666666666666;0.025666666666666667;0.01;0.026000000000000002;0.09933333333333333;0.0;10050.1142578125;19313.26953125;2342.28491210938;35306.4921875;486863.54485097714;487145.81195723213;270890.9335255733;270890.9335255733;251914.56949853164;431175.4696738307;459310.24615296075;437940.2675631159;474146.7518333664;523984.99309548415;473699.6024529154;437785.01000687695;443052.165307785;462016.90143306396;454108.26385526825;413969.7759681078;474691.05059902644;453530.6823283508;459175.5905332164;253801.27034056993;228704.35009887922;470664.9077045914;198483.08136497912;217435.47219896014;272.53182142140605;1237749.6119631145;719260.2732812426;141178.23701211027;164281.9883663959;0;12;7;3;26;25;0;8;63;75;872194581655.3428;335156438074.9607;733241024410.1898;6146.067779085512;2721.8182633961223;0.0;24012.851754536125;2446193.7867481695;573137.3813713369;54314.302192443305;735490.5822819213;1.0370617982204062;0.041344207786263534
4016;2019-05-19 11:56:41.799;680;681;245;244;185;23;187;20;-29;37;725;246;-30;0;204;127;314;616;280;140;186;3;681;340;346;134;344;298;678;236.0;113.0;1491.0;58.0;157.0;1;100;45;1;0;0;1;0;1;0;1;0;0;1;0;33994.296875;9514.0107421875;19665.8125;1354.22595214844;583.0;209453;602.0;0.0;Calculated values ==>;1558259801.799;341.16;341.26;297.66;297.56;291.66;275.46000000000004;272.21867820750657;291.86;275.16;270.26000000000005;276.86;345.66;297.76000000000005;270.16;273.16;293.56;285.86;304.56;334.76000000000005;287.16;291.76000000000005;333.36;331.46000000000004;273.46000000000004;241.2770596917726;267.35522164206344;272.21867820750657;301.16;6809999.999999999;3400000.0;3460000.0;1340000.0;3440000.0;2980000.0;6780000.0;0.03933333333333333;0.01883333333333333;0.2485;0.009666666666666665;0.026166666666666668;0.0655;0.0;9514.0107421875;19665.8125;1354.22595214844;33994.296875;486083.364673375;486551.46416305326;268419.96668187575;267952.37379012886;245842.9779054771;431420.45991060114;460049.72880603187;438307.6172986034;473176.5657117748;526419.1981499214;474207.66084430076;438153.8488135099;442647.6203394549;462602.45810612256;452841.4908168077;410231.20497552725;476785.0290045619;453625.5799753911;459916.24342206895;252546.06836287308;244597.3647265701;469856.7474154118;197628.1529963266;225908.85210225842;272.1757603376902;1238327.2244140515;719423.3375456551;141209.04691671746;164606.87360092095;0;12;7;3;26;25;0;8;63;75;872403119880.0577;335235052484.8533;733420757354.9442;59808.84687911579;2631.54307938449;0.0;15327.48413144759;2446743.5118006896;573182.0008945456;54314.302192443305;735818.4785171472;2.5469230626763317;0.22139386255347113
4017;2019-05-19 11:57:41.815;686;687;240;240;181;20;185;17;-32;35;747;244;-34;-4;205;122;314;632;269;141;185;4;680;335;340;135;339;295;678;661.0;114.0;593.0;47.0;146.0;1;100;31;1;0;0;1;0;1;0;1;0;0;0;0;32645.1484375;8536.1220703125;19820.591796875;1336.48718261719;616.0;209454;598.0;0.0;Calculated values ==>;1558259861.815;341.76;341.86;297.16;297.16;291.26000000000005;275.16;271.6637117239857;291.66;274.86;269.96000000000004;276.66;347.86;297.56;269.76000000000005;272.76000000000005;293.66;285.36;304.56;336.36;287.26000000000005;291.66;332.96000000000004;334.76000000000005;273.56;241.49495122638035;266.98899913490544;271.6637117239857;300.06;6800000.0;3350000.0;3400000.0;1350000.0;3390000.0;2950000.0;6780000.0;0.11016666666666668;0.019;0.09883333333333333;0.007833333333333333;0.024333333333333332;0.1345;0.0;8536.1220703125;19820.591796875;1336.48718261719;32645.1484375;487067.2403468184;487425.21710414503;266133.29420940456;266133.29420940456;244572.24422896205;431720.082569444;460717.9058045354;438520.37345905404;472851.2559263234;528944.4544422339;474362.8990214198;438214.884849924;442684.52525277244;463482.0270334735;453013.0532851791;410621.3472582459;479244.79930269823;454787.822977392;460717.9058045354;250872.52762923925;258404.02479325983;469819.3315087438;196286.00019226578;208922.5614394805;271.61985461521635;1238882.7012129454;719573.7954305802;141231.47550554847;164936.0147178045;0;12;7;3;26;25;0;8;63;75;872608974760.169;335315774004.8969;733598704795.0404;23940.83055786757;2142.677761979078;0.0;33866.47381709988;2447441.6118901027;573221.7966776248;54314.302192443305;736228.5374868466;2.0189801037749975;0.0969541865642336
4018;2019-05-19 11:58:44.780;692;693;232;232;172;18;185;13;-34;32;757;242;-35;-2;206;118;315;643;275;141;184;5;658;343;348;135;348;296;658;-3.0;117.0;2495.0;429.0;84.0;99;98;19;1;0;0;1;0;0;0;1;0;0;0;0;17848.580078125;7412.36962890625;6851.4521484375;1324.07788085938;636.0;209455;593.0;0.0;Calculated values ==>;1558259924.78;342.36;342.46000000000004;296.36;296.36;290.36;274.96000000000004;272.5487779782249;291.66;274.46000000000004;269.76000000000005;276.36;348.86;297.36;269.66;272.96000000000004;293.76000000000005;284.96000000000004;304.66;337.46000000000004;287.26000000000005;291.56;332.46000000000004;336.76000000000005;273.66;241.49495122638035;267.1113755279542;272.5487779782249;300.66;6580000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;2960000.0;6580000.0;0.0;0.0195;0.41583333333333333;0.0715;0.014;0.014;0.0;7412.36962890625;6851.4521484375;1324.07788085938;17848.580078125;490238.22845641186;490379.7866954704;264040.1802521196;264040.1802521196;242343.53204933403;431237.1583312671;459468.06542934617;437989.56915575906;472558.57531478856;529908.1048412981;473999.3674321875;437835.6915274192;442768.92604114447;462260.3147160531;451037.29797204246;418707.8105610508;483167.2743608125;453421.4193259366;459333.7169838635;248780.69988749037;266774.11836628895;469917.4077512355;198148.87091911034;264040.1802521196;272.39507116248194;1239324.2758812304;719713.267205368;141254.7425165198;165169.26544623886;0;12;7;3;26;25;0;8;63;75;872825574359.8737;335400776754.78107;733784766369.7867;99733.75701673976;19431.450383496947;0.0;2734.1095142444146;2448523.1633339943;573410.4654244065;54314.302192443305;736548.6146710572;7.820124557340964;0.8910090402872147
4019;2019-05-19 11:59:44.820;687;686;233;231;185;34;188;14;-29;30;760;240;-30;-2;201;126;310;604;279;150;187;6;663;347;352;135;352;301;665;-3.0;87.0;1643.0;182.0;62.0;99;92;22;1;0;0;1;0;0;0;1;0;0;0;0;18025.529296875;7806.765625;6966.2099609375;1309.95397949219;650.0;209456;587.0;0.0;Calculated values ==>;1558259984.82;341.86;341.76;296.46000000000004;296.26000000000005;291.66;276.56;272.9856168485579;291.96000000000004;274.56;270.26000000000005;276.16;349.16;297.16;270.16;272.96000000000004;293.26000000000005;285.76000000000005;304.16;333.56;288.16;291.86;331.86;338.16;273.76000000000005;241.49495122638035;267.7187500070086;272.9856168485579;301.06;6630000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3010000.0;6650000.0;0.0;0.0145;0.2738333333333333;0.030333333333333334;0.010333333333333333;0.010333333333333333;0.0;7806.765625;6966.2099609375;1309.95397949219;18025.529296875;489006.2672637983;488653.3421176284;263984.7014368977;263123.6853428753;246265.29848537542;430988.63858405815;459240.5680534269;437629.4412208045;472363.3712700832;529839.7408841682;473110.1495961964;437473.55829604797;441728.28212843963;460986.0157669899;451467.00137545756;415300.25711598265;476485.6501833761;454001.61413244915;459105.38528210355;246270.64818160105;272634.34865687083;470015.4650346389;199364.9064298746;263984.7014368977;272.893265923967;1239623.4260931062;719840.1778831547;141276.7074155191;165284.48939519993;0;12;7;3;26;25;0;8;63;75;873035714359.7401;335481830754.72955;733963985769.6729;65244.77177691631;8209.733611011183;0.0;2016.2470664004607;2449898.9009537827;573640.9621863476;54314.302192443305;736588.2273667406;4.692599824384768;0.5167565291134556
4020;2019-05-19 12:00:41.781;674;677;243;241;191;36;191;15;-25;29;763;240;-26;-2;200;130;310;611;275;153;191;6;672;346;351;136;351;304;674;-1.0;89.0;1385.0;157.0;44.0;81;90;28;1;0;0;1;0;0;0;1;0;0;0;0;18289.26953125;8194.7216796875;6374.99560546875;1304.64758300781;661.0;209457;581.0;0.0;Calculated values ==>;1558260041.781;340.56000000000006;340.86;297.46000000000004;297.26000000000005;292.26000000000005;276.76000000000005;272.8767566201714;292.26000000000005;274.66;270.66;276.06;349.46000000000004;297.16;270.56;272.96000000000004;293.16;286.16;304.16;334.26000000000005;288.46000000000004;292.26000000000005;331.26000000000005;339.26;273.76000000000005;241.71165711629368;268.0796299477929;272.8767566201714;300.66;6720000.0;3460000.0;3510000.0;1360000.0;3510000.0;3040000.0;6740000.000000001;0.0;0.014833333333333334;0.23083333333333333;0.026166666666666668;0.007333333333333333;0.007333333333333333;0.0;8194.7216796875;6374.99560546875;1304.64758300781;18289.26953125;486174.29098741774;486396.7061131828;267810.5090942604;266886.6735163955;247922.7861946637;431051.2098666511;459802.3731094622;437570.5891863215;472134.0588697756;529924.4241206498;472714.5398191165;437413.810930519;441093.7378204844;461006.8955048023;452214.2991398501;412046.7891185944;476488.1327038253;454593.1307186433;459802.3731094622;243760.74795305103;277239.5186164033;469880.1985323968;199104.3749707325;267810.5090942604;272.78612967196426;1239910.721545162;719966.7696495176;141297.39218211797;165390.03500767355;0;12;7;3;26;25;0;8;63;75;873235932274.6194;335559012909.68304;734136292794.569;55045.95111476513;7085.300716530217;0.0;1407.9403361114798;2450850.550934686;573761.9650265984;54314.302192443305;736615.3169693124;4.002628936344677;0.43767084833501624
4021;2019-05-19 12:01:41.761;666;670;246;246;200;39;196;17;-23;29;765;241;-24;-3;201;134;311;616;277;157;195;7;668;350;355;138;355;306;670;-2.0;89.0;1500.0;168.0;49.0;76;90;33;1;0;0;1;0;0;0;1;0;0;0;0;18551.76953125;8448.080078125;6091.70068359375;1315.00732421875;669.0;209458;574.0;0.0;Calculated values ==>;1558260101.761;339.76;340.16;297.76000000000005;297.76000000000005;293.16;277.06;273.3108153835814;292.76000000000005;274.86;270.86;276.06;349.66;297.26000000000005;270.76000000000005;272.86;293.26000000000005;286.56;304.26000000000005;334.76000000000005;288.86;292.66;330.56;340.06000000000006;273.86;242.14157278889297;268.3187672390254;273.3108153835814;300.86;6680000.0;3500000.0;3550000.0;1380000.0;3550000.0;3060000.0;6700000.0;0.0;0.014833333333333334;0.25;0.028;0.008166666666666666;0.008166666666666666;0.0;8448.080078125;6091.70068359375;1315.00732421875;18551.76953125;485439.1665138393;485806.53298411553;269595.2982568562;269595.2982568562;251100.01003180305;430799.1582183253;459848.5200899102;437427.84448784514;471870.034071972;529981.2530329811;472568.6950954637;437270.2536001789;440514.97524299513;460521.7338606115;452079.4433418946;413906.5233938684;477734.74066862406;454475.8892962338;459713.48351275333;240832.718256323;280589.13426710566;469707.477533517;200175.00000808598;269595.2982568562;273.2252514141646;1240217.627867894;720105.4134342052;141319.21536286594;165493.88951373685;0;12;7;3;26;25;0;8;63;75;873447661674.6868;335641185509.70917;734319231794.6272;59313.21111993979;7546.909370712069;0.0;1552.631846256493;2451803.226289272;573883.8594656695;54314.302192443305;736639.9801803617;4.314958482326702;0.47428731014726055
4022;2019-05-19 12:02:41.792;660;664;243;244;207;41;200;18;-21;29;766;241;-22;-2;201;138;311;616;280;161;199;8;683;353;358;140;358;307;684;-1.0;121.0;1402.0;209.0;71.0;69;99;38;1;0;0;1;0;0;0;1;0;0;1;0;19060.267578125;8985.3955078125;6057.0126953125;1365.16174316406;675.0;209459;569.0;0.0;Calculated values ==>;1558260161.792;339.16;339.56000000000006;297.46000000000004;297.56;293.86;277.26000000000005;273.6339639331285;293.16;274.96000000000004;271.06;276.06;349.76;297.26000000000005;270.96000000000004;272.96000000000004;293.26000000000005;286.96000000000004;304.26000000000005;334.76000000000005;289.26000000000005;293.06;330.06;340.66;273.96000000000004;242.56692532238324;268.43790593516167;273.6339639331285;301.16;6830000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3070000.0;6840000.000000001;0.0;0.020166666666666666;0.23366666666666666;0.034833333333333334;0.011833333333333333;0.011833333333333333;0.0;8985.3955078125;6057.0126953125;1365.16174316406;19060.267578125;482904.3794372193;483390.7756649439;267027.80180468434;267479.3431077565;252963.6327050987;430607.02586249536;459919.0894837036;437514.20447033056;471605.12922355125;530009.779551569;472436.1574076063;437356.53477473935;440451.2342739305;460054.3744995887;452123.03444465675;408117.38956990954;476067.3694345882;454530.5711204003;459783.670977022;238741.38928724395;283101.5729112263;469534.43403505563;200915.21984295652;267027.80180468434;273.5288382182956;1240531.223451905;720250.7674585516;141341.56164476209;165595.1810990865;0;12;7;3;26;25;0;8;63;75;873661672190.1764;335724628599.9;734503226810.0481;55285.2960745964;9356.902627691452;0.0;2280.944451872662;2452758.7072616513;574024.7973462803;54314.302192443305;736671.9431552616;4.0787967610826295;0.46001369282343774
4023;2019-05-19 12:03:41.772;659;663;238;239;201;49;207;20;-20;29;765;240;-22;-1;199;141;313;624;282;169;206;8;705;361;366;143;366;307;707;-2.0;81.0;1514.0;180.0;112.0;99;99;42;1;0;0;1;0;0;0;1;0;0;1;0;20705.67578125;9578.865234375;7401.42919921875;1368.16284179688;675.0;209460;563.0;0.0;Calculated values ==>;1558260221.772;339.06000000000006;339.46000000000004;296.96000000000004;297.06;293.26000000000005;278.06;274.4858918419099;293.86;275.16;271.16;276.06;349.66;297.16;270.96000000000004;273.06;293.06;287.26000000000005;304.46000000000004;335.56;290.06;293.76000000000005;329.46000000000004;340.66;273.96000000000004;243.1966462407574;268.43790593516167;274.4858918419099;301.36;7050000.0;3610000.0;3660000.0;1430000.0;3660000.0;3070000.0;7070000.0;0.0;0.013500000000000002;0.25233333333333335;0.030000000000000002;0.018666666666666668;0.018666666666666668;0.0;9578.865234375;7401.42919921875;1368.16284179688;20705.67578125;480279.77151464566;480667.54264161934;263382.76221123245;263785.0951356479;250064.57195454542;430081.6785162784;459616.26960334147;437671.5478804793;471206.1028288316;529905.1787626159;472316.99452512065;437356.53477473935;440602.9150558282;458516.8789554001;451136.02457736584;398741.1211265713;474558.19375655375;454306.80485811527;459479.34306306764;236231.924509345;283101.5729112263;469125.32372254826;203059.46390403048;263382.76221123245;274.40031881357584;1240862.4958523847;720405.4180640613;141364.3317570757;165707.29739701576;0;12;7;3;26;25;0;8;63;75;873878799790.2455;335809500299.927;734687365410.1067;59200.44919005726;7981.975794555535;0.0;3660.469509234257;2453712.437123201;574169.2398362937;54314.302192443305;736721.4384343589;3.8609728017223097;0.4216606270682292
4024;2019-05-19 12:04:41.762;665;667;235;234;192;64;212;24;-20;29;760;241;-21;0;195;143;317;631;284;182;211;9;708;376;381;145;381;308;709;-2.0;80.0;1784.0;186.0;144.0;99;99;47;1;0;0;1;0;0;0;1;0;0;1;0;20680.67578125;9990.263671875;7326.25634765625;1367.25732421875;673.0;209461;558.0;0.0;Calculated values ==>;1558260281.762;339.66;339.86;296.66;296.56;292.36;279.56;276.0463484220469;294.36;275.56;271.16;276.06;349.16;297.26000000000005;271.06;273.16;292.66;287.46000000000004;304.86;336.26000000000005;291.36;294.26000000000005;328.96000000000004;340.46000000000004;274.06;243.61107973660833;268.5567601203482;276.0463484220469;301.56;7080000.0;3760000.0;3810000.0;1450000.0;3810000.0;3080000.0;7090000.000000001;0.0;0.013333333333333334;0.29733333333333334;0.031000000000000003;0.024;0.024;0.0;9990.263671875;7326.25634765625;1367.25732421875;20680.67578125;480861.5210480227;481055.561049567;262081.40784080312;261692.1702371639;247094.60653400724;429045.3911783415;457922.815517854;437443.34373287327;470938.95956923306;529305.6068311351;472303.4026325255;437285.26766895736;440539.589879252;455502.7376457824;448694.08872442576;399550.4078165768;475434.0571085578;453617.81744215277;457781.77931122447;234140.81001818314;282264.0715131367;468951.0004552658;206977.74555668182;262081.40784080312;275.97524010460387;1241207.3246344165;720568.4669589603;141387.1231259348;165830.00765480706;0;12;7;3;26;25;0;8;63;75;874102862440.2811;335895885899.94073;734871834660.136;68525.10452438759;8121.170901856104;0.0;4696.808915290112;2454776.6393410545;574303.4103599703;54314.302192443305;736791.0708139099;4.353674465551489;0.47073488864884355
4025;2019-05-19 12:05:41.793;667;670;238;237;191;79;209;32;-16;32;753;242;-18;0;191;148;318;634;284;191;208;9;717;387;392;147;390;312;715;-1.0;83.0;1731.0;117.0;160.0;1;99;62;1;0;0;1;1;0;0;1;0;0;1;0;35955.88671875;11354.3291015625;21597.681640625;1379.8986816406198;670.0;209462;552.0;0.0;Calculated values ==>;1558260341.793;339.86;340.16;296.96000000000004;296.86;292.26000000000005;281.06;277.16162083772156;294.06;276.36;271.56;276.36;348.46000000000004;297.36;271.36;273.16;292.26000000000005;287.96000000000004;304.96000000000004;336.56;292.26000000000005;293.96000000000004;328.36;340.16;274.06;244.02132995426717;269.02936301313275;277.16162083772156;301.56;7170000.0;3870000.0000000005;3920000.0000000005;1470000.0;3900000.0;3120000.0;7150000.0;0.0;0.013833333333333333;0.2885;0.0195;0.02666666666666667;0.02666666666666667;0.0;11354.3291015625;21597.681640625;1379.8986816406198;35955.88671875;480151.6634017655;480840.984732267;262920.48377657257;262528.8029138453;246594.33883738378;428242.4622021849;455691.49053250987;437160.35228701105;470969.3238023553;528264.47524665;471890.2722768657;436840.5790983701;439671.4108720169;453390.7051851542;447393.1314968999;395131.0455514912;475192.89746367926;453044.5084580225;455546.05715269066;231631.59724164338;281007.8604223974;468676.4039564751;209834.38049034704;262920.48377657257;277.10752544538906;1241679.5398396542;720746.430465436;141410.02792064453;166071.16500459186;0;12;7;3;27;25;0;8;63;75;874334882254.8904;335983531159.79315;735057930759.8226;65583.54286333756;5047.419457589497;0.0;5136.681956696482;2455894.788812968;574413.2053108781;54314.302192443305;736873.0589096796;2.206916118246452;0.22940023296585488
