;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4026;2019-05-19 12:06:41.803;671;675;248;247;188;55;164;42;-18;36;747;242;-20;0;193;138;323;641;282;177;166;9;778;371;377;148;375;307;775;-1.0;-1.0;1725.0;144.0;171.0;1;99;60;1;0;0;1;1;0;0;1;0;0;1;0;38020.390625;12034.30859375;22597.05078125;1351.73974609375;668.0;209463;545.0;0.0;Calculated values ==>;1558260401.803;340.26;340.66;297.96000000000004;297.86;291.96000000000004;278.66;275.5313989812953;289.56;277.36;271.36;276.76000000000005;347.86;297.36;271.16;273.16;292.46000000000004;286.96000000000004;305.46000000000004;337.26;290.86;289.76000000000005;327.66;339.96000000000004;274.06;244.22491754036054;268.43790593516167;275.5313989812953;301.36;7780000.0;3710000.0;3770000.0000000005;1480000.0;3750000.0;3070000.0;7750000.0;0.0;0.0;0.2875;0.024;0.0285;0.0285;0.0;12034.30859375;22597.05078125;1351.73974609375;38020.390625;473698.27405976696;474719.2881147039;263553.9007501476;263187.0062554022;244033.22805358996;429398.2889081932;451667.5286254721;437985.2681005028;471233.66481513716;528020.7248614025;472555.2554983043;437671.5478804793;440754.3233983486;456214.3250769302;448865.88046358194;306462.09992148745;468970.447280361;453576.8336753969;451963.4810680139;228704.35009887922;280170.41352433193;468538.7359829929;205669.22947723788;263553.9007501476;275.452161163398;1242296.1115622504;720941.3682637516;141432.79536814764;166439.5158229551;0;12;7;3;27;25;0;8;63;75;874565620704.8538;336072045909.7791;735243661709.7931;66790.86110418866;6308.86815613812;-0.0;5369.673039059189;2456998.0926991943;574507.8568135991;54314.302192443305;736960.6264601235;2.180729403971383;0.22785342734115527
4027;2019-05-19 12:07:41.784;702;706;243;242;195;49;84;42;-25;39;739;242;-27;0;195;140;332;654;286;161;84;9;743;367;372;149;371;302;740;-1.0;114.0;1477.0;102.0;148.0;21;99;47;1;0;0;1;1;0;0;1;0;0;0;0;36046.0625;10467.7509765625;22179.724609375;1321.30505371094;666.0;209464;537.0;0.0;Calculated values ==>;1558260461.784;343.36;343.76;297.46000000000004;297.36;292.66;278.06;275.1157276137837;281.56;277.36;270.66;277.06;347.06000000000006;297.36;270.46000000000004;273.16;292.66;287.16;306.36;338.56000000000006;289.26000000000005;281.56;326.86;339.76;274.06;244.42749628697553;267.8393353686513;275.1157276137837;301.76000000000005;7430000.0;3670000.0000000005;3720000.0000000005;1490000.0;3710000.0;3020000.0;7400000.0;0.0;0.019;0.24616666666666667;0.017;0.024666666666666667;0.024666666666666667;0.0;10467.7509765625;22179.724609375;1321.30505371094;36046.0625;482667.96378542203;483610.2637650962;263480.9705026771;263098.5629921535;247094.033210365;429675.2189834977;440088.00522801897;438024.4983934438;471399.1107851406;527570.3369048043;473214.8347337811;437713.4967235476;441814.68150891823;457153.3272778203;449903.24351046415;389047.3239741679;475426.75057497673;452109.6524651216;440088.00522801897;225359.1397227605;279332.9882161641;468400.8197835724;204647.80634230337;263480.9705026771;275.04139661403804;1242913.136551269;721128.8260462356;141455.0636875913;166812.53745660977;0;12;7;3;27;25;0;8;63;75;874790249549.6538;336161117694.6998;735426303854.6305;57449.562359922405;4483.801228501574;0.0;4356.3068565584335;2458033.1017038007;574597.7672444024;54314.302192443305;737041.6506267345;1.951488078073929;0.20486092174574835
4028;2019-05-19 12:08:41.804;716;718;243;242;193;45;129;41;-27;41;713;242;-29;9;196;140;330;650;288;152;128;7;729;366;371;137;369;300;726;123.0;122.0;1640.0;101.0;154.0;25;0;41;1;0;0;1;1;0;0;1;1;0;1;0;35850.06640625;9907.1640625;21859.9921875;2325.68383789062;664.0;209465;529.0;0.0;Calculated values ==>;1558260521.804;344.76;344.96000000000004;297.46000000000004;297.36;292.46000000000004;277.66;275.0112864084945;286.06;277.26000000000005;270.46000000000004;277.26000000000005;344.46000000000004;297.36;270.26000000000005;274.06;292.76000000000005;287.16;306.16;338.16;288.36;285.96000000000004;326.06;339.56000000000006;273.86;241.92719264551067;267.5978703862781;275.0112864084945;301.96000000000004;7290000.000000001;3660000.0;3710000.0;1370000.0;3690000.0;3000000.0;7259999.999999999;0.0205;0.02033333333333333;0.2733333333333333;0.016833333333333332;0.025666666666666667;0.04616666666666667;0.0;9907.1640625;21859.9921875;2325.68383789062;35850.06640625;486304.9771626097;486920.79495532176;264263.6409094785;263868.8212885101;246888.2515627293;429743.705733735;447495.2078367843;438165.9764317512;473176.1828425327;525007.2556360939;473477.1806977309;437856.56215164;443547.43308681657;457618.15118734963;450085.6955253663;396270.0481505064;476440.0642414668;450960.92719481734;447341.6874056495;222014.15119762826;278495.58437821403;469843.0551361263;204401.39591683808;237682.21082249374;274.941880325175;1243512.4706700998;721298.6736018268;141485.465392203;167179.65742901372;0;12;7;3;27;25;0;8;64;75;875013223849.583;336246946294.67255;735606964054.5731;63895.65200740959;4468.267930191351;0.0;9679.279168922358;2459044.648893247;574672.39268756;54314.302192443305;737158.6528313153;2.2891375111410364;0.22685615165496897
4029;2019-05-19 12:09:41.795;716;716;251;250;204;43;163;41;-28;42;699;244;-30;13;198;144;325;639;288;153;161;5;715;361;366;130;364;299;711;-1.0;114.0;725.0;0.0;118.0;26;0;34;1;0;0;1;1;0;0;1;1;0;0;0;35001.4921875;9230.7705078125;21431.896484375;2324.6123046875;665.0;209466;520.0;0.0;Calculated values ==>;1558260581.795;344.76;344.76;298.26000000000005;298.16;293.56;277.46000000000004;274.4858918419099;289.46000000000004;277.26000000000005;270.36;277.36;343.06000000000006;297.56;270.16;274.46000000000004;292.96000000000004;287.56;305.66;337.06;288.46000000000004;289.26000000000005;325.16;339.66;273.66;240.39332010688793;267.47669482898436;274.4858918419099;301.96000000000004;7150000.0;3610000.0;3660000.0;1300000.0;3640000.0;2990000.0;7109999.999999999;0.0;0.019;0.12083333333333333;0.0;0.019666666666666666;0.019666666666666666;0.0;9230.7705078125;21431.896484375;2324.6123046875;35001.4921875;487777.43111136695;488195.13713025494;268579.5313777429;268139.9687927697;250912.67235220954;430081.6785162784;453446.6530995133;438236.7768127522;474179.22265781194;523620.829220142;473843.0126556061;437928.15255369636;444326.6069160107;458698.32593839575;451573.39854722936;400611.1628406678;476465.1445605481;451998.23903938825;453158.4795750986;218251.29456621417;278914.2836208781;470591.03622646834;203280.56203811016;268579.5313777429;274.4858918419099;1244102.8117623264;721458.1324679609;141524.212047301;167540.36905414026;0;12;7;3;27;25;0;8;64;75;875234290685.2296;336327034279.9068;735786637100.0986;28390.54261860258;0.0;0.0;3630.052647881329;2459813.585159636;574709.6226684188;54314.302192443305;737269.5472934482;0.9706952482594505;0.09180929960490425
4030;2019-05-19 12:10:41.755;711;709;256;256;208;36;173;36;-30;42;714;245;-32;11;199;144;319;623;285;152;172;4;689;354;359;133;358;298;685;174.0;122.0;748.0;64.0;97.0;1;100;26;1;0;0;1;1;0;0;1;0;0;1;0;32237.38671875;8313.5517578125;19741.013671875;1375.5964355468802;669.0;209467;513.0;0.0;Calculated values ==>;1558260641.755;344.26;344.06000000000006;298.76000000000005;298.76000000000005;293.96000000000004;276.76000000000005;273.7412296467126;290.46000000000004;276.76000000000005;270.16;277.36;344.56000000000006;297.66;269.96000000000004;274.26000000000005;293.06;287.56;305.06;335.46000000000004;288.36;290.36;324.46000000000004;340.06000000000006;273.56;241.05796691057077;267.35522164206344;273.7412296467126;301.66;6890000.000000001;3540000.0;3590000.0;1330000.0;3579999.9999999995;2980000.0;6850000.0;0.029;0.02033333333333333;0.12466666666666668;0.010666666666666666;0.016166666666666666;0.04516666666666667;0.0;8313.5517578125;19741.013671875;1375.5964355468802;32237.38671875;489749.02151203307;489873.7124451039;273241.96074235544;273241.96074235544;253271.7507272319;430542.39183029096;456047.6658887129;438153.8488135099;473792.46676502546;525269.9794935929;474090.50555383577;437845.4099550722;444239.97794932604;459783.670977022;452805.7779320095;409205.3077573586;477038.7698543081;453079.30423720385;455907.9783805216;215324.80838970217;280589.13426710566;470089.7988796333;201206.6131004442;226990.48292061168;273.6473140396744;1244662.7622042408;721604.2376851437;141555.02656344065;167883.24790060407;0;12;7;3;27;25;0;8;64;75;875451645685.3679;336405881679.957;735965617700.2125;29539.422052228863;2868.0873149780173;0.0;10339.44021160593;2460296.0130323963;574733.5074622404;54314.302192443305;737385.8821257243;1.4524877496276856;0.12730957018884034
4031;2019-05-19 12:11:41.796;703;699;248;247;205;27;179;29;-30;42;734;245;-31;5;200;144;311;587;282;150;178;5;682;344;349;136;348;298;680;463.0;117.0;244.0;4.0;91.0;1;100;20;1;0;0;1;1;0;0;1;0;0;0;0;31342.328125;7827.3046875;19722.404296875;1360.82409667969;676.0;209468;506.0;0.0;Calculated values ==>;1558260701.796;343.46000000000004;343.06000000000006;297.96000000000004;297.86;293.66;275.86;272.6583383277491;291.06;276.06;270.16;277.36;346.56000000000006;297.66;270.06;273.66;293.16;287.56;304.26000000000005;331.86;288.16;290.96000000000004;323.76000000000005;340.76;273.66;241.71165711629368;267.35522164206344;272.6583383277491;301.36;6820000.0;3440000.0;3490000.0;1360000.0;3479999.9999999995;2980000.0;6800000.0;0.07716666666666666;0.0195;0.04066666666666666;0.0006666666666666666;0.015166666666666667;0.09233333333333332;0.0;7827.3046875;19722.404296875;1360.82409667969;31342.328125;489320.31121060334;488951.8512263681;269680.5385717427;269199.86358981545;252430.44596035633;431175.4696738307;458500.3044742087;438153.8488135099;473403.85947104497;527358.57351648;474090.50555383577;437999.7806145802;443374.7637006633;461468.0240855677;454525.61074749567;408531.7249150268;471966.20479805523;454512.8465101743;458364.84017575165;212398.47392691602;283520.3318566784;469781.98110882204;198782.14035657464;210427.90612838021;272.6502753125398;1245192.9552114492;721738.8367351503;141577.84565022853;168212.3344386452;0;12;7;3;27;25;0;8;64;75;875664190824.9763;336486636824.80817;736144539879.8828;9734.4494772487;180.66656050149825;0.0;22892.84357704063;2460623.5189374182;574758.9311054487;54314.302192443305;737663.0070628462;1.1348099159157379;0.04187341613804496
4032;2019-05-19 12:12:41.776;700;699;247;246;195;20;186;20;-32;39;747;245;-34;4;202;137;310;612;287;148;185;5;692;338;343;136;342;295;690;-1.0;116.0;797.0;47.0;94.0;1;100;6;1;0;0;1;1;0;0;1;0;0;1;0;30919.7265625;7052.59326171875;20161.119140625;1345.97241210938;683.0;209469;499.0;0.0;Calculated values ==>;1558260761.776;343.16;343.06000000000006;297.86;297.76000000000005;292.66;275.16;271.99741764416325;291.76000000000005;275.16;269.96000000000004;277.06;347.86;297.66;269.76000000000005;273.56;293.36;286.86;304.16;334.36;287.96000000000004;291.66;323.06;341.46000000000004;273.66;241.71165711629368;266.98899913490544;271.99741764416325;301.86;6920000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2950000.0;6900000.0;0.0;0.01933333333333333;0.13283333333333333;0.007833333333333333;0.015666666666666666;0.015666666666666666;0.0;7052.59326171875;20161.119140625;1345.97241210938;30919.7265625;487839.68873849016;487904.1784066094;268379.9935293754;267924.36109402194;248684.5534832864;431541.1909327263;460384.55026300723;438520.37345905404;473111.07959547755;528944.4544422339;474479.5643985832;438214.884849924;443839.4948927071;462642.6675000953;454574.9387069598;403644.3423407553;474713.2061540223;455247.87768702005;460251.83077344135;209472.28574929133;286451.7998164319;469781.98110882204;197015.43818091476;268379.9935293754;271.92345263157455;1245711.6327171915;721862.7945517167;141600.39476892975;168544.58634649825;0;12;7;3;27;25;0;8;64;75;875871721625.0424;336568209624.8341;736322380579.9393;32079.905569446168;2136.671252935274;0.0;3005.9921168236997;2460971.8557452653;574778.2358168507;54314.302192443305;737878.7587524868;1.3033256207494281;0.13412173536700983
4033;2019-05-19 12:13:41.787;708;708;249;249;195;18;195;15;-35;36;752;244;-36;5;203;134;311;636;282;151;194;6;687;335;340;135;338;292;685;127.0;115.0;1077.0;38.0;108.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;30449.34375;6684.4287109375;19948.666015625;1335.65319824219;687.0;209470;492.0;0.0;Calculated values ==>;1558260821.787;343.96000000000004;343.96000000000004;298.06;298.06;292.66;274.96000000000004;271.6637117239857;292.66;274.66;269.66;276.76000000000005;348.36;297.56;269.56;273.66;293.46000000000004;286.56;304.26000000000005;336.76000000000005;288.26000000000005;292.56;322.36;341.86;273.76000000000005;241.49495122638035;266.62003547228215;271.6637117239857;301.36;6870000.0;3350000.0;3400000.0;1350000.0;3379999.9999999995;2920000.0;6850000.0;0.021166666666666667;0.019166666666666665;0.1795;0.006333333333333333;0.018000000000000002;0.03916666666666667;0.0;6684.4287109375;19948.666015625;1335.65319824219;30449.34375;489522.8436744853;489729.74583127094;269727.69371376676;269727.69371376676;248858.12925964827;431720.082569444;462031.0640981924;438733.46945811325;472948.7829819323;529693.5169184038;474750.6784108347;438582.0297435704;444584.2177949234;463372.44366425386;454670.6751376526;406411.7623066222;479044.82312600786;456159.2654040244;461900.26878527395;206546.2383541025;288127.0477506168;470015.4650346389;196305.78441824423;230048.61932852695;271.6277783998712;1246223.1353940652;721977.2907217826;141622.74574591347;168878.89583451522;0;12;7;3;27;25;0;8;64;75;876076659189.7623;336649524529.72296;736498512864.6986;43515.769464656485;1733.4946439038326;0.0;9080.856270389258;2461601.935196414;574810.4931120337;54314.302192443305;737979.5009549275;1.9425295878463595;0.1754746693474088
4034;2019-05-19 12:14:41.757;708;697;242;239;212;36;203;16;-32;33;752;244;-34;5;200;142;304;589;279;165;202;6;628;357;362;135;362;299;629;-1.0;112.0;1441.0;271.0;25.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15924.580078125;5998.50146484375;6326.71533203125;1374.14428710938;689.0;209471;486.0;0.0;Calculated values ==>;1558260881.757;343.96000000000004;342.86;297.36;297.06;294.36;276.76000000000005;274.0616903277293;293.46000000000004;274.76000000000005;269.96000000000004;276.46000000000004;348.36;297.56;269.76000000000005;273.66;293.16;287.36;303.56;332.06;289.66;293.36;321.76000000000005;342.06000000000006;273.76000000000005;241.49495122638035;267.47669482898436;274.0616903277293;301.06;6280000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2990000.0;6290000.0;0.0;0.018666666666666668;0.24016666666666667;0.04516666666666667;0.004166666666666667;0.004166666666666667;0.0;5998.50146484375;6326.71533203125;1374.14428710938;15924.580078125;495492.1347059074;493891.9309372314;398982.22342031775;270073.66414665576;257482.72633884876;430346.717906069;459698.9584401166;437618.306812844;472656.1521691498;529158.4594518314;473843.0126556061;437307.21681225864;443170.51094372873;459289.8238943861;451992.507158283;424332.79316190863;478507.51375574624;454417.6614094304;459562.71824716876;204038.30555042345;288964.7057630673;470015.4650346389;201816.4769564203;398982.22342031775;273.89891474697407;1246609.391534801;722082.9289610888;141645.31610081266;169097.74786509448;0;12;7;3;27;25;0;8;64;75;876287153889.8628;336730484029.7616;736675724214.7832;56631.739470517765;12113.654294866206;0.0;252.4187284452125;2462436.0804899847;574925.8283234579;54314.302192443305;738057.2393579758;5.03657156496831;0.5982353686999615
4035;2019-05-19 12:15:41.778;685;681;238;236;207;45;206;19;-24;32;756;245;-25;7;199;151;295;536;274;171;205;7;637;357;362;135;362;305;638;-1.0;112.0;1235.0;134.0;43.0;99;95;1;1;0;0;1;0;0;0;1;0;0;0;0;15721.3271484375;6062.2021484375;6456.9794921875;1364.86108398438;689.0;209472;481.0;0.0;Calculated values ==>;1558260941.778;341.66;341.26;296.96000000000004;296.76000000000005;293.86;277.66;274.0616903277293;293.76000000000005;275.06;270.76000000000005;276.36;348.76;297.66;270.66;273.86;293.06;288.26000000000005;302.66;326.76000000000005;290.26000000000005;293.66;321.26000000000005;342.06000000000006;273.86;241.49495122638035;268.19934244402924;274.0616903277293;300.56;6370000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6380000.0;0.0;0.018666666666666668;0.20583333333333334;0.022333333333333334;0.007166666666666667;0.007166666666666667;0.0;6062.2021484375;6456.9794921875;1364.86108398438;15721.3271484375;491422.3336279563;490761.4093404335;268574.0143988193;267547.28106506047;255046.12479761173;430346.717906069;460106.86065135186;437499.1961693786;472558.57531478856;529116.5775126958;473175.48660142027;437342.01223029394;442225.1804755989;459153.1681162232;453283.0443037091;418826.42250767193;469216.7320647122;455266.7001950955;459971.0288534705;201948.4348523538;288964.7057630673;470113.5034453777;201995.15521550094;268574.0143988193;273.96854747814365;1246873.1997295641;722183.470001831;141668.14913439332;169204.31594133363;0;12;7;3;27;25;0;8;64;75;876504429910.3944;336811512379.95984;736856987635.2267;48474.581763006485;5987.9764438005805;0.0;1371.678603591667;2463312.273062512;575076.7280430723;54314.302192443305;738070.7782393931;4.021468236440449;0.43566757490185054
4036;2019-05-19 12:16:41.778;661;669;245;243;203;45;208;21;-19;32;761;245;-20;9;199;151;296;562;275;175;207;7;645;359;364;137;364;311;646;-2.0;88.0;1112.0;181.0;94.0;99;96;14;1;0;0;1;0;0;0;1;0;0;0;0;16811.1015625;6909.98193359375;6484.05029296875;1391.76184082031;689.0;209473;476.0;0.0;Calculated values ==>;1558261001.778;339.26;340.06000000000006;297.66;297.46000000000004;293.46000000000004;277.66;274.27422755570615;293.96000000000004;275.26000000000005;271.26000000000005;276.36;349.26;297.66;271.16;274.06;293.06;288.26000000000005;302.76000000000005;329.36;290.66;293.86;320.76000000000005;342.06000000000006;273.86;241.92719264551067;268.91163127593666;274.27422755570615;300.66;6450000.0;3590000.0;3640000.0;1370000.0;3640000.0;3110000.0;6459999.999999999;0.0;0.014666666666666666;0.18533333333333332;0.030166666666666668;0.015666666666666666;0.015666666666666666;0.0;6909.98193359375;6484.05029296875;1391.76184082031;16811.1015625;487198.9726087036;488232.38935388875;271509.01983835094;270406.5118669726;253176.54244281736;430214.79039162316;460066.2838712648;436912.08382788545;472295.8960165899;529180.9826170664;472382.95043314964;436752.093818078;441262.74136931915;458835.75621896185;452936.0397022327;416498.3740893002;472298.65568504354;455495.84257983865;459930.11272889783;199858.6285646581;288964.7057630673;469843.0551361263;202414.72137649715;271509.01983835094;274.1409158796021;1247144.3033021553;722291.5715358478;141691.1209921;169312.15785620993;0;12;7;3;27;25;0;8;64;75;876722229910.3944;336893112379.95984;737041787635.2267;43460.177840990626;8067.421401748814;0.0;2951.9304552852345;2464078.396059212;575193.8563584519;54314.302192443305;738106.8083148837;3.6845859917801445;0.40459784951015765
4037;2019-05-19 12:17:41.789;646;658;250;247;203;55;210;22;-14;32;767;245;-16;7;200;143;298;586;266;182;209;8;657;366;371;139;371;313;658;-1.0;87.0;1268.0;173.0;152.0;99;99;29;1;0;0;1;0;0;0;1;0;0;0;0;18233.78125;7987.029296875;6605.26025390625;1421.6403808593802;686.0;209474;471.0;0.0;Calculated values ==>;1558261061.789;337.76;338.96000000000004;298.16;297.86;293.46000000000004;278.66;275.0112864084945;294.16;275.36;271.76000000000005;276.36;349.86;297.66;271.56;273.86;293.16;287.46000000000004;302.96000000000004;331.76000000000005;291.36;294.06;320.26000000000005;341.76;273.96000000000004;242.35481222062532;269.14681796795327;275.0112864084945;299.76000000000005;6570000.0;3660000.0;3710000.0;1390000.0;3710000.0;3130000.0;6580000.0;0.0;0.0145;0.21133333333333332;0.028833333333333332;0.025333333333333333;0.025333333333333333;0.0;7987.029296875;6605.26025390625;1421.6403808593802;18233.78125;483719.33903673757;485361.34686369257;272943.0839196078;271286.4687027084;252645.78695702998;429743.705733735;459240.0788052831;437249.5021140777;472032.3497595296;529657.8301365759;472117.0439433017;436929.5940270328;440530.708574972;457852.71336032555;450530.16235338734;412942.62086625217;474549.21014782466;455316.0755908115;459102.0076133136;197768.88456892778;287708.2272785495;469670.3247129736;204298.42580142032;272943.0839196078;274.9022709462798;1247436.3975326535;722415.7360552548;141714.57030883536;169421.25544150925;0;12;7;3;27;25;0;8;64;75;876942770335.093;336975927559.8467;737229021954.9708;49230.32746074159;7651.556418616454;0.0;4716.026066907214;2464850.9585461644;575324.8718552142;54314.302192443305;738170.7196674149;3.8465205111556613;0.3925670997620134
4038;2019-05-19 12:18:41.789;637;649;253;251;193;73;205;23;-12;32;772;245;-13;7;198;132;300;600;270;190;205;8;672;379;384;142;384;315;673;-2.0;80.0;1326.0;167.0;167.0;99;99;48;1;0;0;1;0;0;0;1;0;0;0;0;20003.361328125;9450.4638671875;6809.3046875;1426.88488769531;685.0;209475;467.0;0.0;Calculated values ==>;1558261121.789;336.86;338.06000000000006;298.46000000000004;298.26000000000005;292.46000000000004;280.46000000000004;276.35288757459654;293.66;275.46000000000004;271.96000000000004;276.36;350.36;297.66;271.86;273.86;292.96000000000004;286.36;303.16;333.16;292.16;293.66;319.86;341.66;273.96000000000004;242.98782864720522;269.38090353596624;276.35288757459654;300.16;6720000.0;3790000.0;3840000.0;1420000.0;3840000.0;3150000.0;6730000.0;0.0;0.013333333333333334;0.221;0.02783333333333333;0.02783333333333333;0.02783333333333333;0.0;9450.4638671875;6809.3046875;1426.88488769531;20003.361328125;480693.07844156766;482378.31500265526;272913.7680725184;271849.0403544047;248619.4899591822;428830.04407018964;456439.7453760561;437109.2053401759;471635.3862721799;530030.6314342348;471850.26025563193;436948.6013565401;440098.1693480276;455433.42227619747;446423.83111072425;407787.8096862278;474895.6757778988;454272.534945747;456439.7453760561;196097.13278094304;287289.4124756198;469261.9347870629;207670.20259926663;272913.7680725184;276.2527225508762;1247755.0403874712;722561.0484982887;141738.30801940666;169533.04348268764;0;12;7;3;27;25;0;8;64;75;877169270335.093;337060227559.8467;737417421954.9708;50706.01960574095;7280.969879226996;0.0;5108.139701615133;2465683.761438385;575449.3095743629;54314.302192443305;738252.587715486;3.5673865263502713;0.36479797119559154
4039;2019-05-19 12:19:41.789;630;643;259;257;180;67;187;24;-12;32;771;245;-13;4;196;119;304;607;274;187;187;9;743;364;369;144;367;313;740;-1.0;1.0;989.0;133.0;239.0;0;99;61;1;0;0;1;0;1;0;1;0;0;0;0;37350.078125;11580.521484375;21415.80859375;1404.5241699218802;683.0;209476;463.0;0.0;Calculated values ==>;1558261181.789;336.16;337.46000000000004;299.06;298.86;291.16;279.86;274.8017692304317;291.86;275.56;271.96000000000004;276.36;350.26;297.66;271.86;273.56;292.76000000000005;285.06;303.56;333.86;291.86;291.86;319.46000000000004;341.46000000000004;274.06;243.40439225979637;269.14681796795327;274.8017692304317;300.56;7430000.0;3640000.0;3690000.0;1440000.0;3670000.0000000005;3130000.0;7400000.0;0.0;0.00016666666666666666;0.16483333333333333;0.022166666666666668;0.03983333333333334;0.03983333333333334;0.0;11580.521484375;21415.80859375;1404.5241699218802;37350.078125;471114.2355755369;473635.4729658341;269973.2315244884;269117.5349752702;242550.36765123042;429879.7862731237;456356.8660826276;437568.04326289374;471369.63528795214;530077.5922233764;472117.0439433017;437408.94190281845;440070.1442045368;457941.242533051;447300.80969654716;297629.1716669765;467597.5773464001;456356.8660826276;456356.8660826276;194425.4183739577;286451.7998164319;469087.9315675536;203791.7604515172;269973.2315244884;274.69750510699356;1248232.9857162472;722736.3067095517;141761.9030948868;169768.2527600314;0;12;7;3;27;26;0;8;64;75;877395170335.093;337146027559.8467;737605821954.9708;38534.12395007523;5880.73179307214;0.0;7424.281443232546;2466427.4293013504;575558.9904216321;54314.302192443305;738357.0245583596;1.5069142415067525;0.14705313583992485
4040;2019-05-19 12:20:41.790;660;670;246;246;182;48;113;28;-18;33;766;245;-20;2;198;120;313;628;277;177;115;9;753;361;366;145;365;307;749;-2.0;0.0;1101.0;121.0;175.0;0;99;53;1;0;0;1;0;1;0;1;0;0;0;0;36622.1953125;11015.0498046875;21781.42578125;1368.25280761719;681.0;209477;460.0;0.0;Calculated values ==>;1558261241.79;339.16;340.16;297.76000000000005;297.76000000000005;291.36;277.96000000000004;274.4858918419099;284.46000000000004;275.96000000000004;271.36;276.46000000000004;349.76;297.66;271.16;273.36;292.96000000000004;285.16;304.46000000000004;335.96000000000004;290.86;284.66;319.16;341.26;274.06;243.61107973660833;268.43790593516167;274.4858918419099;300.86;7530000.0;3610000.0;3660000.0;1450000.0;3650000.0;3070000.0;7490000.000000001;0.0;0.0;0.1835;0.020166666666666666;0.029166666666666667;0.029166666666666667;0.0;11015.0498046875;21781.42578125;1368.25280761719;36622.1953125;474858.5747810047;476950.4304107897;264145.2079766067;264145.2079766067;242915.4409200835;430081.6785162784;445992.8272916113;437985.2681005028;471335.537891427;530009.779551569;472912.16389293445;437671.5478804793;441056.33201739576;458538.7512291684;448021.58192360785;305424.5391090665;470025.7751916523;455443.829752575;446302.1400984;193171.6564234249;285614.20965156396;468951.0004552658;203044.449902451;264145.2079766067;274.39450332343336;1248849.4316014086;722924.6062750069;141785.00995477964;170128.23571233745;0;12;7;3;27;26;0;8;64;75;877615674009.8267;337232729004.74194;737791825054.7461;43111.640139342504;5362.448769481766;-0.0;5312.910520218972;2467107.8220076296;575652.6851544264;54314.302192443305;738463.1695936479;1.5743429542144516;0.15996802066997068
4041;2019-05-19 12:21:41.770;695;704;241;240;179;37;118;31;-20;35;756;245;-21;0;200;124;324;653;281;161;117;9;784;356;362;146;360;306;781;-1.0;-1.0;1342.0;175.0;185.0;0;99;53;1;0;0;1;0;1;0;1;0;0;1;0;37606.49609375;11496.802734375;22944.564453125;1362.59423828125;679.0;209478;457.0;0.0;Calculated values ==>;1558261301.77;342.66;343.56000000000006;297.26000000000005;297.16;291.06;276.86;273.955091788801;284.96000000000004;276.26000000000005;271.16;276.66;348.76;297.66;271.06;273.16;293.16;285.56;305.56;338.46000000000004;289.26000000000005;284.86;318.86;341.06000000000006;274.06;243.81672145450628;268.3187672390254;273.955091788801;301.26000000000005;7840000.000000001;3560000.0;3620000.0000000005;1460000.0;3600000.0;3060000.0;7809999.999999999;0.0;0.0;0.22366666666666665;0.029166666666666667;0.030833333333333334;0.030833333333333334;0.0;11496.802734375;22944.564453125;1362.59423828125;37606.49609375;476961.73320332885;478764.7157485566;260758.9021472393;260408.16665756886;241278.56454225635;430412.23801567365;447529.95785919396;437898.67151236854;471400.74093632615;529039.9816895401;473043.9314399156;437742.05038880615;440968.15519671026;459605.1665242781;449548.4270373252;304976.948860238;470286.9347329162;453848.19279329677;447378.2344853216;191917.91438739494;284776.6418597092;468813.82501422684;201673.83410111806;260758.9021472393;273.8387694449967;1249467.7978391813;723112.1425133017;141807.75942781646;170500.82805888064;0;12;7;3;27;26;0;8;64;75;877834001209.8961;337319999904.7697;737975663754.8046;52835.62196764969;7791.583068299007;-0.0;5754.096080424205;2467907.1160052693;575762.2655474654;54314.302192443305;738555.3639069976;1.8540211326608655;0.19641734172437872
4042;2019-05-19 12:22:41.791;727;735;243;241;188;43;152;31;-24;36;746;245;-28;0;201;131;335;677;280;157;151;9;763;361;366;146;365;300;760;-1.0;90.0;1336.0;117.0;102.0;0;99;38;1;0;0;1;0;1;0;1;0;0;0;0;35377.484375;10117.931640625;22175.818359375;1335.65991210938;677.0;209479;453.0;0.0;Calculated values ==>;1558261361.791;345.86;346.66;297.46000000000004;297.26000000000005;291.96000000000004;277.46000000000004;274.4858918419099;288.36;276.26000000000005;270.76000000000005;276.76000000000005;347.76;297.66;270.36;273.16;293.26000000000005;286.26000000000005;306.66;340.86;288.86;288.26000000000005;318.46000000000004;340.86;274.06;243.81672145450628;267.5978703862781;274.4858918419099;301.16;7630000.0;3610000.0;3660000.0;1460000.0;3650000.0;3000000.0;7600000.0;0.0;0.015000000000000001;0.22266666666666665;0.0195;0.017;0.017;0.0;10117.931640625;22175.818359375;1335.65991210938;35377.484375;484365.92870947864;485911.8694921537;262451.8143788548;261719.11827683757;244415.2169087999;430081.6785162784;451852.33860241564;438627.8345891578;471499.95120613376;528455.9560178719;473830.1099211671;438011.42202021845;442232.80960689666;458951.5699418567;449664.84639329417;374854.0881837097;476802.2604935308;452579.8890788796;451706.240293589;190246.288480595;283939.0963198885;468813.82501422684;203064.26694901648;262451.8143788548;274.40217909307046;1250076.2105454358;723292.3283424604;141830.25274894334;170876.9628495276;0;12;7;3;27;26;0;8;64;75;878052477649.5629;337407630564.63605;738157527384.5271;52452.15439453813;5182.116382271602;0.0;3217.3252405504813;2468784.8212296297;575870.4175493453;54314.302192443305;738630.1519178705;1.8094755803445894;0.19126637642791877
4043;2019-05-19 12:23:44.781;740;743;250;249;201;37;162;34;-29;37;735;245;-31;1;202;140;332;665;281;159;161;9;734;355;360;146;359;297;731;0.0;113.0;995.0;36.0;73.0;0;100;26;1;0;0;1;0;1;0;1;0;0;0;0;33341.70703125;8862.7734375;21224.09765625;1328.06860351562;676.0;209480;450.0;0.0;Calculated values ==>;1558261424.781;347.16;347.46000000000004;298.16;298.06;293.26000000000005;276.86;273.8482719121499;289.36;276.56;270.26000000000005;276.86;346.66;297.66;270.06;273.26000000000005;293.36;287.16;306.36;339.66;289.06;289.26000000000005;318.16;340.76;274.06;243.81672145450628;267.23344911666527;273.8482719121499;301.26000000000005;7340000.000000001;3550000.0;3600000.0;1460000.0;3590000.0;2970000.0;7309999.999999999;0.0;0.01883333333333333;0.16583333333333333;0.006;0.012166666666666666;0.012166666666666666;0.0;8862.7734375;21224.09765625;1328.06860351562;33341.70703125;489360.1411922428;490108.5675871313;266786.30450096296;266376.2210363563;249258.54857656496;430477.46260093397;454332.15923965833;438531.5804257387;471599.1411268027;527540.4929136183;474220.39554555406;438225.1199557825;442999.1421134229;460033.3497692248;452057.52073246514;394763.1591717411;478237.8706525626;453906.01539497345;454190.28494814504;188992.59102226305;283520.3318566784;468813.82501422684;201612.4917294077;266786.30450096296;273.81033568027317;1250677.40802701;723458.3831498288;141853.55667383564;171256.65183706066;0;12;7;3;27;26;0;8;64;75;878281131349.5975;337499595964.64996;738345552534.5555;39289.08220880823;1603.207999708915;0.0;2280.081762107382;2469587.4296316463;575929.779713635;54314.302192443305;738678.2465938636;1.374262449225146;0.13939916547523618
4044;2019-05-19 12:24:41.772;740;738;254;253;208;30;171;30;-32;38;724;244;-34;3;203;145;323;636;278;160;170;9;715;347;352;146;351;296;712;-3.0;120.0;441.0;87.0;56.0;0;100;15;1;0;0;1;0;1;0;1;0;0;1;0;32044.751953125;7860.888671875;20737.662109375;1325.84643554688;677.0;209481;447.0;0.0;Calculated values ==>;1558261481.772;347.16;346.96000000000004;298.56;298.46000000000004;293.96000000000004;276.16;272.9856168485579;290.26000000000005;276.16;269.96000000000004;276.96000000000004;345.56000000000006;297.56;269.76000000000005;273.46000000000004;293.46000000000004;287.66;305.46000000000004;336.76000000000005;289.16;290.16;317.86;340.86;274.06;243.81672145450628;267.1113755279542;272.9856168485579;300.96000000000004;7150000.0;3470000.0000000005;3520000.0000000005;1460000.0;3510000.0;2960000.0;7120000.0;0.0;0.02;0.0735;0.0145;0.009333333333333334;0.009333333333333334;0.0;7860.888671875;20737.662109375;1325.84643554688;32044.751953125;491290.81038170494;491303.7911561346;269846.0519485641;269394.9601061047;252210.0935711564;430988.63858405815;456923.5641418908;438296.42880847026;471698.3107888524;526471.3363523984;474233.2342793834;437989.56915575906;443492.9014857251;461406.14710451994;454154.4036096638;399451.4915647387;475870.623585525;455401.7370921357;456785.9764066114;187738.9118479558;283939.0963198885;468813.82501422684;199123.76920357227;269846.0519485641;272.7980197071972;1251194.969095823;723590.7579040246;141874.56351723243;171588.79665069483;0;12;7;3;27;26;0;8;64;75;878484019310.2222;337582802824.9061;738514530850.0758;17579.190480960002;3910.505809254491;0.0;1744.772628275108;2470037.5657064854;575973.4230559481;54314.302192443305;738710.1049934842;0.7764389955847748;0.08608006977254787
4045;2019-05-19 12:25:41.792;737;733;254;253;211;23;180;24;-33;36;716;244;-34;6;204;147;316;610;274;160;178;9;697;340;345;145;344;295;694;326.0;116.0;485.0;117.0;54.0;0;100;4;1;0;0;1;0;1;0;1;0;0;0;0;30705.611328125;6952.76220703125;20206.150390625;1326.22766113281;678.0;209482;443.0;0.0;Calculated values ==>;1558261541.792;346.86;346.46000000000004;298.56;298.46000000000004;294.26000000000005;275.46000000000004;272.21867820750657;291.16;275.56;269.86;276.76000000000005;344.76;297.56;269.76000000000005;273.76000000000005;293.56;287.86;304.76000000000005;334.16;289.16;290.96000000000004;317.46000000000004;340.96000000000004;274.06;243.61107973660833;266.98899913490544;272.21867820750657;300.56;6970000.0;3400000.0;3450000.0;1450000.0;3440000.0;2950000.0;6940000.000000001;0.05433333333333333;0.01933333333333333;0.08083333333333333;0.0195;0.009000000000000001;0.06333333333333332;0.0;6952.76220703125;20206.150390625;1326.22766113281;30705.611328125;492667.44140625134;492397.1014703185;271354.2196443932;270868.1139449573;253948.17659619107;431420.45991060114;459270.9065923585;438367.77478847804;471632.7587203168;525715.3677379118;474362.8990214198;438214.884849924;444126.0569864344;462602.45810612256;455612.4905236836;404390.0261021015;473906.61502449185;456563.50279482716;459002.611014268;186067.36719380575;284357.86631585273;468951.0004552658;197397.9142340831;207907.49447660087;272.084065107046;1251718.0630962318;723714.2461436731;141896.67150157024;171930.10882089887;0;12;7;3;27;26;0;8;64;75;878693189010.1556;337670131924.87836;738691889950.0194;19478.397061480257;5295.285181313063;0.0;15902.69071405225;2470346.4818736506;576050.1635524868;54314.302192443305;738857.2162086883;1.427985700168526;0.10782243661047887
4046;2019-05-19 12:26:41.783;733;729;254;253;207;18;189;17;-34;34;712;244;-35;9;204;146;310;602;274;162;187;9;684;337;342;143;340;294;682;-1.0;126.0;1045.0;23.0;68.0;0;100;1;1;0;0;1;0;1;0;1;0;0;1;0;30057.828125;6607.80615234375;19835.3125;1324.85473632812;681.0;209483;439.0;0.0;Calculated values ==>;1558261601.783;346.46000000000004;346.06000000000006;298.56;298.46000000000004;293.86;274.96000000000004;271.8864255623528;292.06;274.86;269.76000000000005;276.56;344.36;297.56;269.66;274.06;293.56;287.76000000000005;304.16;333.36;289.36;291.86;317.06;341.26;274.06;243.1966462407574;266.86631818009863;271.8864255623528;300.56;6840000.000000001;3370000.0000000005;3420000.0000000005;1430000.0;3400000.0;2940000.0;6820000.0;0.0;0.021;0.17416666666666666;0.0038333333333333336;0.011333333333333334;0.011333333333333334;0.0;6607.80615234375;19835.3125;1324.85473632812;30057.828125;493397.06088690954;493031.3296471015;272501.25164692797;271984.27848291904;253045.9519506305;431601.1154718507;460936.5088698856;438439.1573181969;471700.2039591064;525376.9948090003;474492.3606979156;438286.6576737402;444753.46992433164;463203.192860954;455975.20571999945;407239.5439064092;474108.42775871686;457326.50524770265;460672.2631923451;184395.8529593127;285614.20965156396;469224.6196281288;196879.4174628346;272501.25164692797;271.8651361465631;1252224.349136844;723827.2339291722;141918.76054100622;172263.73762614207;0;12;7;3;27;26;0;8;64;75;878899258094.9395;337756518964.7877;738868563444.834;42071.6546914756;1043.989941633628;0.0;2132.6047975147276;2470859.322033489;576102.9829210287;54314.302192443305;739007.4877936743;1.6295121288571706;0.15979700030908958
4047;2019-05-19 12:27:41.793;724;712;246;243;219;36;199;18;-28;32;710;244;-30;11;202;155;300;554;279;172;197;9;635;358;363;142;363;303;636;-2.0;123.0;1441.0;256.0;18.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15928.451171875;6051.70166015625;6373.92919921875;1371.70202636719;687.0;209484;435.0;0.0;Calculated values ==>;1558261661.793;345.56000000000006;344.36;297.76000000000005;297.46000000000004;295.06;276.76000000000005;274.1680685717883;293.06;274.96000000000004;270.36;276.36;344.16;297.56;270.16;274.26000000000005;293.36;288.66;303.16;328.56;290.36;292.86;316.66;341.86;274.06;242.98782864720522;267.9596281332873;274.1680685717883;301.06;6350000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6360000.0;0.0;0.0205;0.24016666666666667;0.042666666666666665;0.003;0.003;0.0;6051.70166015625;6373.92919921875;1371.70202636719;15928.451171875;496976.51421704015;495245.77598807955;396976.19558408926;271542.92230184673;259933.97230449517;430280.9020939914;458994.64414827694;437328.95505151706;471635.3862721799;524454.9604845678;473319.81905798696;437014.5942484492;443226.97429043637;459405.1334793091;453680.1988514557;421063.0267137647;472317.6316951741;455239.982138536;458720.27757983824;182724.36793118677;288127.0477506168;469361.0659032374;202153.33155803275;396976.19558408926;274.034679277304;1252607.6320007562;723932.7474102427;141941.23559257618;172482.18437532542;0;12;7;3;27;26;0;8;64;75;879110793344.9059;337842033214.7741;739047693294.8055;56481.34557568515;11400.863332062065;0.0;185.23224598724693;2471680.733914752;576206.7073161448;54314.302192443305;739026.8063215852;4.933376741534852;0.5825760991179528
4048;2019-05-19 12:28:41.784;697;693;243;241;213;47;205;21;-18;31;716;244;-23;12;200;162;293;518;275;178;204;10;642;362;367;143;367;307;643;-2.0;113.0;1365.0;228.0;9.0;99;100;11;1;0;0;1;0;0;0;1;0;0;0;0;16378.2607421875;6669.9853515625;6373.36962890625;1391.35607910156;693.0;209485;433.0;0.0;Calculated values ==>;1558261721.784;342.86;342.46000000000004;297.46000000000004;297.26000000000005;294.46000000000004;277.86;274.5913991737795;293.66;275.26000000000005;271.36;276.26000000000005;344.76;297.56;270.86;274.36;293.16;289.36;302.46000000000004;324.96000000000004;290.96000000000004;293.56;316.46000000000004;342.46000000000004;274.16;243.1966462407574;268.43790593516167;274.5913991737795;300.66;6420000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3070000.0;6430000.0;0.0;0.01883333333333333;0.2275;0.038;0.0015;0.0015;0.0;6669.9853515625;6373.36962890625;1391.35607910156;16378.2607421875;492579.2929645605;491921.33852068207;270732.4654684806;269648.3611902436;257098.63528911417;430014.67791919125;459184.1982711204;437985.2681005028;471403.80223619274;524767.5369754558;472793.25845539465;437198.53567211574;442550.7883978828;458495.1351315018;453990.82321361953;416474.1069652707;465618.1808725787;455418.01775357616;459046.6745650736;181888.63598580268;290640.09048841946;469323.89381167525;203243.70006599452;270732.4654684806;274.4763124510167;1252876.8142163677;724038.7455664537;141964.25762294163;172588.39593132483;0;12;7;3;27;26;0;8;64;75;879329760494.6761;337927520389.6844;739230665844.6135;53403.70672785063;10111.047362335868;0.0;282.47131364488956;2472596.3053266723;576385.9463485217;54314.302192443305;739030.7032666153;4.419709209318285;0.5107926307321614
4049;2019-05-19 12:29:41.804;670;677;248;246;210;55;211;24;-3;31;723;244;-12;12;199;162;293;552;288;186;210;10;651;369;374;143;374;311;652;-3.0;89.0;1592.0;219.0;119.0;99;100;25;1;0;0;1;0;0;0;1;0;0;0;0;17537.05078125;7687.28466796875;6506.05078125;1406.6921386718802;696.0;209486;431.0;0.0;Calculated values ==>;1558261781.804;340.16;340.86;297.96000000000004;297.76000000000005;294.16;278.66;275.3239800832674;294.26000000000005;275.56;272.86;276.26000000000005;345.46000000000004;297.56;271.96000000000004;274.36;293.06;289.36;302.46000000000004;328.36;291.76000000000005;294.16;316.26000000000005;342.76;274.16;243.1966462407574;268.91163127593666;275.3239800832674;301.96000000000004;6509999.999999999;3690000.0;3740000.0;1430000.0;3740000.0;3110000.0;6520000.0;0.0;0.014833333333333334;0.2653333333333333;0.0365;0.01983333333333333;0.01983333333333333;0.0;7687.28466796875;6506.05078125;1406.6921386718802;17537.05078125;487843.9303656681;488735.91206480074;272510.8038797389;271391.3362836203;255483.69890947625;429537.3511455088;458902.9912232653;439427.1194564879;471403.80223619274;525187.5055288632;472263.26928405475;438022.5279696608;441715.46234335366;457226.32384720515;452781.61778218456;413248.9324818507;469940.54893978644;455383.9092448062;458764.1072027726;181052.91087944093;291896.6896268761;469323.89381167525;205108.17056706361;272510.8038797389;275.22770690592205;1253159.5360215052;724158.4293645506;141987.58246377183;172695.7602108765;0;12;7;3;27;26;0;8;64;75;879552134594.6055;338013348989.6571;739416127644.5546;62172.6277719939;9643.873898428325;0.0;3694.0238492401677;2473559.762492572;576550.6255670903;54314.302192443305;739063.8517721153;4.840409742497936;0.547645831764499
4050;2019-05-19 12:30:41.785;651;662;255;250;210;64;212;26;2;32;730;244;-2;12;199;152;295;582;287;193;211;10;665;375;380;143;380;314;665;-2.0;88.0;1461.0;230.0;158.0;99;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19057.662109375;8891.1064453125;6688.06396484375;1424.0546875;698.0;209487;430.0;0.0;Calculated values ==>;1558261841.785;338.26;339.36;298.66;298.16;294.16;279.56;275.94376602880345;294.36;275.76000000000005;273.36;276.36;346.16;297.56;272.96000000000004;274.36;293.06;288.36;302.66;331.36;292.46000000000004;294.26000000000005;316.16;342.96000000000004;274.16;243.1966462407574;269.2639976450953;275.94376602880345;301.86;6650000.0;3750000.0;3800000.0;1430000.0;3800000.0;3140000.0;6650000.0;0.0;0.014666666666666666;0.2435;0.03833333333333333;0.026333333333333334;0.026333333333333334;0.0;8891.1064453125;6688.06396484375;1424.0546875;19057.662109375;483567.009769559;485181.2440015621;274994.50830871577;272155.3253664952;254862.86494376804;429116.5711722346;458083.77591343404;439542.6058175214;471502.6223741309;525688.6006374604;471863.4893226421;438919.38981578365;441080.0289307292;456242.0319164589;450238.3930083804;408517.5555213462;473053.78785528755;455382.4071868611;457943.0752294746;180635.0508419939;292734.4514702754;469323.89381167525;206611.87733920035;274994.50830871577;275.8312918703949;1253464.3953938195;724296.5388757219;142011.164550703;172805.67634963017;0;12;7;3;27;26;0;8;64;75;879778262965.303;338099121819.9217;739603568270.1327;56718.63238447117;10070.627298111538;0.0;4817.645595579982;2474550.2092561056;576714.86105319;54314.302192443305;739134.7598896909;4.211371952491124;0.472765936740874
4051;2019-05-19 12:31:41.775;639;651;261;253;211;81;202;27;-12;33;736;244;-13;12;198;130;298;598;280;196;201;11;716;364;369;144;368;313;712;-1.0;-1.0;1130.0;85.0;238.0;0;100;51;1;0;0;1;1;0;0;1;0;0;0;0;34700.1171875;10397.7470703125;20442.470703125;1414.6611328125;698.0;209488;428.0;0.0;Calculated values ==>;1558261901.775;337.06;338.26;299.26000000000005;298.46000000000004;294.26000000000005;281.26000000000005;274.8017692304317;293.36;275.86;271.96000000000004;276.46000000000004;346.76;297.56;271.86;274.36;292.96000000000004;286.16;302.96000000000004;332.96000000000004;292.76000000000005;293.26000000000005;315.96000000000004;342.96000000000004;274.26000000000005;243.40439225979637;269.14681796795327;274.8017692304317;301.16;7159999.999999999;3640000.0;3690000.0;1440000.0;3679999.9999999995;3130000.0;7120000.0;0.0;0.0;0.18833333333333335;0.014166666666666666;0.03966666666666666;0.03966666666666666;0.0;10397.7470703125;20442.470703125;1414.6611328125;34700.1171875;475871.4430618355;478235.3746631747;273145.98704605683;269394.9601061047;253224.95235211626;429879.7862731237;458452.03428527195;437568.04326289374;471468.59216682916;526399.1253189651;471996.9692383043;437408.94190281845;441292.71172936825;458057.79158168816;448962.2984954635;373090.41032659437;469694.37348219793;457618.15118734963;458313.4302660672;179799.33570027514;292734.4514702754;469286.7883828044;203909.5933086399;273145.98704605683;274.7429521137992;1253912.302224449;724457.2525316366;142034.81657321515;173031.7264572677;0;12;7;3;28;26;0;8;64;75;880002925515.3387;338185207469.93536;739791636920.1626;44005.67474138448;3759.510263550664;-0.0;7344.975247727078;2475389.438587417;576830.0929910311;54314.302192443305;739236.0981708723;1.708583697146777;0.16464160546289852
4052;2019-05-19 12:32:41.796;655;663;253;255;181;56;129;27;-17;33;738;244;-18;8;200;112;306;620;279;186;131;11;749;356;361;145;360;308;747;-2.0;-1.0;1190.0;157.0;202.0;0;100;52;1;0;0;1;1;0;0;1;0;0;0;0;36533.26171875;10995.6162109375;21725.205078125;1396.0949707031198;697.0;209489;426.0;0.0;Calculated values ==>;1558261961.796;338.66;339.46000000000004;298.46000000000004;298.66;291.26000000000005;278.76000000000005;273.955091788801;286.06;275.86;271.46000000000004;276.46000000000004;346.96000000000004;297.56;271.36;273.96000000000004;293.16;284.36;303.76000000000005;335.16;291.76000000000005;286.26000000000005;315.76000000000005;342.86;274.26000000000005;243.61107973660833;268.5567601203482;273.955091788801;301.06;7490000.000000001;3560000.0;3610000.0;1450000.0;3600000.0;3080000.0;7470000.0;0.0;0.0;0.19833333333333333;0.026166666666666668;0.033666666666666664;0.033666666666666664;0.0;10995.6162109375;21725.205078125;1396.0949707031198;36533.26171875;474517.5506257588;476055.5940937716;267011.04034656496;267823.74822188023;242670.06895318258;430412.23801567365;449368.0733221987;437915.60822266474;471335.537891427;526999.4638333253;472661.08503612084;437758.51091407164;441746.15580451366;459605.1665242781;447763.7280780067;297678.58546014805;468920.17811340373;457525.94569334446;449664.84639329417;178963.62700411686;292315.56762988004;469150.18905723805;201717.5448053158;267011.04034656496;273.8558212816627;1254506.1214784505;724635.5929560179;142058.24773874733;173383.24674396295;0;12;7;3;28;26;0;8;64;75;880222002165.0046;338271937814.8031;739978002124.8783;46845.949244440875;6997.8208579253;-0.0;6149.344803573216;2476146.8004367133;576919.7687924558;54314.302192443305;739348.5901962284;1.7584565512648573;0.18221309925061935
4053;2019-05-19 12:33:41.796;690;699;238;237;184;48;92;28;-25;34;735;244;-26;5;201;124;318;647;279;159;92;11;746;361;366;145;365;303;745;-2.0;114.0;1392.0;136.0;147.0;0;100;36;1;0;0;1;1;0;0;1;0;0;0;0;34352.17578125;9748.01171875;21570.337890625;1358.51110839844;698.0;209490;422.0;0.0;Calculated values ==>;1558262021.796;342.16;343.06000000000006;296.96000000000004;296.86;291.56;277.96000000000004;274.4858918419099;282.36;275.96000000000004;270.66;276.56;346.66;297.56;270.56;273.66;293.26000000000005;285.56;304.96000000000004;337.86;289.06;282.36;315.36;342.96000000000004;274.26000000000005;243.61107973660833;267.9596281332873;274.4858918419099;301.06;7459999.999999999;3610000.0;3660000.0;1450000.0;3650000.0;3030000.0;7450000.0;0.0;0.019;0.232;0.02266666666666667;0.0245;0.0245;0.0;9748.01171875;21570.337890625;1358.51110839844;34352.17578125;480468.4315376553;481983.8421119566;261344.4969494439;260976.8123986152;243611.92264020894;430081.6785162784;442677.7006061853;437798.07955487026;471434.6316277157;527074.2923343037;473319.81905798696;437642.0229114993;442345.5325163701;458951.5699418567;448622.2857995223;365477.48276280926;473686.8173684089;452869.56159724866;442677.7006061853;177292.22831007556;292734.4514702754;469150.18905723805;203077.23468890533;261344.4969494439;274.407201367394;1255096.833457617;724808.4565220986;142081.20278940652;173744.04293536922;0;12;7;3;28;26;0;8;64;75;880440102165.0046;338358937814.8031;740161302124.8783;54455.23600890386;6030.986965682209;0.0;4442.663489590164;2476990.976980491;577028.3421909858;54314.302192443305;739436.8569320047;1.9869989049731585;0.2078235536907814
