;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4054;2019-05-19 12:34:41.776;721;727;249;248;181;41;134;30;-26;35;729;244;-28;3;203;127;329;673;274;154;133;11;783;359;364;145;362;299;780;-1.0;-1.0;1399.0;171.0;128.0;0;100;31;1;0;0;1;1;0;0;1;0;0;1;0;35707.9609375;9805.3232421875;22825.7265625;1336.22473144531;699.0;209491;419.0;0.0;Calculated values ==>;1558262081.776;345.26;345.86;298.06;297.96000000000004;291.26000000000005;277.26000000000005;274.27422755570615;286.56;276.16;270.56;276.66;346.06000000000006;297.56;270.36;273.46000000000004;293.46000000000004;285.86;306.06;340.46000000000004;288.56;286.46000000000004;315.06;343.06000000000006;274.26000000000005;243.61107973660833;267.47669482898436;274.27422755570615;300.56;7830000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;2990000.0;7800000.0;0.0;0.0;0.23316666666666666;0.0285;0.021333333333333333;0.021333333333333333;0.0;9805.3232421875;22825.7265625;1336.22473144531;35707.9609375;481263.63210211036;482538.7553352302;263675.389959832;263309.9428339759;241875.800749883;430214.79039162316;449559.58201853087;438544.20172432164;471533.705207396;526758.7735956981;473843.0126556061;438236.7768127522;442879.2504583835;459698.9584401166;449439.8365242237;313094.80335867923;473793.7920041252;452495.32014613674;449410.5940142182;176038.69501535743;293153.3411634106;469150.18905723805;202498.47526029721;263675.389959832;274.17346138659394;1255680.473318968;724971.3466653388;142103.65143603503;174113.8868168616;0;12;7;3;28;26;0;8;64;75;880659029165.0742;338445908814.83075;740341841924.9357;55037.99522052836;7599.573843212815;-0.0;3962.351019826905;2477903.1164264954;577141.8923350938;54314.302192443305;739506.8753723429;1.960708387501687;0.2071617398023144
4055;2019-05-19 12:35:41.777;746;747;256;255;201;38;159;31;-31;36;722;244;-32;4;204;138;333;670;280;156;157;11;743;353;358;144;357;296;740;-2.0;118.0;916.0;0.0;81.0;0;100;18;1;0;0;1;1;0;0;1;0;0;0;0;33254.4140625;8388.6513671875;21506.720703125;1330.21801757812;700.0;209492;415.0;0.0;Calculated values ==>;1558262141.777;347.76;347.86;298.76000000000005;298.66;293.26000000000005;276.96000000000004;273.6339639331285;289.06;276.26000000000005;270.06;276.76000000000005;345.36;297.56;269.96000000000004;273.56;293.56;286.96000000000004;306.46000000000004;340.16;288.76000000000005;288.86;314.66;343.16;274.26000000000005;243.40439225979637;267.1113755279542;273.6339639331285;301.16;7430000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;2960000.0;7400000.0;0.0;0.019666666666666666;0.15266666666666667;0.0;0.013500000000000002;0.013500000000000002;0.0;8388.6513671875;21506.720703125;1330.21801757812;33254.4140625;489329.6610422737;489783.61485627585;268695.0387133459;268275.9642713086;248971.80680600565;430607.02586249536;454247.80245584727;438449.4162088901;471765.34391292307;526262.7189598209;474233.2342793834;438296.42880847026;443637.0302763722;460614.66830407927;452123.03444465675;389884.45082908164;477992.41414652474;453822.3608475785;453964.3480236113;174367.33720873808;293572.2367247113;469286.7883828044;201183.85751793825;268695.0387133459;273.6339639331285;1256255.1693547147;725122.9656471747;142125.8721625893;174483.33003424655;0;12;7;3;28;26;0;8;64;75;880875632774.8126;338532610259.726;740520344899.7201;36222.54196015198;0.0;0.0;2501.1356756885834;2478663.633577157;577205.2231725404;54314.302192443305;739560.7386591136;1.2401263683679022;0.11949249528474717
4056;2019-05-19 12:36:41.797;750;747;253;253;204;28;170;30;-33;36;715;243;-35;7;204;142;324;644;275;160;169;11;727;344;349;144;348;294;725;156.0;117.0;275.0;73.0;67.0;0;100;4;1;0;0;1;1;0;0;1;0;0;0;0;31908.6328125;7272.345703125;21110.919921875;1322.83374023438;701.0;209493;411.0;0.0;Calculated values ==>;1558262201.797;348.16;347.86;298.46000000000004;298.46000000000004;293.56;275.96000000000004;272.6583383277491;290.16;276.16;269.86;276.76000000000005;344.66;297.46000000000004;269.66;273.86;293.56;287.36;305.56;337.56000000000006;289.16;290.06;314.26000000000005;343.26;274.26000000000005;243.40439225979637;266.86631818009863;272.6583383277491;300.66;7270000.0;3440000.0;3490000.0;1440000.0;3479999.9999999995;2940000.0;7250000.0;0.026000000000000002;0.0195;0.04583333333333333;0.012166666666666666;0.011166666666666667;0.03716666666666667;0.0;7272.345703125;21110.919921875;1322.83374023438;31908.6328125;491537.1719553186;491300.9392602471;268446.7867452126;268446.7867452126;250424.21830117205;431175.4696738307;457276.10456866643;438591.3684654617;471765.34391292307;525689.8089830693;474375.8201073994;438286.6576737402;444469.18336650386;461996.6892736953;454247.5409532141;393284.46946204046;475599.0263743008;455902.1451604942;457139.37240711367;172696.00095264515;293991.1381695566;469286.7883828044;198443.51947579667;219475.8912562938;272.5161354126728;1256798.3757536307;725253.5174588221;142147.98829681892;174838.59542167705;0;12;7;3;28;26;0;8;64;75;881087803474.7452;338619039059.69855;740697403899.6638;11006.776412026315;3295.2597717019275;0.0;8833.159382772139;2479057.342422684;577232.6928241285;54314.302192443305;739655.222602057;0.7788028741860316;0.06068541382200389
4057;2019-05-19 12:37:41.798;751;746;251;250;200;20;178;21;-36;35;710;242;-38;9;205;141;319;642;281;163;177;11;721;336;341;141;340;291;720;-1.0;117.0;475.0;50.0;63.0;0;100;1;1;0;0;1;1;0;0;1;0;0;1;0;31392.814453125;7038.86083984375;21104.10546875;1302.24304199219;700.0;209494;407.0;0.0;Calculated values ==>;1558262261.798;348.26;347.76;298.26000000000005;298.16;293.16;275.16;271.77519066394296;290.96000000000004;275.26000000000005;269.56;276.66;344.16;297.36;269.36;274.06;293.66;287.26000000000005;305.06;337.36;289.46000000000004;290.86;313.86;343.16;274.26000000000005;242.77792619122317;266.49643012054327;271.77519066394296;301.26000000000005;7209999.999999999;3360000.0;3410000.0;1410000.0;3400000.0;2910000.0;7200000.0;0.0;0.0195;0.07916666666666666;0.008333333333333333;0.0105;0.0105;0.0;7038.86083984375;21104.10546875;1302.24304199219;31392.814453125;492282.518513115;491658.01026735007;267936.4217698072;267509.55989405006;249297.36201626362;431660.74602318485;459634.5250650484;438804.5743133056;472063.34231996303;525405.394682464;474647.47966980323;438502.1823925872;445346.6154388194;463332.8815017349;455460.3132534866;393371.1222718712;475873.9215090184;457624.0604174528;459501.4032382204;171024.68490186572;293572.2367247113;469695.1433260035;196438.75717806394;267936.4217698072;271.6849656860291;1257325.8966075042;725372.7795013443;142169.86430132532;175190.39316410315;0;12;7;3;28;26;0;8;64;75;881294806925.3177;338704540484.935;740872906825.1492;19187.293856539964;2277.13655123283;0.0;2011.4323054183387;2479308.963869239;577279.1302342254;54314.302192443305;739745.5957059019;0.7972727391297688;0.08297106398802265
4058;2019-05-19 12:38:41.798;752;737;247;245;208;28;187;18;-34;32;707;242;-37;10;205;146;310;616;291;169;186;11;657;352;357;139;357;294;658;-1.0;125.0;2229.0;372.0;25.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16455.337890625;6331.390625;6793.50390625;1328.85510253906;701.0;209495;403.0;0.0;Calculated values ==>;1558262321.798;348.36;346.86;297.86;297.66;293.96000000000004;275.96000000000004;273.5264737036516;291.86;274.96000000000004;269.76000000000005;276.36;343.86;297.36;269.46000000000004;274.16;293.66;287.76000000000005;304.16;334.76000000000005;290.06;291.76000000000005;313.46000000000004;343.26;274.26000000000005;242.35481222062532;266.86631818009863;273.5264737036516;302.26000000000005;6570000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2940000.0;6580000.0;0.0;0.020833333333333332;0.3715;0.062000000000000006;0.004166666666666667;0.004166666666666667;0.0;6331.390625;6793.50390625;1328.85510253906;16455.337890625;498660.19839312223;496513.2070479818;271286.4687027084;270230.0993983304;254454.32183827905;430671.36484660726;458308.45282757154;438439.1573181969;472032.3497595296;524855.4378841006;474259.22303344565;437980.7824831898;444895.3071150428;460749.12975072267;453436.88690813124;417334.95813006733;479144.25952657557;455821.5469402733;458171.54992489325;169353.38768963216;293991.1381695566;469966.18980854325;200624.9664879628;271286.4687027084;273.41066898719845;1257724.6312103688;725484.1982635513;142191.7901191964;175422.87324222815;0;12;7;3;28;26;0;8;64;75;881504206925.3177;338788540484.935;741048406825.1492;88347.97189343197;16699.15584587599;0.0;778.6878384257703;2480205.0910838223;577437.2660042014;54314.302192443305;739768.8467071005;7.321685947177392;0.8870924776403388
4059;2019-05-19 12:39:41.809;731;711;245;243;219;44;194;21;-29;31;709;242;-30;10;202;156;295;540;291;175;193;11;640;357;361;139;361;301;641;-2.0;114.0;1513.0;111.0;40.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15875.650390625;6126.52978515625;6545.2294921875;1368.33776855469;707.0;209496;398.0;0.0;Calculated values ==>;1558262381.809;346.26;344.26;297.66;297.46000000000004;295.06;277.56;274.0616903277293;292.56;275.26000000000005;270.26000000000005;276.26000000000005;344.06000000000006;297.36;270.16;274.16;293.36;288.76000000000005;302.66;327.16;290.66;292.46000000000004;312.96000000000004;343.86;274.26000000000005;242.35481222062532;267.7187500070086;274.0616903277293;302.26000000000005;6400000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3010000.0;6409999.999999999;0.0;0.019;0.2521666666666667;0.018500000000000003;0.006666666666666667;0.006666666666666667;0.0;6126.52978515625;6545.2294921875;1368.33776855469;15875.650390625;497440.1323588975;494612.74262669374;272100.50126260676;270956.52721575566;259623.42178655937;430346.717906069;458627.51755640097;437629.4412208045;471934.1488268154;524509.0460621306;473346.11288120394;437473.55829604797;443489.2359988558;459719.9477182808;453993.70447563543;417840.99737941567;469460.47687876824;455995.526710799;458490.3299223953;167264.2905471822;296504.67125881097;469966.18980854325;202099.97340804202;272100.50126260676;274.0093589204222;1257994.1055069098;725588.0332997614;142214.27084713613;175534.0497323503;0;12;7;3;28;26;0;8;64;75;881719646415.0233;338871955774.821;741226939549.9052;59392.68080011829;4955.525003409273;0.0;1242.5988577319235;2481436.488902805;577617.7547612389;54314.302192443305;739785.6938509557;4.671677442601485;0.5235685129350651
4060;2019-05-19 12:40:41.799;701;695;247;246;215;43;199;23;-23;31;717;243;-24;13;201;161;291;537;292;177;198;12;647;356;361;139;361;306;649;-1.0;87.0;1164.0;148.0;31.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16032.439453125;6174.29638671875;6580.72998046875;1403.6135253906198;714.0;209497;395.0;0.0;Calculated values ==>;1558262441.799;343.26;342.66;297.86;297.76000000000005;294.66;277.46000000000004;273.955091788801;293.06;275.46000000000004;270.86;276.26000000000005;344.86;297.46000000000004;270.76000000000005;274.46000000000004;293.26000000000005;289.26000000000005;302.26000000000005;326.86;290.86;292.96000000000004;312.66;344.56000000000006;274.36;242.35481222062532;268.3187672390254;273.955091788801;302.36;6470000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;6490000.000000001;0.0;0.0145;0.194;0.024666666666666667;0.005166666666666667;0.005166666666666667;0.0;6174.29638671875;6580.72998046875;1403.6135253906198;16032.439453125;492628.03645583533;491587.1062371531;272294.0114580395;271727.5172567218;257556.16324137183;430412.23801567365;459311.33047143556;437427.84448784514;471934.1488268154;524951.8085602138;472806.4404480321;437270.2536001789;442905.06249663915;459583.8792856106;454869.0781991784;413968.29571656865;467914.91576381744;456275.1894504466;459174.84848194243;166010.84420003442;299437.39939995663;470064.77147337084;201761.38392759082;272294.0114580395;273.8729184186351;1258259.9619388585;725690.5231000625;142237.36659132366;175643.4144974739;0;12;7;3;28;26;0;8;64;75;881936210315.0577;338955341874.8342;741409009199.9341;45719.29334868934;6618.150226129241;0.0;965.550991290165;2482312.276031998;577714.1859802848;54314.302192443305;739804.0920328257;3.764697384107486;0.44135070843091634
4061;2019-05-19 12:41:41.780;678;680;250;249;212;46;207;25;-16;32;726;243;-17;14;202;159;292;568;284;183;206;12;653;361;366;139;366;314;655;-2.0;88.0;1220.0;115.0;112.0;99;100;6;1;0;0;1;0;0;0;1;0;0;0;0;16494.041015625;6490.8994140625;6647.8466796875;1436.62561035156;718.0;209498;393.0;0.0;Calculated values ==>;1558262501.78;340.96000000000004;341.16;298.16;298.06;294.36;277.76000000000005;274.4858918419099;293.86;275.66;271.56;276.36;345.76;297.46000000000004;271.46000000000004;274.56;293.36;289.06;302.36;329.96000000000004;291.46000000000004;293.76000000000005;312.46000000000004;344.96000000000004;274.36;242.35481222062532;269.2639976450953;274.4858918419099;301.56;6530000.0;3610000.0;3660000.0;1390000.0;3660000.0;3140000.0;6550000.0;0.0;0.014666666666666666;0.2033333333333333;0.019166666666666665;0.018666666666666668;0.018666666666666668;0.0;6490.8994140625;6647.8466796875;1436.62561035156;16494.041015625;488772.89234336844;488847.203517144;273302.7636603213;272727.1606600961;256088.96169964923;430081.6785162784;459616.26960334147;436697.7041726919;472032.3497595296;525266.8362743028;471743.14792603016;436536.4568064347;441384.1414952521;458930.22448036657;453734.43741288787;412098.1830122948;472101.6848073493;456289.5263430202;459479.34306306764;165175.21790254305;301113.3779324612;470064.77147337084;203111.07027563208;273302.7636603213;274.42030352784633;1258530.9301087556;725796.0329762639;142261.0277556916;175753.61772746645;0;12;7;3;28;26;0;8;64;75;882154241249.8636;339038715464.76;741594950299.7686;47495.94889240216;5116.612606289992;0.0;3475.296148851265;2483088.823731982;577811.9447037327;54314.302192443305;739841.0873733917;3.848125371084711;0.4113091093996436
4062;2019-05-19 12:42:41.790;662;669;254;252;210;53;211;26;-10;32;738;244;-11;15;202;150;294;593;285;189;210;12;671;364;369;140;369;318;673;-2.0;84.0;1155.0;177.0;141.0;99;100;32;1;0;0;1;0;0;0;1;0;0;1;0;18724.38671875;8368.2685546875;6855.11474609375;1451.21875;719.0;209499;391.0;0.0;Calculated values ==>;1558262561.79;339.36;340.06000000000006;298.56;298.36;294.16;278.46000000000004;274.8017692304317;294.26000000000005;275.76000000000005;272.16;276.36;346.96000000000004;297.56;272.06;274.66;293.36;288.16;302.56;332.46000000000004;292.06;294.16;312.26000000000005;345.06000000000006;274.36;242.56692532238324;269.7299932089509;274.8017692304317;301.66;6709999.999999999;3640000.0;3690000.0;1400000.0;3690000.0;3180000.0;6730000.0;0.0;0.014;0.1925;0.029500000000000002;0.0235;0.0235;0.0;8368.2685546875;6855.11474609375;1451.21875;18724.38671875;484525.4631970002;485335.1866590143;273459.9964177298;272376.970026227;254498.58365245914;429879.7862731237;459692.8932557732;436737.29309844685;471900.24888135743;526218.7980720869;471327.34636040847;436575.08484221715;440683.59932250174;458452.03428527195;451914.6166339385;405391.3615420708;473795.37029344554;456638.265642022;459555.5943475005;164339.59507360373;301532.38793589;469929.52753194683;203800.35465308916;273459.9964177298;274.7008210187351;1258824.4659209785;725919.8800137171;142285.09713625233;175866.16116010983;0;12;7;3;28;26;0;8;64;75;882374777999.8286;339122429414.7467;741784581899.7384;44840.36065073136;7850.8105999263025;0.0;4373.24655134961;2483858.421222927;577920.0245740773;54314.302192443305;739906.5027966368;3.4222356628495163;0.37756917498717213
4063;2019-05-19 12:43:41.791;654;662;259;257;202;68;209;26;-9;33;747;244;-11;11;202;136;298;610;287;195;208;12;689;373;379;142;379;317;690;-1.0;81.0;1338.0;157.0;151.0;100;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21016.83984375;10043.7666015625;7177.40771484375;1436.7333984375;720.0;209500;389.0;0.0;Calculated values ==>;1558262621.791;338.56000000000006;339.36;299.06;298.86;293.36;279.96000000000004;275.73799182748917;294.06;275.76000000000005;272.26000000000005;276.46000000000004;347.86;297.56;272.06;274.26000000000005;293.36;286.76000000000005;302.96000000000004;334.16;292.66;293.96000000000004;312.06;345.16;274.36;242.98782864720522;269.6138998590099;275.73799182748917;301.86;6890000.000000001;3729999.9999999995;3790000.0;1420000.0;3790000.0;3170000.0;6900000.0;0.0;0.013500000000000002;0.223;0.026166666666666668;0.025166666666666667;0.025166666666666667;0.0;10043.7666015625;7177.40771484375;1436.7333984375;21016.83984375;481329.5030655463;482424.9460165535;274310.1513834162;273251.2376624108;251013.0360657375;429258.0297950786;457822.7869465875;437130.186993585;471734.03124744946;527246.3333468742;471461.71767795505;436807.67884266505;440282.26227259246;456833.51981252537;448188.0401056299;398345.1720452393;474396.233883667;455836.13591236365;457681.9466780125;163503.975529645;301951.40411888575;469658.33171380573;206175.05071286397;274310.1513834162;275.6550404231752;1259155.648328214;726073.316197061;142309.16380523136;175983.1007961045;0;12;7;3;28;26;0;8;64;75;882599181739.5575;339207030824.64453;741975085074.5083;51502.995390600794;6894.47918619131;0.0;4614.85684824734;2484661.295903323;578042.9040367701;54314.302192443305;739981.4049065573;3.3772453153955984;0.366986930313781
4064;2019-05-19 12:44:41.801;650;659;257;259;187;80;201;28;-10;34;751;245;-12;7;199;129;302;619;277;197;200;13;708;382;387;144;387;316;709;-1.0;75.0;1617.0;119.0;154.0;100;100;69;1;0;0;1;0;1;0;1;0;0;1;0;96962.8125;11554.005859375;11314.7314453125;1427.7451171875;719.0;209501;388.0;0.0;Calculated values ==>;1558262681.801;338.16;339.06000000000006;298.86;299.06;291.86;281.16;276.6576332772354;293.26000000000005;275.96000000000004;272.16;276.56;348.26;297.66;271.96000000000004;273.86;293.06;286.06;303.36;335.06;292.86;293.16;311.96000000000004;345.06000000000006;274.46000000000004;243.40439225979637;269.49753711883926;276.6576332772354;300.86;7080000.0;3820000.0000000005;3870000.0000000005;1440000.0;3870000.0000000005;3160000.0;7090000.000000001;0.0;0.0125;0.2695;0.01983333333333333;0.025666666666666667;0.025666666666666667;0.0;11554.005859375;11314.7314453125;1427.7451171875;96962.8125;478542.96990903025;479824.2070533503;271481.48402730905;272441.431469336;245523.45219068846;428611.97810654406;455365.3395101726;437199.7979686943;471567.5291714911;527745.3144849557;471716.5369139517;436878.1151619385;439880.5001440809;455075.07554651616;445362.86287744227;388467.30370723916;473510.947176974;454784.0732380874;455220.2992151359;163086.1669317865;301532.38793589;469485.55747401924;208561.1114267374;271481.48402730905;276.60405046441673;1260138.9759621238;726253.3276318283;142333.0384380617;176137.22763988693;0;12;7;3;28;27;0;8;64;75;882829020040.4341;339292845124.9718;742165016725.2327;61618.12602305739;5175.00151327109;0.0;4715.962923154223;2485604.1290313685;578143.4998061503;54314.302192443305;740059.1746977542;2.9431869691186443;0.300543959531136
4065;2019-05-19 12:45:41.782;664;672;242;243;184;60;183;33;-18;35;750;245;-20;3;200;129;311;633;273;194;183;13;758;373;379;145;377;306;754;-1.0;-1.0;1687.0;156.0;166.0;5;100;55;1;0;0;1;0;1;0;1;0;0;1;0;36603.765625;11275.5751953125;21964.46484375;1386.5495605468802;718.0;209502;386.0;0.0;Calculated values ==>;1558262741.782;339.56000000000006;340.36;297.36;297.46000000000004;291.56;279.16;275.73799182748917;291.46000000000004;276.46000000000004;271.36;276.66;348.16;297.66;271.16;273.46000000000004;293.16;286.06;304.26000000000005;336.46000000000004;292.56;291.46000000000004;311.76000000000005;344.96000000000004;274.46000000000004;243.61107973660833;268.3187672390254;275.73799182748917;300.46000000000004;7580000.0;3729999.9999999995;3790000.0;1450000.0;3770000.0000000005;3060000.0;7540000.000000001;0.0;0.0;0.2811666666666667;0.026000000000000002;0.027666666666666666;0.027666666666666666;0.0;11275.5751953125;21964.46484375;1386.5495605468802;36603.765625;474919.6994727696;476691.0643686332;262379.0175657358;262750.5898784848;243381.02691519485;429258.0297950786;454106.3754069668;438210.9650467479;471533.705207396;528412.0366864651;473043.9314399156;437898.67151236854;441418.9449877505;456877.58755018783;447113.3466882426;300018.9929702858;470243.92187104205;455692.96870337374;454106.3754069668;162250.55196795813;301113.3779324612;469349.2883074021;206208.13477725035;262379.0175657358;275.6676384235322;1261251.6783114825;726443.5138957202;142356.48346707763;176414.46645528096;0;12;7;3;28;27;0;8;64;75;883058747270.2295;339379517669.89465;742351557635.0665;65231.462444107055;6841.669991783946;-0.0;5304.456900274057;2486660.874192351;578243.6070246091;54314.302192443305;740142.6517534339;2.2346292323584174;0.22781489092807475
4066;2019-05-19 12:46:41.782;704;713;242;241;185;49;119;37;-22;37;743;244;-24;1;202;133;324;663;281;181;120;13;785;370;375;145;374;302;780;-1.0;-1.0;1766.0;136.0;127.0;13;100;53;1;0;0;1;0;1;0;1;0;0;1;0;37743.55859375;11560.4765625;23311.75;1361.31945800781;718.0;209503;383.0;0.0;Calculated values ==>;1558262801.782;343.56000000000006;344.46000000000004;297.36;297.26000000000005;291.66;278.06;275.4277932560699;285.06;276.86;270.96000000000004;276.86;347.46000000000004;297.56;270.76000000000005;273.26000000000005;293.36;286.46000000000004;305.56;339.46000000000004;291.26000000000005;285.16;311.46000000000004;344.96000000000004;274.46000000000004;243.61107973660833;267.8393353686513;275.4277932560699;301.26000000000005;7850000.0;3700000.0;3750000.0;1450000.0;3740000.0;3020000.0;7800000.0;0.0;0.0;0.29433333333333334;0.02266666666666667;0.021166666666666667;0.021166666666666667;0.0;11560.4765625;23311.75;1361.31945800781;37743.55859375;478313.3629304018;480320.47666672734;261155.7365901705;260802.78910165082;243033.3350005887;429467.9694778635;445160.9617754831;438488.69466843555;471731.79225593165;527988.4168575022;473450.9307491817;438179.53515710204;441962.8318392794;457647.5818152967;448294.8327243374;304560.4908162117;472113.23695930786;454498.0877881651;445319.00980219216;160997.13474923553;301113.3779324612;469349.2883074021;205448.0458172844;261155.7365901705;275.3626966837383;1261871.2393466388;726633.8143270353;142379.3823755656;176791.76824564554;0;12;7;3;28;27;0;8;64;75;883284947270.2295;339466517669.89465;742533957635.0665;68591.63097852215;5981.7614964426675;-0.0;3898.122616321125;2487776.06663754;578350.4689536777;54314.302192443305;740219.3399160722;2.1657144748369888;0.2285116439156909
4067;2019-05-19 12:47:41.783;736;742;256;255;202;47;136;41;-27;40;734;244;-29;0;203;143;334;675;285;172;135;13;759;365;370;145;369;300;754;-1.0;89.0;1518.0;122.0;106.0;21;100;44;1;0;0;1;0;1;0;1;0;0;0;0;36337.41796875;10463.1865234375;22733.54296875;1343.35046386719;717.0;209504;379.0;0.0;Calculated values ==>;1558262861.783;346.76;347.36;298.76000000000005;298.66;293.36;277.86;274.9066339382667;286.76000000000005;277.26000000000005;270.46000000000004;277.16;346.56000000000006;297.56;270.26000000000005;273.16;293.46000000000004;287.46000000000004;306.56;340.66;290.36;286.66;311.06;344.86;274.46000000000004;243.61107973660833;267.5978703862781;274.9066339382667;301.66;7590000.000000001;3650000.0;3700000.0;1450000.0;3690000.0;3000000.0;7540000.000000001;0.0;0.014833333333333334;0.253;0.02033333333333333;0.017666666666666667;0.017666666666666667;0.0;10463.1865234375;22733.54296875;1343.35046386719;36337.41796875;486169.45301362686;487600.09781608894;267792.77765824134;267389.4022783557;248853.02836353017;429811.8947417682;448749.5401098886;438165.9764317512;472028.77388759464;527203.1308472293;473712.52661415795;437856.56215164;442232.80960689666;458590.48981361865;450710.7449111921;377746.6622261535;477174.77196558594;454054.3140890567;448598.2069456151;159325.9205505338;300694.37409284414;469349.2883074021;204122.91989258298;267792.77765824134;274.8299200453436;1262488.5911062718;726817.3479113718;142401.92166720258;177175.48541510117;0;12;7;3;28;27;0;8;64;75;883508450994.9595;339553519119.78955;742714560644.8484;59212.89330440956;5392.936157767988;0.0;3194.2292507436036;2488841.1220892393;578445.2596805007;54314.302192443305;740278.4438332752;1.9629386729614726;0.21110951752312102
4068;2019-05-19 12:48:41.763;744;743;259;258;215;40;163;40;-28;41;726;245;-30;0;204;149;325;643;284;174;161;13;720;358;363;144;362;299;716;-1.0;118.0;752.0;47.0;78.0;1;100;38;1;0;0;1;0;1;0;1;0;0;1;0;33990.26953125;9531.6494140625;20714.6484375;1347.34228515625;715.0;209505;377.0;0.0;Calculated values ==>;1558262921.763;347.56000000000006;347.46000000000004;299.06;298.96000000000004;294.66;277.16;274.1680685717883;289.46000000000004;277.16;270.36;277.26000000000005;345.76;297.66;270.16;273.16;293.56;288.06;305.66;337.46000000000004;290.56;289.26000000000005;310.86;344.66;274.46000000000004;243.40439225979637;267.47669482898436;274.1680685717883;301.56;7200000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;2990000.0;7159999.999999999;0.0;0.019666666666666666;0.12533333333333332;0.007833333333333333;0.013000000000000001;0.013000000000000001;0.0;9531.6494140625;20714.6484375;1347.34228515625;33990.26953125;491367.566831546;491624.9191973815;271831.39155370044;271362.95571695955;254437.25196052255;430280.9020939914;453962.3084892643;438236.7768127522;472259.5391352755;526445.3953808589;473960.4106491496;437928.15255369636;442440.624843124;459835.06171152263;452823.4905160512;398020.5010833838;476507.1493398202;455522.04257374874;453676.4608853369;158490.31677215957;299856.38484229014;469485.55747401924;202333.24751236345;271831.39155370044;274.1046652097805;1263074.4598142707;726983.9160030264;142424.33663263838;177537.43298751445;0;12;7;3;28;27;0;8;64;75;883728277695.0294;339640190219.81714;742894200744.9055;29566.575672315386;2092.6930946996367;0.0;2363.9859013112746;2489580.7043879777;578507.6191308765;54314.302192443305;740324.7468534039;1.076902013224611;0.1112333603596405
4069;2019-05-19 12:49:41.794;735;730;255;253;211;32;178;35;-30;42;721;246;-31;0;205;151;313;610;287;176;177;13;706;350;355;143;354;298;703;-1.0;120.0;444.0;88.0;73.0;1;100;29;1;0;0;1;0;1;0;1;0;0;0;0;32801.05078125;8736.9921875;20443.6875;1347.27966308594;714.0;209506;374.0;0.0;Calculated values ==>;1558262981.794;346.66;346.16;298.66;298.46000000000004;294.26000000000005;276.36;273.3108153835814;290.96000000000004;276.66;270.16;277.36;345.26;297.76000000000005;270.06;273.16;293.66;288.26000000000005;304.46000000000004;334.16;290.76000000000005;290.86;310.56;344.56000000000006;274.46000000000004;243.1966462407574;267.35522164206344;273.3108153835814;301.86;7059999.999999999;3500000.0;3550000.0;1430000.0;3540000.0;2980000.0;7030000.0;0.0;0.02;0.07400000000000001;0.014666666666666666;0.012166666666666666;0.012166666666666666;0.0;8736.9921875;20443.6875;1347.27966308594;32801.05078125;491476.0461774114;491058.2333947873;271045.1811665854;270105.28219102847;253580.32989071836;430799.1582183253;457396.8574222039;438153.8488135099;472489.7604950056;526001.4418053072;474207.66084430076;437999.7806145802;442647.6203394549;461211.91220601037;454482.9008172104;398190.9599915731;472796.8797571876;457121.6000675776;457259.30272698647;157236.91470761524;299437.39939995663;469621.5870000597;199918.37674455263;271045.1811665854;273.12429205667434;1263631.3417230106;727136.2333394343;142446.80341734708;177880.59632925104;0;12;7;3;28;27;0;8;64;75;883943788984.6665;339726334704.67206;743073393279.6038;17629.42493310284;3955.647083747437;0.0;2265.605145651546;2489974.207597363;578558.0480070766;54314.302192443305;740363.3467116917;0.78127322198639;0.08753258014965505
4070;2019-05-19 12:50:41.774;727;725;254;254;207;26;189;27;-32;40;718;246;-34;1;206;147;308;623;281;178;188;13;700;345;350;141;349;295;697;2.0;115.0;934.0;59.0;89.0;1;100;16;1;0;0;1;0;1;0;1;0;0;1;0;31559.759765625;7791.8603515625;20307.216796875;1337.90490722656;711.0;209507;372.0;0.0;Calculated values ==>;1558263041.774;345.86;345.66;298.56;298.56;293.86;275.76000000000005;272.7676641592781;292.06;275.86;269.96000000000004;277.16;344.96000000000004;297.76000000000005;269.76000000000005;273.26000000000005;293.76000000000005;287.86;303.96000000000004;335.46000000000004;290.96000000000004;291.96000000000004;310.36;344.26;274.46000000000004;242.77792619122317;266.98899913490544;272.7676641592781;301.26000000000005;7000000.0;3450000.0;3500000.0;1410000.0;3490000.0;2950000.0;6970000.0;0.0003333333333333333;0.019166666666666665;0.15566666666666668;0.009833333333333333;0.014833333333333334;0.015166666666666667;0.0;7791.8603515625;20307.216796875;1337.90490722656;31559.759765625;490930.1469157954;490947.1200256094;271086.929303955;271086.929303955;252443.8833161264;431113.4868728058;459690.5981947787;438520.37345905404;472555.3283204977;525923.9725433928;474596.1732189465;438214.884849924;443408.03747513995;462108.63169200567;454772.68936406344;398402.63138724235;475606.1410170248;458204.46411352506;459556.16276525194;156401.31544495918;298180.4796168596;469892.93206556124;198910.47134168074;269500.6335245643;272.70524906543;1264167.5030310424;727273.9278638243;142469.1724965941;178220.07400154325;0;12;7;3;28;27;0;8;64;75;884155218484.7338;339811506304.69916;743251233979.6603;37299.27476293778;2664.660863784825;0.0;2882.508860150429;2490431.7941819206;578613.1988502459;54314.302192443305;740406.233361437;1.4555311548531797;0.14914833423902513
4071;2019-05-19 12:51:41.805;725;724;255;254;207;25;199;23;-33;38;717;247;-35;4;207;147;306;629;270;181;198;13;687;343;349;138;347;296;684;198.0;121.0;1377.0;0.0;103.0;1;100;6;1;0;0;1;0;1;0;1;0;0;0;0;30406.60546875;6975.01123046875;19811.87890625;1349.46313476562;707.0;209508;370.0;0.0;Calculated values ==>;1558263101.805;345.66;345.56000000000006;298.66;298.56;293.86;275.66;272.5487779782249;293.06;275.46000000000004;269.86;276.96000000000004;344.86;297.86;269.66;273.56;293.86;287.86;303.76000000000005;336.06;291.26000000000005;292.96000000000004;310.16;343.86;274.46000000000004;242.14157278889297;267.1113755279542;272.5487779782249;300.16;6870000.0;3429999.9999999995;3490000.0;1380000.0;3470000.0000000005;2960000.0;6840000.000000001;0.033;0.020166666666666666;0.22949999999999998;0.0;0.017166666666666667;0.050166666666666665;0.0;6975.01123046875;19811.87890625;1349.46313476562;30406.60546875;491960.89586673334;492121.3956990242;272819.5905718936;272300.57060544105;252963.6327050987;431237.1583312671;461181.8950349183;438143.1473471288;472752.1489716358;525741.0030509485;474583.6049128308;437835.6915274192;443637.0302763722;462543.04088473186;455109.9117149112;403941.69961121713;478085.2626417823;458770.8236096388;461049.02147969545;155565.71764046347;296504.67125881097;470298.1829359995;198536.37464166994;223955.54819918837;272.5487779782249;1264684.1562088055;727397.0487068755;142491.57880094103;178554.5725348299;0;12;7;3;28;27;0;8;64;75;884365026830.2137;339895249549.89075;743428625585.066;54989.7543359028;0.0;0.0;11894.189242905439;2491201.2667817133;578635.4158303404;54314.302192443305;740529.4361344723;2.3771361886685494;0.19468518994932785
4072;2019-05-19 12:52:41.775;722;721;255;254;205;23;205;20;-32;36;719;246;-34;6;208;144;302;624;269;185;204;13;680;341;346;137;345;296;678;-2.0;113.0;1348.0;44.0;144.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;29950.53125;6588.65478515625;19561.318359375;1350.03369140625;704.0;209509;368.0;0.0;Calculated values ==>;1558263161.775;345.36;345.26;298.66;298.56;293.66;275.46000000000004;272.3289490889957;293.66;275.16;269.96000000000004;276.76000000000005;345.06000000000006;297.76000000000005;269.76000000000005;273.76000000000005;293.96000000000004;287.56;303.36;335.56;291.66;293.56;309.96000000000004;343.56000000000006;274.46000000000004;241.92719264551067;267.1113755279542;272.3289490889957;300.06;6800000.0;3410000.0;3460000.0;1370000.0;3450000.0;2960000.0;6780000.0;0.0;0.01883333333333333;0.22466666666666668;0.007333333333333333;0.024;0.024;0.0;6588.65478515625;19561.318359375;1350.03369140625;29950.53125;492240.9978836937;492301.0548433594;273453.60234117176;272915.5323223706;252511.83732385782;431359.6534126046;462431.5257029987;438296.42880847026;472687.3056196521;525949.7191548992;474466.8716572014;437989.56915575906;443924.6351342377;462974.97572950355;455032.69280931953;405186.98667381407;478019.90046774055;459782.6309473535;462300.21040862193;154730.12109240866;295247.87795992935;470432.8002255166;197931.86776610895;273453.60234117176;272.3006356366032;1265186.8808602986;727510.0227417846;142514.0633599331;178882.5184572113;0;12;7;3;28;27;0;8;64;75;884573422580.3131;339977708299.9301;743606136785.1508;54001.904714183845;1998.3401713689896;0.0;4532.318593618804;2492109.076475651;578652.0603386923;54314.302192443305;740666.2552560592;2.2011835793461185;0.20811172854250026
4073;2019-05-19 12:53:41.785;715;715;251;249;206;29;204;21;-35;34;722;245;-36;8;208;140;299;618;267;191;203;13;662;348;353;136;352;294;660;-1.0;124.0;1669.0;245.0;150.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;28841.44921875;6405.3359375;18860.71484375;1346.20727539062;704.0;209510;366.0;0.0;Calculated values ==>;1558263221.785;344.66;344.66;298.26000000000005;298.06;293.76000000000005;276.06;273.0942459734351;293.56;275.26000000000005;269.66;276.56;345.36;297.66;269.56;273.96000000000004;293.96000000000004;287.16;303.06;334.96000000000004;292.26000000000005;293.46000000000004;309.76000000000005;343.56000000000006;274.46000000000004;241.71165711629368;266.86631818009863;273.0942459734351;299.86;6620000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2940000.0;6600000.0;0.0;0.020666666666666667;0.2781666666666667;0.04083333333333334;0.025;0.025;0.0;6405.3359375;18860.71484375;1346.20727539062;28841.44921875;493067.5916957942;493268.4615996271;273276.55927815824;272156.3561192513;253635.10488857035;430925.7729439634;461232.2140859643;438286.6576737402;472622.7809936826;526419.3651610153;474608.8450479289;438133.8669386556;444611.4291799879;461917.0532126514;453280.47471179586;411434.5111785431;479212.8367839672;459487.90123405727;461098.7985866576;153894.52559728007;295247.87795992935;470567.18631662737;199600.8204289313;273276.55927815824;272.9905931464565;1265676.8956863221;727618.3240449989;142536.53577943196;179202.75543112145;0;12;7;3;28;27;0;8;64;75;884783157530.2798;340059621949.9171;743783166285.1227;66394.443726931;11064.459940414257;0.0;4695.555982712484;2493112.546596318;578760.9351490511;54314.302192443305;740743.1670273422;3.0870908990587345;0.3250178839458326
4074;2019-05-19 12:54:41.776;701;702;255;254;206;28;196;23;-33;33;726;244;-34;7;208;141;295;609;264;193;195;14;666;347;352;135;351;297;663;-1.0;122.0;1261.0;165.0;162.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;29082.732421875;6468.76220703125;18942.109375;1357.61303710938;704.0;209511;365.0;0.0;Calculated values ==>;1558263281.776;343.26;343.36;298.66;298.56;293.76000000000005;275.96000000000004;272.9856168485579;292.76000000000005;275.46000000000004;269.86;276.46000000000004;345.76;297.56;269.76000000000005;273.86;293.96000000000004;287.26000000000005;302.66;334.06;292.46000000000004;292.66;309.66;343.56000000000006;274.56;241.49495122638035;267.23344911666527;272.9856168485579;299.56;6659999.999999999;3470000.0000000005;3520000.0000000005;1350000.0;3510000.0;2970000.0;6630000.0;0.0;0.02033333333333333;0.21016666666666667;0.0275;0.027000000000000003;0.027000000000000003;0.0;6468.76220703125;18942.109375;1357.61303710938;29082.732421875;490688.3306875057;491137.944797882;275256.61988952284;274655.12810724555;253502.04349433462;430988.63858405815;460317.26658201264;437917.4719433092;472656.1521691498;526601.7854713293;474103.36557462666;437763.19581502484;443866.45865721634;462069.13822976255;453593.8257205251;408091.71660721005;477492.2533144382;459914.4856856361;460183.1353502939;153476.72818028802;295247.87795992935;470799.25106629904;199384.19496817558;275256.61988952284;272.9008786002398;1266159.5247942605;727725.592103468;142559.06423557043;179517.73171241695;0;12;7;3;28;27;0;8;64;75;884994625805.0579;340140909754.83185;743960439689.9366;50131.74371094058;7463.914042698394;0.0;4993.015917440819;2494083.4524995475;578915.3151049477;54314.302192443305;740823.8930157106;2.338147809320748;0.23507552155392109
4075;2019-05-19 12:55:41.796;691;694;257;257;205;24;189;23;-29;33;731;243;-30;8;209;134;295;625;273;192;188;14;669;342;347;133;346;301;667;138.0;121.0;440.0;8.0;164.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;29525.5390625;6475.92138671875;19163.353515625;1385.73645019531;702.0;209512;364.0;0.0;Calculated values ==>;1558263341.796;342.26;342.56000000000006;298.86;298.86;293.66;275.56;272.43898195401505;292.06;275.46000000000004;270.26000000000005;276.46000000000004;346.26;297.46000000000004;270.16;273.96000000000004;294.06;286.56;302.66;335.66;292.36;291.96000000000004;309.56;343.36;274.56;241.05796691057077;267.7187500070086;272.43898195401505;300.46000000000004;6690000.000000001;3420000.0000000005;3470000.0000000005;1330000.0;3460000.0;3010000.0;6670000.0;0.023;0.020166666666666666;0.07333333333333333;0.0013333333333333333;0.02733333333333333;0.05033333333333333;0.0;6475.92138671875;19163.353515625;1385.73645019531;29525.5390625;488950.7089681113;489588.6095421789;275942.7152691192;275942.7152691192;252971.3212167305;431298.55289687274;460160.4148215667;437629.4412208045;472917.67418972735;526811.726864861;473464.00318642677;437473.55829604797;443198.0840360327;462955.64932560903;453474.6070919253;406782.22696735174;479456.99771570903;460560.252468381;460026.8839428142;153058.93094933403;294410.04551340896;471066.5657476867;198244.64249053065;240438.2979067178;272.4289558606483;1266648.0898572293;727833.5004241694;142581.93310170594;179835.38308491258;0;12;7;3;28;27;0;8;64;75;885204395704.9912;340221336554.8063;744139899489.8796;17554.885240220083;363.7625643428747;0.0;11052.625497150184;2494647.6957590417;578980.5674868651;54314.302192443305;740957.6512653492;1.072017063148846;0.0693797097699931
4076;2019-05-19 12:56:41.787;686;688;249;249;199;31;187;23;-21;32;740;244;-22;8;206;130;293;612;271;191;186;15;638;355;360;133;360;311;640;-1.0;85.0;1324.0;284.0;64.0;99;100;1;1;0;0;1;0;0;0;1;0;0;1;0;16492.75390625;6049.392578125;6512.2734375;1439.2302246093802;702.0;209513;363.0;0.0;Calculated values ==>;1558263401.787;341.76;341.96000000000004;298.06;298.06;293.06;276.26000000000005;273.8482719121499;291.86;275.46000000000004;271.06;276.36;347.16;297.56;270.96000000000004;273.96000000000004;293.76000000000005;286.16;302.46000000000004;334.36;292.26000000000005;291.76000000000005;309.46000000000004;343.36;274.66;241.05796691057077;268.91163127593666;273.8482719121499;300.26000000000005;6380000.0;3550000.0;3600000.0;1330000.0;3600000.0;3110000.0;6400000.0;0.0;0.014166666666666666;0.22066666666666668;0.04733333333333333;0.010666666666666666;0.010666666666666666;0.0;6049.392578125;6512.2734375;1439.2302246093802;16492.75390625;491458.7547565339;491531.93739635515;396314.0270954152;396314.0270954152;251994.89286844287;430477.46260093397;457825.80360019417;436591.7550383527;472820.39598721155;526975.9613632496;472263.26928405475;436431.0640297307;441111.30184097093;460418.5278520168;450610.00787959766;417828.55519132444;480635.0746003155;458375.86308939266;457687.92273860215;152641.13387835177;294410.04551340896;471164.1450065859;201417.22622074446;396314.0270954152;273.7340983556452;1267031.5181087004;727937.8623837911;142605.4709594296;180049.31454809714;0;12;7;3;28;27;0;8;64;75;885416463889.7687;340301124584.72253;744323471949.687;51895.17935908555;12768.020822529828;0.0;654.6548868606606;2495226.3594841813;579089.982600245;54314.302192443305;741055.1973010132;4.6652624194708405;0.5463696574933472
4077;2019-05-19 12:57:41.797;670;676;244;244;200;44;188;23;-12;32;752;246;-14;11;202;128;288;571;281;190;187;16;645;354;359;136;359;315;647;-2.0;84.0;1195.0;191.0;125.0;99;100;23;1;0;0;1;0;0;0;1;0;0;1;0;17565.94921875;7479.0673828125;6632.49072265625;1449.44299316406;700.0;209514;363.0;0.0;Calculated values ==>;1558263461.797;340.16;340.76;297.56;297.56;293.16;277.56;273.7412296467126;291.96000000000004;275.46000000000004;271.96000000000004;276.36;348.36;297.76000000000005;271.76000000000005;274.26000000000005;293.36;285.96000000000004;301.96000000000004;330.26000000000005;292.16;291.86;309.46000000000004;343.16;274.76000000000005;241.71165711629368;269.38090353596624;273.7412296467126;301.26000000000005;6450000.0;3540000.0;3590000.0;1360000.0;3590000.0;3150000.0;6470000.0;0.0;0.014;0.19916666666666666;0.03183333333333333;0.020833333333333332;0.020833333333333332;0.0;7479.0673828125;6632.49072265625;1449.44299316406;17565.94921875;488480.3290593194;489119.9093451624;270842.75945138914;270842.75945138914;252048.9275938119;430542.39183029096;458124.47357435315;437109.2053401759;472427.34351167246;527927.8896225685;471970.663576065;436787.6458509821;440713.3703373002;460033.3497692248;450499.3391477009;413570.48920237547;473579.29975374497;458398.85392048856;457987.06664988684;152641.13387835177;293572.2367247113;470861.32822474994;201231.14123983643;270842.75945138914;273.65690545030674;1267315.3879384513;728050.6183396421;142629.5472482867;180158.87250603124;0;12;7;3;28;27;0;8;64;75;885632199839.7344;340381838034.7097;744511303249.6571;46979.04776665094;8583.227619019748;0.0;3898.8397333020353;2496050.44870208;579267.9393250748;54314.302192443305;741093.1494138066;3.821162580870004;0.42251015340294007
4078;2019-05-19 12:58:41.778;651;663;247;245;203;52;194;23;-11;32;763;246;-12;10;203;118;289;587;286;191;193;16;670;354;359;137;359;316;671;-1.0;83.0;904.0;204.0;116.0;99;100;39;1;0;0;1;0;0;0;1;0;0;0;0;19244.916015625;8836.638671875;6945.35205078125;1441.49755859375;698.0;209515;363.0;0.0;Calculated values ==>;1558263521.778;338.26;339.46000000000004;297.86;297.66;293.46000000000004;278.36;273.7412296467126;292.56;275.46000000000004;272.06;276.36;349.46000000000004;297.76000000000005;271.96000000000004;274.16;293.46000000000004;284.96000000000004;302.06;331.86;292.26000000000005;292.46000000000004;309.46000000000004;342.96000000000004;274.76000000000005;241.92719264551067;269.49753711883926;273.7412296467126;301.76000000000005;6700000.0;3540000.0;3590000.0;1370000.0;3590000.0;3160000.0;6709999.999999999;0.0;0.013833333333333333;0.15066666666666664;0.034;0.01933333333333333;0.01933333333333333;0.0;8836.638671875;6945.35205078125;1441.49755859375;19244.916015625;483011.1238136317;484672.5054515002;269999.9887902952;269016.1592761045;252100.2060432447;430542.39183029096;458945.90446274553;437039.1322159168;472295.8960165899;529008.3428131073;471837.1397537959;436878.1151619385;440344.2666884151;460168.6720338029;449032.0033302434;403312.94363160775;473095.1329149943;458535.8290576415;458809.3534931262;152641.13387835177;292734.4514702754;470727.4148199725;201158.1668047197;269999.9887902952;273.6283653595713;1267622.0480099004;728186.5395018483;142653.63079075472;180271.98536574034;0;12;7;3;28;27;0;8;64;75;885847531630.3986;340463712099.9623;744700543305.2408;35539.39878862036;9165.354432518594;0.0;3650.3143842547324;2496737.884668483;579415.7973394244;54314.302192443305;741156.039110268;2.8075072143216455;0.3252081078281679
4079;2019-05-19 12:59:41.788;644;656;252;251;187;60;200;23;-12;32;768;245;-14;7;203;112;294;606;284;193;199;17;698;359;364;139;364;314;699;-2.0;69.0;916.0;219.0;110.0;99;100;49;1;0;0;1;0;0;0;1;0;0;1;0;20959.78125;9963.2265625;7352.18359375;1432.60461425781;695.0;209516;362.0;0.0;Calculated values ==>;1558263581.788;337.56000000000006;338.76;298.36;298.26000000000005;291.86;279.16;274.27422755570615;293.16;275.46000000000004;271.96000000000004;276.36;349.96000000000004;297.66;271.76000000000005;273.86;293.46000000000004;284.36;302.56;333.76000000000005;292.46000000000004;293.06;309.36;342.66;274.86;242.35481222062532;269.2639976450953;274.27422755570615;301.56;6980000.0;3590000.0;3640000.0;1390000.0;3640000.0;3140000.0;6990000.000000001;0.0;0.0115;0.15266666666666667;0.0365;0.018333333333333333;0.018333333333333333;0.0;9963.2265625;7352.18359375;1432.60461425781;20959.78125;478769.95021611557;480501.42478770285;269967.59803845413;269503.18309502536;245823.82514574192;430214.79039162316;458973.0432833828;437339.1761139985;472032.3497595296;529686.6175703827;471983.7622569914;437019.13673288765;440314.901596438;459384.05359044083;447192.6905723509;389105.92208152264;472646.9894919277;458008.9962070331;458835.75621896185;152223.3369413072;291477.81744585035;470557.3835890923;202473.48416269175;269967.59803845413;274.16375207468695;1267957.1429935847;728343.2311563671;142677.5856339999;180391.1513537809;0;12;7;3;28;27;0;8;64;75;886064467780.3641;340546525899.9491;744889574805.2108;35856.16230456617;9785.06232906362;0.0;3462.5828999759747;2497332.946838;579573.7437991024;54314.302192443305;741215.3231333179;2.619147047550344;0.305167057172356
4080;2019-05-19 13:00:41.789;649;659;252;253;171;64;203;24;-14;32;768;245;-15;5;203;114;302;619;281;195;202;17;729;363;368;141;367;312;730;-1.0;-1.0;956.0;233.0;117.0;100;100;57;1;0;0;1;0;0;0;1;0;0;1;0;22580.94140625;10961.0546875;7792.986328125;1418.5334472656198;690.0;209517;364.0;0.0;Calculated values ==>;1558263641.789;338.06000000000006;339.06000000000006;298.36;298.46000000000004;290.26000000000005;279.56;274.69669130483857;293.46000000000004;275.56;271.76000000000005;276.36;349.96000000000004;297.66;271.66;273.66;293.46000000000004;284.56;303.36;335.06;292.66;293.36;309.56;342.16;274.86;242.77792619122317;269.02936301313275;274.69669130483857;301.26000000000005;7290000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3670000.0000000005;3120000.0;7300000.0;0.0;0.0;0.15933333333333335;0.03883333333333334;0.0195;0.0195;0.0;10961.0546875;7792.986328125;1418.5334472656198;22580.94140625;475925.66665050166;477403.5848945367;267682.24508115754;268103.39663603005;240149.12820207587;429947.3805835815;458749.9321009194;437478.7579247441;471767.92807864514;529838.9132164572;472250.10633207596;437319.724394416;440440.11189307703;458909.0072553948;446729.08510916616;302025.6012845092;470904.98970434384;457640.7087686767;458611.7995580637;153058.93094933403;289383.54333396035;470288.2636984603;203511.9850797245;267682.24508115754;274.5847510288581;1268319.9883959377;728517.6030727233;142701.34551380863;180517.36320647324;0;12;7;3;28;27;0;8;64;75;886284071440.0989;340630527299.84766;745077377934.984;37278.705806639795;10359.812153027577;-0.0;3723.1263122996697;2497942.4142291443;579741.6205508163;54314.302192443305;741275.205041363;2.546112513623469;0.29394575930280475
4081;2019-05-19 13:01:41.819;664;672;245;247;187;73;205;26;-18;33;765;245;-19;2;199;124;311;632;277;198;204;17;733;375;379;142;379;309;735;-2.0;-1.0;1041.0;214.0;99.0;100;100;56;1;0;0;1;0;0;0;1;0;0;0;0;22341.806640625;10992.8427734375;7742.220703125;1400.27014160156;677.0;209518;377.0;0.0;Calculated values ==>;1558263701.819;339.56000000000006;340.36;297.66;297.86;291.86;280.46000000000004;275.94376602880345;293.66;275.76000000000005;271.36;276.46000000000004;349.66;297.66;271.26000000000005;273.36;293.06;285.56;304.26000000000005;336.36;292.96000000000004;293.56;310.86;340.86;274.86;242.98782864720522;268.67533136820026;275.94376602880345;300.86;7330000.0;3750000.0;3790000.0;1420000.0;3790000.0;3090000.0;7350000.0;0.0;0.0;0.17350000000000002;0.035666666666666666;0.0165;0.0165;0.0;10992.8427734375;7742.220703125;1400.27014160156;22341.806640625;477848.5625858895;478883.00658512703;264534.9767071814;265326.4669170769;244782.13415885615;429116.5711722346;457258.46467016917;437530.6787186241;471734.03124744946;529752.9099435826;472647.98777363583;437372.52749135875;440628.4387781749;456407.08441138035;445948.38795801235;372562.9066286044;472437.35895282053;456264.6031465988;457116.9802749001;158490.31677215957;283939.0963198885;470153.35528917355;206638.68175622306;264534.9767071814;275.841475122518;1268694.5318076;728700.6436927166;142724.8472887196;180646.88799503454;0;12;7;3;28;27;0;8;64;75;886508283489.9921;340715469749.8072;745263771084.8951;40059.761472976585;9398.690022675233;-0.0;3177.603058867358;2498587.2236997806;579906.3570626277;54314.302192443305;741332.7398724677;2.6141138534221384;0.2951204286915829
