;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4082;2019-05-19 13:02:41.770;677;684;239;239;199;79;206;32;-20;34;757;245;-22;0;195;139;317;642;285;201;205;17;737;385;390;143;389;306;741;-1.0;-1.0;1242.0;205.0;88.0;31;100;55;1;0;0;1;1;0;0;1;0;0;1;0;38743.45703125;11187.3837890625;28870.314453125;1384.92687988281;664.0;209519;432.0;0.0;Calculated values ==>;1558263761.77;340.86;341.56000000000006;297.06;297.06;293.06;281.06;276.9606089950914;293.76000000000005;276.36;271.16;276.56;348.86;297.66;270.96000000000004;273.16;292.66;287.06;304.86;337.36;293.26000000000005;293.66;316.36;339.56000000000006;274.86;243.1966462407574;268.3187672390254;276.9606089950914;301.66;7370000.0;3850000.0;3900000.0;1430000.0;3890000.0;3060000.0;7409999.999999999;0.0;0.0;0.207;0.034166666666666665;0.014666666666666666;0.014666666666666666;0.0;11187.3837890625;28870.314453125;1384.92687988281;38743.45703125;479442.05932976207;480088.7857276983;261914.51515086065;261914.51515086065;248311.0002492526;428391.1821097931;455589.16712083353;437898.67151236854;471700.2039591064;529144.6053594125;473043.9314399156;437585.1090581189;440968.15519671026;454152.0278591073;446361.81813067355;377798.5016331942;473350.0237165133;454861.11149158207;455443.9254842679;181470.77258748977;278495.58437821403;470018.21299050737;209231.63271791488;261914.51515086065;276.8715119497144;1269203.1599521665;728885.3279652303;142748.038309076;180951.74328590184;0;12;7;3;29;27;0;8;64;75;886738795084.8967;340800899924.77185;745448120409.8188;47334.0770304519;8910.208159313575;-0.0;2838.431351556639;2499314.910923385;580058.8066118575;54314.302192443305;741382.8325500775;1.4256509178000298;0.16302731575064208
4083;2019-05-19 13:03:41.790;691;697;244;243;207;64;205;43;-29;38;748;246;-30;0;195;150;323;652;287;201;204;16;749;377;382;144;380;298;742;-1.0;81.0;1128.0;146.0;123.0;77;100;33;1;0;0;1;1;0;0;1;0;0;0;0;36593.125;9484.435546875;24471.46875;1338.51806640625;654.0;209520;510.0;0.0;Calculated values ==>;1558263821.79;342.26;342.86;297.56;297.46000000000004;293.86;279.56;276.14872888175563;293.66;277.46000000000004;270.26000000000005;276.96000000000004;347.96000000000004;297.76000000000005;270.16;273.16;292.66;288.16;305.46000000000004;338.36;293.26000000000005;293.56;324.16;338.56000000000006;274.76000000000005;243.40439225979637;267.35522164206344;276.14872888175563;301.86;7490000.000000001;3770000.0000000005;3820000.0000000005;1440000.0;3800000.0;2980000.0;7420000.0;0.0;0.013500000000000002;0.188;0.024333333333333332;0.0205;0.0205;0.0;9484.435546875;24471.46875;1338.51806640625;36593.125;480289.47977508797;482004.1922289982;263756.73208412307;263373.607364492;250821.8143618564;428973.91024759493;456768.42504077905;438307.6172986034;471963.08021786925;528818.2892612962;474207.66084430076;438153.8488135099;442647.6203394549;455669.64615163684;449571.8504359863;372256.7072573951;474864.3084076553;456197.2944796933;456625.8970207494;214070.64678622372;274308.8830629234;469783.5483368761;207172.65306594965;263756.73208412307;276.0542193900525;1269831.1740705108;729057.6505480288;142770.74124874602;181396.4063174066;0;12;7;3;29;27;0;8;64;75;886970472284.8231;340887028624.7445;745629380809.7612;43453.37327573891;6390.198451592542;0.0;3953.81788120084;2500071.7251963913;580186.3525013707;54314.302192443305;741439.4534943581;1.5242462124695575;0.16697617614716717
4084;2019-05-19 13:04:41.771;707;709;269;270;231;52;203;49;-29;42;736;246;-31;1;197;157;318;638;291;201;202;16;701;370;375;143;373;299;694;-1.0;120.0;544.0;69.0;146.0;99;100;29;1;0;0;1;1;0;0;1;0;0;0;0;36196.49609375;8645.6142578125;23420.66796875;1349.18823242188;644.0;209521;565.0;0.0;Calculated values ==>;1558263881.771;343.86;344.06000000000006;300.06;300.16;296.26000000000005;278.36;275.4277932560699;293.46000000000004;278.06;270.26000000000005;277.36;346.76;297.76000000000005;270.06;273.26000000000005;292.86;288.86;304.96000000000004;336.96000000000004;293.26000000000005;293.36;329.66;337.56000000000006;274.76000000000005;243.1966462407574;267.47669482898436;275.4277932560699;302.26000000000005;7009999.999999999;3700000.0;3750000.0;1430000.0;3729999.9999999995;2990000.0;6940000.000000001;0.0;0.02;0.09066666666666667;0.0115;0.024333333333333332;0.024333333333333332;0.0;8645.6142578125;23420.66796875;1349.18823242188;36196.49609375;487918.6646359275;488941.4393088751;279647.39188506827;280295.68986756477;261351.10734995326;429467.9694778635;457625.98977453524;438082.61597026663;472489.7604950056;527489.6456416589;474077.74980500946;437773.3837767312;442587.06714554323;457108.03510769765;451876.1205679041;403565.83624923695;478306.42049602186;457344.94878049195;457485.5485273952;237068.3971897606;270122.7006405761;469919.0881636273;205329.04572101377;279647.39188506827;275.3171792651533;1270437.5621620298;729208.6864530797;142793.13170865804;181795.38107434683;0;12;7;3;29;27;0;8;64;75;887197500369.621;340973101359.66785;745808424094.6018;21102.990369265593;3042.7854880900554;0.0;4327.395144963288;2500609.5245358837;580264.9358082016;54314.302192443305;741508.441749647;0.8520954698892585;0.08718068856049702
4085;2019-05-19 13:05:41.761;703;701;265;265;222;38;188;42;-29;44;729;247;-30;1;199;151;303;600;278;199;188;16;682;356;361;142;359;299;678;-1.0;121.0;113.0;66.0;167.0;56;100;24;1;0;0;1;1;0;0;1;0;0;1;0;34117.9140625;8115.80712890625;21369.53125;1351.70581054688;634.0;209522;606.0;0.0;Calculated values ==>;1558263941.761;343.46000000000004;343.26;299.66;299.66;295.36;276.96000000000004;273.955091788801;291.96000000000004;277.36;270.26000000000005;277.56;346.06000000000006;297.86;270.16;273.26000000000005;293.06;288.26000000000005;303.46000000000004;333.16;293.06;291.96000000000004;333.76000000000005;336.56;274.76000000000005;242.98782864720522;267.47669482898436;273.955091788801;300.96000000000004;6820000.0;3560000.0;3610000.0;1420000.0;3590000.0;2990000.0;6780000.0;0.0;0.020166666666666666;0.01883333333333333;0.011000000000000001;0.02783333333333333;0.02783333333333333;0.0;8115.80712890625;21369.53125;1351.70581054688;34117.9140625;489320.31121060334;489447.99642502365;279484.43597401265;279484.43597401265;258721.0221686989;430412.23801567365;457802.21972132334;438082.61597026663;472817.88148187683;526758.7735956981;474195.03037831123;437928.15255369636;442587.06714554323;459626.5796145048;453455.83774682117;404760.85380987125;474283.6598422478;459311.33047143556;457802.21972132334;254219.67992080047;265937.0223246507;470054.39208017604;200953.31858564785;279484.43597401265;273.5570070011882;1271023.4179211888;729348.3416849059;142815.63540777797;182168.57052595238;0;12;7;3;29;27;0;8;64;75;887418263569.656;341058587109.68146;745987794194.6304;4465.935100743653;2960.1118084398104;0.0;4963.178314300148;2500822.5634024376;580314.9516149899;54314.302192443305;741585.8502915789;0.4017643567706456;0.034756521059747456
4086;2019-05-19 13:06:41.782;696;695;253;253;201;30;174;32;-29;43;726;247;-31;3;201;132;297;606;266;197;173;16;680;349;354;142;352;299;677;197.0;115.0;38.0;79.0;188.0;6;100;19;1;0;0;1;1;0;0;1;0;0;1;0;31184.326171875;7706.87353515625;19700.326171875;1357.08850097656;622.0;209523;637.0;0.0;Calculated values ==>;1558264001.782;342.76;342.66;298.46000000000004;298.46000000000004;293.26000000000005;276.16;273.20264511476705;290.56;276.36;270.26000000000005;277.46000000000004;345.76;297.86;270.06;273.46000000000004;293.26000000000005;286.36;302.86;333.76000000000005;292.86;290.46000000000004;336.86;335.36;274.76000000000005;242.98782864720522;267.47669482898436;273.20264511476705;299.76000000000005;6800000.0;3490000.0;3540000.0;1420000.0;3520000.0000000005;2990000.0;6770000.0;0.03283333333333333;0.019166666666666665;0.006333333333333333;0.013166666666666667;0.03133333333333333;0.06416666666666666;0.0;7706.87353515625;19700.326171875;1357.08850097656;31184.326171875;488518.63935907173;488688.5255768103;272489.5244743609;272489.5244743609;251169.55038805338;430862.6128555636;457009.37578815996;438082.61597026663;472719.4423773052;526445.3953808589;474195.03037831123;437773.3837767312;442879.2504583835;460986.0157669899;451970.22021737404;402596.5760453996;475348.1046163198;460139.7197406941;456871.56176639436;267192.67376467976;260914.8530628454;470054.39208017604;199458.02390497955;235120.1592479502;272.93852864432387;1271567.7937226745;729480.2435069145;142838.21659441266;182510.93912572323;0;12;7;3;29;27;0;8;64;75;887632838645.181;341143816929.89;746167256985.0695;1511.2890830801514;3562.85218097342;0.0;14229.048328266832;2500872.391037662;580369.3286736797;54314.302192443305;741745.8414913195;0.6710817751765715;0.03010092727975149
4087;2019-05-19 13:07:41.782;693;694;248;247;185;27;173;26;-29;41;725;246;-31;4;202;120;297;627;267;193;172;16;697;344;350;140;348;298;695;-2.0;117.0;0.0;44.0;174.0;1;100;13;1;0;0;1;1;0;0;1;0;0;1;0;31216.583984375;7534.16943359375;20151.646484375;1356.39526367188;608.0;209524;652.0;0.0;Calculated values ==>;1558264061.782;342.46000000000004;342.56000000000006;297.96000000000004;297.86;291.66;275.86;272.6583383277491;290.46000000000004;275.76000000000005;270.26000000000005;277.26000000000005;345.66;297.76000000000005;270.06;273.56;293.36;285.16;302.86;335.86;292.46000000000004;290.36;338.36;333.96000000000004;274.76000000000005;242.56692532238324;267.35522164206344;272.6583383277491;299.86;6970000.0;3440000.0;3500000.0;1400000.0;3479999.9999999995;2980000.0;6950000.0;0.0;0.0195;0.0;0.007333333333333333;0.029;0.029;0.0;7534.16943359375;20151.646484375;1356.39526367188;31216.583984375;486281.8365870455;486642.5203300203;268445.3237567576;267993.5229620066;245316.26070273007;431175.4696738307;457523.44848152105;438307.6172986034;472784.61766108364;526419.1981499214;474207.66084430076;437999.7806145802;443229.7890419785;461732.5941255692;451144.1440973005;392513.50636770576;476474.8019789457;460227.04262423;457386.8188767707;273471.60554148915;255056.51255035817;470324.29699050833;196342.19593557584;268445.3237567576;271.6776878057165;1272087.80130731;729607.2521983207;142860.82895911805;182843.03889785864;0;12;7;3;29;27;0;8;64;75;887844038645.181;341228416929.89;746346356985.0695;0.0;2009.202074402838;0.0;5479.30335848038;2500884.9851133544;580415.7624591412;54314.302192443305;741910.0777553756;0.25784901108415476;0.013865505301681093
4088;2019-05-19 13:08:41.772;698;700;252;251;179;22;170;20;-30;39;725;245;-32;6;203;111;301;648;268;192;169;16;718;338;343;138;342;297;717;145.0;83.0;0.0;0.0;146.0;1;100;5;1;0;0;1;1;0;0;1;0;0;1;0;31748.529296875;7256.896484375;20964.39453125;1353.93701171875;587.0;209525;660.0;0.0;Calculated values ==>;1558264121.772;342.96000000000004;343.16;298.36;298.26000000000005;291.06;275.36;271.99741764416325;290.16;275.16;270.16;277.06;345.66;297.66;269.96000000000004;273.76000000000005;293.46000000000004;284.26000000000005;303.26000000000005;337.96000000000004;292.36;290.06;339.16;331.86;274.76000000000005;242.14157278889297;267.23344911666527;271.99741764416325;299.96000000000004;7180000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2970000.0;7170000.0;0.024166666666666666;0.013833333333333333;0.0;0.0;0.024333333333333332;0.0485;0.0;7256.896484375;20964.39453125;1353.93701171875;31748.529296875;484773.7885848284;485182.14709582727;268581.32072216476;268146.49438835966;242847.76553444064;431541.1909327263;458245.78964503354;438378.49729393894;472850.0741107318;526497.4362464548;474220.39554555406;438071.4457414646;443722.45720771677;462773.1128706931;450936.37402685493;376226.8401920001;477180.69862645655;461178.30750574934;458111.00338702276;276820.84063482966;246270.64818160105;470593.2725848416;197200.826366783;233013.7204419917;271.99741764416325;1272612.4231331907;729730.490537843;142883.41129706617;183185.6154674308;0;12;7;3;29;27;0;8;64;75;888051903995.2141;341311803029.90326;746524827235.0978;0.0;0.0;0.0;10917.218222834008;2500884.9851133544;580432.5030192054;54314.302192443305;742046.6926622951;0.3691338647580503;0.0009994933326225963
4089;2019-05-19 13:09:41.793;713;714;253;253;179;15;171;14;-32;35;728;244;-33;8;204;109;307;665;255;192;170;16;729;328;333;135;334;296;721;238.0;-1.0;155.0;105.0;117.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;11354.046875;6961.96142578125;0.0;1355.89404296875;562.0;209526;665.0;0.0;Calculated values ==>;1558264181.793;344.46000000000004;344.56000000000006;298.46000000000004;298.46000000000004;291.06;274.66;270.87642091645444;290.26000000000005;274.56;269.96000000000004;276.66;345.96000000000004;297.56;269.86;273.96000000000004;293.56;284.06;303.86;339.66;292.36;290.16;339.66;329.36;274.76000000000005;241.49495122638035;267.1113755279542;270.87642091645444;298.66;7290000.000000001;3279999.9999999995;3329999.9999999995;1350000.0;3340000.0;2960000.0;7209999.999999999;0.03966666666666666;0.0;0.025833333333333333;0.0175;0.0195;0.05916666666666666;0.0;6961.96142578125;0.0;1355.89404296875;11354.046875;485854.1594866876;486850.60694862535;268729.63525869645;268729.63525869645;242741.95620784652;432127.2027000197;459963.5125247147;438296.42880847026;472851.2559263234;526888.454487298;474233.2342793834;438143.1473471288;444211.38067900744;464095.10976832046;452429.64139952336;370244.6140035865;479385.59350454016;462700.3516754019;459831.9143536352;278914.2836208781;235813.6939595721;470995.0139456755;194113.09481526996;218705.0250459204;270.71821238898;1272971.7369832555;729849.0224919157;142906.00112616134;183360.37990107536;0;12;7;3;29;27;0;8;64;75;888254774974.9047;341393731694.7783;746702789499.8263;6308.069461491008;4845.433584782098;-0.0;14266.674284039793;2500937.5707573225;580472.895764865;54314.302192443305;742256.6318858853;3.056097503234571;0.17821468576055816
4090;2019-05-19 13:10:41.763;721;704;242;243;182;26;178;12;-25;32;733;243;-22;8;199;113;297;616;249;190;177;17;645;351;356;133;356;306;648;-1.0;88.0;1370.0;254.0;37.0;1;100;9;1;0;0;0;0;0;0;1;0;0;0;0;10299.4853515625;6632.33447265625;0.0;1409.06970214844;536.0;209527;668.0;0.0;Calculated values ==>;1558264241.763;345.26;343.56000000000006;297.36;297.46000000000004;291.36;275.76000000000005;273.4187578820637;290.96000000000004;274.36;270.66;276.36;346.46000000000004;297.46000000000004;270.96000000000004;273.96000000000004;293.06;284.46000000000004;302.86;334.76000000000005;292.16;290.86;339.96000000000004;326.76000000000005;274.86;241.05796691057077;268.3187672390254;273.4187578820637;298.06;6450000.0;3510000.0;3560000.0;1330000.0;3560000.0;3060000.0;6480000.0;0.0;0.014666666666666666;0.22833333333333333;0.042333333333333334;0.006166666666666667;0.006166666666666667;0.0;6632.33447265625;0.0;1409.06970214844;10299.4853515625;495589.15556923015;492944.02941393614;269666.0552362805;270195.5253648925;245855.72272866627;430735.4089219946;457234.1725856539;437112.3332710247;472820.39598721155;526630.9135575934;472806.4404480321;437585.1090581189;442165.11039823265;460096.79854208254;448850.7934050463;416848.5059812418;480305.38409871404;458877.4831168434;457096.28423363913;280170.41352433193;224941.0041839467;471359.25143505377;200428.2626791074;269666.0552362805;273.3291000257011;1273152.0928621786;729962.2516482238;142929.0309700327;183360.37990107536;0;12;7;3;29;27;0;8;64;75;888461371625.0032;341474091494.81665;746883299199.9124;54042.862785154444;11469.411857335064;0.0;1155.8197454837116;2501440.243730733;580608.7848317581;54314.302192443305;742385.0884091341;8.290603598418489;0.8787657342240028
4091;2019-05-19 13:11:41.794;705;690;240;241;184;37;182;13;-17;30;744;242;-17;11;197;116;286;567;242;189;182;17;658;354;359;131;359;312;662;-1.0;87.0;1417.0;211.0;32.0;1;100;27;1;0;0;0;0;0;0;1;0;0;0;0;11456.0537109375;7915.90771484375;0.0;1442.6608886718802;513.0;209528;670.0;0.0;Calculated values ==>;1558264301.794;343.66;342.16;297.16;297.26000000000005;291.56;276.86;273.7412296467126;291.36;274.46000000000004;271.46000000000004;276.16;347.56000000000006;297.36;271.46000000000004;274.26000000000005;292.86;284.76000000000005;301.76000000000005;329.86;292.06;291.36;340.16;324.46000000000004;274.86;240.61611355647437;269.02936301313275;273.7412296467126;297.36;6580000.0;3540000.0;3590000.0;1310000.0;3590000.0;3120000.0;6620000.0;0.0;0.0145;0.23616666666666666;0.035166666666666666;0.005333333333333333;0.005333333333333333;0.0;7915.90771484375;0.0;1442.6608886718802;11456.0537109375;492070.6577776375;489538.7190967736;267387.10332422156;267864.68263166805;246039.7835631457;430542.39183029096;457297.8295178155;437000.6383046333;472887.3552016489;527318.7069655964;471890.2722768657;437000.6383046333;441353.2758899251;459354.7222566133;448735.99242530926;407469.1791986412;471049.78304637823;458261.73571072373;457297.8295178155;281007.8604223974;215324.80838970217;471624.74038647546;201283.30497494098;267387.10332422156;273.6772984362605;1273333.4826904093;730083.5496378471;142952.80766986732;183360.37990107536;0;12;7;3;29;27;0;8;64;75;888675982449.6417;341553332414.6832;747068794989.6;55668.576888029005;9507.00714530563;0.0;1012.8572063658343;2502354.978095168;580783.6786382897;54314.302192443305;742403.1700543948;7.072496237815277;0.7134873150542189
4092;2019-05-19 13:12:41.774;682;686;243;246;190;49;186;13;-14;28;759;241;-16;10;197;118;289;590;244;190;185;17;697;356;361;131;361;313;700;-1.0;-1.0;1255.0;244.0;28.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;12828.4912109375;9322.2470703125;0.0;1439.64208984375;522.0;209529;668.0;0.0;Calculated values ==>;1558264361.774;341.36;341.76;297.46000000000004;297.76000000000005;292.16;278.06;273.955091788801;291.76000000000005;274.46000000000004;271.76000000000005;275.96000000000004;349.06000000000006;297.26000000000005;271.56;274.16;292.86;284.96000000000004;302.06;332.16;292.16;291.66;339.96000000000004;325.36;274.86;240.61611355647437;269.14681796795327;273.955091788801;297.56;6970000.0;3560000.0;3610000.0;1310000.0;3610000.0;3130000.0;7000000.0;0.0;0.0;0.20916666666666667;0.04066666666666666;0.004666666666666667;0.004666666666666667;0.0;9322.2470703125;0.0;1439.64208984375;12828.4912109375;484649.8343604622;484920.7379748334;265887.76499610645;267181.61742812645;246741.95667363342;430412.23801567365;457525.94569334446;437249.5021140777;472693.2819402637;528817.828463334;471636.337111568;436929.5940270328;440988.73662776884;459038.22702066065;448660.07243715756;384620.9329697159;469908.9952184726;458077.9016770889;457387.5844061984;280170.41352433193;219087.46209138638;471624.74038647546;201798.32676452544;265887.76499610645;273.8873222908471;1273535.7864410868;730227.1530440057;142976.81885496542;183360.37990107536;0;12;7;3;29;27;0;8;64;75;888891910449.7104;341631906214.7082;747256232489.6595;49248.537510614675;10972.940820625967;-0.0;893.6658239137626;2503228.995945672;580954.287982649;54314.302192443305;742419.0524504215;5.678849061317324;0.596923640931111
4093;2019-05-19 13:13:41.785;670;680;243;246;206;60;190;14;-14;27;772;240;-15;7;196;120;298;615;252;191;189;18;723;362;367;132;367;313;726;-2.0;134.0;1400.0;215.0;29.0;0;94;51;1;0;0;0;0;0;0;1;0;0;0;0;13959.8876953125;10456.3359375;0.0;1396.59094238281;514.0;209530;662.0;0.0;Calculated values ==>;1558264421.785;340.16;341.16;297.46000000000004;297.76000000000005;293.76000000000005;279.16;274.5913991737795;292.16;274.56;271.76000000000005;275.86;350.36;297.16;271.66;273.86;292.76000000000005;285.16;302.96000000000004;334.66;292.26000000000005;292.06;339.36;324.56;274.96000000000004;240.83765695389522;269.14681796795327;274.5913991737795;298.36;7230000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3130000.0;7259999.999999999;0.0;0.022333333333333334;0.23333333333333334;0.035833333333333335;0.004833333333333333;0.004833333333333333;0.0;10456.3359375;0.0;1396.59094238281;13959.8876953125;479936.6593839899;481149.37801668735;264263.6409094785;265464.94025989046;251042.21751822915;430014.67791919125;457105.86544280197;437249.5021140777;472465.0996282349;530182.5082605054;471515.9893704797;437089.72060350876;440530.708574972;457941.242533051;447832.684704516;298830.89319043804;470742.63043800736;457245.4800888884;456966.0945285834;277658.20189090865;215742.86842915416;471589.48105234385;203424.8209901328;264263.6409094785;274.5463608742058;1273759.063859244;730392.0047867801;143000.4584634294;183360.37990107536;0;12;7;3;29;27;0;8;64;75;889110350490.2798;341710820679.9139;747444066920.149;54559.092262253806;9609.23365222923;0.0;931.3951924923404;2504094.2181243575;581125.837548692;54314.302192443305;742434.2640805522;5.4922907874733315;0.5770131549730644
4094;2019-05-19 13:14:41.765;670;674;238;241;217;67;194;16;-13;27;779;239;-15;4;193;124;306;626;253;193;193;19;717;372;377;136;377;315;719;-2.0;77.0;1433.0;237.0;43.0;0;99;67;1;0;0;0;0;0;0;1;0;0;1;0;14823.5869140625;11520.013671875;0.0;1432.82861328125;506.0;209531;656.0;0.0;Calculated values ==>;1558264481.765;340.16;340.56000000000006;296.96000000000004;297.26000000000005;294.86;279.86;275.63479819532273;292.56;274.76000000000005;271.86;275.86;351.06000000000006;297.06;271.66;273.56;292.46000000000004;285.56;303.76000000000005;335.76000000000005;292.46000000000004;292.46000000000004;338.76;323.76000000000005;275.06;241.71165711629368;269.38090353596624;275.63479819532273;298.46000000000004;7170000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3150000.0;7190000.000000001;0.0;0.012833333333333334;0.23883333333333334;0.0395;0.007166666666666667;0.007166666666666667;0.0;11520.013671875;0.0;1432.82861328125;14823.5869140625;480615.5313091439;481007.5511270161;262696.6116033217;263876.63148893346;255006.6662476878;429328.3091220336;456025.42404758174;436948.6013565401;471938.4492427271;530765.6392012376;471126.38409055327;436626.3353312552;439633.71485172777;455882.8067110774;446531.88563433004;384675.20902557514;473419.0023163831;455882.8067110774;455882.8067110774;275146.1813398168;212398.47392691602;471155.3045861351;206023.9328883603;262696.6116033217;275.5924595473404;1273998.8461936356;730575.0799881675;143024.02910023532;183360.37990107536;0;12;7;3;29;27;0;8;64;75;889333476090.3507;341791193879.93945;747632404120.209;55152.508319150285;10472.689182062104;0.0;1384.501064938916;2505008.1767083807;581293.1311225786;54314.302192443305;742453.5567829917;5.173358641365019;0.5465981010499366
4095;2019-05-19 13:15:41.766;674;673;225;225;203;73;201;24;-6;28;780;239;-9;5;191;128;307;624;245;195;200;19;734;379;384;139;384;323;736;-2.0;-1.0;1463.0;172.0;86.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17362.455078125;14401.2763671875;0.0;1462.44885253906;500.0;209532;650.0;0.0;Calculated values ==>;1558264541.766;340.56000000000006;340.46000000000004;295.66;295.66;293.46000000000004;280.46000000000004;276.35288757459654;293.26000000000005;275.56;272.56;275.96000000000004;351.16;297.06;272.26000000000005;273.66;292.26000000000005;285.96000000000004;303.86;335.56;292.66;293.16;338.16;323.16;275.06;242.35481222062532;270.30646906291605;276.35288757459654;297.66;7340000.000000001;3790000.0;3840000.0;1390000.0;3840000.0;3229999.9999999995;7359999.999999999;0.0;0.0;0.24383333333333335;0.028666666666666667;0.014333333333333333;0.014333333333333333;0.0;14401.2763671875;0.0;1462.44885253906;17362.455078125;479311.7681933508;478926.33192666416;257085.0299936107;257085.0299936107;249735.56412157882;428830.04407018964;455865.7583692726;436221.82679391984;471639.4363266047;530265.488983743;470040.44849173515;435726.5539249417;438009.1633433454;454418.2955701525;445794.6316228269;311060.9672092197;470986.0629682736;454999.46953531355;455721.8240259361;272634.34865687083;209890.3038832737;470754.2918620804;207842.56967122603;257085.0299936107;276.31777744357174;1274267.0676801968;730791.0943384112;143048.1568145432;183360.37990107536;0;12;7;3;29;27;0;8;64;75;889561779895.075;341873695254.8398;747823807309.9778;55686.47552841684;7536.802702804492;-0.0;2847.127381129997;2505931.850300298;581443.2127227562;54314.302192443305;742488.8209410593;4.164873300389287;0.40207101112866206
4096;2019-05-19 13:16:41.796;678;679;250;245;192;77;210;34;-6;31;781;238;-8;6;189;138;315;637;257;199;209;19;778;392;397;142;396;319;779;-2.0;-1.0;1591.0;203.0;116.0;72;99;98;1;0;0;1;0;0;0;1;0;0;1;0;25070.0625;15291.80078125;7134.1005859375;1439.17443847656;496.0;209533;645.0;0.0;Calculated values ==>;1558264601.796;340.96000000000004;341.06000000000006;298.16;297.66;292.36;280.86;277.66079706904804;294.16;276.56;272.56;276.26000000000005;351.26;296.96000000000004;272.36;273.76000000000005;292.06;286.96000000000004;304.66;336.86;293.06;294.06;337.66;322.76000000000005;275.06;242.98782864720522;269.84581860846123;277.66079706904804;298.86;7780000.0;3920000.0000000005;3970000.0000000005;1420000.0;3960000.0;3190000.0;7790000.000000001;0.0;0.0;0.26516666666666666;0.03383333333333333;0.01933333333333333;0.01933333333333333;0.0;15291.80078125;7134.1005859375;1439.17443847656;25070.0625;474862.03067696746;474909.8740328597;264092.4979804332;262271.2515029555;245113.05918401407;427865.30569749116;455000.5049027757;437152.6697122858;471536.72207099956;530673.5571065593;470463.55499884754;436829.22223652044;439064.5514437638;452045.00787795056;444824.92160085303;297634.95595196035;467766.3742914766;453371.25896302745;454853.37806176045;270541.29595472733;208218.24852204052;470351.2200979448;211115.71639018282;264092.4979804332;277.6111936847302;1274620.8487953357;731038.6603690183;143072.34909872053;183419.86046468225;0;12;7;4;29;27;0;8;64;75;889796197044.9633;341958037404.79956;748016503609.886;59937.46545591098;8770.80120877928;-0.0;3688.043681572326;2506895.8649077956;581579.1773703042;54314.302192443305;742543.3079297686;3.0335671646632805;0.30605981135252824
4097;2019-05-19 13:17:41.797;688;680;262;261;236;79;213;48;-1;36;779;237;-4;6;188;160;311;612;255;203;212;19;661;390;394;144;394;327;660;-2.0;119.0;1390.0;133.0;111.0;99;99;99;1;0;0;1;0;0;0;1;0;0;0;0;24149.732421875;12843.662109375;6464.77587890625;1476.216796875;491.0;209534;641.0;0.0;Calculated values ==>;1558264661.797;341.96000000000004;341.16;299.36;299.26000000000005;296.76000000000005;281.06;277.46169734231523;294.46000000000004;277.96000000000004;273.06;276.76000000000005;351.06000000000006;296.86;272.76000000000005;273.76000000000005;291.96000000000004;289.16;304.26000000000005;334.36;293.46000000000004;294.36;337.26;322.26000000000005;275.06;243.40439225979637;270.7629442988711;277.46169734231523;298.66;6609999.999999999;3900000.0;3940000.0;1440000.0;3940000.0;3270000.0000000005;6600000.0;0.0;0.01983333333333333;0.23166666666666666;0.022166666666666668;0.018500000000000003;0.018500000000000003;0.0;12843.662109375;6464.77587890625;1476.216796875;24149.732421875;489358.11425139086;488320.4505083073;391268.7445553836;390292.15879497916;265686.0013282659;428017.0890761298;455940.37564429763;436106.2158155776;471765.34391292307;529856.2833757101;469244.93976096384;435606.9204193556;437257.6884669737;452246.4854799304;448697.5498437237;416345.94017796265;478304.28762618004;454477.5890958929;455794.93644844386;268866.9448851554;206128.24275125185;470081.34618783195;210595.30921409145;391268.7445553836;277.4071477388717;1275031.0205886052;731273.1264671935;143096.6444305679;183533.18632381858;0;12;7;4;29;27;0;8;64;75;890033500999.6766;342043838834.6959;748210306839.6519;52243.36002934429;5751.940486251248;0.0;1193.7345500216154;2507830.7206997136;581700.2022346641;54314.302192443305;742583.9900930075;2.847727598915336;0.2870023789891255
4098;2019-05-19 13:18:41.797;663;658;246;246;214;64;204;55;-6;42;777;237;-9;6;189;162;290;560;257;203;203;19;705;379;385;142;382;308;695;-2.0;83.0;1226.0;81.0;183.0;0;99;1;1;1;0;1;0;1;0;1;0;0;1;0;47177.36328125;23935.533203125;19836.083984375;1389.24206542969;486.0;209535;638.0;0.0;Calculated values ==>;1558264721.797;339.46000000000004;338.96000000000004;297.76000000000005;297.76000000000005;294.56;279.56;276.35288757459654;293.56;278.66;272.56;277.36;350.86;296.86;272.26000000000005;273.76000000000005;292.06;289.36;302.16;329.16;293.46000000000004;293.46000000000004;336.96000000000004;321.76000000000005;275.06;242.98782864720522;268.5567601203482;276.35288757459654;298.86;7050000.0;3790000.0;3850000.0;1420000.0;3820000.0000000005;3080000.0;6950000.0;0.0;0.013833333333333333;0.20433333333333334;0.013500000000000002;0.030500000000000003;0.030500000000000003;0.0;23935.533203125;19836.083984375;1389.24206542969;47177.36328125;480893.56771499355;481259.2331895174;267546.3368366807;267546.3368366807;254962.93872309197;428830.04407018964;456131.2067919546;439623.1850327762;472620.9849758201;531084.4030379371;471825.57532163814;439161.1069816975;441446.09905818984;454467.07223203086;451012.9816778889;375046.7795494676;465538.8980677484;455987.43753128406;455987.43753128406;267611.2341011182;204038.30555042345;470351.2200979448;207795.01940886618;267546.3368366807;276.2998391030765;1275625.413052798;731579.6197614643;143120.52325442043;183752.36015601258;0;13;7;4;29;28;0;8;64;75;890267200999.6766;342129638834.6959;748400806839.6519;47370.22184248562;3544.5087093025613;0.0;5747.453571185402;2508660.833881979;581777.672644627;54314.302192443305;742641.8333273508;1.2546746244492186;0.11351522046429048
4099;2019-05-19 13:19:41.788;664;664;250;249;211;55;185;54;-30;46;770;236;-32;-21;192;154;293;598;263;201;185;19;713;376;381;139;379;294;699;-1.0;133.0;1141.0;197.0;199.0;86;99;1;1;1;0;1;0;1;0;1;0;0;1;0;51030.703125;24267.357421875;23425.671875;1326.34008789062;483.0;209536;635.0;0.0;Calculated values ==>;1558264781.788;339.56000000000006;339.56000000000006;298.16;298.06;294.26000000000005;278.66;276.0463484220469;291.66;278.56;270.16;277.76000000000005;350.16;296.76000000000005;269.96000000000004;271.06;292.36;288.56;302.46000000000004;332.96000000000004;293.26000000000005;291.66;336.66;321.46000000000004;275.06;242.35481222062532;266.86631818009863;276.0463484220469;299.46000000000004;7130000.0;3760000.0;3810000.0;1390000.0;3790000.0;2940000.0;6990000.000000001;0.0;0.022166666666666668;0.19016666666666668;0.03283333333333333;0.033166666666666664;0.033166666666666664;0.0;24267.357421875;23425.671875;1326.34008789062;51030.703125;480141.5259909906;481721.0555814972;269043.8548807313;268589.4109159332;253742.22468469525;429045.3911783415;454055.5927821148;439046.29632798105;473405.2944016503;531409.9673086042;473558.4406531171;438743.29367333796;440396.2967598351;455406.110406772;450356.64632271905;296542.8192735142;471348.6478283258;456362.44830575644;454055.5927821148;266355.56789118156;202784.37528459195;470754.2918620804;206775.12168181484;269043.8548807313;275.89836943686237;1276443.690848494;731981.2502642341;143143.1497112866;184112.82071203357;0;13;7;4;29;28;0;8;64;75;890496966530.3488;342213926189.94244;748581379750.18;44170.23504521261;8667.316087585386;0.0;6136.222640395885;2509423.5565993697;581879.4225867845;54314.302192443305;742740.8491081416;1.2030708373723373;0.12093321412450678
4100;2019-05-19 13:20:41.788;694;700;265;266;227;45;108;47;-45;49;755;237;-47;-32;195;154;299;636;267;199;110;19;695;363;369;145;367;281;691;-2.0;84.0;257.0;50.0;140.0;68;100;100;1;0;0;1;0;1;0;1;0;0;1;0;36273.78125;7900.9580078125;22097.255859375;1269.25964355469;483.0;209537;631.0;0.0;Calculated values ==>;1558264841.788;342.56000000000006;343.16;299.66;299.76000000000005;295.86;277.66;274.69669130483857;283.96000000000004;277.86;268.66;278.06;348.66;296.86;268.46000000000004;269.96000000000004;292.66;288.56;303.06;336.76000000000005;293.06;284.16;336.26000000000005;321.46000000000004;275.06;243.61107973660833;265.2429198363724;274.69669130483857;299.86;6950000.0;3629999.9999999995;3690000.0;1450000.0;3670000.0000000005;2810000.0;6909999.999999999;0.0;0.014;0.04283333333333333;0.008333333333333333;0.02333333333333333;0.02333333333333333;0.0;7900.9580078125;22097.255859375;1269.25964355469;36273.78125;486642.5203300203;487944.8550783004;277590.5978947843;278196.08662915725;259956.8188056416;429947.3805835815;444617.5061152338;439664.5157502924;472918.6684847629;530839.6214556656;475356.45074034954;439370.203201036;441553.86453044927;457802.39502634533;452670.27477815334;395381.94701695244;478346.9963502659;458035.7731655658;444932.839534721;264681.4149301396;202784.37528459195;469946.05786256643;203317.8060041304;277590.5978947843;274.50966657593244;1277171.2282182856;732249.3195594816;143164.77970904863;184492.17844315336;0;13;7;4;29;28;0;8;64;75;890721966530.3488;342299126189.94244;748753879750.18;10123.517400793937;2221.9020988203;0.0;3904.6523049318557;2509876.0045364196;581970.1660716712;54314.302192443305;742824.5230660193;0.5197116997304962;0.04573857042903222
4101;2019-05-19 13:21:41.779;703;706;250;249;215;36;113;38;-41;48;732;239;-43;-27;196;153;294;617;264;196;112;19;667;354;359;148;358;287;662;-2.0;112.0;654.0;41.0;167.0;22;100;83;1;0;0;1;0;1;0;1;0;0;1;0;36273.24609375;12029.5830078125;19603.66796875;1270.32189941406;497.0;209538;628.0;0.0;Calculated values ==>;1558264901.779;343.46000000000004;343.76;298.16;298.06;294.66;276.76000000000005;273.7412296467126;284.46000000000004;276.96000000000004;269.06;277.96000000000004;346.36;297.06;268.86;270.46000000000004;292.76000000000005;288.46000000000004;302.56;334.86;292.76000000000005;284.36;335.96000000000004;322.86;275.06;244.22491754036054;265.9988726020314;273.7412296467126;299.56;6670000.0;3540000.0;3590000.0;1480000.0;3579999.9999999995;2870000.0;6620000.0;0.0;0.018666666666666668;0.109;0.006833333333333333;0.02783333333333333;0.02783333333333333;0.0;12029.5830078125;19603.66796875;1270.32189941406;36273.24609375;490869.2968829101;491804.3535329336;272484.71732924454;271937.624114596;256873.34204593004;430542.39183029096;447344.12619359005;438939.81103614205;472426.3584738661;528003.1669604577;474815.98801028123;438639.9352766927;441009.72980805987;459376.6067587312;454082.5290026388;407199.5017688495;478828.00686215126;459218.5880301819;447192.6905723509;263425.85118522606;208636.25808486674;469538.77293914376;201276.60176872904;272484.71732924454;273.6746782509984;1277775.6960950652;732415.3824879279;143185.93971407425;184839.63401520174;0;13;7;4;29;28;0;8;64;75;890940333770.1196;342387013004.8502;748924254190.0013;25905.289810148017;1833.124836331167;0.0;4862.705255266461;2510176.199560187;582003.9528939783;54314.302192443305;742897.5734197473;0.9908078987236142;0.08706364946541387
4102;2019-05-19 13:22:41.799;693;694;247;246;198;30;158;30;-40;46;712;241;-42;-19;198;142;289;615;261;192;156;19;674;347;352;148;350;290;670;567.0;120.0;732.0;104.0;171.0;1;100;53;1;0;0;1;0;1;0;1;0;0;0;0;33402.8828125;10005.8251953125;19273.974609375;1282.50708007812;516.0;209539;626.0;0.0;Calculated values ==>;1558264961.799;342.46000000000004;342.56000000000006;297.86;297.76000000000005;292.96000000000004;276.16;272.9856168485579;288.96000000000004;276.16;269.16;277.76000000000005;344.36;297.26000000000005;268.96000000000004;271.26000000000005;292.96000000000004;287.36;302.06;334.66;292.36;288.76000000000005;335.76000000000005;324.76000000000005;275.06;244.22491754036054;266.37251300914875;272.9856168485579;299.26000000000005;6740000.000000001;3470000.0000000005;3520000.0000000005;1480000.0;3500000.0;2900000.0;6700000.0;0.0945;0.02;0.12200000000000001;0.017333333333333333;0.0285;0.123;0.0;10005.8251953125;19273.974609375;1282.50708007812;33402.8828125;488714.558337386;489276.20447200164;270093.05032394076;269595.2982568562;250414.20506337532;430988.63858405815;455123.01521695126;438422.8600450664;472227.7804859284;525692.367319086;474660.563587469;438119.5482360374;441542.9606262812;460894.73399835604;453734.220770279;401244.3428003178;477581.3448800965;459779.9657738578;454843.65025127376;262588.8327430989;216578.99785978085;469538.77293914376;199399.7260759231;215779.886572415;272.90700766470957;1278356.5240472353;732599.0720990294;143207.2203800882;185163.72236336806;0;13;7;4;29;28;0;8;64;75;891153704870.0519;342475842604.822;749097411889.9463;29160.822344235483;4682.410145629157;0.0;29404.842932499625;2510635.236789417;582058.267117519;54314.302192443305;743183.2315088551;2.069479756905769;0.12090739185576434
4103;2019-05-19 13:23:44.770;689;691;249;249;187;25;173;24;-39;41;688;242;-40;-5;199;127;290;632;250;192;172;17;680;340;345;134;344;290;678;1152.0;115.0;396.0;8.0;148.0;1;0;29;1;0;0;1;0;1;0;1;0;1;1;0;33235.80859375;8344.1396484375;19642.134765625;2232.78735351562;534.0;209540;623.0;0.0;Calculated values ==>;1558265024.77;342.06000000000006;342.26;298.06;298.06;291.86;275.66;272.21867820750657;290.46000000000004;275.56;269.26000000000005;277.26000000000005;341.96000000000004;297.36;269.16;272.66;293.06;285.86;302.16;336.36;292.36;290.36;335.46000000000004;326.56;274.86;241.2770596917726;266.37251300914875;272.21867820750657;298.16;6800000.0;3400000.0;3450000.0;1340000.0;3440000.0;2900000.0;6780000.0;0.192;0.019166666666666665;0.066;0.0013333333333333333;0.024666666666666667;0.21666666666666667;0.0;8344.1396484375;19642.134765625;2232.78735351562;33235.80859375;487503.8664397116;488005.4030247816;270348.87666241644;270348.87666241644;246485.4155029333;431420.45991060114;458329.55550041207;438574.09084898385;473565.85517348704;523192.9701301693;474776.49497996276;438422.8600450664;443563.7672596641;461946.9247618793;452841.4908168077;398489.2984620712;479244.79930269823;460869.95606622874;458194.54107105307;261333.34086894934;224104.74344509715;471226.17219587084;197723.9946245372;205992.0581180804;272.21389358083377;1278939.3441907936;732759.5603817198;143237.96504753592;185504.08157472164;0;13;7;4;29;28;0;8;64;76;891373158804.899;342564631714.7602;749280027789.8191;15896.10635081348;364.66957009511145;0.0;54643.87130647741;2511029.303435928;582102.4087364854;54314.302192443305;743918.3192283906;2.3463550183235418;0.04443855011177735
4104;2019-05-19 13:24:41.790;692;695;247;246;187;19;176;17;-39;35;652;242;-41;8;200;124;292;644;238;193;175;15;678;333;338;125;336;290;676;357.0;126.0;0.0;0.0;117.0;1;0;2;1;0;0;1;0;1;0;1;0;1;0;0;31629.599609375;6644.6923828125;19697.951171875;2260.21411132812;554.0;209541;621.0;0.0;Calculated values ==>;1558265081.79;342.36;342.66;297.86;297.76000000000005;291.86;275.06;271.4400167685773;290.76000000000005;274.86;269.26000000000005;276.66;338.36;297.36;269.06;273.96000000000004;293.16;285.56;302.36;337.56000000000006;292.46000000000004;290.66;335.26000000000005;328.56;274.66;239.25999513918347;266.37251300914875;271.4400167685773;296.96000000000004;6780000.0;3329999.9999999995;3379999.9999999995;1250000.0;3360000.0;2900000.0;6759999.999999999;0.0595;0.021;0.0;0.0;0.0195;0.079;0.0;6644.6923828125;19697.951171875;2260.21411132812;31629.599609375;488150.16467717884;488793.19098046405;269547.5053250762;269064.0717803694;246550.7528631143;431837.87352777255;459840.13305871404;438574.09084898385;474147.5482803409;519432.4156783329;474776.49497996276;438271.34667919594;445402.8413663014;463283.4207927407;453635.8728624586;400829.47725002933;481291.279937535;462073.845585921;459707.6612120414;260496.36997498586;232467.98657752166;472223.24458974955;195856.97145362291;214046.40702948795;271.4400167685773;1279453.0421872525;732878.2636042387;143273.54712301365;185815.63319963912;0;13;7;4;29;28;0;8;64;76;891567882104.8339;342638472614.7355;749445385789.7638;0.0;0.0;0.0;19407.23908042172;2511155.191767014;582105.2967168854;54314.302192443305;744504.7628829529;0.6785069976934633;-0.004967174744939476
4105;2019-05-19 13:25:41.791;697;696;240;240;184;21;182;14;-39;32;668;242;-40;5;200;124;289;626;244;193;181;14;636;337;342;132;342;292;639;-1.0;115.0;1254.0;244.0;62.0;45;98;1;1;0;0;1;0;0;0;1;0;0;0;0;15106.61328125;6100.7919921875;4798.3505859375;1317.56872558594;577.0;209542;618.0;0.0;Calculated values ==>;1558265141.791;342.86;342.76;297.16;297.16;291.56;275.26000000000005;271.8864255623528;291.36;274.56;269.26000000000005;276.36;339.96000000000004;297.36;269.16;273.66;293.16;285.56;302.06;335.76000000000005;292.46000000000004;291.26000000000005;334.96000000000004;330.86;274.56;240.83765695389522;266.62003547228215;271.8864255623528;297.56;6360000.0;3370000.0000000005;3420000.0000000005;1320000.0;3420000.0000000005;2920000.0;6390000.0;0.0;0.019166666666666665;0.209;0.04066666666666666;0.010333333333333333;0.010333333333333333;0.0;6100.7919921875;4798.3505859375;1317.56872558594;15106.61328125;493186.8013499146;492745.0132610917;269530.1323390549;269530.1323390549;246831.8631645255;431601.1154718507;460009.5190584176;438126.0023570898;472950.9869074988;520941.9851329425;474518.26316585677;437973.4152981737;444584.2177949234;462381.4417095876;452944.0782498503;417134.4725842203;482805.7061219202;461463.56922149693;459876.59959909826;259240.94887492666;242087.5637286956;471199.8837895049;196647.50419946673;269530.1323390549;271.7724497435374;1279842.517118678;732984.4777441083;143303.3624768662;186019.77244963843;0;13;7;4;29;28;0;8;64;76;891771885504.5874;342715573899.64233;749619988699.5529;50469.006114943215;11165.130103328218;0.0;1966.9134950204482;2511575.773827048;582198.3410183466;54314.302192443305;744682.8837894987;5.206069631355901;0.5372070378149741
4106;2019-05-19 13:26:41.741;687;685;236;238;187;30;187;13;-31;30;702;242;-33;3;198;127;281;568;245;194;186;14;634;337;341;130;342;298;637;-2.0;82.0;819.0;220.0;49.0;1;72;1;1;0;0;1;0;0;0;1;0;0;0;0;13146.3408203125;6088.8701171875;3319.93408203125;1192.9013671875;594.0;209543;615.0;0.0;Calculated values ==>;1558265201.741;341.86;341.66;296.76000000000005;296.96000000000004;291.86;276.16;271.8864255623528;291.86;274.46000000000004;270.06;276.16;343.36;297.36;269.86;273.46000000000004;292.96000000000004;285.86;301.26000000000005;329.96000000000004;292.56;291.76000000000005;334.66;332.56;274.56;240.39332010688793;267.35522164206344;271.8864255623528;297.66;6340000.0;3370000.0000000005;3410000.0;1300000.0;3420000.0000000005;2980000.0;6370000.0;0.0;0.013666666666666666;0.13649999999999998;0.03666666666666667;0.008166666666666666;0.008166666666666666;0.0;6088.8701171875;3319.93408203125;1192.9013671875;13146.3408203125;492007.692901819;491422.3336279563;267641.16379380564;268673.82864474267;247917.78403893736;431601.1154718507;460827.03849421034;437999.7806145802;473017.81868751155;524014.8604576787;473738.6891073196;437690.7340488345;443084.58915092645;462119.7651500793;453361.92239446973;414998.3682420553;474360.2962774842;461747.81751165166;460695.0249579271;257985.5697089033;249199.05678690012;471465.84688968514;196604.11290351336;267641.16379380564;271.75509410869626;1280077.7622019746;733085.9736113359;143324.26562716917;186087.3684449484;0;13;7;4;29;28;0;8;64;76;891976614754.7502;342794108399.7048;749796841199.6935;32950.50864256062;10078.263579492965;0.0;1576.6065328403254;2512270.357148394;582375.2217756102;54314.302192443305;744712.3885153097;4.207377621977685;0.4541912083985416
4107;2019-05-19 13:27:41.791;671;678;235;239;189;43;191;13;-28;29;724;241;-30;2;199;127;280;569;252;195;191;15;656;333;337;137;338;300;659;295.0;78.0;408.0;95.0;53.0;1;80;1;1;0;0;1;0;0;0;1;0;0;0;0;13574.552734375;6330.15380859375;3520.04418945312;1223.77136230469;606.0;209544;613.0;0.0;Calculated values ==>;1558265261.791;340.26;340.96000000000004;296.66;297.06;292.06;277.46000000000004;271.4400167685773;292.26000000000005;274.46000000000004;270.36;276.06;345.56000000000006;297.26000000000005;270.16;273.36;293.06;285.86;301.16;330.06;292.66;292.26000000000005;334.46000000000004;333.76000000000005;274.66;241.92719264551067;267.5978703862781;271.4400167685773;298.36;6559999.999999999;3329999.9999999995;3370000.0000000005;1370000.0;3379999.9999999995;3000000.0;6590000.000000001;0.04916666666666667;0.013000000000000001;0.068;0.01583333333333333;0.008833333333333334;0.058;0.0;6330.15380859375;3520.04418945312;1223.77136230469;13574.552734375;487454.64814349863;488139.7087119787;265307.4940194064;267162.854725115;247787.03181081836;431837.87352777255;461965.11022787186;438011.42202021845;472002.15594002855;526158.0352837918;473359.4175641021;437701.3939996297;442526.58117228496;462854.3128998282;454049.2394779698;405523.70874324546;471751.85592961183;462485.6546365705;461965.11022787186;257148.6733736563;254219.67992080047;470629.2288316383;195693.5277502431;206295.6547969835;271.3743978325015;1280300.6218765143;733189.5517205235;143344.42134901512;186144.41576368123;0;13;7;4;29;28;0;8;64;76;892180184254.5886;342874275149.6411;749976390699.5509;16477.616810358326;4353.148600455423;0.0;14828.828414991525;2512682.601444379;582495.583761821;54314.302192443305;744849.2143997313;3.2201275500615267;0.20768551561794443
4108;2019-05-19 13:28:41.772;663;673;236;242;192;60;197;13;-16;28;734;240;-25;5;200;124;284;596;255;197;196;15;678;337;342;141;342;302;682;0.0;76.0;1262.0;296.0;59.0;1;96;1;1;0;0;1;0;0;0;1;0;0;1;0;13940.6572265625;6555.48291015625;3687.59033203125;1326.04675292969;616.0;209545;611.0;0.0;Calculated values ==>;1558265321.772;339.46000000000004;340.46000000000004;296.76000000000005;297.36;292.36;279.16;271.8864255623528;292.86;274.46000000000004;271.56;275.96000000000004;346.56000000000006;297.16;270.66;273.66;293.16;285.56;301.56;332.76000000000005;292.86;292.76000000000005;334.26000000000005;334.76000000000005;274.66;242.77792619122317;267.8393353686513;271.8864255623528;298.66;6780000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;3020000.0;6820000.0;0.0;0.012666666666666666;0.21033333333333332;0.04933333333333333;0.009833333333333333;0.009833333333333333;0.0;6555.48291015625;3687.59033203125;1326.04675292969;13940.6572265625;483904.1131738308;484945.4726827806;264119.5091177518;266729.40140266326;247976.09576364156;431601.1154718507;461988.7563004571;439409.05671372375;471373.7779470034;527047.5158797987;472978.49309529504;438024.4983934438;442552.9904358224;462381.4417095876;452944.0782498503;395667.2447446648;473155.5491571671;461988.7563004571;461857.63291117485;256311.7953858065;258404.02479325983;470090.63861072535;196688.9506062681;264119.5091177518;271.7890233819311;1280529.8426839807;733296.8980230807;143365.66310468756;186204.46036473216;0;13;7;4;29;28;0;8;64;76;892383819750.2168;342957648739.89825;750156933510.1078;51052.1289846015;13487.816608219891;0.0;1944.42488396866;2513245.171124243;582644.211392027;54314.302192443305;744988.9472482351;5.746709387131445;0.6323867938430376
4109;2019-05-19 13:29:41.772;662;670;234;239;178;68;204;13;-2;26;736;239;-13;9;197;123;290;613;262;199;202;15;691;349;353;146;354;305;694;0.0;83.0;1268.0;252.0;86.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13918.328125;6685.451171875;3704.99853515625;1347.76843261719;623.0;209546;609.0;0.0;Calculated values ==>;1558265381.772;339.36;340.16;296.56;297.06;290.96000000000004;279.96000000000004;273.20264511476705;293.56;274.46000000000004;272.96000000000004;275.76000000000005;346.76;297.06;271.86;274.06;292.86;285.46000000000004;302.16;334.46000000000004;293.06;293.36;334.06;335.46000000000004;274.66;243.81672145450628;268.19934244402924;273.20264511476705;299.36;6909999.999999999;3490000.0;3529999.9999999995;1460000.0;3540000.0;3050000.0;6940000.000000001;0.0;0.013833333333333333;0.21133333333333332;0.042;0.014333333333333333;0.014333333333333333;0.0;6685.451171875;3704.99853515625;1347.76843261719;13918.328125;482313.3703073789;483183.4159075268;262545.02339234774;264596.5944074933;243171.62631940263;430862.6128555636;461232.2140859643;440880.4687282554;470506.91766066244;527023.3157520024;472463.4016818986;439207.5311587726;442521.2416164823;460139.7197406941;450677.0127961976;391096.8218602868;474384.5371508251;460563.8850680069;460965.25863777025;255474.93562877487;261333.34086894934;469412.11918731505;199947.02412723954;262545.02339234774;273.13125669100293;1280762.0008952438;733407.2391404309;143387.94489790045;186266.06527195874;0;13;7;4;29;28;0;8;64;76;892592319750.2168;343043748739.89825;750339033510.1078;50917.26795901469;11317.533992523173;0.0;2844.0233718510563;2514094.9160987735;582850.9226470331;54314.302192443305;745028.8509837002;5.544182647583514;0.6014731116110801
