;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4110;2019-05-19 13:30:41.773;666;671;225;233;173;77;211;14;8;25;733;238;-1;17;193;125;294;624;271;203;210;16;702;366;371;151;371;311;704;-2.0;132.0;1451.0;172.0;118.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13556.919921875;6778.83935546875;3695.1015625;1360.87622070312;627.0;209547;607.0;0.0;Calculated values ==>;1558265441.773;339.76;340.26;295.66;296.46000000000004;290.46000000000004;280.86;275.0112864084945;294.26000000000005;274.56;273.96000000000004;275.66;346.46000000000004;296.96000000000004;273.06;274.86;292.46000000000004;285.66;302.56;335.56;293.46000000000004;294.16;333.86;335.86;274.76000000000005;244.82967444194236;268.91163127593666;275.0112864084945;300.26000000000005;7020000.0;3660000.0;3710000.0;1510000.0;3710000.0;3110000.0;7040000.000000001;0.0;0.022000000000000002;0.24183333333333332;0.028666666666666667;0.019666666666666666;0.019666666666666666;0.0;6778.83935546875;3695.1015625;1360.87622070312;13556.919921875;481688.90637884586;482225.4592159808;258538.26291048332;261577.76964224185;241385.30990473583;429743.705733735;459378.0053511534;441111.30184097093;469731.23018818995;526239.9234356269;471543.77566240093;439735.90987091843;442464.8035857726;456872.470919054;447833.41000542004;385471.64260383724;474921.2962454903;458270.4941942976;459240.0788052831;254638.09398592086;263007.33956846996;468828.0607478272;204486.2851251742;258538.26291048332;274.9745138115211;1280990.9651113646;733519.443431397;143410.5173128515;186327.73380048972;0;13;7;4;29;28;0;8;64;76;892809523369.9545;343132850224.79065;750523836589.8845;57223.816542436834;7577.797567849387;0.0;3947.1357125977293;2514996.106821459;583008.3863675309;54314.302192443305;745085.4449192188;5.809025100881204;0.606333602756171
4111;2019-05-19 13:31:41.803;670;675;223;225;172;94;215;15;12;25;727;239;6;23;187;128;301;635;271;207;214;15;738;386;391;147;391;311;740;-1.0;126.0;1275.0;130.0;135.0;99;99;10;1;0;0;1;0;0;0;1;0;0;0;0;18310.20703125;7773.9638671875;7671.13525390625;1373.12109375;630.0;209548;604.0;0.0;Calculated values ==>;1558265501.803;340.16;340.66;295.46000000000004;295.66;290.36;282.56;277.0612115527968;294.66;274.66;274.36;275.66;345.86;297.06;273.76000000000005;275.46000000000004;291.86;285.96000000000004;303.26000000000005;336.66;293.86;294.56;333.56;336.16;274.66;244.02132995426717;268.91163127593666;277.0612115527968;300.26000000000005;7380000.0;3860000.0;3910000.0;1470000.0;3910000.0;3110000.0;7400000.0;0.0;0.021;0.2125;0.021666666666666667;0.022500000000000003;0.022500000000000003;0.0;7773.9638671875;7671.13525390625;1373.12109375;18310.20703125;478222.76334201026;478785.0371897589;256223.5527526337;256916.47517451746;240204.28765088387;428316.9747201074;456724.48343403655;441715.46234335366;470272.71409377275;525608.6067473514;471663.8602476175;440807.61033253436;443355.7655438798;452622.471544435;444405.4798718851;296052.65902017674;472317.7941281101;455567.5423582981;456580.4864968961;253382.8652305231;264262.8888514036;469275.6989400007;209632.59552369668;256223.5527526337;277.0267901383236;1281256.6572822097;733640.777428208;143433.3120154499;186422.49979990133;0;13;7;4;29;28;0;8;64;76;893038237669.8455;343222294924.74805;750710529889.7955;49317.60919917711;5625.60057401992;0.0;4508.031009245904;2515884.3959581563;583118.4696994863;54314.302192443305;745155.9398717285;3.5349305707134997;0.35744018953131573
4112;2019-05-19 13:32:41.804;680;685;260;255;187;95;209;25;15;26;725;240;15;27;184;140;315;647;276;209;208;15;751;396;401;147;399;317;749;1.0;-1.0;1509.0;161.0;108.0;0;99;35;1;0;0;1;1;0;0;1;0;0;0;0;37005.51171875;9759.90625;24304.705078125;1401.16662597656;634.0;209549;601.0;0.0;Calculated values ==>;1558265561.804;341.16;341.66;299.16;298.66;291.86;282.66;278.0567423895505;294.06;275.66;274.66;275.76000000000005;345.66;297.16;274.66;275.86;291.56;287.16;304.66;337.86;294.06;293.96000000000004;333.26000000000005;336.56;274.66;244.02132995426717;269.6138998590099;278.0567423895505;300.76000000000005;7509999.999999999;3960000.0;4010000.0;1470000.0;3990000.0;3170000.0;7490000.000000001;0.00016666666666666666;0.0;0.2515;0.026833333333333334;0.018000000000000002;0.018166666666666668;0.0;9759.90625;24304.705078125;1401.16662597656;37005.51171875;478321.139769365;479343.0317633237;269773.037028268;267697.8937717968;244404.61445397718;427558.0369473;454175.1462478065;440897.9793477457;470372.2942900235;524924.2496742841;470977.51541859994;440897.9793477457;442718.71333829476;450749.7379862964;444350.2252583259;312137.4561994393;473202.3931116596;454175.1462478065;454026.26424441807;252127.67657613798;265937.0223246507;469275.6989400007;212156.73952282395;269244.44714289694;278.01792131057454;1281717.6292873083;733786.8954476012;143456.43146507075;186688.96957676864;0;13;7;4;30;28;0;8;64;76;893275841629.5585;343310496394.6415;750898933029.568;57528.42181596783;6899.3587443609085;-0.0;3356.8696773443007;2516774.7943886;583222.8460999244;54314.302192443305;745221.4818030515;1.9112692332703742;0.20289639608706253
4113;2019-05-19 13:33:41.764;688;689;254;253;216;65;187;42;18;31;720;241;23;37;186;153;314;634;269;207;186;14;709;376;381;136;379;311;703;-2.0;86.0;1305.0;112.0;133.0;45;0;36;1;0;0;1;1;0;0;1;0;1;0;0;36066.01171875;9225.255859375;21581.626953125;2390.6435546875;638.0;209550;598.0;0.0;Calculated values ==>;1558265621.764;341.96000000000004;342.06000000000006;298.56;298.46000000000004;294.76000000000005;279.66;276.0463484220469;291.86;277.36;274.96000000000004;276.26000000000005;345.16;297.26000000000005;275.46000000000004;276.86;291.76000000000005;288.46000000000004;304.56;336.56;293.86;291.76000000000005;332.96000000000004;336.96000000000004;274.56;241.71165711629368;268.91163127593666;276.0463484220469;300.06;7090000.000000001;3760000.0;3810000.0;1360000.0;3790000.0;3110000.0;7030000.0;0.0;0.014333333333333333;0.2175;0.018666666666666668;0.022166666666666668;0.022166666666666668;0.0;9225.255859375;21581.626953125;2390.6435546875;36066.01171875;484243.6842619145;485043.7296789564;270572.5318182176;270105.28219102847;255326.87184887484;429045.3911783415;454346.495250048;442613.9118981167;472329.59916539915;524871.5605089485;471903.82572600973;443355.7655438798;445401.9251867539;454541.2619480464;450206.64263572777;397138.63535535143;476624.13505693886;457216.02411313326;454201.13794809405;250872.52762923925;267611.2341011182;470665.25215363293;207033.8908250938;270572.5318182176;275.99652067888894;1282326.1526967667;733944.9996588237;143488.00881765093;187071.10075320533;0;13;7;4;30;28;0;8;64;77;893510285229.7076;343395339794.69543;751087207429.6877;51238.65458338248;4921.118744799397;0.0;4070.434102545595;2517680.582430969;583321.284409744;54314.302192443305;745283.3347384579;1.8142980523470305;0.18129769762221346
4114;2019-05-19 13:34:41.775;690;690;237;235;195;50;164;45;-7;37;699;242;-11;41;188;148;304;621;274;206;164;12;709;367;372;128;370;304;705;-1.0;89.0;935.0;159.0;152.0;48;0;26;1;0;0;1;1;0;0;1;0;1;0;0;34601.640625;8576.5595703125;21912.3515625;2354.11840820312;640.0;209551;595.0;0.0;Calculated values ==>;1558265681.775;342.16;342.16;296.86;296.66;292.66;278.16;275.1157276137837;289.56;277.66;272.46000000000004;276.86;343.06000000000006;297.36;272.06;277.26000000000005;291.96000000000004;287.96000000000004;303.56;335.26000000000005;293.76000000000005;289.56;332.66;337.16;274.36;239.943914813709;268.0796299477929;275.1157276137837;300.56;7090000.000000001;3670000.0000000005;3720000.0000000005;1280000.0;3700000.0;3040000.0;7050000.0;0.0;0.014833333333333334;0.15583333333333332;0.026500000000000003;0.025333333333333333;0.025333333333333333;0.0;8576.5595703125;21912.3515625;2354.11840820312;34601.640625;484544.1400912;484976.9878758157;263100.09721963346;262305.906819918;248180.85086952941;429675.2189834977;452548.8533188294;440340.5815783672;473953.8206284208;523220.0622700116;472951.6436350606;439733.1669821983;447326.59894302575;456332.7804492596;451087.79505189415;389532.28357443685;474320.9741625196;458527.3387883445;452548.8533188294;249617.41799618208;268448.3696465944;471537.2440153164;204490.26856946704;263100.09721963346;274.98086513050146;1282915.1577656353;734093.3753183425;143527.55574971996;187433.61702424753;0;13;7;4;30;28;0;8;64;77;893736226645.2965;343474554314.90186;751271741255.1687;36753.34044388694;7076.744849315009;0.0;4799.368487846296;2518413.9834903223;583421.2849366916;54314.302192443305;745357.2633113245;1.4806628517724878;0.1553748656294347
4115;2019-05-19 13:35:41.765;693;696;250;249;202;47;170;43;-23;40;709;242;-24;30;191;144;302;633;280;201;169;11;695;365;371;132;369;302;690;-2.0;115.0;1024.0;123.0;152.0;62;100;19;1;0;0;1;1;0;0;1;0;0;0;0;33213.53515625;7915.00390625;21911.1796875;1382.9973144531198;643.0;209552;592.0;0.0;Calculated values ==>;1558265741.765;342.46000000000004;342.76;298.16;298.06;293.36;277.86;274.9066339382667;290.16;277.46000000000004;270.86;277.16;344.06000000000006;297.36;270.76000000000005;276.16;292.26000000000005;287.56;303.36;336.46000000000004;293.26000000000005;290.06;332.36;337.46000000000004;274.26000000000005;240.83765695389522;267.8393353686513;274.9066339382667;301.16;6950000.0;3650000.0;3710000.0;1320000.0;3690000.0;3020000.0;6900000.0;0.0;0.019166666666666665;0.17066666666666666;0.0205;0.025333333333333333;0.025333333333333333;0.0;7915.00390625;21911.1796875;1382.9973144531198;33213.53515625;486495.23916837;487466.2089766529;269777.66881648777;269306.42851425306;251013.0360657375;429811.8947417682;453594.3991694253;438334.26632045925;473727.59171134117;524429.570164112;473214.8347337811;438179.53515710204;446159.5380015785;456919.0220638476;450858.0416590267;397430.4079975934;477999.96286860044;457992.1259972788;453449.7460403616;248362.34728340767;269704.110367413;470907.506429493;204019.83205587443;269777.66881648777;274.7902049160028;1283480.1900428247;734230.7821090531;143558.69319030855;187798.75225203997;0;13;7;4;30;28;0;8;64;77;893959089495.3319;343552541314.91425;751453510955.1976;39989.66344782247;5471.197324659181;0.0;4653.025956338137;2519053.401935349;583525.8336937939;54314.302192443305;745436.0201367129;1.6057418128409675;0.16730417735788844
4116;2019-05-19 13:36:41.786;690;691;258;258;215;42;175;40;-26;42;734;243;-27;18;192;147;296;616;281;200;174;11;669;359;364;133;363;301;664;-1.0;120.0;0.0;56.0;121.0;46;96;16;1;0;0;1;1;0;0;1;0;0;0;0;32327.73828125;7381.2705078125;20435.9453125;1340.93139648438;645.0;209553;589.0;0.0;Calculated values ==>;1558265801.786;342.16;342.26;298.96000000000004;298.96000000000004;294.66;277.36;274.27422755570615;290.66;277.16;270.56;277.36;346.56000000000006;297.46000000000004;270.46000000000004;274.96000000000004;292.36;287.86;302.76000000000005;334.76000000000005;293.16;290.56;332.06;337.66;274.26000000000005;241.05796691057077;267.7187500070086;274.27422755570615;301.26000000000005;6690000.000000001;3590000.0;3640000.0;1330000.0;3629999.9999999995;3010000.0;6640000.000000001;0.0;0.02;0.0;0.009333333333333334;0.020166666666666666;0.020166666666666666;0.0;7381.2705078125;20435.9453125;1340.93139648438;32327.73828125;488807.25393560645;489472.84130574734;277002.90948956745;277002.90948956745;256772.20120434402;430214.79039162316;455495.84257983865;438095.2167564963;473792.46676502546;527125.3449287468;473464.00318642677;437940.2675631159;444644.95881864097;458031.83721652924;452361.1404031271;407249.5531003448;478441.7326565571;458973.0432833828;455354.70110775536;247107.31509690773;270541.29595472733;470773.7228275629;199739.33722199197;277002.90948956745;273.09213990061403;1284026.5584826847;734358.2956764428;143581.40054099046;188151.76847228274;0;13;7;4;30;28;0;8;64;77;894179666669.9955;343632069139.79297;751634474269.9216;0.0;2529.6542656519955;0.0;3596.7611309667896;2519386.7657667575;583592.5307927618;54314.302192443305;745504.7924242145;0.21010990002442934;0.018179868361014716
4117;2019-05-19 13:37:41.826;680;680;251;250;209;32;172;34;-27;43;750;244;-29;13;194;144;288;590;266;201;171;12;659;349;354;135;353;300;656;214.0;116.0;0.0;58.0;133.0;1;92;9;1;0;0;1;1;0;0;1;0;0;0;0;29891.076171875;6846.71044921875;18739.029296875;1302.79016113281;647.0;209554;586.0;0.0;Calculated values ==>;1558265861.826;341.16;341.16;298.26000000000005;298.16;294.06;276.36;273.20264511476705;290.36;276.56;270.46000000000004;277.46000000000004;348.16;297.56;270.26000000000005;274.46000000000004;292.56;287.56;301.96000000000004;332.16;293.26000000000005;290.26000000000005;331.76000000000005;337.86;274.36;241.49495122638035;267.5978703862781;273.20264511476705;299.76000000000005;6590000.000000001;3490000.0;3540000.0;1350000.0;3529999.9999999995;3000000.0;6559999.999999999;0.035666666666666666;0.01933333333333333;0.0;0.009666666666666665;0.022166666666666668;0.057833333333333334;0.0;6846.71044921875;18739.029296875;1302.79016113281;29891.076171875;488425.97990162217;488742.03139264864;273764.61069836287;273181.2583641979;254916.9772773876;430862.6128555636;456733.5978404523;438165.9764317512;473631.01605711324;528873.2616124821;473712.52661415795;437856.56215164;444125.8159805091;459892.3736788958;453671.4950684801;407945.49856711156;475414.3130050816;460676.8336032137;456595.48309247516;245852.32104278926;271378.50176498963;470603.4154074653;199482.9388749276;227954.01193693595;272.94836229908924;1284545.394262878;734476.9412286814;143603.44624129857;188478.4442325678;0;13;7;4;30;28;0;8;64;77;894395210269.8585;343712522739.7418;751814894469.807;0.0;2620.8312731478645;0.0;13223.098415162018;2519386.7657667575;583635.4801193664;54314.302192443305;745645.0513640073;0.5892449212722363;0.01986811465035378
4118;2019-05-19 13:38:41.807;674;676;249;247;195;26;180;26;-29;41;755;244;-31;9;195;134;286;598;262;201;179;13;664;343;348;135;346;299;662;386.0;117.0;6.0;91.0;130.0;1;88;1;1;0;0;1;1;0;0;1;0;0;1;0;29488.412109375;6411.453125;19032.646484375;1273.50329589844;649.0;209555;583.0;0.0;Calculated values ==>;1558265921.807;340.56000000000006;340.76;298.06;297.86;292.66;275.76000000000005;272.5487779782249;291.16;275.76000000000005;270.26000000000005;277.26000000000005;348.66;297.56;270.06;274.06;292.66;286.56;301.76000000000005;332.96000000000004;293.26000000000005;291.06;331.46000000000004;338.06000000000006;274.46000000000004;241.49495122638035;267.47669482898436;272.5487779782249;299.36;6640000.000000001;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;2990000.0;6620000.0;0.06433333333333333;0.0195;0.001;0.015166666666666667;0.021666666666666667;0.086;0.0;6411.453125;19032.646484375;1273.50329589844;29488.412109375;487032.49760683504;487534.2315775193;271937.624114596;270871.7628940213;249696.9509785202;431237.1583312671;458795.0017298935;438082.61597026663;473436.17305719486;529471.0994095542;473843.0126556061;437773.3837767312;443750.3205605084;461113.1217133348;453301.89260184264;404700.050761002;475921.3709163469;461600.3687944173;458659.98869954434;244597.3647265701;272215.72791638016;470701.3423759907;198021.11668724017;216643.49258948097;272.3443181349653;1285040.066635576;734587.3909382143;143624.9085548692;188793.10852187584;0;13;7;4;30;28;0;8;64;77;894605743579.671;343793497089.66974;751994537564.6471;240.06149928302648;4135.650089612716;0.0;20813.418665465448;2519388.765645754;583691.7663010691;54314.302192443305;745928.5991875066;0.9427915499630932;0.031122281982964867
4119;2019-05-19 13:39:41.817;675;679;250;248;193;20;189;19;-29;39;756;244;-31;8;197;130;287;614;261;201;188;13;669;334;339;135;338;298;667;311.0;126.0;0.0;20.0;128.0;1;82;1;1;0;0;1;1;0;0;1;0;0;1;0;29852.271484375;6449.033203125;19318.17578125;1231.52954101562;650.0;209556;580.0;0.0;Calculated values ==>;1558265981.817;340.66;341.06000000000006;298.16;297.96000000000004;292.46000000000004;275.16;271.55198750734434;292.06;275.06;270.26000000000005;277.06;348.76;297.56;270.06;273.96000000000004;292.86;286.16;301.86;334.56;293.26000000000005;291.96000000000004;331.16;338.16;274.46000000000004;241.49495122638035;267.35522164206344;271.55198750734434;299.26000000000005;6690000.000000001;3340000.0;3390000.0;1350000.0;3379999.9999999995;2980000.0;6670000.0;0.05183333333333333;0.021;0.0;0.0033333333333333335;0.021333333333333333;0.07316666666666666;0.0;6449.033203125;19318.17578125;1231.52954101562;29852.271484375;486642.07841562136;487434.8667185252;271942.016451556;270890.9335255733;248835.4176862459;431779.12508338504;461398.0994939729;438307.6172986034;473241.2657668606;529651.6051433153;473973.2920034575;437999.7806145802;443808.3536081526;462594.5979581228;454291.15921831847;402743.42944199766;477783.0950575769;462963.6901103717;461266.89504605153;243342.44575359824;272634.34865687083;470701.3423759907;195972.95338833405;218123.38635437604;271.4904519822304;1285534.6547497283;734694.5795193849;143645.78730771912;189112.75197240285;0;13;7;4;30;28;0;8;64;77;894811877929.6383;343874510589.65686;752173667414.6187;0.0;915.7612966255224;0.0;17790.00005260759;2519390.7664916664;583733.8684117969;54314.302192443305;746250.3479592988;0.692838346193157;0.0067397110488351545
4120;2019-05-19 13:40:41.777;683;685;246;245;187;19;195;14;-33;36;755;243;-34;6;198;124;287;625;256;202;194;14;642;342;347;135;347;296;643;-1.0;117.0;1571.0;379.0;88.0;99;74;1;1;0;0;1;0;0;0;1;0;0;0;0;16982.541015625;6144.7470703125;6697.95458984375;1178.02478027344;651.0;209557;576.0;0.0;Calculated values ==>;1558266041.777;341.46000000000004;341.66;297.76000000000005;297.66;291.86;275.06;272.43898195401505;292.66;274.56;269.86;276.76000000000005;348.66;297.46000000000004;269.76000000000005;273.76000000000005;292.96000000000004;285.56;301.86;335.66;293.36;292.56;330.76000000000005;338.26;274.56;241.49495122638035;267.1113755279542;272.43898195401505;298.76000000000005;6420000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;2960000.0;6430000.0;0.0;0.0195;0.26183333333333336;0.06316666666666666;0.014666666666666666;0.014666666666666666;0.0;6144.7470703125;6697.95458984375;1178.02478027344;16982.541015625;490627.1811824057;490803.92684140505;272440.44050376257;271859.1115230967;247694.98485183995;431298.55289687274;460958.9724094723;438143.1473471288;472948.7829819323;529700.0950098718;474116.329663729;437989.56915575906;443924.6351342377;461356.5932634558;452068.47519557923;414301.2796800372;482207.6910840413;461885.07605819695;460826.18879335455;241669.27786274583;273052.9745269728;470799.25106629904;197852.13277706708;272440.44050376257;272.27303646613206;1285924.6846607402;734799.457722951;143665.85354066305;189329.40852490885;0;13;7;4;30;28;0;8;64;77;895017540729.7692;343955456589.7084;752351748614.7319;62916.19731492783;17241.159638603152;0.0;2762.9909749140156;2519914.7186018615;583885.0752145704;54314.302192443305;746421.5087013536;5.9141263671858475;0.6535800575706646
4121;2019-05-19 13:41:41.778;679;680;242;241;191;31;198;14;-24;33;753;242;-25;5;196;126;281;579;251;202;197;15;634;341;346;135;346;306;636;-2.0;111.0;1439.0;184.0;54.0;39;68;1;1;0;0;1;0;0;0;1;0;0;0;0;14217.2236328125;6035.1484375;4539.71630859375;1183.28759765625;653.0;209558;573.0;0.0;Calculated values ==>;1558266101.778;341.06000000000006;341.16;297.36;297.26000000000005;292.26000000000005;276.26000000000005;272.3289490889957;292.96000000000004;274.56;270.76000000000005;276.46000000000004;348.46000000000004;297.36;270.66;273.66;292.76000000000005;285.76000000000005;301.26000000000005;331.06;293.36;292.86;330.46000000000004;338.46000000000004;274.66;241.49495122638035;268.3187672390254;272.3289490889957;298.26000000000005;6340000.0;3410000.0;3460000.0;1350000.0;3460000.0;3060000.0;6360000.0;0.0;0.018500000000000003;0.23983333333333334;0.03066666666666667;0.009000000000000001;0.009000000000000001;0.0;6035.1484375;4539.71630859375;1183.28759765625;14217.2236328125;490896.25356524606;490828.75487681036;270966.8334163684;270402.79778377264;249332.04357498587;431359.6534126046;461509.88164792873;437270.2536001789;472656.1521691498;528726.0528959597;472687.5997080909;437112.3332710247;441718.17312246026;461245.4949583849;452526.4020161828;414998.3682420553;476164.11306176963;462037.2342125079;461377.74804882746;240414.4444865203;273890.2417152289;470897.14156183373;197803.71130403332;270966.8334163684;272.24968772001057;1286184.6870334968;734900.9585441157;143685.53147182695;189423.05734344246;0;13;7;4;30;28;0;8;64;77;895225444195.3441;344036457939.9324;752532351625.2314;57432.059060692256;8374.865194572545;0.0;1713.6982316921317;2520917.6374561344;584098.5456465518;54314.302192443305;746458.8150666076;5.742451748624202;0.582185109184564
4122;2019-05-19 13:42:41.798;664;672;239;241;192;49;201;13;-12;31;755;242;-17;6;196;124;279;567;251;202;200;16;642;345;349;136;350;311;644;-1.0;88.0;1290.0;239.0;83.0;1;63;16;1;0;0;1;0;0;0;1;0;0;0;0;13923.689453125;6975.54833984375;3360.77416992188;1168.39440917969;654.0;209559;571.0;0.0;Calculated values ==>;1558266161.798;339.56000000000006;340.36;297.06;297.26000000000005;292.36;278.06;272.7676641592781;293.26000000000005;274.46000000000004;271.96000000000004;276.26000000000005;348.66;297.36;271.46000000000004;273.76000000000005;292.76000000000005;285.56;301.06;329.86;293.36;293.16;330.26000000000005;338.56000000000006;274.76000000000005;241.71165711629368;268.91163127593666;272.7676641592781;298.26000000000005;6420000.0;3450000.0;3490000.0;1360000.0;3500000.0;3110000.0;6440000.000000001;0.0;0.014666666666666666;0.215;0.03983333333333334;0.013833333333333333;0.013833333333333333;0.0;6975.54833984375;3360.77416992188;1168.39440917969;13923.689453125;487946.86970875855;488869.3364654876;268504.8381100132;269545.5376710581;249362.69727129446;431113.4868728058;461447.2768507042;438022.5279696608;472329.59916539915;528551.4376075015;472023.7072304868;437231.03110804653;440807.61033253436;460628.03431206016;451537.1326838892;411176.8182144715;473332.3430888969;461579.78645857313;461314.64659979986;239577.9089402584;274308.8830629234;470861.32822474994;198838.83471348614;268504.8381100132;272.6769073755858;1286419.2728116747;735009.4171580501;143705.1353543277;189488.9167098827;0;13;7;4;30;28;0;8;64;77;895434013695.2778;344117785039.90656;752717513325.1726;51424.494050077556;10835.562658198676;0.0;2667.2023507753815;2521825.07777775;584258.6859075736;54314.302192443305;746495.3347406181;5.643533823255838;0.5868805452365767
4123;2019-05-19 13:43:41.789;648;662;240;243;194;75;205;14;2;30;760;241;-5;6;196;121;281;583;255;203;204;17;668;350;355;136;355;314;671;-1.0;76.0;1184.0;185.0;87.0;1;58;31;1;0;0;1;0;0;0;1;0;0;0;0;15167.876953125;8255.6005859375;3525.19482421875;1148.3623046875;654.0;209560;568.0;0.0;Calculated values ==>;1558266221.789;337.96000000000004;339.36;297.16;297.46000000000004;292.56;280.66;273.3108153835814;293.66;274.56;273.36;276.16;349.16;297.26000000000005;272.66;273.76000000000005;292.76000000000005;285.26000000000005;301.26000000000005;331.46000000000004;293.46000000000004;293.56;329.96000000000004;338.56000000000006;274.86;241.71165711629368;269.2639976450953;273.3108153835814;298.66;6680000.0;3500000.0;3550000.0;1360000.0;3550000.0;3140000.0;6709999.999999999;0.0;0.012666666666666666;0.19733333333333333;0.030833333333333334;0.0145;0.0145;0.0;8255.6005859375;3525.19482421875;1148.3623046875;15167.876953125;482789.2889519998;484525.4631970002;266662.6737241565;268057.7019879411;249024.97727756397;430799.1582183253;461057.9863477555;439542.6058175214;472231.8376443816;528846.1928718864;471502.25850258785;438448.72409214015;440161.0260143484;459848.5200899102;450205.99899931764;399832.9303496906;472459.99917298683;460790.1143214629;460924.1135309303;238323.1353838712;274308.8830629234;470959.3386274875;200220.852131395;266662.6737241565;273.2432733865675;1286661.6661670145;735136.324360029;143724.43876431044;189546.29117731244;0;13;7;4;30;28;0;8;64;77;895645182015.0563;344199372799.8209;752904985199.976;47226.15939406228;8347.770000296186;0.0;2816.79087719822;2522647.043242272;584418.5230337275;54314.302192443305;746541.0278291451;4.516204501436259;0.46291286950098326
4124;2019-05-19 13:44:41.789;640;655;241;245;193;94;209;14;6;29;765;240;0;7;194;118;286;601;264;205;208;18;707;359;364;137;364;314;709;-1.0;-1.0;1556.0;156.0;102.0;36;58;43;1;0;0;1;0;0;0;1;0;0;0;0;18098.736328125;9611.6982421875;5046.0693359375;1138.43469238281;654.0;209561;565.0;0.0;Calculated values ==>;1558266281.789;337.16;338.66;297.26000000000005;297.66;292.46000000000004;282.56;274.27422755570615;294.06;274.56;273.76000000000005;276.06;349.66;297.16;273.16;273.86;292.56;284.96000000000004;301.76000000000005;333.26000000000005;293.66;293.96000000000004;329.66;338.56000000000006;274.96000000000004;241.92719264551067;269.2639976450953;274.27422755570615;299.56;7070000.0;3590000.0;3640000.0;1370000.0;3640000.0;3140000.0;7090000.000000001;0.0;0.0;0.25933333333333336;0.026000000000000002;0.017;0.017;0.0;9611.6982421875;5046.0693359375;1138.43469238281;18098.736328125;477095.17479815334;479204.855987089;264475.0980893623;266132.54881144513;247412.1330640853;430214.79039162316;460202.31914416054;440161.0260143484;472002.15594002855;529371.5340088578;471381.70984914503;439231.60815714416;440314.901596438;458147.1555003571;448097.7416361935;290317.33384753455;470574.30934282026;459657.35967444506;460066.2838712648;237068.3971897606;274308.8830629234;470923.7305949869;202659.8134294157;264475.0980893623;274.23610497872136;1286938.8879443582;735285.21851693;143743.4954059527;189617.71837864709;0;13;7;4;30;28;0;8;64;77;895860882015.0563;344281272799.8209;753093385199.976;61591.981130359214;6974.8618463048515;-0.0;3325.050158292342;2523553.8610799755;584546.2116324492;54314.302192443305;746592.2098377742;4.551213760359454;0.46239701123478355
4125;2019-05-19 13:45:41.810;647;657;234;237;174;92;212;15;-14;28;767;239;-15;6;192;120;297;615;265;207;211;19;724;371;376;139;376;311;725;-2.0;-1.0;1706.0;213.0;127.0;99;62;47;1;0;0;1;0;0;0;1;0;0;0;0;20916.37890625;10171.150390625;7618.43701171875;1151.96276855469;654.0;209562;562.0;0.0;Calculated values ==>;1558266341.81;337.86;338.86;296.56;296.86;290.56;282.36;275.5313989812953;294.36;274.66;271.76000000000005;275.96000000000004;349.86;297.06;271.66;273.76000000000005;292.36;285.16;302.86;334.66;293.86;294.26000000000005;329.36;338.56000000000006;275.06;242.35481222062532;268.91163127593666;275.5313989812953;299.66;7240000.000000001;3710000.0;3760000.0;1390000.0;3760000.0;3110000.0;7250000.0;0.0;0.0;0.2843333333333333;0.0355;0.021166666666666667;0.021166666666666667;0.0;10171.150390625;7618.43701171875;1151.96276855469;20916.37890625;476197.60354268487;477668.5802781696;260851.76318756354;261986.38864146278;241150.82563550476;429398.2889081932;458723.8815851006;437706.9197206977;471639.4363266047;529810.1705341951;471663.8602476175;437548.62350390764;440807.61033253436;455906.3432239041;446104.29470296105;296819.0298984842;470868.552565434;458025.4475679827;458584.4999600995;235813.6939595721;274308.8830629234;470754.2918620804;205778.617559153;260851.76318756354;275.49392019391394;1287264.1276982345;735450.1332885937;143762.58873175734;189723.2928695267;0;13;7;4;30;28;0;8;64;77;896082959714.7175;344364101779.6946;753280950824.6898;65944.94724793253;9406.636437753921;-0.0;4185.342928352012;2524617.0407975474;584682.7718973113;54314.302192443305;746654.8183520472;4.199071665012824;0.4341877856495928
4126;2019-05-19 13:46:41.780;662;667;226;226;189;94;212;24;-15;29;766;239;-16;3;188;135;305;626;266;209;211;20;729;390;395;142;395;313;730;-1.0;-2.0;2164.0;174.0;136.0;99;72;58;1;0;0;1;0;0;0;1;0;0;1;0;21204.6640625;11067.8720703125;7534.7939453125;1222.31042480469;654.0;209563;558.0;0.0;Calculated values ==>;1558266401.78;339.36;339.86;295.76000000000005;295.76000000000005;292.06;282.56;277.46169734231523;294.36;275.56;271.66;276.06;349.76;297.06;271.56;273.46000000000004;291.96000000000004;286.66;303.66;335.76000000000005;294.06;294.26000000000005;328.96000000000004;338.56000000000006;275.16;242.98782864720522;269.14681796795327;277.46169734231523;299.76000000000005;7290000.000000001;3900000.0;3950000.0;1420000.0;3950000.0;3130000.0;7300000.0;0.0;0.0;0.3606666666666667;0.029;0.02266666666666667;0.02266666666666667;0.0;11067.8720703125;7534.7939453125;1222.31042480469;21204.6640625;477994.88738889457;478668.30925040395;257697.52075786222;257697.52075786222;245532.7216734679;428017.0890761298;455628.4364246553;437089.72060350876;471339.3356437985;529552.864953436;471395.57259432226;436929.5940270328;439916.047526849;452070.46891166654;444737.6374933481;362392.01196140784;472064.91214849974;455189.8948657281;455482.442859862;234140.81001818314;274308.8830629234;470450.12188174675;210676.19118055064;257697.52075786222;277.4371573687494;1287614.9608854624;735627.0366465923;143782.36444890645;189849.5066557665;0;13;7;4;30;28;0;8;64;77;896314144064.8279;344448359629.7348;753468057224.779;81659.81294521356;7533.443990334687;-0.0;4483.124900978662;2525846.465446576;584823.8686506109;54314.302192443305;746727.0194653769;4.7251698945522955;0.4752820054343074
4127;2019-05-19 13:47:41.781;669;676;261;263;220;81;204;44;-16;32;764;239;-17;1;185;154;311;636;272;210;203;20;738;386;392;143;389;310;727;-2.0;-2.0;2061.0;77.0;139.0;97;81;63;1;0;0;1;0;1;0;1;0;0;1;0;39820.75;11550.087890625;24560.1171875;1260.71691894531;654.0;209564;554.0;0.0;Calculated values ==>;1558266461.781;340.06000000000006;340.76;299.26000000000005;299.46000000000004;295.16;281.26000000000005;277.0612115527968;293.56;277.56;271.56;276.36;349.56000000000006;297.06;271.46000000000004;273.26000000000005;291.66;288.56;304.26000000000005;336.76000000000005;294.16;293.46000000000004;328.56;338.56000000000006;275.16;243.1966462407574;268.7936212382143;277.0612115527968;300.36;7380000.0;3860000.0;3920000.0000000005;1430000.0;3890000.0;3100000.0;7270000.0;0.0;0.0;0.34349999999999997;0.012833333333333334;0.023166666666666665;0.023166666666666665;0.0;11550.087890625;24560.1171875;1260.71691894531;39820.75;478064.1386023784;480417.1417624158;271850.9174198977;272781.94956986443;255718.44088942028;428316.9747201074;454962.4713018934;437618.5379703155;471502.6223741309;529571.9181356989;471797.66889212653;437460.313363465;440260.39484174695;452673.7204758202;448515.45251277194;360009.4198529426;474068.423500396;455836.7410967913;454816.1056071125;232467.98657752166;274308.8830629234;470315.4621069152;209682.09049799026;271850.9174198977;277.04526116453565;1288123.5144777875;735815.5227874224;143803.0566882776;190116.9687058434;0;13;7;4;30;29;0;8;64;77;896550247999.5427;344533861054.63153;753654960339.5532;78296.1697067437;3344.7949356478703;-0.0;4238.693526337143;2527179.4541831743;584914.5221524178;54314.302192443305;746799.7024968803;2.298034235694298;0.22670136286074494
4128;2019-05-19 13:48:44.781;679;679;259;259;227;55;180;52;-18;38;761;240;-20;0;189;160;303;602;266;209;180;21;675;371;376;142;374;307;666;-1.0;97.0;1554.0;106.0;118.0;99;85;63;1;0;0;1;0;1;0;1;0;0;1;0;37723.25;10667.6298828125;22171.275390625;1272.06298828125;654.0;209565;551.0;0.0;Calculated values ==>;1558266524.781;341.06000000000006;341.06000000000006;299.06;299.06;295.86;278.66;275.5313989812953;291.16;278.36;271.36;276.96000000000004;349.26;297.16;271.16;273.16;292.06;289.16;303.46000000000004;333.36;294.06;291.16;328.26000000000005;338.56000000000006;275.26000000000005;242.98782864720522;268.43790593516167;275.5313989812953;299.76000000000005;6750000.0;3710000.0;3760000.0;1420000.0;3740000.0;3070000.0;6659999.999999999;0.0;0.016166666666666666;0.259;0.017666666666666667;0.019666666666666666;0.019666666666666666;0.0;10667.6298828125;22171.275390625;1272.06298828125;37723.25;486580.9946837636;487541.18840090284;277355.6159017171;277355.6159017171;261385.96646724464;429398.2889081932;454183.5661384351;437985.2681005028;472226.9707426428;529486.681345978;472316.99452512065;437671.5478804793;440754.3233983486;455811.5958530647;452139.28857371595;407870.9994954635;476056.42078904086;458305.2807929058;454183.5661384351;231213.40812182956;274308.8830629234;470549.00337383006;205769.71712952625;277355.6159017171;275.49052363064294;1288802.0244777875;736009.92781794;143825.21851246583;190525.868390902;0;13;7;4;30;29;0;8;64;77;896792167999.5427;344623636054.63153;753849315339.5532;60143.82770148292;4677.767390316034;0.0;3477.6163546554535;2528390.804160496;584984.71957277;54314.302192443305;746867.220208339;2.0022653981096057;0.1985174715311317
4129;2019-05-19 13:49:41.792;672;671;249;247;210;41;155;42;-24;41;757;241;-25;-3;191;152;290;582;270;208;155;21;677;356;361;140;359;304;672;-2.0;83.0;291.0;98.0;154.0;74;84;53;1;0;0;1;0;1;0;1;0;0;1;0;35644.02734375;9936.8349609375;21708.576171875;1253.80895996094;654.0;209566;548.0;0.0;Calculated values ==>;1558266581.792;340.36;340.26;298.06;297.86;294.16;277.26000000000005;273.955091788801;288.66;277.36;270.76000000000005;277.26000000000005;348.86;297.26000000000005;270.66;272.86;292.26000000000005;288.36;302.16;331.36;293.96000000000004;288.66;327.96000000000004;338.56000000000006;275.26000000000005;242.56692532238324;268.0796299477929;273.955091788801;300.16;6770000.0;3560000.0;3610000.0;1400000.0;3590000.0;3040000.0;6720000.0;0.0;0.013833333333333333;0.0485;0.01633333333333333;0.025666666666666667;0.025666666666666667;0.0;9936.8349609375;21708.576171875;1253.80895996094;35644.02734375;485341.30438975577;485736.31296845793;270914.3504520071;269907.80704967247;254543.4242982809;430412.23801567365;453162.23822637077;437727.04723144654;472784.61766108364;529297.6306174517;472833.1231799167;437570.5891863215;440943.6375800933;458535.8290576415;453597.93676159094;400197.5482316369;472174.71583408664;460533.5242618854;453162.23822637077;229958.8627652946;274308.8830629234;470817.3119576869;201476.63938026925;270914.3504520071;273.76178321422543;1289382.9608472486;736173.0779774442;143845.21885774864;190873.3175887204;0;13;7;4;30;29;0;8;64;77;897002253535.119;344704021564.85205;754023483945.031;11458.144780782099;4399.230985431155;0.0;4677.695786208668;2528957.762502772;585056.5930110782;54314.302192443305;746931.7955558026;0.6241811050387972;0.06101328600137084
4130;2019-05-19 13:50:41.772;671;673;248;247;199;33;169;32;-25;42;754;241;-27;-5;193;140;288;605;267;204;168;21;674;351;357;136;355;302;669;186.0;88.0;1020.0;90.0;168.0;39;68;50;1;0;0;1;0;1;0;1;0;0;1;0;34142.96875;9729.9208984375;20536.36328125;1157.59790039062;654.0;209567;545.0;0.0;Calculated values ==>;1558266641.772;340.26;340.46000000000004;297.96000000000004;297.86;293.06;276.46000000000004;273.4187578820637;290.06;276.36;270.66;277.36;348.56000000000006;297.26000000000005;270.46000000000004;272.66;292.46000000000004;287.16;301.96000000000004;333.66;293.56;289.96000000000004;327.66;338.56000000000006;275.26000000000005;241.71165711629368;267.8393353686513;273.4187578820637;299.86;6740000.000000001;3510000.0;3570000.0000000005;1360000.0;3550000.0;3020000.0;6690000.000000001;0.031000000000000003;0.014666666666666666;0.16999999999999998;0.015000000000000001;0.028;0.059000000000000004;0.0;9729.9208984375;20536.36328125;1157.59790039062;34142.96875;485519.8142278099;486351.44631471304;270694.6254824466;270187.0114880049;250795.2570604204;430735.4089219946;455821.5469402733;438024.4983934438;473403.85947104497;529137.3455859039;473096.6947527298;437713.4967235476;441070.164538651;459443.0104646142;452759.26288427605;400663.96222734026;476159.14773929515;460614.66830407927;455681.92639110074;228704.35009887922;274308.8830629234;471351.1979698544;200514.24550768733;233820.1885465561;273.3628484180119;1289964.3252954478;736336.9129797803;143865.30721657223;191225.24140388766;0;13;7;4;30;29;0;8;64;77;897217581735.1875;344786793964.87836;754205223345.0887;40376.7429905786;4062.5542869325063;0.0;13089.842532828134;2529389.5759152044;585127.0843834112;54314.302192443305;747079.8090209019;1.8307457895792938;0.15170737898926862
4131;2019-05-19 13:51:41.783;673;677;253;251;195;31;177;28;-26;41;753;242;-28;-8;195;136;289;620;269;201;176;22;679;348;353;134;352;301;675;-1.0;87.0;1013.0;81.0;154.0;3;52;46;1;0;0;1;0;1;0;1;0;0;1;0;33128.97265625;9475.55859375;19514.4765625;1057.38061523438;654.0;209568;542.0;0.0;Calculated values ==>;1558266701.783;340.46000000000004;340.86;298.46000000000004;298.26000000000005;292.66;276.26000000000005;273.0942459734351;290.86;275.96000000000004;270.56;277.26000000000005;348.46000000000004;297.36;270.36;272.36;292.66;286.76000000000005;302.06;335.16;293.26000000000005;290.76000000000005;327.36;338.56000000000006;275.36;241.2770596917726;267.7187500070086;273.0942459734351;300.06;6790000.000000001;3479999.9999999995;3529999.9999999995;1340000.0;3520000.0000000005;3010000.0;6750000.0;0.0;0.0145;0.16883333333333334;0.013500000000000002;0.025666666666666667;0.025666666666666667;0.0;9475.55859375;19514.4765625;1057.38061523438;33128.97265625;485271.3611232481;486289.3192457567;272699.28438542533;271647.39868668653;249214.39171567393;430925.7729439634;457584.16119662166;438095.2167564963;473565.85517348704;529109.564726059;473346.11288120394;437785.01000687695;440834.61030177056;460183.1353502939;452714.9645073046;398438.73111453874;477758.31080514;460831.5935396137;457447.12200883246;227449.86971758792;274308.8830629234;471714.4053827849;199726.8633907499;272699.28438542533;273.04026628926493;1290525.0275829774;736496.9879837013;143883.76875483882;191559.05959091245;0;13;7;4;30;29;0;8;64;77;897430620784.8964;344867808814.76764;754386156509.8414;40244.52365991685;3671.831816892473;0.0;4741.86116566745;2530061.54297442;585191.5494172781;54314.302192443305;747228.4337944002;1.6193810813059815;0.15622888014750919
4132;2019-05-19 13:52:41.803;677;681;253;252;200;27;175;25;-28;40;753;242;-30;-11;196;135;290;631;266;201;174;24;677;341;346;134;344;299;674;684.0;88.0;-1.0;116.0;127.0;1;42;38;1;0;0;1;0;1;0;1;0;0;0;0;32635.8125;8891.7529296875;19544.81640625;984.601928710938;653.0;209569;539.0;0.0;Calculated values ==>;1558266761.803;340.86;341.26;298.46000000000004;298.36;293.16;275.86;272.3289490889957;290.66;275.66;270.36;277.16;348.46000000000004;297.36;270.16;272.06;292.76000000000005;286.66;302.16;336.26000000000005;293.26000000000005;290.56;327.06;338.46000000000004;275.56;241.2770596917726;267.47669482898436;272.3289490889957;299.76000000000005;6770000.0;3410000.0;3460000.0;1340000.0;3440000.0;2990000.0;6740000.000000001;0.114;0.014666666666666666;0.0;0.01933333333333333;0.021166666666666667;0.13516666666666666;0.0;8891.7529296875;19544.81640625;984.601928710938;32635.8125;486074.26503899565;486978.926529231;272805.9201075073;272272.4748663436;250943.59358492898;431359.6534126046;458439.35360353265;438236.7768127522;473468.5566066367;529262.6817932395;473608.0391273983;437928.15255369636;440813.73739064514;461552.22115826776;453786.1585694171;400197.5482316369;479555.78897676524;461905.5720509341;458304.29390047217;226195.42121513622;273890.2417152289;471909.57779161324;197777.0789394693;209526.3549300252;272.2390952957704;1291073.2501390642;736650.0999333244;143900.79094820668;191884.66219691793;0;13;7;4;30;29;0;8;64;77;897640390684.8297;344948235614.74207;754566216509.7842;0.0;5299.894977808115;0.0;33626.48475083875;2530397.025795156;585266.3387286735;54314.302192443305;747548.276589008;1.323073761356999;0.03719637980572557
4133;2019-05-19 13:53:41.784;683;687;249;249;191;18;178;17;-32;39;751;243;-33;-13;197;126;291;639;267;202;177;25;690;332;337;134;336;295;688;642.0;83.0;0.0;0.0;111.0;1;33;21;1;0;0;1;0;1;0;1;0;0;0;0;32209.849609375;8020.17578125;20145.8359375;916.3058471679691;653.0;209570;536.0;0.0;Calculated values ==>;1558266821.784;341.46000000000004;341.86;298.06;298.06;292.26000000000005;274.96000000000004;271.32779825182536;290.96000000000004;274.86;269.96000000000004;277.06;348.26;297.46000000000004;269.86;271.86;292.86;285.76000000000005;302.26000000000005;337.06;293.36;290.86;326.76000000000005;338.46000000000004;275.66;241.2770596917726;266.98899913490544;271.32779825182536;299.86;6900000.0;3320000.0000000005;3370000.0000000005;1340000.0;3360000.0;2950000.0;6880000.0;0.107;0.013833333333333333;0.0;0.0;0.018500000000000003;0.1255;0.0;8020.17578125;20145.8359375;916.3058471679691;32209.849609375;485555.9197341259;486360.01808012446;269472.83503984753;269472.83503984753;247449.33795273805;431896.3278553544;460260.73255691153;438520.37345905404;473371.24222306634;529360.4697901148;474246.1768429849;438367.77478847804;441367.65752489946;462895.6195607132;454082.6477646888;392697.60255215166;479157.45568542817;463392.40101096046;460128.80114263657;224941.0041839467;273890.2417152289;472007.13841251616;195587.17404549243;206478.68582553678;271.32779825182536;1291613.459535664;736790.988043756;143916.62683004048;192215.31289359997;0;13;7;4;30;29;0;8;64;77;897845225799.6473;345028610154.67053;754744360079.6256;0.0;0.0;0.0;31833.089472296022;2530397.025795156;585310.4905342819;54314.302192443305;748093.6002998388;1.0945857186293064;0.0025978801946410324
4134;2019-05-19 13:54:41.784;693;693;240;239;183;22;187;12;-32;37;746;243;-33;-12;195;123;290;632;265;200;186;27;631;350;355;140;355;300;633;-1.0;88.0;1675.0;399.0;41.0;0;49;19;1;0;0;0;0;0;0;1;0;0;0;0;10929.5556640625;7085.80615234375;0.0;1021.2337646484401;653.0;209571;532.0;0.0;Calculated values ==>;1558266881.784;342.46000000000004;342.46000000000004;297.16;297.06;291.46000000000004;275.36;273.3108153835814;291.86;274.36;269.96000000000004;276.86;347.76;297.46000000000004;269.86;271.96000000000004;292.66;285.46000000000004;302.16;336.36;293.16;291.76000000000005;326.36;338.46000000000004;275.86;242.56692532238324;267.5978703862781;273.3108153835814;299.66;6310000.0;3500000.0;3550000.0;1400000.0;3550000.0;3000000.0;6330000.0;0.0;0.014666666666666666;0.2791666666666667;0.0665;0.006833333333333333;0.006833333333333333;0.0;7085.80615234375;0.0;1021.2337646484401;10929.5556640625;493141.24488623533;492938.73896894295;270181.6411260042;269627.76608698774;246712.42662277733;430799.1582183253;458628.33589585364;437390.1213337467;472391.7460337592;528455.9560178719;473594.8836267879;437234.0109585765;440449.4429945348;459713.48351275333;450496.3534566729;419129.2596529808;484346.2472038088;460387.3511624245;458492.0736687021;223268.49639005636;273890.2417152289;471408.2891495208;200203.61218277997;270181.6411260042;273.2364979048025;1291972.9545796092;736916.871226536;143932.7729934723;192383.1948597458;0;13;7;4;30;29;0;8;64;77;898052825799.6473;345110810154.67053;754922860079.6256;66214.56713797821;18035.11101828827;0.0;1286.7879557084354;2530948.8138546394;585460.783126101;54314.302192443305;748369.5992784055;10.550887498739488;1.2226433457366117
4135;2019-05-19 13:55:41.775;681;676;236;236;189;34;192;13;-23;34;741;244;-24;-7;191;126;277;561;270;200;191;28;631;355;360;144;360;307;634;-2.0;86.0;1281.0;168.0;45.0;0;69;34;1;0;0;0;0;0;0;1;0;0;0;0;11484.283203125;8007.2265625;0.0;1177.98474121094;653.0;209572;529.0;0.0;Calculated values ==>;1558266941.775;341.26;340.76;296.76000000000005;296.76000000000005;292.06;276.56;273.8482719121499;292.36;274.46000000000004;270.86;276.56;347.26;297.56;270.76000000000005;272.46000000000004;292.26000000000005;285.76000000000005;300.86;329.26000000000005;293.16;292.26000000000005;326.06;338.46000000000004;275.96000000000004;243.40439225979637;268.43790593516167;273.8482719121499;300.16;6310000.0;3550000.0;3600000.0;1440000.0;3600000.0;3070000.0;6340000.0;0.0;0.014333333333333333;0.2135;0.028;0.007500000000000001;0.007500000000000001;0.0;8007.2265625;0.0;1177.98474121094;11484.283203125;491483.73815996124;490477.89221312915;267928.6585366849;267928.6585366849;248718.1051701823;430477.46260093397;458513.0163278268;437198.53567211574;471567.5291714911;527391.8619163583;472793.25845539465;437040.2039936506;439688.66033169616;458375.86308939266;450025.45410608605;414624.20781914756;473655.96648818697;459605.1665242781;458375.86308939266;222014.15119762826;273890.2417152289;470973.6072408108;201640.88764640663;267928.6585366849;273.82141434874745;1292159.708553417;737042.6276332367;143951.0970653849;192383.1948597458;0;13;7;4;30;29;0;8;64;77;898267293625.2747;345195997374.9197;755104932765.1582;50291.55785348889;7541.316148643318;0.0;1428.3540341453086;2531919.5525997514;585673.8880492481;54314.302192443305;748392.222067793;6.451808899849179;0.7021561576151785
4136;2019-05-19 13:56:41.805;654;667;237;238;193;46;196;13;-18;32;740;244;-20;-1;190;128;276;559;277;200;195;29;656;359;364;146;364;310;659;-2.0;82.0;1031.0;192.0;45.0;0;88;46;1;0;0;0;0;0;0;1;0;0;0;0;12595.4892578125;9133.138671875;0.0;1294.34118652344;652.0;209573;526.0;0.0;Calculated values ==>;1558267001.805;338.56000000000006;339.86;296.86;296.96000000000004;292.46000000000004;277.76000000000005;274.27422755570615;292.76000000000005;274.46000000000004;271.36;276.36;347.16;297.56;271.16;273.06;292.16;285.96000000000004;300.76000000000005;329.06;293.16;292.66;325.76000000000005;338.36;276.06;243.81672145450628;268.7936212382143;274.27422755570615;300.86;6559999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3100000.0;6590000.000000001;0.0;0.013666666666666666;0.17183333333333334;0.032;0.007500000000000001;0.007500000000000001;0.0;9133.138671875;0.0;1294.34118652344;12595.4892578125;484998.09784255794;486557.300779731;266224.3392202044;266690.76563181425;249130.6499137449;430214.79039162316;458423.03231300757;437301.7563972805;471102.9871208479;527053.7893385189;472396.091441407;436983.6325089788;439954.0659341705;457593.62407101324;449587.8560353512;403473.80160591326;470153.83396398317;458973.0432833828;458285.16724151495;220759.83610629753;273471.60554148915;470805.04686564376;202711.30721914448;266224.3392202044;274.2560848477241;1292360.4736562143;737185.5354283102;143971.71008279757;192383.1948597458;0;13;7;4;30;29;0;8;64;77;898484602225.1711;345283040874.8782;755290125315.07;40310.458850443036;8578.999668687977;0.0;1440.4562101598294;2532674.9469136605;585808.2911823111;54314.302192443305;748416.1407731936;4.826661418938577;0.555801578493886
4137;2019-05-19 13:57:44.745;635;657;240;242;202;62;200;14;-15;29;741;244;-17;2;190;130;281;584;274;201;199;29;686;363;368;141;368;312;688;-1.0;78.0;1018.0;110.0;45.0;0;88;60;1;0;0;0;0;0;0;1;0;0;1;0;14148.96484375;10635.11328125;0.0;1311.9853515625;651.0;209574;523.0;0.0;Calculated values ==>;1558267064.745;336.66;338.86;297.16;297.36;293.36;279.36;274.69669130483857;293.16;274.56;271.66;276.06;347.26;297.56;271.46000000000004;273.36;292.16;286.16;301.26000000000005;331.56;293.26000000000005;293.06;325.46000000000004;338.26;276.06;242.77792619122317;269.02936301313275;274.69669130483857;300.56;6859999.999999999;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3120000.0;6880000.0;0.0;0.013000000000000001;0.16966666666666666;0.018333333333333333;0.007500000000000001;0.007500000000000001;0.0;10635.11328125;0.0;1311.9853515625;14148.96484375;478775.2358632155;481895.4347910325;265421.6697138269;266290.2499163495;251088.37662863533;429947.3805835815;458335.0929063802;437319.724394416;471472.3440730569;527003.2606270808;472130.22888628487;437000.6383046333;439979.7569071893;456942.4933256349;449147.6275590263;386510.3438231991;470463.80653984874;458473.52012050984;458196.5170259769;219505.55070137876;273052.9745269728;471472.3440730569;203801.94454194742;265421.6697138269;274.69669130483857;1292594.264758479;737358.3428969695;143994.49372055242;192383.1948597458;0;13;7;4;30;29;0;8;64;77;898714962624.5079;345373359774.61816;755485868714.5065;39620.18331496884;4907.290658070341;0.0;1445.8113548411252;2533373.6739419117;585926.1838365782;54314.302192443305;748441.371562085;3.8480711293046057;0.41416319539087443
