;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4138;2019-05-19 13:58:41.796;631;648;241;243;204;70;205;15;-13;28;746;244;-14;1;189;133;290;599;276;202;204;30;709;369;374;143;374;316;711;-3.0;77.0;894.0;206.0;76.0;0;88;78;1;0;0;0;0;0;0;1;0;0;1;0;15752.498046875;12254.5947265625;0.0;1333.72570800781;649.0;209575;521.0;0.0;Calculated values ==>;1558267121.796;336.26000000000005;337.96000000000004;297.26000000000005;297.46000000000004;293.56;280.16;275.3239800832674;293.66;274.66;271.86;275.96000000000004;347.76;297.56;271.76000000000005;273.26000000000005;292.06;286.46000000000004;302.16;333.06;293.36;293.56;325.26000000000005;338.06000000000006;276.16;243.1966462407574;269.49753711883926;275.3239800832674;300.76000000000005;7090000.000000001;3690000.0;3740000.0;1430000.0;3740000.0;3160000.0;7109999.999999999;0.0;0.012833333333333334;0.149;0.034333333333333334;0.012666666666666666;0.012666666666666666;0.0;12254.5947265625;0.0;1333.72570800781;15752.498046875;475434.0571085578;477882.0527217747;264352.6968449693;265170.2627964772;250912.67235220954;429537.3511455088;458067.42872462474;436716.74332067836;471107.22338200803;527218.5979264231;471595.8645795042;436555.01315091987;438944.88061750244;455811.5958530647;448482.2562697608;294206.92424786935;469988.56772870483;457647.5818152967;457927.6349424833;218669.37671819705;272215.72791638016;471304.9624172612;205396.72016316422;264352.6968449693;275.3239800832674;1292831.1964755498;737539.7152211724;144015.45767360413;192383.1948597458;0;13;7;4;30;29;0;8;64;77;898926621834.9467;345454372194.7861;755665008854.8778;34466.6834504696;9129.516317390664;0.0;2451.9492159018437;2533960.719753661;586037.4079860805;54314.302192443305;748472.2564424714;3.3888035835989054;0.3900742593819341
4139;2019-05-19 13:59:41.796;639;648;235;238;203;78;211;19;-6;28;754;244;-8;4;187;136;298;608;278;205;210;30;717;379;384;148;384;324;719;0.0;-1.0;1039.0;194.0;131.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;17324.1484375;14051.5009765625;0.0;1435.56408691406;649.0;209576;518.0;0.0;Calculated values ==>;1558267181.796;337.06;337.96000000000004;296.66;296.96000000000004;293.46000000000004;280.96000000000004;276.35288757459654;294.26000000000005;275.06;272.56;275.96000000000004;348.56000000000006;297.56;272.36;273.56;291.86;286.76000000000005;302.96000000000004;333.96000000000004;293.66;294.16;324.96000000000004;338.06000000000006;276.16;244.22491754036054;270.42097587401844;276.35288757459654;300.96000000000004;7170000.0;3790000.0;3840000.0;1480000.0;3840000.0;3240000.0;7190000.000000001;0.0;0.0;0.17316666666666666;0.03233333333333333;0.021833333333333333;0.021833333333333333;0.0;14051.5009765625;0.0;1435.56408691406;17324.1484375;475752.33453571046;476945.9774188077;261539.9400863932;262696.6116033217;250303.80793688775;428830.04407018964;457295.59595708834;435986.1999911488;470436.85710748035;527442.6215800653;470516.34594326036;435654.76003325306;437620.6337131274;453834.1118547446;447048.678018098;370876.8945567672;470464.0487231626;456439.7453760561;457153.3736196051;217415.1398638553;272215.72791638016;470636.18831118144;207967.0485221728;261539.9400863932;276.35288757459654;1293106.835196253;737758.9326853651;144038.53508856182;192383.1948597458;0;13;7;4;30;29;0;8;64;77;899154021834.9467;345541672194.7861;755857008854.8778;39485.31639604434;8492.968853177947;-0.0;4270.893298808459;2534576.9864190486;586184.2620291685;54314.302192443305;748528.280130094;3.373730163454338;0.37000673854022004
4140;2019-05-19 14:00:41.797;650;656;233;232;189;88;213;27;-5;29;757;244;-7;10;185;142;306;618;275;208;212;30;757;393;397;151;397;322;761;-2.0;-1.0;1058.0;205.0;162.0;99;99;99;1;0;0;1;0;0;0;1;0;0;1;0;25738.8828125;14945.8271484375;7993.41162109375;1413.40625;647.0;209577;515.0;0.0;Calculated values ==>;1558267241.797;338.16;338.76;296.46000000000004;296.36;292.06;281.96000000000004;277.76006397333236;294.46000000000004;275.86;272.66;276.06;348.86;297.56;272.46000000000004;274.16;291.66;287.36;303.76000000000005;334.96000000000004;293.96000000000004;294.36;324.66;337.86;276.16;244.82967444194236;270.1917013154234;277.76006397333236;300.66;7570000.0;3929999.9999999995;3970000.0000000005;1510000.0;3970000.0000000005;3220000.0000000005;7609999.999999999;0.0;0.0;0.17633333333333334;0.034166666666666665;0.027000000000000003;0.027000000000000003;0.0;14945.8271484375;7993.41162109375;1413.40625;25738.8828125;472727.7724018111;473240.72534771264;258819.53942148676;258470.73527942976;244687.35885216127;427788.9520696689;455440.7384090218;436619.791235;470132.0265948931;527914.4839364968;470787.59566479514;436292.37402088987;439030.057685067;451261.17521279573;445274.01367639774;295172.9142635907;466767.43560883973;454706.0579166499;455294.18380838336;216160.93158060662;271378.50176498963;470232.1680346204;211519.55284037866;258819.53942148676;277.76006397333236;1293465.699770546;738000.5811135215;144062.27690369776;192449.80773337052;0;13;7;5;30;29;0;8;64;77;899388325739.6636;345631373689.67773;756050812084.6437;39692.67537025156;8839.347685803259;-0.0;5304.815398446209;2535236.8140132474;586328.7004074184;54314.302192443305;748608.0790324343;2.210718318742089;0.2368083396668254
4141;2019-05-19 14:01:41.767;673;677;268;267;203;86;192;44;-3;34;752;244;-5;11;185;152;321;636;273;206;192;29;732;400;405;146;404;326;728;-1.0;86.0;1117.0;189.0;82.0;99;0;99;1;0;0;1;0;0;0;1;1;0;1;0;26718.765625;14290.6767578125;7421.826171875;2491.72412109375;646.0;209578;512.0;0.0;Calculated values ==>;1558267301.767;340.46000000000004;340.86;299.96000000000004;299.86;293.46000000000004;281.76000000000005;278.44972407329936;292.36;277.56;272.86;276.56;348.36;297.56;272.66;274.26000000000005;291.66;288.36;305.26000000000005;336.76000000000005;293.76000000000005;292.36;324.36;337.76;276.06;243.81672145450628;270.64921214262944;278.44972407329936;300.46000000000004;7320000.0;4000000.0;4050000.0;1460000.0;4040000.0;3260000.0;7280000.0;0.0;0.014333333333333333;0.18616666666666667;0.0315;0.013666666666666666;0.013666666666666666;0.0;14290.6767578125;7421.826171875;2491.72412109375;26718.765625;479382.46850055625;480459.88055242156;275110.41398842825;274616.0026424469;249999.09702021445;427245.8023896546;450901.38769723225;436010.5100368503;471301.5102264595;527075.6671581815;470244.16824995517;435678.1195167059;438294.97196758905;449998.460087377;445513.3032778124;387295.71829549206;473947.2615068402;453037.69265383144;450901.38769723225;214906.75144652807;270959.89632461156;470805.04686564376;213199.92602826716;275110.41398842825;278.4234964457675;1293902.6282675317;738244.0968274234;144094.80338542917;192578.2038182157;0;13;7;5;30;29;0;8;65;77;899628805439.7783;345720429139.7202;756245114884.7363;41479.90372293123;8114.561306377363;0.0;2402.4766406869876;2535912.9139536005;586469.9123411331;54314.302192443305;748672.2743524075;2.148258713690973;0.23760061022823353
4142;2019-05-19 14:02:41.798;685;683;256;256;221;58;150;53;-19;42;714;242;-22;3;187;159;313;621;264;203;150;24;742;374;379;139;377;298;733;-1.0;-1.0;848.0;166.0;159.0;0;0;0;1;0;1;1;1;0;0;1;1;0;1;0;51262.4296875;25092.06640625;21344.26953125;2288.35180664062;645.0;209579;509.0;0.0;Calculated values ==>;1558267361.798;341.66;341.46000000000004;298.76000000000005;298.76000000000005;295.26000000000005;278.96000000000004;275.84098080016133;288.16;278.46000000000004;271.26000000000005;277.36;344.56000000000006;297.36;270.96000000000004;273.46000000000004;291.86;289.06;304.46000000000004;335.26000000000005;293.46000000000004;288.16;324.06;337.66;275.56;242.35481222062532;267.35522164206344;275.84098080016133;299.56;7420000.0;3740000.0;3790000.0;1390000.0;3770000.0000000005;2980000.0;7330000.0;0.0;0.0;0.14133333333333334;0.027666666666666666;0.026500000000000003;0.026500000000000003;0.0;25092.06640625;21344.26953125;2288.35180664062;51262.4296875;480133.0796868675;480831.0000616102;269175.7344986579;269175.7344986579;255818.66308184597;429187.4505931623;449203.2891075802;439829.3954714676;473013.37450241524;525269.9794935929;473738.6891073196;439375.8275022078;443084.58915092645;455023.4628231149;451460.6394377177;354419.7854252918;470861.60757317534;456975.3323308763;449203.2891075802;213652.59903751023;270541.29595472733;471246.2272376559;206361.45068688248;269175.7344986579;275.7310229952516;1294552.8073156588;738572.4559191304;144134.65793246726;192818.04513698025;0;13;8;5;31;29;0;8;65;77;899864126960.3167;345805973314.9159;756432411605.1648;32996.80286288803;7328.478817904731;-0.0;4770.73019713644;2536533.873840167;586598.6708333306;54314.302192443305;748732.0819608334;0.925526954933687;0.09460260940422781
4143;2019-05-19 14:03:41.798;717;720;239;237;204;52;159;49;-39;45;704;242;-42;-24;190;152;314;652;262;199;158;18;735;372;378;131;376;285;724;-1.0;86.0;973.0;191.0;160.0;29;0;0;1;0;1;1;1;0;0;1;1;0;1;0;50625.9375;24880.662109375;22136.6796875;2204.22729492188;646.0;209580;505.0;0.0;Calculated values ==>;1558267421.798;344.86;345.16;297.06;296.86;293.56;278.36;275.63479819532273;289.06;278.06;269.26000000000005;277.66;343.56000000000006;297.36;268.96000000000004;270.76000000000005;292.16;288.36;304.56;338.36;293.06;288.96000000000004;323.66;337.76;274.96000000000004;240.61611355647437;265.74818594083865;275.63479819532273;299.36;7350000.0;3720000.0000000005;3779999.9999999995;1310000.0;3760000.0;2850000.0;7240000.000000001;0.0;0.014333333333333333;0.16216666666666668;0.03183333333333333;0.02666666666666667;0.02666666666666667;0.0;24880.662109375;22136.6796875;2204.22729492188;50625.9375;485819.88833296194;487428.7458627142;262809.37062753685;262039.41890522692;250458.3562532056;429328.3091220336;450744.0473067572;439676.6972338215;474340.9607716398;525255.6991748326;475418.5841317841;439231.9296735248;441867.1166439197;455620.9725128571;450781.09048023575;375436.9153584129;476993.36835503805;456571.7316668634;450594.25455849565;211980.4382156667;270959.89632461156;471721.96164693194;205705.323920377;262809.37062753685;275.47090466244833;1295401.8770422214;738988.8953234273;144172.09609164696;193180.38638046983;0;13;8;5;31;29;0;8;65;77;900091226960.3167;345886973314.9159;756607311605.1648;37942.357705663584;8468.196300961998;0.0;5007.596904825568;2537125.0335115716;586730.3097926545;54314.302192443305;748813.5680200164;1.044626407897678;0.10706259086860372
4144;2019-05-19 14:04:41.799;737;743;259;259;211;49;167;47;-40;47;714;244;-42;-23;191;152;310;665;269;196;166;14;709;368;373;131;371;289;702;-2.0;89.0;800.0;44.0;151.0;54;100;100;1;0;0;1;1;0;0;1;0;0;1;0;39827.80859375;14171.8359375;22158.330078125;1336.97351074219;648.0;209581;500.0;0.0;Calculated values ==>;1558267481.799;346.86;347.46000000000004;299.06;299.06;294.26000000000005;278.06;275.2199585193972;289.86;277.86;269.16;277.86;344.56000000000006;297.56;268.96000000000004;270.86;292.26000000000005;288.36;304.16;339.66;292.76000000000005;289.76000000000005;323.16;337.96000000000004;274.56;240.61611355647437;266.24828229547654;275.2199585193972;300.06;7090000.000000001;3679999.9999999995;3729999.9999999995;1310000.0;3710000.0;2890000.0;7020000.0;0.0;0.014833333333333334;0.13333333333333333;0.007333333333333333;0.025166666666666667;0.025166666666666667;0.0;14171.8359375;22158.330078125;1336.97351074219;39827.80859375;491461.9655929818;493025.3290645438;273090.0545744151;273090.0545744151;253620.56976518437;429606.4342157736;452812.22766082233;438646.031827757;474534.5232474069;525978.9946978806;475136.6540508761;438344.06413557025;441169.81404259155;456590.9731116423;451497.31145010673;394389.41055709665;481536.68608524516;456967.3201168606;452666.20614286227;209890.3038832737;271797.11229066993;471332.97713222547;204933.81317084254;273090.0545744151;275.1560005151805;1296155.670821779;739314.3382307162;144201.60659015863;193549.51761348883;0;13;8;5;31;29;0;8;65;77;900316530715.0444;345965574624.8209;756779514474.9568;31161.629154255264;1953.5938690501414;0.0;4519.333147805921;2537700.909665818;586817.1594914371;54314.302192443305;748892.9604268771;0.9991349660296596;0.09196764554389956
4145;2019-05-19 14:05:41.789;724;722;263;263;226;41;162;42;-40;48;731;245;-42;-24;193;156;298;627;273;197;161;12;672;358;363;132;362;289;667;-1.0;87.0;206.0;0.0;113.0;22;87;69;1;0;0;1;1;0;0;1;0;0;1;0;35559.515625;11074.0400390625;19664.19921875;1240.11572265625;652.0;209582;495.0;0.0;Calculated values ==>;1558267541.789;345.56000000000006;345.36;299.46000000000004;299.46000000000004;295.76000000000005;277.26000000000005;274.1680685717883;289.36;277.36;269.16;277.96000000000004;346.26;297.66;268.96000000000004;270.76000000000005;292.46000000000004;288.76000000000005;302.96000000000004;335.86;292.86;289.26000000000005;322.66;338.36;274.36;240.83765695389522;266.24828229547654;274.1680685717883;300.46000000000004;6720000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2890000.0;6670000.0;0.0;0.0145;0.034333333333333334;0.0;0.01883333333333333;0.01883333333333333;0.0;11074.0400390625;19664.19921875;1240.11572265625;35559.515625;493326.85714306735;493546.1848636636;279964.2938865811;279964.2938865811;260916.8691739413;430280.9020939914;453819.4738760611;438646.031827757;474503.22582331364;527744.6311844465;475252.24571155914;438344.06413557025;441023.3780722226;458330.2609335714;453822.3608475785;406863.29816489446;479759.41826377396;458720.27757983824;453676.4608853369;207800.24178383037;273471.60554148915;471004.98279486166;202496.42290420205;279964.2938865811;274.1680685717883;1296783.7938190848;739524.6854668377;144223.07875448308;193897.98060417193;0;13;8;5;31;29;0;8;65;77;900537293915.0795;346044461474.83344;756952885574.9844;8107.803239708721;0.0;0.0;3271.579145143234;2538028.1003949414;586833.4367270237;54314.302192443305;748957.8738752839;0.3558463964704276;0.025797399483808107
4146;2019-05-19 14:06:41.790;704;699;250;249;211;31;162;32;-41;47;741;245;-42;-20;194;149;287;592;270;199;161;12;664;348;353;139;352;289;661;-2.0;86.0;393.0;109.0;131.0;1;99;36;1;0;0;1;1;0;0;1;0;0;0;0;31646.859375;8708.734375;18966.28125;1291.68237304688;662.0;209583;489.0;0.0;Calculated values ==>;1558267601.79;343.56000000000006;343.06000000000006;298.16;298.06;294.26000000000005;276.26000000000005;273.0942459734351;289.36;276.36;269.06;277.86;347.26;297.66;268.96000000000004;271.16;292.56;288.06;301.86;332.36;293.06;289.26000000000005;322.06;339.36;274.36;242.35481222062532;266.24828229547654;273.0942459734351;300.16;6640000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;2890000.0;6609999.999999999;0.0;0.014333333333333333;0.0655;0.018166666666666668;0.021833333333333333;0.021833333333333333;0.0;8708.734375;18966.28125;1291.68237304688;31646.859375;491318.2119536813;490919.1309339609;272597.1737205297;272046.344296496;255420.16601122133;430925.7729439634;455512.87881282286;438495.1878960245;473503.23161362135;528782.0417394763;475252.24571155914;438344.06413557025;441607.68742723775;460048.8752969512;454542.9148226432;405202.5957520216;475113.78650155064;460563.8850680069;455373.56023501215;205292.2597576877;277658.20189090865;470064.77147337084;199117.34722052264;272597.1737205297;272.7997016237134;1297343.856277627;739689.5446676967;144244.1774235604;194219.90663970046;0;13;8;5;31;29;0;8;65;77;900752097494.82;346125762829.7352;757126288464.7749;15679.248564245372;4922.211540593409;0.0;3990.6177722328666;2538226.3291301588;586874.4558401196;54314.302192443305;749018.393191494;0.8489776045143221;0.08714912982511394
4147;2019-05-19 14:07:41.790;693;690;250;249;199;24;176;24;-41;44;741;245;-42;-11;195;141;285;604;269;200;175;11;667;340;345;144;344;289;664;-1.0;87.0;372.0;6.0;126.0;1;99;3;1;0;0;1;1;0;0;1;0;0;1;0;29560.013671875;6602.7138671875;19175.0;1279.57312011719;678.0;209584;484.0;0.0;Calculated values ==>;1558267661.79;342.46000000000004;342.16;298.16;298.06;293.06;275.56;272.21867820750657;290.76000000000005;275.56;269.06;277.56;347.26;297.66;268.96000000000004;272.06;292.66;287.26000000000005;301.66;333.56;293.16;290.66;321.56;340.96000000000004;274.26000000000005;243.40439225979637;266.24828229547654;272.21867820750657;300.06;6670000.0;3400000.0;3450000.0;1440000.0;3440000.0;2890000.0;6640000.000000001;0.0;0.0145;0.062000000000000006;0.001;0.021;0.021;0.0;6602.7138671875;19175.0;1279.57312011719;29560.013671875;489445.78659967554;489330.1611115999;272263.83059958543;271723.9179548456;250992.29535061534;431420.45991060114;458733.7890088602;438495.1878960245;472555.8254779879;528782.0417394763;475252.24571155914;438344.06413557025;442908.83392298495;461420.41888555756;454787.822977392;402680.84410223534;476605.67846889584;461926.1883924594;458599.17868273624;203202.34940748036;284357.86631585273;469286.7883828044;197684.13436522978;272263.83059958543;272.1980367052896;1297853.9135530177;739817.140069715;144265.60455267012;194537.75065011714;0;13;8;5;31;29;0;8;65;77;900961497494.82;346210662829.7352;757299688464.7749;14930.285318909273;271.60265401757465;0.0;3913.042309746167;2538481.408579185;586917.7376250747;54314.302192443305;749084.2570255105;0.7064614531250588;0.05675689859212204
4148;2019-05-19 14:08:41.781;692;690;251;251;199;17;189;16;-39;40;731;245;-40;0;197;135;284;616;268;201;188;11;666;331;336;145;335;291;664;647.0;85.0;0.0;89.0;130.0;1;99;1;1;0;0;1;1;0;0;1;0;0;0;0;29776.55078125;6467.0693359375;19325.6328125;1288.80908203125;689.0;209585;479.0;0.0;Calculated values ==>;1558267721.781;342.36;342.16;298.26000000000005;298.26000000000005;293.06;274.86;271.215330690691;292.06;274.76000000000005;269.26000000000005;277.16;346.26;297.66;269.16;273.16;292.86;286.66;301.56;334.76000000000005;293.26000000000005;291.96000000000004;321.06;342.06000000000006;274.26000000000005;243.61107973660833;266.49643012054327;271.215330690691;299.96000000000004;6659999.999999999;3310000.0;3360000.0;1450000.0;3350000.0;2910000.0;6640000.000000001;0.10783333333333332;0.014166666666666666;0.0;0.014833333333333334;0.021666666666666667;0.1295;0.0;6467.0693359375;19325.6328125;1288.80908203125;29776.55078125;489407.1290158202;489330.1611115999;272813.51465692965;272813.51465692965;250992.29535061534;431954.4880088244;461856.7090693241;438350.5634741053;472028.77388759464;527589.577706387;474995.4824814795;438198.6592380364;444074.4016451625;463045.6620704941;455480.0023354064;402650.5634367859;478441.7326565571;463412.47546262783;461726.3464402373;201112.50472608567;288964.7057630673;469150.18905723805;194968.93835377527;207993.12743924512;271.0751579350843;1298348.310752236;739926.0385923978;144287.00452718782;194858.5411307604;0;13;8;5;31;29;0;8;65;77;901165766849.6056;346297349824.6443;757473662364.5924;0.0;4067.0218854346977;0.0;32858.45186062849;2538605.808960522;586953.8874062515;54314.302192443305;749390.6401789078;1.3634938402004404;0.032471576762485646
4149;2019-05-19 14:09:41.781;693;689;246;245;191;25;195;13;-34;35;722;244;-35;3;196;131;281;600;271;201;194;10;639;339;344;143;344;297;641;-1.0;81.0;1200.0;361.0;55.0;62;99;1;1;0;0;1;0;0;0;1;0;0;1;0;15308.107421875;6147.64111328125;5326.4775390625;1330.95202636719;694.0;209586;475.0;0.0;Calculated values ==>;1558267781.781;342.46000000000004;342.06000000000006;297.76000000000005;297.66;292.26000000000005;275.66;272.10816812424576;292.66;274.46000000000004;269.76000000000005;276.66;345.36;297.56;269.66;273.46000000000004;292.76000000000005;286.26000000000005;301.26000000000005;333.16;293.26000000000005;292.56;320.66;342.56000000000006;274.16;243.1966462407574;267.23344911666527;272.10816812424576;300.26000000000005;6390000.0;3390000.0;3440000.0;1430000.0;3440000.0;2970000.0;6409999.999999999;0.0;0.013500000000000002;0.2;0.06016666666666667;0.009166666666666667;0.009166666666666667;0.0;6147.64111328125;5326.4775390625;1330.95202636719;15308.107421875;492329.27719325444;491568.6987851021;272691.6300609579;272100.50126260676;249134.99292701454;431480.97241316177;461420.41888555756;437763.19581502484;471798.96558121993;526184.3295624931;474103.36557462666;437608.61457094236;443289.13654870377;461552.22115826776;453573.28835293726;413144.0123583741;478732.5362968398;462209.4808650593;461288.49833234755;199440.67485045042;291058.95107146574;469323.89381167525;196896.19981506836;272691.6300609579;271.87983159625594;1298724.0162372622;740031.1611794747;144308.8358697578;195063.9753836901;0;13;8;5;31;29;0;8;65;77;901369766849.6056;346383749824.6443;757650062364.5924;48173.3991999913;16391.066255462512;0.0;1728.8046258210716;2539007.2539538555;587124.3714740924;54314.302192443305;749678.8673162948;5.177110829344403;0.6241838165684735
4150;2019-05-19 14:10:41.782;682;681;241;242;193;38;199;12;-26;32;721;244;-28;8;196;130;277;574;269;202;198;11;639;343;348;148;348;304;641;-2.0;115.0;1107.0;288.0;73.0;11;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13390.65234375;6104.203125;3632.17553710938;1338.94262695312;694.0;209587;471.0;0.0;Calculated values ==>;1558267841.782;341.36;341.26;297.26000000000005;297.36;292.46000000000004;276.96000000000004;272.5487779782249;293.06;274.36;270.56;276.36;345.26;297.56;270.36;273.96000000000004;292.76000000000005;286.16;300.86;330.56;293.36;292.96000000000004;320.26000000000005;342.56000000000006;274.26000000000005;244.22491754036054;268.0796299477929;272.5487779782249;300.06;6390000.0;3429999.9999999995;3479999.9999999995;1480000.0;3479999.9999999995;3040000.0;6409999.999999999;0.0;0.019166666666666665;0.1845;0.048;0.012166666666666666;0.012166666666666666;0.0;6104.203125;3632.17553710938;1338.94262695312;13390.65234375;490797.68720514636;490450.5539784994;269857.54817610135;270401.81307918695;249828.1309531503;431237.1583312671;461335.5593377295;437413.810930519;470835.43282039254;525529.5117885234;473188.49693772214;437099.2815960797;442580.7327243594;460937.4381672583;452739.96482289763;411564.5629552047;474788.07630769414;461732.5941255692;461202.9738842933;197768.88456892778;291058.95107146574;468738.93038076704;198103.5483315537;269857.54817610135;272.37707024563775;1298963.1765552426;740133.2615833877;144331.08536274906;195138.63207045538;0;13;8;5;31;29;0;8;65;77;901577370310.1797;346471051279.88574;757830365370.0911;44152.7434495091;12990.49833836224;0.0;2328.0360127830018;2539776.651301138;587369.2219271576;54314.302192443305;749712.67488516;5.369711293105831;0.621807213687462
4151;2019-05-19 14:11:41.812;665;672;242;242;195;57;202;12;-20;29;720;245;-21;14;196;127;278;575;276;202;201;11;643;349;354;147;354;311;645;-2.0;118.0;1178.0;342.0;77.0;8;1;5;1;0;0;1;0;0;0;1;0;1;0;0;14304.6611328125;6352.5205078125;3533.35693359375;2360.6171875;693.0;209588;466.0;0.0;Calculated values ==>;1558267901.812;339.66;340.36;297.36;297.36;292.66;278.86;273.20264511476705;293.36;274.36;271.16;276.06;345.16;297.66;271.06;274.56;292.76000000000005;285.86;300.96000000000004;330.66;293.36;293.26000000000005;319.76000000000005;342.46000000000004;274.26000000000005;244.02132995426717;268.91163127593666;273.20264511476705;300.76000000000005;6430000.0;3490000.0;3540000.0;1470000.0;3540000.0;3110000.0;6450000.0;0.0;0.019666666666666666;0.19633333333333333;0.057;0.012833333333333334;0.012833333333333334;0.0;6352.5205078125;3533.35693359375;2360.6171875;14304.6611328125;487982.52011176816;488763.903828175;269974.1510768876;269974.1510768876;250364.61904367222;430862.6128555636;460810.79226618685;436752.093818078;470670.90525822196;524871.5605089485;472382.95043314964;436591.7550383527;442015.9671382998;460005.1178186515;451253.6677478617;410354.86343443854;474448.0979970411;460810.79226618685;460676.8336032137;195679.20071851107;290640.09048841946;468876.2613342076;199724.73530702284;269974.1510768876;273.04371862462597;1299194.0862312433;740237.1195166268;144361.93044268736;195198.3746974014;0;13;8;5;31;29;0;8;65;78;901788075610.0792;346559595529.84357;758014957620.003;46536.37138767049;15341.636983549533;0.0;2447.351092421185;2540532.771795733;587605.4411052915;54314.302192443305;749752.4896751307;5.252552784517588;0.6326317941161428
4152;2019-05-19 14:12:44.783;651;662;245;244;196;71;206;12;-14;25;687;245;-15;27;196;124;279;588;273;204;205;11;669;353;358;142;358;314;671;-2.0;86.0;1050.0;319.0;83.0;8;1;24;1;0;0;1;0;0;0;1;0;1;1;0;16034.1875;7824.00341796875;3749.05786132812;2415.0263671875;692.0;209589;461.0;0.0;Calculated values ==>;1558267964.783;338.26;339.36;297.66;297.56;292.76000000000005;280.26000000000005;273.6339639331285;293.76000000000005;274.36;271.76000000000005;275.66;341.86;297.66;271.66;275.86;292.76000000000005;285.56;301.06;331.96000000000004;293.56;293.66;319.26000000000005;342.36;274.26000000000005;242.98782864720522;269.2639976450953;273.6339639331285;300.46000000000004;6690000.000000001;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3140000.0;6709999.999999999;0.0;0.014333333333333333;0.175;0.05316666666666667;0.013833333333333333;0.013833333333333333;0.0;7824.00341796875;3749.05786132812;2415.0263671875;16034.1875;483122.5102496846;484525.4631970002;269016.1592761045;268533.91045793606;249697.414171318;430607.02586249536;460728.8237906335;437019.13673288765;470944.3282388252;521144.53182198247;471983.7622569914;436858.596315483;443335.3445281011;459376.6067587312;450097.3028080135;397969.64932144457;473253.45837907697;460459.43622653774;460594.19487161405;193589.57483703562;290221.2356813373;469559.26427123055;200861.11434360466;269016.1592761045;273.5076435707055;1299459.4289584553;740361.107001003;144403.6980885308;195262.06649486412;0;13;8;5;31;29;0;8;65;78;902012252369.9231;346650588624.78015;758211741994.866;41327.653918124524;14285.78497115211;0.0;2650.1628257378825;2541301.228119855;587864.5617145428;54314.302192443305;749797.0723902303;4.165229957624546;0.49673982273780576
4153;2019-05-19 14:13:41.793;646;656;246;248;186;80;210;13;-12;23;685;246;-13;28;195;121;285;604;260;206;209;11;700;362;366;141;366;315;702;-1.0;115.0;1330.0;359.0;116.0;51;1;40;1;0;0;1;0;0;0;1;0;1;1;0;19354.8828125;9315.2490234375;5486.4150390625;2414.18725585938;690.0;209590;457.0;0.0;Calculated values ==>;1558268021.793;337.76;338.76;297.76000000000005;297.96000000000004;291.76000000000005;281.16;274.5913991737795;294.16;274.46000000000004;271.96000000000004;275.46000000000004;341.66;297.76000000000005;271.86;275.96000000000004;292.66;285.26000000000005;301.66;333.56;293.76000000000005;294.06;318.86;342.16;274.26000000000005;242.77792619122317;269.38090353596624;274.5913991737795;299.16;7000000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;3150000.0;7020000.0;0.0;0.019166666666666665;0.22166666666666668;0.05983333333333333;0.01933333333333333;0.01933333333333333;0.0;9315.2490234375;5486.4150390625;2414.18725585938;19354.8828125;478847.85034541576;480160.1246069232;267039.22515609895;267916.17917584523;245419.44131669519;430014.67791919125;460026.21490959387;437109.2053401759;470880.6574889378;520850.8455197761;471970.663576065;436948.6013565401;443279.48789750587;457963.6984928254;447983.6918188402;291604.3300072321;471948.5338109906;459479.34306306764;459889.70471773524;191917.91438739494;289383.54333396035;469695.1433260035;203289.4062312209;267039.22515609895;274.4939972061684;1299739.6415832024;740496.816553992;144441.93607028134;195335.193482359;0;13;8;5;31;29;0;8;65;78;902218628569.8885;346731257774.76666;758391038444.8359;51830.055469151695;15939.943269504494;0.0;3728.442604858301;2542038.856038088;588103.8907099194;54314.302192443305;749847.5785423883;4.153058714399265;0.4636771731549681
4154;2019-05-19 14:14:41.763;652;659;242;247;169;88;212;14;-13;22;704;244;-14;25;192;121;295;617;251;208;211;12;720;374;379;142;379;313;721;-2.0;-1.0;1384.0;336.0;155.0;99;1;50;1;0;0;1;0;0;0;1;0;1;1;0;22226.837890625;10311.6767578125;7524.814453125;2395.79174804688;689.0;209591;451.0;0.0;Calculated values ==>;1558268081.763;338.36;339.06000000000006;297.36;297.86;290.06;281.96000000000004;275.84098080016133;294.36;274.56;271.86;275.36;343.56000000000006;297.56;271.76000000000005;275.66;292.36;285.26000000000005;302.66;334.86;293.96000000000004;294.26000000000005;318.26000000000005;342.06000000000006;274.36;242.98782864720522;269.14681796795327;275.84098080016133;298.26000000000005;7200000.0;3740000.0;3790000.0;1420000.0;3790000.0;3130000.0;7209999.999999999;0.0;0.0;0.23066666666666666;0.056;0.025833333333333333;0.025833333333333333;0.0;10311.6767578125;7524.814453125;2395.79174804688;22226.837890625;477461.3190128129;478447.00302531134;264157.72585508245;266186.2002596509;239779.29970102763;429187.4505931623;458244.36026315676;437408.94190281845;470647.8646651888;523024.1339735999;471996.9692383043;437249.5021140777;443243.0154784615;455406.110406772;445673.5698145616;295951.14394994604;471700.48705056455;457681.9466780125;458103.99277299445;189410.48811896544;288964.7057630673;469658.33171380573;206457.4428732306;264157.72585508245;275.7675332752406;1300085.9826653907;740660.2924900563;144481.99918708715;195443.56618138938;0;13;8;5;31;29;0;8;65;78;902442016819.9951;346816115324.8071;758579344244.9258;53272.81244282493;14739.249775072207;-0.0;5010.27856204606;2542914.275342489;588359.4228221084;54314.302192443305;749920.3648074757;3.6091992647580478;0.37796414144336743
4155;2019-05-19 14:15:41.804;663;668;228;230;180;96;205;20;-14;23;724;242;-15;21;188;130;302;626;243;208;204;13;740;388;393;143;393;313;743;-4.0;-1.0;1515.0;304.0;155.0;99;1;60;1;0;0;1;0;0;0;1;0;1;0;0;22893.240234375;11526.9921875;7762.6650390625;2394.56884765625;688.0;209592;447.0;0.0;Calculated values ==>;1558268141.804;339.46000000000004;339.96000000000004;295.96000000000004;296.16;291.16;282.76000000000005;277.2618376815202;293.66;275.16;271.76000000000005;275.46000000000004;345.56000000000006;297.36;271.66;275.26000000000005;291.96000000000004;286.16;303.36;335.76000000000005;293.96000000000004;293.56;317.86;341.96000000000004;274.46000000000004;243.1966462407574;269.14681796795327;277.2618376815202;297.46000000000004;7400000.0;3879999.9999999995;3929999.9999999995;1430000.0;3929999.9999999995;3130000.0;7430000.0;0.0;0.0;0.2525;0.050666666666666665;0.025833333333333333;0.025833333333333333;0.0;11526.9921875;7762.6650390625;2394.56884765625;22893.240234375;476875.53992970655;477326.5957280148;257838.46261365732;258544.6572287198;242474.81885752396;428167.64408090734;454940.37013544136;437249.5021140777;470612.52513297374;525134.90082627;471756.61612995074;437089.72060350876;442647.4942507504;452422.0144220006;444327.5575800032;296452.99986668496;470443.2492322942;455378.906810076;454793.8132995418;187738.9118479558;288545.87390705565;469621.5870000597;210068.42551157475;257838.46261365732;277.20021406605207;1300462.2402495174;740842.4057566853;144521.9461370867;195571.04889729206;0;13;8;5;31;29;0;8;65;78;902673775079.5681;346901673749.6495;758767272574.5795;57363.22184213199;13150.693515416571;-0.0;5088.013226052017;2543836.8723039147;588591.9978334999;54314.302192443305;750004.5747430496;3.486494206656827;0.3459376100939537
4156;2019-05-19 14:16:41.794;674;681;254;255;214;84;187;38;-18;28;738;240;-20;17;185;148;315;641;245;205;186;15;777;389;395;144;392;307;765;-1.0;0.0;1938.0;287.0;118.0;99;0;56;1;0;0;1;0;1;0;1;0;1;1;0;41798.28515625;11583.8896484375;26139.921875;2333.71411132812;687.0;209593;442.0;0.0;Calculated values ==>;1558268201.794;340.56000000000006;341.26;298.56;298.66;294.56;281.56;277.3618629098277;291.86;276.96000000000004;271.36;275.96000000000004;346.96000000000004;297.16;271.16;274.86;291.66;287.96000000000004;304.66;337.26;293.66;291.76000000000005;317.36;341.86;274.66;243.40439225979637;268.43790593516167;277.3618629098277;297.66;7770000.0;3890000.0;3950000.0;1440000.0;3920000.0000000005;3070000.0;7650000.0;0.0;0.0;0.323;0.04783333333333333;0.019666666666666666;0.019666666666666666;0.0;11583.8896484375;26139.921875;2333.71411132812;41798.28515625;474316.8442911144;476871.0689107899;266349.36891104287;266739.5052213347;252305.66911608778;428092.51987082884;451919.6309097552;437985.2681005028;470973.6072408108;527077.2926182718;472316.99452512065;437671.5478804793;443288.7182359786;452147.71400331636;447010.7000969956;297909.4271175782;470226.2426403056;454602.5204292365;451768.5729828686;185649.48583044452;288127.0477506168;469684.23962315626;210321.99441379338;266349.36891104287;277.30007185033537;1301001.246445184;741034.9643402351;144561.34192802483;195853.52336802788;0;13;8;5;31;30;0;8;65;78;902910135679.6057;346987759399.66315;758953241574.609;73535.23740080713;12406.16072918119;-0.0;3646.577680079239;2544927.5109943636;588804.9361232745;54314.302192443305;750077.3508692359;2.23648301762091;0.22162365534469405
4157;2019-05-19 14:17:41.805;694;693;265;265;234;55;172;51;-18;38;746;240;-19;17;189;161;308;611;232;205;171;16;682;369;374;144;372;308;674;-2.0;89.0;1319.0;155.0;127.0;99;5;63;1;0;0;1;0;1;0;1;0;1;1;0;39672.71484375;10787.2431640625;22662.814453125;2370.07275390625;686.0;209594;437.0;0.0;Calculated values ==>;1558268261.805;342.56000000000006;342.46000000000004;299.66;299.66;296.56;278.66;275.3239800832674;290.36;278.26000000000005;271.36;276.96000000000004;347.76;297.16;271.26000000000005;274.86;292.06;289.26000000000005;303.96000000000004;334.26000000000005;293.66;290.26000000000005;316.86;341.76;274.76000000000005;243.40439225979637;268.5567601203482;275.3239800832674;296.36;6820000.0;3690000.0;3740000.0;1440000.0;3720000.0000000005;3080000.0;6740000.000000001;0.0;0.014833333333333334;0.21983333333333333;0.025833333333333333;0.021166666666666667;0.021166666666666667;0.0;10787.2431640625;22662.814453125;2370.07275390625;39672.71484375;488018.8463588119;488714.558337386;280160.9068364811;280160.9068364811;263801.7791140382;429537.3511455088;453366.9018130036;437758.51091407164;471963.08021786925;527838.6264135147;472184.04468906415;437601.09044165985;443083.93690773816;456143.4947249072;452636.2437817062;407171.21730974526;476488.1327038253;458067.42872462474;453221.4441304363;183560.10687098323;287708.2272785495;469783.5483368761;205130.49809746188;280160.9068364811;275.2362598994406;1301680.2959165373;741221.4246256115;144600.547338345;196260.2873982251;0;13;8;5;31;30;0;8;65;78;903140877975.207;347074175239.88837;759137775400.09;51139.39148418471;6836.870464518201;0.0;3663.1147060553844;2545966.6567129074;588965.3241160488;54314.302192443305;750138.2761401981;1.7208026887724632;0.15471612869593446
4158;2019-05-19 14:18:41.795;686;682;245;243;209;40;172;41;-21;41;751;239;-23;14;191;152;289;577;226;205;171;16;679;354;360;140;358;306;673;-2.0;114.0;350.0;54.0;151.0;91;1;58;1;0;0;1;0;1;0;1;0;1;1;0;37620.55859375;10384.14453125;22651.310546875;2348.65161132812;684.0;209595;434.0;0.0;Calculated values ==>;1558268321.795;341.76;341.36;297.66;297.46000000000004;294.06;277.16;273.7412296467126;290.36;277.26000000000005;271.06;277.26000000000005;348.26;297.06;270.86;274.56;292.26000000000005;288.36;302.06;330.86;293.66;290.26000000000005;316.56;341.56000000000006;274.76000000000005;242.56692532238324;268.3187672390254;273.7412296467126;295.76000000000005;6790000.000000001;3540000.0;3600000.0;1400000.0;3579999.9999999995;3060000.0;6730000.0;0.0;0.019;0.058333333333333334;0.009000000000000001;0.025166666666666667;0.025166666666666667;0.0;10384.14453125;22651.310546875;2348.65161132812;37620.55859375;487173.6068827325;487230.6632834261;268842.1354888664;267892.22847218724;254138.6860185345;430542.39183029096;455741.6133297435;437742.05038880615;472784.61766108364;528516.7185281644;472330.6931117105;437427.84448784514;443052.3292051162;458695.4232136809;453941.36259033;398438.73111453874;471247.00542342267;460283.3014425634;455601.41187188966;182306.50109390085;286870.6033266602;470324.29699050833;201118.09379818433;268842.1354888664;273.6126873070587;1302324.2991768501;741397.8234517287;144639.86348761103;196637.84217033372;0;13;8;5;31;30;0;8;65;78;903361041275.2421;347159361039.9019;759321944700.1193;13803.06413445294;2422.8558287309165;0.0;4700.108455639418;2546507.753645294;589042.4756411072;54314.302192443305;750207.9580509689;0.5913962616741901;0.0429470133715988
4159;2019-05-19 14:19:41.776;683;683;247;244;194;25;176;28;-18;39;755;238;-19;12;193;132;288;608;224;205;175;17;713;338;343;138;342;311;710;-2.0;75.0;262.0;0.0;220.0;1;1;73;1;0;0;1;0;1;0;1;0;1;1;0;37572.078125;12089.66796875;20859.75390625;2396.91430664062;681.0;209596;430.0;0.0;Calculated values ==>;1558268381.776;341.46000000000004;341.46000000000004;297.86;297.56;292.56;275.66;271.99741764416325;290.76000000000005;275.96000000000004;271.36;277.06;348.66;296.96000000000004;271.26000000000005;274.36;292.46000000000004;286.36;301.96000000000004;333.96000000000004;293.66;290.66;316.16;341.26;274.86;242.14157278889297;268.91163127593666;271.99741764416325;295.56;7130000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;3110000.0;7100000.0;0.0;0.0125;0.043666666666666666;0.0;0.03666666666666667;0.03666666666666667;0.0;12089.66796875;20859.75390625;2396.91430664062;37572.078125;483050.9068505457;483380.5140955375;266913.4902220294;265648.30983479787;247698.86456356692;431541.1909327263;459051.70279866655;437071.7284734032;472850.0741107318;528551.4376075015;471543.77566240093;436912.08382788545;441715.46234335366;461463.56922149693;453883.93520106975;290523.2337671106;471598.7238859389;462883.60355544597;458917.7139340362;180635.0508419939;285614.20965156396;470691.5974162874;197200.826366783;266913.4902220294;271.99741764416325;1302950.7060572684;741585.0459165012;144679.3973472044;197000.3195529225;0;13;8;5;31;30;0;8;65;78;903571874490.0543;347242734629.8277;759506986084.9545;10474.362725322415;0.0;0.0;7040.15486944025;2546710.0014701798;589062.6597126813;54314.302192443305;750305.7625973404;0.49551154339611436;0.02192192789189998
4160;2019-05-19 14:20:41.806;700;703;245;246;169;30;163;18;-21;34;762;237;-22;9;195;105;298;644;235;200;163;17;726;337;342;138;341;304;723;-1.0;-1.0;997.0;131.0;140.0;1;1;65;1;0;0;1;0;1;0;1;0;1;1;0;37701.6171875;11547.4833984375;21260.14453125;2345.03125;680.0;209597;426.0;0.0;Calculated values ==>;1558268441.806;343.16;343.46000000000004;297.66;297.76000000000005;290.06;276.16;271.8864255623528;289.46000000000004;274.96000000000004;271.06;276.56;349.36;296.86;270.96000000000004;274.06;292.66;283.66;302.96000000000004;337.56000000000006;293.16;289.46000000000004;315.76000000000005;341.16;274.86;242.14157278889297;268.0796299477929;271.8864255623528;296.66;7259999.999999999;3370000.0000000005;3420000.0000000005;1380000.0;3410000.0;3040000.0;7230000.0;0.0;0.0;0.16616666666666668;0.021833333333333333;0.02333333333333333;0.02333333333333333;0.0;11547.4833984375;21260.14453125;2345.03125;37701.6171875;484211.8203014173;484989.01098711387;265243.01673815015;265649.51700274105;239731.7511630868;431601.1154718507;457461.9307405585;438194.52980446257;472360.27449258295;529819.9816690114;472358.4094998168;438039.0146135774;442728.0766999201;461878.89145748457;450261.6163199408;297252.08096231736;475836.8991033052;462381.4417095876;457461.9307405585;178963.62700411686;285195.4229665811;470691.5974162874;196738.9392104942;265243.01673815015;271.80900757579815;1303578.3004916373;741782.1206659311;144718.93331826403;197351.4942059778;0;13;8;5;31;30;0;8;65;78;903777477239.9563;347325576029.7882;759691578334.8665;40121.87063703108;5981.299704159819;-0.0;4485.107993389527;2547131.8475656374;589112.5287989409;54314.302192443305;750401.8544764135;1.439102460954425;0.12800750829348176
4161;2019-05-19 14:21:41.767;719;722;230;229;181;22;144;13;-27;30;766;236;-28;9;196;118;305;663;245;199;144;16;737;332;337;137;335;298;734;-1.0;-1.0;800.0;234.0;109.0;1;1;50;1;0;0;1;0;1;0;1;0;1;0;0;36394.765625;10659.755859375;21721.08984375;2289.51586914062;677.0;209598;422.0;0.0;Calculated values ==>;1558268501.767;345.06000000000006;345.36;296.16;296.06;291.26000000000005;275.36;271.32779825182536;287.56;274.46000000000004;270.46000000000004;276.16;349.76;296.76000000000005;270.36;274.06;292.76000000000005;284.96000000000004;303.66;339.46000000000004;293.06;287.56;315.36;340.86;274.76000000000005;241.92719264551067;267.35522164206344;271.32779825182536;297.66;7370000.0;3320000.0000000005;3370000.0000000005;1370000.0;3350000.0;2980000.0;7340000.000000001;0.0;0.0;0.13333333333333333;0.039;0.018166666666666668;0.018166666666666668;0.0;10659.755859375;21721.08984375;2289.51586914062;36394.765625;485909.8088959301;486678.2078700556;258949.35539065345;258589.92849154485;243001.55915096085;431896.3278553544;455702.7022067332;438614.2659217754;472100.0868749512;530692.4565218826;473033.4555015348;438461.08877795865;443952.4445614765;462916.4484650912;452978.84725300176;301976.5332515607;477573.93603962776;463004.44165083364;455702.7022067332;177292.22831007556;283939.0963198885;470727.4148199725;195276.5306597429;258949.35539065345;271.2028736612;1304195.3689926479;741967.0607037611;144757.52944043788;197709.4383438783;0;13;8;5;31;30;0;8;65;78;903981044834.8397;347408022404.741;759872060944.7631;32445.031368271004;10742.584482248954;-0.0;3574.352467158782;2547736.1786779496;589251.8039127085;54314.302192443305;750468.9729914687;1.3487591763417242;0.14083840835434433
4162;2019-05-19 14:22:41.797;728;721;229;227;197;42;155;15;-32;26;766;237;-34;12;191;132;297;635;252;188;154;15;653;360;365;133;365;298;653;-2.0;83.0;1646.0;378.0;31.0;99;1;35;1;0;0;1;0;0;0;1;0;1;0;0;18987.5078125;8420.638671875;6629.61083984375;2314.54272460938;674.0;209599;418.0;0.0;Calculated values ==>;1558268561.797;345.96000000000004;345.26;296.06;295.86;292.86;277.36;274.38016830617;288.66;274.66;269.96000000000004;275.76000000000005;349.76;296.86;269.76000000000005;274.36;292.26000000000005;286.36;302.86;336.66;291.96000000000004;288.56;314.96000000000004;340.56000000000006;274.66;241.05796691057077;267.35522164206344;274.38016830617;298.36;6530000.0;3600000.0;3650000.0;1330000.0;3650000.0;2980000.0;6530000.0;0.0;0.013833333333333333;0.2743333333333334;0.063;0.005166666666666667;0.005166666666666667;0.0;8420.638671875;6629.61083984375;2314.54272460938;18987.5078125;495764.26068259083;494799.49354651105;263077.8628671882;262215.54891586595;250738.77875485664;430148.3826014536;452464.97844290547;437845.4099550722;472236.3865531139;530692.4565218826;473151.1443858999;437535.75006952346;444383.4236514063;457570.36885009304;449995.63183530286;414035.95250941266;482549.46148655424;457153.08725739754;452319.8775088197;175620.85347054448;282682.81946839223;471164.1450065859;202819.20943335537;263077.8628671882;274.3025625391688;1304657.118697213;742126.1434930896;144795.91577894497;197945.81231071512;0;13;8;5;31;30;0;8;65;78;904191750134.7393;347489062904.7024;760050950344.6779;64475.521009790995;16905.730941113525;0.0;977.7504089817628;2548544.2537830165;589482.3217424409;54314.302192443305;750506.9261491805;4.742872891250987;0.5255436738642917
4163;2019-05-19 14:23:41.788;706;701;245;244;214;52;160;22;-27;26;766;239;-28;12;188;146;282;576;255;186;160;13;645;358;363;135;363;302;645;-1.0;82.0;1362.0;242.0;0.0;99;1;41;1;0;0;1;0;0;0;1;0;1;0;0;19562.6171875;8679.283203125;6553.66357421875;2326.71728515625;672.0;209600;414.0;0.0;Calculated values ==>;1558268621.788;343.76;343.26;297.66;297.56;294.56;278.36;274.1680685717883;289.16;275.36;270.46000000000004;275.76000000000005;349.76;297.06;270.36;274.36;291.96000000000004;287.76000000000005;301.36;330.76000000000005;291.76000000000005;289.16;314.56;340.36;274.46000000000004;241.49495122638035;267.8393353686513;274.1680685717883;298.66;6450000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;6450000.0;0.0;0.013666666666666666;0.22699999999999998;0.04033333333333333;0.0;0.0;0.0;8679.283203125;6553.66357421875;2326.71728515625;19562.6171875;493523.534723991;492830.5235965326;271624.18678940274;271063.63506308576;257381.89455622327;430280.9020939914;453533.268337165;437713.4967235476;471972.7596631712;530389.4420248142;472860.2294888238;437557.52604302316;443576.6592147222;457478.43124816316;452392.6806234051;411201.23551457905;474602.4937864876;457200.82393779146;453533.268337165;173949.5011765382;281845.32903042674;470701.3423759907;202304.60059528827;263077.8628671882;274.09352723719724;1304978.321552163;742268.6214675624;144834.5871442311;198055.6564520606;0;13;8;5;31;30;0;8;65;78;904410117375.3779;347569450844.9375;760230923345.2043;53437.81942111486;10825.335251821665;0.0;0.0;2549526.717564472;589713.3792975585;54314.302192443305;750515.0728470911;3.6597029672210746;0.4008326504973825
4164;2019-05-19 14:24:41.768;677;679;245;244;221;44;162;25;-25;28;769;240;-27;13;189;156;277;551;254;189;162;10;636;352;357;137;357;303;637;-1.0;114.0;1076.0;247.0;3.0;99;0;42;1;0;0;1;0;0;0;1;0;1;1;0;19783.615234375;8590.9921875;6463.83544921875;2322.85791015625;670.0;209601;411.0;0.0;Calculated values ==>;1558268681.768;340.86;341.06000000000006;297.66;297.56;295.26000000000005;277.56;273.5264737036516;289.36;275.66;270.66;275.96000000000004;350.06000000000006;297.16;270.46000000000004;274.46000000000004;292.06;288.76000000000005;300.86;328.26000000000005;292.06;289.36;314.26000000000005;340.16;274.16;241.92719264551067;267.9596281332873;273.5264737036516;298.56;6360000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3030000.0;6370000.0;0.0;0.019;0.17933333333333332;0.04116666666666667;0.0005;0.0005;0.0;8590.9921875;6463.83544921875;2322.85791015625;19783.615234375;490409.7898902446;490585.5390595742;272604.55366436625;272006.6373888637;260713.39108277755;430671.36484660726;454840.80745482986;437798.07955487026;471904.2073218062;530626.595412262;472846.6234936899;437485.64907481754;443518.9199794291;458581.8320255698;454843.65025127376;412741.9283590541;471720.88390290766;458581.8320255698;454840.80745482986;172696.00095264515;281007.8604223974;470138.0144479632;200590.72990403828;272604.55366436625;273.3972382449166;1305306.0975260565;742412.4924556375;144873.32068856375;198164.09945047315;0;13;8;5;31;30;0;8;65;78;904626045374.5883;347651023644.63916;760412362844.5408;42539.1847040492;11096.363213724911;0.0;91.11812689523181;2550326.2593264687;589895.99922383;54314.302192443305;750515.8319117066;3.091704352673761;0.34824782543698957
4165;2019-05-19 14:25:41.809;658;661;243;243;218;35;165;25;-25;29;770;240;-26;13;190;161;276;551;254;192;164;6;643;346;351;137;351;303;644;-1.0;84.0;800.0;148.0;16.0;99;0;42;1;0;0;1;0;0;0;1;0;1;0;0;20051.90234375;8681.6259765625;6661.52734375;2326.48388671875;670.0;209602;409.0;-1.0;Calculated values ==>;1558268741.809;338.96000000000004;339.26;297.46000000000004;297.46000000000004;294.96000000000004;276.66;272.8767566201714;289.66;275.66;270.66;276.06;350.16;297.16;270.56;274.46000000000004;292.16;289.26000000000005;300.76000000000005;328.26000000000005;292.36;289.56;314.06;340.16;273.76000000000005;241.92719264551067;267.9596281332873;272.8767566201714;298.56;6430000.0;3460000.0;3510000.0;1370000.0;3510000.0;3030000.0;6440000.000000001;0.0;0.014;0.13333333333333333;0.024666666666666667;0.0026666666666666666;0.0026666666666666666;-0.002511403622013465;8681.6259765625;6661.52734375;2326.48388671875;20051.90234375;486985.1375515855;487306.15247518837;270622.5022641732;270622.5022641732;259034.24251786072;431051.2098666511;456261.25946858723;437798.07955487026;472002.15594002855;530730.9130191435;472846.6234936899;437642.0229114993;443518.9199794291;459667.8951279517;456535.82378903864;409502.9192294875;470819.9155936148;459936.72070397437;456123.1084132849;171860.34048652687;281007.8604223974;469744.696391452;198981.42322361533;270622.5022641732;272.7375207378817;1305638.2870143896;742556.5292986092;144912.0916790388;198273.5522156301;0;13;8;5;31;30;0;8;65;78;904838590515.0406;347733279814.8142;760594287074.928;31842.220844167325;6678.827404806638;0.0;494.66828306429784;2550946.5279348055;590044.2270324687;54314.302192443305;750520.7168008615;2.208065512319223;0.23893790216089184
