;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4166;2019-05-19 14:26:41.789;649;654;241;242;208;36;177;23;-24;29;770;240;-25;14;191;162;277;572;251;191;176;2;643;356;361;137;361;305;644;-2.0;116.0;1184.0;341.0;89.0;100;0;45;1;0;0;1;0;0;0;1;0;1;1;0;20329.1328125;8864.748046875;6627.3974609375;2334.63134765625;671.0;209603;406.0;0.0;Calculated values ==>;1558268801.789;338.06000000000006;338.56000000000006;297.26000000000005;297.36;293.96000000000004;276.76000000000005;273.955091788801;290.86;275.46000000000004;270.76000000000005;276.06;350.16;297.16;270.66;274.56;292.26000000000005;289.36;300.86;330.36;292.26000000000005;290.76000000000005;313.76000000000005;340.26;273.36;241.92719264551067;268.19934244402924;273.955091788801;298.26000000000005;6430000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6440000.000000001;0.0;0.01933333333333333;0.19733333333333333;0.05683333333333333;0.014833333333333334;0.014833333333333334;0.0;8864.748046875;6627.3974609375;2334.63134765625;20329.1328125;485694.84900525515;486304.56789354526;269545.5376710581;270079.19223209296;255125.48888647865;430412.23801567365;456275.1894504466;437499.1961693786;472002.15594002855;530579.5801781024;472582.2410920194;437342.01223029394;443257.1847228264;458215.5228443124;455009.4752306659;409931.80536777765;474108.2231661055;458215.5228443124;456135.4377423473;170606.85888663295;281426.5920051367;469351.06416570285;201379.4573070257;269545.5376710581;273.7238070294737;1305974.6834712566;742702.7003422566;144950.92135846196;198384.25634202437;0;13;8;5;31;30;0;8;65;78;905052119315.1085;347815452414.84033;760776626274.986;46594.295135504304;15229.719656468149;0.0;2767.7501843907903;2551599.947688966;590226.7374009622;54314.302192443305;750547.8945591588;3.623300246592155;0.4000616999435491
4167;2019-05-19 14:27:41.780;644;651;237;237;202;48;195;24;-21;29;771;240;-22;13;189;159;278;588;248;193;194;0;658;364;369;138;369;307;659;0.0;82.0;1052.0;304.0;113.0;100;0;52;1;0;0;1;0;0;0;1;0;1;0;0;20885.4765625;9602.29296875;6760.99267578125;2347.01586914062;671.0;209604;404.0;0.0;Calculated values ==>;1558268861.78;337.56000000000006;338.26;296.86;296.86;293.36;277.96000000000004;274.8017692304317;292.66;275.56;271.06;276.06;350.26;297.16;270.96000000000004;274.46000000000004;292.06;289.06;300.96000000000004;331.96000000000004;292.46000000000004;292.56;313.56;340.26;273.16;242.14157278889297;268.43790593516167;274.8017692304317;297.96000000000004;6580000.0;3640000.0;3690000.0;1380000.0;3690000.0;3070000.0;6590000.000000001;0.0;0.013666666666666666;0.1753333333333333;0.050666666666666665;0.01883333333333333;0.01883333333333333;0.0;9602.29296875;6760.99267578125;2347.01586914062;20885.4765625;483314.4156744957;484230.64335194026;266224.3392202044;266224.3392202044;252247.6234683926;429879.7862731237;457478.6371371813;437514.20447033056;471870.034071972;530532.6438189453;472316.99452512065;437356.53477473935;442698.855600732;456638.265642022;453216.9235134053;403517.8648431242;474737.3177481642;457199.14329477446;457338.9681574332;169771.2103021376;281426.5920051367;469017.4129134338;203422.7040998978;266224.3392202044;274.5549325126818;1306318.0870307595;742856.5692667575;144989.92923316866;198495.80952422565;0;13;8;5;31;30;0;8;65;78;905271086464.8788;347897940039.7538;760960198734.7933;41044.043064949205;13456.798579885823;0.0;3599.3255116511423;2552330.157625281;590465.7558611998;54314.302192443305;750600.9455643923;3.105250180710962;0.3325330672683184
4168;2019-05-19 14:28:41.750;641;649;236;236;192;61;207;27;-20;30;772;240;-21;12;188;152;281;601;244;197;206;-3;663;376;381;137;381;308;664;-1.0;89.0;964.0;234.0;130.0;100;0;57;1;0;0;1;0;0;0;1;0;1;1;0;21350.3046875;10080.6904296875;6677.91845703125;2359.75122070312;671.0;209605;402.0;0.0;Calculated values ==>;1558268921.75;337.26;338.06000000000006;296.76000000000005;296.76000000000005;292.36;279.26000000000005;276.0463484220469;293.86;275.86;271.16;276.16;350.36;297.16;271.06;274.36;291.96000000000004;288.36;301.26000000000005;333.26000000000005;292.86;293.76000000000005;313.36;340.26;272.86;241.92719264551067;268.5567601203482;276.0463484220469;297.56;6630000.0;3760000.0;3810000.0;1370000.0;3810000.0;3080000.0;6640000.000000001;0.0;0.014833333333333334;0.16066666666666668;0.039;0.021666666666666667;0.021666666666666667;0.0;10080.6904296875;6677.91845703125;2359.75122070312;21350.3046875;482311.41247958015;483383.10121307924;265382.5625574084;265382.5625574084;248609.34611643935;429045.3911783415;457216.02411313326;437443.34373287327;472100.0868749512;530561.5075158759;472184.04468906415;437285.26766895736;442343.2040964072;454491.66593491595;450056.41637056874;402563.83096318773;476143.128005576;455790.0041011893;457074.1776936225;168935.5661677829;281426.5920051367;468858.5732955241;206532.29079010928;265382.5625574084;275.80609972754195;1306669.8758922555;743020.5121160585;145029.13268073986;198607.74445492277;0;13;8;5;31;30;0;8;65;78;905495973964.9861;347980398789.79315;761144606484.8813;37099.70917280408;10230.725017711176;0.0;4153.318327951305;2552981.029961938;590663.0531932589;54314.302192443305;750665.5186270705;2.6928958461494945;0.27114610878707945
4169;2019-05-19 14:29:41.801;637;646;235;234;194;72;206;33;-19;33;773;240;-20;10;187;150;283;605;247;201;205;-5;708;374;379;138;377;308;706;-1.0;-1.0;687.0;118.0;197.0;0;0;64;1;0;0;1;1;0;0;1;0;1;1;0;35596.68359375;11302.654296875;20112.58203125;2348.59497070312;670.0;209606;400.0;0.0;Calculated values ==>;1558268981.801;336.86;337.76;296.66;296.56;292.56;280.36;275.84098080016133;293.76000000000005;276.46000000000004;271.26000000000005;276.46000000000004;350.46000000000004;297.16;271.16;274.16;291.86;288.16;301.46000000000004;333.66;293.26000000000005;293.66;313.16;340.16;272.66;242.14157278889297;268.5567601203482;275.84098080016133;297.86;7080000.0;3740000.0;3790000.0;1380000.0;3770000.0000000005;3080000.0;7059999.999999999;0.0;0.0;0.1145;0.019666666666666666;0.03283333333333333;0.03283333333333333;0.0;11302.654296875;20112.58203125;2348.59497070312;35596.68359375;476504.4433099429;478151.68490539136;262249.33742367214;261857.3549888425;247827.20607761035;429187.4505931623;457399.7865327986;437601.09044165985;472262.261994151;530666.1049808121;472184.04468906415;437443.34373287327;442045.18520996696;455023.4628231149;450120.5088655573;287276.7218197978;471609.9313751125;456691.5416846961;457258.46467016917;168099.92630828856;281007.8604223974;468523.8942198494;206102.76264010757;262249.33742367214;275.63250934008033;1307144.8375033683;743198.8581211562;145068.40224986442;198831.18839214358;0;13;8;5;32;30;0;8;65;78;905724167765.4354;348062968914.95575;761329563565.2456;26506.558533277737;5160.948921068256;-0.0;6402.799677926652;2553511.532738263;590791.4261673586;54314.302192443305;750753.5610497954;1.1275470131138228;0.09862956387285109
4170;2019-05-19 14:30:41.791;648;656;233;232;185;55;163;38;-24;37;773;241;-26;11;189;139;290;618;247;197;165;-7;712;372;377;138;376;303;707;-2.0;0.0;782.0;168.0;140.0;8;0;52;1;0;0;1;1;0;0;1;0;1;1;0;35094.30078125;10460.55078125;20415.845703125;2305.4990234375;669.0;209607;398.0;0.0;Calculated values ==>;1558269041.791;337.96000000000004;338.76;296.46000000000004;296.36;291.66;278.66;275.63479819532273;289.46000000000004;276.96000000000004;270.76000000000005;276.86;350.46000000000004;297.26000000000005;270.56;274.26000000000005;292.06;287.06;302.16;334.96000000000004;292.86;289.66;312.96000000000004;340.06000000000006;272.46000000000004;242.14157278889297;267.9596281332873;275.63479819532273;297.86;7120000.0;3720000.0000000005;3770000.0000000005;1380000.0;3760000.0;3030000.0;7070000.0;0.0;0.0;0.13033333333333333;0.028;0.02333333333333333;0.02333333333333333;0.0;10460.55078125;20415.845703125;2305.4990234375;35094.30078125;477765.4516345052;479589.10533647344;261413.58295207145;261027.7208927469;244960.46122314798;429328.3091220336;451519.24070305726;437953.82195464283;472654.2065195329;531043.8128972996;472965.01554318523;437642.0229114993;443226.97429043637;455478.0284446569;448831.25413137494;292987.71294642705;473594.9597751397;456452.25808433857;451815.60826079047;167264.2905471822;280589.13426710566;468326.34008773527;205369.72476565404;261413.58295207145;275.3425771148413;1307733.8308556566;743380.1879361083;145107.17990231488;199168.8689991587;0;13;8;5;32;30;0;8;65;78;905950929964.5703;348145755114.6399;761512833014.5464;30313.46066696487;7362.7852290182755;-0.0;4442.71392387011;2553984.953979765;590895.7732241361;54314.302192443305;750843.9252662522;1.2693355570942768;0.12333399883789506
4171;2019-05-19 14:31:41.782;675;683;239;237;174;38;98;38;-25;39;771;240;-27;10;191;126;302;637;252;190;98;-2;747;359;364;135;363;301;744;-3.0;0.0;843.0;139.0;172.0;1;0;49;1;0;0;1;1;0;0;1;0;1;1;0;36597.5703125;10712.74609375;21704.609375;2310.13403320312;668.0;209608;396.0;0.0;Calculated values ==>;1558269101.782;340.66;341.46000000000004;297.06;296.86;290.56;276.96000000000004;274.27422755570615;282.96000000000004;276.96000000000004;270.66;277.06;350.26;297.16;270.46000000000004;274.16;292.26000000000005;285.76000000000005;303.36;336.86;292.16;282.96000000000004;312.76000000000005;339.96000000000004;272.96000000000004;241.49495122638035;267.7187500070086;274.27422755570615;298.36;7470000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;3010000.0;7440000.000000001;0.0;0.0;0.14049999999999999;0.023166666666666665;0.028666666666666667;0.028666666666666667;0.0;10712.74609375;21704.609375;2310.13403320312;36597.5703125;477982.5334363403;479593.0258334167;261763.95488858133;261025.12976106504;240691.27122824223;430214.79039162316;444044.0993481398;438249.86041294545;473241.2657668606;530986.2749545022;473110.1495961964;437940.2675631159;443489.2359988558;457893.7095298428;449291.6008762429;294232.80366718414;472157.17555643;457593.62407101324;444044.0993481398;166428.6587063909;280170.41352433193;469230.471024758;202190.3617407659;261763.95488858133;274.05364592194127;1308331.1735016797;743556.6056106283;145145.63774169137;199519.82014193412;0;13;8;5;32;30;0;8;65;78;906173196620.2205;348227642829.8794;761694005835.0763;33166.35956344123;6186.429198412483;-0.0;5225.364141174009;2554513.873133457;591008.6664081769;54314.302192443305;750924.480498599;1.2836560759890399;0.12123363687037761
4172;2019-05-19 14:32:41.772;703;709;235;234;182;38;123;35;-31;40;770;240;-32;12;193;130;310;650;248;178;122;-8;728;356;361;133;359;296;725;-2.0;-1.0;469.0;46.0;114.0;1;0;33;1;0;0;1;1;0;0;1;0;1;0;0;34570.8515625;9273.6953125;21121.669921875;2270.51293945312;666.0;209609;393.0;0.0;Calculated values ==>;1558269161.772;343.46000000000004;344.06000000000006;296.66;296.56;291.36;276.96000000000004;273.955091788801;285.46000000000004;276.66;270.06;277.16;350.16;297.16;269.96000000000004;274.36;292.46000000000004;286.16;304.16;338.16;290.96000000000004;285.36;312.46000000000004;339.76;272.36;241.05796691057077;267.1113755279542;273.955091788801;297.96000000000004;7280000.0;3560000.0;3610000.0;1330000.0;3590000.0;2960000.0;7250000.0;0.0;0.0;0.07816666666666668;0.007666666666666667;0.019;0.019;0.0;9273.6953125;21121.669921875;2270.51293945312;34570.8515625;484450.7304410287;485678.2825583445;261227.6805933007;260851.76318756354;243539.33764640853;430412.23801567365;448472.45437914884;438449.4162088901;473598.1776897576;531259.340214262;473765.2691184912;438296.42880847026;444782.34520442283;458809.3534931262;450429.13405674417;377997.63840884704;476557.88466995663;456414.7828251579;448322.39440657466;165175.21790254305;279332.9882161641;468915.25611016277;201553.97843787356;261227.6805933007;273.7919884864784;1308924.144839035;743723.1315300937;145183.80343779322;199876.64632185467;0;13;8;5;32;30;0;8;65;78;906390660370.255;348308029429.89215;761873075985.1047;18517.32671910113;2049.7697954875503;-0.0;3554.799562452205;2554944.4987363154;591077.2899606384;54314.302192443305;750997.6363348024;0.7384432143130727;0.06275095280720071
4173;2019-05-19 14:33:41.783;714;717;234;233;186;33;141;31;-32;39;769;241;-36;15;194;133;307;648;245;182;140;-11;711;351;356;131;355;294;709;178.0;77.0;432.0;57.0;93.0;1;0;15;1;0;0;1;1;0;0;1;0;1;0;0;32553.291015625;7904.826171875;20567.74609375;2275.9208984375;666.0;209610;391.0;0.0;Calculated values ==>;1558269221.783;344.56000000000006;344.86;296.56;296.46000000000004;291.76000000000005;276.46000000000004;273.4187578820637;287.26000000000005;276.26000000000005;269.96000000000004;277.06;350.06000000000006;297.26000000000005;269.56;274.66;292.56;286.46000000000004;303.86;337.96000000000004;291.36;287.16;312.26000000000005;339.76;272.06;240.61611355647437;266.86631818009863;273.4187578820637;297.66;7109999.999999999;3510000.0;3560000.0;1310000.0;3550000.0;2940000.0;7090000.000000001;0.029666666666666668;0.012833333333333334;0.07200000000000001;0.0095;0.015500000000000002;0.04516666666666667;0.0;7904.826171875;20567.74609375;2275.9208984375;32553.291015625;487900.5804534843;488550.27949015907;261692.1702371639;261305.5125782439;245212.4008363092;430735.4089219946;452024.9511840489;438743.29367333796;473759.9231585776;531306.1971714455;474142.56923170143;438133.8669386556;445601.49163528444;459578.3138943328;451759.4600026878;390658.3236709771;478114.907288298;457784.2476305463;451880.8460665091;164339.59507360373;279332.9882161641;468895.5456763309;200241.09501875116;221329.47138521753;273.2555737671349;1309483.6152438617;743866.3121205645;145221.6973323311;200224.12181367335;0;13;8;5;32;30;0;8;65;78;906605799804.9609;348387243949.7839;762050108434.8628;17172.15830313025;2552.2172812470076;0.0;10413.237089771668;2555241.965636696;591115.6468837056;54314.302192443305;751114.0579801345;0.9801329942688852;0.06379655186187651
4174;2019-05-19 14:34:41.803;717;717;241;240;190;27;162;27;-25;38;770;240;-32;11;195;136;301;632;251;186;161;-11;695;344;349;139;348;291;693;-2.0;83.0;0.0;57.0;74.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;30331.72265625;6770.13525390625;20163.3828125;1312.50756835938;667.0;209611;389.0;0.0;Calculated values ==>;1558269281.803;344.86;344.86;297.26000000000005;297.16;292.16;275.86;272.6583383277491;289.36;275.86;270.66;276.96000000000004;350.16;297.16;269.96000000000004;274.26000000000005;292.66;286.76000000000005;303.26000000000005;336.36;291.76000000000005;289.26000000000005;312.06;339.86;272.06;242.35481222062532;266.49643012054327;272.6583383277491;298.26000000000005;6950000.0;3440000.0;3490000.0;1390000.0;3479999.9999999995;2910000.0;6930000.0;0.0;0.013833333333333333;0.0;0.0095;0.012333333333333333;0.012333333333333333;0.0;6770.13525390625;20163.3828125;1312.50756835938;30331.72265625;489997.4835675788;490202.93896601524;265508.8140528455;265083.405580201;246964.45159087982;431175.4696738307;456178.13397284126;440448.3651925157;472621.17715536855;531635.6159207788;474415.20289988787;439406.042868395;445627.15488519217;460804.48654333176;453409.41468891036;396767.0014603442;477492.4761751363;459444.769709459;456040.21575561777;163503.975529645;279751.69817897916;467792.18030986487;193973.51976064747;265508.8140528455;270.720465300939;1310007.8317048876;743988.6442295222;145251.61087073508;200563.66102980895;0;13;8;5;32;30;0;8;65;78;906817370304.8937;348468270949.7581;762225666934.807;0.0;2601.277275217565;0.0;2349.8872876675246;2555385.114656283;591158.6069869251;54314.302192443305;751220.452803036;0.1752871227586483;0.01702713970042221
4175;2019-05-19 14:35:41.763;716;714;245;244;197;19;178;19;-16;36;772;239;-20;10;196;137;294;611;246;190;177;-11;676;336;341;141;340;287;673;595.0;86.0;-1.0;0.0;64.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;30007.962890625;6601.564453125;19574.09375;1284.51782226562;667.0;209612;388.0;-1.0;Calculated values ==>;1558269341.763;344.76;344.56000000000006;297.66;297.56;292.86;275.06;271.77519066394296;290.96000000000004;275.06;271.56;276.76000000000005;350.36;297.06;271.16;274.16;292.76000000000005;286.86;302.56;334.26000000000005;292.16;290.86;311.96000000000004;339.86;272.06;242.77792619122317;265.9988726020314;271.77519066394296;297.76000000000005;6759999.999999999;3360000.0;3410000.0;1410000.0;3400000.0;2870000.0;6730000.0;0.09916666666666667;0.014333333333333333;0.0;0.0;0.010666666666666666;0.10983333333333334;-0.0025118295753951965;6601.564453125;19574.09375;1284.51782226562;30007.962890625;491794.7288715887;491815.7321832646;268842.1354888664;268364.26867675164;249960.69227698617;431660.74602318485;459634.5250650484;442602.79417658783;472161.77640367835;532142.6152452696;474815.98801028123;442026.69995488616;446266.17105506244;462161.74604187097;454913.1393775242;402983.1900803366;476607.84279790625;461222.3633614229;459501.4032382204;163086.1669317865;279751.69817897916;467513.824796885;196664.29993939342;203673.98351324207;271.77519066394296;1310510.3271976225;744100.0007732643;145273.2383210852;200894.58590428164;0;13;8;5;32;30;0;8;65;78;907024232305.0253;348552214949.8115;762398951334.9172;0.0;0.0;0.0;28098.378266460117;2555385.114656283;591180.2698460253;54314.302192443305;751474.0191924508;1.0232410105630565;-0.00475448773084599
4176;2019-05-19 14:36:41.784;713;705;238;236;201;23;191;15;-9;34;767;238;-12;12;197;141;285;573;246;193;190;-10;619;349;354;141;354;290;620;-3.0;87.0;1797.0;499.0;17.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15985.5869140625;5935.375;6257.6767578125;1307.14782714844;667.0;209613;386.0;0.0;Calculated values ==>;1558269401.784;344.46000000000004;343.66;296.96000000000004;296.76000000000005;293.26000000000005;275.46000000000004;273.20264511476705;292.26000000000005;274.66;272.26000000000005;276.56;349.86;296.96000000000004;271.96000000000004;274.36;292.86;287.26000000000005;301.66;330.46000000000004;292.46000000000004;292.16;311.76000000000005;339.86;272.16;242.77792619122317;266.37251300914875;273.20264511476705;297.76000000000005;6190000.0;3490000.0;3540000.0;1410000.0;3540000.0;2900000.0;6200000.0;0.0;0.0145;0.2995;0.08316666666666667;0.0028333333333333335;0.0028333333333333335;0.0;5935.375;6257.6767578125;1307.14782714844;15985.5869140625;497051.5788674267;495875.98942791624;402072.31675074605;400889.53529419954;253667.34190825766;430862.6128555636;459330.1300862276;442990.84031138924;471964.88962738856;531400.1430750367;474312.4400021285;442558.85322660784;445962.0087519238;460139.7197406941;453248.5434192874;421338.592923489;477197.2419151053;459600.5238445695;459194.73155988165;162250.55196795813;279751.69817897916;467613.20792741986;199182.7596462482;402072.31675074605;272.8297854211177;1310893.740926597;744204.5118346211;145294.84309382216;201109.92600084894;0;13;8;5;32;30;0;8;65;78;907232805279.7072;348636844559.68243;762572111919.6531;73020.52015920974;22324.46561538411;0.0;161.84684195921756;2555993.831966532;591366.3721722276;54314.302192443305;751709.6034936515;7.074475604267847;0.7941581860307224
4177;2019-05-19 14:37:41.784;694;684;226;223;202;38;199;16;-2;32;761;237;-5;17;195;149;271;501;249;195;198;-10;613;353;358;142;358;298;614;-1.0;83.0;1190.0;195.0;0.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15163.2744140625;5838.29833984375;6126.6494140625;1343.32751464844;665.0;209614;385.0;0.0;Calculated values ==>;1558269461.784;342.56000000000006;341.56000000000006;295.76000000000005;295.46000000000004;293.36;276.96000000000004;273.6339639331285;293.06;274.76000000000005;272.96000000000004;276.36;349.26;296.86;272.66;274.86;292.66;288.06;300.26000000000005;323.26000000000005;292.66;292.96000000000004;311.66;339.66;272.16;242.98782864720522;267.35522164206344;273.6339639331285;298.06;6130000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2980000.0;6140000.0;0.0;0.013833333333333333;0.19833333333333333;0.0325;0.0;0.0;0.0;5838.29833984375;6126.6494140625;1343.32751464844;15163.2744140625;495084.4921282638;493629.1103855042;264730.17068308004;263278.941445674;254356.00516563846;430607.02586249536;459783.670977022;442355.14872712403;471635.3862721799;530172.1392518693;473151.1443858999;441914.665448832;445097.5059266029;459240.64650238265;453688.9922284879;418821.6484845234;466844.18802061916;459240.64650238265;459648.11820747575;161832.74555500393;278914.2836208781;467473.8173582061;200597.9326527939;402072.31675074605;273.4044450078656;1311153.314770998;744302.6257791198;145316.93038833712;201213.1287189479;0;13;8;5;32;30;0;8;65;78;907446405279.7072;348721744559.68243;762748511919.6531;47948.514521408804;8673.466252925897;0.0;0.0;2557001.907255537;591624.6882711302;54314.302192443305;751710.9522173345;4.254644544971453;0.4503000389350058
4178;2019-05-19 14:38:41.795;666;671;230;229;197;43;205;19;-8;31;760;236;-6;22;195;154;269;514;243;198;204;-9;622;359;364;143;364;303;623;-2.0;82.0;1015.0;151.0;31.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15233.064453125;5936.98974609375;6195.03515625;1356.56335449219;665.0;209615;384.0;0.0;Calculated values ==>;1558269521.795;339.76;340.26;296.16;296.06;292.86;277.46000000000004;274.27422755570615;293.66;275.06;272.36;276.26000000000005;349.16;296.76000000000005;272.56;275.36;292.66;288.56;300.06;324.56;292.96000000000004;293.56;311.56;339.66;272.26000000000005;243.1966462407574;267.9596281332873;274.27422755570615;297.46000000000004;6220000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6230000.0;0.0;0.013666666666666666;0.16916666666666666;0.025166666666666667;0.005166666666666667;0.005166666666666667;0.0;5936.98974609375;6195.03515625;1356.56335449219;15233.064453125;490335.37500291114;490924.386173153;265912.5310438473;265415.95526231383;252030.45218870236;430214.79039162316;459657.35967444506;440405.2139601131;471403.80223619274;529687.3334219017;472372.4268675025;440706.57273408404;444821.6150417089;458285.16724151495;453365.2895126709;414996.60088500904;467701.8093984824;458698.32593839575;459520.7761648076;161414.93982334915;278914.2836208781;467433.8734719653;202243.96517026215;265912.5310438473;274.0745077580156;1311406.6640344025;744400.7711701152;145339.4336038052;201315.82824876404;0;13;8;5;32;30;0;8;65;78;907663044990.2717;348807260234.90533;762928844975.123;40288.94458694979;6673.946025592863;0.0;1000.3092664582948;2557737.354223919;591752.60682122;54314.302192443305;751719.2896561604;3.5558354192250974;0.35664475563927023
4179;2019-05-19 14:39:41.775;644;657;235;233;196;51;210;21;-19;31;761;236;-19;25;195;154;270;546;251;201;209;-8;628;365;370;146;370;311;629;-1.0;82.0;1005.0;138.0;77.0;99;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15317.3798828125;5866.017578125;6178.4541015625;1399.99621582031;663.0;209616;385.0;0.0;Calculated values ==>;1558269581.775;337.56000000000006;338.86;296.66;296.46000000000004;292.76000000000005;278.26000000000005;274.9066339382667;294.16;275.26000000000005;271.26000000000005;276.26000000000005;349.26;296.76000000000005;271.26000000000005;275.66;292.66;288.56;300.16;327.76000000000005;293.26000000000005;294.06;311.66;339.46000000000004;272.36;243.81672145450628;268.91163127593666;274.9066339382667;298.26000000000005;6280000.0;3650000.0;3700000.0;1460000.0;3700000.0;3110000.0;6290000.0;0.0;0.013666666666666666;0.1675;0.023;0.012833333333333334;0.012833333333333334;0.0;5866.017578125;6178.4541015625;1399.99621582031;15317.3798828125;486610.5113459634;488340.43439963355;267900.5374701273;266870.10087596724;251396.2134205496;429811.8947417682;459398.01492848864;436912.08382788545;471003.6945412344;529180.9826170664;471303.4012572815;436912.08382788545;443650.82239291695;457316.17752044305;452319.8775088197;413115.5309018913;471964.4480209918;458152.96638546156;459260.26013809856;161832.74555500393;278076.8904731985;467114.09570765134;203852.63712056616;267900.5374701273;274.725733818492;1311661.166208271;744499.0967783835;145362.3972764552;201418.9062884751;0;13;8;5;32;30;0;8;65;78;907883171590.3417;348893931334.9329;763112983575.1816;39037.45732347598;6055.013547502959;0.0;2455.783107572298;2558398.1872222666;591858.6461261419;54314.302192443305;751748.0808256966;3.536640821198919;0.35085749330695454
4180;2019-05-19 14:40:41.786;628;644;239;236;195;57;212;23;-11;31;762;236;-12;26;195;145;273;568;247;204;211;-7;633;368;373;147;373;318;635;-2.0;79.0;1130.0;170.0;147.0;100;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15652.763671875;5889.46044921875;6321.11376953125;1418.6181640625;659.0;209617;385.0;0.0;Calculated values ==>;1558269641.786;335.96000000000004;337.56000000000006;297.06;296.76000000000005;292.66;278.86;275.2199585193972;294.36;275.46000000000004;272.06;276.26000000000005;349.36;296.76000000000005;271.96000000000004;275.76000000000005;292.66;287.66;300.46000000000004;329.96000000000004;293.56;294.26000000000005;311.66;339.06000000000006;272.46000000000004;244.02132995426717;269.7299932089509;275.2199585193972;297.86;6330000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3180000.0;6350000.0;0.0;0.013166666666666667;0.18833333333333335;0.028333333333333332;0.0245;0.0245;0.0;5889.46044921875;6321.11376953125;1418.6181640625;15652.763671875;483768.77452797315;485849.6610763956;269412.97751838586;267831.8283102716;250778.9308507284;429606.4342157736;459200.10577360407;436575.08484221715;470869.87217656494;528749.773234375;470356.1503869153;436412.5115516029;442360.70864226006;456826.4442034697;450464.39866353525;412340.4151531355;474608.20751355385;458088.6167706479;459061.6899629751;161832.74555500393;276402.16793126165;467074.1080637839;204604.3492653436;269412.97751838586;275.02953601484813;1311919.2980530376;744597.0770549022;145385.89003580518;201523.08845048718;0;13;8;5;32;30;0;8;65;78;908106112455.037;348981847449.81274;763301718169.9237;43687.82186697786;7436.643165955809;0.0;4646.393454892436;2559087.6909337547;591971.0972108537;54314.302192443305;751807.2764808504;4.092014913382367;0.38998645066952514
4181;2019-05-19 14:41:41.796;615;632;240;238;195;74;209;23;-4;31;756;236;-6;32;195;130;274;578;257;206;208;-8;637;375;380;139;380;323;638;-1.0;81.0;1437.0;130.0;174.0;100;1;29;1;0;0;1;0;0;0;1;1;0;0;0;18460.16015625;7705.16748046875;6297.7958984375;2494.3984375;648.0;209618;396.0;0.0;Calculated values ==>;1558269701.796;334.66;336.36;297.16;296.96000000000004;292.66;280.56;275.94376602880345;294.06;275.46000000000004;272.76000000000005;276.26000000000005;348.76;296.76000000000005;272.56;276.36;292.66;286.16;300.56;330.96000000000004;293.76000000000005;293.96000000000004;312.76000000000005;337.96000000000004;272.36;242.35481222062532;270.30646906291605;275.94376602880345;298.86;6370000.0;3750000.0;3800000.0;1390000.0;3800000.0;3229999.9999999995;6380000.0;0.0;0.013500000000000002;0.2395;0.021666666666666667;0.029;0.029;0.0;7705.16748046875;6297.7958984375;2494.3984375;18460.16015625;481421.9457863444;483790.4868396644;269635.4770420577;268574.0143988193;250652.84550619053;429116.5711722346;457661.1979135269;436550.0907066026;471934.1488268154;527731.5416599979;469672.55075990886;436221.82679391984;442228.47515994636;455669.64615163684;446884.2615729018;411147.5599809412;475768.43775111006;457237.1772861932;457520.0193194767;166428.6587063909;271797.11229066993;468089.2413142022;206589.237696502;269635.4770420577;275.8226893526968;1312203.6197972877;744710.3845023926;145418.50394222495;201628.2635573003;0;13;8;5;32;30;0;8;66;78;908332050105.0011;349067661749.79913;763494050219.8932;55075.62429591909;5665.833411716838;0.0;5448.65172604515;2559910.856823101;592080.3027135344;54314.302192443305;751891.415878241;4.012163288305681;0.37915023354130467
4182;2019-05-19 14:42:41.767;602;620;244;240;194;94;197;24;-5;30;736;236;-6;29;194;117;276;582;256;205;197;-9;688;367;372;135;372;321;684;-2.0;-1.0;1554.0;56.0;203.0;0;1;63;1;0;0;1;0;1;0;1;1;0;0;0;35151.9296875;10829.0078125;19556.890625;2469.12890625;629.0;209619;441.0;0.0;Calculated values ==>;1558269761.767;333.36;335.16;297.56;297.16;292.56;282.56;275.1157276137837;292.86;275.56;272.66;276.16;346.76;296.76000000000005;272.56;276.06;292.56;284.86;300.76000000000005;331.36;293.66;292.86;317.26000000000005;336.06;272.26000000000005;241.49495122638035;270.0766712529157;275.1157276137837;298.76000000000005;6880000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3210000.0;6840000.000000001;0.0;0.0;0.259;0.009333333333333334;0.03383333333333333;0.03383333333333333;0.0;10829.0078125;19556.890625;2469.12890625;35151.9296875;473368.77313343534;476691.1942609996;267479.3431077565;265700.44670608785;248563.50492099058;429675.2189834977;457270.98814679036;436852.2801394956;472363.3712700832;525772.1459113995;469946.7011099901;436689.5471521298;442189.6285544409;456849.3918133721;446416.8409772121;286021.82910818706;470650.23143361177;458388.35545943934;457270.98814679036;185231.60634950487;263844.3676079864;468542.5750511011;204708.59222510926;267479.3431077565;275.06473535448515;1312650.1712747416;744864.761311515;145459.84667807416;201843.61514123957;0;13;8;5;32;31;0;8;66;78;908557541064.8362;349149822019.739;763687156839.752;60125.21516982607;2462.450506375924;-0.0;6421.283990487312;2560870.399814566;592148.005673881;54314.302192443305;751990.2841996765;2.100407616304019;0.18553175331386226
4183;2019-05-19 14:43:41.807;619;633;243;244;168;58;147;25;-12;31;746;237;-13;23;196;111;283;596;261;203;150;-9;727;355;360;131;359;312;724;-1.0;-1.0;1304.0;107.0;168.0;0;1;69;1;0;0;1;0;1;0;1;1;0;1;0;37895.44140625;11835.044921875;20959.33984375;2416.2734375;617.0;209620;510.0;0.0;Calculated values ==>;1558269821.807;335.06;336.46000000000004;297.46000000000004;297.56;289.96000000000004;278.96000000000004;273.8482719121499;287.86;275.66;271.96000000000004;276.26000000000005;347.76;296.86;271.86;275.46000000000004;292.76000000000005;284.26000000000005;301.46000000000004;332.76000000000005;293.46000000000004;288.16;324.16;334.86;272.26000000000005;240.61611355647437;269.02936301313275;273.8482719121499;299.26000000000005;7270000.0;3550000.0;3600000.0;1310000.0;3590000.0;3120000.0;7240000.000000001;0.0;0.0;0.21733333333333332;0.017833333333333333;0.028;0.028;0.0;11835.044921875;20959.33984375;2416.2734375;37895.44140625;471281.0477407622;473945.4827625525;264380.20245355275;264779.7611996708;239416.8579809923;430477.46260093397;452185.31981032476;437795.822197091;472984.3684616349;527528.9512399655;471289.1898026804;437637.45612594887;443151.1514168714;459218.5880301819;447803.12529837934;283687.822112378;467804.5065889266;460012.4503564219;452617.9766110549;214070.64678622372;258822.4845140824;469090.9554291696;201414.49997125412;264380.20245355275;273.73303327636944;1313259.3051855308;745053.7543289188;145500.5855053703;202181.47548510044;0;13;8;5;32;31;0;8;66;78;908777287464.6965;349229675219.6883;763877183439.6312;51373.54069708188;4773.563455666159;-0.0;5270.657676410061;2561800.175550399;592208.3459902706;54314.302192443305;752087.7820020701;1.7442946245096658;0.16549182877900845
4184;2019-05-19 14:44:41.788;662;674;232;233;179;36;95;26;-18;31;766;237;-19;17;197;121;297;626;264;195;95;-10;766;347;352;132;351;306;762;-1.0;-1.0;1059.0;68.0;181.0;0;100;61;1;0;0;1;0;1;0;1;0;0;1;0;37884.42578125;11889.166015625;22464.87890625;1401.88269042969;607.0;209621;552.0;0.0;Calculated values ==>;1558269881.788;339.36;340.56000000000006;296.36;296.46000000000004;291.06;276.76000000000005;272.9856168485579;282.66;275.76000000000005;271.36;276.26000000000005;349.76;296.86;271.26000000000005;274.86;292.86;285.26000000000005;302.86;335.76000000000005;292.66;282.66;328.36;333.86;272.16;240.83765695389522;268.3187672390254;272.9856168485579;299.56;7659999.999999999;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;3060000.0;7620000.0;0.0;0.0;0.1765;0.011333333333333334;0.030166666666666668;0.030166666666666668;0.0;11889.166015625;22464.87890625;1401.88269042969;37884.42578125;473635.53201161756;476082.3474316284;258428.6270259281;258776.88684312123;241718.6113173869;430988.63858405815;445964.47593734716;438210.9650467479;472853.8412306012;530085.791799281;472092.43219836877;438054.9754168444;443492.7161922392;460606.5286895085;450748.9357110027;286691.555098295;468030.0768018276;460183.1353502939;445964.47593734716;231631.59724164338;254638.09398592086;468856.36815770314;199357.85754568953;258428.6270259281;272.89048369147616;1313890.6041060577;745251.3934817843;145532.3933975114;202543.22938411124;0;13;8;5;32;31;0;8;66;78;908990819825.3552;349308550234.9316;764062524730.2029;42157.5734739368;3054.316453602821;-0.0;5657.331442161142;2562579.3546860097;592273.5576661436;54314.302192443305;752178.8197405899;1.4226793923868202;0.13067943172035684
4185;2019-05-19 14:45:41.788;704;713;225;223;176;39;139;26;-28;33;780;237;-30;4;198;125;311;652;273;177;138;-8;747;353;358;135;356;297;744;-2.0;-1.0;1561.0;199.0;103.0;0;100;38;1;0;0;1;0;1;0;1;0;0;1;0;34586.9140625;9856.125;21695.84765625;1343.11267089844;597.0;209622;578.0;0.0;Calculated values ==>;1558269941.788;343.56000000000006;344.46000000000004;295.66;295.46000000000004;290.76000000000005;277.06;273.6339639331285;287.06;275.76000000000005;270.36;276.46000000000004;351.16;296.86;270.16;273.56;292.96000000000004;285.66;304.26000000000005;338.36;290.86;286.96000000000004;330.96000000000004;332.86;272.36;241.49495122638035;267.23344911666527;273.6339639331285;300.46000000000004;7470000.0;3529999.9999999995;3579999.9999999995;1350000.0;3560000.0;2970000.0;7440000.000000001;0.0;0.0;0.26016666666666666;0.033166666666666664;0.017166666666666667;0.017166666666666667;0.0;9856.125;21695.84765625;1343.11267089844;34586.9140625;482539.55660085945;484250.50206588325;256750.51823328043;256061.79365955715;241274.37790485006;430607.02586249536;451380.85807112255;438684.37198384217;472656.1521691498;532223.0344632167;473282.51930892083;438378.49729393894;443433.7978453809;459961.8549604037;450243.2801924596;306073.0605747594;474625.3564825953;456769.0551310784;451235.5386775235;242505.85365607988;250454.15340279948;468640.9058032574;200729.86091179473;256750.51823328043;273.4561979049054;1314494.5319380888;745432.6042402479;145555.2683588558;202911.23543879873;0;13;8;5;32;31;0;8;66;78;909203819825.3552;349388650234.9316;764243424730.2029;61907.831963911005;8885.716322233511;-0.0;3338.6595176261726;2563446.566397992;592373.0579392756;54314.302192443305;752253.7863319215;2.2535952427698707;0.2416428986633652
4186;2019-05-19 14:46:41.789;724;728;237;236;192;36;161;27;-34;33;785;237;-36;1;199;133;313;654;282;177;160;-7;720;351;356;136;355;293;715;-2.0;78.0;1430.0;122.0;53.0;0;100;17;1;0;0;1;0;1;0;1;0;0;1;0;32006.9921875;8077.5966796875;20847.5625;1327.66625976562;585.0;209623;610.0;0.0;Calculated values ==>;1558270001.789;345.56000000000006;345.96000000000004;296.86;296.76000000000005;292.36;276.76000000000005;273.4187578820637;289.26000000000005;275.86;269.76000000000005;276.46000000000004;351.66;296.86;269.56;273.26000000000005;293.06;286.46000000000004;304.46000000000004;338.56000000000006;290.86;289.16;334.16;331.66;272.46000000000004;241.71165711629368;266.74333088950624;273.4187578820637;301.36;7200000.0;3510000.0;3560000.0;1360000.0;3550000.0;2930000.0;7150000.0;0.0;0.013000000000000001;0.23833333333333334;0.02033333333333333;0.008833333333333334;0.008833333333333334;0.0;8077.5966796875;20847.5625;1327.66625976562;32006.9921875;488438.3241611267;489542.4070771861;262528.8029138453;262139.7506622327;246908.69411042088;430735.4089219946;454869.0781991784;438662.4006545466;472525.0707617092;533039.9351357804;473805.91836519906;438358.4652479722;443813.8238080296;460252.8391778579;451759.4600026878;389177.201021636;478357.02157942636;457096.28423363913;454728.515857866;255893.36323571714;245433.99809710225;468601.83797656716;200348.39299179878;262528.8029138453;273.2977348030603;1315049.490405322;745582.0544115261;145577.5252208593;203265.7697651462;0;13;8;5;32;31;0;8;66;78;909418023395.0964;349469951589.8334;764420427679.989;56798.171826288235;5454.486714690291;0.0;1697.7641310055162;2564435.799581994;592492.5616228005;54314.302192443305;752295.757228446;2.113866118058032;0.23035622849699702
4187;2019-05-19 14:47:41.799;726;721;251;251;208;27;171;26;-36;34;781;238;-37;2;200;142;300;610;285;183;170;-6;675;341;346;136;345;293;672;551.0;89.0;250.0;71.0;37.0;0;100;2;1;0;0;1;0;1;0;1;0;0;1;0;30290.61328125;6612.52197265625;19351.0;1325.80615234375;571.0;209624;638.0;0.0;Calculated values ==>;1558270061.799;345.76;345.26;298.26000000000005;298.26000000000005;293.96000000000004;275.86;272.3289490889957;290.26000000000005;275.76000000000005;269.56;276.56;351.26;296.96000000000004;269.46000000000004;273.36;293.16;287.36;303.16;334.16;291.46000000000004;290.16;336.96000000000004;330.26000000000005;272.56;241.71165711629368;266.74333088950624;272.3289490889957;301.66;6750000.0;3410000.0;3460000.0;1360000.0;3450000.0;2930000.0;6720000.0;0.09183333333333334;0.014833333333333334;0.041666666666666664;0.011833333333333333;0.006166666666666667;0.098;0.0;6612.52197265625;19351.0;1325.80615234375;30290.61328125;493308.12405305076;492904.9847862453;271951.4729101891;271951.4729101891;253824.30202375606;431359.6534126046;457898.2943310054;438358.4652479722;472622.7809936826;532625.5137253758;473922.61740782805;438206.06636572257;443956.8112044281;461926.1883924594;454756.7894929331;406478.3584785273;476572.8126207713;459515.0218183714;457762.68495711056;267611.2341011182;239577.9089402584;468700.2933942656;197683.7540103557;202357.06285269218;272.2019641988728;1315568.723641931;745704.4924698854;145599.64117633505;203600.81361726308;0;13;8;5;32;31;0;8;66;78;909628658495.063;349551565189.82043;764596256979.961;10028.112968234022;3207.029049376267;0.0;25029.750966233;2564992.778102811;592564.7529507059;54314.302192443305;752518.5236424363;1.4021925643815494;0.06968566553489496
4188;2019-05-19 14:48:41.770;716;706;244;243;207;20;178;18;-36;33;777;238;-38;4;201;145;286;558;283;188;177;-4;629;343;348;135;348;295;630;-2.0;116.0;2043.0;424.0;7.0;99;97;1;1;0;0;1;0;0;0;1;0;0;0;0;17136.2421875;6066.40625;6488.00244140625;1319.08740234375;548.0;209625;656.0;13.0;Calculated values ==>;1558270121.77;344.76;343.76;297.56;297.46000000000004;293.86;275.16;272.5487779782249;290.96000000000004;274.96000000000004;269.56;276.46000000000004;350.86;296.96000000000004;269.36;273.56;293.26000000000005;287.66;301.76000000000005;328.96000000000004;291.96000000000004;290.86;338.76;327.96000000000004;272.76000000000005;241.49495122638035;266.98899913490544;272.5487779782249;301.46000000000004;6290000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;2950000.0;6300000.0;0.0;0.01933333333333333;0.34049999999999997;0.07066666666666667;0.0011666666666666668;0.0011666666666666668;0.0328594990483654;6066.40625;6488.00244140625;1319.08740234375;17136.2421875;496478.70466555556;495021.7445832358;399636.33923813904;398987.27720211237;255455.93501783733;431237.1583312671;458524.8404200007;437908.2206076997;472656.1521691498;532061.2618855664;473661.7052745522;437600.35923496593;443839.4948927071;461600.3687944173;454833.51400154986;418465.36724405474;473694.9241434166;459870.3299684906;458389.55609836883;275146.1813398168;229958.8627652946;469034.0285436012;197913.8450846239;399636.33923813904;272.30167243754;1315963.7564123806;745810.0991370915;145621.67130289786;203816.03456369086;0;13;8;5;32;31;0;8;66;78;909836757864.9108;349632825894.761;764772571719.832;81718.0848656073;19159.159631101065;0.0;68.54541967026809;2565756.9602175704;592751.0477702025;54314.302192443305;752727.5750218054;7.276160906684122;0.8871553288450441
4189;2019-05-19 14:49:41.810;695;682;229;225;208;36;186;18;-27;31;774;239;-29;5;198;154;272;500;289;189;185;-3;609;354;359;135;359;304;610;0.0;116.0;1770.0;318.0;3.0;99;89;1;1;0;0;1;0;0;0;1;0;0;1;0;15171.41015625;5755.39453125;6032.80517578125;1307.74658203125;522.0;209626;660.0;0.0;Calculated values ==>;1558270181.81;342.66;341.36;296.06;295.66;293.96000000000004;276.76000000000005;273.7412296467126;291.76000000000005;274.96000000000004;270.46000000000004;276.26000000000005;350.56000000000006;297.06;270.26000000000005;273.66;292.96000000000004;288.56;300.36;323.16;292.06;291.66;339.16;325.36;272.86;241.49495122638035;268.0796299477929;273.7412296467126;302.06;6090000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;6100000.0;0.0;0.01933333333333333;0.295;0.053000000000000005;0.0005;0.0005;0.0;5755.39453125;6032.80517578125;1307.74658203125;15171.41015625;495616.76092275867;493761.6208938762;402748.7016002726;264589.5609148746;256968.88598623264;430542.39183029096;457849.5140682483;437256.7094276882;472460.9817075043;531072.693019601;472595.8932732164;436941.5243076007;442137.2501143532;459490.719185696;454223.52545643086;420442.11104041646;467231.7267866728;458261.73571072373;457711.8149526845;276820.84063482966;219087.46209138638;469132.2596163925;200939.98799292202;402748.7016002726;273.5429576052874;1316233.1663353648;745908.6798202103;145643.5761796092;203920.4441871434;0;13;8;5;32;31;0;8;66;78;910048999264.7759;349713879894.7095;764952391519.7178;69713.43282325602;14214.190396043936;0.0;27.481556676205948;2567019.730817051;593029.3444277521;54314.302192443305;752728.3757800909;6.410770395881508;0.7834493554252641
4190;2019-05-19 14:50:41.761;663;663;228;227;202;43;194;21;-20;31;777;239;-22;6;197;159;268;494;289;191;193;-2;621;358;363;143;363;308;622;-1.0;85.0;1526.0;293.0;1.0;99;99;14;1;0;0;1;0;0;0;1;0;0;1;0;15979.0537109375;6601.5517578125;6186.61376953125;1376.3913574218802;499.0;209627;658.0;0.0;Calculated values ==>;1558270241.761;339.46000000000004;339.46000000000004;295.96000000000004;295.86;293.36;277.46000000000004;274.1680685717883;292.56;275.26000000000005;271.16;276.26000000000005;350.86;297.06;270.96000000000004;273.76000000000005;292.86;289.06;299.96000000000004;322.56;292.26000000000005;292.46000000000004;338.96000000000004;323.06;272.96000000000004;243.1966462407574;268.5567601203482;274.1680685717883;302.06;6210000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3080000.0;6220000.0;0.0;0.014166666666666666;0.25433333333333336;0.04883333333333333;0.00016666666666666666;0.00016666666666666666;0.0;6601.5517578125;6186.61376953125;1376.3913574218802;15979.0537109375;490023.3851733474;489918.65175936057;265012.78166168556;264527.78476144;253947.5318360352;430280.9020939914;458307.65034547617;437443.34373287327;471403.80223619274;531084.4030379371;472064.6210199994;437126.8590839872;441446.09905818984;458720.27757983824;454247.80245584727;414999.7774141841;464596.5631490697;457893.7095298428;458169.81719356444;275983.5004908252;209472.28574929133;468131.1482480821;201969.27193195553;265012.78166168556;273.96299727004134;1316492.5415379384;746011.5702766922;145665.9257287122;204022.18951837777;0;13;8;5;32;31;0;8;66;78;910265422374.6864;349797211784.675;765135841579.6418;59888.90559470008;12997.571626770847;0.0;32.192839255313146;2568098.868287507;593255.9239200236;54314.302192443305;752728.872660606;5.147966904573786;0.6335261924981059
4191;2019-05-19 14:51:41.771;638;645;235;234;201;48;203;24;-17;32;774;239;-19;7;197;161;270;532;292;194;202;-1;628;361;366;152;366;311;629;-1.0;81.0;1429.0;268.0;51.0;99;99;26;1;0;0;1;0;0;0;1;0;0;1;0;17006.84375;7442.62548828125;6230.75244140625;1369.70178222656;489.0;209628;651.0;0.0;Calculated values ==>;1558270301.771;336.96000000000004;337.66;296.66;296.56;293.26000000000005;277.96000000000004;274.4858918419099;293.46000000000004;275.56;271.46000000000004;276.36;350.56000000000006;297.06;271.26000000000005;273.86;292.86;289.26000000000005;300.16;326.36;292.56;293.36;338.26;322.06;273.06;245.02929689885198;268.91163127593666;274.4858918419099;302.36;6280000.0;3610000.0;3660000.0;1520000.0;3660000.0;3110000.0;6290000.0;0.0;0.013500000000000002;0.23816666666666667;0.04466666666666667;0.0085;0.0085;0.0;7442.62548828125;6230.75244140625;1369.70178222656;17006.84375;485756.9235868893;486644.1670140895;267900.5374701273;267381.13235976227;253229.76470112384;430081.6785162784;459067.71765648585;437231.03110804653;470297.56928448204;530543.7819764391;471663.8602476175;436912.08382788545;440959.59226609033;458240.58495806623;454019.4663252484;413115.5309018913;469767.17180233647;457825.0308446583;458930.22448036657;273052.9745269728;205292.2597576877;466976.2163705282;202756.03488375564;267900.5374701273;274.2826779664751;1316767.4698304823;746128.6245928594;145688.81365222388;204125.6848164611;0;13;8;5;32;31;0;8;66;78;910484158824.6516;349885726534.66095;765321572529.6123;55844.128267418615;11801.834773075843;0.0;1623.7523395870342;2569063.4709765296;593462.6200836095;54314.302192443305;752742.6745036847;4.604756253815511;0.5581089728276889
4192;2019-05-19 14:52:41.782;623;631;240;239;201;49;209;25;-14;32;759;238;-15;9;197;158;272;555;299;197;208;-1;638;363;368;149;368;314;638;-2.0;76.0;1394.0;269.0;68.0;99;1;42;1;0;0;1;0;0;0;1;1;0;1;0;19346.7421875;8549.0322265625;6394.14306640625;2371.39990234375;492.0;209629;644.0;0.0;Calculated values ==>;1558270361.782;335.46000000000004;336.26000000000005;297.16;297.06;293.26000000000005;278.06;274.69669130483857;294.06;275.66;271.76000000000005;276.36;349.06000000000006;296.96000000000004;271.66;274.06;292.86;288.96000000000004;300.36;328.66;292.86;293.96000000000004;337.56000000000006;322.36;273.06;244.42749628697553;269.2639976450953;274.69669130483857;303.06;6380000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3140000.0;6380000.0;0.0;0.012666666666666666;0.23233333333333334;0.04483333333333333;0.011333333333333334;0.011333333333333334;0.0;8549.0322265625;6394.14306640625;2371.39990234375;19346.7421875;482480.47190913465;483645.4187752064;269635.4770420577;269100.1284916305;252810.39222320725;429947.3805835815;459575.6909922959;437019.13673288765;470701.3130333229;528741.0940380635;471140.4030774231;436858.596315483;440621.79525251605;457918.9156678938;453246.3397903811;409898.85839438724;472219.2056737051;457918.9156678938;459438.4217246144;270122.7006405761;206546.2383541025;467396.68304413283;203267.40126648612;269635.4770420577;274.4901604880923;1317070.471920952;746261.9128391964;145719.99521524858;204230.91156733525;0;13;8;5;32;31;0;8;67;78;910704399195.2256;349976043089.89636;765509106905.1011;54308.319873360626;11841.796133031161;0.0;2151.1000397356424;2569981.576335225;593659.6864638878;54314.302192443305;752774.1373740634;3.9447237530042507;0.4864377685768634
4193;2019-05-19 14:53:44.772;615;623;244;242;198;52;213;27;-12;32;740;240;-13;17;197;152;275;569;297;200;212;-2;644;366;371;147;371;315;645;-2.0;75.0;1421.0;313.0;153.0;100;7;57;1;0;0;1;0;0;0;1;1;0;1;0;20788.060546875;9614.115234375;6515.7578125;2428.5703125;486.0;209630;638.0;0.0;Calculated values ==>;1558270424.772;334.66;335.46000000000004;297.56;297.36;292.96000000000004;278.36;275.0112864084945;294.46000000000004;275.86;271.96000000000004;276.36;347.16;297.16;271.86;274.86;292.86;288.36;300.66;330.06;293.16;294.36;336.96000000000004;321.76000000000005;272.96000000000004;244.02132995426717;269.38090353596624;275.0112864084945;302.86;6440000.000000001;3660000.0;3710000.0;1470000.0;3710000.0;3150000.0;6450000.0;0.0;0.0125;0.23683333333333334;0.05216666666666667;0.025500000000000002;0.025500000000000002;0.0;9614.115234375;6515.7578125;2428.5703125;20788.060546875;480618.2626592905;481686.4487177372;271063.63506308576;269974.1510768876;251421.6319982547;429743.705733735;459653.4279077064;437109.2053401759;470969.3238023553;526664.2188465026;471247.20506144717;436948.6013565401;441627.7701657954;457433.55009270133;451852.33860241564;408635.438388206;473518.1979867296;457852.71336032555;459515.7881035473;267611.2341011182;204038.30555042345;467575.4946608137;203969.38833557576;271063.63506308576;274.7755163498903;1317421.5957021494;746420.81515291;145761.9882880095;204343.85526962488;0;13;8;5;32;31;0;8;67;78;910937147245.2609;350069268289.91046;765707210455.1311;55215.2799939228;13751.45187996658;0.0;4805.529902531769;2570939.7557180976;593883.5918378576;54314.302192443305;752834.9982240814;3.97513198428651;0.47938197500166013
