;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4194;2019-05-19 14:54:41.783;612;619;247;246;192;64;212;28;-13;33;743;242;-14;19;197;141;276;577;307;204;211;-3;653;374;379;146;379;314;654;-1.0;0.0;1399.0;268.0;154.0;100;20;68;1;0;0;1;0;0;0;1;1;0;0;0;22469.626953125;10547.068359375;6526.10986328125;2478.34643554688;480.0;209631;632.0;0.0;Calculated values ==>;1558270481.783;334.36;335.06;297.86;297.76000000000005;292.36;279.56;275.84098080016133;294.36;275.96000000000004;271.86;276.46000000000004;347.46000000000004;297.36;271.76000000000005;275.06;292.86;287.26000000000005;300.76000000000005;330.86;293.56;294.26000000000005;336.36;321.16;272.86;243.81672145450628;269.2639976450953;275.84098080016133;303.86;6530000.0;3740000.0;3790000.0;1460000.0;3790000.0;3140000.0;6540000.000000001;0.0;0.0;0.23316666666666666;0.04466666666666667;0.025666666666666667;0.025666666666666667;0.0;10547.068359375;6526.10986328125;2478.34643554688;22469.626953125;479125.65190490504;480059.7738748661;271720.558086664;271173.92234290746;248979.01690466548;429187.4505931623;458244.36026315676;437179.3288687813;471202.2589852102;527058.088371073;471622.7377567859;437019.13673288765;442139.7394027526;456121.9520334955;448762.402320754;404970.12521764706;473641.51182237326;457116.9802749001;458103.99277299445;265099.94585879904;201530.46850934727;467614.73516139743;206073.98850549033;271720.558086664;275.62154054202085;1317764.1184824987;746580.4553246058;145800.84220888736;204447.12331365186;0;13;8;5;32;31;0;8;67;78;911150938494.9532;350152789404.7903;765886510049.8732;53886.06186137401;11682.153350630517;-0.0;4783.841490282482;2571803.641355815;594084.980069207;54314.302192443305;752910.9287312605;3.598290053188756;0.43912004755912876
4195;2019-05-19 14:55:41.783;610;617;248;248;185;75;204;30;-14;34;752;244;-15;18;196;134;279;583;305;205;203;-3;668;381;386;145;386;313;669;-1.0;85.0;1360.0;219.0;152.0;100;29;76;1;0;0;1;1;0;0;1;1;0;1;0;25658.818359375;11597.2060546875;10577.29296875;2559.57592773438;475.0;209632;629.0;0.0;Calculated values ==>;1558270541.783;334.16;334.86;297.96000000000004;297.96000000000004;291.66;280.66;276.55624918942954;293.56;276.16;271.76000000000005;276.56;348.36;297.56;271.66;274.96000000000004;292.76000000000005;286.56;301.06;331.46000000000004;293.66;293.46000000000004;336.06;320.66;272.86;243.61107973660833;269.14681796795327;276.55624918942954;303.66;6680000.0;3810000.0;3860000.0;1450000.0;3860000.0;3130000.0;6690000.000000001;0.0;0.014166666666666666;0.22666666666666666;0.0365;0.025333333333333333;0.025333333333333333;0.0;11597.2060546875;10577.29296875;2559.57592773438;25658.818359375;477050.6863983339;478005.9192961884;270694.6254824466;270694.6254824466;246133.44957335328;428684.9695293014;455965.49546151474;437249.5021140777;471434.6316277157;528082.2927351547;471996.9692383043;437089.72060350876;442198.2301569956;454807.39540268644;446349.88069272647;398579.54548674385;472711.13500271406;456109.4507275018;455821.36351945385;263844.3676079864;199440.67485045042;467753.9469974688;207937.51617255522;270694.6254824466;276.3640398440452;1318165.1888601028;746764.990944723;145842.82489524805;204589.65167058544;0;13;8;5;33;31;0;8;67;78;911380438494.9532;350240089404.7903;766074610049.8732;51977.383480078424;9483.299725109346;0.0;4689.877363604184;2572685.83673366;594261.3588448382;54314.302192443305;752989.8763883762;2.674470773593973;0.31774656987052224
4196;2019-05-19 14:56:41.804;625;632;237;238;180;51;182;33;-18;35;761;245;-20;17;197;125;286;597;311;204;182;-2;729;363;368;143;366;307;725;-1.0;121.0;1354.0;208.0;215.0;0;32;74;1;0;0;1;1;0;0;1;1;0;1;0;38347.265625;12405.5341796875;21003.474609375;2507.90454101562;471.0;209633;625.0;0.0;Calculated values ==>;1558270601.804;335.66;336.36;296.86;296.96000000000004;291.16;278.26000000000005;274.69669130483857;291.36;276.46000000000004;271.36;276.66;349.26;297.66;271.16;274.86;292.86;285.66;301.76000000000005;332.86;293.56;291.36;335.66;320.26000000000005;272.96000000000004;243.1966462407574;268.43790593516167;274.69669130483857;304.26000000000005;7290000.000000001;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;3070000.0;7250000.0;0.0;0.020166666666666666;0.22566666666666665;0.034666666666666665;0.035833333333333335;0.035833333333333335;0.0;12405.5341796875;21003.474609375;2507.90454101562;38347.265625;472023.85441253457;473661.52214375336;261986.38864146278;262369.2916632779;242937.08919094582;429947.3805835815;455817.0791204539;437985.2681005028;471798.96558121993;529486.681345978;472912.16389293445;437671.5478804793;443288.7182359786;458240.58495806623;448398.291840737;285377.5066693333;467843.956337807;458887.9186232276;455817.0791204539;262170.3306944222;197768.88456892778;468131.1482480821;203313.5284053964;261986.38864146278;274.5080114435819;1318698.7595769037;746965.0837876967;145885.06867924123;204852.916843907;0;13;8;5;33;31;0;8;67;78;911606717664.6082;350326519644.65845;766260675149.5894;52957.58925786233;9180.344154546436;0.0;6945.599742163849;2573560.6008988125;594416.9436458927;54314.302192443305;753086.8726342513;1.9234262287433141;0.22528406825666383
4197;2019-05-19 14:57:41.784;664;671;226;224;184;46;116;34;-26;37;765;244;-27;17;198;130;299;621;313;189;117;-1;728;360;365;141;363;303;725;-1.0;-1.0;1102.0;124.0;128.0;0;30;58;1;0;0;1;1;0;0;1;1;0;1;0;36395.25390625;11195.2744140625;21033.646484375;2481.75219726562;468.0;209634;622.0;0.0;Calculated values ==>;1558270661.784;339.56000000000006;340.26;295.76000000000005;295.56;291.56;277.76000000000005;274.38016830617;284.76000000000005;276.56;270.56;276.86;349.66;297.56;270.46000000000004;274.86;292.96000000000004;286.16;303.06;335.26000000000005;292.06;284.86;335.36;319.96000000000004;273.06;242.77792619122317;267.9596281332873;274.38016830617;304.46000000000004;7280000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;3030000.0;7250000.0;0.0;0.0;0.18366666666666667;0.020666666666666667;0.021333333333333333;0.021333333333333333;0.0;11195.2744140625;21033.646484375;2481.75219726562;36395.25390625;478425.90234393236;479865.39123689727;257920.28663812322;257206.860183402;244145.15703409744;430148.3826014536;446649.84151147096;437642.0229114993;472260.1919623333;530209.2358670825;473319.81905798696;437485.64907481754;444100.09568505123;458857.5321226224;449700.19021006493;297684.38179985096;471861.03643543087;457292.3345882162;446803.3304159217;260914.8530628454;196515.0671798046;468506.6426915133;202639.81887923443;257920.28663812322;274.2329544301072;1319321.406288419;747161.6916349054;145926.63529191585;205203.10941668547;0;13;8;5;33;31;0;8;67;78;911826544364.6781;350411691244.68555;766443614149.6476;43162.071473925986;5494.581025453763;-0.0;4029.5049339263674;2574361.3310727743;594539.1939254171;54314.302192443305;753178.3013535126;1.5178661989077995;0.17819606774818234
4198;2019-05-19 14:58:41.805;695;700;241;240;175;31;124;31;-28;37;767;243;-29;15;200;127;310;647;308;187;123;-1;754;352;357;139;356;297;751;-1.0;-1.0;1168.0;88.0;131.0;0;24;49;1;0;0;1;1;0;0;1;1;0;1;0;37246.171875;10803.25390625;21958.423828125;2399.80810546875;463.0;209635;619.0;0.0;Calculated values ==>;1558270721.805;342.66;343.16;297.26000000000005;297.16;290.66;276.26000000000005;273.5264737036516;285.56;276.26000000000005;270.36;276.86;349.86;297.46000000000004;270.26000000000005;274.66;293.16;285.86;304.16;337.86;291.86;285.46000000000004;335.06;319.46000000000004;273.06;242.35481222062532;267.23344911666527;273.5264737036516;303.96000000000004;7540000.000000001;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2970000.0;7509999.999999999;0.0;0.0;0.19466666666666665;0.014666666666666666;0.021833333333333333;0.021833333333333333;0.0;10803.25390625;21958.423828125;2399.80810546875;37246.171875;480359.5647790662;481477.4702281173;262157.6314118961;261788.04840157402;240816.95622050617;430671.36484660726;449364.3469875088;438684.37198384217;472523.0838727012;530872.0879574019;473986.2776660108;438531.5804257387;445010.80839371757;460231.6107031601;450715.18339636864;300444.4367633163;472959.42569086433;458308.45282757154;449216.37395764614;259659.41789560125;194425.4183739577;468781.62705904327;200658.3323538151;262157.6314118961;273.4237553800389;1319935.29962559;747345.0768670643;145967.3291990891;205561.502063705;0;13;8;5;33;31;0;8;67;78;912043220175.2083;350495720644.8912;766623677150.0881;46335.73571464527;3932.4749890100134;-0.0;4084.115878915543;2575107.4071697756;594617.78022131;54314.302192443305;753245.9385251792;1.5457915183146413;0.17402584923100156
4199;2019-05-19 14:59:41.785;722;723;245;244;194;32;159;29;-32;36;768;245;-34;18;201;134;313;649;300;183;158;-2;722;349;354;137;352;295;717;-1.0;76.0;79.0;90.0;83.0;0;16;36;1;0;0;1;1;0;0;1;1;0;1;0;35073.6953125;9427.1337890625;20903.84375;2343.00317382812;467.0;209636;616.0;0.0;Calculated values ==>;1558270781.785;345.36;345.46000000000004;297.66;297.56;292.56;276.36;273.20264511476705;289.06;276.06;269.96000000000004;276.76000000000005;349.96000000000004;297.66;269.76000000000005;274.96000000000004;293.26000000000005;286.56;304.46000000000004;338.06000000000006;291.46000000000004;288.96000000000004;334.76000000000005;319.86;272.96000000000004;241.92719264551067;266.98899913490544;273.20264511476705;303.16;7220000.0;3490000.0;3540000.0;1370000.0;3520000.0000000005;2950000.0;7170000.0;0.0;0.012666666666666666;0.013166666666666667;0.015000000000000001;0.013833333333333333;0.013833333333333333;0.0;9427.1337890625;20903.84375;2343.00317382812;35073.6953125;487934.5794524818;488601.93501485605;265615.2329543252;265205.2437961886;247478.08451318965;430862.6128555636;454925.9962861265;438520.37345905404;472687.3056196521;531127.003989975;474479.5643985832;438214.884849924;445828.09891910193;460986.0157669899;452255.5466972325;387610.3737181069;477338.5437262218;458243.10377271957;454785.8334167292;258404.02479325983;196097.13278094304;468957.112008979;198142.03655110608;265615.2329543252;272.41701131594345;1320537.7642971575;747513.6072357242;146006.83945195336;205918.56856511522;0;13;8;5;33;31;0;8;67;78;912256449075.276;350578493044.9175;766801217950.1445;3164.981435954648;4062.2261318680944;0.0;2616.8599730632545;2575519.7756441697;594684.3805231687;54314.302192443305;753301.7613768083;0.301281549603238;0.037462192522991836
4200;2019-05-19 15:00:44.765;730;727;243;242;193;24;175;24;-35;34;767;245;-37;19;202;137;305;636;300;187;174;-4;711;340;345;136;344;292;709;606.0;79.0;0.0;52.0;72.0;0;6;16;1;0;0;1;1;0;0;1;1;0;1;0;33110.05078125;7776.19775390625;20670.30078125;2272.78100585938;513.0;209637;614.0;0.0;Calculated values ==>;1558270844.765;346.16;345.86;297.46000000000004;297.36;292.46000000000004;275.56;272.21867820750657;290.66;275.56;269.66;276.56;349.86;297.66;269.46000000000004;275.06;293.36;286.86;303.66;336.76000000000005;291.86;290.56;334.56;324.46000000000004;272.76000000000005;241.71165711629368;266.62003547228215;272.21867820750657;303.16;7109999.999999999;3400000.0;3450000.0;1360000.0;3440000.0;2920000.0;7090000.000000001;0.10099999999999999;0.013166666666666667;0.0;0.008666666666666666;0.012;0.11299999999999999;0.0;7776.19775390625;20670.30078125;2272.78100585938;33110.05078125;490243.9327505475;490011.74340773176;265297.1584003439;264884.5129124431;247412.1330640853;431420.45991060114;458599.17868273624;438733.46945811325;472622.7809936826;531249.4662138775;474866.80321441055;438430.3070074864;446549.4747731176;462340.58691450674;454234.95293196256;388870.77105044725;476227.6838328306;460205.8817066485;458464.43444099964;257567.11924055516;215324.80838970217;468897.1433224279;197441.59654976203;204647.49692327518;272.10147166581316;1321134.1826763637;747664.0885997387;146047.21474191514;206282.22684613898;0;13;8;5;33;31;0;8;67;78;912476564175.3427;350664460744.94354;766986064250.2006;0.0;2352.6147386964367;0.0;28681.313939502863;2575547.4604401276;594740.4925618008;54314.302192443305;753575.5334592542;1.0102427251512704;0.028375005929620493
4201;2019-05-19 15:01:41.806;734;728;240;238;191;18;185;17;-39;31;766;245;-40;26;203;137;300;629;288;191;184;-7;670;342;347;133;347;290;669;-1.0;89.0;1488.0;231.0;40.0;99;1;1;1;0;0;1;0;0;0;1;1;0;0;0;18230.302734375;6486.080078125;6997.53369140625;2249.99536132812;580.0;209638;611.0;0.0;Calculated values ==>;1558270901.806;346.56000000000006;345.96000000000004;297.16;296.96000000000004;292.26000000000005;274.96000000000004;272.43898195401505;291.66;274.86;269.26000000000005;276.26000000000005;349.76;297.66;269.16;275.76000000000005;293.46000000000004;286.86;303.16;336.06;292.26000000000005;291.56;334.26000000000005;331.16;272.46000000000004;241.05796691057077;266.37251300914875;272.43898195401505;301.96000000000004;6700000.0;3420000.0000000005;3470000.0000000005;1330000.0;3470000.0000000005;2900000.0;6690000.000000001;0.0;0.014833333333333334;0.24800000000000003;0.0385;0.006666666666666667;0.006666666666666667;0.0;6486.080078125;6997.53369140625;2249.99536132812;18230.302734375;494924.0244676831;494186.0143246593;266819.1702834141;265907.8291645174;248097.3798421343;431298.55289687274;459625.52626088966;438574.09084898385;472723.10170879104;531296.590495718;475123.9630273582;438422.8600450664;447896.03133248154;462016.90143306396;453893.15484366205;408634.6743303842;479830.5657803273;460427.0983748652;459491.48291755567;256311.7953858065;243342.44575359824;469013.23889661895;197771.3805474834;266819.1702834141;272.2409134939099;1321540.9194956978;747777.0795147719;146083.04580945132;206501.4214215687;0;13;8;5;33;31;0;8;67;78;912673926034.9598;350741180889.79474;767152053559.8787;59719.07215477212;10442.811546441719;0.0;1284.4820842276106;2576020.576494041;594841.8625492057;54314.302192443305;753812.9333158757;4.541002969579876;0.5353828716353255
4202;2019-05-19 15:02:41.806;726;708;237;235;203;36;193;17;-34;28;766;244;-35;26;201;147;283;563;291;193;192;-9;629;356;361;132;361;296;629;-1.0;88.0;1083.0;273.0;29.0;99;1;1;1;0;0;1;0;0;0;1;1;0;0;0;16766.162109375;6018.59228515625;6274.44580078125;2297.408203125;643.0;209639;607.0;0.0;Calculated values ==>;1558270961.806;345.76;343.96000000000004;296.86;296.66;293.46000000000004;276.76000000000005;273.955091788801;292.46000000000004;274.86;269.76000000000005;275.96000000000004;349.76;297.56;269.66;275.76000000000005;293.26000000000005;287.86;301.46000000000004;329.46000000000004;292.46000000000004;292.36;333.86;337.46000000000004;272.26000000000005;240.83765695389522;267.1113755279542;273.955091788801;302.26000000000005;6290000.0;3560000.0;3610000.0;1320000.0;3610000.0;2960000.0;6290000.0;0.0;0.014666666666666666;0.1805;0.0455;0.004833333333333333;0.004833333333333333;0.0;6018.59228515625;6274.44580078125;2297.408203125;16766.162109375;497828.3374092772;495393.2106755998;268966.68837523967;267900.5374701273;253979.2112967348;430412.23801567365;458490.3299223953;437989.56915575906;472562.30901117553;530843.7263248528;474233.2342793834;437835.6915274192;446755.46002581756;459583.8792856106;452885.6662977133;417455.85348073347;474586.28982108104;458490.3299223953;458352.99863763346;254638.09398592086;269704.110367413;468954.22625790193;201245.85277093813;268966.68837523967;273.67155963691056;1321832.556702729;747881.2851177993;146120.94083915508;206612.02125067025;0;13;8;5;33;31;0;8;67;78;912886326034.9598;350820680889.79474;767327853559.8787;42732.24080746018;12180.730993656853;0.0;915.3671662682365;2576874.3374353927;595030.3920703732;54314.302192443305;753831.2653929632;3.8263626664549744;0.48267067078482
4203;2019-05-19 15:03:41.787;698;687;234;233;208;44;199;20;-24;28;769;243;-29;30;199;155;272;511;300;195;198;-12;624;358;363;133;363;302;625;-1.0;121.0;785.0;182.0;30.0;99;1;1;1;0;0;1;0;0;0;1;1;0;0;0;16421.1640625;5939.1904296875;6210.75146484375;2336.64428710938;679.0;209640;603.0;0.0;Calculated values ==>;1558271021.787;342.96000000000004;341.86;296.56;296.46000000000004;293.96000000000004;277.56;274.1680685717883;293.06;275.16;270.76000000000005;275.96000000000004;350.06000000000006;297.46000000000004;270.26000000000005;276.16;293.06;288.66;300.36;324.26000000000005;292.66;292.96000000000004;333.46000000000004;341.06000000000006;271.96000000000004;241.05796691057077;267.8393353686513;274.1680685717883;303.16;6240000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;6250000.0;0.0;0.020166666666666666;0.13083333333333333;0.030333333333333334;0.005;0.005;0.0;5939.1904296875;6210.75146484375;2336.64428710938;16421.1640625;494529.446878748;492924.7956730167;267775.40921728197;267252.21585437766;256113.56773120843;430280.9020939914;458994.64414827694;438179.53515710204;472431.1216696904;530702.2639863107;473332.91330946685;437401.2382119444;446159.5380015785;458994.64414827694;453680.1988514557;415354.0174938096;466947.69261183677;458445.33754902834;458857.5321226224;252964.46457616048;284776.6418597092;468523.130788366;201760.89618196725;267775.40921728197;273.88174293131283;1322109.0301762489;747980.9017517411;146159.54571445636;206716.03161407617;0;13;8;5;33;31;0;8;67;78;913103457254.7665;350900155714.724;767507196749.719;30931.4385992468;8091.787783060761;0.0;955.4106145267023;2577488.007039637;595199.2762297709;54314.302192443305;753846.8502710146;2.7597003528340323;0.3511413351361627
4204;2019-05-19 15:04:41.777;668;670;236;235;205;47;206;23;-8;29;774;244;-17;31;199;159;270;524;307;198;205;-15;630;361;366;131;366;307;631;-1.0;85.0;814.0;108.0;24.0;99;1;4;1;0;0;1;0;0;0;1;1;0;0;0;16663.63671875;6153.8359375;6245.61376953125;2376.65551757812;696.0;209641;597.0;0.0;Calculated values ==>;1558271081.777;339.96000000000004;340.16;296.76000000000005;296.66;293.66;277.86;274.4858918419099;293.76000000000005;275.46000000000004;272.36;276.06;350.56000000000006;297.56;271.46000000000004;276.26000000000005;293.06;289.06;300.16;325.56;292.96000000000004;293.66;332.86;342.76;271.66;240.61611355647437;268.43790593516167;274.4858918419099;303.86;6300000.0;3610000.0;3660000.0;1310000.0;3660000.0;3070000.0;6310000.0;0.0;0.014166666666666666;0.13566666666666669;0.018000000000000002;0.004;0.004;0.0;6153.8359375;6245.61376953125;2376.65551757812;16663.63671875;489777.64266429853;489952.5194045596;268225.4539716934;267703.5865086868;254637.47574818085;430081.6785162784;459479.34306306764;439535.2943893536;472790.3263854694;530846.2518597748;472793.25845539465;438141.6509260687;445324.3809667724;458516.8789554001;453734.43741288787;412336.2974136314;468227.210226143;458378.80557116074;459342.27611063566;250454.15340279948;291896.6896268761;468504.4997121543;202778.5346186763;268225.4539716934;274.29140924524336;1322384.6908983577;748081.6601756137;146198.81666658528;206819.8173572052;0;13;8;5;33;31;0;8;67;78;913322120804.8013;350979342514.7366;767689866299.748;32120.000408888558;4783.067371682605;0.0;764.4672885557691;2578013.3481266783;595306.5488076675;54314.302192443305;753861.1801981566;2.5492194659247716;0.31314762103765553
4205;2019-05-19 15:05:41.778;647;655;241;239;200;49;211;24;4;29;783;244;-3;33;199;154;272;555;307;200;210;-17;641;361;366;130;366;311;642;-1.0;80.0;789.0;129.0;124.0;99;1;18;1;0;0;1;0;0;0;1;1;0;0;0;18016.771484375;7115.9833984375;6495.6103515625;2417.63110351562;700.0;209642;591.0;0.0;Calculated values ==>;1558271141.778;337.86;338.66;297.26000000000005;297.06;293.16;278.06;274.4858918419099;294.26000000000005;275.56;273.56;276.06;351.46000000000004;297.56;272.86;276.46000000000004;293.06;288.56;300.36;328.66;293.16;294.16;332.26000000000005;343.16;271.46000000000004;240.39332010688793;268.91163127593666;274.4858918419099;303.86;6409999.999999999;3610000.0;3660000.0;1300000.0;3660000.0;3110000.0;6420000.0;0.0;0.013333333333333334;0.1315;0.021500000000000002;0.020666666666666667;0.020666666666666667;0.0;7115.9833984375;6495.6103515625;2417.63110351562;18016.771484375;485625.37167800707;486664.0144848512;269752.3538458507;268699.03512587503;252267.4294301894;430081.6785162784;460162.587924932;440502.8199851677;472920.9377354816;531486.3169444797;472263.26928405475;439427.1194564879;444821.7950831733;458516.8789554001;453018.7353767087;408611.03342659195;471708.6473445994;458654.80598915706;460026.21490959387;247943.99896000302;293572.2367247113;468446.6542866658;202651.82286066219;269752.3538458507;274.2422205783684;1322673.699117573;748192.2438467495;146238.76972107802;206925.9959947891;0;13;8;5;33;31;0;8;67;78;913541724465.4086;351057643819.9531;767875269390.2607;31277.40612187248;5714.5888756590775;0.0;3932.3264619840256;2578541.6686544246;595394.0307346451;54314.302192443305;753900.3207985185;2.5531067056271177;0.2980649120744077
4206;2019-05-19 15:06:41.778;636;646;245;242;199;56;214;24;10;31;792;244;5;31;200;142;275;577;305;204;213;-18;649;367;372;136;371;311;650;-2.0;79.0;843.0;142.0;134.0;100;100;27;1;0;0;1;0;0;0;1;0;0;0;0;18065.423828125;7804.98779296875;6551.4560546875;1409.1071777343802;700.0;209643;586.0;0.0;Calculated values ==>;1558271201.778;336.76000000000005;337.76;297.66;297.36;293.06;278.76000000000005;275.1157276137837;294.56;275.56;274.16;276.26000000000005;352.36;297.56;273.66;276.26000000000005;293.16;287.36;300.66;330.86;293.56;294.46000000000004;331.76000000000005;343.16;271.36;241.71165711629368;268.91163127593666;275.1157276137837;303.66;6490000.000000001;3670000.0000000005;3720000.0000000005;1360000.0;3710000.0;3110000.0;6500000.0;0.0;0.013166666666666667;0.14049999999999999;0.023666666666666666;0.022333333333333334;0.022333333333333334;0.0;7804.98779296875;6551.4560546875;1409.1071777343802;18065.423828125;483145.18339598906;484493.55794465524;271062.5862576267;269466.2113674461;251565.09798587882;429675.2189834977;459633.8893154526;441413.91313283873;472329.59916539915;532428.1100800355;472263.26928405475;440655.35369714565;444530.4115356956;457852.71336032555;450200.6593245587;406383.8065268123;474138.63966797094;458249.22149208706;459496.0791932368;245852.32104278926;293572.2367247113;467517.45956333395;204147.75971485602;271062.5862576267;274.84903879868205;1322974.3840785106;748316.5852733445;146270.6592067551;207034.7215481745;0;13;8;5;33;31;0;8;67;78;913763124465.4086;351137443819.9531;768061869390.2607;33335.894555226565;6233.082896413978;0.0;4208.348008895291;2579080.112826734;595493.594666079;54314.302192443305;753968.1597524425;2.7767710364218714;0.32286612308384555
4207;2019-05-19 15:07:41.779;630;640;249;244;200;78;211;25;11;32;798;244;8;23;200;127;278;590;300;206;210;-17;669;372;377;143;377;312;671;-1.0;85.0;961.0;161.0;149.0;100;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19507.634765625;8688.8994140625;6761.4208984375;1388.36181640625;698.0;209644;582.0;0.0;Calculated values ==>;1558271261.779;336.16;337.16;298.06;297.56;293.16;280.96000000000004;275.63479819532273;294.26000000000005;275.66;274.26000000000005;276.36;352.96000000000004;297.56;273.96000000000004;275.46000000000004;293.16;285.86;300.96000000000004;332.16;293.76000000000005;294.16;331.36;342.96000000000004;271.46000000000004;243.1966462407574;269.02936301313275;275.63479819532273;303.16;6690000.000000001;3720000.0000000005;3770000.0000000005;1430000.0;3770000.0000000005;3120000.0;6709999.999999999;0.0;0.014166666666666666;0.16016666666666665;0.026833333333333334;0.024833333333333332;0.024833333333333332;0.0;8688.8994140625;6761.4208984375;1388.36181640625;19507.634765625;479981.66237039864;481257.89866475115;271011.87799553183;268533.91045793606;251060.6819693662;429328.3091220336;458424.70268454484;441353.2758899251;471502.6223741309;532981.3109619208;472130.22888628487;440897.9299105951;443151.1514168714;456877.58755018783;446996.28253021784;397299.3942803266;473569.5667936737;457723.8444739631;458284.8413989961;244179.05427248686;292734.4514702754;466635.57275278756;205436.68252092533;271011.87799553183;275.3682043665256;1323287.4981182273;748454.0366240548;146293.97183688215;207145.66403832723;0;13;8;5;33;31;0;8;67;78;913987828210.1371;351221145214.852;768248772505.0349;37785.97437126812;7008.836887888303;0.0;4650.611924519363;2579672.8049451094;595603.9458366372;54314.302192443305;754041.9856488762;2.9364188245346665;0.3364390124818358
4208;2019-05-19 15:08:41.779;628;639;247;246;201;98;202;26;11;33;796;243;9;22;199;116;283;599;298;206;201;-16;695;378;383;148;383;312;696;-1.0;82.0;941.0;150.0;159.0;100;100;45;1;0;0;1;0;0;0;1;0;0;0;0;20953.43359375;9624.2705078125;7150.07861328125;1368.58251953125;694.0;209645;578.0;0.0;Calculated values ==>;1558271321.779;335.96000000000004;337.06;297.86;297.76000000000005;293.26000000000005;282.96000000000004;276.25090830309495;293.36;275.76000000000005;274.26000000000005;276.46000000000004;352.76;297.46000000000004;274.06;275.36;293.06;284.76000000000005;301.46000000000004;333.06;293.76000000000005;293.26000000000005;330.96000000000004;342.56000000000006;271.56;244.22491754036054;269.02936301313275;276.25090830309495;302.96000000000004;6950000.0;3779999.9999999995;3829999.9999999995;1480000.0;3829999.9999999995;3120000.0;6959999.999999999;0.0;0.013666666666666666;0.15683333333333332;0.025;0.026500000000000003;0.026500000000000003;0.0;9624.2705078125;7150.07861328125;1368.58251953125;20953.43359375;476631.5319434605;478228.11127891607;267917.93700620515;267472.3626832125;250456.1266368272;428902.12800615287;456175.12906118156;441353.2758899251;470935.02280441386;532772.0727943218;472010.28430214385;441049.9834432025;443002.71056877903;455744.4144962922;444081.9571925905;291118.96113749786;471889.03015488625;456746.9968082216;456031.732124091;242505.85365607988;291058.95107146574;466027.9929287302;207004.51381285075;267917.93700620515;275.99561438556105;1323624.6736878888;748606.6463734037;146316.94637301497;207261.5932009249;0;13;8;5;33;31;0;8;67;78;914215828210.1371;351308445214.852;768435972505.0349;36753.69751908782;6475.586977896986;0.0;4985.015570623976;2580293.9688775293;595716.3160355187;54314.302192443305;754122.282544669;2.6574701940478604;0.2982114396583858
4209;2019-05-19 15:09:41.800;640;649;237;238;180;88;188;27;7;34;785;241;7;24;198;117;293;613;290;204;187;-15;737;370;375;144;374;303;734;-1.0;0.0;1001.0;152.0;184.0;0;1;30;1;0;0;1;0;1;0;1;1;0;0;0;34807.0703125;9220.4658203125;21144.423828125;2300.3349609375;690.0;209646;574.0;0.0;Calculated values ==>;1558271381.8;337.16;338.06000000000006;296.86;296.96000000000004;291.16;281.96000000000004;275.4277932560699;291.96000000000004;275.86;273.86;276.56;351.66;297.26000000000005;273.86;275.56;292.96000000000004;284.86;302.46000000000004;334.46000000000004;293.56;291.86;330.56;342.16;271.66;243.40439225979637;267.9596281332873;275.4277932560699;302.16;7370000.0;3700000.0;3750000.0;1440000.0;3740000.0;3030000.0;7340000.000000001;0.0;0.0;0.16683333333333333;0.025333333333333333;0.03066666666666667;0.03066666666666667;0.0;9220.4658203125;21144.423828125;2300.3349609375;34807.0703125;473507.8092680246;475331.9073261693;261520.44935835476;261896.1567340612;242703.2341402525;429467.9694778635;455502.269213232;442640.2954479828;471567.5291714911;532294.6338887725;472965.01554318523;442640.2954479828;445108.7251088686;457085.5864237313;445832.15040015994;288988.2782090917;469392.8907153946;457766.27349474904;455359.3431150184;240832.718256323;289383.54333396035;466694.5126702172;204975.99381039373;261520.44935835476;275.1819180363473;1324089.5071878682;748763.7408063795;146347.5313863149;207497.4632465423;0;13;8;5;33;32;0;8;68;78;914443307799.79;351396075874.7183;768620537079.7534;39650.327656537775;6630.202477782194;-0.0;5944.392741871018;2580930.891931428;595825.5691727019;54314.302192443305;754213.3928245751;1.598792706945058;0.17197254251369046
4210;2019-05-19 15:10:41.800;681;689;230;229;176;55;133;30;-23;35;766;239;-23;37;200;129;309;640;285;197;134;-17;777;362;367;139;366;299;774;-1.0;-1.0;1666.0;180.0;134.0;0;1;22;1;0;0;1;0;1;0;1;1;0;0;0;35561.73046875;9111.1494140625;22642.716796875;2274.23364257812;686.0;209647;567.0;0.0;Calculated values ==>;1558271441.8;341.26;342.06000000000006;296.16;296.06;290.76000000000005;278.66;274.5913991737795;286.46000000000004;276.16;270.86;276.66;349.76;297.06;270.86;276.86;293.16;286.06;304.06;337.16;292.86;286.56;329.86;341.76;271.46000000000004;242.35481222062532;267.47669482898436;274.5913991737795;301.66;7770000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;2990000.0;7740000.000000001;0.0;0.0;0.2776666666666667;0.030000000000000002;0.022333333333333334;0.022333333333333334;0.0;9111.1494140625;22642.716796875;2274.23364257812;35561.73046875;475474.8429686706;477132.0612067685;257255.915285094;256918.21341888516;240577.88586523497;430014.67791919125;448855.33162571245;439003.13721699157;472326.8440106818;530616.7623302583;473255.13108679774;439003.13721699157;447715.9441943271;458654.80598915706;449183.42964702763;292965.9356264029;468923.852944738;458079.93939307623;449005.7089079622;237904.88540968279;287708.2272785495;467197.4603958839;203041.23282519873;257255.915285094;274.39790913625046;1324675.9138610454;748916.5042666659;146385.65279134418;207862.35608508397;0;13;8;5;33;32;0;8;68;78;914665907799.79;351480975874.7183;768801137079.7534;65518.75545278781;7924.686827120555;-0.0;4282.4120575773895;2581807.3009573394;595946.8599169095;54314.302192443305;754298.6161979038;2.2841667525392397;0.24885951123786376
4211;2019-05-19 15:11:41.811;721;726;236;235;189;49;132;33;-31;36;758;239;-32;34;202;136;320;654;294;184;131;-18;739;362;367;135;366;297;736;-2.0;-1.0;1658.0;140.0;86.0;0;1;11;1;0;0;1;0;1;0;1;1;0;1;0;33021.55078125;7842.87890625;21352.537109375;2280.115234375;682.0;209648;559.0;0.0;Calculated values ==>;1558271501.811;345.26;345.76;296.76000000000005;296.66;292.06;278.06;274.5913991737795;286.36;276.46000000000004;270.06;276.76000000000005;348.96000000000004;297.06;269.96000000000004;276.56;293.36;286.76000000000005;305.16;338.56000000000006;291.56;286.26000000000005;329.06;341.36;271.36;241.49495122638035;267.23344911666527;274.5913991737795;302.56;7390000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3660000.0;2970000.0;7359999.999999999;0.0;0.0;0.2763333333333333;0.02333333333333333;0.014333333333333333;0.014333333333333333;0.0;7842.87890625;21352.537109375;2280.115234375;33021.55078125;486000.1998212743;487068.4485575387;261047.5373644704;260677.61771521744;245363.44335711744;430014.67791919125;448704.72467361327;438225.1199557825;472948.7829819323;529935.9911014348;473517.3415932892;438071.4457414646;447677.6462252161;458930.22448036657;450221.53671311896;379829.9099989836;475900.49457635026;456264.8617806247;448553.886330699;234559.02529450474;286033.001929769;467656.67764891183;203129.32336362876;261047.5373644704;274.43203411956887;1325247.5459862982;749057.8137383579;146423.61265678407;208229.05041689632;0;13;8;5;33;32;0;8;68;78;914886148170.364;351563190944.9326;768979969860.2195;64964.80512496514;6172.304933323271;-0.0;2687.591001849277;2582894.8633148726;596064.3563856235;54314.302192443305;754356.7102054995;2.3454632258236368;0.2633424272260421
4212;2019-05-19 15:12:41.791;731;729;251;251;204;39;153;34;-30;38;760;240;-31;36;203;144;309;618;292;188;152;-18;698;352;357;131;356;299;695;-2.0;84.0;824.0;67.0;60.0;0;1;8;1;0;0;1;0;1;0;1;1;0;0;0;31793.060546875;7235.923828125;20049.85546875;2310.71313476562;677.0;209649;551.0;0.0;Calculated values ==>;1558271561.791;346.26;346.06000000000006;298.26000000000005;298.26000000000005;293.56;277.06;273.5264737036516;288.46000000000004;276.56;270.16;276.96000000000004;349.16;297.16;270.06;276.76000000000005;293.46000000000004;287.56;304.06;334.96000000000004;291.96000000000004;288.36;328.26000000000005;340.86;271.36;240.61611355647437;267.47669482898436;273.5264737036516;302.36;6980000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;2990000.0;6950000.0;0.0;0.014;0.13733333333333334;0.011166666666666667;0.01;0.01;0.0;7235.923828125;20049.85546875;2310.71313476562;31793.060546875;491708.2450713861;491724.4301698611;269830.3263318167;269830.3263318167;251500.57868280052;430671.36484660726;453567.83574282797;437928.15255369636;473663.03176242136;529991.9871238747;473372.8271489469;437773.3837767312;447576.9137244712;460635.26612677675;453153.485844322;400095.5871656066;475056.54235537146;458445.2132468918;453425.5286898729;231213.40812182956;283939.0963198885;468211.01432788745;200510.50050980385;269830.3263318167;273.36575360358614;1325787.4877048044;749183.4285417885;146461.85680741936;208573.95534714;0;13;8;5;33;32;0;8;68;78;915103275769.57;351642964344.64087;769158710259.5658;32605.357547361236;2989.322404301933;0.0;1835.9520235805621;2583707.6769726067;596140.6778308598;54314.302192443305;754394.393831843;1.2646982429319191;0.1390694358865335
4213;2019-05-19 15:13:41.802;724;716;248;248;206;28;172;27;-30;37;767;241;-32;31;204;145;293;572;278;192;171;-17;669;344;349;133;347;297;665;-2.0;87.0;297.0;0.0;69.0;0;100;1;1;0;0;1;0;1;0;1;0;0;1;0;29786.16015625;6481.69921875;19154.484375;1351.52026367188;671.0;209650;543.0;0.0;Calculated values ==>;1558271621.802;345.56000000000006;344.76;297.96000000000004;297.96000000000004;293.76000000000005;275.96000000000004;272.6583383277491;290.36;275.86;270.16;276.86;349.86;297.26000000000005;269.96000000000004;276.26000000000005;293.56;287.66;302.46000000000004;330.36;292.36;290.26000000000005;327.46000000000004;340.26;271.46000000000004;241.05796691057077;267.23344911666527;272.6583383277491;300.96000000000004;6690000.000000001;3440000.0;3490000.0;1330000.0;3470000.0000000005;2970000.0;6650000.0;0.0;0.0145;0.0495;0.0;0.0115;0.0115;0.0;6481.69921875;19154.484375;1351.52026367188;29786.16015625;493626.5276663746;492906.0153055169;271091.3562880507;271091.3562880507;253414.2817182585;431175.4696738307;457549.1369847078;438378.49729393894;473306.6277234293;530872.0879574019;473751.92702642677;438071.4457414646;447261.0685572322;462148.60996916407;454664.40548358764;405824.9570300751;471465.5438345197;460249.17977667664;457412.69247352745;227868.02628245065;281426.5920051367;468032.5305025089;198802.51660615116;271091.3562880507;272.6583383277491;1326300.741958033;749297.7630249567;146492.38101423136;208900.71807554207;0;13;8;5;33;32;0;8;68;78;915315114600.1221;351722178864.8473;769337543040.0319;11859.011044045496;0.0;0.0;2142.6953661329826;2584078.281310175;596165.5934179809;54314.302192443305;754427.5553053328;0.5188179951933137;0.045218972047524
4214;2019-05-19 15:14:41.752;712;706;241;239;196;22;187;20;-22;36;774;241;-33;21;204;142;284;564;266;196;186;-15;668;338;343;137;342;294;666;478.0;82.0;-1.0;149.0;81.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;29342.255859375;6487.37109375;19245.087890625;1323.53784179688;677.0;209651;536.0;0.0;Calculated values ==>;1558271681.752;344.36;343.76;297.26000000000005;297.06;292.76000000000005;275.36;271.99741764416325;291.86;275.16;270.96000000000004;276.76000000000005;350.56000000000006;297.26000000000005;269.86;275.26000000000005;293.56;287.36;301.56;329.56;292.76000000000005;291.76000000000005;326.76000000000005;340.86;271.66;241.92719264551067;266.86631818009863;271.99741764416325;299.76000000000005;6680000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2940000.0;6659999.999999999;0.07966666666666668;0.013666666666666666;0.0;0.024833333333333332;0.013500000000000002;0.09316666666666668;0.0;6487.37109375;19245.087890625;1323.53784179688;29342.255859375;492040.3465166283;491396.5030534549;267527.86120900436;266594.8393138455;249885.3945122126;431541.1909327263;460517.1467250389;440247.3576207073;472687.3056196521;531824.9679769606;474142.56923170143;438591.3684654617;446442.4986583382;462903.44735616155;455262.05732351186;401599.2011557429;470051.6560839859;461705.09034416114;460384.55026300723;224941.0041839467;283939.0963198885;467674.4863581846;196009.58223606745;206372.69600495457;271.5207511945465;1326793.0681445547;749405.7485479917;146514.65458833557;209220.44784764695;0;13;8;5;33;32;0;8;68;78;915522541600.2871;351803111364.9117;769514695290.1727;0.0;6746.345119032576;0.0;23665.43775504191;2584177.024048044;596221.7661110654;54314.302192443305;754642.4438583668;1.1240311369587566;0.05004470322907781
4215;2019-05-19 15:15:41.793;706;703;243;242;194;21;200;16;0;33;775;240;-6;16;205;138;283;596;254;198;199;-13;640;346;351;138;351;293;640;-2.0;85.0;2925.0;761.0;84.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16651.5390625;6195.7998046875;6592.00439453125;1317.42419433594;687.0;209652;530.0;0.0;Calculated values ==>;1558271741.793;343.76;343.46000000000004;297.46000000000004;297.36;292.56;275.26000000000005;272.8767566201714;293.16;274.76000000000005;273.16;276.46000000000004;350.66;297.16;272.56;274.76000000000005;293.66;286.96000000000004;301.46000000000004;332.76000000000005;292.96000000000004;293.06;326.16;341.86;271.86;242.14157278889297;266.74333088950624;272.8767566201714;298.56;6400000.0;3460000.0;3510000.0;1380000.0;3510000.0;2930000.0;6400000.0;0.0;0.014166666666666666;0.4875;0.12683333333333333;0.014;0.014;0.0;6195.7998046875;6592.00439453125;1317.42419433594;16651.5390625;494024.8650533463;493611.4245760619;271070.7117142996;270511.97532070254;250218.08371610488;431051.2098666511;461006.8955048023;443670.6236593048;472262.261994151;532003.6531329228;474155.84430272796;442806.86276990705;445937.16171966586;461671.70442812063;453344.702664442;413533.38570265553;478250.8611208065;460740.10936811595;460873.564739189;222432.26289678228;288127.0477506168;467733.16490160144;198398.7904356607;271070.7117142996;272.5066850944634;1327176.611677307;749511.5138622292;146536.67764407437;209435.9040775129;0;13;8;5;33;32;0;8;68;78;915730883869.9032;351885667739.7596;769690915624.848;119570.0186965265;34160.57649476348;0.0;2657.239942348451;2585174.1217535064;596562.8900660777;54314.302192443305;754861.9493984664;11.08722459291046;1.2453825631151223
4216;2019-05-19 15:16:41.793;694;686;229;226;210;47;209;18;12;32;773;239;7;22;200;149;273;539;249;203;208;-11;608;365;370;140;370;306;609;-2.0;118.0;1290.0;277.0;13.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14946.3955078125;5744.25146484375;5887.52490234375;1372.82055664062;693.0;209653;524.0;0.0;Calculated values ==>;1558271801.793;342.56000000000006;341.76;296.06;295.76000000000005;294.16;277.86;274.9066339382667;294.06;274.96000000000004;274.36;276.36;350.46000000000004;297.06;273.86;275.36;293.16;288.06;300.46000000000004;327.06;293.46000000000004;293.96000000000004;325.56;342.46000000000004;272.06;242.56692532238324;268.3187672390254;274.9066339382667;298.06;6080000.0;3650000.0;3700000.0;1400000.0;3700000.0;3060000.0;6090000.0;0.0;0.019666666666666666;0.215;0.04616666666666667;0.0021666666666666666;0.0021666666666666666;0.0;5744.25146484375;5887.52490234375;1372.82055664062;14946.3955078125;495581.56921036006;494403.79928291135;403319.2353104049;265182.8038045402;257858.91377338365;429811.8947417682;459260.26013809856;442757.55712985963;471900.24888135743;530817.3057209284;472330.6931117105;442016.3825157325;444222.0935492395;458013.8845142973;451591.4542851326;421068.8102756317;473431.78801800165;458430.6779884332;459122.36138453893;219923.6425635755;290640.09048841946;467653.130300203;203571.4805052423;403319.2353104049;274.6171563554959;1327439.9277987261;749611.0142894753;146559.09635033252;209539.90015498686;0;13;8;5;33;32;0;8;68;78;915947183869.9032;351969067739.7596;769870615624.848;51425.00647429273;12191.769498867352;0.0;120.90677316062371;2586599.0802965965;596949.1596160246;54314.302192443305;754885.1006210956;4.901165573962169;0.5356926991782446
4217;2019-05-19 15:17:41.793;662;667;227;225;197;57;212;22;15;32;775;238;13;30;197;155;268;513;244;206;211;-10;617;369;374;141;374;312;618;-1.0;79.0;966.0;166.0;92.0;99;100;4;1;0;0;1;0;0;0;1;0;0;0;0;15035.4140625;5955.3701171875;6014.47607421875;1407.37219238281;694.0;209654;517.0;0.0;Calculated values ==>;1558271861.793;339.36;339.86;295.86;295.66;292.86;278.86;275.3239800832674;294.36;275.36;274.66;276.36;350.66;296.96000000000004;274.46000000000004;276.16;292.86;288.66;299.96000000000004;324.46000000000004;293.76000000000005;294.26000000000005;324.86;342.56000000000006;272.16;242.77792619122317;269.02936301313275;275.3239800832674;297.56;6170000.0;3690000.0;3740000.0;1410000.0;3740000.0;3120000.0;6180000.0;0.0;0.013166666666666667;0.161;0.027666666666666666;0.015333333333333334;0.015333333333333334;0.0;5955.3701171875;6014.47607421875;1407.37219238281;15035.4140625;490303.07037525676;490890.0921905153;264871.25075788907;263902.5148643862;252262.7816354835;429537.3511455088;459041.72678476904;441956.66592570563;471767.92807864514;530572.8914667955;471409.5436421554;441655.497424456;444183.5524678581;456944.68830145325;451759.9010204181;416440.30535921163;468216.82056260965;458207.06857637584;458902.9912232653;216997.06728235667;291058.95107146574;467613.20792741986;204750.42795249727;264871.25075788907;275.09048847213194;1327689.7762118122;749708.5111359922;146582.26462324103;209639.08349645822;0;13;8;5;33;32;0;8;68;78;916170383869.9032;352053367739.7596;770056015624.848;38190.20431368655;7272.536912639525;0.0;2975.153353802436;2587345.8737198296;597111.3621694538;54314.302192443305;754910.9011221536;3.6209242602204275;0.35440397622846215
4218;2019-05-19 15:18:41.764;634;648;236;233;193;60;213;25;19;32;778;236;19;35;197;153;269;541;245;208;212;-9;630;373;378;146;377;314;631;-2.0;83.0;1109.0;261.0;93.0;99;100;21;1;0;0;1;0;0;0;1;0;0;0;0;16537.689453125;7136.96826171875;6153.0234375;1390.95275878906;692.0;209655;511.0;0.0;Calculated values ==>;1558271921.764;336.56;337.96000000000004;296.76000000000005;296.46000000000004;292.46000000000004;279.16;275.73799182748917;294.46000000000004;275.66;275.06;276.36;350.96000000000004;296.76000000000005;275.06;276.66;292.86;288.46000000000004;300.06;327.26000000000005;293.96000000000004;294.36;324.26000000000005;342.36;272.26000000000005;243.81672145450628;269.2639976450953;275.73799182748917;297.66;6300000.0;3729999.9999999995;3779999.9999999995;1460000.0;3770000.0000000005;3140000.0;6310000.0;0.0;0.013833333333333333;0.18483333333333332;0.0435;0.015500000000000002;0.015500000000000002;0.0;7136.96826171875;6153.0234375;1390.95275878906;16537.689453125;484965.41752132203;486853.8895559726;268225.4539716934;266684.84503405896;250237.476984484;429258.0297950786;458544.45361967396;442139.7394027526;471102.9871208479;530736.2539802032;470898.8148872972;442139.7394027526;444515.42258938774;456452.25808433857;450749.6144434651;411939.48777263454;470924.9533181323;457843.4911192458;458404.5710350236;214488.6975840042;290221.2356813373;467013.8939621107;205614.01685675868;268225.4539716934;275.44096246603584;1327952.7582381386;749817.5612227072;146605.57272678602;209740.43031766426;0;13;8;5;33;32;0;8;68;78;916395874829.7383;352139426124.69666;770243724854.7107;43717.837717251205;11370.894654082811;0.0;2947.7763144816186;2588028.1108288635;597266.6490074635;54314.302192443305;754960.2350131087;3.9531863124895392;0.4096408262953308
4219;2019-05-19 15:19:41.814;617;632;239;237;192;66;212;27;22;33;777;234;26;36;197;145;272;562;237;209;211;-8;636;375;380;150;380;315;637;-4.0;81.0;967.0;240.0;166.0;99;100;37;1;0;0;1;0;0;0;1;0;0;0;0;17766.376953125;8177.5673828125;6270.4716796875;1384.85241699219;691.0;209656;505.0;0.0;Calculated values ==>;1558271981.814;334.86;336.36;297.06;296.86;292.36;279.76000000000005;275.94376602880345;294.36;275.86;275.36;276.46000000000004;350.86;296.56;275.76000000000005;276.76000000000005;292.86;287.66;300.36;329.36;294.06;294.26000000000005;323.66;342.26;272.36;244.62907804385475;269.38090353596624;275.94376602880345;296.86;6360000.0;3750000.0;3800000.0;1500000.0;3800000.0;3150000.0;6370000.0;0.0;0.013500000000000002;0.16116666666666665;0.04;0.027666666666666666;0.027666666666666666;0.0;8177.5673828125;6270.4716796875;1384.85241699219;17766.376953125;481829.55652039644;483901.85375419195;269203.2134888291;268153.32257411344;249640.21465067667;429116.5711722346;458083.77591343404;442382.39042806684;470666.8745815293;530555.6858555835;470521.21184931934;442981.45428823534;444461.9996668509;455956.1847462168;449183.6663464018;410731.130764432;473434.3994945585;457661.1979135269;457943.0752294746;211980.4382156667;289802.386634966;466551.1550212106;206089.8452593623;269203.2134888291;275.6325835562006;1328238.863680647;749945.2887039188;146628.72371299064;209844.0457178302;0;13;8;5;33;32;0;8;68;78;916623464329.5576;352228300124.6261;770432582104.5607;38082.48186302288;10418.452390473933;0.0;5221.802841491191;2588710.348215932;597448.3782142672;54314.302192443305;755028.3715725429;3.393109664433262;0.32602097035683975
4220;2019-05-19 15:20:41.795;612;624;247;241;194;58;201;26;21;33;756;232;24;43;198;116;275;577;233;210;201;-10;690;352;357;142;356;313;687;-2.0;-1.0;641.0;150.0;255.0;0;0;46;1;0;0;1;1;0;0;1;0;1;0;0;34231.1640625;9618.7158203125;19758.48828125;2385.63110351562;689.0;209657;499.0;0.0;Calculated values ==>;1558272041.795;334.36;335.56;297.86;297.26000000000005;292.56;278.96000000000004;273.5264737036516;293.26000000000005;275.76000000000005;275.26000000000005;276.46000000000004;348.76;296.36;275.56;277.46000000000004;292.96000000000004;284.76000000000005;300.66;330.86;294.16;293.26000000000005;323.06;342.06000000000006;272.16;242.98782864720522;269.14681796795327;273.5264737036516;296.46000000000004;6900000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;3130000.0;6870000.0;0.0;0.0;0.10683333333333334;0.025;0.042499999999999996;0.042499999999999996;0.0;9618.7158203125;19758.48828125;2385.63110351562;34231.1640625;474713.2061540223;476956.95507227257;268619.06933142047;265924.3393420037;248459.91445732513;430671.36484660726;460210.5064603235;442647.4942507504;471734.03124744946;528502.6607270554;470550.6955230393;443094.50386605744;445876.5353497169;459961.8549604037;449107.43840066146;284683.73144366464;469446.3412587125;461419.5259271944;460210.5064603235;209472.28574929133;288964.7057630673;467473.8173582061;200112.59390006354;268619.06933142047;273.20936906737256;1328672.0393080467;750093.5441019881;146660.13445920468;210060.8850306403;0;13;8;5;34;32;0;8;68;79;916844494315.2394;352315872384.89624;770620922445.1416;25910.811854131713;6684.030586453564;-0.0;8142.636077978379;2589243.4567940277;597590.8537746287;54314.302192443305;755139.7066299459;1.2825517072245083;0.10527450435511893
4221;2019-05-19 15:21:41.765;640;650;239;241;163;43;109;25;15;33;715;232;16;47;199;101;285;603;231;204;113;-12;712;346;351;137;350;307;710;0.0;86.0;19.0;0.0;183.0;0;0;42;1;0;0;1;1;0;0;1;0;1;0;0;35091.97265625;9694.2412109375;20697.90234375;2355.2236328125;687.0;209658;495.0;0.0;Calculated values ==>;1558272101.765;337.16;338.16;297.06;297.26000000000005;289.46000000000004;277.46000000000004;272.8767566201714;284.06;275.66;274.66;276.46000000000004;344.66;296.36;274.76000000000005;277.86;293.06;283.26000000000005;301.66;333.46000000000004;293.56;284.46000000000004;322.66;341.86;271.96000000000004;241.92719264551067;268.43790593516167;272.8767566201714;296.26000000000005;7120000.0;3460000.0;3510000.0;1370000.0;3500000.0;3070000.0;7100000.0;0.0;0.014333333333333333;0.0031666666666666666;0.0;0.030500000000000003;0.030500000000000003;0.0;9694.2412109375;20697.90234375;2355.2236328125;35091.97265625;476504.9756848337;478311.16279218724;263606.3250134221;264413.72189898684;238290.01708239457;431051.2098666511;448259.1050726239;442994.2643117957;472393.7743832905;524662.4223900747;471361.323784871;443141.609673585;447600.3881133133;461027.8975196058;448015.5070453107;288037.07430123864;470777.2596081535;461538.98635599064;448850.7934050463;207800.24178383037;288127.0477506168;467970.7931639327;199333.85361727496;263606.3250134221;272.8767566201714;1329249.4432679086;750254.4049400042;146699.62182846485;210397.85305104844;0;13;8;5;34;32;0;8;68;79;917056788115.3407;352399530534.93616;770806829445.2303;771.591300532649;0.0;0.0;5649.956285944538;2589465.698977076;597646.5261794149;54314.302192443305;755254.5874305653;0.1960935531003041;0.00032669272556513565
