;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4222;2019-05-19 15:22:41.806;674;682;225;224;167;35;106;23;10;33;710;232;9;44;200;110;295;630;235;187;105;-15;711;347;352;133;351;302;711;-1.0;-1.0;1213.0;88.0;138.0;0;0;21;1;0;0;1;1;0;0;1;0;1;0;0;33005.49609375;8395.388671875;20652.89453125;2341.76586914062;686.0;209659;490.0;0.0;Calculated values ==>;1558272161.806;340.56000000000006;341.36;295.66;295.56;289.86;276.66;272.9856168485579;283.76000000000005;275.46000000000004;274.16;276.46000000000004;344.16;296.36;274.06;277.56;293.16;284.16;302.66;336.16;291.86;283.66;322.16;341.76;271.66;241.05796691057077;267.8393353686513;272.9856168485579;296.66;7109999.999999999;3470000.0000000005;3520000.0000000005;1330000.0;3510000.0;3020000.0;7109999.999999999;0.0;0.0;0.2021666666666667;0.014666666666666666;0.023;0.023;0.0;8395.388671875;20652.89453125;2341.76586914062;33005.49609375;481902.4875244495;483119.2762991649;258203.05799848994;257838.31751144677;239432.98781913234;430988.63858405815;447623.4738459107;443285.3374463631;472917.67418972735;524534.4152528003;472030.6264180923;443139.33368828957;448123.7737234782;461006.8955048023;449151.9592531825;375429.59592954704;475034.25284471625;459105.38528210355;447473.8409286441;205710.24989127388;287708.2272785495;468228.8304024894;199281.89910021692;258203.05799848994;272.86049487504795;1329817.309950365;750405.2548658088;146738.7901543214;210742.67849418696;0;13;8;5;34;32;0;8;68;79;917267832229.9519;352480585884.7868;770989654289.8934;49329.361785645895;3944.5549924333295;-0.0;4353.228007393546;2589883.492215785;597679.4199330072;54314.302192443305;755338.0042621;1.8358411817963256;0.15687515514605976
4223;2019-05-19 15:23:41.786;702;708;227;226;161;26;147;18;12;31;721;232;10;47;201;108;305;654;241;181;146;-16;747;341;347;129;345;298;744;141.0;-2.0;1434.0;325.0;120.0;0;0;20;1;0;0;1;1;0;0;1;0;1;0;0;34301.2734375;8541.904296875;21864.79296875;2318.0888671875;683.0;209660;486.0;0.0;Calculated values ==>;1558272221.786;343.36;343.96000000000004;295.86;295.76000000000005;289.26000000000005;275.76000000000005;272.3289490889957;287.86;274.96000000000004;274.36;276.26000000000005;345.26;296.36;274.16;277.86;293.26000000000005;283.96000000000004;303.66;338.56000000000006;291.26000000000005;287.76000000000005;321.76000000000005;341.46000000000004;271.56;240.16925963744896;267.35522164206344;272.3289490889957;297.26000000000005;7470000.0;3410000.0;3470000.0000000005;1290000.0;3450000.0;2980000.0;7440000.000000001;0.0235;0.0;0.239;0.05416666666666667;0.02;0.0435;0.0;8541.904296875;21864.79296875;2318.0888671875;34301.2734375;482229.51985503576;483483.57451798004;257445.58412417315;257097.2436438862;236970.09056095156;431359.6534126046;454433.70090310305;444383.4236514063;473244.79008953704;526001.4418053072;472562.091314516;444096.3187941164;449280.9268942601;462057.68729304615;449963.96603351575;297284.78941046726;474951.10364283423;459088.5701448043;454294.13401412894;204038.30555042345;286451.7998164319;468681.69951493083;197222.60221672824;224911.32953049603;272.0181857046903;1330378.0127333882;750546.3519258905;146777.60933309555;211096.8744521121;0;13;8;5;34;32;0;8;68;79;917477462330.0186;352559159684.81177;771169594289.9507;59071.436322888054;14704.034436985972;-0.0;9978.151995038032;2590786.531086982;597834.7730433311;54314.302192443305;755457.392619436;2.559332929327655;0.23989715632554698
4224;2019-05-19 15:24:41.787;727;729;232;231;179;28;168;19;14;30;739;232;12;40;202;121;309;658;244;180;167;-15;680;350;355;137;355;294;681;-1.0;84.0;2168.0;530.0;36.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16995.84765625;6594.591796875;7113.56494140625;1332.31274414062;681.0;209661;483.0;0.0;Calculated values ==>;1558272281.787;345.86;346.06000000000006;296.36;296.26000000000005;291.06;275.96000000000004;273.3108153835814;289.96000000000004;275.06;274.56;276.16;347.06000000000006;296.36;274.36;277.16;293.36;285.26000000000005;304.06;338.96000000000004;291.16;289.86;321.46000000000004;341.26;271.66;241.92719264551067;266.86631818009863;273.3108153835814;297.56;6800000.0;3500000.0;3550000.0;1370000.0;3550000.0;2940000.0;6809999.999999999;0.0;0.014;0.36133333333333334;0.08833333333333333;0.006;0.006;0.0;6594.591796875;7113.56494140625;1332.31274414062;16995.84765625;492948.8276754082;493131.33654744795;262517.2163039334;262108.60493103162;243854.89907658612;430799.1582183253;456014.5423870013;445460.6500641067;472100.0868749512;528189.2073536983;473090.0912309984;445178.3768131311;449062.6512231841;460655.98800483014;450205.99899931764;408468.9758110183;482827.98040071863;457671.52647964493;455875.4665706301;202784.37528459195;285614.20965156396;467674.4863581846;199523.43848769605;262517.2163039334;272.9686049131775;1330805.4958665867;750672.4914954773;146808.02985348675;211338.36479251029;0;13;8;5;34;32;0;8;68;79;917688065839.7642;352638961014.7154;771347197249.7361;88865.31244960972;23686.67589522649;0.0;1160.14950160018;2592019.3578720344;598154.7009610895;54314.302192443305;755550.2133454488;7.560411460515531;0.818613158957819
4225;2019-05-19 15:25:41.787;725;712;237;236;200;43;177;21;20;30;754;233;18;43;198;136;286;589;240;182;176;-13;630;359;363;143;363;301;630;-1.0;84.0;1316.0;281.0;0.0;99;100;5;1;0;0;1;0;0;0;1;0;0;0;0;16141.607421875;6245.72265625;6298.66064453125;1349.88757324219;681.0;209662;480.0;0.0;Calculated values ==>;1558272341.787;345.66;344.36;296.86;296.76000000000005;293.16;277.46000000000004;274.27422755570615;290.86;275.26000000000005;275.16;276.16;348.56000000000006;296.46000000000004;274.96000000000004;277.46000000000004;292.96000000000004;286.76000000000005;301.76000000000005;332.06;291.36;290.76000000000005;321.16;341.26;271.86;243.1966462407574;267.7187500070086;274.27422755570615;297.16;6300000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;6300000.0;0.0;0.014;0.21933333333333332;0.04683333333333333;0.0;0.0;0.0;6245.72265625;6298.66064453125;1349.88757324219;16141.607421875;497596.9442497046;495838.1447020236;268860.90977451426;268326.5810916256;252811.87078915501;430214.79039162316;455943.89776123053;444931.73517570685;471304.9624172612;529213.9030116784;472282.3315643699;444644.95881864097;448172.5211863176;458857.5321226224;450764.4150246694;418133.76375360426;478388.9727157332;456643.7635023736;455803.4427082957;201530.46850934727;285614.20965156396;467034.9149365531;202006.74531594862;262517.2163039334;273.9821298462673;1331081.641325571;750779.4941159199;146830.38152279827;211450.13333905977;0;13;8;5;34;32;0;8;68;79;917903465839.7642;352722961014.7154;771525697249.7361;53281.54777590697;12412.152610564975;0.0;0.0;2593203.9150405806;598455.5245319711;54314.302192443305;755559.8812579622;4.728114269694576;0.5007346766631957
4226;2019-05-19 15:26:41.778;697;690;232;229;209;44;179;25;20;31;759;232;19;44;196;147;271;528;237;185;178;-12;616;354;359;146;359;305;617;-2.0;90.0;1086.0;197.0;0.0;99;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16166.884765625;6514.98828125;6097.94775390625;1358.65051269531;681.0;209663;478.0;0.0;Calculated values ==>;1558272401.778;342.86;342.16;296.36;296.06;294.06;277.56;273.7412296467126;291.06;275.66;275.16;276.26000000000005;349.06000000000006;296.36;275.06;277.56;292.76000000000005;287.86;300.26000000000005;325.96000000000004;291.66;290.96000000000004;320.96000000000004;341.26;271.96000000000004;243.81672145450628;268.19934244402924;273.7412296467126;296.86;6160000.0;3540000.0;3590000.0;1460000.0;3590000.0;3050000.0;6170000.0;0.0;0.015000000000000001;0.181;0.03283333333333333;0.0;0.0;0.0;6514.98828125;6097.94775390625;1358.65051269531;16166.884765625;495191.23091996496;494142.5056531577;400293.20759401855;265961.639323796;256964.63523230745;430542.39183029096;456882.49295791436;444132.64570135507;471003.6945412344;529430.2317793416;471629.7149557634;443987.30161898106;447557.86663498206;459218.5880301819;453232.9421065612;417813.55124247045;470710.877912431;457711.8149526845;456743.7428912312;200694.54348549087;285614.20965156396;466713.13901979034;200788.1492913009;262517.2163039334;273.4834498269514;1331350.8383756392;750885.8174231547;146852.94928790783;211553.42291358838;0;13;8;5;34;32;0;8;68;79;918120033350.3976;352809648009.96893;771707469980.2678;44045.3538502198;8731.203829418735;0.0;0.0;2594014.8508978765;598631.6927402907;54314.302192443305;755559.8812579622;3.777420516910021;0.3873814654382033
4227;2019-05-19 15:27:41.788;666;670;230;229;203;37;180;26;-6;32;756;231;-2;44;196;154;268;522;242;189;179;-10;621;349;354;149;354;305;623;0.0;77.0;511.0;132.0;13.0;99;100;14;1;0;0;1;0;0;0;1;0;0;0;0;16394.00390625;6649.6181640625;6317.5517578125;1344.80017089844;678.0;209664;476.0;0.0;Calculated values ==>;1558272461.788;339.76;340.16;296.16;296.06;293.46000000000004;276.86;273.20264511476705;291.16;275.76000000000005;272.56;276.36;348.76;296.26000000000005;272.96000000000004;277.56;292.76000000000005;288.56;299.96000000000004;325.36;292.06;291.06;320.76000000000005;340.96000000000004;272.16;244.42749628697553;268.19934244402924;273.20264511476705;297.36;6210000.0;3490000.0;3540000.0;1490000.0;3540000.0;3050000.0;6230000.0;0.0;0.012833333333333334;0.08516666666666667;0.022000000000000002;0.0021666666666666666;0.0021666666666666666;0.0;6649.6181640625;6317.5517578125;1344.80017089844;16394.00390625;490439.65735568915;490785.898731466;265912.5310438473;265415.95526231383;254278.4469088021;430862.6128555636;457833.16231334955;440276.00903072825;470701.3130333229;529116.5775126958;471510.35465777136;440880.4687282554;447557.86663498206;460005.1178186515;455070.4682098209;414999.7774141841;468976.8947101276;459059.1975581312;457696.2288926094;199858.6285646581;284357.86631585273;466490.7975663747;199264.16309562256;265912.5310438473;272.8619628641992;1331622.2243379848;750995.5407610239;146875.48179839348;211656.90265325224;0;13;8;5;34;32;0;8;68;79;918333969000.3635;352898162759.9549;771890500480.2388;20526.17554547317;5878.985958356548;0.0;415.5313453389845;2594553.036658768;598753.4646137664;54314.302192443305;755563.3445962997;1.8740042548517697;0.20252266237463362
4228;2019-05-19 15:28:41.789;648;656;231;231;200;32;184;25;-10;32;744;230;-16;42;198;155;269;545;245;192;183;-10;625;349;354;142;354;307;627;-1.0;79.0;868.0;219.0;47.0;94;0;21;1;0;0;1;0;0;0;1;1;0;0;0;17639.369140625;7118.70654296875;6164.27294921875;2352.193359375;676.0;209665;474.0;-1.0;Calculated values ==>;1558272521.789;337.96000000000004;338.76;296.26000000000005;296.26000000000005;293.16;276.36;273.20264511476705;291.56;275.66;272.16;276.36;347.56000000000006;296.16;271.56;277.36;292.96000000000004;288.66;300.06;327.66;292.36;291.46000000000004;320.56;340.76;272.16;242.98782864720522;268.43790593516167;273.20264511476705;297.66;6250000.0;3490000.0;3540000.0;1420000.0;3540000.0;3070000.0;6270000.0;0.0;0.013166666666666667;0.14466666666666667;0.0365;0.007833333333333333;0.007833333333333333;-0.0025105478755488714;7118.70654296875;6164.27294921875;2352.193359375;17639.369140625;487500.0323621902;488412.48085185786;266049.5104334776;266049.5104334776;252952.68988936802;430862.6128555636;458379.467483997;439227.691140826;471635.3862721799;527706.3390002913;471121.7374611717;438297.7194993918;446894.5695448119;460274.1915433627;455209.4731906658;413879.9080617779;472064.89293910546;459465.39392178826;458243.10377271957;199022.72361097817;283520.3318566784;467473.8173582061;199290.0908227133;266049.5104334776;272.87220832307077;1331905.840506557;751110.2787123779;146906.29059124654;211760.9195926053;0;13;8;5;34;32;0;8;69;79;918546372540.1069;352985464214.8494;772074103540.017;34710.9728460203;9788.706018545487;0.0;1505.5164811573954;2595013.3538999674;598884.0308894846;54314.302192443305;755579.35359498;2.9424168048852524;0.3146687942450317
4229;2019-05-19 15:29:44.759;639;649;233;233;196;35;191;23;-12;31;723;230;-18;40;199;152;271;567;245;193;190;-11;633;352;356;135;356;310;634;-1.0;78.0;815.0;199.0;73.0;90;0;31;1;0;0;1;0;0;0;1;1;0;0;0;18481.83984375;7854.2001953125;6038.67138671875;2392.37915039062;672.0;209666;473.0;0.0;Calculated values ==>;1558272584.759;337.06;338.06000000000006;296.46000000000004;296.46000000000004;292.76000000000005;276.66;273.5264737036516;292.26000000000005;275.46000000000004;271.96000000000004;276.26000000000005;345.46000000000004;296.16;271.36;277.16;293.06;288.36;300.26000000000005;329.86;292.46000000000004;292.16;320.46000000000004;340.36;272.06;241.49495122638035;268.7936212382143;273.5264737036516;297.66;6330000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;3100000.0;6340000.0;0.0;0.013000000000000001;0.13583333333333333;0.033166666666666664;0.012166666666666666;0.012166666666666666;0.0;7854.2001953125;6038.67138671875;2392.37915039062;18481.83984375;485352.3330900399;486671.9238440734;266413.70663299895;266413.70663299895;251178.40035240416;430671.36484660726;459013.50581512303;438248.17528810265;472460.9817075043;525266.453383218;470716.2401466411;437301.7563972805;446029.80726630177;460096.79854208254;454282.9581333604;411541.5329601397;474578.720426464;459285.1390662883;458877.4831168434;198604.77482894104;281845.32903042674;468345.8528238868;200112.86845093113;266413.70663299895;273.2094771041229;1332221.7505802764;751241.229259286;146947.7858316737;211867.64450999183;0;13;8;5;34;32;0;8;69;79;918769916040.2085;353072677664.88904;772268365990.1052;32346.712512049133;8896.393981703028;0.0;2341.6426138867737;2595599.8292400944;599047.4476599777;54314.302192443305;755613.0002072473;2.6763327027484585;0.2786781520688851
4230;2019-05-19 15:30:41.769;635;646;234;234;193;40;200;24;-15;31;729;231;-18;33;199;146;274;585;245;195;199;-12;643;355;360;132;360;310;644;-1.0;80.0;1075.0;209.0;91.0;97;0;39;1;0;0;1;0;0;0;1;1;0;0;0;19797.548828125;8429.1171875;6431.0419921875;2397.71362304688;667.0;209667;475.0;0.0;Calculated values ==>;1558272641.769;336.66;337.76;296.56;296.56;292.46000000000004;277.16;273.8482719121499;293.16;275.56;271.66;276.26000000000005;346.06000000000006;296.26000000000005;271.36;276.46000000000004;293.06;287.76000000000005;300.56;331.66;292.66;293.06;320.66;339.86;271.96000000000004;240.83765695389522;268.7936212382143;273.8482719121499;297.66;6430000.0;3550000.0;3600000.0;1320000.0;3600000.0;3100000.0;6440000.000000001;0.0;0.013333333333333334;0.17916666666666667;0.034833333333333334;0.015166666666666667;0.015166666666666667;0.0;8429.1171875;6431.0419921875;2397.71362304688;19797.548828125;483669.1640275406;485153.13959082885;266036.22991635534;266036.22991635534;249708.4955633717;430477.46260093397;459605.1665242781;437776.4333770113;472853.8412306012;525897.6391313984;470836.67525586934;437301.7563972805;445020.3376677628;459469.1335377376;452916.94290649064;408626.6783283511;476106.12355491304;458923.6217875544;459469.1335377376;199440.67485045042;279751.69817897916;468660.5945250286;201027.20255149135;266036.22991635534;273.5815381728363;1332524.8489063622;751370.1614709302;146985.7140523637;211966.38039327136;0;13;8;5;34;32;0;8;69;79;918974011840.1743;353148786014.8763;772445096990.0757;42417.570522905655;9322.563153744883;0.0;2933.7323715909642;2596191.8169866377;599191.7063747164;54314.302192443305;755654.7709194517;3.1680535992581222;0.31973716425394316
4231;2019-05-19 15:31:41.770;634;645;230;232;188;51;208;25;-3;31;748;231;-13;24;198;139;276;597;242;199;207;-12;653;364;369;132;369;309;655;-3.0;-1.0;1017.0;251.0;106.0;99;100;44;1;0;0;1;0;0;0;1;0;0;0;0;19576.7265625;8938.6396484375;6604.39599609375;1420.78137207031;660.0;209668;482.0;0.0;Calculated values ==>;1558272701.77;336.56;337.66;296.16;296.36;291.96000000000004;278.26000000000005;274.8017692304317;293.96000000000004;275.66;272.86;276.26000000000005;347.96000000000004;296.26000000000005;271.86;275.56;292.96000000000004;287.06;300.76000000000005;332.86;293.06;293.86;321.36;339.16;271.96000000000004;240.83765695389522;268.67533136820026;274.8017692304317;297.36;6530000.0;3640000.0;3690000.0;1320000.0;3690000.0;3090000.0;6550000.0;0.0;0.0;0.1695;0.04183333333333333;0.017666666666666667;0.017666666666666667;0.0;8938.6396484375;6604.39599609375;1420.78137207031;19576.7265625;482402.07242216513;483794.70853261807;263374.6440750106;264256.7941823038;247596.29353843024;429879.7862731237;459280.5708841072;439865.0975002962;472853.8412306012;527971.0873810626;470971.8669879958;438316.55718940246;443909.2226389365;457896.71826946054;450301.2652022473;404970.12521764706;476611.9433065114;458035.7731655658;459142.8446520546;202366.40377179522;276820.84063482966;468660.5945250286;203232.17858617572;263374.6440750106;274.48119283926707;1332852.9733362037;751514.89518991;147017.53537429776;212075.01085351998;0;13;8;5;34;32;0;8;69;79;919192715484.9102;353227987334.78064;772630800084.8513;40109.279755943426;11103.755400108677;-0.0;3458.571543527777;2596879.552200193;599361.9285327815;54314.302192443305;755708.0410065;3.2228363844101695;0.3287771849573237
4232;2019-05-19 15:32:41.781;633;644;225;227;184;62;212;26;9;33;769;231;3;15;196;136;279;605;237;203;211;-11;669;372;377;135;377;309;670;-1.0;76.0;1112.0;213.0;126.0;99;100;48;1;0;0;1;0;0;0;1;0;0;0;0;20003.818359375;9429.6259765625;6840.65869140625;1410.0314941406198;650.0;209669;498.0;0.0;Calculated values ==>;1558272761.781;336.46000000000004;337.56000000000006;295.66;295.86;291.56;279.36;275.63479819532273;294.36;275.76000000000005;274.06;276.46000000000004;350.06000000000006;296.26000000000005;273.46000000000004;274.66;292.76000000000005;286.76000000000005;301.06;333.66;293.46000000000004;294.26000000000005;322.96000000000004;338.16;272.06;241.49495122638035;268.67533136820026;275.63479819532273;296.86;6690000.000000001;3720000.0000000005;3770000.0000000005;1350000.0;3770000.0000000005;3090000.0;6700000.0;0.0;0.012666666666666666;0.18533333333333332;0.0355;0.021;0.021;0.0;9429.6259765625;6840.65869140625;1410.0314941406198;20003.818359375;480434.0917151278;481969.55877560854;260337.40779075283;261143.6749091884;245778.34271523164;429328.3091220336;458564.4106705381;441685.6382270979;472656.1521691498;530171.7533760326;470971.8669879958;440780.27310602705;442581.67753276543;456310.1486580713;448375.7998903849;397969.64932144457;476038.6707532587;457301.44056452095;458424.70268454484;209054.2704885073;272634.34865687083;468345.8528238868;205442.17282539918;260337.40779075283;275.3703051890243;1333182.8716803787;751667.9921325371;147041.12980633692;212187.07351681843;0;13;8;5;34;32;0;8;69;79;919416556514.6042;353308102019.67114;772816234074.5979;43783.78892111483;9333.080639946309;0.0;4159.833192769633;2597578.7892748457;599532.2667224931;54314.302192443305;755771.5393517785;3.2395745770983604;0.3092325312584147
4233;2019-05-19 15:33:41.761;634;645;221;222;179;72;211;30;14;34;784;230;11;17;194;135;283;610;235;206;210;-9;681;382;387;136;387;308;683;-1.0;118.0;1120.0;203.0;140.0;99;100;51;1;0;0;1;0;0;0;1;0;0;0;0;20204.607421875;9972.978515625;6856.39208984375;1398.8400878906198;628.0;209670;530.0;0.0;Calculated values ==>;1558272821.761;336.56;337.66;295.26000000000005;295.36;291.06;280.36;276.6576332772354;294.26000000000005;276.16;274.56;276.56;351.56000000000006;296.16;274.26000000000005;274.86;292.56;286.66;301.46000000000004;334.16;293.76000000000005;294.16;326.16;335.96000000000004;272.26000000000005;241.71165711629368;268.5567601203482;276.6576332772354;296.66;6809999.999999999;3820000.0000000005;3870000.0000000005;1360000.0;3870000.0000000005;3080000.0;6830000.0;0.0;0.019666666666666666;0.18666666666666665;0.03383333333333333;0.02333333333333333;0.02333333333333333;0.0;9972.978515625;6856.39208984375;1398.8400878906198;20204.607421875;479202.39041347284;480646.5858343959;258082.5267394033;258461.33452598884;243796.1722739531;428611.97810654406;456805.9147808788;442640.22886263416;472622.7809936826;531816.0763490046;470986.8009944989;442194.31993339997;443083.93690773816;454346.16384067293;446313.1127755906;392782.1698878883;475247.82748117915;456087.8319000929;456662.64421588444;222432.26289678228;263425.85118522606;468404.8657701933;208056.6338874099;258082.5267394033;276.414193400816;1333517.8302052573;751829.6266072331;147064.5292671069;212301.1775593352;0;13;8;5;34;32;0;8;69;79;919645680114.6771;353389374919.69696;773001272374.6567;43788.93772870852;8808.44851203417;0.0;4633.536074451225;2598308.3187395856;599683.3957390045;54314.302192443305;755844.7930030029;3.139689532776985;0.29221138250772855
4234;2019-05-19 15:34:41.781;637;647;218;218;181;68;202;35;17;36;790;229;16;21;192;135;288;615;230;206;201;-7;706;379;384;137;382;303;700;-1.0;-1.0;1156.0;148.0;163.0;26;100;44;1;0;0;1;0;1;0;1;0;0;0;0;33602.48046875;9768.228515625;20698.259765625;1363.26843261719;612.0;209671;562.0;0.0;Calculated values ==>;1558272881.781;336.86;337.86;294.96000000000004;294.96000000000004;291.26000000000005;279.96000000000004;276.35288757459654;293.36;276.66;274.86;276.76000000000005;352.16;296.06;274.76000000000005;275.26000000000005;292.36;286.66;301.96000000000004;334.66;293.76000000000005;293.26000000000005;329.36;334.36;272.46000000000004;241.92719264551067;267.9596281332873;276.35288757459654;296.16;7059999.999999999;3790000.0;3840000.0;1370000.0;3820000.0000000005;3030000.0;7000000.0;0.0;0.0;0.19266666666666668;0.024666666666666667;0.027166666666666665;0.027166666666666665;0.0;9768.228515625;20698.259765625;1363.26843261719;33602.48046875;476741.1930186548;479002.53527504136;256171.08630235182;256171.08630235182;243925.19704853298;428830.04407018964;456009.5165506935;444100.09568505123;472687.3056196521;532815.4507467038;471540.11976617476;443955.1368504969;444677.7423059734;454902.06168583204;446892.8667268198;292906.4672568154;473970.5904991335;456582.81010904425;455865.7583692726;235813.6939595721;256730.23209357203;468464.2129641699;207456.37772402316;256171.08630235182;276.17190803626954;1333966.3720683362;751994.1915024607;147087.5545106275;212530.87619875738;0;13;8;5;34;33;0;8;69;79;919877057214.6036;353471302219.6709;773184633474.5985;45593.35632715808;6438.1932692569535;-0.0;5425.038591151347;2599053.4194739647;599810.4934389242;54314.302192443305;755928.6423990082;1.8051218142843801;0.15521198861806948
4235;2019-05-19 15:35:41.792;652;660;228;227;186;54;181;45;13;40;789;227;15;25;195;137;293;621;231;205;181;-6;692;371;377;138;375;300;685;-1.0;-2.0;992.0;102.0;146.0;72;100;35;1;0;0;1;0;1;0;1;0;0;0;0;34266.4765625;9001.0078125;22066.8359375;1350.96008300781;604.0;209672;586.0;0.0;Calculated values ==>;1558272941.792;338.36;339.16;295.96000000000004;295.86;291.76000000000005;278.56;275.5313989812953;291.26000000000005;277.66;274.46000000000004;277.16;352.06000000000006;295.86;274.66;275.66;292.66;286.86;302.46000000000004;335.26000000000005;293.66;291.26000000000005;331.76000000000005;333.56;272.56;242.14157278889297;267.5978703862781;275.5313989812953;296.26000000000005;6920000.0;3710000.0;3770000.0000000005;1380000.0;3750000.0;3000000.0;6850000.0;0.0;0.0;0.16533333333333333;0.017;0.024333333333333332;0.024333333333333332;0.0;9001.0078125;22066.8359375;1350.96008300781;34266.4765625;480686.02596756245;482681.84204738145;260674.9266088874;260282.40065491345;245940.79310324232;429398.2889081932;454157.7009041262;444125.8159805091;472947.9820155742;532934.5755666071;471704.2611785072;444413.69907515554;445840.54513808986;456497.9661868576;448714.54008131806;392870.4577700938;476727.74989587447;457583.2025253385;454157.7009041262;245852.32104278926;253382.8652305231;468425.1277242677;205455.1723614336;260674.9266088874;275.3703529588039;1334532.050400422;752150.630480825;147110.177228388;212887.31733277527;0;13;8;5;34;33;0;8;69;79;920105399070.1987;353553817344.8859;773365566640.0701;39460.213078353816;4470.489241168181;-0.0;4708.080841184144;2599762.3291638116;599901.4157927907;54314.302192443305;756013.1005423191;1.5003262739504182;0.12634735882765205
4236;2019-05-19 15:36:41.802;659;663;244;244;203;42;154;43;8;43;784;226;7;29;197;141;288;605;232;205;154;-4;648;361;366;137;364;299;641;-1.0;79.0;389.0;42.0;102.0;46;100;29;1;0;0;1;0;1;0;1;0;0;0;0;32293.28515625;7990.3408203125;19530.41796875;1352.89978027344;598.0;209673;600.0;0.0;Calculated values ==>;1558273001.802;339.06000000000006;339.46000000000004;297.56;297.56;293.46000000000004;277.36;274.4858918419099;288.56;277.46000000000004;273.96000000000004;277.46000000000004;351.56000000000006;295.76000000000005;273.86;276.06;292.86;287.26000000000005;301.96000000000004;333.66;293.66;288.56;333.16;332.96000000000004;272.76000000000005;241.92719264551067;267.47669482898436;274.4858918419099;296.36;6480000.0;3610000.0;3660000.0;1370000.0;3640000.0;2990000.0;6409999.999999999;0.0;0.013166666666666667;0.06483333333333334;0.007;0.017;0.017;0.0;7990.3408203125;19530.41796875;1352.89978027344;32293.28515625;486589.94080849906;487911.3375485117;271522.4650385058;271522.4650385058;253406.1040495238;430081.6785162784;452143.94296542986;443605.7027051416;473371.616014766;532489.2570598532;471719.48739411664;443460.8629688132;446598.56625971716;458560.75158959633;451136.02457736584;412435.64279152994;479479.61374115647;459342.27611063566;452143.94296542986;251709.28920128586;250872.52762923925;468760.0141276226;202831.1715989918;271522.4650385058;274.3118306110499;1335086.8075254369;752292.2486518379;147132.7131492727;213234.01888923603;0;13;8;5;34;33;0;8;69;79;920328336220.1633;353636331094.8728;773545296590.0415;15610.215433382049;1861.5018977004156;0.0;3070.5651247577093;2600221.325888043;599954.1911800384;54314.302192443305;756077.9333957;0.7114540890795268;0.05655260439224145
4237;2019-05-19 15:37:41.783;653;653;237;237;191;28;157;33;3;43;780;226;1;28;198;135;277;574;224;205;157;-3;641;344;349;136;347;299;638;532.0;88.0;281.0;0.0;126.0;1;97;23;1;0;0;1;0;1;0;1;0;0;0;0;30792.451171875;7535.9208984375;18214.52734375;1331.30419921875;588.0;209674;613.0;-1.0;Calculated values ==>;1558273061.783;338.46000000000004;338.46000000000004;296.86;296.86;292.26000000000005;275.96000000000004;272.6583383277491;288.86;276.46000000000004;273.46000000000004;277.46000000000004;351.16;295.76000000000005;273.26000000000005;275.96000000000004;292.96000000000004;286.66;300.86;330.56;293.66;288.86;334.46000000000004;331.96000000000004;272.86;241.71165711629368;267.47669482898436;272.6583383277491;295.56;6409999.999999999;3440000.0;3490000.0;1360000.0;3470000.0000000005;2990000.0;6380000.0;0.08866666666666667;0.014666666666666666;0.04683333333333333;0.0;0.021;0.10966666666666668;-0.0025225739325953;7535.9208984375;18214.52734375;1331.30419921875;30792.451171875;486485.9265282745;486809.93084897916;268056.56876077614;268056.56876077614;249252.7602121874;431175.4696738307;455487.00962965307;442879.2504583835;473501.42000396166;532073.3785199946;471719.48739411664;442587.06714554323;446458.05325531313;461356.5932634558;453269.1446714256;410757.63981980144;475157.43987881177;461976.5980532765;455487.00962965307;257148.6733736563;246688.97952812296;468995.5380171435;198802.51660615116;212063.93084852613;272.6583383277491;1335612.3555181213;752421.5931939662;147155.0744324325;213548.46049517675;0;13;8;5;34;33;0;8;69;79;920542768294.9724;353718205159.7999;773724639779.8818;11430.927035412882;0.0;0.0;26695.39763966359;2600446.5973831783;599969.698783542;54314.302192443305;756325.9045361143;1.4078233953864738;0.022799965656240775
4238;2019-05-19 15:38:41.783;651;652;226;225;174;20;175;22;-1;41;777;227;-2;25;199;121;275;585;219;205;174;-2;650;336;341;134;340;297;647;166.0;113.0;-1.0;0.0;140.0;1;85;12;1;0;0;1;0;1;0;1;0;0;0;0;29732.08984375;6919.35009765625;18634.88671875;1251.78991699219;580.0;209675;622.0;0.0;Calculated values ==>;1558273121.783;338.26;338.36;295.76000000000005;295.66;290.56;275.16;271.77519066394296;290.66;275.36;273.06;277.26000000000005;350.86;295.86;272.96000000000004;275.66;293.06;285.26000000000005;300.66;331.66;293.66;290.56;335.36;331.16;272.96000000000004;241.2770596917726;267.23344911666527;271.77519066394296;295.06;6500000.0;3360000.0;3410000.0;1340000.0;3400000.0;2970000.0;6470000.0;0.027666666666666666;0.01883333333333333;0.0;0.0;0.02333333333333333;0.051;0.0;6919.35009765625;18634.88671875;1251.78991699219;29732.08984375;485219.1716739174;485691.11689552217;262189.133572208;261759.77036769307;243304.01730345172;431660.74602318485;459234.7788831083;442708.2401660032;473565.85517348704;531911.399761679;472104.7813599341;442562.444399365;446422.9685661995;462553.1177627961;452699.54597749864;405914.06120652216;475741.47485571937;463183.430266312;459101.274899883;260914.8530628454;243342.44575359824;469366.78838317865;196664.29993939342;226642.98199362232;271.77519066394296;1336116.7266932514;752542.0537856004;147176.60021673425;213855.5389456976;0;13;8;5;34;33;0;8;69;79;920749768294.9724;353799205159.7999;773903439779.8818;0.0;0.0;0.0;11855.372938219294;2600541.8551084734;599969.698783542;54314.302192443305;756647.1609575966;0.4422652061093532;-0.006046681240137863
4239;2019-05-19 15:39:41.764;657;659;224;223;165;17;188;14;-1;38;775;227;-3;23;200;116;276;603;218;204;188;0;653;333;338;134;336;295;650;505.0;122.0;23.0;0.0;145.0;1;74;1;1;0;0;1;0;1;0;1;0;0;0;0;28887.900390625;6331.705078125;18859.65234375;1178.08483886719;575.0;209676;627.0;0.0;Calculated values ==>;1558273181.764;338.86;339.06000000000006;295.56;295.46000000000004;289.66;274.86;271.4400167685773;291.96000000000004;274.56;273.06;276.96000000000004;350.66;295.86;272.86;275.46000000000004;293.16;284.76000000000005;300.76000000000005;333.46000000000004;293.56;291.96000000000004;335.86;330.66;273.16;241.2770596917726;266.98899913490544;271.4400167685773;294.96000000000004;6530000.0;3329999.9999999995;3379999.9999999995;1340000.0;3360000.0;2950000.0;6500000.0;0.08416666666666667;0.02033333333333333;0.0038333333333333336;0.0;0.024166666666666666;0.10833333333333334;0.0;6331.705078125;18859.65234375;1178.08483886719;28887.900390625;485760.48312786024;486374.06227961706;261141.1562448279;260723.47090941286;240402.04519741904;431837.87352777255;461420.3758375388;443119.3036228862;473273.9119493556;531853.7050642244;472370.69185421057;442829.6773847955;446528.9129034557;463283.4207927407;452526.50328622997;404970.12521764706;478121.246196667;463501.7090426016;461420.3758375388;263007.33956846996;241250.99604349316;469562.8289471395;195856.97145362291;210420.36652243018;271.4400167685773;1336605.0719197956;752652.444277238;147196.84276084555;214167.89449368446;0;13;8;5;34;33;0;8;69;79;920953403789.7911;353879579699.7284;774080983539.7238;947.8389399821759;0.0;0.0;27191.667675803434;2600549.751265058;599969.698783542;54314.302192443305;756972.4499216222;1.0671255894433012;-0.01157304253021
4240;2019-05-19 15:40:41.784;657;656;223;222;175;32;195;14;2;35;772;226;0;23;195;121;271;573;212;202;194;0;611;345;350;134;350;301;612;-1.0;80.0;1281.0;152.0;72.0;99;66;1;1;0;0;1;0;0;0;1;0;0;0;0;15947.013671875;5801.234375;6182.36376953125;1155.56005859375;567.0;209677;629.0;0.0;Calculated values ==>;1558273241.784;338.86;338.76;295.46000000000004;295.36;290.66;276.36;272.7676641592781;292.66;274.56;273.36;276.66;350.36;295.76000000000005;273.16;275.46000000000004;292.66;285.26000000000005;300.26000000000005;330.46000000000004;293.36;292.56;336.06;329.86;273.16;241.2770596917726;267.7187500070086;272.7676641592781;294.36;6110000.0;3450000.0;3500000.0;1340000.0;3500000.0;3010000.0;6120000.0;0.0;0.013333333333333334;0.2135;0.025333333333333333;0.012;0.012;0.0;5801.234375;6182.36376953125;1155.56005859375;15947.013671875;490239.6584575857;489996.7664162441;263442.9368843385;262967.7924584401;244781.68824205402;431113.4868728058;460494.49674625666;442319.071281641;472981.82504853373;531090.452907455;471451.41292914946;442024.1650760851;445360.3359981657;460494.49674625666;451108.2203342694;419480.02019374154;478157.2763627707;461426.65108166065;460360.83308859565;263844.3676079864;237904.88540968279;469562.8289471395;198705.68512573797;263442.9368843385;272.6241965720809;1336978.820744959;752753.5858085915;147216.29628399847;214376.64752238468;0;13;8;5;34;33;0;8;69;79;921159872589.7256;353960006499.7028;774259843139.6669;52011.4579442853;6861.714310142172;0.0;2363.014754451086;2600991.2258481113;600026.8987964259;54314.302192443305;757218.8210381361;4.660586779015586;0.39434662182091557
4241;2019-05-19 15:41:41.785;642;646;222;223;179;33;196;14;8;34;771;226;5;24;194;121;267;546;219;204;196;1;612;341;346;135;346;305;614;-1.0;83.0;1058.0;210.0;71.0;36;63;10;1;0;0;1;0;0;0;1;0;0;0;0;14446.44921875;6282.9638671875;4175.16552734375;1138.91088867188;560.0;209678;630.0;0.0;Calculated values ==>;1558273301.785;337.36;337.76;295.36;295.46000000000004;291.06;276.46000000000004;272.3289490889957;292.76000000000005;274.56;273.96000000000004;276.56;350.26;295.76000000000005;273.66;275.56;292.56;285.26000000000005;299.86;327.76000000000005;293.56;292.76000000000005;336.16;329.16;273.26000000000005;241.49495122638035;268.19934244402924;272.3289490889957;295.06;6120000.0;3410000.0;3460000.0;1350000.0;3460000.0;3050000.0;6140000.0;0.0;0.013833333333333333;0.17633333333333334;0.035;0.011833333333333333;0.011833333333333333;0.0;6282.9638671875;4175.16552734375;1138.91088867188;14446.44921875;488052.40750469593;488396.78169262334;262808.0691492666;263278.941445674;246055.14067359333;431359.6534126046;461245.4949583849;442373.3332657317;472753.7123474745;530684.0115263712;470912.55056296923;441928.13359203225;444711.81521382625;460980.62764507247;451820.533920431;417835.002108712;473866.5101727815;462300.21040862193;461245.4949583849;264262.8888514036;234977.24436692704;469524.9881567522;197468.405252465;262808.0691492666;272.11620536444735;1337232.1038243957;752854.289139249;147235.41719395507;214462.96170530975;0;13;8;5;34;33;0;8;69;79;921368676070.3031;354040707844.926;774441646170.1697;43184.90230633936;9521.980401650053;0.0;2348.1762054079;2601784.5420741104;600163.4318615816;54314.302192443305;757258.0816172423;4.747337041946618;0.43947766345893385
4242;2019-05-19 15:42:41.805;626;635;222;223;180;45;200;14;12;32;771;225;9;24;195;120;267;548;220;204;199;3;621;345;350;135;350;307;623;-2.0;81.0;1166.0;222.0;81.0;1;54;17;1;0;0;1;0;0;0;1;0;0;0;0;13800.6484375;6777.03515625;3179.47265625;1095.82482910156;551.0;209679;630.0;-1.0;Calculated values ==>;1558273361.805;335.76000000000005;336.66;295.36;295.46000000000004;291.16;277.66;272.7676641592781;293.16;274.56;274.36;276.36;350.26;295.66;274.06;275.56;292.66;285.16;299.86;327.96000000000004;293.56;293.06;336.16;328.26000000000005;273.46000000000004;241.49495122638035;268.43790593516167;272.7676641592781;295.16;6210000.0;3450000.0;3500000.0;1350000.0;3500000.0;3070000.0;6230000.0;0.0;0.013500000000000002;0.19433333333333333;0.037000000000000005;0.013500000000000002;0.013500000000000002;-0.002527281507538849;6777.03515625;3179.47265625;1095.82482910156;13800.6484375;484814.7458837009;485876.55364954565;262120.87682655567;262574.3624740603;246065.04849492406;431113.4868728058;461160.9377506379;442550.7883978828;472558.57531478856;530532.6438189453;470521.57474549004;442105.1117696454;444312.00193913304;460494.49674625666;450964.8749453451;414634.2313235541;473037.78176181193;461691.87941572437;461027.8975196058;264262.8888514036;231213.40812182956;469721.2362203577;198614.53135467108;262120.87682655567;272.58808648248214;1337467.5747689498;752963.1587421848;147254.04619919648;214524.27078637073;0;13;8;5;34;33;0;8;69;79;921577545670.2367;354121734844.90027;774625307370.1113;47404.94595206414;10030.948080030405;0.0;2685.2447793561773;2602539.709114491;600326.4272459007;54314.302192443305;757300.040773827;5.439678732175649;0.5014112205980948
4243;2019-05-19 15:43:41.826;617;627;223;225;181;70;205;15;9;31;772;225;9;24;194;117;269;564;220;205;204;5;646;352;357;137;357;310;648;-1.0;75.0;1191.0;232.0;98.0;4;54;27;1;0;0;1;0;0;0;1;0;0;0;0;15238.3037109375;7756.658203125;3451.51538085938;1096.49890136719;540.0;209680;629.0;0.0;Calculated values ==>;1558273421.826;334.86;335.86;295.46000000000004;295.66;291.26000000000005;280.16;273.5264737036516;293.66;274.66;274.06;276.26000000000005;350.36;295.66;274.06;275.56;292.56;284.86;300.06;329.56;293.66;293.56;336.06;327.16;273.66;241.92719264551067;268.7936212382143;273.5264737036516;295.16;6459999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3100000.0;6480000.0;0.0;0.0125;0.1985;0.03866666666666666;0.01633333333333333;0.01633333333333333;0.0;7756.658203125;3451.51538085938;1096.49890136719;15238.3037109375;480684.62467885576;481935.2532999352;260849.37121807804;261693.6011965304;245528.41990325617;430671.36484660726;460749.12975072267;441474.6228121385;472198.00020708365;530410.0263462611;470113.00592600234;441474.6228121385;443706.70053249894;459262.8302995626;449254.6344115161;404864.99966487504;472359.0593701996;460749.12975072267;460614.66830407927;263844.3676079864;226613.5671989835;469646.3180116958;200504.45699055807;260849.37121807804;273.3633812887274;1337709.6507334278;753084.315243267;147272.32195786672;214579.54836031076;0;13;8;5;34;33;0;8;69;79;921789719904.9131;354203363404.77576;774810472154.8289;47832.57791558372;10406.818626150658;0.0;3262.83318573802;2603333.6329216217;600496.8015783452;54314.302192443305;757349.6254386879;4.998282546787766;0.4579059734995095
4244;2019-05-19 15:44:41.816;616;625;220;229;184;94;211;15;-7;31;773;225;-4;23;190;113;274;579;228;207;210;6;679;363;368;140;368;311;681;-2.0;-1.0;1362.0;207.0;124.0;63;63;36;1;0;0;1;0;0;0;1;0;0;0;0;18407.830078125;8803.4130859375;5672.80615234375;1166.66809082031;529.0;209681;626.0;0.0;Calculated values ==>;1558273481.816;334.76000000000005;335.66;295.16;296.06;291.56;282.56;274.69669130483857;294.26000000000005;274.66;272.46000000000004;276.26000000000005;350.46000000000004;295.66;272.76000000000005;275.46000000000004;292.16;284.46000000000004;300.56;331.06;293.86;294.16;335.76000000000005;326.06;273.76000000000005;242.56692532238324;268.91163127593666;274.69669130483857;295.96000000000004;6790000.000000001;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3110000.0;6809999.999999999;0.0;0.0;0.22699999999999998;0.034499999999999996;0.020666666666666667;0.020666666666666667;0.0;8803.4130859375;5672.80615234375;1166.66809082031;18407.830078125;476665.7413423091;477820.9691692795;257805.98309103795;261300.88069879147;245429.65839389962;429947.3805835815;459849.8075514734;438805.9494045361;471801.8942764967;530439.0090081198;469976.34502188565;439272.27964313584;443355.7655438798;456942.4933256349;446575.86770730716;385510.7551456402;470547.14208578697;459301.0106943719;459712.81932707026;262588.8327430989;222014.15119762826;469336.76393192314;203476.717020388;257805.98309103795;274.57112088336396;1337989.9884509733;753222.2928372654;147291.17853951713;214655.57170043074;0;13;8;5;34;33;0;8;69;79;922007183654.9476;354286449554.78894;774996741104.8585;53419.73575120162;9172.171618447961;-0.0;4172.741282211335;2604177.261574099;600659.9326373675;54314.302192443305;757411.5782320772;4.26805149504938;0.386944559044396
4245;2019-05-19 15:45:41.787;624;630;209;213;159;97;212;17;-16;30;772;224;-16;18;186;113;282;591;231;209;211;7;682;376;381;142;381;311;683;-1.0;-1.0;1664.0;189.0;148.0;99;74;43;1;0;0;1;0;0;0;1;0;0;0;0;19577.72265625;9305.640625;6914.40771484375;1234.16418457031;520.0;209682;623.0;0.0;Calculated values ==>;1558273541.787;335.56;336.16;294.06;294.46000000000004;289.06;282.86;276.0463484220469;294.36;274.86;271.56;276.16;350.36;295.56;271.56;274.96000000000004;291.76000000000005;284.46000000000004;301.36;332.26000000000005;294.06;294.26000000000005;335.46000000000004;325.16;273.86;242.98782864720522;268.91163127593666;276.0463484220469;296.26000000000005;6820000.0;3760000.0;3810000.0;1420000.0;3810000.0;3110000.0;6830000.0;0.0;0.0;0.2773333333333333;0.0315;0.024666666666666667;0.024666666666666667;0.0;9305.640625;6914.40771484375;1234.16418457031;19577.72265625;477548.72040959913;478356.35058279143;253706.79010581115;255132.89019265186;237755.889312864;429045.3911783415;457922.815517854;437389.9950341223;471438.0385572268;530334.2265421058;469855.2751435214;437389.9950341223;442613.9118981167;454201.13794809405;444004.51710035384;391142.4923605115;472230.88797398726;457499.22578343895;457781.77931122447;261333.34086894934;218251.29456621417;469162.7822548786;206933.3724131852;253706.79010581115;275.9584154596501;1338306.3817261632;753373.1286788355;147311.17580511188;214760.41445074696;0;13;8;5;34;33;0;8;69;79;922231775049.7833;354371008664.7271;775183250914.722;63913.303340206556;8260.226410013343;-0.0;5033.849733733528;2605154.564307738;600805.1324070065;54314.302192443305;757488.262741718;4.4234238225276385;0.39202219489198553
4246;2019-05-19 15:46:41.797;630;635;203;203;168;96;204;26;-14;31;770;224;-16;11;180;128;286;598;233;209;204;8;690;391;396;143;396;313;691;-1.0;-1.0;1657.0;177.0;125.0;99;85;56;1;0;0;1;0;0;0;1;0;0;0;0;20132.755859375;10387.8203125;6926.166015625;1303.62243652344;513.0;209683;620.0;0.0;Calculated values ==>;1558273601.797;336.16;336.66;293.46000000000004;293.46000000000004;289.96000000000004;282.76000000000005;277.5613417927498;293.56;275.76000000000005;271.76000000000005;276.26000000000005;350.16;295.56;271.56;274.26000000000005;291.16;285.96000000000004;301.76000000000005;332.96000000000004;294.06;293.56;335.16;324.46000000000004;273.96000000000004;243.1966462407574;269.14681796795327;277.5613417927498;296.46000000000004;6900000.0;3910000.0;3960000.0;1430000.0;3960000.0;3130000.0;6909999.999999999;0.0;0.0;0.27616666666666667;0.029500000000000002;0.020833333333333332;0.020833333333333332;0.0;10387.8203125;6926.166015625;1303.62243652344;20132.755859375;477534.8999007354;478192.40557810955;251313.48680052516;251313.48680052516;240223.10259163854;427941.3511905804;454285.2277646914;437249.5021140777;471403.80223619274;529972.6664276887;469580.8181666119;436929.5940270328;441140.86030291184;450677.49345272424;443391.549575877;388129.0118049614;472354.0390052603;455021.85045722785;454285.2277646914;260077.89159075968;215324.80838970217;469125.32372254826;210776.3224354093;251313.48680052516;277.4798769542986;1338637.3575338498;753537.2682053177;147332.3275516546;214875.77178816826;0;13;8;5;34;33;0;8;69;79;922464913899.7462;354456522914.7135;775370482114.6923;62544.34312125892;7621.2955379706;-0.0;4228.577936753463;2606208.5536637027;600937.500480888;54314.302192443305;757565.4625034427;3.9959061089115;0.3584953869571898
4247;2019-05-19 15:47:41.798;640;646;221;221;175;69;186;37;-20;34;768;223;-21;7;181;134;293;611;239;207;186;8;750;377;383;143;381;304;746;-1.0;0.0;1525.0;154.0;151.0;11;92;47;1;0;0;1;1;0;0;1;0;0;0;0;35399.90625;10480.6201171875;21860.142578125;1309.65661621094;507.0;209684;617.0;0.0;Calculated values ==>;1558273661.798;337.16;337.76;295.26000000000005;295.26000000000005;290.66;280.06;276.14872888175563;291.76000000000005;276.86;271.16;276.56;349.96000000000004;295.46000000000004;271.06;273.86;291.26000000000005;286.56;302.46000000000004;334.26000000000005;293.86;291.76000000000005;334.86;323.86;273.96000000000004;243.1966462407574;268.0796299477929;276.14872888175563;297.06;7500000.0;3770000.0000000005;3829999.9999999995;1430000.0;3810000.0;3040000.0;7459999.999999999;0.0;0.0;0.25416666666666665;0.025666666666666667;0.025166666666666667;0.025166666666666667;0.0;10480.6201171875;21860.142578125;1309.65661621094;35399.90625;471917.92549753864;473401.30145491264;255301.17788776424;255301.17788776424;240934.87591798854;428973.91024759493;453859.2233316398;438349.7364941574;471700.2039591064;530446.4994497097;470688.72057778685;438194.52980446257;442433.1482669151;453471.5080981538;447121.11879029975;286604.11705791985;467505.3655689676;456889.5391784477;453859.2233316398;258822.4845140824;212816.51262364245;469125.32372254826;207186.25546871408;255301.17788776424;276.05937063158467;1339100.1374322441;753711.1747744405;147354.1052401097;215115.66169187805;0;13;8;5;35;33;0;8;69;79;922698617795.3926;354542324344.9508;775555585200.2042;58754.051427300175;6723.102751848411;-0.0;4997.044143670868;2607219.390468069;601057.0391259112;54314.302192443305;757642.3439689953;2.0943037193799805;0.18832043733731937
4248;2019-05-19 15:48:41.798;673;677;230;230;188;53;155;44;-25;38;763;223;-27;3;184;137;302;610;244;205;155;8;704;367;372;143;370;302;699;-1.0;79.0;1062.0;112.0;95.0;24;97;39;1;0;0;1;1;0;0;1;0;0;0;0;33917.8984375;9354.6328125;20797.236328125;1323.25744628906;504.0;209685;613.0;0.0;Calculated values ==>;1558273721.798;340.46000000000004;340.86;296.16;296.16;291.96000000000004;278.46000000000004;275.1157276137837;288.66;277.56;270.66;276.96000000000004;349.46000000000004;295.46000000000004;270.46000000000004;273.46000000000004;291.56;286.86;303.36;334.16;293.66;288.66;334.46000000000004;323.56;273.96000000000004;243.1966462407574;267.8393353686513;275.1157276137837;297.56;7040000.000000001;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;3020000.0;6990000.000000001;0.0;0.013166666666666667;0.177;0.018666666666666668;0.01583333333333333;0.01583333333333333;0.0;9354.6328125;20797.236328125;1323.25744628906;33917.8984375;482528.7888398399;483683.6164881726;260685.9232361565;260685.9232361565;246139.24657010374;429675.2189834977;451225.80966189393;438024.4983934438;472095.1348084983;530076.5401052948;470959.35768479214;437713.4967235476;442258.39573455596;455767.2617528169;449455.4796571053;391565.73661809025;473291.48907229584;458388.35545943934;451225.80966189393;257148.6733736563;211562.405474017;469125.32372254826;204558.16849543963;260685.9232361565;275.0069625696715;1339677.78580464;753876.4685488546;147376.04619063053;215471.13984943012;0;13;8;5;35;33;0;8;69;79;922925117795.3926;354628124344.9508;775737385200.2042;41323.54039194674;4938.586897572694;0.0;3016.8815350741756;2608053.370399896;601154.2198729897;54314.302192443305;757709.1266829848;1.565649265572187;0.14581155215726194
4249;2019-05-19 15:49:41.788;680;679;228;227;189;40;143;39;-26;41;757;224;-28;2;187;139;291;574;238;206;143;8;668;356;361;141;360;300;664;-1.0;91.0;617.0;58.0;96.0;1;98;33;1;0;0;1;1;0;0;1;0;0;1;0;31325.625;8488.2587890625;18921.294921875;1329.9853515625;497.0;209686;609.0;0.0;Calculated values ==>;1558273781.788;341.16;341.06000000000006;295.96000000000004;295.86;292.06;277.16;273.955091788801;287.46000000000004;277.06;270.56;277.26000000000005;348.86;295.56;270.36;273.36;291.86;287.06;302.26000000000005;330.56;293.76000000000005;287.46000000000004;334.06;322.86;273.96000000000004;242.77792619122317;267.5978703862781;273.955091788801;296.96000000000004;6680000.0;3560000.0;3610000.0;1410000.0;3600000.0;3000000.0;6640000.000000001;0.0;0.015166666666666667;0.10283333333333333;0.009666666666666665;0.016;0.016;0.0;8488.2587890625;18921.294921875;1329.9853515625;31325.625;487472.97246671736;487753.5586620119;261924.14232643569;261509.2868958646;247610.70918608044;430412.23801567365;451427.8056151947;438320.22817239247;472653.6706096803;529603.1922923975;471347.9704449953;438011.42202021845;442526.58117228496;457825.80360019417;451736.55110070325;405306.69077234884;471911.5918130076;460262.8667298895;451427.8056151947;255474.93562877487;208636.25808486674;469398.3044737421;201692.5384625149;261924.14232643569;273.8460667251362;1340221.3912173675;754025.1345304307;147398.15286222336;215802.07244527267;0;13;8;5;35;33;0;8;69;79;923144981145.4275;354713310144.96436;775917955100.2329;24333.21409183241;2587.8224047751955;0.0;3032.0586126201447;2608600.4188307445;601216.9294971729;54314.302192443305;757759.5261162511;1.0422260094042786;0.08945541461458886
