;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4250;2019-05-19 15:50:41.789;672;669;227;226;187;34;163;32;-29;41;753;225;-30;2;188;137;281;556;235;205;162;8;650;351;356;140;355;298;645;228.0;87.0;234.0;72.0;94.0;1;97;24;1;0;0;1;1;0;0;1;0;0;1;0;30005.5859375;7686.2138671875;18339.27734375;1322.40966796875;492.0;209687;605.0;0.0;Calculated values ==>;1558273841.789;340.36;340.06000000000006;295.86;295.76000000000005;291.86;276.56;273.4187578820637;289.46000000000004;276.36;270.26000000000005;277.26000000000005;348.46000000000004;295.66;270.16;273.36;291.96000000000004;286.86;301.26000000000005;328.76000000000005;293.66;289.36;333.66;322.36;273.96000000000004;242.56692532238324;267.35522164206344;273.4187578820637;296.66;6500000.0;3510000.0;3560000.0;1400000.0;3550000.0;2980000.0;6450000.0;0.038;0.0145;0.039;0.012;0.015666666666666666;0.05366666666666667;0.0;7686.2138671875;18339.27734375;1322.40966796875;30005.5859375;488235.3782061788;488338.38382930466;262762.12201179645;262325.6406201887;247621.8042130285;430735.4089219946;455149.7080012845;438307.6172986034;472784.61766108364;529339.1788879137;471734.81874482025;438153.8488135099;442939.1622637686;458764.45873459685;452331.8709258102;408700.99431398814;471481.91178598383;460903.72621589183;455009.4752306659;253801.27034056993;206546.2383541025;469534.43403505563;200218.56443951343;218476.62161899975;273.2467171568383;1340732.493159453;754159.9240488578;147420.25652241427;216112.58238885726;0;13;8;5;35;33;0;8;69;79;923360084730.1676;354797611549.86255;776097358090.0162;9285.473061504508;3231.7904351465063;0.0;12693.92981049275;2608880.5792259458;601265.4270790599;54314.302192443305;757890.5782037838;0.921869412163529;0.046773690734008416
4251;2019-05-19 15:51:41.769;661;659;231;231;188;29;183;26;-30;40;750;225;-32;2;190;135;275;549;230;206;182;8;634;345;350;139;349;298;630;125.0;88.0;455.0;47.0;97.0;1;95;16;1;0;0;1;1;0;0;1;0;0;0;0;29550.75390625;7023.29248046875;17892.896484375;1309.34741210938;496.0;209688;602.0;0.0;Calculated values ==>;1558273901.769;339.26;339.06000000000006;296.26000000000005;296.26000000000005;291.96000000000004;276.06;272.7676641592781;291.46000000000004;275.76000000000005;270.16;277.16;348.16;295.66;269.96000000000004;273.36;292.16;286.66;300.66;328.06;293.76000000000005;291.36;333.36;322.76000000000005;273.96000000000004;242.35481222062532;267.35522164206344;272.7676641592781;296.16;6340000.0;3450000.0;3500000.0;1390000.0;3490000.0;2980000.0;6300000.0;0.020833333333333332;0.014666666666666666;0.07583333333333334;0.007833333333333333;0.016166666666666666;0.037;0.0;7023.29248046875;17892.896484375;1309.34741210938;29550.75390625;488372.7477917947;488515.60411021835;265783.3886379194;265783.3886379194;248528.91533281832;431113.4868728058;458882.002038489;438153.8488135099;472817.310826017;529026.6721933438;471734.81874482025;437845.4099550722;442939.1622637686;459981.5583854159;453095.86494324636;412735.20763451466;472303.31559218746;461956.6280905659;458746.76778394415;252546.06836287308;208218.24852204052;469670.3247129736;198832.44359382245;228085.78444642335;272.6743782509649;1341228.6305573646;754282.4624087206;147442.18052098557;216414.416525927;0;13;8;5;35;33;0;8;69;79;923571814130.235;354881283649.88916;776276098490.0731;18148.5398958263;2121.563402100017;0.0;8534.456383488268;2609109.1197950714;601310.0234906238;54314.302192443305;758067.4224543838;1.0983401547023417;0.06954054684922595
4252;2019-05-19 15:52:41.800;651;650;228;227;184;23;195;20;-30;38;748;225;-33;1;191;133;271;548;229;206;194;8;627;339;344;137;343;296;624;281.0;117.0;0.0;0.0;105.0;1;88;6;1;0;0;1;1;0;0;1;0;0;0;0;28829.880859375;6302.595703125;17772.33203125;1254.54809570312;517.0;209689;598.0;0.0;Calculated values ==>;1558273961.8;338.26;338.16;295.96000000000004;295.86;291.56;275.46000000000004;272.10816812424576;292.66;275.16;270.16;276.96000000000004;347.96000000000004;295.66;269.86;273.26000000000005;292.26000000000005;286.46000000000004;300.26000000000005;327.96000000000004;293.76000000000005;292.56;332.96000000000004;324.86;273.96000000000004;241.92719264551067;267.1113755279542;272.10816812424576;296.06;6270000.0;3390000.0;3440000.0;1370000.0;3429999.9999999995;2960000.0;6240000.0;0.04683333333333333;0.0195;0.0;0.0;0.0175;0.06433333333333333;0.0;6302.595703125;17772.33203125;1254.54809570312;28829.880859375;487708.6118460732;487888.9041971007;264841.05405945197;264360.6723443557;247384.46434004055;431480.97241316177;461420.41888555756;438602.1121803833;472882.9073446267;528971.7854068787;472001.94580414036;438143.1473471288;443203.9827721329;461046.31597295956;453851.22492628446;413877.4060076109;472911.1327720891;462863.87882801896;461288.49833234755;250872.52762923925;216997.06728235667;469941.3943347461;197468.58989117702;215795.29646544874;272.10816812424576;1341715.3872073248;754393.568852082;147463.55735584255;216711.78032167922;0;13;8;5;35;33;0;8;69;79;923780121699.8842;354964126429.74963;776454390559.7728;0.0;0.0;0.0;15793.395986770487;2609260.4357668287;601327.7123201207;54314.302192443305;758270.2593020477;0.6235184688668616;-0.0064404882794537426
4253;2019-05-19 15:53:41.790;645;646;227;226;179;19;199;15;-24;35;747;225;-32;2;192;127;269;559;236;207;198;9;628;335;340;135;339;292;626;289.0;85.0;38.0;13.0;124.0;1;75;1;1;0;0;1;1;0;0;1;0;0;0;0;28522.841796875;6075.58935546875;17893.025390625;1168.52209472656;541.0;209690;595.0;0.0;Calculated values ==>;1558274021.79;337.66;337.76;295.86;295.76000000000005;291.06;275.06;271.6637117239857;293.06;274.66;270.76000000000005;276.66;347.86;295.66;269.96000000000004;273.36;292.36;285.86;300.06;329.06;293.86;292.96000000000004;332.66;327.26000000000005;274.06;241.49495122638035;266.62003547228215;271.6637117239857;296.76000000000005;6280000.0;3350000.0;3400000.0;1350000.0;3390000.0;2920000.0;6260000.0;0.04816666666666667;0.014166666666666666;0.006333333333333333;0.0021666666666666666;0.020666666666666667;0.06883333333333333;0.0;6075.58935546875;17893.025390625;1168.52209472656;28522.841796875;486752.3948767166;487110.0032120105;264196.4704160906;263726.5921621389;245623.43819827167;431720.082569444;462553.1177627961;440381.31451515557;472851.2559263234;529174.4523420184;472533.5546268215;439186.1151600962;444158.0439782486;461791.0199528159;453706.51041169197;412728.23865947104;474347.8858615684;463591.9370055364;462422.77226837556;249617.41799618208;227031.71669481136;470309.5239926605;196298.34779817724;216684.22480694545;271.62480006365223;1342193.2469063103;754496.7032023297;147483.74624205742;217008.94209835678;0;13;8;5;35;33;0;8;69;79;923985287499.9167;355045712829.7626;776630761159.8009;1545.8587892075293;593.6908817547138;0.0;16915.00335026177;2609273.315776381;601332.6589195654;54314.302192443305;758542.7838682338;0.7580240001829182;0.004228636185951451
4254;2019-05-19 15:54:41.801;638;635;213;209;190;38;202;16;-14;33;746;225;-20;2;190;133;265;527;240;207;202;9;585;358;362;135;362;301;586;-1.0;83.0;1551.0;276.0;30.0;99;67;1;1;0;0;1;0;0;0;1;0;0;0;0;15022.513671875;5467.5830078125;5611.47314453125;1170.99438476562;561.0;209691;592.0;0.0;Calculated values ==>;1558274081.801;336.96000000000004;336.66;294.46000000000004;294.06;292.16;276.96000000000004;274.1680685717883;293.36;274.76000000000005;271.76000000000005;276.46000000000004;347.76;295.66;271.16;273.36;292.16;286.46000000000004;299.66;325.86;293.86;293.36;332.36;329.26000000000005;274.06;241.49495122638035;267.7187500070086;274.1680685717883;297.16;5850000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;5860000.0;0.0;0.013833333333333333;0.2585;0.046;0.005;0.005;0.0;5467.5830078125;5611.47314453125;1170.99438476562;15022.513671875;490366.29020433564;489852.85109369154;407402.9355684267;258961.6919319289;251170.613026919;430280.9020939914;459562.71824716876;439931.54465428245;472656.1521691498;528378.9364818194;471332.4514500774;439018.5917755428;442319.071281641;457916.85825212236;450505.95362676814;425615.4009697829;474523.76828696695;460242.557883941;459562.71824716876;248362.34728340767;235395.46725036926;470309.5239926605;202141.92406637443;407402.9355684267;274.0302391034029;1342556.1913971223;754592.91394101;147503.24578703195;217204.8488296442;0;13;8;5;35;33;0;8;69;79;924195926110.4657;355126727679.9737;776808693775.2646;61468.61692197422;12335.70959660916;0.0;260.7989133937104;2609798.5326807923;601440.4236770833;54314.302192443305;758685.9417949463;6.046107745238262;0.6254056667252244
4255;2019-05-19 15:55:41.781;614;618;208;206;177;47;203;19;-3;33;748;226;-8;6;188;139;260;483;248;207;202;10;590;358;363;136;363;307;591;-1.0;81.0;1121.0;169.0;64.0;99;66;3;1;0;0;1;0;0;0;1;0;0;0;0;14343.23828125;5597.2734375;5700.052734375;1168.53308105469;575.0;209692;590.0;0.0;Calculated values ==>;1558274141.781;334.56;334.96000000000004;293.96000000000004;293.76000000000005;290.86;277.86;274.1680685717883;293.46000000000004;275.06;272.86;276.46000000000004;347.96000000000004;295.76000000000005;272.36;273.76000000000005;291.96000000000004;287.06;299.16;321.46000000000004;293.86;293.36;332.16;330.66;274.16;241.71165711629368;268.43790593516167;274.1680685717883;297.96000000000004;5900000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;5910000.0;0.0;0.013500000000000002;0.18683333333333335;0.028166666666666666;0.010666666666666666;0.010666666666666666;0.0;5597.2734375;5700.052734375;1168.53308105469;14343.23828125;486535.1910339526;486981.0167667043;258172.0464557562;257309.57042609362;246240.50304609365;430280.9020939914;459541.6837574574;440299.2787007576;472525.0707617092;528125.5000467675;470641.7453295792;439535.2943893536;441657.1800723928;457478.43124816316;451380.85807112255;422731.5809960576;467141.62695108;460086.50895382016;459405.1334793091;247525.65490268572;241250.99604349316;470272.87658027647;202201.36800756474;258172.0464557562;274.0533730652204;1342800.8244243038;754685.0903420049;147522.73535048845;217299.08012405195;0;13;8;5;35;33;0;8;69;79;924413353609.6705;355208000579.67645;776991032974.5979;44484.62631451154;7550.680824798047;0.0;2146.486261584564;2610681.1820566375;601606.0883566826;54314.302192443305;758705.9958177612;4.346414659555899;0.43633421503026265
4256;2019-05-19 15:56:41.782;589;603;215;212;174;45;203;22;7;32;752;226;2;11;189;137;261;496;253;208;203;10;602;358;363;137;363;311;603;-2.0;78.0;1197.0;227.0;108.0;99;66;16;1;0;0;1;0;0;0;1;0;0;0;0;15598.3408203125;6505.0703125;5892.4326171875;1191.60656738281;586.0;209693;589.0;0.0;Calculated values ==>;1558274201.782;332.06;333.46000000000004;294.66;294.36;290.56;277.66;274.1680685717883;293.46000000000004;275.36;273.86;276.36;348.36;295.76000000000005;273.36;274.26000000000005;292.06;286.86;299.26000000000005;322.76000000000005;293.96000000000004;293.46000000000004;332.06;331.76000000000005;274.16;241.92719264551067;268.91163127593666;274.1680685717883;298.46000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3110000.0;6030000.0;0.0;0.013000000000000001;0.1995;0.03783333333333334;0.018000000000000002;0.018000000000000002;0.0;6505.0703125;5892.4326171875;1191.60656738281;15598.3408203125;481659.6535857214;483546.9763509432;260431.0655002683;259103.04960833857;244765.9306081081;430280.9020939914;459541.6837574574;440959.59226609033;472295.8960165899;528236.5287653642;470097.342398958;440196.911670792;441564.8193833535;457617.00745002116;451090.0219290575;419228.8507018972;467551.4392441494;460222.37524275546;459541.6837574574;247107.31509690773;245852.32104278926;470138.0144479632;202152.43476088866;260431.0655002683;274.0343302259763;1343050.3417427263;754785.9448877482;147542.40350874368;217395.68577898288;0;13;8;5;35;33;0;8;69;79;924631157240.273;355289901944.90295;777176436065.1106;47642.027922287736;10138.787764827654;0.0;3583.9911286294046;2611448.9169727694;601753.5030522078;54314.302192443305;758753.7505920447;4.515734222980137;0.4647919484645426
4257;2019-05-19 15:57:41.792;577;591;222;216;174;55;207;22;11;32;757;226;8;14;190;128;264;520;248;208;206;11;613;365;370;138;370;314;613;-2.0;80.0;1290.0;252.0;176.0;99;67;34;1;0;0;1;0;0;0;1;0;0;0;0;17212.408203125;7670.23876953125;6015.1015625;1203.38073730469;588.0;209694;588.0;0.0;Calculated values ==>;1558274261.792;330.86;332.26000000000005;295.36;294.76000000000005;290.56;278.66;274.9066339382667;293.86;275.36;274.26000000000005;276.36;348.86;295.76000000000005;273.96000000000004;274.56;292.16;285.96000000000004;299.56;325.16;293.96000000000004;293.76000000000005;331.96000000000004;331.96000000000004;274.26000000000005;242.14157278889297;269.2639976450953;274.9066339382667;297.96000000000004;6130000.0;3650000.0;3700000.0;1380000.0;3700000.0;3140000.0;6130000.0;0.0;0.013333333333333334;0.215;0.042;0.029333333333333333;0.029333333333333333;0.0;7670.23876953125;6015.1015625;1203.38073730469;17212.408203125;478628.1765835737;480677.81167013285;262887.59096815047;260166.73366277537;244414.05030658047;429811.8947417682;458984.31781305023;440927.56204847124;472164.23178385233;528530.8654716047;469686.5609484487;440468.49050985416;441384.1414952521;456614.5539490984;448475.45613632165;416463.1190873189;469986.2643107716;459122.36138453893;458846.1285613786;246688.97952812296;246688.97952812296;470101.35966640816;203985.12440864972;262887.59096815047;274.77682742996444;1343323.8102216963;754904.0921513423;147562.36506265082;217494.93176870642;0;13;8;5;35;33;0;8;69;79;924851093890.238;355372415694.88983;777363967315.0808;50942.62409256163;11176.881880825855;0.0;5748.117102734691;2612270.592662557;601931.1632376567;54314.302192443305;758831.5311218884;4.558324570664361;0.44915809830908776
4258;2019-05-19 15:58:41.773;569;583;226;217;175;83;202;23;-9;33;761;226;-9;15;189;113;266;535;240;208;202;11;619;373;378;141;378;315;620;-2.0;76.0;1559.0;203.0;170.0;100;76;48;1;0;0;1;0;0;0;1;0;0;0;0;18714.935546875;8643.35546875;6056.2841796875;1264.65795898438;590.0;209695;586.0;0.0;Calculated values ==>;1558274321.773;330.06;331.46000000000004;295.76000000000005;294.86;290.66;281.46000000000004;275.73799182748917;293.36;275.46000000000004;272.26000000000005;276.46000000000004;349.26;295.76000000000005;272.26000000000005;274.66;292.06;284.46000000000004;299.76000000000005;326.66;293.96000000000004;293.36;331.76000000000005;332.16;274.26000000000005;242.77792619122317;269.38090353596624;275.73799182748917;297.16;6190000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3150000.0;6200000.0;0.0;0.012666666666666666;0.2598333333333333;0.03383333333333333;0.028333333333333332;0.028333333333333332;0.0;8643.35546875;6056.2841796875;1264.65795898438;18714.935546875;476720.0832791932;478683.4471808239;264214.9380995419;260125.04680656682;244504.52737026874;429258.0297950786;456997.11663087;437588.9422777453;471866.4182417926;528874.6327804642;469549.1553680931;437588.9422777453;441324.0648892348;455142.7685111298;444608.50134041556;415007.6709952651;471411.02157771273;457843.4911192458;456997.11663087;245852.32104278926;247525.65490268572;469695.1433260035;206142.88131618864;264214.9380995419;275.6427879157207;1343623.1099444116;755039.9957201111;147582.92553888835;217595.49479475606;0;13;8;5;35;33;0;8;69;79;925075422830.0383;355456089189.8153;777552607559.9128;60137.40150651113;8916.85153133207;0.0;5462.161725054296;2613195.96641388;602098.5579908125;54314.302192443305;758924.9205293566;4.667691407121754;0.4311690278341463
4259;2019-05-19 15:59:41.813;562;575;228;219;176;101;186;24;-12;33;764;225;-13;10;187;105;267;541;234;204;186;12;636;376;381;142;381;315;637;-2.0;-2.0;1469.0;178.0;144.0;100;84;63;1;0;0;1;0;0;0;1;0;0;1;0;20706.9375;9919.1357421875;6302.8974609375;1307.43151855469;591.0;209696;584.0;0.0;Calculated values ==>;1558274381.813;329.36;330.66;295.96000000000004;295.06;290.76000000000005;283.26000000000005;276.0463484220469;291.76000000000005;275.56;271.96000000000004;276.46000000000004;349.56000000000006;295.66;271.86;274.16;291.86;283.66;299.86;327.26000000000005;293.56;291.76000000000005;331.56;332.26000000000005;274.36;242.98782864720522;269.38090353596624;276.0463484220469;296.56;6360000.0;3760000.0;3810000.0;1420000.0;3810000.0;3150000.0;6370000.0;0.0;0.0;0.24483333333333332;0.029666666666666668;0.024;0.024;0.0;9919.1357421875;6302.8974609375;1307.43151855469;20706.9375;473559.8117540045;475433.0357390407;263794.83041633974;259871.087124657;244264.1345254797;429045.3911783415;454201.13794809405;437109.2053401759;471734.03124744946;529190.0268616463;469427.3139679604;436948.6013565401;440559.99870023114;454346.495250048;442710.18923245923;408582.9499421953;470144.2102436756;456789.9885413815;454201.13794809405;245015.67932991832;247943.99896000302;469658.33171380573;206941.10936302514;263794.83041633974;275.96134940574973;1343951.8445633324;755194.7862717217;147604.3739072402;217698.55663714933;0;13;8;5;35;33;0;8;69;79;925303274629.8936;355541045789.76135;777741733559.7927;56352.82216507241;7793.944263073158;-0.0;4569.7513807621035;2614167.365445102;602237.9074600984;54314.302192443305;759008.5755380358;3.9200579652567495;0.35365015046178594
4260;2019-05-19 16:00:41.764;565;576;226;227;162;78;173;24;-15;33;765;224;-17;4;188;103;271;548;230;202;173;12;711;355;360;142;359;308;707;-1.0;0.0;1074.0;122.0;224.0;0;88;63;1;0;0;1;0;1;0;1;0;0;0;0;36495.484375;11182.212890625;20477.658203125;1301.12182617188;589.0;209697;582.0;0.0;Calculated values ==>;1558274441.764;329.66;330.76000000000005;295.76000000000005;295.86;289.36;280.96000000000004;273.8482719121499;290.46000000000004;275.56;271.66;276.46000000000004;349.66;295.56;271.46000000000004;273.56;291.96000000000004;283.46000000000004;300.26000000000005;327.96000000000004;293.36;290.46000000000004;331.36;332.06;274.36;242.98782864720522;268.5567601203482;273.8482719121499;296.16;7109999.999999999;3550000.0;3600000.0;1420000.0;3590000.0;3080000.0;7070000.0;0.0;0.0;0.179;0.02033333333333333;0.037333333333333336;0.037333333333333336;0.0;11182.212890625;20477.658203125;1301.12182617188;36495.484375;464213.7232435506;466647.80852804997;258762.9120727679;259134.67321779934;238069.0930309386;430477.46260093397;455881.6532774192;438228.8454132642;471734.03124744946;529829.0644156147;470265.17358941067;437915.60822266474;441144.9977105962;458124.47357435315;446597.0129246225;278557.39061717305;461784.58522530866;459876.824148246;455881.6532774192;244179.05427248686;247107.31509690773;469658.33171380573;201498.01292339922;258762.9120727679;273.7656513555972;1344428.1421178337;755370.4872371887;147626.0940991159;217921.54567769825;0;13;8;5;35;34;0;8;69;79;925525393084.8016;355626176209.72614;777928480924.7155;42374.819015685825;5452.593148738265;-0.0;7359.099671640316;2614989.423891488;602348.2051217715;54314.302192443305;759107.9014476396;1.6742976150669673;0.13571394116150406
4261;2019-05-19 16:01:41.774;611;622;209;208;172;54;149;27;-24;33;762;223;-25;-1;190;120;281;574;235;195;150;12;716;350;355;141;354;306;713;-2.0;125.0;338.0;253.0;128.0;0;90;54;1;0;0;1;0;1;0;1;0;0;0;0;34729.73046875;10688.3671875;20791.880859375;1311.93225097656;589.0;209698;578.0;0.0;Calculated values ==>;1558274501.774;334.26000000000005;335.36;294.06;293.96000000000004;290.36;278.56;273.3108153835814;288.06;275.86;270.76000000000005;276.46000000000004;349.36;295.46000000000004;270.66;273.06;292.16;285.16;301.26000000000005;330.56;292.66;288.16;330.96000000000004;332.06;274.36;242.77792619122317;268.3187672390254;273.3108153835814;296.66;7159999.999999999;3500000.0;3550000.0;1410000.0;3540000.0;3060000.0;7130000.0;0.0;0.020833333333333332;0.05633333333333333;0.042166666666666665;0.021333333333333333;0.021333333333333333;0.0;10688.3671875;20791.880859375;1311.93225097656;34729.73046875;471338.4653594493;473505.3490849271;252509.1147066753;252172.77272756316;240857.9295637499;430799.1582183253;453344.2061168296;437270.2536001789;471866.4182417926;529667.5808205553;470417.1566364655;437112.3332710247;440817.3637915739;459194.73155988165;450060.521475904;284147.2701553665;465499.9615933813;459713.48351275333;453486.27250343625;242505.85365607988;247107.31509690773;469794.0480163998;199505.65466100673;252509.1147066753;272.9615855376034;1345021.7844986802;755552.7724469498;147647.8731789971;218265.51582196867;0;13;8;5;35;34;0;8;69;79;925739928834.7676;355711090359.71265;778112711624.6862;13394.0724069067;11397.160586485741;0.0;4287.512699664234;2615454.242110063;602488.6431386452;54314.302192443305;759204.9727265688;0.8867585329470093;0.09704686671403953
4262;2019-05-19 16:02:41.775;656;665;214;213;161;34;133;26;-29;34;757;222;-31;-4;192;117;295;610;240;190;132;12;730;346;351;140;349;295;727;-1.0;-1.0;360.0;77.0;101.0;0;89;30;1;0;0;1;0;1;0;1;0;0;1;0;33511.94921875;9113.359375;21263.486328125;1250.26110839844;589.0;209699;575.0;0.0;Calculated values ==>;1558274561.775;338.76;339.66;294.56;294.46000000000004;289.26000000000005;276.56;272.8767566201714;286.46000000000004;275.76000000000005;270.26000000000005;276.56;348.86;295.36;270.06;272.76000000000005;292.36;284.86;302.66;334.16;292.16;286.36;330.66;332.06;274.36;242.56692532238324;266.98899913490544;272.8767566201714;297.16;7300000.0;3460000.0;3510000.0;1400000.0;3490000.0;2950000.0;7270000.0;0.0;0.0;0.060000000000000005;0.012833333333333334;0.016833333333333332;0.016833333333333332;0.0;9113.359375;21263.486328125;1250.26110839844;33511.94921875;476926.5019972691;478698.2685199094;253664.89176962397;253327.88487056317;237333.21172987504;431051.2098666511;451759.4600026878;438976.4476318292;472096.9026672395;529984.2319252858;471781.44136923825;438672.6834563149;442684.52525277244;460249.17977667664;450352.6282329093;292406.5027548469;469781.0993161877;459667.8951279517;451615.89276591677;241250.99604349316;247107.31509690773;469929.52753194683;198951.95914263529;253664.89176962397;272.7258667297844;1345590.4746423266;755717.7895856668;147669.22514624448;218615.98305719031;0;13;8;5;35;34;0;8;69;79;925951732365.3534;355795391764.9458;778293014630.1848;14401.469309351634;3477.545460996165;-0.0;3332.175183437595;2615685.8754854975;602612.6010886484;54314.302192443305;759268.4711840602;0.6706648850364342;0.059468161489472635
4263;2019-05-19 16:03:41.785;690;693;216;215;173;30;153;23;-37;34;750;221;-39;-3;193;123;299;607;239;188;152;12;693;341;346;138;345;290;690;94.0;78.0;130.0;42.0;60.0;0;83;2;1;0;0;1;0;1;0;1;0;0;0;0;29893.494140625;6815.6494140625;19990.412109375;1202.994140625;592.0;209700;571.0;0.0;Calculated values ==>;1558274621.785;342.16;342.46000000000004;294.76000000000005;294.66;290.46000000000004;276.16;272.3289490889957;288.46000000000004;275.46000000000004;269.46000000000004;276.56;348.16;295.26000000000005;269.26000000000005;272.86;292.46000000000004;285.46000000000004;303.06;333.86;291.96000000000004;288.36;330.26000000000005;332.36;274.36;242.14157278889297;266.37251300914875;272.3289490889957;297.06;6930000.0;3410000.0;3460000.0;1380000.0;3450000.0;2900000.0;6900000.0;0.015666666666666666;0.013000000000000001;0.021666666666666667;0.007;0.01;0.025666666666666664;0.0;6815.6494140625;19990.412109375;1202.994140625;29893.494140625;486266.6994019605;487027.18064172415;255900.5613770659;255539.83121661152;241754.9238357631;431359.6534126046;455435.2880278432;438875.71466257534;472360.27449258295;529638.6701868554;472330.11792799464;438574.09084898385;443848.95085299923;461002.403540153;452103.409366124;396629.57001354045;473919.4274195588;460183.0878186048;455297.035184393;239577.9089402584;248362.34728340767;470199.78104355885;197662.00032306495;220352.34878566273;272.19330613081314;1346118.94140002;755850.5534491779;147689.67234728206;218959.822841196;0;13;8;5;35;34;0;8;69;79;926160867215.3202;355878805664.93256;778468543880.1569;5226.297144022726;1907.7644650434572;0.0;6030.246950900742;2615849.467466703;602657.4861509554;54314.302192443305;759346.5043718647;0.47000187074702476;0.027280032902656674
4264;2019-05-19 16:04:41.796;697;694;224;223;178;23;168;18;-40;33;742;221;-43;0;194;128;288;576;238;192;167;12;637;344;348;136;348;288;638;-2.0;115.0;968.0;137.0;15.0;99;74;1;1;0;0;1;0;0;0;1;0;0;0;0;16315.423828125;6151.90087890625;6545.23388671875;1141.79443359375;601.0;209701;567.0;0.0;Calculated values ==>;1558274681.796;342.86;342.56000000000006;295.56;295.46000000000004;290.96000000000004;275.46000000000004;272.6583383277491;289.96000000000004;274.96000000000004;269.16;276.46000000000004;347.36;295.26000000000005;268.86;273.16;292.56;285.96000000000004;301.96000000000004;330.76000000000005;292.36;289.86;329.86;333.26000000000005;274.36;241.71165711629368;266.1237361191953;272.6583383277491;296.96000000000004;6370000.0;3440000.0;3479999.9999999995;1360000.0;3479999.9999999995;2880000.0;6380000.0;0.0;0.019166666666666665;0.16133333333333333;0.022833333333333334;0.0025;0.0025;0.0;6151.90087890625;6545.23388671875;1141.79443359375;16315.423828125;493085.7502827526;492569.58544786344;261937.6099711294;261503.68997433482;244882.36768406988;431175.4696738307;457165.7410571888;438868.18837745173;472525.0707617092;528962.5063814602;472595.2647713215;438416.81106759136;444674.4674320142;460671.41149303375;452282.45263602666;416443.19691232376;475463.25610372523;460404.888331348;457029.0511715114;237904.88540968279;252127.67657613798;470469.1018322894;198547.61367101042;261937.6099711294;272.5574000170724;1346504.0863128577;755958.6361796734;147709.21583435638;219180.99376476477;0;13;8;5;35;34;0;8;69;79;926369105385.0356;355961020734.8202;778641975669.9198;38771.71938597253;6208.8739796825375;0.0;487.72860300095505;2616216.1848231438;602725.1372049889;54314.302192443305;759400.8307927579;3.2855375812763645;0.325790804509973
4265;2019-05-19 16:05:41.786;682;669;224;221;194;35;178;19;-24;32;737;223;-35;-1;191;138;269;516;231;191;177;12;599;350;355;137;355;295;599;-2.0;120.0;1179.0;287.0;25.0;99;71;1;1;0;0;1;0;0;0;1;0;0;0;0;15444.283203125;5725.2099609375;5899.5615234375;1155.2041015625;611.0;209702;562.0;0.0;Calculated values ==>;1558274741.786;341.36;340.06000000000006;295.56;295.26000000000005;292.56;276.66;273.3108153835814;290.96000000000004;275.06;270.76000000000005;276.36;346.86;295.46000000000004;269.66;273.06;292.26000000000005;286.96000000000004;300.06;324.76000000000005;292.26000000000005;290.86;329.36;334.26000000000005;274.36;241.92719264551067;266.98899913490544;273.3108153835814;296.26000000000005;5990000.0;3500000.0;3550000.0;1370000.0;3550000.0;2950000.0;5990000.0;0.0;0.02;0.19649999999999998;0.04783333333333333;0.004166666666666667;0.004166666666666667;0.0;5725.2099609375;5899.5615234375;1155.2041015625;15444.283203125;494867.7557171042;493117.50445085537;406100.2443032045;404586.5010986466;252050.05016069894;430799.1582183253;457396.8574222039;439730.98120988277;472295.8960165899;527903.7918417496;471899.41548034997;438061.7010123639;443119.3036228862;459171.99905845977;452649.51823674684;422640.1234208789;471200.69110164174;459171.99905845977;457259.30272698647;235813.6939595721;256311.7953858065;470334.5574354778;200008.83862527437;406100.2443032045;273.1598994069948;1346768.7064274559;756057.5956073672;147728.3542985433;219284.68310876115;0;13;8;5;35;34;0;8;69;79;926579970235.0692;356042907084.8332;778816846519.9476;47105.40101787555;12930.580216421396;0.0;213.16274343242475;2616931.7082195114;602884.6060740731;54314.302192443305;759406.6705805189;4.714339520650162;0.49341474333753255
4266;2019-05-19 16:06:41.806;650;645;214;211;191;40;186;20;-5;31;735;224;-13;0;189;145;261;470;230;192;185;12;593;351;356;137;356;301;594;-1.0;86.0;1151.0;159.0;36.0;99;70;1;1;0;0;1;0;0;0;1;0;0;0;0;14730.8671875;5568.07763671875;5821.34619140625;1170.43933105469;626.0;209703;558.0;0.0;Calculated values ==>;1558274801.806;338.16;337.66;294.56;294.26000000000005;292.26000000000005;277.16;273.4187578820637;291.76000000000005;275.16;272.66;276.26000000000005;346.66;295.56;271.86;273.16;292.06;287.66;299.26000000000005;320.16;292.36;291.66;328.96000000000004;335.76000000000005;274.36;241.92719264551067;267.7187500070086;273.4187578820637;296.16;5930000.0;3510000.0;3560000.0;1370000.0;3560000.0;3010000.0;5940000.0;0.0;0.014333333333333333;0.19183333333333333;0.026500000000000003;0.006;0.006;0.0;5568.07763671875;5821.34619140625;1170.43933105469;14730.8671875;491159.9799278009;490374.3340150951;260645.04191903694;259285.9728457019;251161.00236436684;430735.4089219946;458331.9995530319;441282.59110265225;472198.00020708365;527229.8644493856;471213.42438966146;440082.7283948907;442024.1650760851;458741.3219607375;453468.0288138592;422106.4702876054;464653.2600183592;459149.39086431934;458195.27633761574;234140.81001818314;262588.8327430989;470334.5574354778;200430.6178569606;260645.04191903694;273.33002467833415;1347020.2498338267;756151.7377075611;147747.74112059627;219382.3898977641;0;13;8;5;35;34;0;8;69;79;926793341335.0015;356125134484.80707;778995706119.8907;46203.43686763185;7152.454398830707;0.0;1185.3014065114728;2617709.5410595266;603052.0204820209;54314.302192443305;759418.3283330541;4.342498957332288;0.4110025295138642
4267;2019-05-19 16:07:41.777;619;625;214;213;184;37;192;22;7;32;737;224;1;7;190;149;260;479;237;194;191;12;599;348;353;148;353;304;600;-2.0;84.0;891.0;370.0;12.0;85;98;1;1;0;0;1;0;0;0;1;0;0;0;0;14418.298828125;5624.30078125;5459.16796875;1329.04772949219;638.0;209704;554.0;0.0;Calculated values ==>;1558274861.777;335.06;335.66;294.56;294.46000000000004;291.56;276.86;273.0942459734351;292.36;275.36;273.86;276.36;346.86;295.56;273.26000000000005;273.86;292.16;288.06;299.16;321.06;292.56;292.26000000000005;328.56;336.96000000000004;274.36;244.22491754036054;268.0796299477929;273.0942459734351;296.86;5990000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3040000.0;6000000.0;0.0;0.014;0.1485;0.06166666666666667;0.002;0.002;0.0;5624.30078125;5459.16796875;1329.04772949219;14418.298828125;486247.10926692135;486975.5788640057;260198.9177046404;259751.3156949068;248337.91289982246;430925.7729439634;459622.85760126676;442433.1482669151;470835.43282039254;527205.8380528146;470808.41752185574;441542.48092842754;442433.1482669151;459352.8116281962;454542.9148226432;419896.4775099806;465254.42102451663;459892.3736788958;459487.90123405727;232467.98657752166;267611.2341011182;468838.99215144967;199278.15366637736;260198.9177046404;272.8632559722602;1347263.0421440827;756244.9624472295;147768.5601120405;219476.3487469591;0;13;8;5;35;34;0;8;69;79;927005938529.846;356210593159.74457;779177118394.758;36108.516698179854;16622.918373246128;0.0;398.57796705883374;2618395.1424711496;603250.0528263919;54314.302192443305;759431.52094831;4.280357905366376;0.4960043584360523
4268;2019-05-19 16:08:41.798;600;610;217;216;182;39;200;22;11;32;726;222;8;26;191;147;262;505;245;196;199;12;603;351;356;163;356;312;604;0.0;82.0;1022.0;380.0;87.0;83;35;1;1;0;0;1;0;0;0;1;1;0;0;0;15553.4013671875;5622.06494140625;5467.30712890625;2512.4765625;646.0;209705;553.0;0.0;Calculated values ==>;1558274921.798;333.16;334.16;294.86;294.76000000000005;291.36;277.06;273.4187578820637;293.16;275.36;274.26000000000005;276.36;345.76;295.36;273.96000000000004;275.76000000000005;292.26000000000005;287.86;299.36;323.66;292.76000000000005;293.06;328.46000000000004;337.76;274.36;247.16393081844228;269.02936301313275;273.4187578820637;297.66;6030000.0;3510000.0;3560000.0;1630000.0;3560000.0;3120000.0;6040000.0;0.0;0.013666666666666666;0.17033333333333334;0.06333333333333332;0.0145;0.0145;0.0;5622.06494140625;5467.30712890625;2512.4765625;15553.4013671875;483119.80126456183;484428.29740905616;261265.73090050142;260809.5475539495;247470.00263681568;430735.4089219946;460231.6107031601;441353.2758899251;468798.9492636952;525424.5556977236;469475.3855611914;440897.9299105951;443595.0263661134;459013.50581512303;453750.31832641887;419219.1775318853;468833.8295063887;459691.5705057278;460096.79854208254;232049.79005350024;270959.89632461156;466751.33014995325;200101.80195652397;261265.73090050142;273.200798800361;1347512.8937304472;756338.7149637145;147800.58401899796;219567.4345752148;0;13;8;5;35;34;0;8;70;79;927218712975.3666;356303925814.97296;779361983075.2104;41093.16772665599;16887.80345225052;0.0;2883.0504808029264;2619038.715014511;603529.4065818932;54314.302192443305;759458.8774235254;4.474687471001828;0.49996061498106653
4269;2019-05-19 16:09:41.798;589;601;220;218;180;45;207;22;10;29;684;224;9;27;192;139;264;526;257;199;206;8;613;354;359;159;359;320;614;-2.0;76.0;1115.0;370.0;139.0;83;99;25;1;0;0;1;0;0;0;1;1;0;0;0;17770.1484375;7056.67431640625;5605.2607421875;3013.40576171875;649.0;209706;550.0;0.0;Calculated values ==>;1558274981.798;332.06;333.26000000000005;295.16;294.96000000000004;291.16;277.66;273.7412296467126;293.86;275.36;274.16;276.06;341.56000000000006;295.56;274.06;275.86;292.36;287.06;299.56;325.76000000000005;293.06;293.76000000000005;328.16;338.06000000000006;273.96000000000004;246.40030039733224;269.9613774848165;273.7412296467126;298.86;6130000.0;3540000.0;3590000.0;1590000.0;3590000.0;3200000.0;6140000.0;0.0;0.012666666666666666;0.18583333333333335;0.06166666666666667;0.023166666666666665;0.023166666666666665;0.0;7056.67431640625;5605.2607421875;3013.40576171875;17770.1484375;480386.5698851569;482012.2720696435;261883.77360433523;260980.99475366512;246394.91859710737;430542.39183029096;460708.6424910782;439471.98260873207;469042.9222171445;520334.8510203586;468612.56317253725;439315.0390419915;442094.8041668485;458672.66196876654;452090.2153152323;416463.1190873189;470790.744898986;459626.5796145048;460573.8461640964;230795.22267914342;272215.72791638016;466905.65455917816;200914.43067363958;261883.77360433523;273.5329453014121;1347790.5899788195;756444.3711241962;147846.63303836645;219659.70597414058;0;13;8;5;35;34;0;8;70;79;927433212975.3666;356400525814.97296;779551583075.2104;44331.945067938024;16402.792139608213;0.0;4602.9866809678;2619750.590954466;603806.8282118253;54314.302192443305;759521.2610665401;4.1681852176284275;0.4646927949588032
4270;2019-05-19 16:10:41.778;583;595;225;219;181;68;209;21;2;28;685;231;3;49;191;125;266;543;266;202;208;-2;633;362;367;153;367;320;633;-2.0;73.0;864.0;374.0;158.0;99;0;55;1;0;0;1;0;0;0;1;1;1;0;0;22094.19140625;9237.294921875;6342.5966796875;4058.10498046875;650.0;209707;548.0;0.0;Calculated values ==>;1558275041.778;331.46000000000004;332.66;295.66;295.06;291.26000000000005;279.96000000000004;274.5913991737795;294.06;275.26000000000005;273.36;275.96000000000004;341.66;296.26000000000005;273.46000000000004;278.06;292.26000000000005;285.66;299.76000000000005;327.46000000000004;293.36;293.96000000000004;327.96000000000004;338.16;272.96000000000004;245.2279566241654;269.9613774848165;274.5913991737795;299.76000000000005;6330000.0;3620000.0000000005;3670000.0000000005;1530000.0;3670000.0000000005;3200000.0;6330000.0;0.0;0.012166666666666666;0.14400000000000002;0.06233333333333334;0.026333333333333334;0.026333333333333334;0.0;9237.294921875;6342.5966796875;4058.10498046875;22094.19140625;477131.6230378822;478928.3104340966;262735.5596206215;260125.04209326956;246043.31401231844;430014.67791919125;459732.87387305853;438207.5164137455;469760.6895823989;520441.26352486096;469471.916611324;438366.71036790113;445375.7059400228;457245.4800888884;448585.3864188128;409451.54955501464;470980.19112773007;458771.19548852823;459595.91619260935;229958.8627652946;272634.34865687083;466734.27825867536;202627.11005754038;262735.5596206215;274.2372199302668;1348122.682076679;756580.1089401994;147905.5426514847;219759.238264195;0;13;8;5;35;34;0;8;70;80;927650940375.4358;356494094615.0027;779743519075.2715;33923.57851529354;16462.680151204084;0.0;5183.989389729014;2620402.5029414124;604080.6158546905;54314.302192443305;759602.7920144439;2.8297310178306767;0.3310784860936728
4271;2019-05-19 16:11:41.799;585;596;229;222;182;94;199;6;-1;25;679;236;-1;23;189;112;270;556;262;203;199;-207;660;372;377;152;377;320;661;0.0;-1.0;1367.0;561.0;165.0;99;39;85;1;0;0;1;0;0;0;1;1;1;0;0;25943.18359375;11872.4560546875;6654.88134765625;4267.29638671875;650.0;209708;544.0;0.0;Calculated values ==>;1558275101.799;331.66;332.76000000000005;296.06;295.36;291.36;282.56;275.63479819532273;293.06;273.76000000000005;273.06;275.66;341.06000000000006;296.76000000000005;273.06;275.46000000000004;292.06;284.36;300.16;328.76000000000005;293.46000000000004;293.06;327.56;338.16;252.46000000000004;245.02929689885198;269.9613774848165;275.63479819532273;299.36;6600000.0;3720000.0000000005;3770000.0000000005;1520000.0;3770000.0000000005;3200000.0;6609999.999999999;0.0;0.0;0.22783333333333333;0.0935;0.0275;0.0275;0.0;11872.4560546875;6654.88134765625;4267.29638671875;25943.18359375;474146.59989433293;475733.44769845763;262537.868983392;259655.84537486828;245424.89830023717;429328.3091220336;456735.9764841701;437727.9192627984;469595.2669480673;519802.575822786;470083.4198838435;437727.9192627984;441485.04385094374;455310.6115649659;444650.0082712001;397608.7572193317;469409.14188392955;457301.44056452095;456735.9764841701;228286.1864045524;272634.34865687083;445361.5684337468;199083.67083767735;262537.868983392;272.8862067237394;1348523.133643412;756756.0851015094;147974.94527852605;219867.58849023518;0;13;8;5;35;34;0;8;70;80;927874218495.0952;356585626639.86304;779935586274.9785;54371.11459952341;23026.983425232494;-0.0;5340.447956271398;2621138.549575768;604409.8115621775;54314.302192443305;759690.5263551357;3.629737891236821;0.4229547351229511
4272;2019-05-19 16:12:41.789;597;605;226;226;167;109;181;-13;5;21;691;244;2;50;186;109;277;569;272;199;181;-218;689;380;385;155;384;318;689;-2.0;77.0;1404.0;485.0;136.0;99;99;99;1;0;0;1;0;0;0;1;1;1;0;0;28568.509765625;13547.5703125;7061.2451171875;4634.9873046875;649.0;209709;541.0;0.0;Calculated values ==>;1558275161.789;332.86;333.66;295.76000000000005;295.76000000000005;289.86;284.06;276.4546675782219;291.26000000000005;271.86;273.66;275.26000000000005;342.26;297.56;273.36;278.16;291.76000000000005;284.06;300.86;330.06;293.06;291.26000000000005;327.26000000000005;338.06000000000006;251.36;245.62243170879464;269.7299932089509;276.4546675782219;300.36;6890000.000000001;3800000.0;3850000.0;1550000.0;3840000.0;3180000.0;6890000.000000001;0.0;0.012833333333333334;0.23399999999999999;0.08083333333333333;0.02266666666666667;0.02266666666666667;0.0;13547.5703125;7061.2451171875;4634.9873046875;28568.509765625;472443.16799308814;473723.8576832518;259678.0088425162;259678.0088425162;239975.33963948136;428757.65804586536;452777.905197922;439128.9596457036;468782.0800082104;521242.5660770254;471327.34636040847;438656.5898561696;445913.93570730725;453687.58613614796;442534.23860791686;286681.42926300445;467860.28539578296;455410.5905226537;452777.905197922;227031.71669481136;272215.72791638016;443556.7632623492;201715.37363529784;259678.0088425162;273.9617176392885;1348977.3220441272;756967.8833490107;148049.1186116833;219981.8704939514;0;13;8;5;35;34;0;8;70;80;928102780395.1316;356677711289.8777;780126954375.0089;55554.77912643494;19548.845661519983;0.0;4376.930984055865;2622054.446015444;604764.5510048609;54314.302192443305;759771.491016625;3.148517543427818;0.3716635468722712
4273;2019-05-19 16:13:41.780;616;623;215;214;181;97;173;-12;8;24;710;250;6;29;183;126;285;584;273;193;172;-219;720;380;385;155;383;311;713;84.0;79.0;1681.0;483.0;116.0;9;99;99;1;0;0;1;1;0;0;1;1;1;0;0;41965.23828125;14237.578125;20673.521484375;4523.00341796875;648.0;209710;537.0;0.0;Calculated values ==>;1558275221.78;334.76000000000005;335.46000000000004;294.66;294.56;291.26000000000005;282.86;276.4546675782219;290.46000000000004;271.96000000000004;273.96000000000004;275.56;344.16;298.16;273.76000000000005;276.06;291.46000000000004;285.76000000000005;301.66;331.56;292.46000000000004;290.36;326.86;337.96000000000004;251.26000000000002;245.62243170879464;268.91163127593666;276.4546675782219;300.46000000000004;7200000.0;3800000.0;3850000.0;1550000.0;3829999.9999999995;3110000.0;7130000.0;0.014;0.013166666666666667;0.2801666666666666;0.0805;0.01933333333333333;0.03333333333333333;0.0;14237.578125;20673.521484375;4523.00341796875;41965.23828125;471660.70538294717;473666.98813356;254558.74436706913;254213.23783447416;243561.7840374219;428757.65804586536;451587.1002672962;441111.30184097093;469085.0099615121;523817.6582285506;472980.3692363523;440807.61033253436;444238.1309280879;453419.6649304307;445280.88323201955;286309.2696911901;467210.77002839156;454539.8815566505;451437.2959208565;225359.1397227605;271797.11229066993;443444.61488445353;202682.92863118745;232770.9017579988;274.3409300957257;1349565.0151100494;757199.3915209781;148125.42375347033;220212.9588802637;0;13;8;5;36;34;0;8;70;80;928333745744.8893;356770697339.78015;780315626069.8109;66799.682560941;19381.31574338792;0.0;7288.879805428589;2623073.9135853588;605088.9203535264;54314.302192443305;759868.6915241719;2.3702803140962825;0.26667097052941585
4274;2019-05-19 16:14:41.800;643;649;212;210;181;64;176;-9;-19;32;718;253;-19;58;185;139;293;601;282;195;176;-220;699;372;377;155;375;304;690;-1.0;0.0;1240.0;471.0;120.0;58;99;98;1;0;0;1;1;0;0;1;1;1;0;0;41953.640625;13822.3193359375;21826.634765625;4408.0458984375;647.0;209711;534.0;0.0;Calculated values ==>;1558275281.8;337.46000000000004;338.06000000000006;294.36;294.16;291.26000000000005;279.56;275.63479819532273;290.76000000000005;272.26000000000005;271.26000000000005;276.36;344.96000000000004;298.46000000000004;271.26000000000005;278.96000000000004;291.66;287.06;302.46000000000004;333.26000000000005;292.66;290.76000000000005;326.56;337.86;251.16000000000003;245.62243170879464;268.0796299477929;275.63479819532273;301.36;6990000.000000001;3720000.0000000005;3770000.0000000005;1550000.0;3750000.0;3040000.0;6900000.0;0.0;0.0;0.20666666666666667;0.0785;0.02;0.02;0.0;13822.3193359375;21826.634765625;4408.0458984375;41953.640625;478499.0821158686;480456.66613477794;254469.1199361096;253764.47727242034;244214.09700396028;429328.3091220336;453431.14390822285;438504.63750537357;469891.7242824857;525214.9007068712;474251.29512525245;438504.63750537357;449688.22403800517;455072.96710266464;448831.25413137494;387224.7529368901;472960.8629070308;456167.8710028387;453431.14390822285;224104.74344509715;271378.50176498963;443332.3882651254;198823.88309049915;254469.1199361096;272.78263093334346;1350264.5722087095;757433.3019439045;148199.87397288706;220567.2449048907;0;13;8;5;36;34;0;8;70;80;928562421944.8167;356863728339.7506;780500187569.7523;49534.022579074044;19193.91765620816;-0.0;3979.240479442265;2624043.684277065;605410.4877851802;54314.302192443305;759962.6238268501;1.8150930103283938;0.2242393818383912
4275;2019-05-19 16:15:41.781;663;667;236;236;199;49;184;-19;-26;35;717;254;-27;30;188;141;290;601;284;198;183;-223;666;365;370;153;368;301;657;-2.0;82.0;1308.0;412.0;107.0;58;99;95;1;0;0;1;1;0;0;1;1;1;1;0;41286.0859375;12802.615234375;20542.78515625;4385.78125;646.0;209712;530.0;0.0;Calculated values ==>;1558275341.781;339.46000000000004;339.86;296.76000000000005;296.76000000000005;293.06;278.06;274.9066339382667;291.56;271.26000000000005;270.56;276.66;344.86;298.56;270.46000000000004;276.16;291.96000000000004;287.26000000000005;302.16;333.26000000000005;292.96000000000004;291.46000000000004;326.16;337.76;250.86;245.2279566241654;267.7187500070086;274.9066339382667;301.56;6659999.999999999;3650000.0;3700000.0;1530000.0;3679999.9999999995;3010000.0;6570000.0;0.0;0.013666666666666666;0.218;0.06866666666666667;0.017833333333333333;0.017833333333333333;0.0;12802.615234375;20542.78515625;4385.78125;41286.0859375;485218.37666456605;486772.2706744318;265919.80645611923;265919.80645611923;251274.68197198378;429811.8947417682;455767.2617528169;438095.2167564963;470463.6507367046;525346.9696261092;474756.85858618637;437940.2675631159;446353.3190648992;456662.1077966673;450415.5255331822;405745.9148739142;476984.11145098694;457735.264046104;455625.4652126782;222432.26289678228;270959.89632461156;443391.5422407549;197837.53311776885;265919.80645611923;272.3601406157601;1350958.0169357234;757655.1061382156;148273.13265979273;220920.2115957339;0;13;8;5;36;34;0;8;70;80;928786450979.6172;356956099079.66833;780681630094.5908;52376.17503324258;16861.37529311171;0.0;3383.084247825301;2624892.6669933903;605710.8534135785;54314.302192443305;760023.9571044991;1.9246848737965119;0.23479775453495
4276;2019-05-19 16:16:41.781;663;661;237;236;209;40;186;-24;-26;33;714;253;-28;48;189;146;278;566;275;200;186;-226;630;357;362;152;360;301;623;-1.0;86.0;1151.0;361.0;54.0;25;99;92;1;0;0;1;1;0;0;1;1;1;1;0;40092.109375;11933.1171875;18219.2890625;4395.0087890625;645.0;209713;527.0;0.0;Calculated values ==>;1558275401.781;339.46000000000004;339.26;296.86;296.76000000000005;294.06;277.16;274.0616903277293;291.76000000000005;270.76000000000005;270.56;276.46000000000004;344.56000000000006;298.46000000000004;270.36;277.96000000000004;292.06;287.76000000000005;300.96000000000004;329.76000000000005;293.16;291.76000000000005;325.86;337.66;250.56000000000003;245.02929689885198;267.7187500070086;274.0616903277293;300.66;6300000.0;3570000.0000000005;3620000.0000000005;1520000.0;3600000.0;3010000.0;6230000.0;0.0;0.014333333333333333;0.19183333333333333;0.06016666666666667;0.009000000000000001;0.009000000000000001;0.0;11933.1171875;18219.2890625;4395.0087890625;40092.109375;489077.5142504902;489535.22672055924;399626.8086585663;398972.32193343085;256621.20759149073;430346.717906069;457363.58031028823;438095.2167564963;470397.8051255672;525032.8282616569;474639.61988472205;437785.01000687695;448864.0834710752;458101.12438257574;452567.920861922;415352.60300190246;475781.5453799997;459289.8238943861;457363.58031028823;221177.93781777218;270541.29595472733;443254.1014763291;195753.7441541168;399626.8086585663;271.4906143338662;1351636.1685633275;757861.2372417313;148346.30591011824;221243.22888089015;0;13;8;5;36;34;0;8;70;80;929006050979.6172;357047599079.66833;780862230094.5908;46489.17249422313;14891.271498886439;0.0;519.6309448654972;2625716.5448894524;605975.4588035118;54314.302192443305;760056.4797311048;1.791742591102261;0.22057489044173692
4277;2019-05-19 16:17:41.772;651;649;230;229;200;31;186;-32;-29;28;713;252;-30;28;191;145;269;552;273;201;186;-229;626;348;354;150;352;298;620;154.0;114.0;990.0;374.0;85.0;1;99;80;1;0;0;1;1;0;0;1;1;1;1;0;37758.27734375;11014.7646484375;17487.2734375;4366.2978515625;643.0;209714;524.0;0.0;Calculated values ==>;1558275461.772;338.26;338.06000000000006;296.16;296.06;293.16;276.26000000000005;273.0942459734351;291.76000000000005;269.96000000000004;270.26000000000005;275.96000000000004;344.46000000000004;298.36;270.16;275.96000000000004;292.26000000000005;287.66;300.06;328.36;293.26000000000005;291.76000000000005;325.56;337.46000000000004;250.26000000000002;244.62907804385475;267.35522164206344;273.0942459734351;300.46000000000004;6260000.0;3479999.9999999995;3540000.0;1500000.0;3520000.0000000005;2980000.0;6200000.0;0.025666666666666667;0.019;0.165;0.06233333333333334;0.014166666666666666;0.03983333333333333;0.0;11014.7646484375;17487.2734375;4366.2978515625;37758.27734375;487815.67439765716;488175.9832939986;266189.3507688728;265684.7373123944;253289.14283929125;430925.7729439634;458651.7747534489;438307.6172986034;470167.09449909057;525165.4438993726;474909.38314094796;438153.8488135099;446650.78172399435;459645.3148129146;453983.499597099;413500.05137691303;474028.21971207263;460676.8336032137;458651.7747534489;219923.6425635755;269704.110367413;443315.3379340563;193248.2949712248;219189.6746482126;270.4391238449161;1352284.8244748977;758052.4409060711;148419.30584737036;221540.73893605726;0;13;8;5;36;34;0;8;70;80;929220818760.2454;357138185489.9333;781041903140.1163;40434.788184017474;15587.512344683164;0.0;9538.573654191912;2626440.8025756055;606229.4105711379;54314.302192443305;760140.285530253;1.9946514574865692;0.21737978691021126
