;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4278;2019-05-19 16:18:41.782;647;647;231;231;188;21;190;-39;-29;22;712;254;-31;31;192;136;268;570;264;203;189;-234;629;338;342;147;341;299;624;495.0;84.0;747.0;361.0;136.0;1;100;77;1;0;0;1;1;0;0;1;1;1;0;0;38411.86328125;10852.4638671875;17904.904296875;4411.05615234375;642.0;209715;521.0;0.0;Calculated values ==>;1558275521.782;337.86;337.86;296.26000000000005;296.26000000000005;291.96000000000004;275.26000000000005;271.99741764416325;292.16;269.26000000000005;270.26000000000005;275.36;344.36;298.56;270.06;276.26000000000005;292.36;286.76000000000005;299.96000000000004;330.16;293.46000000000004;292.06;325.26000000000005;337.36;249.76000000000002;244.02132995426717;267.47669482898436;271.99741764416325;299.56;6290000.0;3379999.9999999995;3420000.0000000005;1470000.0;3410000.0;2990000.0;6240000.0;0.0825;0.014;0.1245;0.06016666666666667;0.02266666666666667;0.10516666666666667;0.0;10852.4638671875;17904.904296875;4411.05615234375;38411.86328125;486927.9380957531;487466.46354271704;266323.4924205057;266323.4924205057;248766.26133939862;431541.1909327263;461068.4518427349;438082.61597026663;469973.84253148653;524981.7600892516;475014.3751984517;437773.3837767312;446879.0238427447;461485.3233807435;454437.0527015559;411939.3099979637;476262.69802300725;462773.1128706931;460936.5088698856;218669.37671819705;269285.52512055053;443353.6403672283;191205.88377083963;207396.04981894515;269.56633342294225;1352919.6814385338;758234.6981814897;148492.4626548274;221835.7229062659;0;13;8;5;36;34;0;8;70;80;929429653560.2122;357227300339.9191;781221032990.0879;30736.153158828663;15170.890021882718;0.0;26664.004943523905;2627033.992601898;606485.7733108219;54314.302192443305;760442.0239665451;2.187955853191951;0.17886180822077982
4279;2019-05-19 16:19:41.792;652;653;229;229;176;16;194;-53;-30;14;714;251;-32;34;193;124;268;590;248;204;194;-239;616;336;341;144;341;298;617;129.0;116.0;697.0;572.0;116.0;97;99;68;1;0;0;1;0;0;0;1;1;1;1;0;25807.720703125;9916.892578125;5531.05859375;4412.4365234375;640.0;209716;519.0;0.0;Calculated values ==>;1558275581.792;338.36;338.46000000000004;296.06;296.06;290.76000000000005;274.76000000000005;271.77519066394296;292.56;267.86;270.16;274.56;344.56000000000006;298.26000000000005;269.96000000000004;276.56;292.46000000000004;285.56;299.96000000000004;332.16;293.56;292.56;325.06;337.16;249.26000000000002;243.40439225979637;267.35522164206344;271.77519066394296;297.96000000000004;6160000.0;3360000.0;3410000.0;1440000.0;3410000.0;2980000.0;6170000.0;0.021500000000000002;0.01933333333333333;0.11616666666666667;0.09533333333333333;0.01933333333333333;0.04083333333333333;0.0;9916.892578125;5531.05859375;4412.4365234375;25807.720703125;489020.29190390365;489053.6475392339;265961.639323796;265961.639323796;244939.78354187432;431660.74602318485;461747.81751165166;438153.8488135099;469584.9093677517;525269.9794935929;474792.5721682021;437845.4099550722;447488.2920017346;461616.6283632891;453117.7394366764;416792.12798361137;480066.3338760202;463053.4746688548;461747.81751165166;217833.21561994078;268448.3696465944;443394.62635951873;185948.39015347837;223832.21425044507;267.3662309200607;1353454.933832185;758407.8049981683;148566.00401529815;222031.05514693854;0;13;8;5;36;34;0;8;70;80;929634587710.1796;357314614889.9053;781400162840.0594;29297.867447673667;24543.207851642514;0.0;9714.887133165936;2627534.3594874567;606816.7792848513;54314.302192443305;760745.2319267084;3.200137047046809;0.36237383981507715
4280;2019-05-19 16:20:41.773;651;652;219;219;178;36;196;-49;-26;12;718;249;-27;10;191;127;265;567;242;202;195;-242;609;348;353;143;353;303;610;-2.0;81.0;725.0;538.0;108.0;99;99;76;1;0;0;1;0;0;0;1;1;1;0;0;25421.90625;10353.091796875;6121.7197265625;4508.74853515625;639.0;209717;516.0;0.0;Calculated values ==>;1558275641.773;338.26;338.36;295.06;295.06;290.96000000000004;276.76000000000005;273.0942459734351;292.76000000000005;268.26000000000005;270.56;274.36;344.96000000000004;298.06;270.46000000000004;274.16;292.26000000000005;285.86;299.66;329.86;293.36;292.66;324.76000000000005;337.06;248.96000000000004;243.1966462407574;267.9596281332873;273.0942459734351;297.36;6090000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3030000.0;6100000.0;0.0;0.013500000000000002;0.12083333333333333;0.08966666666666666;0.018000000000000002;0.018000000000000002;0.0;10353.091796875;6121.7197265625;4508.74853515625;25421.90625;489621.1689874848;489654.0494361598;261728.4873140192;261728.4873140192;245863.17876949615;430925.7729439634;460161.36591575533;437642.0229114993;469522.3774010839;525293.8663315836;473909.932402652;437485.64907481754;443080.6557621375;459487.90123405727;451432.1166239957;418188.8844139598;477509.8158785769;460965.25863777025;460026.9349029475;216578.99785978085;268029.79939014546;443262.90367671126;188678.19940409902;261728.4873140192;268.54921005613807;1353881.7122004544;758576.6680442397;148640.32368203747;222128.13088246746;0;13;8;5;36;34;0;8;70;80;929842721779.9943;357400687624.8286;781580405744.8989;30083.12867381087;22827.76181644423;0.0;3569.37205660071;2628029.0444215112;607211.4123583417;54314.302192443305;760855.8990308406;2.6916434765665276;0.3262149728058728
4281;2019-05-19 16:21:41.793;640;645;219;220;180;41;195;-62;-23;10;725;248;-24;35;191;121;265;571;255;203;195;-242;632;344;349;143;349;305;634;-1.0;75.0;525.0;516.0;105.0;83;99;80;1;0;0;1;0;0;0;1;1;1;0;0;25916.9765625;11018.4501953125;5943.67041015625;4534.2021484375;637.0;209718;513.0;0.0;Calculated values ==>;1558275701.793;337.16;337.66;295.06;295.16;291.16;277.26000000000005;272.6583383277491;292.66;266.96000000000004;270.86;274.16;345.66;297.96000000000004;270.76000000000005;276.66;292.26000000000005;285.26000000000005;299.66;330.26000000000005;293.46000000000004;292.66;324.46000000000004;336.86;248.96000000000004;243.1966462407574;268.19934244402924;272.6583383277491;298.66;6320000.0;3440000.0;3490000.0;1430000.0;3490000.0;3050000.0;6340000.0;0.0;0.0125;0.0875;0.08600000000000001;0.0175;0.0175;0.0;11018.4501953125;5943.67041015625;4534.2021484375;25916.9765625;485605.0640929715;486101.53075474396;260060.94399397707;260484.07971041705;245676.23843222347;431175.4696738307;460649.6620257743;437656.05685647397;469323.89381167525;525870.2965494684;473530.68270583387;437499.1961693786;446287.039416296;460115.4328828832;451287.0741604776;409449.8029362071;475190.629994886;461712.1760889852;460649.6620257743;215324.80838970217;267192.67376467976;443262.90367671126;185884.67711562145;260060.94399397707;267.36206797131285;1354309.6788317638;758754.8235928458;148715.70672368424;222228.7093152141;0;13;8;5;36;34;0;8;70;80;930053391979.9274;357486516224.80133;781762866544.841;22029.995727324593;22134.527484253726;0.0;3510.302565556452;2628463.4652167284;607586.2229976432;54314.302192443305;760914.9159851026;2.2178130800753553;0.2902290871391823
4282;2019-05-19 16:22:41.784;637;643;222;223;182;52;199;-62;-15;8;731;247;-23;4;191;114;269;591;252;203;198;-244;674;349;354;142;354;304;676;-2.0;76.0;749.0;419.0;113.0;69;99;81;1;0;0;1;0;0;0;1;1;1;0;0;27150.455078125;11946.06640625;5994.93994140625;4526.318359375;635.0;209719;511.0;0.0;Calculated values ==>;1558275761.784;336.86;337.46000000000004;295.36;295.46000000000004;291.36;278.36;273.20264511476705;293.06;266.96000000000004;271.66;273.96000000000004;346.26;297.86;270.86;273.56;292.26000000000005;284.56;300.06;332.26000000000005;293.46000000000004;292.96000000000004;324.26000000000005;336.66;248.76000000000002;242.98782864720522;268.0796299477929;273.20264511476705;298.36;6740000.000000001;3490000.0;3540000.0;1420000.0;3540000.0;3040000.0;6759999.999999999;0.0;0.012666666666666666;0.12483333333333334;0.06983333333333334;0.01883333333333333;0.01883333333333333;0.0;11946.06640625;5994.93994140625;4526.318359375;27150.455078125;480464.33225501096;481140.8255608043;258826.73182658246;259213.98982948903;244949.8691902989;430862.6128555636;460408.5339665152;439121.23982878303;469261.9347870629;526577.5264948038;473543.3119889892;437883.18805776763;441988.93246200663;459330.1300862276;449367.9751936214;283266.48661649553;473106.3963652211;460944.6244486303;460274.1915433627;214488.6975840042;266355.56789118156;443241.3409712411;190794.08771661329;258826.73182658246;269.43285751374947;1354751.8410940156;758946.165858679;148791.1997355195;222328.18281144314;0;13;8;5;36;34;0;8;70;80;930264260344.7062;357572003399.7116;781945539139.6493;30999.506155335857;17629.23318561485;0.0;3793.9271579993606;2628905.3114450765;607917.5379648437;54314.302192443305;760975.7754357812;2.333284767213257;0.2743939491669068
4283;2019-05-19 16:23:41.785;650;653;213;217;157;69;203;-55;-1;8;735;247;-11;39;190;110;278;609;251;204;203;-246;688;359;364;141;364;300;689;-1.0;75.0;861.0;369.0;87.0;99;99;69;1;0;0;1;0;0;0;1;1;1;0;0;26990.42578125;11315.4736328125;7180.84423828125;4453.6640625;634.0;209720;508.0;0.0;Calculated values ==>;1558275821.785;338.16;338.46000000000004;294.46000000000004;294.86;288.86;280.06;274.27422755570615;293.46000000000004;267.66;273.06;273.96000000000004;346.66;297.86;272.06;277.06;292.16;284.16;300.96000000000004;334.06;293.56;293.46000000000004;323.96000000000004;336.56;248.56000000000003;242.77792619122317;267.5978703862781;274.27422755570615;298.26000000000005;6880000.0;3590000.0;3640000.0;1410000.0;3640000.0;3000000.0;6890000.000000001;0.0;0.0125;0.1435;0.0615;0.0145;0.0145;0.0;11315.4736328125;7180.84423828125;4453.6640625;26990.42578125;480836.26110397227;481178.00539474096;254867.70311025926;256309.39635916674;237031.97170044872;430214.79039162316;459384.05359044083;442085.5645219337;469398.3044737421;527307.5859527251;474065.0985316825;440599.4639057141;447805.08668736095;457593.62407101324;446889.09212521097;287947.3927478015;474359.76959423313;459520.7761648076;459384.05359044083;213234.55432191002;265937.0223246507;443220.22567578935;194904.65752006872;254867.70311025926;271.1539423163631;1355203.0226219916;759140.0152569767;148866.0341697952;222437.98284321424;0;13;8;5;36;34;0;8;70;80;930479663935.3019;357656904814.9464;782126742160.1504;35470.46015476762;15271.40744157682;0.0;2965.487081962633;2629459.237064466;608191.714540362;54314.302192443305;761032.1048267442;2.3401915885472335;0.2665124348602458
4284;2019-05-19 16:24:41.795;665;666;200;200;170;73;206;-48;8;11;736;247;3;16;187;122;284;618;242;205;205;-246;682;368;372;141;372;299;682;-2.0;-1.0;1060.0;340.0;77.0;99;99;63;1;0;0;1;0;0;0;1;1;1;0;0;24387.642578125;10657.482421875;7039.61767578125;4451.85546875;632.0;209721;506.0;0.0;Calculated values ==>;1558275881.795;339.66;339.76;293.16;293.16;290.16;280.46000000000004;275.2199585193972;293.76000000000005;268.36;273.96000000000004;274.26000000000005;346.76;297.86;273.46000000000004;274.76000000000005;291.86;285.36;301.56;334.96000000000004;293.66;293.66;323.76000000000005;336.36;248.56000000000003;242.77792619122317;267.47669482898436;275.2199585193972;297.36;6820000.0;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;2990000.0;6820000.0;0.0;0.0;0.17666666666666667;0.056666666666666664;0.012833333333333334;0.012833333333333334;0.0;10657.482421875;7039.61767578125;4451.85546875;24387.642578125;483760.38593133976;483908.97126722365;250637.7271885034;250637.7271885034;241059.40289756024;429606.4342157736;458527.3387883445;443605.7027051416;469695.1433260035;527489.6456416589;474195.03037831123;442879.2504583835;444756.5733829062;455859.97918707744;446993.99328476726;392859.8122290025;476618.488812457;458388.35545943934;458388.35545943934;212398.47392691602;265099.94585879904;443220.22567578935;198671.09556064426;250637.7271885034;272.7053815527407;1355631.2445500132;759323.1537420645;148940.25920132094;222556.5064431208;0;13;8;5;36;34;0;8;70;80;930700500735.2668;357741518914.933;782306472110.1218;43271.78059552787;13857.784039858221;-0.0;2666.1330628103447;2630115.5317681707;608434.4982598791;54314.302192443305;761079.0428163045;2.6997073301681875;0.28755676965132393
4285;2019-05-19 16:25:41.805;671;673;197;196;169;70;207;-42;12;17;734;247;9;61;186;133;284;623;240;206;206;-245;710;368;373;141;373;301;711;-2.0;-1.0;1311.0;437.0;98.0;99;99;61;1;0;0;1;0;0;0;1;1;1;0;0;24652.830078125;11117.30078125;7488.5283203125;4480.27001953125;629.0;209722;503.0;0.0;Calculated values ==>;1558275941.805;340.26;340.46000000000004;292.86;292.76000000000005;290.06;280.16;275.2199585193972;293.86;268.96000000000004;274.36;274.86;346.56000000000006;297.86;274.06;279.26000000000005;291.76000000000005;286.46000000000004;301.56;335.46000000000004;293.76000000000005;293.76000000000005;323.46000000000004;336.06;248.66000000000003;242.77792619122317;267.7187500070086;275.2199585193972;297.16;7100000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3010000.0;7109999.999999999;0.0;0.0;0.2185;0.07283333333333333;0.01633333333333333;0.01633333333333333;0.0;11117.30078125;7488.5283203125;4480.27001953125;24652.830078125;481555.793654094;481749.7455284926;248627.82186869357;248306.38247965073;240020.64748292151;429606.4342157736;458506.5490489339;443779.4857613598;470288.2636984603;527125.3449287468;473934.96168317605;443343.77367153234;450642.4416611791;455551.1504164592;448669.0874622255;287656.7359767629;473911.23019130965;458367.3899514374;458367.3899514374;211144.3756859795;263844.3676079864;443329.28316699906;198360.9732856881;248627.82186869357;272.5815692201827;1356039.9832671846;759504.6405114828;149014.70598610796;222677.5945043829;0;13;8;5;36;34;0;8;70;80;930924037985.2313;357826133014.91956;782486502110.0933;53623.94497593427;17841.858569688815;-0.0;3425.746278684816;2630923.130725201;608698.7059755314;54314.302192443305;761129.8169384191;3.244010581063457;0.3447684598197493
4286;2019-05-19 16:26:41.786;681;680;210;209;168;71;209;-26;12;22;734;249;10;39;186;139;293;634;252;207;208;-246;689;382;386;141;387;301;690;-2.0;81.0;1578.0;492.0;86.0;99;99;58;1;0;0;1;0;0;0;1;1;1;0;0;23903.830078125;10500.734375;6999.5009765625;4499.89013671875;628.0;209723;500.0;0.0;Calculated values ==>;1558276001.786;341.26;341.16;294.16;294.06;289.96000000000004;280.26000000000005;276.6576332772354;294.06;270.56;274.36;275.36;346.56000000000006;298.06;274.16;277.06;291.76000000000005;287.06;302.46000000000004;336.56;293.86;293.96000000000004;323.16;335.96000000000004;248.56000000000003;242.77792619122317;267.7187500070086;276.6576332772354;298.36;6890000.000000001;3820000.0000000005;3860000.0;1410000.0;3870000.0000000005;3010000.0;6900000.0;0.0;0.013500000000000002;0.263;0.082;0.014333333333333333;0.014333333333333333;0.0;10500.734375;6999.5009765625;4499.89013671875;23903.830078125;485368.308409094;485112.134114434;253764.47727242034;253414.79210618578;240248.62294345396;428611.97810654406;456683.52754844184;443779.4857613598;470781.97481897497;527125.3449287468;474170.0829622655;443489.2359988558;447616.0868409365;453169.9136415617;446941.04797817295;394937.2547600476;478154.66496606375;456396.83575627767;456540.26775466226;209890.3038832737;263425.85118522606;443220.22567578935;202152.91873657668;253764.47727242034;274.14236756532915;1356444.4939658288;759684.7337566984;149089.51695636523;222798.28984944985;0;13;8;5;36;34;0;8;70;80;931151665880.0287;357910706224.84424;782667044919.9325;63547.787127517964;19767.51916901544;0.0;2906.452996912134;2631899.252622012;609012.0182094392;54314.302192443305;761182.5685556985;3.9191485221015245;0.43514229015682804
4287;2019-05-19 16:27:41.786;683;682;221;221;181;63;208;-15;11;28;735;248;10;71;185;144;287;618;252;208;208;-247;707;370;375;141;374;301;702;-2.0;-1.0;1460.0;528.0;172.0;0;99;57;1;0;0;1;0;1;0;1;1;1;0;0;37625.93359375;10754.421875;20044.3671875;4479.4248046875;626.0;209724;497.0;0.0;Calculated values ==>;1558276061.786;341.46000000000004;341.36;295.26000000000005;295.26000000000005;291.26000000000005;279.46000000000004;275.4277932560699;293.96000000000004;271.66;274.26000000000005;275.96000000000004;346.66;297.96000000000004;274.16;280.26000000000005;291.66;287.56;301.86;334.96000000000004;293.96000000000004;293.96000000000004;322.86;335.76000000000005;248.46000000000004;242.77792619122317;267.7187500070086;275.4277932560699;298.36;7070000.0;3700000.0;3750000.0;1410000.0;3740000.0;3010000.0;7020000.0;0.0;0.0;0.24333333333333332;0.08800000000000001;0.028666666666666667;0.028666666666666667;0.0;10754.421875;20044.3671875;4479.4248046875;37625.93359375;483709.2529898053;484105.3632176973;257164.43259297797;257164.43259297797;243868.41269111083;429467.9694778635;458325.85225689027;443634.4727813241;471373.7779470034;527229.8644493856;474052.55193726526;443489.2359988558;451992.1937761931;455241.00177628326;449951.93947798637;291373.4929840853;474206.29748604214;458325.85225689027;458325.85225689027;208636.25808486674;262588.8327430989;443111.10016091616;198112.0183710114;257164.43259297797;272.49002417153645;1356957.2419964278;759861.8600587818;149164.34458087696;223023.6554174837;0;13;8;5;36;35;0;8;70;80;931379965880.0287;357995306224.84424;782847644919.9325;59743.79723984276;21559.919197511623;-0.0;5766.627363698819;2632926.68249174;609356.4135291603;54314.302192443305;761254.8442253702;2.468105220089895;0.27074711956014536
4288;2019-05-19 16:28:41.797;683;683;217;215;174;49;191;-4;-23;33;737;247;-24;51;187;138;289;626;243;208;192;-249;683;366;371;139;370;301;678;-1.0;83.0;1636.0;490.0;133.0;0;96;53;1;0;0;1;0;1;0;1;1;1;0;0;35980.30078125;10076.4384765625;19231.63671875;4466.64697265625;625.0;209725;494.0;0.0;Calculated values ==>;1558276121.797;341.46000000000004;341.46000000000004;294.86;294.66;290.56;278.06;275.0112864084945;292.26000000000005;272.76000000000005;270.86;276.46000000000004;346.86;297.86;270.76000000000005;278.26000000000005;291.86;286.96000000000004;302.06;335.76000000000005;293.96000000000004;292.36;322.56;335.66;248.26000000000002;242.35481222062532;267.7187500070086;275.0112864084945;297.46000000000004;6830000.0;3660000.0;3710000.0;1390000.0;3700000.0;3010000.0;6780000.0;0.0;0.013833333333333333;0.27266666666666667;0.08166666666666668;0.022166666666666668;0.022166666666666668;0.0;10076.4384765625;19231.63671875;4466.64697265625;35980.30078125;486308.4371091329;486843.1838736736;256830.58722357333;256090.574234499;242390.7885649308;429743.705733735;456590.9731116423;438558.24221835117;472130.5325463717;527438.8739561596;473934.96168317605;438404.20131815126;449276.9549200224;456191.64879011153;449788.3100064564;395973.8494568217;478327.0442466108;458963.79091515415;456731.8026961684;207382.2378540181;262170.3306944222;443287.953609939;197934.3688582526;256830.58722357333;272.4029062107495;1357570.7397360168;760035.4823863998;149238.90884652926;223351.01545459437;0;13;8;5;36;35;0;8;70;80;931603806909.7228;358079321624.72943;783028278029.6857;65610.1094695202;20037.209421387728;0.0;4431.143609642525;2633971.48989247;609703.119818346;54314.302192443305;761339.8412299597;2.6670378531190115;0.2815383545404019
4289;2019-05-19 16:29:41.797;683;682;221;220;178;41;142;0;-26;34;740;247;-28;45;189;135;284;621;243;206;143;-252;664;359;365;137;363;301;659;-2.0;113.0;1459.0;336.0;127.0;0;89;51;1;0;0;1;0;1;0;1;1;1;1;0;35202.2109375;9637.7431640625;18631.90625;4434.3740234375;623.0;209726;490.0;0.0;Calculated values ==>;1558276181.797;341.46000000000004;341.36;295.26000000000005;295.16;290.96000000000004;277.26000000000005;274.27422755570615;287.36;273.16;270.56;276.56;347.16;297.86;270.36;277.66;292.06;286.66;301.56;335.26000000000005;293.76000000000005;287.46000000000004;322.16;335.46000000000004;247.96000000000004;241.92719264551067;267.7187500070086;274.27422755570615;297.46000000000004;6640000.000000001;3590000.0;3650000.0;1370000.0;3629999.9999999995;3010000.0;6590000.000000001;0.0;0.01883333333333333;0.24316666666666667;0.056;0.021166666666666667;0.021166666666666667;0.0;9637.7431640625;18631.90625;4434.3740234375;35202.2109375;488328.39658659504;488711.81785275566;259370.84713135182;258973.1192799459;244205.71991980087;430214.79039162316;450563.2400308196;438095.2167564963;472491.6353866644;527752.314917636;473934.96168317605;437785.01000687695;448449.6696078174;457617.00745002116;450618.06980366615;403666.6881675498;479781.04995524563;459636.7508791465;450710.7449111921;205710.24989127388;261333.34086894934;443356.5175731506;197304.3766550865;259370.84713135182;272.12267008883134;1358163.927333673;760199.7672334049;149313.0840214967;223666.54497933394;0;13;8;5;36;35;0;8;70;80;931824606909.7228;358162121624.72943;783208878029.6857;58552.30595132615;13778.919891411588;0.0;4050.0278363399525;2635006.176687644;609984.9208959526;54314.302192443305;761410.5176586763;2.3355307895081583;0.236329332527929
4290;2019-05-19 16:30:41.778;676;675;226;225;181;34;152;1;-27;33;744;247;-29;45;190;133;278;603;239;205;151;-254;646;353;358;136;356;300;641;-1.0;85.0;1435.0;193.0;121.0;0;83;46;1;0;0;1;0;1;0;1;1;1;1;0;34549.7734375;9023.771484375;18146.08203125;4397.2919921875;625.0;209727;487.0;0.0;Calculated values ==>;1558276241.778;340.76;340.66;295.76000000000005;295.66;291.26000000000005;276.56;273.6339639331285;288.36;273.26000000000005;270.46000000000004;276.46000000000004;347.56000000000006;297.86;270.26000000000005;277.66;292.16;286.46000000000004;300.96000000000004;333.46000000000004;293.66;288.26000000000005;321.86;335.66;247.76000000000002;241.71165711629368;267.5978703862781;273.6339639331285;297.06;6459999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;3000000.0;6409999.999999999;0.0;0.014166666666666666;0.23916666666666667;0.03216666666666666;0.020166666666666666;0.020166666666666666;0.0;9023.771484375;18146.08203125;4397.2919921875;34549.7734375;489224.90086674335;489607.81863423693;262604.4027410793;262166.2535915148;245765.3916430468;430607.02586249536;453252.6523967148;438165.9764317512;472525.0707617092;528247.2471435006;474065.0985316825;437856.56215164;448636.04472110956;458877.4831168434;451403.91591471323;409095.6500738344;479181.2054531534;460594.19487161405;453109.7795175533;204456.2876039246;262170.3306944222;443337.1888199126;197723.62335653362;262604.4027410793;272.26648593423056;1358745.009804187;760355.2306102911;149386.6579327352;223972.93116293143;0;13;8;5;36;35;0;8;70;80;932041438225.3916;358243995689.982;783389120935.2416;57505.796110489544;7900.569689072024;0.0;3841.858431658892;2635973.0212767054;610165.5260999162;54314.302192443305;761476.2625519681;2.1936802684323276;0.20436143275943747
4291;2019-05-19 16:31:41.778;667;666;225;224;182;29;170;0;-28;29;748;247;-30;18;192;132;271;582;246;203;170;-250;634;346;351;133;350;299;630;-2.0;83.0;1194.0;230.0;106.0;0;69;40;1;0;0;1;0;1;0;1;1;1;1;0;33901.8828125;8490.5966796875;17854.56640625;4306.564453125;630.0;209728;484.0;0.0;Calculated values ==>;1558276301.778;339.86;339.76;295.66;295.56;291.36;276.06;272.8767566201714;290.16;273.16;270.36;276.06;347.96000000000004;297.86;270.16;274.96000000000004;292.36;286.36;300.26000000000005;331.36;293.46000000000004;290.16;321.56;336.16;248.16000000000003;241.05796691057077;267.47669482898436;272.8767566201714;297.76000000000005;6340000.0;3460000.0;3510000.0;1330000.0;3500000.0;2990000.0;6300000.0;0.0;0.013833333333333333;0.19899999999999998;0.03833333333333333;0.017666666666666667;0.017666666666666667;0.0;8490.5966796875;17854.56640625;4306.564453125;33901.8828125;489217.5186733727;489497.88953838014;262957.8850787303;262506.512937209;246484.76464877365;431051.2098666511;456949.75120797363;438236.7768127522;472528.46462518856;528741.4790769137;474195.03037831123;437928.15255369636;445042.1710269553;460093.12463240925;452497.95239761396;411136.9282982878;477341.7161367922;461406.14710451994;456949.75120797363;203202.34940748036;264262.8888514036;444350.78698432044;194782.68377359543;262957.8850787303;271.0563226233632;1359315.440272937;760501.183678325;149459.19006977946;224272.93656657726;0;13;8;5;36;35;0;8;70;80;932254138225.3916;358324695689.982;783568820935.2416;48447.36451479219;9566.777289744457;0.0;3427.1896349499657;2636855.964281916;610311.0873247397;54314.302192443305;761536.8379525231;2.004498159563304;0.19980933798430758
4292;2019-05-19 16:32:41.789;659;658;225;224;180;22;180;-2;-30;25;752;246;-32;45;193;130;268;576;248;204;180;-234;626;339;344;132;342;297;621;339.0;86.0;1039.0;342.0;94.0;0;50;29;1;0;0;1;0;1;0;1;1;1;1;0;33080.44921875;7649.60888671875;17732.142578125;4162.53466796875;635.0;209729;481.0;0.0;Calculated values ==>;1558276361.789;339.06000000000006;338.96000000000004;295.66;295.56;291.16;275.36;272.10816812424576;291.16;272.96000000000004;270.16;275.66;348.36;297.76000000000005;269.96000000000004;277.66;292.46000000000004;286.16;299.96000000000004;330.76000000000005;293.56;291.16;321.26000000000005;336.66;249.76000000000002;240.83765695389522;267.23344911666527;272.10816812424576;297.96000000000004;6260000.0;3390000.0;3440000.0;1320000.0;3420000.0000000005;2970000.0;6210000.0;0.0565;0.014333333333333333;0.17316666666666666;0.057;0.015666666666666666;0.07216666666666667;0.0;7649.60888671875;17732.142578125;4162.53466796875;33080.44921875;488939.37843156746;489327.6733018131;263657.40975787654;263189.07592467725;246137.40910458166;431480.97241316177;459428.8147547613;438378.49729393894;472270.6324499597;529311.5374944826;474337.36782926787;438071.4457414646;449191.6291527948;461463.56922149693;453434.0755302418;413117.4164669999;477524.5885214969;462602.45810612256;459428.8147547613;201948.4348523538;266355.56789118156;446236.6176989134;192292.05905114338;207784.76798054963;270.01611961621495;1359873.7287065529;760635.7100498419;149529.77883459354;224569.5468429582;0;13;8;5;36;35;0;8;70;80;932462676450.1066;358404210264.87335;783747653714.9972;42613.96822237743;14474.839842922891;0.0;18160.31204220561;2637614.9478418357;610511.4708641531;54314.302192443305;761716.7667804922;2.546994020069847;0.21988047082100867
4293;2019-05-19 16:33:41.809;654;654;222;220;179;18;188;-3;-32;21;755;243;-33;19;194;129;266;568;246;204;187;-216;596;347;352;132;352;297;597;-2.0;84.0;1240.0;484.0;16.0;99;29;19;1;0;0;1;0;0;0;1;1;1;0;0;20352.5390625;6614.033203125;5911.9736328125;4018.70947265625;639.0;209730;478.0;0.0;Calculated values ==>;1558276421.809;338.56000000000006;338.56000000000006;295.36;295.16;291.06;274.96000000000004;272.9856168485579;291.96000000000004;272.86;269.96000000000004;275.26000000000005;348.66;297.46000000000004;269.86;275.06;292.56;286.06;299.76000000000005;329.96000000000004;293.56;291.86;320.96000000000004;337.06;251.56000000000003;240.83765695389522;267.23344911666527;272.9856168485579;297.76000000000005;5960000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2970000.0;5970000.0;0.0;0.014;0.20666666666666667;0.08066666666666666;0.0026666666666666666;0.0026666666666666666;0.0;6614.033203125;5911.9736328125;4018.70947265625;20352.5390625;491392.1088955305;491288.29103863443;406146.7373630563;405149.83064897853;246700.959435404;430988.63858405815;459240.5680534269;438071.4457414646;471881.50233233685;529623.803790322;473986.2776660108;437917.4719433092;445578.0381609218;460048.8752969512;451895.59199178295;422667.04237913777;479208.9274255961;461385.765245253;459105.38528210355;200694.54348549087;268029.79939014546;448124.7451785644;192929.52336079525;406146.7373630563;270.3052006583689;1360319.1520337225;760754.6133551141;149597.97859475523;224766.64682275394;0;13;8;5;36;35;0;8;70;80;932671546050.0402;358483436664.84814;783925913114.9406;50662.66395867167;20585.747893300042;0.0;141.2230611174594;2638392.51221152;610803.7398190503;54314.302192443305;761869.3304105689;4.314950681626833;0.5067679225845231
4294;2019-05-19 16:34:41.810;646;640;210;207;186;39;194;-2;-25;20;757;241;-27;47;190;138;259;508;246;203;194;-197;587;354;358;134;358;304;588;0.0;83.0;1080.0;420.0;56.0;99;17;31;1;0;0;1;0;0;0;1;1;1;1;0;19561.517578125;7153.568359375;5772.81884765625;4022.90771484375;641.0;209731;475.0;0.0;Calculated values ==>;1558276481.81;337.76;337.16;294.16;293.86;291.76000000000005;277.06;273.7412296467126;292.56;272.96000000000004;270.66;275.16;348.86;297.26000000000005;270.46000000000004;277.86;292.16;286.96000000000004;299.06;323.96000000000004;293.46000000000004;292.56;320.66;337.26;253.46000000000004;241.2770596917726;268.0796299477929;273.7412296467126;297.76000000000005;5870000.0;3540000.0;3579999.9999999995;1340000.0;3579999.9999999995;3040000.0;5880000.0;0.0;0.013833333333333333;0.18000000000000002;0.07;0.009333333333333334;0.009333333333333334;0.0;7153.568359375;5772.81884765625;4022.90771484375;19561.517578125;491241.9224593159;490322.860176528;259267.29115539847;257938.60141442934;249582.70503955754;430542.39183029096;459104.5488287171;437570.5891863215;471519.16422574193;529297.6306174517;472833.1231799167;437256.7094276882;448165.9890469976;458558.7677456443;451946.54842230113;423348.8510821922;471410.9005288155;460324.5471149659;459104.5488287171;199440.67485045042;268866.9448851554;449746.1997450831;195350.51848669656;259267.29115539847;271.31619026599344;1360651.7747156115;760869.3452801632;149664.99318812805;224864.02171619472;0;13;8;5;36;35;0;8;70;80;932884549599.7828;358563237994.7518;784106216119.7228;43599.61272593249;17807.69768808706;0.0;1865.1477382843073;2639178.0442749257;611123.6905309317;54314.302192443305;761886.0504458729;3.733043671960863;0.4262356295259847
4295;2019-05-19 16:35:41.800;626;631;209;208;181;41;198;0;-23;21;760;241;-24;18;189;143;257;499;251;203;197;-181;594;351;356;134;356;305;595;0.0;83.0;1123.0;250.0;0.0;99;8;35;1;0;0;1;0;0;0;1;1;1;1;0;19621.1484375;7513.72265625;5855.07958984375;3976.60693359375;642.0;209732;473.0;0.0;Calculated values ==>;1558276541.8;335.76000000000005;336.26000000000005;294.06;293.96000000000004;291.26000000000005;277.26000000000005;273.4187578820637;292.96000000000004;273.16;270.86;275.26000000000005;349.16;297.26000000000005;270.76000000000005;274.96000000000004;292.06;287.46000000000004;298.86;323.06;293.46000000000004;292.86;320.46000000000004;337.36;255.06000000000003;241.2770596917726;268.19934244402924;273.4187578820637;298.26000000000005;5940000.0;3510000.0;3560000.0;1340000.0;3560000.0;3050000.0;5950000.0;0.0;0.013833333333333333;0.18716666666666668;0.041666666666666664;0.0;0.0;0.0;7513.72265625;5855.07958984375;3976.60693359375;19621.1484375;487763.70039247285;488346.9053420209;258337.90303957468;257905.95443293173;247481.54125260608;430735.4089219946;459961.8549604037;437656.05685647397;471616.79343737353;529534.7643434273;472701.01669056056;437499.1961693786;443841.7334455326;458741.3219607375;453185.048520892;420578.41279370413;469102.4758826631;460635.26612677675;459826.77920233493;198604.77482894104;269285.52512055053;451405.80063136015;196976.71263863976;259267.29115539847;271.9597021984999;1360978.2425120908;760991.5523340753;149731.64469977195;224960.90471999702;0;13;8;5;36;35;0;8;70;80;933098713899.8169;358643624594.7645;784288885669.7518;45047.15059277131;10601.211999696683;0.0;0.0;2639916.6441821945;611360.3919882152;54314.302192443305;761901.5907532115;3.2082473244641307;0.3533855852612147
4296;2019-05-19 16:36:41.801;613;621;213;212;178;34;201;2;-20;22;763;241;-22;43;190;142;259;518;246;205;201;-165;596;349;354;134;354;308;600;-2.0;79.0;1117.0;218.0;47.0;99;4;42;1;0;0;1;0;0;0;1;1;1;0;0;20209.390625;7897.0244140625;5887.623046875;3996.73071289062;642.0;209733;471.0;0.0;Calculated values ==>;1558276601.801;334.46000000000004;335.26000000000005;294.46000000000004;294.36;290.96000000000004;276.56;273.20264511476705;293.26000000000005;273.36;271.16;275.36;349.46000000000004;297.26000000000005;270.96000000000004;277.46000000000004;292.16;287.36;299.06;324.96000000000004;293.66;293.26000000000005;320.26000000000005;337.36;256.66;241.2770596917726;268.5567601203482;273.20264511476705;297.76000000000005;5960000.0;3490000.0;3540000.0;1340000.0;3540000.0;3080000.0;6000000.0;0.0;0.013166666666666667;0.18616666666666667;0.036333333333333336;0.007833333333333333;0.007833333333333333;0.0;7897.0244140625;5887.623046875;3996.73071289062;20209.390625;485737.31677502394;486417.3224376115;259751.3156949068;259308.65199047478;246238.51802225967;430862.6128555636;460676.8336032137;437443.34373287327;471714.4053827849;529619.7100872716;472303.4026325255;437126.8590839872;446844.49984372937;459194.73155988165;453389.6988174218;420554.70701771847;471377.52553861873;461211.91220601037;460676.8336032137;197768.88456892778;269285.52512055053;453054.1924212535;197081.39429058984;259751.3156949068;271.99371395926113;1361310.1692038823;761119.9773670647;149798.09028775108;225058.76220650456;0;13;8;5;36;35;0;8;70;80;933311717450.406;358724025934.9869;784472788735.2604;44747.38292117177;9300.344998747447;0.0;1573.916556948404;2640664.9444350097;611526.2410610993;54314.302192443305;761914.7069431553;3.1280839951278607;0.32338939513290643
4297;2019-05-19 16:37:41.781;607;616;217;214;177;41;206;3;-17;22;766;240;-19;22;191;137;260;540;240;206;205;-152;604;355;360;134;360;310;605;-2.0;77.0;1004.0;245.0;161.0;99;1;54;1;0;0;1;0;0;0;1;1;1;1;0;21376.9609375;8788.95703125;6035.84814453125;4009.1337890625;641.0;209734;469.0;0.0;Calculated values ==>;1558276661.781;333.86;334.76000000000005;294.86;294.56;290.86;277.26000000000005;273.8482719121499;293.76000000000005;273.46000000000004;271.46000000000004;275.36;349.76;297.16;271.26000000000005;275.36;292.26000000000005;286.86;299.16;327.16;293.76000000000005;293.66;320.06;337.26;257.96000000000004;241.2770596917726;268.7936212382143;273.8482719121499;297.16;6040000.0;3550000.0;3600000.0;1340000.0;3600000.0;3100000.0;6050000.0;0.0;0.012833333333333334;0.1673333333333333;0.04083333333333334;0.026833333333333334;0.026833333333333334;0.0;8788.95703125;6035.84814453125;4009.1337890625;21376.9609375;484002.9604161921;485165.4401016392;261190.2968228497;259842.6255339408;245708.0172268699;430477.46260093397;460418.5278520168;437460.313363465;471714.4053827849;529781.5027803312;471917.4868642017;437142.86386454466;443412.26234228804;458375.86308939266;451625.2951279445;418231.96153121046;474087.2619554997;460418.5278520168;460283.3014425634;196933.003932529;268866.9448851554;454385.81474745745;198310.62509713412;261190.2968228497;272.5086656288649;1361656.6066146598;761258.9808619855;149864.78358651095;225158.09134531638;0;13;8;5;36;35;0;8;70;80;933525846049.6229;358804399134.69293;784658126934.5826;40017.714503232695;10456.403577388204;0.0;5342.328957295652;2641371.0847856933;611690.8257521081;54314.302192443305;761972.3231104368;2.963609850393269;0.2865901098530449
4298;2019-05-19 16:38:41.801;601;612;219;218;163;65;205;6;-17;23;769;239;-18;36;189;124;261;555;250;207;204;-141;611;371;375;137;375;311;612;-1.0;79.0;1240.0;290.0;175.0;99;1;61;1;0;0;1;0;0;0;1;1;1;0;0;22195.03515625;9381.345703125;5879.2275390625;4003.55126953125;640.0;209735;466.0;0.0;Calculated values ==>;1558276721.801;333.26000000000005;334.36;295.06;294.96000000000004;289.46000000000004;279.66;275.5313989812953;293.66;273.76000000000005;271.46000000000004;275.46000000000004;350.06000000000006;297.06;271.36;276.76000000000005;292.06;285.56;299.26000000000005;328.66;293.86;293.56;319.76000000000005;337.16;259.06;241.92719264551067;268.91163127593666;275.5313989812953;298.16;6110000.0;3710000.0;3750000.0;1370000.0;3750000.0;3110000.0;6120000.0;0.0;0.013166666666666667;0.20666666666666667;0.04833333333333333;0.029166666666666667;0.029166666666666667;0.0;9381.345703125;5879.2275390625;4003.55126953125;22195.03515625;482354.60084253567;483818.2297277659;261577.97876092655;261125.66942181895;240876.28120384263;429398.2889081932;457906.40065206075;437231.03110804653;471414.1961389312;530019.821811998;471663.8602476175;437071.7284734032;445257.21813696023;455645.0222020142;446725.06903506385;416128.32437740156;475476.07233029325;458186.18909065775;457766.27349474904;195679.20071851107;268448.3696465944;455015.92941394635;202768.69624066347;261577.97876092655;274.333523768146;1362019.8276167575;761410.4505250553;149931.57821970183;225257.4167404751;0;13;8;5;36;35;0;8;70;80;933746419550.4291;358885726234.9902;784844489035.2637;48455.54920592583;12191.949603375338;0.0;5722.1585964031565;2642108.607745031;611879.6249413966;54314.302192443305;762064.557908409;3.4452464925322897;0.347786292031643
4299;2019-05-19 16:39:41.792;592;604;222;220;158;79;185;9;-17;24;770;240;-18;23;186;118;263;564;260;203;185;-132;631;378;383;138;383;310;631;-2.0;74.0;1109.0;431.0;141.0;99;1;68;1;0;0;1;0;0;0;1;1;1;1;0;23577.697265625;10113.4755859375;6163.67578125;3998.9990234375;638.0;209736;465.0;0.0;Calculated values ==>;1558276781.792;332.36;333.56;295.36;295.16;288.96000000000004;281.06;276.25090830309495;291.66;274.06;271.46000000000004;275.56;350.16;297.16;271.36;275.46000000000004;291.76000000000005;284.96000000000004;299.46000000000004;329.56;293.46000000000004;291.66;319.66;336.96000000000004;259.96000000000004;242.14157278889297;268.7936212382143;276.25090830309495;299.16;6310000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;3100000.0;6310000.0;0.0;0.012333333333333333;0.18483333333333332;0.07183333333333333;0.0235;0.0235;0.0;10113.4755859375;6163.67578125;3998.9990234375;23577.697265625;478717.5940634296;480494.33140689746;261548.66378411974;260681.68628870373;238774.0164487945;428902.12800615287;453712.89787399623;437460.313363465;471379.3427040597;530200.5566075365;471917.4868642017;437301.7563972805;443559.59892718645;453859.2233316398;444402.9631734985;409012.9947842031;474491.1022475645;456318.3529010661;453712.89787399623;195261.2709748474;267611.2341011182;455774.17023966566;203311.7525548027;261548.66378411974;274.576949548064;1362401.2098372907;761572.8830004338;149998.25613555207;225357.75921440995;0;13;8;5;36;35;0;8;70;80;933973785440.1906;358968213859.9036;785030761090.0682;43278.45898946775;18135.21700369599;0.0;4515.859501112098;2642872.943145014;612132.3134205656;54314.302192443305;762149.8619282763;3.2515805132693925;0.37423129344984113
4300;2019-05-19 16:40:41.792;588;599;223;224;150;84;168;10;-17;26;769;241;-19;23;185;114;267;568;268;196;168;-126;665;376;381;137;379;310;659;-2.0;-1.0;1025.0;421.0;149.0;0;1;73;1;0;0;1;1;0;0;1;1;1;0;0;39608.58984375;11291.0849609375;20566.220703125;3998.82592773438;635.0;209737;463.0;0.0;Calculated values ==>;1558276841.792;331.96000000000004;333.06;295.46000000000004;295.56;288.16;281.56;276.0463484220469;289.96000000000004;274.16;271.46000000000004;275.76000000000005;350.06000000000006;297.26000000000005;271.26000000000005;275.46000000000004;291.66;284.56;299.86;329.96000000000004;292.76000000000005;289.96000000000004;319.46000000000004;336.66;260.56;241.92719264551067;268.7936212382143;276.0463484220469;299.96000000000004;6650000.0;3760000.0;3810000.0;1370000.0;3790000.0;3100000.0;6590000.000000001;0.0;0.0;0.17083333333333334;0.07016666666666667;0.024833333333333332;0.024833333333333332;0.0;11291.0849609375;20566.220703125;3998.82592773438;39608.58984375;473997.995709967;476437.47836154426;260175.48022944125;260582.5770665049;235685.2213919633;429045.3911783415;451551.31014455686;437460.313363465;471708.256711685;530095.8074964032;472037.2378051537;437142.86386454466;443559.59892718645;454396.48497648415;444164.90545073635;391607.07888803794;471592.91435609676;455646.4588385267;451551.31014455686;194425.4183739577;266355.56789118156;456548.90960374114;202751.8276808475;260175.48022944125;274.3497220557423;1362927.762229869;761751.2543383244;150064.90467681183;225580.50835177975;0;13;8;5;37;35;0;8;70;80;934202985440.1906;359050713859.9036;785216761090.0682;40096.03297078049;17808.09524825637;-0.0;4752.499776225371;2643567.730578016;612431.8410226651;54314.302192443305;762227.0982555874;1.747445282401762;0.20663897131775685
4301;2019-05-19 16:41:41.783;608;617;212;211;163;52;167;12;-24;28;769;241;-25;25;187;117;273;582;268;195;167;-122;692;363;368;135;367;303;688;-3.0;121.0;1049.0;351.0;151.0;0;1;57;1;0;0;1;1;0;0;1;1;1;1;0;37255.37890625;10533.369140625;19691.958984375;3894.96899414062;631.0;209738;463.0;0.0;Calculated values ==>;1558276901.783;333.96000000000004;334.86;294.36;294.26000000000005;289.46000000000004;278.36;274.69669130483857;289.86;274.36;270.76000000000005;275.96000000000004;350.06000000000006;297.26000000000005;270.66;275.66;291.86;284.86;300.46000000000004;331.36;292.66;289.86;319.46000000000004;336.26000000000005;260.96000000000004;241.49495122638035;267.9596281332873;274.69669130483857;299.96000000000004;6920000.0;3629999.9999999995;3679999.9999999995;1350000.0;3670000.0000000005;3030000.0;6880000.0;0.0;0.020166666666666666;0.17483333333333334;0.058499999999999996;0.025166666666666667;0.025166666666666667;0.0;10533.369140625;19691.958984375;3894.96899414062;37255.37890625;473833.0913674589;475743.4115540926;254555.19118541226;254200.79363794325;238812.71381680566;429947.3805835815;453677.8211271287;437953.82195464283;472168.09959432366;530626.595412262;472965.01554318523;437798.07955487026;445251.96559515793;456686.0800191835;447187.2356179066;282719.01137597335;470137.05054117815;457640.7087686767;453677.8211271287;194425.4183739577;264681.4149301396;457275.64811533276;200068.19420685756;254555.19118541226;273.2390961779542;1363568.1992221526;761933.0975084123;150130.67643384813;225915.94285943237;0;13;8;5;37;35;0;8;70;80;934427651734.9548;359132301619.818;785400633504.8754;41590.33725123779;15046.636053645798;0.0;5011.252853533197;2644248.3482211893;612705.5893814797;54314.302192443305;762308.4506560592;1.806790425744379;0.2057415832716651
4302;2019-05-19 16:42:41.773;648;657;207;206;155;33;152;12;-24;30;768;242;-26;6;189;117;284;608;269;196;152;-119;727;348;353;133;351;301;724;153.0;-1.0;907.0;185.0;151.0;0;1;58;1;0;0;1;1;0;0;1;1;1;0;0;38526.296875;11117.732421875;21132.8203125;3882.404296875;627.0;209739;462.0;0.0;Calculated values ==>;1558276961.773;337.96000000000004;338.86;293.86;293.76000000000005;288.66;276.46000000000004;273.0942459734351;288.36;274.36;270.76000000000005;276.16;349.96000000000004;297.36;270.56;273.76000000000005;292.06;284.86;301.56;333.96000000000004;292.76000000000005;288.36;319.36;335.86;261.26000000000005;241.05796691057077;267.7187500070086;273.0942459734351;300.06;7270000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3010000.0;7240000.000000001;0.025500000000000002;0.0;0.15116666666666667;0.030833333333333334;0.025166666666666667;0.050666666666666665;0.0;11117.732421875;21132.8203125;3882.404296875;38526.296875;476002.3585564953;477784.81412231247;251440.74170324148;251111.99620549165;235695.8362190731;430925.7729439634;454112.3874095661;438404.20131815126;472625.7912797831;530673.689201687;473346.11288120394;438095.2167564963;442906.0156806056;459533.28600944486;449988.85557520477;284350.0396057191;469828.4987007411;460161.36591575533;454112.3874095661;194007.49548133422;263007.33956846996;457895.9798536338;197675.1779797127;224381.09943449183;272.2269710794801;1364199.6079347692;762113.4932838208;150195.47707604288;226256.0926525447;0;13;8;5;37;35;0;8;70;80;934643915684.9893;359212688219.83075;785581803304.9042;36390.20402799396;8023.4747244459;-0.0;11639.718590737095;2644898.077758979;612897.8082628405;54314.302192443305;762447.185625101;1.5513094401517855;0.14344237103512564
4303;2019-05-19 16:43:41.784;684;691;210;209;163;31;154;12;-32;29;768;241;-33;27;190;118;295;630;270;192;154;-119;699;347;352;128;350;295;695;-1.0;79.0;976.0;172.0;79.0;0;0;37;1;0;0;1;1;0;0;1;1;1;0;0;35464.67578125;9186.8994140625;20155.890625;3837.12573242188;623.0;209740;461.0;0.0;Calculated values ==>;1558277021.784;341.56000000000006;342.26;294.16;294.06;289.46000000000004;276.26000000000005;272.9856168485579;288.56;274.36;269.96000000000004;276.06;349.96000000000004;297.26000000000005;269.86;275.86;292.16;284.96000000000004;302.66;336.16;292.36;288.56;319.26000000000005;335.46000000000004;261.26000000000005;239.943914813709;266.98899913490544;272.9856168485579;300.16;6990000.000000001;3470000.0000000005;3520000.0000000005;1280000.0;3500000.0;2950000.0;6950000.0;0.0;0.013166666666666667;0.16266666666666665;0.028666666666666667;0.013166666666666667;0.013166666666666667;0.0;9186.8994140625;20155.890625;3837.12573242188;35464.67578125;484730.8956216179;486200.3097152713;253558.0486960935;253211.1188818072;238643.25717593517;430988.63858405815;454563.63400504214;438520.37345905404;473181.52645050455;531127.003989975;474012.56109725684;438367.77478847804;447086.19408847316;459824.9031534897;450315.7902575528;389226.6552253083;476944.48995185265;459779.9657738578;454563.63400504214;193589.57483703562;261333.34086894934;458680.7986041039;197426.4708736833;253558.0486960935;272.1236894737058;1364816.3124144922;762282.7295698543;150259.8182865922;226600.22832319525;0;13;8;5;37;35;0;8;70;80;934855454459.7002;359291002574.7237;785760636084.6598;39217.941487220305;7489.290728272057;0.0;2646.5735399011573;2645528.261149856;613027.1050081614;54314.302192443305;762566.2598856399;1.4874602484015156;0.1611943964795917
4304;2019-05-19 16:44:41.774;698;699;214;213;171;24;164;11;-36;27;769;240;-38;19;192;123;288;610;269;195;163;-117;672;338;343;133;342;292;668;1067.0;85.0;582.0;272.0;51.0;0;100;14;1;0;0;1;1;0;0;1;0;1;1;0;31932.314453125;7357.77587890625;19332.75;2889.05346679688;620.0;209741;460.0;0.0;Calculated values ==>;1558277081.774;342.96000000000004;343.06000000000006;294.56;294.46000000000004;290.26000000000005;275.56;271.99741764416325;289.56;274.26000000000005;269.56;275.86;350.06000000000006;297.16;269.36;275.06;292.36;285.46000000000004;301.96000000000004;334.16;292.66;289.46000000000004;319.16;335.16;261.46000000000004;241.05796691057077;266.62003547228215;271.99741764416325;300.06;6720000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;2920000.0;6680000.0;0.17783333333333334;0.014166666666666666;0.097;0.04533333333333334;0.0085;0.18633333333333335;0.0;7357.77587890625;19332.75;2889.05346679688;31932.314453125;489640.8076819715;490197.8537003967;256198.75721232276;255826.9617397587;241747.4969332234;431541.1909327263;457435.0215145692;438582.0297435704;472333.7623376517;531456.7890121251;474285.6254827818;438278.2987301736;446549.4747731176;461331.9813647855;452629.93739888514;401738.3144714515;477050.6863983339;461573.57082785445;457299.4093329457;193171.6564234249;260077.89159075968;458097.49492489116;195185.07168887;197968.34356874126;271.1889223029485;1365377.8603929372;762420.5788852687;150315.86043801237;226929.2454831217;0;13;8;5;37;35;0;8;70;80;935063919709.7333;359369289524.73615;785936706734.6877;23609.504931305943;11918.696520032961;0.0;48322.0219207301;2646051.7359430846;613188.8112797184;54314.302192443305;762990.9273914967;2.8347334623015685;0.16207244208272226
