;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4305;2019-05-19 16:45:44.785;696;689;218;216;181;25;172;11;-35;25;769;238;-36;34;192;129;275;569;267;195;172;-115;609;348;353;138;353;297;610;0.0;88.0;1320.0;548.0;21.0;99;99;4;1;0;0;1;0;0;0;1;0;1;1;0;17769.423828125;5957.97314453125;6121.25341796875;2904.03662109375;616.0;209742;460.0;0.0;Calculated values ==>;1558277144.785;342.76;342.06000000000006;294.96000000000004;294.76000000000005;291.26000000000005;275.66;273.0942459734351;290.36;274.26000000000005;269.66;275.66;350.06000000000006;296.96000000000004;269.56;276.56;292.36;286.06;300.66;330.06;292.66;290.36;319.16;334.76000000000005;261.66;242.14157278889297;267.23344911666527;273.0942459734351;299.86;6090000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2970000.0;6100000.0;0.0;0.014666666666666666;0.22;0.09133333333333334;0.0035;0.0035;0.0;5957.97314453125;6121.25341796875;2904.03662109375;17769.423828125;495751.1338214757;494708.84008993715;261272.56908948472;260376.24083134552;246888.6071259678;430925.7729439634;456897.50086274074;437608.61457094236;471477.517547777;531080.0164013829;473399.96018706815;437453.72538523306;447677.6462252161;459622.85760126676;451718.4752615798;421370.181230674;477805.7362713419;460026.9349029475;456897.50086274074;193171.6564234249;258404.02479325983;457509.26104968804;195766.1910918024;261272.56908948472;271.46140202028596;1365812.826537189;762537.1120330185;150366.55882696155;227152.00690164263;0;13;8;5;37;35;0;8;70;80;935283197990.2776;359454669429.94806;786122274130.1483;53205.33316541079;23905.867056153555;0.0;684.6872612063961;2646723.983134102;613502.3309437603;54314.302192443305;763419.8109692645;5.192185876301968;0.6567865089858835
4306;2019-05-19 16:46:41.785;675;666;215;213;191;38;179;10;-27;24;765;236;-28;19;190;139;260;505;267;194;179;-113;591;353;358;143;358;303;592;-1.0;85.0;1089.0;505.0;16.0;99;99;17;1;0;0;1;0;0;0;1;0;1;1;0;18024.556640625;6422.5556640625;5759.9521484375;2938.81274414062;612.0;209743;461.0;0.0;Calculated values ==>;1558277201.785;340.66;339.76;294.66;294.46000000000004;292.26000000000005;276.96000000000004;273.6339639331285;291.06;274.16;270.46000000000004;275.56;349.66;296.76000000000005;270.36;275.06;292.16;287.06;299.16;323.66;292.56;291.06;319.26000000000005;334.36;261.86;243.1966462407574;267.9596281332873;273.6339639331285;299.86;5910000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;5920000.0;0.0;0.014166666666666666;0.18150000000000002;0.08416666666666667;0.0026666666666666666;0.0026666666666666666;0.0;6422.5556640625;5759.9521484375;2938.81274414062;18024.556640625;494732.9244292234;493425.75697329117;405283.71655548416;260336.3767681574;251257.10189639253;430607.02586249536;457046.02887352445;437485.64907481754;470711.50521904713;530209.2358670825;472372.4268675025;437328.95505151706;444389.3534062185;458558.7677456443;452266.2968779334;422425.8840075018;470428.25618992327;459104.5488287171;457046.02887352445;193589.57483703562;256730.23209357203;456915.96184611396;196813.24936026495;405283.71655548416;271.9020080978713;1366096.1955492334;762635.1245527532;150412.81471776965;227246.06644571002;0;13;8;5;37;35;0;8;70;80;935485832990.2776;359534754429.94806;786293274130.1483;43682.040548191304;21891.978300892293;0.0;138.03283284810743;2647491.0081760013;613864.8972195036;54314.302192443305;763426.3241700091;4.345655621530612;0.5632895731705806
4307;2019-05-19 16:47:41.796;643;646;211;210;189;38;183;11;-23;24;758;234;-24;36;189;145;256;479;257;195;183;-112;594;349;354;146;354;305;595;-2.0;81.0;1033.0;291.0;27.0;99;99;22;1;0;0;1;0;0;0;1;0;1;1;0;18100.544921875;6719.73046875;5856.86474609375;2938.55590820312;605.0;209744;466.0;0.0;Calculated values ==>;1558277261.796;337.46000000000004;337.76;294.26000000000005;294.16;292.06;276.96000000000004;273.20264511476705;291.46000000000004;274.26000000000005;270.86;275.56;348.96000000000004;296.56;270.76000000000005;276.76000000000005;292.06;287.66;298.76000000000005;321.06;292.66;291.46000000000004;319.76000000000005;333.66;261.96000000000004;243.81672145450628;268.19934244402924;273.20264511476705;298.86;5940000.0;3490000.0;3540000.0;1460000.0;3540000.0;3050000.0;5950000.0;0.0;0.013500000000000002;0.17216666666666666;0.0485;0.0045000000000000005;0.0045000000000000005;0.0;6719.73046875;5856.86474609375;2938.55590820312;18100.544921875;490101.10223344853;490406.0031677111;259215.488250527;258774.35026659418;250369.138521053;430862.6128555636;458243.10377271957;437656.05685647397;470308.0586303965;529325.6898092299;471868.2374339624;437499.1961693786;446429.01896656933;459059.1975581312;453812.13814351254;420268.0908653665;465954.32173035864;459870.38503119553;458243.10377271957;195679.20071851107;253801.27034056993;456536.7976415552;197101.7651236475;259215.488250527;272.00186847564737;1366397.29325297;762744.6636822029;150461.80176911879;227342.8910009468;0;13;8;5;37;35;0;8;70;80;935699472149.9856;359621470324.8295;786475707569.8989;41415.43056000162;12582.599077118524;0.0;895.6242698498667;2648200.2837776253;614152.2380334209;54314.302192443305;763434.9395583848;3.53806762638803;0.40525484662810274
4308;2019-05-19 16:48:41.776;619;629;214;213;185;34;189;11;-22;25;750;233;-23;22;190;148;257;499;254;197;188;-117;596;351;356;146;356;307;597;-1.0;85.0;985.0;315.0;13.0;97;99;27;1;0;0;1;0;0;0;1;0;1;1;0;18467.384765625;7070.3134765625;5838.251953125;2957.46923828125;586.0;209745;484.0;0.0;Calculated values ==>;1558277321.776;335.06;336.06;294.56;294.46000000000004;291.66;276.56;273.4187578820637;292.06;274.26000000000005;270.96000000000004;275.66;348.16;296.46000000000004;270.86;275.36;292.16;287.96000000000004;298.86;323.06;292.86;291.96000000000004;321.56;331.76000000000005;261.46000000000004;243.81672145450628;268.43790593516167;273.4187578820637;298.56;5960000.0;3510000.0;3560000.0;1460000.0;3560000.0;3070000.0;5970000.0;0.0;0.014166666666666666;0.16416666666666666;0.0525;0.0021666666666666666;0.0021666666666666666;0.0;7070.3134765625;5838.251953125;2957.46923828125;18467.384765625;486575.0675124487;487855.6452216794;260419.32234327274;259966.4651686783;248822.2857255076;430735.4089219946;458741.3219607375;437356.53477473935;470407.4988314594;528335.0204821837;471481.0155927248;437198.53567211574;444020.7736698696;458877.4831168434;453891.2068399796;419930.4863966632;468834.3581685587;459826.77920233493;458605.02153109515;203202.34940748036;245852.32104278926;456018.90017477935;197170.32330922832;260419.32234327274;272.03725837406887;1366701.9244228804;762859.5424094395;150510.91893417414;227440.31782036932;0;13;8;5;37;35;0;8;70;80;935912401150.0533;359709041124.85736;786659246369.9573;39430.569715588055;13589.550285441428;0.0;429.40234824028187;2648873.77587458;614370.2665777633;54314.302192443305;763445.9777662429;3.3688015605548056;0.39282251436133836
4309;2019-05-19 16:49:41.767;605;617;216;215;180;40;199;11;-19;25;743;234;-20;34;190;148;258;523;253;198;198;-129;601;356;361;146;361;310;601;-2.0;80.0;1145.0;237.0;97.0;99;99;38;1;0;0;1;0;0;0;1;0;1;1;0;19259.89453125;7721.10546875;5928.2822265625;2984.00048828125;564.0;209746;526.0;0.0;Calculated values ==>;1558277381.767;333.66;334.86;294.76000000000005;294.66;291.16;277.16;273.955091788801;293.06;274.26000000000005;271.26000000000005;275.66;347.46000000000004;296.56;271.16;276.56;292.16;287.96000000000004;298.96000000000004;325.46000000000004;292.96000000000004;292.96000000000004;325.76000000000005;329.56;260.26000000000005;243.81672145450628;268.7936212382143;273.955091788801;298.46000000000004;6010000.0;3560000.0;3610000.0;1460000.0;3610000.0;3100000.0;6010000.0;0.0;0.013333333333333334;0.19083333333333333;0.0395;0.016166666666666666;0.016166666666666666;0.0;7721.10546875;5928.2822265625;2984.00048828125;19259.89453125;484055.5490558922;485747.45446017146;261033.87098102746;260577.56831835757;246891.7152063224;430412.23801567365;459311.33047143556;437142.86386454466;470407.4988314594;527368.8785067851;471197.5628997648;436983.6325089788;445165.18724619015;458077.9016770889;453028.4778228943;418591.32233620243;472013.6960303993;459174.84848194243;459174.84848194243;220759.83610629753;236650.15891445865;454771.74661673116;199290.87438730572;261033.87098102746;272.9020480647696;1367016.2712575921;762982.7857445808;150560.4237550064;227538.35756359613;0;13;8;5;37;35;0;8;70;80;936127468884.8276;359796627984.76544;786844318604.7631;45390.08799190643;10091.494453062305;0.0;3203.2791362647918;2649580.5086622452;614567.5790157379;54314.302192443305;763476.2455710635;3.5281363564350054;0.36669702112790103
4310;2019-05-19 16:50:41.767;596;608;218;217;177;46;207;11;-16;26;739;235;-17;25;191;141;260;541;249;200;206;-143;609;360;365;147;365;312;609;-2.0;80.0;1226.0;349.0;152.0;99;99;50;1;0;0;1;0;0;0;1;0;1;1;0;20314.8671875;8565.005859375;5971.6396484375;3008.61206054688;551.0;209747;571.0;0.0;Calculated values ==>;1558277441.767;332.76000000000005;333.96000000000004;294.96000000000004;294.86;290.86;277.76000000000005;274.38016830617;293.86;274.26000000000005;271.56;275.76000000000005;347.06000000000006;296.66;271.46000000000004;275.66;292.26000000000005;287.26000000000005;299.16;327.26000000000005;293.16;293.76000000000005;330.26000000000005;328.26000000000005;258.86;244.02132995426717;269.02936301313275;274.38016830617;298.06;6090000.0;3600000.0;3650000.0;1470000.0;3650000.0;3120000.0;6090000.0;0.0;0.013333333333333334;0.20433333333333334;0.05816666666666667;0.025333333333333333;0.025333333333333333;0.0;8565.005859375;5971.6396484375;3008.61206054688;20314.8671875;481863.1142119503;483584.0367537395;261346.87855250106;260894.44241060936;245561.03357732433;430148.3826014536;459773.3670170544;437160.35228701105;470372.2942900235;526792.909339939;471048.2739130644;437000.6383046333;443447.30739667016;457570.36885009304;451314.835296824;416493.7611184955;473735.65185803955;458814.1079061644;459636.7508791465;239577.9089402584;231213.40812182956;453139.77476753894;199200.9525773766;261346.87855250106;272.88316098427543;1367346.0609385818;763118.5033389819;150610.3621929133;227637.52357922113;0;13;8;5;37;35;0;8;70;80;936345268884.8276;359884527984.76544;787030918604.7631;48623.03734066864;14770.77482406111;0.0;5023.343432275018;2650363.95137335;614774.7645930472;54314.302192443305;763544.8007591347;3.8994671540408925;0.4089302791109015
4311;2019-05-19 16:51:41.778;589;600;221;220;170;62;207;12;-14;26;736;234;-16;17;190;130;262;553;256;203;206;-149;611;373;378;140;378;313;611;-1.0;81.0;1567.0;470.0;150.0;99;0;61;1;0;0;1;0;0;0;1;1;1;1;0;22430.046875;9386.7509765625;5826.43603515625;4022.87866210938;539.0;209748;589.0;0.0;Calculated values ==>;1558277501.778;332.06;333.16;295.26000000000005;295.16;290.16;279.36;275.73799182748917;293.86;274.36;271.76000000000005;275.76000000000005;346.76;296.56;271.56;274.86;292.16;286.16;299.36;328.46000000000004;293.46000000000004;293.76000000000005;332.06;327.06;258.26000000000005;242.56692532238324;269.14681796795327;275.73799182748917;298.76000000000005;6110000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3130000.0;6110000.0;0.0;0.013500000000000002;0.26116666666666666;0.07833333333333334;0.025;0.025;0.0;9386.7509765625;5826.43603515625;4022.87866210938;22430.046875;480619.1597974982;482210.6526031789;262577.58981101454;262112.43250772386;243164.0023312215;429258.0297950786;457702.8289879699;437249.5021140777;471309.8407669174;526399.1253189651;470792.4421160075;436929.5940270328;442047.964821045;455286.4469727271;447267.6283126459;416477.46153249865;475298.85272588936;457138.5826489435;457562.00806214305;247107.31509690773;226195.42121513622;453693.61759634543;202328.41684456225;262577.58981101454;274.1708646109619;1367702.3338614276;763268.1287392998;150668.96869164344;227735.85890167856;0;13;8;5;37;35;0;8;71;80;936568209750.4087;359970643769.98987;787218452980.2518;61353.556769555114;19690.274058889685;0.0;4874.610456278213;2651280.5910131205;615061.9926499784;54314.302192443305;763627.298830295;4.46652879760233;0.49275553927848303
4312;2019-05-19 16:52:41.768;582;593;222;222;158;73;194;13;-14;27;731;237;-15;25;188;125;263;558;257;202;194;-147;628;380;385;136;385;314;628;-1.0;74.0;1625.0;472.0;152.0;99;0;74;1;0;0;1;0;0;0;1;1;1;1;0;24299.234375;10386.1953125;6085.19189453125;4039.72241210938;528.0;209749;594.0;0.0;Calculated values ==>;1558277561.768;331.36;332.46000000000004;295.36;295.36;288.96000000000004;280.46000000000004;276.4546675782219;292.56;274.46000000000004;271.76000000000005;275.86;346.26;296.86;271.66;275.66;291.96000000000004;285.66;299.46000000000004;328.96000000000004;293.36;292.56;332.56;325.96000000000004;258.46000000000004;241.71165711629368;269.2639976450953;276.4546675782219;298.86;6280000.0;3800000.0;3850000.0;1360000.0;3850000.0;3140000.0;6280000.0;0.0;0.012333333333333333;0.2708333333333333;0.07866666666666666;0.025333333333333333;0.025333333333333333;0.0;10386.1953125;6085.19189453125;4039.72241210938;24299.234375;477581.5435297349;479219.6191887317;261759.3241172503;261759.3241172503;238855.47715322973;428757.65804586536;454685.4619033155;437019.13673288765;471938.4492427271;525794.013130777;471019.6443205717;436858.596315483;443037.9379467171;453809.13836547785;445121.7568726555;410301.76661049295;473945.2834550028;455843.49241731403;454685.4619033155;249199.05678690012;221596.04284303306;454566.06385077914;204281.72721138148;261759.3241172503;274.962454689283;1368091.679635246;763432.8758286547;150736.14583561526;227835.10592345294;0;13;8;5;37;35;0;8;71;80;936797071599.5355;360053429969.674;787406521629.5343;63033.04841207458;19689.03448229928;0.0;4887.462157246985;2652316.9732931727;615390.0988597524;54314.302192443305;763708.6358766631;4.271321575399561;0.4713758461360116
4313;2019-05-19 16:53:41.808;580;589;220;222;160;67;173;16;-14;30;741;237;-16;20;187;119;266;561;254;199;173;-138;696;363;368;132;367;311;692;-2.0;65.0;1105.0;389.0;210.0;0;0;82;1;0;0;1;0;1;0;1;1;1;0;0;39869.9609375;12330.400390625;19818.83203125;4000.92846679688;517.0;209750;594.0;0.0;Calculated values ==>;1558277621.808;331.16;332.06;295.16;295.36;289.16;279.86;274.69669130483857;290.46000000000004;274.76000000000005;271.76000000000005;276.16;347.26;296.86;271.56;275.16;291.86;285.06;299.76000000000005;329.26000000000005;293.06;290.46000000000004;332.56;324.86;259.36;240.83765695389522;268.91163127593666;274.69669130483857;298.56;6959999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3670000.0000000005;3110000.0;6920000.0;0.0;0.010833333333333334;0.18416666666666667;0.06483333333333334;0.035;0.035;0.0;12330.400390625;19818.83203125;4000.92846679688;39869.9609375;468771.19606302265;470768.5339044816;257267.9947113115;258009.50876015506;237835.94391969076;429947.3805835815;454538.2475738145;437706.9197206977;472756.67973813636;527081.0665603569;471423.6227691102;437389.9950341223;442911.38499572966;456686.0800191835;447491.43718633126;277536.6119006974;466115.27970196534;458196.5170259769;454538.2475738145;249199.05678690012;216997.06728235667;456136.9394823287;199474.58245392254;257267.9947113115;273.00421354316506;1368626.7794268313;763622.3069967888;150803.19593011244;228051.11670146568;0;13;8;5;37;36;0;8;71;80;937023122200.2896;360133883569.9424;787594146630.1602;43874.45544663109;16640.27614734167;0.0;6904.458850187604;2653208.4630922126;615693.0449455135;54314.302192443305;763806.9673960587;1.864976221040472;0.19941963241060845
4314;2019-05-19 16:54:41.769;611;619;207;206;166;47;151;19;-23;33;755;236;-24;25;189;120;274;580;260;194;151;-129;703;356;361;130;361;307;700;136.0;117.0;1132.0;158.0;135.0;0;0;70;1;0;0;1;0;1;0;1;1;1;1;0;38685.26953125;11584.3955078125;20170.724609375;3976.58544921875;518.0;209751;592.0;0.0;Calculated values ==>;1558277681.769;334.26000000000005;335.06;293.86;293.76000000000005;289.76000000000005;277.86;273.955091788801;288.26000000000005;275.06;270.86;276.46000000000004;348.66;296.76000000000005;270.76000000000005;275.66;292.06;285.16;300.56;331.16;292.56;288.26000000000005;332.36;324.96000000000004;260.26000000000005;240.39332010688793;268.43790593516167;273.955091788801;299.16;7030000.0;3560000.0;3610000.0;1300000.0;3610000.0;3070000.0;7000000.0;0.02266666666666667;0.0195;0.18866666666666668;0.026333333333333334;0.022500000000000003;0.045166666666666674;0.0;11584.3955078125;20170.724609375;3976.58544921875;38685.26953125;472958.4725084777;474609.2927562775;252327.53890445095;251987.9497280653;239405.05779773215;430412.23801567365;452587.1199999893;437198.53567211574;473308.3704715943;528858.648623613;471839.6892508973;437040.2039936506;444457.2815188539;457940.1342629907;448957.0610233306;281531.68458469765;468248.10521887237;458627.51755640097;452587.1199999893;248362.34728340767;217415.1398638553;457365.0097816893;200205.7433919137;226170.47547380492;273.26331147945507;1369280.9808395312;763821.4674240174;150869.63200117415;228384.14639651508;0;13;8;5;37;36;0;8;71;80;937241680045.1644;360212432479.8974;787779426120.0541;44712.640143531455;6771.860681597424;0.0;10226.48511109933;2653946.209041607;615888.0192699018;54314.302192443305;763949.632469708;1.7270652200337957;0.155394215522069
4315;2019-05-19 16:55:41.810;651;658;208;207;159;29;122;19;-25;33;767;236;-27;22;191;116;286;607;266;194;122;-120;717;346;351;137;349;300;714;-2.0;0.0;960.0;135.0;134.0;0;99;61;1;0;0;1;0;1;0;1;1;0;0;0;37382.2578125;11132.2587890625;20818.1015625;2924.81079101562;516.0;209752;589.0;0.0;Calculated values ==>;1558277741.81;338.26;338.96000000000004;293.96000000000004;293.86;289.06;276.06;272.8767566201714;285.36;275.06;270.66;276.46000000000004;349.86;296.76000000000005;270.46000000000004;275.36;292.26000000000005;284.76000000000005;301.76000000000005;333.86;292.56;285.36;332.06;324.76000000000005;261.16;241.92719264551067;267.5978703862781;272.8767566201714;299.76000000000005;7170000.0;3460000.0;3510000.0;1370000.0;3490000.0;3000000.0;7140000.000000001;0.0;0.0;0.16;0.022500000000000003;0.022333333333333334;0.022333333333333334;0.0;11132.2587890625;20818.1015625;2924.81079101562;37382.2578125;477653.7274784939;479096.7063720195;252135.58462492996;251801.12983323267;237046.34524520044;431051.2098666511;450169.64455722953;438474.17998885084;472393.7743832905;530645.188653613;472769.6895156754;438165.9764317512;445414.6422129316;460115.4328828832;450208.0882609765;287720.6519446853;470931.0155413817;460205.0277009343;450169.64455722953;247107.31509690773;216578.99785978085;457159.8071914577;197455.69327855585;252135.58462492996;272.1313316046689;1369915.3100618687;764010.9022348681;150927.18293602086;228725.95335591107;0;13;8;5;37;36;0;8;71;80;937455426004.7706;360292587214.7497;787961650554.7184;38562.9578736472;5843.342563040293;-0.0;4422.760671821357;2654640.646565404;615993.2177999873;54314.302192443305;764071.7929369902;1.4001095767783867;0.14040820981112953
4316;2019-05-19 16:56:41.780;683;687;211;210;164;27;145;17;-33;31;772;235;-34;24;192;118;294;627;264;190;145;-113;692;345;350;139;348;294;688;197.0;79.0;1099.0;269.0;75.0;0;99;40;1;0;0;1;0;1;0;1;1;0;1;0;34584.234375;9297.1123046875;19954.427734375;2879.78344726562;510.0;209753;586.0;0.0;Calculated values ==>;1558277801.78;341.46000000000004;341.86;294.26000000000005;294.16;289.56;275.86;272.7676641592781;287.66;274.86;269.86;276.26000000000005;350.36;296.66;269.76000000000005;275.56;292.36;284.96000000000004;302.56;335.86;292.16;287.66;331.76000000000005;324.16;261.86;242.35481222062532;266.86631818009863;272.7676641592781;299.56;6920000.0;3450000.0;3500000.0;1390000.0;3479999.9999999995;2940000.0;6880000.0;0.03283333333333333;0.013166666666666667;0.18316666666666667;0.04483333333333333;0.0125;0.04533333333333334;0.0;9297.1123046875;19954.427734375;2879.78344726562;34584.234375;485340.07833935076;486360.01808012446;254200.79363794325;253848.2051591535;239108.4666787318;431113.4868728058;453640.31573522795;438591.3684654617;471934.1488268154;531617.4835571877;473441.44127241476;438439.1573181969;446860.4645769222;460404.888331348;450677.6145178903;393659.97635562095;477304.94647472847;459824.9031534897;453640.31573522795;245852.32104278926;214070.64678622372;457554.11881338083;196596.63084523927;212480.13161528634;271.783688904973;1370514.7309699997;764181.0618716844;150975.53036888695;229065.5545480083;0;13;8;5;37;36;0;8;71;80;937665620854.8708;360375345814.7892;788139761454.8033;44325.369440770744;11699.594043905012;0.0;10932.595013437354;2655331.037258656;616139.335842879;54314.302192443305;764199.6902537796;2.0838717871862187;0.20403136086194157
4317;2019-05-19 16:57:41.780;694;693;214;213;170;20;164;9;-36;28;766;234;-37;7;193;123;286;604;270;193;163;-109;672;335;340;140;339;292;669;84.0;80.0;35.0;166.0;55.0;0;99;20;1;0;0;1;0;1;0;1;1;0;0;0;32594.09765625;7769.9267578125;19369.80078125;2840.49169921875;503.0;209754;584.0;0.0;Calculated values ==>;1558277861.78;342.56000000000006;342.46000000000004;294.56;294.46000000000004;290.16;275.16;271.6637117239857;289.56;274.06;269.56;275.96000000000004;349.76;296.56;269.46000000000004;273.86;292.46000000000004;285.46000000000004;301.76000000000005;333.56;292.46000000000004;289.46000000000004;331.56;323.46000000000004;262.26000000000005;242.56692532238324;266.62003547228215;271.6637117239857;300.16;6720000.0;3350000.0;3400000.0;1400000.0;3390000.0;2920000.0;6690000.000000001;0.014;0.013333333333333334;0.005833333333333333;0.027666666666666666;0.009166666666666667;0.02316666666666667;0.0;7769.9267578125;19369.80078125;2840.49169921875;32594.09765625;489067.5069102128;489237.2939610977;256150.27324166519;255779.21980543813;241412.28027713805;431720.082569444;457920.44326150423;438582.0297435704;471506.718606615;531145.7929345559;473586.3584460511;438430.3070074864;444867.31494041433;461921.76457158406;453152.0700585486;400585.1802349142;476004.2079115919;461769.35948540457;457785.8010403272;245015.67932991832;211144.3756859795;457803.4199825874;188413.96123960247;215216.09908214526;268.3986270297086;1371074.5504035933;764323.2871972052;151023.19932844097;229393.25645230518;0;13;8;5;37;36;0;8;71;80;937872620854.8708;360459045814.7892;788315561454.8033;1459.313732939813;7453.108358555916;0.0;5619.531428697882;2655712.576285104;616298.9416962329;54314.302192443305;764337.6246407974;0.4847180537505209;0.05395863774964992
4318;2019-05-19 16:58:41.781;689;677;216;216;184;31;175;11;-31;25;758;233;-32;30;190;130;270;554;266;191;174;-106;605;350;355;143;355;300;605;-2.0;89.0;1325.0;402.0;31.0;99;99;23;1;0;0;1;0;0;0;1;1;0;0;0;19018.640625;7030.5751953125;6075.0927734375;2905.80737304688;497.0;209755;585.0;0.0;Calculated values ==>;1558277921.781;342.06000000000006;340.86;294.76000000000005;294.76000000000005;291.56;276.26000000000005;273.3108153835814;290.66;274.26000000000005;270.06;275.66;348.96000000000004;296.46000000000004;269.96000000000004;276.16;292.16;286.16;300.16;328.56;292.26000000000005;290.56;331.66;322.86;262.56;243.1966462407574;267.5978703862781;273.3108153835814;299.76000000000005;6050000.0;3500000.0;3550000.0;1430000.0;3550000.0;3000000.0;6050000.0;0.0;0.014833333333333334;0.22083333333333333;0.06699999999999999;0.005166666666666667;0.005166666666666667;0.0;7030.5751953125;6075.0927734375;2905.80737304688;19018.640625;495208.0891326469;493589.98120663053;260735.94367290052;260735.94367290052;248131.57239764958;430799.1582183253;456983.74854416;437545.9146967623;470810.46499630326;529707.431855792;472415.11305979243;437390.1213337467;446546.43397511006;459036.2895090457;451506.43233344075;421088.30467156495;476186.4609480326;459171.99905845977;456845.7472488624;245433.99809710225;208636.25808486674;457634.7966297773;197325.86375485035;260735.94367290052;272.09550943150083;1371504.6637238534;764446.6267689576;151071.08595208242;229605.30076568443;0;13;8;5;37;36;0;8;71;80;938081124329.619;360543947229.68665;788493164414.5889;53048.59458300555;17440.698502620104;0.0;1013.2339851424697;2656166.8164243973;616506.3935439653;54314.302192443305;764392.8986070633;4.465705098649816;0.5337202503124198
4319;2019-05-19 16:59:41.791;662;654;214;212;189;40;182;12;-25;25;751;233;-26;17;188;140;258;497;270;191;181;-105;592;355;360;147;360;305;592;-1.0;85.0;1314.0;290.0;23.0;99;99;33;1;0;0;1;0;0;0;1;1;0;1;0;19106.90234375;7344.0009765625;5808.04541015625;2936.23852539062;491.0;209756;589.0;0.0;Calculated values ==>;1558277981.791;339.36;338.56000000000006;294.56;294.36;292.06;277.16;273.8482719121499;291.36;274.36;270.66;275.66;348.26;296.46000000000004;270.56;274.86;291.96000000000004;287.16;298.96000000000004;322.86;292.26000000000005;291.26000000000005;332.06;322.26000000000005;262.66;244.02132995426717;268.19934244402924;273.8482719121499;300.16;5920000.0;3550000.0;3600000.0;1470000.0;3600000.0;3050000.0;5920000.0;0.0;0.014166666666666666;0.219;0.04833333333333333;0.0038333333333333336;0.0038333333333333336;0.0;7344.0009765625;5808.04541015625;2936.23852539062;19106.90234375;492887.3330304093;491806.48650719225;404771.5572380392;259879.76981868222;250508.2939518323;430477.46260093397;457134.9086187424;437342.01223029394;470272.71409377275;528593.6297361357;471749.00911544485;437184.50195927493;443695.9394408292;457963.5371873117;452057.52073246514;421518.9985078843;469193.41441280406;458375.86308939266;456996.27786778926;247107.31509690773;206128.24275125185;457100.37835507694;199328.21613752653;404771.5572380392;272.91262357861837;1371822.4295340187;764566.4348683933;151119.77778184763;229704.34342155722;0;13;8;5;37;36;0;8;71;80;938295660079.585;360630961729.6728;788674694664.56;52125.02134431606;12458.987840514936;0.0;200.1947624140419;2657043.4092981187;616755.5991241273;54314.302192443305;764403.0121986091;4.026793676340422;0.4715388403310139
4320;2019-05-19 17:00:41.772;629;631;213;212;188;40;187;14;-21;26;745;234;-23;31;187;146;256;484;280;193;186;-106;597;352;357;149;357;307;598;-2.0;80.0;1346.0;155.0;2.0;99;99;41;1;0;0;1;0;0;0;1;1;0;0;0;19656.056640625;7884.00830078125;5877.1630859375;2939.98852539062;485.0;209757;595.0;0.0;Calculated values ==>;1558278041.772;336.06;336.26000000000005;294.46000000000004;294.36;291.96000000000004;277.16;273.5264737036516;291.86;274.56;271.06;275.76000000000005;347.66;296.56;270.86;276.26000000000005;291.86;287.76000000000005;298.76000000000005;321.56;292.46000000000004;291.76000000000005;332.66;321.66;262.56;244.42749628697553;268.43790593516167;273.5264737036516;301.16;5970000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3070000.0;5980000.0;0.0;0.013333333333333334;0.22433333333333336;0.025833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7884.00830078125;5877.1630859375;2939.98852539062;19656.056640625;487855.6452216794;488025.02619528567;259894.20260262486;259448.22666387155;249865.54177248795;430671.36484660726;458308.45282757154;437514.20447033056;470102.3489146995;527811.1443744984;471600.6402381309;437198.53567211574;445324.3809667724;458308.45282757154;453436.88690813124;419283.87939243723;466333.81995658035;459126.9073351851;458171.54992489325;249617.41799618208;203620.32615720207;456675.68237095507;199533.9747625205;259894.20260262486;272.98127403578695;1372145.3519020763;764693.2947610713;151168.73083404487;229801.68932335806;0;13;8;5;37;36;0;8;71;80;938510691965.2483;360719733609.9466;788858236525.1262;53386.8981977854;6642.827446551227;0.0;66.0924491074228;2657922.396862782;616914.7305111089;54314.302192443305;764405.2305560096;3.5983020586415004;0.4070206839624019
4321;2019-05-19 17:01:41.762;608;613;215;215;187;39;193;14;-19;26;736;235;-20;25;188;149;258;506;279;194;193;-135;597;357;362;144;362;310;598;-1.0;79.0;1361.0;204.0;15.0;99;0;50;1;0;0;1;0;0;0;1;1;1;0;0;21133.22265625;8417.4375;5830.98486328125;3946.53491210938;478.0;209758;598.0;0.0;Calculated values ==>;1558278101.762;333.96000000000004;334.46000000000004;294.66;294.66;291.86;277.06;274.0616903277293;292.46000000000004;274.56;271.26000000000005;275.76000000000005;346.76;296.66;271.16;275.66;291.96000000000004;288.06;298.96000000000004;323.76000000000005;292.56;292.46000000000004;332.96000000000004;320.96000000000004;259.66;243.40439225979637;268.7936212382143;274.0616903277293;301.06;5970000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3100000.0;5980000.0;0.0;0.013166666666666667;0.22683333333333333;0.034;0.0025;0.0025;0.0;8417.4375;5830.98486328125;3946.53491210938;21133.22265625;484925.2850941614;485516.79835293314;260801.6912605841;260801.6912605841;249501.3812106005;430346.717906069;458330.2609335714;437142.86386454466;470775.47163449007;526633.5220096012;471317.7206077788;436983.6325089788;443853.56900006416;457640.5186074551;452997.53882260225;419918.7164002457;469789.5617813799;458467.77020745806;458330.2609335714;250872.52762923925;200694.54348549087;454478.6558896739;200110.16955995836;260801.6912605841;273.22996658898546;1372485.2059111607;764829.1175018691;151226.1089647506;229899.2409616338;0;13;8;5;37;36;0;8;71;81;938726356015.2826;360807618959.9606;789043305675.1556;53766.916158090324;8648.52853521033;0.0;493.8214241824682;2658815.1964911474;617042.1372396494;54314.302192443305;764409.8957272962;3.4575110655835557;0.3965742083921543
4322;2019-05-19 17:02:41.783;596;602;217;217;183;42;202;11;-16;26;726;238;-18;24;188;150;259;524;277;196;201;-184;602;359;363;140;364;312;602;-2.0;77.0;1445.0;329.0;57.0;99;0;61;1;0;0;1;0;0;0;1;1;1;0;0;22279.93359375;9130.1298828125;5933.16357421875;3986.7646484375;470.0;209759;598.0;0.0;Calculated values ==>;1558278161.783;332.76000000000005;333.36;294.86;294.86;291.46000000000004;277.36;274.27422755570615;293.36;274.26000000000005;271.56;275.76000000000005;345.76;296.96000000000004;271.36;275.56;291.96000000000004;288.16;299.06;325.56;292.76000000000005;293.26000000000005;332.96000000000004;320.16;254.76000000000002;242.56692532238324;269.02936301313275;274.27422755570615;300.86;6020000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;3120000.0;6020000.0;0.0;0.012833333333333334;0.24083333333333332;0.05483333333333333;0.0095;0.0095;0.0;9130.1298828125;5933.16357421875;3986.7646484375;22279.93359375;482662.45873230166;483517.46107715083;261418.44220148577;261418.44220148577;247901.4843493872;430214.79039162316;459405.1334793091;437160.35228701105;471309.8407669174;525424.5556977236;471409.5436421554;436840.5790983701;443299.3497159419;457315.95501684735;452792.59228542744;418580.67487441096;472037.7020272028;458582.87967331253;459268.44399813557;250872.52762923925;197350.94305643384;450042.29615184467;198813.87474549797;261418.44220148577;272.7253101493308;1372847.1088343977;764975.3984102409;151292.24293311132;229997.3098438963;0;13;8;5;37;36;0;8;71;81;938943932139.9507;360892848779.83057;789229970984.8708;57401.77667458106;13775.691773781344;0.0;1879.575017068173;2659741.9265053603;617229.0711459151;54314.302192443305;764429.6809533495;3.835003707650524;0.4493711253254761
4323;2019-05-19 17:03:41.793;589;596;219;218;181;46;208;10;-15;27;729;238;-16;27;188;145;260;539;275;199;207;-196;612;361;366;138;366;312;612;-2.0;75.0;1425.0;359.0;125.0;100;0;71;1;0;0;1;0;0;0;1;1;1;1;0;23415.138671875;9985.9892578125;6096.47900390625;4005.29248046875;463.0;209760;596.0;0.0;Calculated values ==>;1558278221.793;332.06;332.76000000000005;295.06;294.96000000000004;291.26000000000005;277.76000000000005;274.4858918419099;293.96000000000004;274.16;271.66;275.86;346.06000000000006;296.96000000000004;271.56;275.86;291.96000000000004;287.66;299.16;327.06;293.06;293.86;332.76000000000005;319.46000000000004;253.56000000000003;242.14157278889297;269.02936301313275;274.4858918419099;300.66;6120000.0;3610000.0;3660000.0;1380000.0;3660000.0;3120000.0;6120000.0;0.0;0.0125;0.2375;0.05983333333333333;0.020833333333333332;0.020833333333333332;0.0;9985.9892578125;6096.47900390625;4005.29248046875;23415.138671875;480502.9275967515;481518.7390355238;261577.97876092655;261125.66942181895;246812.17301116342;430081.6785162784;459753.05655078747;437319.724394416;471673.81221397576;525740.4966150537;471409.5436421554;437160.35228701105;443742.5085081118;456989.8252837285;451718.7949141741;415411.51990870986;473051.7997644765;458516.8789554001;459616.26960334147;250035.78352995744;194425.4183739577;449136.7778557768;198745.3628595264;261577.97876092655;272.70631008353325;1373227.9645685956;765134.7259532196;151358.8545092543;230097.57357320166;0;13;8;5;37;36;0;8;71;81;939162668589.9159;360976262679.8173;789417202184.8411;56661.41086453629;14981.752997275647;0.0;4125.797725883644;2660692.611489129;617468.7564598647;54314.302192443305;764479.7340669949;3.7718968560078814;0.4321446103394538
4324;2019-05-19 17:04:41.774;586;592;218;219;174;56;209;12;-15;28;739;237;-16;19;187;138;262;550;270;203;209;-193;624;370;374;135;374;312;624;-2.0;79.0;1633.0;446.0;146.0;100;0;81;1;0;0;1;0;0;0;1;1;1;1;0;24884.611328125;10882.5;6175.8330078125;4025.83447265625;458.0;209761;594.0;0.0;Calculated values ==>;1558278281.774;331.76000000000005;332.36;294.96000000000004;295.06;290.56;278.76000000000005;275.4277932560699;294.06;274.36;271.66;275.96000000000004;347.06000000000006;296.86;271.56;275.06;291.86;286.96000000000004;299.36;328.16;293.46000000000004;294.06;332.56;318.96000000000004;253.86;241.49495122638035;269.02936301313275;275.4277932560699;300.16;6240000.0;3700000.0;3740000.0;1350000.0;3740000.0;3120000.0;6240000.0;0.0;0.013166666666666667;0.2721666666666666;0.07433333333333333;0.024333333333333332;0.024333333333333332;0.0;10882.5;6175.8330078125;4025.83447265625;24884.611328125;478653.94208421116;479541.3469390509;260288.45520756132;260721.4224661859;244041.02198634346;429467.9694778635;458625.0738315415;437319.724394416;472168.09959432366;526792.909339939;471289.1898026804;437160.35228701105;442555.91306046274;455526.6433409924;449051.5073579547;411545.7874916982;473219.06014240795;457787.68628915004;458625.0738315415;249199.05678690012;192335.8262164488;449985.4480900186;200859.64336264765;260288.45520756132;273.5813705562346;1373630.3350272304;765308.5749605888;151425.75937388575;230199.81045460716;0;13;8;5;37;36;0;8;71;81;939384598289.7183;361058136744.74445;789604342904.6744;64356.55205414628;18518.351484734572;0.0;4826.191053183518;2661700.775159596;617747.8355939128;54314.302192443305;764554.3103501169;4.159571141393465;0.47399563693522273
4325;2019-05-19 17:05:41.784;586;593;216;218;170;67;203;14;-15;30;751;237;-16;27;186;130;265;558;263;204;203;-188;638;379;384;133;384;312;638;-1.0;75.0;1425.0;331.0;158.0;100;0;87;1;0;0;1;0;0;0;1;1;1;1;0;25941.275390625;11631.1962890625;6225.43603515625;4028.63842773438;454.0;209762;592.0;0.0;Calculated values ==>;1558278341.784;331.76000000000005;332.46000000000004;294.76000000000005;294.96000000000004;290.16;279.86;276.35288757459654;293.46000000000004;274.56;271.66;276.16;348.26;296.86;271.56;275.86;291.76000000000005;286.16;299.66;328.96000000000004;293.56;293.46000000000004;332.36;318.56;254.36;241.05796691057077;269.02936301313275;276.35288757459654;299.46000000000004;6380000.0;3790000.0;3840000.0;1330000.0;3840000.0;3120000.0;6380000.0;0.0;0.0125;0.2375;0.05516666666666667;0.026333333333333334;0.026333333333333334;0.0;11631.1962890625;6225.43603515625;4028.63842773438;25941.275390625;476982.9495194472;478037.7251978449;258576.02271776943;259394.25724332023;242309.29723080934;428830.04407018964;456153.09970083606;437319.724394416;472625.7912797831;528054.3776271978;471289.1898026804;437160.35228701105;443742.5085081118;453687.58613614796;446109.7842822635;406754.75125932746;472687.23525421496;456296.5089395539;456153.09970083606;248362.34728340767;190664.19178205615;450856.02759431396;203832.1597155959;258576.02271776943;274.7836731582972;1374053.954674662;765496.2203653238;151492.89116814625;230303.17158726693;0;13;8;5;37;36;0;8;71;81;939612036189.6821;361138550144.7317;789791574104.6447;55453.29661121978;13627.483377975948;0.0;5202.863027220755;2662699.35696755;618015.7621980523;54314.302192443305;764637.8997300154;3.3942300215676844;0.36408089244355685
4326;2019-05-19 17:06:41.805;589;596;212;214;166;62;186;20;-16;33;763;237;-18;16;184;124;268;565;264;203;186;-181;709;368;374;131;372;307;695;-2.0;-1.0;1635.0;227.0;227.0;0;0;91;1;0;0;1;1;0;0;1;1;1;1;0;40783.55078125;13308.4814453125;19912.50390625;3974.35009765625;451.0;209763;590.0;0.0;Calculated values ==>;1558278401.805;332.06;332.76000000000005;294.36;294.56;289.76000000000005;279.36;275.2199585193972;291.76000000000005;275.16;271.56;276.46000000000004;349.46000000000004;296.86;271.36;274.76000000000005;291.56;285.56;299.96000000000004;329.66;293.46000000000004;291.76000000000005;332.16;318.26000000000005;255.06000000000003;240.61611355647437;268.43790593516167;275.2199585193972;299.56;7090000.000000001;3679999.9999999995;3740000.0;1310000.0;3720000.0000000005;3070000.0;6950000.0;0.0;0.0;0.2725;0.03783333333333334;0.03783333333333334;0.03783333333333334;0.0;13308.4814453125;19912.50390625;3974.35009765625;40783.55078125;468579.03037747275;471527.92518558685;254256.98934779037;254962.93872309197;239527.8571501681;429606.4342157736;455383.9092448062;438297.7194993918;473178.34860283375;529695.9489754178;471959.11421823193;437985.2681005028;443141.609673585;455433.44014290633;447300.75962724886;277099.73325540416;466388.39541890373;457787.68628915004;455383.9092448062;247525.65490268572;189410.48811896544;451923.36154572497;202509.48208022706;254256.98934779037;274.2188850323191;1374610.1895081985;765704.1237543457;151559.6060814043;230521.06398963663;0;13;8;5;38;36;0;8;71;81;939839515780.2388;361217777864.92554;789977339100.0992;64252.2946967224;9436.158439778006;-0.0;7609.301802770434;2663697.2527055326;618208.026482626;54314.302192443305;764744.7051393408;2.1856975870069326;0.21619992774915095
4327;2019-05-19 17:07:41.795;622;629;206;205;159;41;143;24;-21;37;773;237;-22;21;187;119;276;588;260;200;144;-172;727;358;363;134;361;304;722;-2.0;120.0;1269.0;197.0;148.0;0;99;84;1;0;0;1;1;0;0;1;1;0;1;0;39934.68359375;13091.2509765625;20986.2421875;2985.14379882812;448.0;209764;587.0;0.0;Calculated values ==>;1558278461.795;335.36;336.06;293.76000000000005;293.66;289.06;277.26000000000005;274.1680685717883;287.46000000000004;275.56;271.06;276.86;350.46000000000004;296.86;270.96000000000004;275.26000000000005;291.86;285.06;300.76000000000005;331.96000000000004;293.16;287.56;331.86;317.96000000000004;255.96000000000004;241.2770596917726;268.0796299477929;274.1680685717883;299.16;7270000.0;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3040000.0;7220000.0;0.0;0.02;0.2115;0.03283333333333333;0.024666666666666667;0.024666666666666667;0.0;13091.2509765625;20986.2421875;2985.14379882812;39934.68359375;471777.19545898994;473539.6375854252;251182.2450734726;250853.96546717774;236871.6498508368;430280.9020939914;451070.3203772624;438194.52980446257;473176.5657117748;530968.349634598;472358.4094998168;438039.0146135774;444478.12225269125;457664.15716357983;448435.3294101489;279447.2327562117;466701.8507816496;459131.61449609476;451216.75786615635;246270.64818160105;188156.80290529504;452334.347272053;199695.66094470327;251182.2450734726;273.0706332184662;1375282.7293527715;765924.0848582679;151617.59219792046;230861.83006999138;0;13;8;5;38;36;0;8;71;81;940060578930.2739;361297264614.9382;790160608550.1284;50442.51076383909;8294.970201081316;0.0;4934.184648886199;2664652.883452848;618355.7612614224;54314.302192443305;764849.2167716123;1.7179475296795148;0.1723863883649419
4328;2019-05-19 17:08:41.796;663;670;206;205;160;35;122;23;-29;37;780;235;-30;15;189;119;289;616;261;196;122;-163;707;354;359;139;357;297;703;-2.0;0.0;1492.0;223.0;104.0;0;99;65;1;0;0;1;1;0;0;1;1;0;1;0;37117.91015625;11322.58203125;20326.005859375;2902.40551757812;444.0;209765;583.0;0.0;Calculated values ==>;1558278521.796;339.46000000000004;340.16;293.76000000000005;293.66;289.16;276.66;273.7412296467126;285.36;275.46000000000004;270.26000000000005;276.86;351.16;296.66;270.16;274.66;292.06;285.06;302.06;334.76000000000005;292.76000000000005;285.36;331.46000000000004;317.56;256.86;242.35481222062532;267.23344911666527;273.7412296467126;299.26000000000005;7070000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;2970000.0;7030000.0;0.0;0.0;0.24866666666666667;0.03716666666666667;0.017333333333333333;0.017333333333333333;0.0;11322.58203125;20326.005859375;2902.40551757812;37117.91015625;480667.54264161934;482185.0213147906;251874.34191422278;251537.6788898113;237581.20668602324;430542.39183029096;448696.46508711023;438531.5804257387;472523.0838727012;532223.0344632167;473047.45809109946;438378.49729393894;445010.80839371757;458581.8320255698;449179.68390132184;293764.61904223886;473763.5746270808;459218.5880301819;448696.46508711023;244597.3647265701;186485.25045852014;452410.90341275337;198831.77872054145;251874.34191422278;272.71170304583575;1375924.8450016617;766127.5368572307;151666.65592654643;231206.1045411117;0;13;8;5;38;36;0;8;71;81;940277182540.0123;361379165979.83923;790340911554.9106;59605.35069069239;9424.690801060544;-0.0;3411.583468330049;2665569.9642482866;618503.4275639926;54314.302192443305;764918.7659983062;2.096658237991034;0.21719269974619337
4329;2019-05-19 17:09:41.806;682;683;206;205;168;30;142;20;-33;35;774;232;-34;20;190;124;288;601;267;195;141;-153;673;348;353;139;352;295;667;-2.0;87.0;1243.0;347.0;67.0;0;99;50;1;0;0;1;1;0;0;1;1;0;1;0;34251.44140625;9775.044921875;19199.087890625;2874.62939453125;446.0;209766;580.0;0.0;Calculated values ==>;1558278581.806;341.36;341.46000000000004;293.76000000000005;293.66;289.96000000000004;276.16;273.0942459734351;287.36;275.16;269.86;276.66;350.56000000000006;296.36;269.76000000000005;275.16;292.16;285.56;301.96000000000004;333.26000000000005;292.66;287.26000000000005;331.16;317.76000000000005;257.86;242.35481222062532;266.98899913490544;273.0942459734351;299.86;6730000.0;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;2950000.0;6670000.0;0.0;0.0145;0.20716666666666667;0.057833333333333334;0.011166666666666667;0.011166666666666667;0.0;9775.044921875;19199.087890625;2874.62939453125;34251.44140625;487230.6632834261;488011.621322416;253327.26091431323;252971.3212167305;240855.0257176549;430925.7729439634;452694.98417098843;438367.77478847804;472326.8440106818;531749.914736579;472958.41262406006;438214.884849924;446108.99553390197;459510.5320478229;451001.1682096228;401205.97630752355;475780.6967943494;460026.9349029475;452552.2705139554;243342.44575359824;187321.02276691253;453447.63068347017;195743.7646208415;253327.26091431323;271.4523588497662;1376519.6887220207;766303.3797174051;151714.80590779928;231535.5352182729;0;13;8;5;38;36;0;8;71;81;940490818139.9784;361462579879.826;790518541154.8824;50263.6074397287;14903.87358728869;0.0;2224.679273862671;2666485.691495003;618706.1993902026;54314.302192443305;764965.7426826264;2.1160056350950396;0.2452492797188319
4330;2019-05-19 17:10:41.766;681;677;215;214;170;21;161;10;-35;31;764;232;-36;9;191;124;279;580;265;197;160;-145;661;338;343;138;341;293;657;-2.0;86.0;866.0;96.0;63.0;0;99;34;1;0;0;1;1;0;0;1;1;0;0;0;33146.71875;8504.423828125;18992.849609375;2868.8583984375;491.0;209767;575.0;0.0;Calculated values ==>;1558278641.766;341.26;340.86;294.66;294.56;290.16;275.26000000000005;271.99741764416325;289.26000000000005;274.16;269.66;276.26000000000005;349.56000000000006;296.36;269.56;274.06;292.26000000000005;285.56;301.06;331.16;292.86;289.16;330.66;322.26000000000005;258.66;242.14157278889297;266.74333088950624;271.99741764416325;299.66;6609999.999999999;3379999.9999999995;3429999.9999999995;1380000.0;3410000.0;2930000.0;6570000.0;0.0;0.014333333333333333;0.14433333333333334;0.016;0.0105;0.0105;0.0;8504.423828125;18992.849609375;2868.8583984375;33146.71875;488358.11970394565;488208.14753351815;257130.62104438734;256747.64818096062;241749.78667681306;431541.1909327263;457027.7625315064;438510.57582547225;472066.18378088326;530862.8435422766;473221.55721430166;438358.4652479722;444951.8983562006;461353.901927359;452769.93576176674;402509.4849516804;473737.03545800573;461836.49346927885;456891.72622130346;241250.99604349316;206128.24275125185;454440.0398310848;195441.8764507948;257130.62104438734;271.2924403321103;1377080.9656227902;766455.6070711478;151762.63639783894;231853.58918687803;0;13;8;5;38;36;0;8;71;81;940699478940.1111;361545624479.87885;790694823554.9946;35082.91560974511;4143.970614084639;0.0;2097.4916043576195;2667196.4383735172;618864.8256039583;54314.302192443305;765001.7367612406;1.360870658517035;0.1386047057361888
4331;2019-05-19 17:11:41.777;678;669;219;218;181;20;175;10;-35;27;758;231;-36;25;192;127;271;560;255;197;174;-137;600;346;351;140;351;297;600;-1.0;113.0;1934.0;622.0;19.0;99;99;24;1;0;0;1;0;0;0;1;1;0;1;0;19719.826171875;7010.73681640625;5946.7763671875;2894.97509765625;569.0;209768;570.0;0.0;Calculated values ==>;1558278701.777;340.96000000000004;340.06000000000006;295.06;294.96000000000004;291.26000000000005;275.16;272.8767566201714;290.66;274.16;269.66;275.86;348.96000000000004;296.26000000000005;269.56;275.66;292.36;285.86;300.26000000000005;329.16;292.86;290.56;330.16;330.06;259.46000000000004;242.56692532238324;267.23344911666527;272.8767566201714;298.66;6000000.0;3460000.0;3510000.0;1400000.0;3510000.0;2970000.0;6000000.0;0.0;0.01883333333333333;0.3223333333333333;0.10366666666666666;0.0031666666666666666;0.0031666666666666666;0.0;7010.73681640625;5946.7763671875;2894.97509765625;19719.826171875;494229.98092471145;493015.56599993847;262519.5366370419;262043.48256293673;247279.90810485886;431051.2098666511;457634.5535253075;437608.61457094236;471408.2891495208;529935.9911014348;472576.6104011605;437453.72538523306;446422.9685661995;459936.72070397437;451787.471427889;422926.19047102873;477681.33348621853;460606.5286895085;457497.8828935947;239159.6471344744;238741.38928724395;454933.1192878579;195324.63779021928;262519.5366370419;271.2755879456727;1377521.6009315362;766584.9237800598;151810.6771494308;232061.45750527165;0;13;8;5;38;36;0;8;71;81;940907717109.8265;361629039769.76483;790871856004.7527;78096.2018489864;26912.7459152552;0.0;617.4314298124172;2668139.7705969247;619123.6790224437;54314.302192443305;765024.3652676268;6.663078837849497;0.781178393266987
4332;2019-05-19 17:12:41.787;659;645;211;208;186;34;185;9;-27;24;753;231;-28;18;190;138;258;495;237;196;185;-129;585;353;357;145;357;303;585;0.0;79.0;1142.0;380.0;14.0;99;99;35;1;0;0;1;0;0;0;1;1;0;0;0;19296.89453125;7372.8623046875;5672.13623046875;2928.38623046875;621.0;209769;565.0;0.0;Calculated values ==>;1558278761.787;339.06000000000006;337.66;294.26000000000005;293.96000000000004;291.76000000000005;276.56;273.6339639331285;291.66;274.06;270.46000000000004;275.56;348.46000000000004;296.26000000000005;270.36;274.96000000000004;292.16;286.96000000000004;298.96000000000004;322.66;292.76000000000005;291.66;329.66;335.26000000000005;260.26000000000005;243.61107973660833;267.9596281332873;273.6339639331285;296.86;5850000.0;3529999.9999999995;3570000.0000000005;1450000.0;3570000.0000000005;3030000.0;5850000.0;0.0;0.013166666666666667;0.19033333333333333;0.06333333333333332;0.0023333333333333335;0.0023333333333333335;0.0;7372.8623046875;5672.13623046875;2928.38623046875;19296.89453125;493199.4441333358;491314.8274249265;406965.70713894354;258585.75841983777;249719.70033872424;430607.02586249536;458034.50368877524;437485.64907481754;470442.77219356893;528956.2834829289;471778.24597371457;437328.95505151706;444244.8339766329;458718.309999043;452123.03444465675;423661.0965845321;469818.48926762457;459534.26681895024;458034.50368877524;237068.3971897606;260496.36997498586;454936.8661691925;197312.47493629367;406965.70713894354;272.1021148895869;1377846.7944605672;766704.8070832709;151859.21324849263;232158.297914282;0;13;8;5;38;36;0;8;71;81;941120152509.7927;361714554019.7512;791051886004.7241;45712.960811032375;16316.211444750255;0.0;119.16052528294063;2669171.685576098;619483.9803739383;54314.302192443305;765030.5045569626;3.8907428633917247;0.43426399279755445
