;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4333;2019-05-19 17:13:41.778;627;625;206;205;183;40;193;11;-22;24;747;230;-23;19;189;144;254;470;240;197;192;-123;587;354;359;149;359;307;587;-2.0;80.0;1151.0;303.0;37.0;99;99;44;1;0;0;1;0;0;0;1;1;0;0;0;19242.49609375;7912.94091796875;5705.11962890625;2934.955078125;642.0;209770;559.0;0.0;Calculated values ==>;1558278821.778;335.86;335.66;293.76000000000005;293.66;291.46000000000004;277.16;273.7412296467126;292.46000000000004;274.26000000000005;270.96000000000004;275.56;347.86;296.16;270.86;275.06;292.06;287.56;298.56;320.16;292.86;292.36;329.06;337.36;260.86;244.42749628697553;268.43790593516167;273.7412296467126;297.16;5870000.0;3540000.0;3590000.0;1490000.0;3590000.0;3070000.0;5870000.0;0.0;0.013333333333333334;0.19183333333333333;0.050499999999999996;0.006166666666666667;0.006166666666666667;0.0;7912.94091796875;5705.11962890625;2934.955078125;19242.49609375;488653.2138409063;488378.80648534937;257571.2721981516;257140.80372656995;248532.56084899092;430542.39183029096;458809.3534931262;437356.53477473935;469902.5155787702;528020.7248614025;471121.7374611717;437198.53567211574;443582.2324138357;458261.73571072373;452805.7779320095;421884.52273899777;465640.86140362115;459354.7222566133;458672.66196876654;234559.02529450474;269285.52512055053;454902.6235607932;198321.11134633806;257571.2721981516;272.5087484717674;1378167.9078758098;766832.1696699115;151908.0670970305;232253.09415848425;0;13;8;5;38;36;0;8;71;81;941334920290.4209;361802740790.00916;791234858555.2593;45854.96206101498;12957.366366829981;0.0;1240.125236918792;2669934.6371423597;619727.8902644427;54314.302192443305;765041.8302392402;3.6278860012713694;0.38640544500383994
4334;2019-05-19 17:14:41.788;600;607;209;208;180;44;201;8;-20;25;738;230;-21;22;189;148;255;486;238;198;200;-221;591;360;365;147;365;309;591;0.0;81.0;860.0;414.0;45.0;99;0;53;1;0;0;1;0;0;0;1;1;1;0;0;21093.30078125;8483.798828125;5722.99951171875;4081.47583007812;650.0;209771;554.0;0.0;Calculated values ==>;1558278881.788;333.16;333.86;294.06;293.96000000000004;291.16;277.56;274.38016830617;293.26000000000005;273.96000000000004;271.16;275.66;346.96000000000004;296.16;271.06;275.36;292.06;287.96000000000004;298.66;321.76000000000005;292.96000000000004;293.16;328.56;338.16;251.06000000000003;244.02132995426717;268.67533136820026;274.38016830617;296.96000000000004;5910000.0;3600000.0;3650000.0;1470000.0;3650000.0;3090000.0;5910000.0;0.0;0.013500000000000002;0.14333333333333334;0.06899999999999999;0.007500000000000001;0.007500000000000001;0.0;8483.798828125;5722.99951171875;4081.47583007812;21093.30078125;484469.6122022373;485450.2489313141;258610.06331913653;258172.0464557562;247291.67689138636;430148.3826014536;458951.5699418567;437214.0438153077;470272.71409377275;526921.5919809898;470851.63558866474;437055.2244796515;443615.8663983838;457292.3345882162;452329.7272228385;420924.2171007148;467613.07527122385;458538.7512291684;458814.1079061644;232467.98657752166;272634.34865687083;444782.83435205335;194736.2495496006;258610.06331913653;271.08914077402295;1378504.0955383214;766968.8319410236;151966.54709963247;232348.3443570287;0;13;8;5;38;36;0;8;71;82;941552156490.3864;361891555589.99506;791419689355.2299;34755.150511418025;17253.21435136924;0.0;1501.5303344027093;2670606.5000388464;619979.6870628608;54314.302192443305;765064.6811768526;2.925912784334563;0.33713160176737583
4335;2019-05-19 17:15:41.829;584;593;213;212;177;47;207;0;-17;24;724;233;-19;8;189;147;257;508;241;200;206;-237;598;362;367;144;367;310;598;-1.0;80.0;745.0;532.0;81.0;99;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22020.978515625;9152.6015625;5793.57666015625;3938.47998046875;650.0;209772;548.0;0.0;Calculated values ==>;1558278941.829;331.56;332.46000000000004;294.46000000000004;294.36;290.86;277.86;274.5913991737795;293.86;273.16;271.46000000000004;275.56;345.56000000000006;296.46000000000004;271.26000000000005;273.96000000000004;292.06;287.86;298.86;323.96000000000004;293.16;293.76000000000005;327.96000000000004;338.16;249.46000000000004;243.40439225979637;268.7936212382143;274.5913991737795;297.26000000000005;5980000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3100000.0;5980000.0;0.0;0.013333333333333334;0.12416666666666668;0.08866666666666667;0.013500000000000002;0.013500000000000002;0.0;9152.6015625;5793.57666015625;3938.47998046875;22020.978515625;481402.7306344305;482689.71751567314;259894.20260262486;259448.22666387155;245970.64855889368;430014.67791919125;459458.8182496499;437460.313363465;470577.2540004748;525371.6788993448;471077.3363150409;437142.86386454466;441323.7897637848;456966.0945285834;451832.1870000479;419271.9863971319;470099.2278347777;458495.1351315018;459321.57921969576;229958.8627652946;272634.34865687083;443613.84127377823;192308.39365903832;259894.20260262486;270.10188112547183;1378863.6267103346;767115.9023735101;152033.42573378995;232444.3814054539;0;13;8;5;38;36;0;8;71;82;941771906549.9814;361978915244.8341;791605516249.8875;30439.696696632982;22282.416355173606;0.0;2692.2695843304573;2671150.1616796805;620309.3757849272;54314.302192443305;765099.6533908049;2.934359840675706;0.3580020903615343
4336;2019-05-19 17:16:41.799;576;585;216;215;177;52;210;-6;-17;24;721;235;-18;28;190;141;258;526;240;203;209;-242;600;367;372;143;372;310;600;-1.0;81.0;891.0;524.0;132.0;100;0;68;1;0;0;1;0;0;0;1;1;1;0;0;22829.279296875;9518.8779296875;5825.90283203125;3969.64111328125;646.0;209773;545.0;0.0;Calculated values ==>;1558279001.799;330.76000000000005;331.66;294.76000000000005;294.66;290.86;278.36;275.1157276137837;294.16;272.56;271.46000000000004;275.56;345.26;296.66;271.36;275.96000000000004;292.16;287.26000000000005;298.96000000000004;325.76000000000005;293.46000000000004;294.06;327.66;337.76;248.96000000000004;243.1966462407574;268.7936212382143;275.1157276137837;297.16;6000000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3100000.0;6000000.0;0.0;0.013500000000000002;0.1485;0.08733333333333333;0.022000000000000002;0.022000000000000002;0.0;9518.8779296875;5825.90283203125;3969.64111328125;22829.279296875;480016.3088613651;481315.34451524797;261109.85306625793;260651.68265553427;245894.89171711137;429675.2189834977;459081.78368925885;437460.313363465;470711.50521904713;525055.9685642668;471317.7206077788;437301.7563972805;444292.79366492986;456285.002545597;450052.0597042389;418927.3406521457;472599.47568017803;458109.9359737484;458943.3939490466;228704.35009887922;270959.89632461156;443262.90367671126;194676.77767699605;261109.85306625793;271.09042204445456;1379237.191982876;767271.4202381879;152099.2937924314;232541.1619867704;0;13;8;5;38;36;0;8;71;82;941993495700.0872;362064972194.8752;791791423249.9762;36053.35504944064;21709.855003975128;0.0;4352.337899421352;2671703.993390113;620675.7947452975;54314.302192443305;765158.3291006663;3.216019011847183;0.36849869232057736
4337;2019-05-19 17:17:41.810;572;581;217;217;173;61;208;-7;-16;25;726;235;-18;11;189;130;260;537;240;205;207;-244;616;372;377;142;377;311;616;-2.0;0.0;854.0;413.0;144.0;100;0;76;1;0;0;1;0;0;0;1;1;1;0;0;24318.373046875;10418.1474609375;5978.7373046875;3977.6845703125;642.0;209774;542.0;0.0;Calculated values ==>;1558279061.81;330.36;331.26000000000005;294.86;294.86;290.46000000000004;279.26000000000005;275.63479819532273;293.96000000000004;272.46000000000004;271.56;275.66;345.76;296.66;271.36;274.26000000000005;292.06;286.16;299.16;326.86;293.66;293.86;327.36;337.36;248.76000000000002;242.98782864720522;268.91163127593666;275.63479819532273;297.16;6160000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3110000.0;6160000.0;0.0;0.0;0.1423333333333333;0.06883333333333333;0.024;0.024;0.0;10418.1474609375;5978.7373046875;3977.6845703125;24318.373046875;477529.7912982632;478861.8916269344;260397.78731865445;260397.78731865445;243981.0974995981;429328.3091220336;458004.6551887551;437389.9950341223;470944.3282388252;525503.3483380825;471183.11081449676;437071.7284734032;441564.8193833535;455310.6115649659;447458.36503678584;413917.58704386785;472235.0255390343;457583.2025253385;457864.328372652;227449.86971758792;269285.52512055053;443241.3409712411;197104.81825858811;260397.78731865445;272.09333970623294;1379630.161116339;767437.5925755603;152165.53364811838;232639.55202264214;0;13;8;5;38;36;0;8;71;82;942218236894.78;362150487869.7583;791977757404.7216;34200.59016105103;16942.397313387613;-0.0;4739.196985295942;2672289.5502651497;620997.9558995541;54314.302192443305;765234.1057811137;2.7427418728879487;0.2983386540532147
4338;2019-05-19 17:18:41.800;572;581;216;218;164;71;199;-4;-17;26;734;234;-18;28;188;121;263;546;234;205;199;-247;635;379;384;140;384;310;636;-1.0;0.0;999.0;320.0;160.0;100;0;81;1;0;0;1;0;0;0;1;1;1;0;0;25777.63671875;11128.474609375;6271.70654296875;3972.68017578125;638.0;209775;540.0;0.0;Calculated values ==>;1558279121.8;330.36;331.26000000000005;294.76000000000005;294.96000000000004;289.56;280.26000000000005;276.35288757459654;293.06;272.76000000000005;271.46000000000004;275.76000000000005;346.56000000000006;296.56;271.36;275.96000000000004;291.96000000000004;285.26000000000005;299.46000000000004;327.76000000000005;293.66;293.06;327.16;336.96000000000004;248.46000000000004;242.56692532238324;268.7936212382143;276.35288757459654;296.56;6350000.0;3790000.0;3840000.0;1400000.0;3840000.0;3100000.0;6360000.0;0.0;0.0;0.1665;0.05333333333333334;0.02666666666666667;0.02666666666666667;0.0;11128.474609375;6271.70654296875;3972.68017578125;25777.63671875;475220.37063907384;476467.4907437044;258694.31336081226;259517.18521272906;240485.74801375723;428830.04407018964;455577.71237912175;437460.313363465;471309.8407669174;526423.3240453887;471197.5628997648;437301.7563972805;444292.79366492986;453980.44436627545;444682.6212087273;407211.31131234625;471064.15578246315;456439.7453760561;455577.71237912175;226613.5671989835;267611.2341011182;443308.39552771143;201142.31014054883;258694.31336081226;273.731723458481;1380047.5582866608;767617.1178336442;152231.77564550642;232741.6220402168;0;13;8;5;38;36;0;8;71;82;942446498844.8163;362235073769.7717;792164026354.7512;39346.947536615546;12915.524553982006;-0.0;5250.223973821587;2672902.3442633697;621246.7304458191;54314.302192443305;765317.3370815906;2.690921687155522;0.26491361767855515
4339;2019-05-19 17:19:41.781;583;592;209;212;155;57;180;-2;-21;27;741;234;-23;11;188;111;268;560;234;203;179;-250;693;367;372;138;370;303;689;-2.0;0.0;835.0;233.0;189.0;0;0;70;1;0;0;1;0;1;0;1;1;1;1;0;39134.10546875;11551.970703125;19647.822265625;3895.08447265625;635.0;209776;537.0;0.0;Calculated values ==>;1558279181.781;331.46000000000004;332.36;294.06;294.36;288.66;278.86;275.1157276137837;291.16;272.96000000000004;271.06;275.86;347.26;296.56;270.86;274.26000000000005;291.96000000000004;284.26000000000005;299.96000000000004;329.16;293.46000000000004;291.06;326.86;336.66;248.16000000000003;242.14157278889297;267.9596281332873;275.1157276137837;296.56;6930000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;3030000.0;6890000.000000001;0.0;0.0;0.13916666666666666;0.03883333333333334;0.0315;0.0315;0.0;11551.970703125;19647.822265625;3895.08447265625;39134.10546875;469656.75374517246;471636.54169479775;253456.00839567595;254512.06699939302;236452.6391365275;429675.2189834977;454862.3128419118;438419.19255376846;471673.81221397576;527701.9744961296;472134.9475680409;438109.25301780854;443226.97429043637;456332.7804492596;445485.69189471554;279158.0552861475;466350.9761127382;458109.9359737484;454719.09345793235;225359.1397227605;266355.56789118156;443376.2897593949;198667.96632767396;253456.00839567595;272.7000575064508;1380588.3181762;767806.0616932383;152297.319588695;232957.54971467293;0;13;8;5;38;37;0;8;71;82;942673227024.6144;362318447359.6975;792347868119.5875;33365.378983131486;9502.839893265163;-0.0;6339.787179461076;2673508.088437411;621433.4909898071;54314.302192443305;765413.8899230303;1.4021421256710325;0.12887475595285333
4340;2019-05-19 17:20:41.791;627;636;200;200;149;37;125;-1;-27;29;745;233;-28;28;191;110;278;591;239;200;126;-251;732;353;358;136;357;298;727;-1.0;83.0;773.0;338.0;132.0;0;0;59;1;0;0;1;0;1;0;1;1;1;1;0;38992.0234375;11189.7265625;21161.892578125;3843.96606445312;631.0;209777;532.0;0.0;Calculated values ==>;1558279241.791;335.86;336.76000000000005;293.16;293.16;288.06;276.86;273.6339639331285;285.66;273.06;270.46000000000004;276.06;347.66;296.46000000000004;270.36;275.96000000000004;292.26000000000005;284.16;300.96000000000004;332.26000000000005;293.16;285.76000000000005;326.36;336.26000000000005;248.06000000000003;241.71165711629368;267.35522164206344;273.6339639331285;297.06;7320000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2980000.0;7270000.0;0.0;0.013833333333333333;0.12883333333333333;0.05633333333333333;0.022000000000000002;0.022000000000000002;0.0;11189.7265625;21161.892578125;3843.96606445312;38992.0234375;471982.3024710377;474068.423500396;249068.39421208808;249068.39421208808;233957.0403033014;430607.02586249536;449327.91110277054;438614.2659217754;472134.0588697756;528505.6464834348;472680.0241968435;438461.08877795865;446650.78172399435;458854.647995554;448031.48911367357;279971.0805500281;466554.2598414681;459919.0894837036;449475.90781337186;223268.49639005636;264681.4149301396;443660.4843126936;192521.32988491058;249068.39421208808;270.1587061395441;1381239.4777588276;767995.6074227791;152361.8224251753;233297.68735180964;0;13;8;5;38;37;0;8;71;82;942892263524.5796;362400661059.68445;792528198169.5588;31704.973259416085;14147.505699431777;0.0;4408.965299228244;2674050.4317481685;621630.6100507504;54314.302192443305;765503.4777891614;1.3886070351757869;0.14727270974907697
4341;2019-05-19 17:21:41.762;670;677;197;195;157;34;123;2;-28;29;747;232;-34;10;192;114;290;609;245;195;122;-240;694;351;356;132;355;294;690;-1.0;76.0;1120.0;360.0;83.0;0;0;42;1;0;0;1;0;1;0;1;1;1;0;0;35164.4375;9441.2421875;19943.93359375;3820.45947265625;627.0;209778;527.0;0.0;Calculated values ==>;1558279301.762;340.16;340.86;292.86;292.66;288.86;276.56;273.4187578820637;285.46000000000004;273.36;270.36;276.06;347.86;296.36;269.76000000000005;274.16;292.36;284.56;302.16;334.06;292.66;285.36;325.86;335.86;249.16000000000003;240.83765695389522;266.86631818009863;273.4187578820637;297.66;6940000.000000001;3510000.0;3560000.0;1320000.0;3550000.0;2940000.0;6900000.0;0.0;0.012666666666666666;0.18666666666666665;0.060000000000000005;0.013833333333333333;0.013833333333333333;0.0;9441.2421875;19943.93359375;3820.45947265625;35164.4375;483183.4159075268;484667.2100659135;249342.8972580025;248684.5534832864;237009.03089836187;430735.4089219946;449400.90798176004;439348.1850569723;472659.50235634967;529021.1617162018;473090.0912309984;438439.1573181969;444895.3071150428;459307.5724470408;448998.17324506014;388620.1328141917;474237.4791162969;459556.22810200317;449253.1750018391;221177.93781777218;263007.33956846996;445603.43656931637;194075.58625382948;249342.8972580025;270.7874333524756;1381857.1495828985;768167.4490659625;152425.6617675888;233640.07033921944;0;13;8;5;38;37;0;8;71;82;943106359995.2742;362481022199.9451;792705712330.1348;45784.218443253325;15091.671018929215;0.0;2765.42550878974;2674695.862905207;621874.1520886206;54314.302192443305;765563.2354825701;1.916581763436844;0.2074733486262866
4342;2019-05-19 17:22:41.762;684;683;207;206;167;27;145;4;-15;28;749;232;-21;33;193;119;285;585;245;196;144;-224;664;343;348;128;347;292;660;791.0;86.0;1028.0;401.0;55.0;0;0;21;1;0;0;1;0;1;0;1;1;1;0;0;33102.20703125;7726.0771484375;18994.41796875;3817.91333007812;622.0;209779;521.0;0.0;Calculated values ==>;1558279361.762;341.56000000000006;341.46000000000004;293.86;293.76000000000005;289.86;275.86;272.5487779782249;287.66;273.56;271.66;275.96000000000004;348.06000000000006;296.36;271.06;276.46000000000004;292.46000000000004;285.06;301.66;331.66;292.76000000000005;287.56;325.26000000000005;335.36;250.76000000000002;239.943914813709;266.62003547228215;272.5487779782249;297.66;6640000.000000001;3429999.9999999995;3479999.9999999995;1280000.0;3470000.0000000005;2920000.0;6600000.0;0.13183333333333333;0.014333333333333333;0.1713333333333333;0.06683333333333333;0.009166666666666667;0.141;0.0;7726.0771484375;18994.41796875;3817.91333007812;33102.20703125;488471.8308412386;488749.51700999396;253997.4804111921;253635.10488857035;240740.44365959763;431237.1583312671;453983.499597099;441706.42661647673;473084.92450057325;529382.1036366322;473352.8115377931;440825.2415684498;448478.68257516116;460693.28237616323;451180.1868752954;404188.2487541831;474146.59989433293;460937.4381672583;453843.2320624569;218669.37671819705;260914.8530628454;448020.52221718454;194008.9758508416;197908.93773124265;270.7312393920294;1382426.0382873255;768310.5100604286;152489.31487427827;233964.55660224028;0;13;8;5;38;37;0;8;71;82;943317559995.2742;362559022199.9451;792881512330.1348;42438.82989784548;16976.43834881725;0.0;36086.73550070121;2675431.054974716;622141.3863333518;54314.302192443305;765887.0034909826;3.127275080896205;0.22175910175603
4343;2019-05-19 17:23:41.793;680;674;219;218;175;17;162;2;-2;25;755;232;-7;21;194;122;273;548;243;198;162;-208;617;338;342;132;342;291;618;-1.0;122.0;991.0;419.0;18.0;93;95;1;1;0;0;1;0;0;0;1;0;1;0;0;18543.8046875;5922.45166015625;5732.267578125;2849.20751953125;616.0;209780;514.0;0.0;Calculated values ==>;1558279421.793;341.16;340.56000000000006;295.06;294.96000000000004;290.66;274.86;271.99741764416325;289.36;273.36;272.96000000000004;275.66;348.66;296.36;272.46000000000004;275.26000000000005;292.56;285.36;300.46000000000004;327.96000000000004;292.96000000000004;289.36;324.56;334.76000000000005;252.36;240.83765695389522;266.49643012054327;271.99741764416325;297.46000000000004;6170000.0;3379999.9999999995;3420000.0000000005;1320000.0;3420000.0000000005;2910000.0;6180000.0;0.0;0.02033333333333333;0.16516666666666666;0.06983333333333334;0.003;0.003;0.0;5922.45166015625;5732.267578125;2849.20751953125;18543.8046875;492779.25521194487;491854.3628007506;261140.19701493028;260698.01780495976;244573.08850290533;431541.1909327263;457326.50524770265;443789.4421625633;472270.6324499597;530080.9433973221;473483.85515815497;443073.32598092797;447018.573816312;461595.0400050445;452489.7690919481;418143.9356936652;473668.62282396323;462119.7651500793;457326.50524770265;215742.86842915416;258404.02479325983;448958.6816535697;190273.37432161462;261140.19701493028;269.1811942730924;1382856.6440823628;768424.3065648077;152544.90292025727;234170.71877690207;0;13;8;5;38;37;0;8;71;82;943524666944.9254;362637062499.8137;793056502694.8401;41872.40387173002;18064.857295348196;0.0;588.5589246983171;2676134.01159498;622433.5480021397;54314.302192443305;766192.7888515303;4.173064377836469;0.486370136333758
4344;2019-05-19 17:24:41.813;665;647;210;207;184;29;175;3;2;23;761;230;0;41;191;132;259;487;242;195;174;-193;579;348;352;137;353;301;579;-1.0;82.0;1241.0;262.0;7.0;99;99;11;1;0;0;1;0;0;0;1;0;1;0;0;18180.74609375;5928.97998046875;5681.05078125;2955.80346679688;618.0;209781;509.0;0.0;Calculated values ==>;1558279481.813;339.66;337.86;294.16;293.86;291.56;276.06;273.0942459734351;290.66;273.46000000000004;273.36;275.46000000000004;349.26;296.16;273.16;277.26000000000005;292.26000000000005;286.36;299.06;321.86;292.66;290.56;324.06;334.96000000000004;253.86;241.92719264551067;267.7187500070086;273.0942459734351;297.36;5790000.0;3479999.9999999995;3520000.0000000005;1370000.0;3529999.9999999995;3010000.0;5790000.0;0.0;0.013666666666666666;0.20683333333333334;0.043666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;5928.97998046875;5681.05078125;2955.80346679688;18180.74609375;494608.361828635;492206.22675691335;409415.59937812993;408093.0137515342;249255.1423540352;430925.7729439634;457472.440607225;442319.071281641;471414.1961389312;529944.0155375585;471926.6089063321;442024.1650760851;447894.6635423884;459487.90123405727;452146.6280804448;425688.5442025888;469390.8867323722;460183.1353502939;457335.44088390906;213652.59903751023;259240.94887492666;449630.4028408674;196066.63719258684;409415.59937812993;271.5824433381892;1383162.7840180837;768523.1014157583;152593.29413682513;234265.86146686206;0;13;8;5;38;37;0;8;71;82;943732936344.8593;362717789399.7881;793234161894.7837;50933.211784086045;11072.28443330825;0.0;55.90648175674232;2676907.649518576;622676.4384529728;54314.302192443305;766198.161186764;4.260751682705067;0.44976752780220186
4345;2019-05-19 17:25:41.784;634;626;200;198;179;37;185;4;-20;23;766;228;-18;39;189;140;252;438;249;194;184;-178;578;352;356;138;356;306;578;-1.0;79.0;1304.0;211.0;24.0;99;99;21;1;0;0;1;0;0;0;1;0;1;0;0;17685.404296875;6426.14404296875;5591.4091796875;2986.99780273438;627.0;209782;505.0;0.0;Calculated values ==>;1558279541.784;336.56;335.76000000000005;293.16;292.96000000000004;291.06;276.86;273.5264737036516;291.66;273.56;271.16;275.46000000000004;349.76;295.96000000000004;271.36;277.06;292.06;287.16;298.36;316.96000000000004;292.56;291.56;323.66;335.86;255.36;242.14157278889297;268.3187672390254;273.5264737036516;298.06;5780000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3060000.0;5780000.0;0.0;0.013166666666666667;0.21733333333333332;0.035166666666666666;0.004;0.004;0.0;6426.14404296875;5591.4091796875;2986.99780273438;17685.404296875;490559.99506884447;489476.2228482721;255590.73416839642;254758.8055299642;247476.8815918825;430671.36484660726;458195.27633761574;437898.67151236854;471281.1494085178;530085.791799281;471016.9907665613;438210.9650467479;446661.59397328994;458741.3219607375;452584.56289515394;424044.0941820442;461787.44680622715;459420.75121607736;458058.41051450267;211980.4382156667;263007.33956846996;451022.0662005722;198098.91055637546;255590.73416839642;272.41210244830336;1383461.52414357;768626.011018851;152642.7935444188;234359.75323017078;0;13;8;5;38;37;0;8;71;82;943945233684.704;362800249524.7278;793416173879.6505;52116.481381102494;8894.464306820917;0.0;809.870705384425;2677765.981899727;622842.7476040587;54314.302192443305;766205.3725094935;4.120137702800633;0.4272799106755382
4346;2019-05-19 17:26:44.774;606;607;203;203;173;39;193;7;-19;23;767;227;-20;33;189;142;253;432;249;195;192;-165;585;355;360;139;360;309;586;-1.0;78.0;1415.0;224.0;9.0;99;99;31;1;0;0;1;0;0;0;1;0;1;0;0;18437.232421875;7104.86474609375;5701.99365234375;3010.283203125;633.0;209783;502.0;0.0;Calculated values ==>;1558279604.774;333.76000000000005;333.86;293.46000000000004;293.46000000000004;290.46000000000004;277.06;273.8482719121499;292.46000000000004;273.86;271.26000000000005;275.46000000000004;349.86;295.86;271.16;276.46000000000004;292.06;287.36;298.46000000000004;316.36;292.66;292.36;323.36;336.46000000000004;256.66;242.35481222062532;268.67533136820026;273.8482719121499;298.06;5850000.0;3550000.0;3600000.0;1390000.0;3600000.0;3090000.0;5860000.0;0.0;0.013000000000000001;0.23583333333333334;0.037333333333333336;0.0015;0.0015;0.0;7104.86474609375;5701.99365234375;3010.283203125;18437.232421875;485973.18254514533;486001.9455877183;256354.93968257934;256354.93968257934;245050.6376639783;430477.46260093397;458650.0266283497;437372.52749135875;471147.87813747115;529962.3506881573;470490.5234043342;437214.0438153077;445218.16594836477;458101.12438257574;452344.73146102397;422209.70059864456;459594.01549984125;458923.6217875544;458513.0163278268;210726.34883551928;265518.4816520846;452203.03267588705;199120.58075108193;256354.93968257934;272.8303970024389;1383777.5470445782;768744.3885527054;152695.26142367104;234458.5548196843;0;13;8;5;38;37;0;8;71;82;944170737884.7382;362887490674.74097;793609868129.6798;56187.750772915286;9448.41153852606;0.0;303.23711496787115;2678713.4935086737;623003.2222915133;54314.302192443305;766215.1106569399;4.168856869808599;0.4354602618074309
4347;2019-05-19 17:27:41.775;588;594;207;206;173;39;201;8;-16;24;768;228;-18;33;190;142;255;456;254;197;200;-153;588;354;359;140;359;312;588;-2.0;77.0;1134.0;378.0;33.0;99;99;43;1;0;0;1;0;0;0;1;0;1;0;0;19383.470703125;7803.5634765625;5718.234375;3038.34033203125;635.0;209784;498.0;0.0;Calculated values ==>;1558279661.775;331.96000000000004;332.56;293.86;293.76000000000005;290.46000000000004;277.06;273.7412296467126;293.26000000000005;273.96000000000004;271.56;275.56;349.96000000000004;295.96000000000004;271.36;276.46000000000004;292.16;287.36;298.66;318.76000000000005;292.86;293.16;322.96000000000004;336.66;257.86;242.56692532238324;269.02936301313275;273.7412296467126;298.56;5880000.0;3540000.0;3590000.0;1400000.0;3590000.0;3120000.0;5880000.0;0.0;0.012833333333333334;0.189;0.063;0.0055000000000000005;0.0055000000000000005;0.0;7803.5634765625;5718.234375;3038.34033203125;19383.470703125;483117.3810755918;483962.8924002091;257938.60141442934;257505.1682413298;244975.57328686252;430542.39183029096;459897.8941259199;437160.35228701105;471112.8868819084;529838.9132164572;470202.8484456234;436840.5790983701;444622.5306516679;458398.85392048856;452520.102295701;421870.72129185364;463250.79341517074;459354.7222566133;459762.3043333631;209054.2704885073;266355.56789118156;453279.1131313583;196988.5051036435;257938.60141442934;271.9762619845374;1384076.9661980649;768862.4156804268;152743.14720021703;234548.9665446401;0;13;8;5;38;37;0;8;71;82;944375656480.3347;362967007069.9725;793786856235.1951;45392.47911765647;16146.308305746032;0.0;1110.0303660541356;2679517.684439347;623205.8507123593;54314.302192443305;766226.2992208177;3.7831096030058053;0.4389122881246899
4348;2019-05-19 17:28:41.765;577;586;210;209;171;42;207;9;-14;25;768;229;-16;26;191;138;257;483;253;199;206;-144;595;356;361;142;361;313;596;-2.0;80.0;1226.0;399.0;133.0;99;99;55;1;0;0;1;0;0;0;1;0;1;0;0;20633.048828125;8638.302734375;5850.19482421875;3033.20678710938;634.0;209785;494.0;0.0;Calculated values ==>;1558279721.765;330.86;331.76000000000005;294.16;294.06;290.26000000000005;277.36;273.955091788801;293.86;274.06;271.76000000000005;275.66;349.96000000000004;296.06;271.56;275.76000000000005;292.26000000000005;286.96000000000004;298.86;321.46000000000004;293.06;293.76000000000005;322.56;336.56;258.76000000000005;242.98782864720522;269.14681796795327;273.955091788801;298.46000000000004;5950000.0;3560000.0;3610000.0;1420000.0;3610000.0;3130000.0;5960000.0;0.0;0.013333333333333334;0.20433333333333334;0.0665;0.022166666666666668;0.022166666666666668;0.0;8638.302734375;5850.19482421875;3033.20678710938;20633.048828125;480744.8897444305;481919.5496198408;258705.98428346135;258271.06308082267;244007.6711738885;430412.23801567365;460398.2616888783;437249.5021140777;470944.3282388252;529762.785419662;470187.5377545328;436929.5940270328;443391.28456942865;458215.5228443124;451592.06498555734;420255.74212228425;466451.8798052197;459311.33047143556;460262.8667298895;207382.2378540181;265937.0223246507;453876.97150536784;197781.56629711206;258705.98428346135;272.3017045340299;1384410.3816157123;768999.4083962811;152793.7349935136;234645.35405405282;0;13;8;5;38;37;0;8;71;82;944591620480.369;363051592969.9859;793974324985.2249;48931.28155193331;17030.34444634901;0.0;4467.84422756249;2680303.5847731624;623482.2767399864;54314.302192443305;766272.7737620572;4.0195559082764865;0.441265203832511
4349;2019-05-19 17:29:41.786;571;581;213;211;168;52;209;10;-14;26;768;229;-15;28;191;127;258;512;248;202;208;-137;607;361;366;143;366;313;608;-1.0;-1.0;1058.0;403.0;144.0;100;99;66;1;0;0;1;0;0;0;1;0;1;0;0;22110.8828125;9537.9296875;5993.64794921875;3027.05541992188;634.0;209786;489.0;0.0;Calculated values ==>;1558279781.786;330.26000000000005;331.26000000000005;294.46000000000004;294.26000000000005;289.96000000000004;278.36;274.4858918419099;294.06;274.16;271.76000000000005;275.76000000000005;349.96000000000004;296.06;271.66;275.96000000000004;292.26000000000005;285.86;298.96000000000004;324.36;293.36;293.96000000000004;322.06;336.56;259.46000000000004;243.1966462407574;269.14681796795327;274.4858918419099;297.96000000000004;6070000.0;3610000.0;3660000.0;1430000.0;3660000.0;3130000.0;6080000.0;0.0;0.0;0.17633333333333334;0.06716666666666667;0.024;0.024;0.0;9537.9296875;5993.64794921875;3027.05541992188;22110.8828125;478459.2587677468;479804.70045702934;259200.28272678147;258343.66480596742;242609.88489749143;430081.6785162784;459889.70471773524;437249.5021140777;470909.40455562726;529762.785419662;470187.5377545328;437089.72060350876;443687.10287830833;457408.11929247493;449070.42561353813;416512.017277047;469396.50503931154;458930.22448036657;459753.05655078747;205292.2597576877;265937.0223246507;454436.928063167;198736.81937797225;259200.28272678147;272.70291078995143;1384766.705715308;769150.9300135768;152844.2548542599;234744.08728822228;0;13;8;5;38;37;0;8;71;82;944809796815.0363;363137122894.85547;794162190714.9382;42057.73638913326;17174.523966688917;-0.0;4813.266571776144;2681062.0919728167;623767.4170738596;54314.302192443305;766350.1434218402;3.450982986307907;0.3772884236294508
4350;2019-05-19 17:30:41.776;568;578;215;213;167;66;204;11;-13;26;766;228;-15;23;189;116;261;532;243;204;203;-131;629;369;374;143;373;313;629;0.0;-1.0;1075.0;276.0;162.0;100;100;76;1;0;0;1;0;0;0;1;0;1;0;0;24364.703125;10726.6142578125;6292.611328125;3033.482421875;633.0;209787;486.0;0.0;Calculated values ==>;1558279841.776;329.96000000000004;330.96000000000004;294.66;294.46000000000004;289.86;279.76000000000005;275.3239800832674;293.56;274.26000000000005;271.86;275.76000000000005;349.76;295.96000000000004;271.66;275.46000000000004;292.06;284.76000000000005;299.26000000000005;326.36;293.56;293.46000000000004;321.76000000000005;336.46000000000004;260.06;243.1966462407574;269.14681796795327;275.3239800832674;297.46000000000004;6290000.0;3690000.0;3740000.0;1430000.0;3729999.9999999995;3130000.0;6290000.0;0.0;0.0;0.17916666666666667;0.046;0.027000000000000003;0.027000000000000003;0.0;10726.6142578125;6292.611328125;3033.482421875;24364.703125;475348.376207431;476860.89803574496;258705.23533127183;257886.86875236678;241631.33863035115;429537.3511455088;457927.6349424833;437408.94190281845;470909.40455562726;529552.864953436;470066.3404014497;437089.72060350876;442945.74777951854;455977.7523786321;445872.1246985591;409012.6419351937;469767.17180233647;457927.6349424833;457787.68628915004;204038.30555042345;265518.4816520846;455058.86770686804;202121.5334683062;258705.23533127183;274.0720399378647;1385153.9377154238;769319.773067948;152894.75091886922;234846.45571796742;0;13;8;5;38;37;0;8;71;82;945031759815.0715;363222908594.8691;794349959414.9681;42155.66067785011;11635.117374973845;-0.0;5375.226175862712;2681763.7533187685;624007.4574050208;54314.302192443305;766435.0333773996;2.950524398282551;0.2925716323416822
4351;2019-05-19 17:31:41.816;572;581;213;216;168;90;191;12;-8;27;764;228;-14;25;187;106;265;546;231;202;190;-125;661;377;382;143;382;312;661;-2.0;0.0;1331.0;152.0;143.0;100;100;83;1;0;0;1;0;0;0;1;0;1;0;0;26254.025390625;11708.9912109375;6681.08349609375;3025.35571289062;631.0;209788;482.0;0.0;Calculated values ==>;1558279901.816;330.36;331.26000000000005;294.46000000000004;294.76000000000005;289.96000000000004;282.16;276.14872888175563;292.26000000000005;274.36;272.36;275.86;349.56000000000006;295.96000000000004;271.76000000000005;275.66;291.86;283.76000000000005;299.66;327.76000000000005;293.36;292.16;321.36;336.26000000000005;260.66;243.1966462407574;269.02936301313275;276.14872888175563;296.26000000000005;6609999.999999999;3770000.0000000005;3820000.0000000005;1430000.0;3820000.0000000005;3120000.0;6609999.999999999;0.0;0.0;0.22183333333333335;0.025333333333333333;0.02383333333333333;0.02383333333333333;0.0;11708.9912109375;6681.08349609375;3025.35571289062;26254.025390625;471974.1846244564;473395.7555596425;256167.4690935618;257306.42008570154;241019.6757678664;428973.91024759493;454757.24944366486;438426.0275072936;471008.3239875013;529419.2829501401;470202.8484456234;437478.7579247441;443447.30739667016;454176.14986732404;442666.00071765145;393121.67180633085;467779.70937096176;456340.33282012166;454612.25336519734;202366.40377179522;264681.4149301396;455679.326177501;205851.28198326475;256167.4690935618;275.55144724387196;1385576.0416679443;769506.8610889879;152945.2748968387;234954.6419175162;0;13;8;5;38;37;0;8;71;82;945258711014.9274;363308765794.8145;794537584414.8489;51592.83104874707;6328.977119587318;-0.0;4729.600691807313;2682545.511574281;624157.2579929053;54314.302192443305;766519.2964058369;2.925526484018726;0.25477512307659095
4352;2019-05-19 17:32:41.777;584;592;203;205;154;96;177;14;-7;28;761;228;-10;19;184;110;273;558;227;196;177;-118;698;378;383;141;382;310;693;-1.0;124.0;1252.0;188.0;133.0;0;100;86;1;0;0;1;1;0;0;1;0;1;0;0;40300.2109375;12763.443359375;20952.931640625;3003.76635742188;611.0;209789;448.0;806.0;Calculated values ==>;1558279961.777;331.56;332.36;293.46000000000004;293.66;288.56;282.76000000000005;276.25090830309495;290.86;274.56;272.46000000000004;275.96000000000004;349.26;295.96000000000004;272.16;275.06;291.56;284.16;300.46000000000004;328.96000000000004;292.76000000000005;290.86;317.96000000000004;334.26000000000005;261.36;242.77792619122317;268.7936212382143;276.25090830309495;295.86;6980000.0;3779999.9999999995;3829999.9999999995;1410000.0;3820000.0000000005;3100000.0;6930000.0;0.0;0.020666666666666667;0.20866666666666667;0.03133333333333333;0.022166666666666668;0.022166666666666668;2.0307503732022476;12763.443359375;20952.931640625;3003.76635742188;40300.2109375;469174.8293410638;471130.3327182366;251238.01067764455;251916.43954581115;236075.24009779582;428902.12800615287;452535.21344453655;439028.1094387085;471373.7779470034;529257.4682165371;470475.1591668188;438561.0797399928;442968.8239516501;453738.34724519425;443111.4978201185;281666.54828646436;465469.9972107167;455312.1116543729;452535.21344453655;188156.80290529504;256311.7953858065;456723.5183248849;205766.5014150596;251238.01067764455;275.5239667440536;1386130.2998015813;769710.6654846033;152995.48492298467;235184.7756926084;0;13;8;5;39;37;0;8;71;82;945488061839.796;363393910414.76575;794724063124.7421;48673.922207601405;7863.3198631745245;0.0;4462.087994666106;2683380.524739359;624275.4502594187;54314.302192443305;766595.8440232;1.6611954042250123;0.14699204189062964
4353;2019-05-19 17:33:41.777;607;562;192;189;165;62;174;21;-7;33;757;228;-9;26;185;126;280;544;226;197;173;-113;668;368;373;142;371;302;661;-3.0;83.0;1425.0;375.0;116.0;0;100;71;1;0;0;1;1;0;0;1;0;1;0;0;34903.828125;11209.4619140625;18594.646484375;2935.31665039062;477.0;209790;451.0;228.0;Calculated values ==>;1558280021.777;333.86;329.36;292.36;292.06;289.66;279.36;275.2199585193972;290.56;275.26000000000005;272.46000000000004;276.46000000000004;348.86;295.96000000000004;272.26000000000005;275.76000000000005;291.66;285.76000000000005;301.16;327.56;292.86;290.46000000000004;318.26000000000005;320.86;261.86;242.98782864720522;267.8393353686513;275.2199585193972;295.76000000000005;6680000.0;3679999.9999999995;3729999.9999999995;1420000.0;3710000.0;3020000.0;6609999.999999999;0.0;0.013833333333333333;0.2375;0.0625;0.01933333333333333;0.01933333333333333;0.5782158653328502;11209.4619140625;18594.646484375;2935.31665039062;34903.828125;476588.45102930337;470376.9102502836;248718.8387013257;247716.13273767618;240102.65604339214;429606.4342157736;453829.0092469054;440770.5613398004;471734.03124744946;529450.4927950186;471555.1615254413;440469.9055531801;445591.39424184;455742.5497251531;447606.5289097146;399214.5610381409;467451.26040428935;457108.03510769765;453684.3209866556;189410.48811896544;200276.58477070546;457076.07354012894;202046.9772295283;248718.8387013257;274.03841517844165;1386757.0001271022;769910.4396952152;153044.97728138312;235514.33884365007;0;13;8;5;39;37;0;8;71;82;945714861839.796;363478810414.76575;794907663124.7421;56696.851226189625;15939.31851941254;0.0;3962.665990849711;2684258.6145179737;624473.8055792736;54314.302192443305;766666.0503064126;2.3396512193543746;0.22845138047255767
4354;2019-05-19 17:34:41.818;624;586;206;205;170;47;180;27;-12;38;751;228;-13;23;188;127;276;535;224;199;179;-109;645;362;367;141;365;300;638;-1.0;82.0;1163.0;377.0;111.0;0;100;64;1;0;0;1;1;0;0;1;0;1;0;0;33754.27734375;10184.0185546875;17878.884765625;2924.4306640625;463.0;209791;467.0;17.0;Calculated values ==>;1558280081.818;335.56;331.76000000000005;293.76000000000005;293.66;290.16;277.86;274.5913991737795;291.16;275.86;271.96000000000004;276.96000000000004;348.26;295.96000000000004;271.86;275.46000000000004;291.96000000000004;285.86;300.76000000000005;326.66;293.06;291.06;319.86;319.46000000000004;262.26000000000005;242.77792619122317;267.5978703862781;274.5913991737795;295.56;6450000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3000000.0;6380000.0;0.0;0.013666666666666666;0.19383333333333336;0.06283333333333334;0.018500000000000003;0.018500000000000003;0.04313896956627397;10184.0185546875;17878.884765625;2924.4306640625;33754.27734375;481833.7887574529;476982.9495194472;254667.56000119937;254291.45484351492;242309.29723080934;430014.67791919125;455700.96171582845;440449.4429945348;472358.58907936385;528977.5648464729;471822.8956823752;440299.1568695582;445556.8106898908;457153.08725739754;448884.8576902355;408644.8208176918;469056.7936151737;458356.8847964573;455559.5734399648;196097.13278094304;194425.4183739577;457644.9712691699;199939.41933304298;254667.56000119937;273.18396179804415;1387329.5419769944;770088.8405234872;153093.8418771131;235818.49263454482;0;13;8;5;39;37;0;8;71;82;945937013540.2688;363563768429.9466;795088386535.1267;46618.859586385835;16192.498846653309;0.0;3716.502248617161;2685120.1671021543;624741.75369741;54314.302192443305;766730.0871038081;2.146937220065534;0.2143910576564238
4355;2019-05-19 17:35:41.798;624;605;221;221;185;37;184;27;-15;38;746;228;-16;26;189;131;268;522;218;200;184;-105;618;353;358;141;357;300;612;-2.0;88.0;824.0;260.0;97.0;0;100;60;1;0;0;1;1;0;0;1;0;1;0;0;34528.99609375;9563.4794921875;17040.783203125;2906.39526367188;514.0;209792;476.0;21.0;Calculated values ==>;1558280141.798;335.56;333.66;295.26000000000005;295.26000000000005;291.66;276.86;273.6339639331285;291.56;275.86;271.66;276.96000000000004;347.76;295.96000000000004;271.56;275.76000000000005;292.06;286.26000000000005;299.96000000000004;325.36;293.16;291.56;320.76000000000005;324.56;262.66;242.77792619122317;267.5978703862781;273.6339639331285;294.96000000000004;6180000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3000000.0;6120000.0;0.0;0.014666666666666666;0.13733333333333334;0.043333333333333335;0.016166666666666666;0.016166666666666666;0.05316719808013913;9563.4794921875;17040.783203125;2906.39526367188;34528.99609375;484861.4768568867;482815.9360385702;262498.77806614176;262498.77806614176;248199.14220310724;430607.02586249536;457735.83342595893;439997.77987885213;472358.58907936385;528455.9560178719;471822.8956823752;439846.68438734236;445982.11402675457;458581.8320255698;451114.9348329381;416085.24351020355;470429.75665622845;459919.0894837036;457735.83342595893;199858.6285646581;215742.86842915416;458053.56808917894;197752.76392250645;262498.77806614176;272.2781210261906;1387898.3795800616;770253.3481531022;153142.4158964543;236109.39286863254;0;13;8;5;39;37;0;8;71;82;946154441040.3379;363648340229.9735;795268326535.184;33268.315524671474;11279.701513889142;0.0;3156.332394983711;2685785.671652805;624970.6123888196;54314.302192443305;766787.341634649;1.61651256640386;0.1551895275074664
4356;2019-05-19 17:36:41.789;616;601;220;219;176;23;185;20;-15;34;743;228;-16;25;190;127;262;515;209;202;184;-102;618;338;343;138;342;299;614;403.0;83.0;30.0;48.0;114.0;0;100;53;1;0;0;1;1;0;0;1;0;1;0;0;35486.83203125;9077.1552734375;17456.205078125;2924.2734375;581.0;209793;483.0;19.0;Calculated values ==>;1558280201.789;334.76000000000005;333.26000000000005;295.16;295.06;290.76000000000005;275.46000000000004;271.99741764416325;291.66;275.16;271.66;276.56;347.46000000000004;295.96000000000004;271.56;275.66;292.16;285.86;299.36;324.66;293.36;291.56;321.46000000000004;331.26000000000005;262.96000000000004;242.14157278889297;267.47669482898436;271.99741764416325;294.06;6180000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2990000.0;6140000.0;0.06716666666666667;0.013833333333333333;0.005;0.008;0.019;0.08616666666666667;0.047946136606494084;9077.1552734375;17456.205078125;2924.2734375;35486.83203125;483718.15437540115;482012.2720696435;261883.77360433523;261429.81572639258;245045.249085636;431541.1909327263;460251.83077344135;440214.53273417184;472360.27449258295;528220.0462833587;471956.4286539312;440064.06874895684;446035.36104078725;461068.4518427349;453188.9221928753;413905.46929243277;469069.0347745236;462491.7852791992;460118.98756283213;202784.37528459195;243760.74795305103;458829.2679732881;195850.53881392197;210411.0586709957;271.45686374217814;1388481.7572940395;770408.6634751926;153190.99751391055;236396.82464943937;0;13;8;5;39;37;0;8;71;82;946364709495.1173;363732027674.8857;795447999579.9955;1221.8199696012493;2103.829833274929;0.0;21516.499872846573;2686073.04633562;625082.1250871815;54314.302192443305;766992.9177289582;0.8433178935419633;0.002949296244059235
4357;2019-05-19 17:37:41.809;618;605;211;212;162;16;188;10;-16;22;743;227;-17;20;191;116;262;537;203;203;187;-100;597;339;343;134;343;298;598;-1.0;83.0;1012.0;56.0;88.0;99;100;42;1;0;0;1;0;0;0;1;0;1;0;0;22963.400390625;7993.7822265625;5990.00830078125;2927.59301757812;598.0;209794;487.0;16.0;Calculated values ==>;1558280261.809;334.96000000000004;333.66;294.26000000000005;294.36;289.36;274.76000000000005;272.10816812424576;291.96000000000004;274.16;271.56;275.36;347.46000000000004;295.86;271.46000000000004;275.16;292.26000000000005;284.76000000000005;299.36;326.86;293.46000000000004;291.86;321.86;332.96000000000004;263.16;241.2770596917726;267.35522164206344;272.10816812424576;293.46000000000004;5970000.0;3390000.0;3429999.9999999995;1340000.0;3429999.9999999995;2980000.0;5980000.0;0.0;0.013833333333333333;0.16866666666666666;0.009333333333333334;0.014666666666666666;0.014666666666666666;0.04034024471396241;7993.7822265625;5990.00830078125;2927.59301757812;22963.400390625;486326.3203382653;484391.2371272633;259007.12996520518;259448.22666387155;240987.5907298148;431480.97241316177;460649.6208474364;440280.51620166586;471714.4053827849;528297.1719809249;471971.49625518714;440130.4106590965;445523.4938528923;461046.31597295956;451467.33362443536;421158.6892751365;474513.2341547297;462622.50321984786;460517.1467250389;204456.2876039246;250872.52762923925;459651.33476077084;196836.0693342175;259007.12996520518;271.85580009954987;1388969.0049258235;770550.9687069182;153239.77932287197;236592.27488923864;0;13;8;5;39;37;0;8;71;82;946570578095.0519;363813654874.85974;795627159279.9386;41060.96337164295;2452.942477314498;0.0;2955.4802458108943;2686425.5203155275;625120.1108474585;54314.302192443305;767196.9188742713;2.7478169347487906;0.20164511567337637
4358;2019-05-19 17:38:41.800;614;599;204;204;165;32;193;8;-9;20;745;226;-11;28;189;120;257;499;198;201;192;-97;591;344;349;139;349;302;592;0.0;77.0;1180.0;387.0;83.0;88;100;47;1;0;0;1;0;0;0;1;0;1;0;0;21544.42578125;8218.48828125;5525.70751953125;2958.8076171875;602.0;209795;489.0;14.0;Calculated values ==>;1558280321.8;334.56;333.06;293.56;293.56;289.66;276.36;272.6583383277491;292.46000000000004;273.96000000000004;272.26000000000005;275.16;347.66;295.76000000000005;272.06;275.96000000000004;292.06;285.16;298.86;323.06;293.26000000000005;292.36;322.06;333.36;263.46000000000004;242.35481222062532;267.8393353686513;272.6583383277491;292.96000000000004;5910000.0;3440000.0;3490000.0;1390000.0;3490000.0;3020000.0;5920000.0;0.0;0.012833333333333334;0.19666666666666668;0.0645;0.013833333333333333;0.013833333333333333;0.03529032616861669;8218.48828125;5525.70751953125;2958.8076171875;21544.42578125;486425.79133639723;484217.0674337771;256402.3483368493;256402.3483368493;242155.3086525995;431175.4696738307;460382.7997887241;440469.9055531801;470852.7170844846;528197.3986632949;471317.03812620445;440168.1791668574;445875.8662196725;459847.555556365;451144.1440973005;421531.4626872758;469503.19523212564;461447.2768507042;460249.17977667664;205292.2597576877;252546.06836287308;459180.3614032639;195919.8097467814;256402.3483368493;271.50791892795036;1389339.847842084;770686.0506956701;153288.82530344278;236688.2247929958;0;13;8;5;39;37;0;8;71;82;946778146954.8341;363895542589.7738;795807132279.7498;48094.85217525841;16980.305581843124;0.0;2819.881168250945;2687168.373999536;625282.0302895549;54314.302192443305;767245.039666803;4.0648401503835165;0.3745720069334242
4359;2019-05-19 17:39:41.800;599;590;203;203;165;37;196;8;0;19;745;225;-3;20;189;119;256;497;196;201;195;-95;602;345;350;146;350;304;603;-2.0;79.0;1059.0;455.0;81.0;53;100;50;1;0;0;1;0;0;0;1;0;1;0;0;20608.86328125;8545.884765625;4558.33349609375;2930.05224609375;608.0;209796;489.0;0.0;Calculated values ==>;1558280381.8;333.06;332.16;293.46000000000004;293.46000000000004;289.66;276.86;272.7676641592781;292.76000000000005;273.96000000000004;273.16;275.06;347.66;295.66;272.86;275.16;292.06;285.06;298.76000000000005;322.86;293.26000000000005;292.66;322.06;333.96000000000004;263.66;243.81672145450628;268.0796299477929;272.7676641592781;292.76000000000005;6020000.0;3450000.0;3500000.0;1460000.0;3500000.0;3040000.0;6030000.0;0.0;0.013166666666666667;0.1765;0.07583333333333334;0.013500000000000002;0.013500000000000002;0.0;8545.884765625;4558.33349609375;2930.05224609375;20608.86328125;483090.47624774935;481688.3360729599;255346.1133039865;255346.1133039865;241797.43671441264;431113.4868728058;460628.03431206016;441393.15733161947;469810.5336897695;528043.0232017372;470928.0465685615;440943.6375800933;444333.52089386596;459690.5981947787;450821.3401088019;417587.16651543375;467709.58175304526;461293.85537773714;460494.49674625666;205292.2597576877;255056.51255035817;458290.34464597283;195606.1980750939;255346.1133039865;271.385427299331;1389691.125250938;770825.753804394;153337.89913563678;236772.258468126;0;13;8;5;39;37;0;8;71;82;946987846954.8341;363981042589.7738;795988932279.7498;43381.398308776756;19920.214448291652;0.0;2769.5031764706473;2687930.676086903;625589.5346231393;54314.302192443305;767291.6178696756;4.120618764748089;0.3963772882546079
4360;2019-05-19 17:40:41.771;590;585;204;205;161;44;200;7;0;19;738;226;0;37;190;117;258;519;195;201;199;-180;619;350;355;150;355;305;621;-1.0;76.0;1047.0;425.0;89.0;48;100;54;1;0;0;1;0;0;0;1;0;1;0;0;21250.9140625;9073.099609375;4596.1357421875;2926.33056640625;609.0;209797;488.0;0.0;Calculated values ==>;1558280441.771;332.16;331.66;293.56;293.66;289.26000000000005;277.56;273.3108153835814;293.16;273.86;273.16;275.06;346.96000000000004;295.76000000000005;273.16;276.86;292.16;284.86;298.96000000000004;325.06;293.26000000000005;293.06;321.96000000000004;334.06;255.16000000000003;244.62907804385475;268.19934244402924;273.3108153835814;292.66;6190000.0;3500000.0;3550000.0;1500000.0;3550000.0;3050000.0;6210000.0;0.0;0.012666666666666666;0.17450000000000002;0.07083333333333333;0.014833333333333334;0.014833333333333334;0.0;9073.099609375;4596.1357421875;2926.33056640625;21250.9140625;479832.61598354456;478860.8488147502;254765.40168037152;255153.34961855473;239980.53372153055;430799.1582183253;460387.3511624245;441181.0962547605;469266.0541087329;527232.8212079029;470912.55056296923;441181.0962547605;446570.8011300101;459036.2895090457;449622.8706441287;411968.9668647485;468767.6519982874;460521.7338606115;460252.8391778579;204874.27233412856;255474.93562877487;448677.1285446343;194448.31868304178;254765.40168037152;270.9354249134565;1390039.7881266668;770972.5077087246;153386.67873749672;236848.5088395548;0;13;8;5;39;37;0;8;71;82;947199244729.6794;364069799669.70886;796171543974.6162;43054.86968626492;18007.874031862804;0.0;3048.0636562127147;2688650.630173589;625905.4492609976;54314.302192443305;767340.0741613795;3.863128723132294;0.36066527626864686
