;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4361;2019-05-19 17:41:41.761;591;587;202;205;159;53;205;-8;-19;16;716;228;-20;14;189;116;262;539;197;203;204;-234;644;356;361;145;361;308;646;-1.0;0.0;1291.0;396.0;103.0;71;0;63;1;0;0;1;0;0;0;1;1;1;0;0;24249.642578125;10046.7724609375;5587.26318359375;3941.8818359375;607.0;209798;487.0;0.0;Calculated values ==>;1558280501.761;332.26000000000005;331.86;293.36;293.66;289.06;278.46000000000004;273.955091788801;293.66;272.36;271.26000000000005;274.76000000000005;344.76;295.96000000000004;271.16;274.56;292.06;284.76000000000005;299.36;327.06;293.46000000000004;293.56;321.86;333.86;249.76000000000002;243.61107973660833;268.5567601203482;273.955091788801;292.86;6440000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;3080000.0;6459999.999999999;0.0;0.0;0.21516666666666667;0.066;0.017166666666666667;0.017166666666666667;0.0;10046.7724609375;5587.26318359375;3941.8818359375;24249.642578125;477019.17794391565;476169.0010527657;252813.0570618077;253909.93078523022;238679.1747925549;430412.23801567365;460127.33862395975;437601.09044165985;469647.7713854179;524688.2561813996;470746.5369581862;437443.34373287327;442640.22886263416;457940.1342629907;448362.19629508036;402165.71266035555;468638.8919564242;459855.8798952964;459991.67660371546;204456.2876039246;254638.09398592086;443746.6685796996;195892.3318937371;252813.0570618077;271.5428148538223;1390418.896236848;771131.8134206246;153443.9043016748;236933.3563536735;0;13;8;5;39;37;0;8;72;82;947414008929.7136;364158284919.7229;796355413324.6454;52007.66788089471;16358.386221273524;-0.0;3556.5663021360833;2689442.6859554723;626191.7870322355;54314.302192443305;767395.1035712773;3.674035736821164;0.3266632233073294
4362;2019-05-19 17:42:41.792;601;598;197;199;157;62;208;-20;-19;15;706;232;-20;40;187;116;268;557;196;204;207;-237;658;365;370;145;370;308;658;-1.0;125.0;1399.0;308.0;116.0;99;7;68;1;0;0;1;0;0;0;1;1;1;1;0;25441.625;10581.640625;6733.24658203125;3941.8642578125;604.0;209799;485.0;0.0;Calculated values ==>;1558280561.792;333.26000000000005;332.96000000000004;292.86;293.06;288.86;279.36;274.9066339382667;293.96000000000004;271.16;271.26000000000005;274.66;343.76;296.36;271.16;277.16;291.86;284.76000000000005;299.96000000000004;328.86;293.56;293.86;321.66;333.56;249.46000000000004;243.61107973660833;268.5567601203482;274.9066339382667;292.76000000000005;6580000.0;3650000.0;3700000.0;1450000.0;3700000.0;3080000.0;6580000.0;0.0;0.020833333333333332;0.23316666666666666;0.051333333333333335;0.01933333333333333;0.01933333333333333;0.0;10581.640625;6733.24658203125;3941.8642578125;25441.625;476864.3698841816;476404.2476714593;250538.62487188366;251233.86032459274;237772.45416663622;429811.8947417682;459122.36138453893;437601.09044165985;469548.2990009042;523635.9223563975;471226.789973666;437443.34373287327;446417.86147193075;456191.64879011153;446649.84151147096;397537.0554987594;469962.1022018471;458569.3095304633;458984.31781305023;203620.32615720207;253382.8652305231;443417.30280039326;199607.3401382055;250538.62487188366;273.06522515214783;1390833.2040827933;771303.8056801794;153509.63612984656;237036.0803152613;0;13;8;5;39;37;0;8;72;82;947633422235.2156;364245329869.922;796540308805.0684;55492.209445755434;12515.578083325638;0.0;4029.95006352922;2690338.9811152723;626432.5277204487;54314.302192443305;767458.3572053036;3.3889344621520614;0.2809165092392643
4363;2019-05-19 17:43:41.772;612;610;188;188;159;72;208;-15;-18;19;708;232;-19;19;184;124;271;566;196;206;207;-239;645;377;382;144;382;310;645;-1.0;77.0;1435.0;315.0;114.0;99;16;77;1;0;0;1;0;0;0;1;1;1;0;0;23823.650390625;10915.958984375;6383.1611328125;4039.87255859375;601.0;209800;484.0;0.0;Calculated values ==>;1558280621.772;334.36;334.16;291.96000000000004;291.96000000000004;289.06;280.36;276.14872888175563;293.96000000000004;271.66;271.36;275.06;343.96000000000004;296.36;271.26000000000005;275.06;291.56;285.56;300.26000000000005;329.76000000000005;293.76000000000005;293.86;321.56;333.26000000000005;249.26000000000002;243.40439225979637;268.7936212382143;276.14872888175563;292.76000000000005;6450000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3100000.0;6450000.0;0.0;0.012833333333333334;0.23916666666666667;0.0525;0.019;0.019;0.0;10915.958984375;6383.1611328125;4039.87255859375;23823.650390625;480056.9550473067;479758.91992865386;247959.02544011374;247959.02544011374;238705.41871757782;428973.91024759493;457195.00552717614;437301.7563972805;470081.34618783195;523686.69823406154;470957.04053920525;437142.86386454466;442968.8239516501;453738.34724519425;445556.0348794726;406335.1659885019;473050.94045659836;456910.78509696526;457052.978244105;203202.34940748036;252127.67657613798;443394.62635951873;202618.81716610366;247959.02544011374;274.30233991253226;1391243.6111965252;771482.8926280934;153576.1284318466;237145.34727845388;0;13;8;5;39;37;0;8;72;82;947858947035.2874;364332000969.9496;796725647005.1273;56128.33629945646;12640.729982654291;0.0;3972.785103275834;2691268.8422730397;626642.0937424316;54314.302192443305;767525.0244352283;3.4088699729460594;0.28300292054283654
4364;2019-05-19 17:44:41.793;612;613;191;190;159;75;203;-7;-16;25;715;232;-17;35;181;133;270;569;197;206;202;-240;652;384;389;144;389;311;652;-2.0;84.0;1558.0;341.0;103.0;99;23;87;1;0;0;1;0;0;0;1;1;1;1;0;24555.216796875;11873.3974609375;6393.3046875;4108.97265625;598.0;209801;483.0;0.0;Calculated values ==>;1558280681.793;334.36;334.46000000000004;292.26000000000005;292.16;289.06;280.66;276.8598123268743;293.46000000000004;272.46000000000004;271.56;275.66;344.66;296.36;271.46000000000004;276.66;291.26000000000005;286.46000000000004;300.16;330.06;293.76000000000005;293.36;321.46000000000004;332.96000000000004;249.16000000000003;243.40439225979637;268.91163127593666;276.8598123268743;292.86;6520000.0;3840000.0;3890000.0;1440000.0;3890000.0;3110000.0;6520000.0;0.0;0.014;0.25966666666666666;0.05683333333333333;0.017166666666666667;0.017166666666666667;0.0;11873.3974609375;6393.3046875;4108.97265625;24555.216796875;479242.4936683304;479392.6791490817;248714.57247660693;248376.10906091583;238523.2136419307;428465.0848360747;455320.6411976074;437389.9950341223;470676.3731168869;524344.7553853809;470821.8227465718;437231.03110804653;445112.2951963821;452076.6605655051;445605.5227587966;402300.5007155247;472638.8411284034;455755.8031289765;455175.22105084395;202784.37528459195;250872.52762923925;443284.9143853872;204296.1474660496;248714.57247660693;274.98688226481397;1391646.9095275018;771672.8704004708;153644.05924266521;237251.85509148598;0;13;8;5;39;37;0;8;72;82;948090327989.9344;364418431209.81775;796912012209.843;60526.70241850955;13582.528253249022;0.0;3544.2411338577353;2692241.307838069;626860.6973785672;54314.302192443305;767587.6882451021;3.4704415613579;0.29267075959726846
4365;2019-05-19 17:45:41.803;614;616;200;200;162;51;194;-5;-18;32;723;233;-19;23;183;130;273;580;195;206;193;-243;713;361;366;142;365;307;708;-1.0;131.0;1258.0;408.0;192.0;0;25;88;1;0;0;1;0;1;0;1;1;1;0;0;40275.74609375;13169.2177734375;20426.259765625;4082.76904296875;596.0;209802;482.0;0.0;Calculated values ==>;1558280741.803;334.56;334.76000000000005;293.16;293.16;289.36;278.26000000000005;274.4858918419099;292.56;272.66;271.36;276.36;345.46000000000004;296.46000000000004;271.26000000000005;275.46000000000004;291.46000000000004;286.16;300.46000000000004;331.16;293.76000000000005;292.46000000000004;321.36;332.76000000000005;248.86;242.98782864720522;268.43790593516167;274.4858918419099;292.66;7130000.0;3610000.0;3660000.0;1420000.0;3650000.0;3070000.0;7080000.0;0.0;0.021833333333333333;0.20966666666666667;0.068;0.032;0.032;0.0;13169.2177734375;20426.259765625;4082.76904296875;40275.74609375;472205.2588070163;473149.2386071216;249702.11323591793;249702.11323591793;238046.05788180052;430081.6785162784;457825.0308446583;437985.2681005028;471635.3862721799;525503.027586596;471481.0155927248;437828.56808052456;444166.49989544915;456454.510519369;449516.5683920647;279471.73220774054;467193.8569525549;459479.34306306764;457686.21237540204;202366.40377179522;250035.78352995744;443350.6171252868;196353.6797980547;249702.11323591793;271.7481142714731;1392187.2575945086;771881.5936421341;153712.33513423355;237475.38871128825;0;13;8;5;39;38;0;8;72;82;948316865739.8984;364504245509.80414;797097443109.8136;50662.08968074661;16795.79173825178;0.0;6655.491172463492;2693168.0355342934;627113.8922372339;54314.302192443305;767672.7001806027;1.9670069420588838;0.16588357628218722
4366;2019-05-19 17:46:41.783;645;649;202;201;161;43;166;-2;-25;33;729;233;-26;21;185;123;283;600;196;203;167;-247;686;359;364;140;363;301;681;-2.0;74.0;1125.0;418.0;94.0;0;22;74;1;0;0;1;0;1;0;1;1;1;1;0;37997.88671875;11621.181640625;19499.796875;4004.64965820312;595.0;209803;481.0;0.0;Calculated values ==>;1558280801.783;337.66;338.06000000000006;293.36;293.26000000000005;289.26000000000005;277.46000000000004;274.27422755570615;289.76000000000005;272.96000000000004;270.66;276.46000000000004;346.06000000000006;296.46000000000004;270.56;275.26000000000005;291.66;285.46000000000004;301.46000000000004;333.16;293.46000000000004;289.86;321.26000000000005;332.66;248.46000000000004;242.56692532238324;267.7187500070086;274.27422755570615;292.76000000000005;6859999.999999999;3590000.0;3640000.0;1400000.0;3629999.9999999995;3010000.0;6809999.999999999;0.0;0.012333333333333333;0.1875;0.06966666666666667;0.015666666666666666;0.015666666666666666;0.0;11621.181640625;19499.796875;4004.64965820312;37997.88671875;480304.2044417221;481477.9180049863;251356.4840328198;251015.1974046322;238392.76135767886;430214.79039162316;454219.4668995611;438249.86041294545;471998.58498376724;526602.5982076639;472282.3315643699;438095.2167564963;445074.8090602398;457061.7909713768;448845.5812410875;388681.0810370118;473914.77231568017;459384.05359044083;454361.9747345246;201948.4348523538;249617.41799618208;443308.39552771143;194985.88466390604;251356.4840328198;271.18694183583784;1392839.3204413955;772088.111441763;153779.70782504612;237807.994944353;0;13;8;5;39;38;0;8;72;82;948535792739.968;364588817309.83105;797279782309.8716;45611.99545294489;17299.801590178442;0.0;3180.4193543267083;2693970.052149315;627397.9274717463;54314.302192443305;767754.6387797117;1.8815952862216687;0.17288909259659274
4367;2019-05-19 17:47:41.774;661;661;200;199;163;32;131;-4;-30;32;732;233;-31;22;187;123;279;583;197;203;131;-252;659;348;353;137;352;297;654;220.0;82.0;1021.0;267.0;91.0;0;12;59;1;0;0;1;0;1;0;1;1;1;1;0;35564.22265625;10132.662109375;18683.828125;3881.50073242188;593.0;209804;480.0;0.0;Calculated values ==>;1558280861.774;339.26;339.26;293.16;293.06;289.46000000000004;276.36;273.0942459734351;286.26000000000005;272.76000000000005;270.16;276.36;346.36;296.46000000000004;270.06;275.36;291.86;285.46000000000004;301.06;331.46000000000004;293.46000000000004;286.26000000000005;321.16;332.46000000000004;247.96000000000004;241.92719264551067;267.23344911666527;273.0942459734351;292.86;6590000.000000001;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;2970000.0;6540000.000000001;0.03666666666666667;0.013666666666666666;0.1701666666666667;0.0445;0.015166666666666667;0.051833333333333335;0.0;10132.662109375;18683.828125;3881.50073242188;35564.22265625;485688.3615580916;486230.0420740897;251750.69142942064;251398.1351790275;239681.53764908735;430925.7729439634;451114.9348329381;438378.49729393894;472295.8960165899;527227.6768021807;472812.1558326721;438225.1199557825;446001.37555907265;459105.38528210355;450857.1374347884;403540.94725495507;474575.667514336;461098.7985866576;451114.9348329381;201530.46850934727;248780.69988749037;443356.5175731506;194740.06314711508;211421.6296220019;271.04647674649095;1393452.2460662406;772269.3662805181;153845.41588721107;238126.14408948796;0;13;8;5;39;38;0;8;72;82;948750860474.7423;364671904844.7439;797459155399.6833;41459.140210651196;11063.43222195858;0.0;12424.102986766859;2694695.536106831;627634.2522992239;54314.302192443305;767884.6569600981;1.9862588953959475;0.1396952493273165
4368;2019-05-19 17:48:41.754;662;659;205;204;162;23;144;-4;-33;28;734;232;-34;4;188;120;272;571;197;203;143;-256;642;340;345;135;344;295;638;-2.0;83.0;1097.0;152.0;93.0;0;1;46;1;0;0;1;0;1;0;1;1;1;1;0;34086.7265625;8966.392578125;18288.919921875;3821.865234375;592.0;209805;478.0;0.0;Calculated values ==>;1558280921.754;339.36;339.06000000000006;293.66;293.56;289.36;275.46000000000004;272.21867820750657;287.56;272.76000000000005;269.86;275.96000000000004;346.56000000000006;296.36;269.76000000000005;273.56;291.96000000000004;285.16;300.36;330.26000000000005;293.46000000000004;287.46000000000004;320.96000000000004;332.36;247.56000000000003;241.49495122638035;266.98899913490544;272.21867820750657;292.86;6420000.0;3400000.0;3450000.0;1350000.0;3440000.0;2950000.0;6380000.0;0.0;0.013833333333333333;0.18283333333333335;0.025333333333333333;0.015500000000000002;0.015500000000000002;0.0;8966.392578125;18288.919921875;3821.865234375;34086.7265625;487662.54849685833;487663.5562488465;254291.45484351492;253917.7454287857;239810.80039151123;431420.45991060114;454355.6945414888;438367.77478847804;472168.09959432366;527591.4154372986;472958.41262406006;438214.884849924;443839.4948927071;460494.454094383;451856.0300390571;408170.5005866612;474697.51096468576;462320.33871762105;454216.3742429134;200694.54348549087;248362.34728340767;443318.3028885308;194225.07980827897;254291.45484351492;270.8080139381298;1394032.4771683891;772428.4720167015;153909.58920538265;238434.14762123197;0;13;8;5;39;38;0;8;72;82;948960190674.8088;364753477644.76984;797636696199.7397;44637.42273221307;6310.361651366379;0.0;3098.8362506906765;2695412.768307797;627778.9856543425;54314.302192443305;768013.9716678424;1.7391096803004809;0.13526959102635683
4369;2019-05-19 17:49:41.805;657;654;210;209;168;19;170;-4;-33;23;736;230;-35;24;189;122;266;552;190;202;169;-261;605;341;346;131;346;296;605;-2.0;112.0;1406.0;272.0;49.0;99;1;35;1;0;0;1;0;0;0;1;1;1;0;0;21501.607421875;7713.69970703125;6095.5947265625;3842.38012695312;591.0;209806;478.0;0.0;Calculated values ==>;1558280981.805;338.86;338.56000000000006;294.16;294.06;289.96000000000004;275.06;272.3289490889957;290.16;272.76000000000005;269.86;275.46000000000004;346.76;296.16;269.66;275.56;292.06;285.36;299.76000000000005;328.36;293.36;290.06;320.96000000000004;332.26000000000005;247.06000000000003;240.61611355647437;267.1113755279542;272.3289490889957;292.16;6050000.0;3410000.0;3460000.0;1310000.0;3460000.0;2960000.0;6050000.0;0.0;0.018666666666666668;0.23433333333333334;0.04533333333333334;0.008166666666666666;0.008166666666666666;0.0;7713.69970703125;6095.5947265625;3842.38012695312;21501.607421875;490866.13274438196;490454.5034800028;258111.7277646178;257689.5631459353;242708.173814338;431359.6534126046;457762.68495711056;438143.1473471288;472207.82270811964;527722.2321147668;472591.2339803477;437835.6915274192;446475.90041281306;460316.3211732597;451962.0604596327;419840.19426675397;475888.36880472937;462037.2342125079;457626.93612502544;200694.54348549087;247943.99896000302;443567.16527777805;193360.54515784263;258111.7277646178;270.4599890897631;1394496.1070365377;772567.5909366721;153973.51220525758;238637.52463401487;0;13;8;5;39;38;0;8;72;82;949167666880.2174;364833345474.9271;797814146905.0892;57360.72311302272;11342.70011210374;0.0;1629.3742016099957;2696263.475345049;627926.2195451822;54314.302192443305;768053.4069131799;3.9844830123900414;0.32892688563180583
4370;2019-05-19 17:50:41.795;643;633;206;203;177;36;186;-1;-26;21;741;229;-28;7;186;130;256;491;190;199;185;-253;576;354;359;129;359;304;575;-2.0;82.0;1435.0;278.0;15.0;99;1;47;1;0;0;1;0;0;0;1;1;1;1;0;21251.8515625;7894.7646484375;5525.078125;3949.00024414062;591.0;209807;476.0;0.0;Calculated values ==>;1558281041.795;337.46000000000004;336.46000000000004;293.76000000000005;293.46000000000004;290.86;276.76000000000005;273.7412296467126;291.76000000000005;273.06;270.56;275.26000000000005;347.26;296.06;270.36;273.86;291.76000000000005;286.16;298.76000000000005;322.26000000000005;293.06;291.66;320.76000000000005;332.26000000000005;247.86;240.16925963744896;268.0796299477929;273.7412296467126;292.16;5760000.0;3540000.0;3590000.0;1290000.0;3590000.0;3040000.0;5750000.0;0.0;0.013666666666666666;0.23916666666666667;0.04633333333333333;0.0025;0.0025;0.0;7894.7646484375;5525.078125;3949.00024414062;21251.8515625;491979.95212871034;490739.99112852797;409553.55127222603;408238.97985921236;246886.80882922135;430542.39183029096;457849.5140682483;437413.810930519;472276.9222685092;527624.5101705522;471405.8899210585;437099.2815960797;442433.1482669151;457849.5140682483;450790.34610119683;425729.94229069503;470533.15890188003;459626.5796145048;457711.8149526845;199858.6285646581;247943.99896000302;444802.36150473385;196988.14650255974;409553.55127222603;271.9761181419043;1394852.32648166;772697.6397945656;154038.4295536654;238734.34743463655;0;13;8;5;39;38;0;8;72;82;949379131630.251;364911332474.9395;797994116905.1178;57501.80474235359;11482.058628434066;0.0;120.39565920114619;2697220.5035460405;628116.3941669965;54314.302192443305;768067.985898453;3.9786334046575185;0.3381885465849148
4371;2019-05-19 17:51:41.776;613;609;198;196;176;43;194;1;-21;22;751;228;-23;26;183;137;251;428;187;199;193;-241;574;355;360;128;360;307;574;-2.0;81.0;1347.0;253.0;2.0;99;1;57;1;0;0;1;0;0;0;1;1;1;1;0;21016.921875;8451.412109375;5482.22216796875;3995.34887695312;589.0;209808;476.0;0.0;Calculated values ==>;1558281101.776;334.46000000000004;334.06;292.96000000000004;292.76000000000005;290.76000000000005;277.46000000000004;273.8482719121499;292.56;273.26000000000005;271.06;275.36;348.26;295.96000000000004;270.86;275.76000000000005;291.46000000000004;286.86;298.26000000000005;315.96000000000004;293.06;292.46000000000004;320.76000000000005;332.06;249.06000000000003;239.943914813709;268.43790593516167;273.8482719121499;291.86;5740000.0;3550000.0;3600000.0;1280000.0;3600000.0;3070000.0;5740000.0;0.0;0.013500000000000002;0.2245;0.042166666666666665;0.0003333333333333333;0.0003333333333333333;0.0;8451.412109375;5482.22216796875;3995.34887695312;21016.921875;488135.0342928547;487588.7493119688;254999.13176056792;254172.50085274584;246571.92243686115;430477.46260093397;458786.89483575965;437514.20447033056;472505.00135272456;528439.7658042574;470881.87880656944;437198.53567211574;444602.3403324462;457273.3875626309;451625.2951279445;424941.5601033314;460748.3602131994;459469.1335377376;458650.0266283497;199858.6285646581;247107.31509690773;446251.33569204836;197558.38727751427;254999.13176056792;272.20848290656585;1395204.4547173956;772833.8147983486;154104.61149869428;238826.04588995388;0;13;8;5;39;38;0;8;72;82;949594763325.059;364988408059.8709;798177358859.9546;53870.08095978726;10486.552658146187;0.0;67.88363162259391;2698148.3086947007;628299.4079548308;54314.302192443305;768069.5543956937;3.5933168487648457;0.3005248261950339
4372;2019-05-19 17:52:41.776;586;587;201;200;172;40;199;6;-21;24;764;227;-23;21;184;141;251;409;188;200;198;-230;579;355;360;137;360;306;579;-1.0;81.0;1316.0;420.0;32.0;99;100;59;1;0;0;1;0;0;0;1;1;0;1;0;20464.568359375;8674.09765625;5574.09619140625;3022.17358398438;587.0;209809;476.0;0.0;Calculated values ==>;1558281161.776;331.76000000000005;331.86;293.26000000000005;293.16;290.36;277.16;273.8482719121499;293.06;273.76000000000005;271.06;275.56;349.56000000000006;295.86;270.86;275.26000000000005;291.56;287.26000000000005;298.26000000000005;314.06;293.16;292.96000000000004;320.76000000000005;331.86;250.16000000000003;241.92719264551067;268.3187672390254;273.8482719121499;291.96000000000004;5790000.0;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;5790000.0;0.0;0.013500000000000002;0.21933333333333332;0.07;0.005333333333333333;0.005333333333333333;0.0;8674.09765625;5574.09619140625;3022.17358398438;20464.568359375;483854.9906865026;483994.82231363497;255949.64689747032;255529.08547970883;244971.854133775;430477.46260093397;459469.1335377376;437742.05038880615;471512.23439352604;529876.7049705541;470897.161232346;437427.84448784514;444076.66985911725;457411.71562222653;452201.2192164777;423461.56959238974;456792.5929939766;459605.1665242781;459332.9633764908;199858.6285646581;246270.64818160105;445719.1686130602;195469.49030999598;255949.64689747032;271.368099483475;1395550.1338026822;772976.5273797287;154163.09085253542;238918.181876282;0;13;8;5;39;38;0;8;72;82;949810763325.059;365067908059.8709;798361258859.9546;53138.448177285696;17517.477481214497;0.0;1084.7110212214425;2699040.04643751;628532.7748726588;54314.302192443305;768079.1593511341;4.153972807103533;0.3751903622380321
4373;2019-05-19 17:53:41.797;569;560;203;202;171;41;204;7;-21;26;774;224;-22;23;185;141;253;346;187;201;203;-219;583;358;363;140;363;307;583;-1.0;76.0;1037.0;411.0;129.0;99;100;63;1;0;0;1;0;0;0;1;1;0;1;0;20976.955078125;8916.9072265625;5619.306640625;3004.99438476562;586.0;209810;475.0;0.0;Calculated values ==>;1558281221.797;330.06;329.16;293.46000000000004;293.36;290.26000000000005;277.26000000000005;274.1680685717883;293.56;273.86;271.06;275.76000000000005;350.56000000000006;295.56;270.96000000000004;275.46000000000004;291.66;287.26000000000005;298.46000000000004;307.76000000000005;293.26000000000005;293.46000000000004;320.66;331.76000000000005;251.26000000000002;242.56692532238324;268.43790593516167;274.1680685717883;291.86;5830000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;5830000.0;0.0;0.012666666666666666;0.1728333333333333;0.0685;0.021500000000000002;0.021500000000000002;0.0;8916.9072265625;5619.306640625;3004.99438476562;20976.955078125;480996.56133869046;479709.07799388905;256544.482688719;256121.13582342508;244478.0290428844;430280.9020939914;459678.0956434374;437514.20447033056;471309.8407669174;530846.2518597748;470401.3345071779;437356.53477473935;444166.49989544915;457061.7909713768;451670.9102310105;422824.80540923966;444564.4675111119;459268.44399813557;459541.6837574574;199440.67485045042;245852.32104278926;446329.7718519505;195406.08566383505;256544.482688719;271.35368200068854;1395895.6007019111;773123.1703939594;154213.33483143826;239011.4928804982;0;13;8;5;39;38;0;8;72;82;950027739239.728;365151037144.74414;798545223224.674;41844.3532003893;17188.27250388591;0.0;4364.439822977876;2699831.846814287;628822.0906805308;54314.302192443305;768124.5848347897;3.6141789446114214;0.316168891584594
4374;2019-05-19 17:54:41.787;558;544;205;204;167;52;209;9;-20;27;775;224;-21;17;184;138;254;287;187;204;207;-208;584;368;373;141;373;308;584;-2.0;80.0;1101.0;322.0;142.0;100;100;68;1;0;0;1;0;0;0;1;1;0;1;0;21413.765625;9259.98828125;5548.291015625;3008.99389648438;584.0;209811;475.0;0.0;Calculated values ==>;1558281281.787;328.96000000000004;327.56;293.66;293.56;289.86;278.36;275.2199585193972;294.06;274.06;271.16;275.86;350.66;295.56;271.06;274.86;291.56;286.96000000000004;298.56;301.86;293.56;293.86;320.66;331.56;252.36;242.77792619122317;268.5567601203482;275.2199585193972;291.86;5840000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3080000.0;5840000.0;0.0;0.013333333333333334;0.1835;0.05366666666666667;0.023666666666666666;0.023666666666666666;0.0;9259.98828125;5548.291015625;3008.99389648438;21413.765625;479303.05366580933;477273.88241979724;257337.46802846235;256907.02110685836;243090.23898900076;429606.4342157736;458784.4168089009;437443.34373287327;471275.1926151781;530875.2723025628;470265.17358941067;437285.26766895736;443083.93690773816;455265.89385080436;449421.0396355995;422810.31144642935;431531.20113025035;458088.6167706479;458506.5490489339;199440.67485045042;245015.67932991832;447319.3843506929;199679.93819285824;257337.46802846235;273.10659585151;1396248.7978318257;773274.619277527;154263.44304769515;239104.54068376278;0;13;8;5;39;38;0;8;72;82;950248502439.7631;365235323094.75757;798729692474.7032;43629.58491659276;13289.983610470461;0.0;4761.0015841511595;2700544.0109182387;629076.0338172795;54314.302192443305;768200.6175056371;3.461841183094344;0.2821258407450404
4375;2019-05-19 17:55:41.798;550;546;206;206;163;63;203;11;-18;28;773;224;-20;21;182;130;255;319;188;205;202;-196;595;375;380;141;380;309;595;-2.0;77.0;1281.0;200.0;155.0;100;100;75;1;0;0;1;0;0;0;1;1;0;1;0;22628.6953125;9799.9404296875;5602.57177734375;3028.6103515625;582.0;209812;475.0;0.0;Calculated values ==>;1558281341.798;328.16;327.76000000000005;293.76000000000005;293.76000000000005;289.46000000000004;279.46000000000004;275.94376602880345;293.46000000000004;274.26000000000005;271.36;275.96000000000004;350.46000000000004;295.56;271.16;275.26000000000005;291.36;286.16;298.66;305.06;293.66;293.36;320.66;331.36;253.56000000000003;242.77792619122317;268.67533136820026;275.94376602880345;291.96000000000004;5950000.0;3750000.0;3800000.0;1410000.0;3800000.0;3090000.0;5950000.0;0.0;0.012833333333333334;0.2135;0.03333333333333333;0.025833333333333333;0.025833333333333333;0.0;9799.9404296875;5602.57177734375;3028.6103515625;22628.6953125;476815.32953049045;476224.8479651161;257054.8481605298;257054.8481605298;241405.42583597417;429116.5711722346;456811.6869265591;437530.6787186241;471373.7779470034;530590.445684791;470128.7774901827;437214.0438153077;443468.83949473884;453789.6571192178;446884.2615729018;419627.1282295116;436403.4513189713;457095.5118301208;456669.52540536266;199440.67485045042;244179.05427248686;448596.0556760461;203832.22314187555;257054.8481605298;274.7649896424789;1396615.885627688;773433.4811365344;154313.76564067762;239197.48157665346;0;13;8;5;39;38;0;8;72;82;950474443855.3519;365319938604.9781;798914826410.1858;49894.620265635815;8158.794417805685;0.0;5156.712495491515;2701323.5221809912;629254.8064036141;54314.302192443305;768283.2802752461;3.4295321393465787;0.2516238009085765
4376;2019-05-19 17:56:41.778;544;550;205;206;153;72;185;14;-16;30;771;224;-18;16;180;122;256;413;187;201;185;-182;620;376;381;141;379;312;618;145.0;0.0;1486.0;132.0;173.0;0;100;86;1;0;0;1;1;0;0;1;1;0;0;0;36040.78125;11332.17578125;17421.771484375;3037.02099609375;579.0;209813;475.0;0.0;Calculated values ==>;1558281401.778;327.56;328.16;293.66;293.76000000000005;288.46000000000004;280.36;276.0463484220469;291.66;274.56;271.56;276.16;350.26;295.56;271.36;274.76000000000005;291.16;285.36;298.76000000000005;314.46000000000004;293.26000000000005;291.66;320.66;331.06;254.96000000000004;242.77792619122317;269.02936301313275;276.0463484220469;291.86;6200000.0;3760000.0;3810000.0;1410000.0;3790000.0;3120000.0;6180000.0;0.024166666666666666;0.0;0.24766666666666665;0.022000000000000002;0.028833333333333332;0.053;0.0;11332.17578125;17421.771484375;3037.02099609375;36040.78125;472802.6734924482;473973.74983097136;255313.43684804023;255707.09580373907;237594.666803305;429045.3911783415;454055.5927821148;437160.35228701105;471570.8910797328;530153.5332298422;469718.1665709948;436840.5790983701;442106.86074977124;453669.8033443617;445437.3250008828;410745.76998462516;451071.9959720359;456362.44830575644;454055.5927821148;199440.67485045042;242924.1476594651;450075.74880766287;205556.04880083617;232625.31965670505;275.43356662938385;1397104.6349617627;773609.5234046921;154364.29571961486;239389.28714738638;0;13;8;5;40;38;0;8;72;82;950702667755.4246;365404510405.005;799101064310.245;57360.665830075974;5379.4334001501875;-0.0;11735.804475646717;2702217.018300723;629367.5873626112;54314.302192443305;768424.0043263921;2.3426749098281916;0.1420223604321387
4377;2019-05-19 17:57:41.799;558;566;201;203;150;39;160;15;-18;33;770;223;-20;17;182;108;260;490;184;200;160;-166;679;354;359;140;358;307;674;-2.0;0.0;1490.0;316.0;170.0;0;100;86;1;0;0;1;1;0;0;1;1;0;1;0;38878.5078125;12415.2314453125;19407.580078125;2999.8671875;578.0;209814;474.0;0.0;Calculated values ==>;1558281461.799;328.96000000000004;329.76000000000005;293.26000000000005;293.46000000000004;288.16;277.06;273.7412296467126;289.16;274.66;271.36;276.46000000000004;350.16;295.46000000000004;271.16;274.86;291.36;283.96000000000004;299.16;322.16;293.16;289.16;320.56;330.96000000000004;256.56;242.56692532238324;268.43790593516167;273.7412296467126;291.56;6790000.000000001;3540000.0;3590000.0;1400000.0;3579999.9999999995;3070000.0;6740000.000000001;0.0;0.0;0.24833333333333335;0.05266666666666667;0.028333333333333332;0.028333333333333332;0.0;12415.2314453125;19407.580078125;2999.8671875;38878.5078125;467357.5039775976;469335.89033735904;251286.85325459164;251978.30713129273;235345.0429248242;430542.39183029096;454218.98018392763;437985.2681005028;471998.58498376724;530428.089475615;470281.02429425094;437671.5478804793;443288.7182359786;457460.35787645925;447543.04720050417;276169.4921355272;456214.45761227445;459762.3043333631;454218.98018392763;199022.72361097817;242505.85365607988;451927.1424950348;197935.00179352937;251286.85325459164;272.3548901426481;1397729.1808842574;773807.4877278826;154414.62072865857;239696.30582888096;0;13;8;5;40;38;0;8;72;82;950924745455.0858;365488839909.87634;799286829304.9617;59612.48279956507;13376.919410279284;-0.0;5749.743596331186;2703192.1357094995;629523.9450084886;54314.302192443305;768569.7682262848;2.261145572969499;0.172998647234471
4378;2019-05-19 17:58:41.799;601;611;192;190;156;26;107;14;-22;32;768;222;-23;16;184;108;268;539;186;193;108;-151;703;337;342;140;341;305;699;881.0;-1.0;307.0;89.0;154.0;0;100;83;1;0;0;1;1;0;0;1;1;0;1;0;39092.69140625;12592.890625;20499.150390625;2974.14770507812;576.0;209815;473.0;0.0;Calculated values ==>;1558281521.799;333.26000000000005;334.26000000000005;292.36;292.16;288.76000000000005;275.76000000000005;271.8864255623528;283.86;274.56;270.96000000000004;276.36;349.96000000000004;295.36;270.86;274.76000000000005;291.56;283.96000000000004;299.96000000000004;327.06;292.46000000000004;283.96000000000004;320.46000000000004;330.76000000000005;258.06;242.56692532238324;268.19934244402924;271.8864255623528;291.76000000000005;7030000.0;3370000.0000000005;3420000.0000000005;1400000.0;3410000.0;3050000.0;6990000.000000001;0.14683333333333334;0.0;0.051166666666666666;0.014833333333333334;0.025666666666666667;0.17250000000000001;0.0;12592.890625;20499.150390625;2974.14770507812;39092.69140625;471333.71534062515;473452.139101015;247412.2334501217;246773.44366237454;236517.18446990935;431601.1154718507;449636.6305456325;437812.597326149;471900.24888135743;530370.6903498329;470433.0857969469;437656.05685647397;443549.91784386104;460430.6360155623;450689.488085953;277820.51875961694;461329.06514056295;461463.56922149693;449781.21106029884;198604.77482894104;241669.27786274583;453486.45077228046;195649.3883754085;203351.29962324022;271.37212512656697;1398378.940877747;774015.8887451352;154464.4041860967;240028.86191612054;0;13;8;5;40;38;0;8;72;82;951135045455.0858;365572839909.87634;799470429304.9617;12390.684191312888;3824.583092220267;-0.0;42509.15972289262;2703792.16210109;629667.2908626761;54314.302192443305;768971.925753945;1.628240440407725;0.01143712199250345
4379;2019-05-19 17:59:41.800;642;649;192;191;146;22;124;11;-29;28;764;221;-31;9;185;105;279;580;187;185;122;-137;688;338;343;139;342;297;684;-2.0;-1.0;924.0;277.0;95.0;0;100;61;1;0;0;1;1;0;0;1;1;0;1;0;36419.6015625;10756.33984375;19962.271484375;2906.30249023438;575.0;209816;471.0;0.0;Calculated values ==>;1558281581.8;337.36;338.06000000000006;292.36;292.26000000000005;287.76000000000005;275.36;271.99741764416325;285.56;274.26000000000005;270.26000000000005;275.96000000000004;349.56000000000006;295.26000000000005;270.06;274.06;291.66;283.66;301.06;331.16;291.66;285.36;320.26000000000005;330.66;259.46000000000004;242.35481222062532;267.23344911666527;271.99741764416325;291.86;6880000.0;3379999.9999999995;3429999.9999999995;1390000.0;3420000.0000000005;2970000.0;6840000.000000001;0.0;0.0;0.154;0.04616666666666667;0.01583333333333333;0.01583333333333333;0.0;10756.33984375;19962.271484375;2906.30249023438;36419.6015625;479617.09931642684;481138.4850940611;247908.11153142195;247582.36838656047;233984.9666950716;431541.1909327263;451891.8675452576;438531.5804257387;471639.4363266047;530560.1323095391;471395.15918672696;438225.1199557825;444153.8134051085;460407.5333990476;450079.7802348371;289017.2295275321;470324.7009324724;460251.83077344135;451607.7430718248;197768.88456892778;241250.99604349316;455097.675750156;193385.615975712;247908.11153142195;270.45942867947326;1399008.2204728783;774210.4689084217;154513.4087543943;240366.04605098016;0;13;8;5;40;38;0;8;72;82;951340548879.8375;365656541304.7752;799651032314.7435;37752.47852530411;12082.373426253498;-0.0;3225.2441660563777;2704210.0287542185;629799.8510428028;54314.302192443305;769353.052137893;1.5779994680207297;0.13281301555818106
4380;2019-05-19 18:00:41.810;658;651;189;187;163;42;151;12;-28;26;759;221;-30;15;182;118;269;544;188;178;149;-125;598;361;366;142;366;302;597;-2.0;86.0;1303.0;303.0;18.0;99;100;63;1;0;0;1;0;0;0;1;1;0;1;0;20281.576171875;9273.7099609375;5818.3388671875;2934.615234375;573.0;209817;470.0;0.0;Calculated values ==>;1558281641.81;338.96000000000004;338.26;292.06;291.86;289.46000000000004;277.36;274.4858918419099;288.26000000000005;274.36;270.36;275.76000000000005;349.06000000000006;295.26000000000005;270.16;274.66;291.36;284.96000000000004;300.06;327.56;290.96000000000004;288.06;320.16;330.46000000000004;260.66;242.98782864720522;267.8393353686513;274.4858918419099;291.96000000000004;5980000.0;3610000.0;3660000.0;1420000.0;3660000.0;3020000.0;5970000.0;0.0;0.014333333333333333;0.21716666666666665;0.050499999999999996;0.003;0.003;0.0;9273.7099609375;5818.3388671875;2934.615234375;20281.576171875;491728.9373929749;490879.3891250762;250277.4487917724;249545.50080746724;241341.64364886662;430081.6785162784;451706.240293589;437557.52604302316;471043.10962919577;529659.2116147263;470720.57032074116;437244.63023590046;444011.9539437932;456148.98637023335;447719.8343900519;422942.4561556318;475682.24131415185;455585.1921062464;451413.44454563194;197350.94305643384;240414.4444865203;455842.23940203094;200412.6519018518;250277.4487917724;273.3663803039037;1399480.8090388922;774377.4138096145;154562.09118114403;240580.92027694563;0;13;8;5;40;38;0;8;72;82;951553284329.8037;365740855354.7618;799830762264.715;51499.96183432438;12899.194168759046;0.0;603.4079872615787;2704953.923052153;630008.0654693499;54314.302192443305;769384.9628900714;3.6059119848783725;0.3122028193661887
4381;2019-05-19 18:01:41.770;629;624;202;201;177;48;159;15;-25;27;752;222;-27;6;180;127;255;482;188;179;158;-116;585;355;360;144;360;302;584;-2.0;81.0;1241.0;215.0;0.0;99;100;66;1;0;0;1;0;0;0;1;1;0;1;0;20905.69140625;9233.564453125;5664.142578125;2931.236328125;571.0;209818;470.0;0.0;Calculated values ==>;1558281701.77;336.06;335.56;293.36;293.26000000000005;290.86;277.96000000000004;273.8482719121499;289.06;274.66;270.66;275.86;348.36;295.36;270.46000000000004;273.76000000000005;291.16;285.86;298.66;321.36;291.06;288.96000000000004;320.16;330.26000000000005;261.56;243.40439225979637;267.8393353686513;273.8482719121499;291.96000000000004;5850000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;5840000.0;0.0;0.013500000000000002;0.20683333333333334;0.035833333333333335;0.0;0.0;0.0;9233.564453125;5664.142578125;2931.236328125;20905.69140625;489140.38483509095;488563.335379001;256058.8813666388;255640.8633898268;246518.00884792864;430477.46260093397;453906.01539497345;438024.4983934438;470874.54964527197;528928.5343954032;470839.997578747;437713.4967235476;442699.92918233894;456857.4943786723;450171.89889340504;422796.2086311392;467942.8338118795;456718.5572118646;453763.6178575058;197350.94305643384;239577.9089402584;456446.13216204033;199579.17827075787;250277.4487917724;273.01187058593223;1399823.8074507748;774531.5382783052;154610.94068946503;240676.54383082048;0;13;8;5;40;38;0;8;72;82;951770939129.9421;365826598154.81635;800011841464.8302;49318.44037870888;9204.399181104289;0.0;0.0;2705793.516302228;630192.139282975;54314.302192443305;769389.9879377019;3.2824625879491665;0.27437828086031546
4382;2019-05-19 18:02:41.781;594;594;205;204;181;38;162;15;-26;29;746;222;-28;17;181;135;251;445;187;184;161;-112;577;349;353;144;353;301;577;-2.0;79.0;974.0;235.0;0.0;99;100;61;1;0;0;1;0;0;0;1;1;0;1;0;21246.912109375;8851.1630859375;5619.3203125;2916.80590820312;569.0;209819;470.0;0.0;Calculated values ==>;1558281761.781;332.56;332.56;293.66;293.56;291.26000000000005;276.96000000000004;273.20264511476705;289.36;274.66;270.56;276.06;347.76;295.36;270.36;274.86;291.26000000000005;286.66;298.26000000000005;317.66;291.56;289.26000000000005;320.16;330.06;261.96000000000004;243.40439225979637;267.7187500070086;273.20264511476705;291.86;5770000.0;3490000.0;3529999.9999999995;1440000.0;3529999.9999999995;3010000.0;5770000.0;0.0;0.013166666666666667;0.16233333333333333;0.03916666666666667;0.0;0.0;0.0;8851.1630859375;5619.3203125;2916.80590820312;21246.912109375;485193.4063870433;485193.4063870433;408164.6599706249;407709.78654575796;248243.79704926815;430862.6128555636;455512.87881282286;438095.2167564963;471072.6445122798;528378.9364818194;470975.1723353446;437785.01000687695;444501.2531899496;458130.8797131523;452397.93749506865;424059.6670351699;463069.2763242124;458539.4322372223;455373.56023501215;197350.94305643384;238741.38928724395;456858.4972473717;197365.64796721854;250277.4487917724;272.107415014741;1400175.143546069;774682.2719703696;154659.68330921012;240770.58992673768;0;13;8;5;40;38;0;8;72;82;951984878344.6498;365913013994.69824;800192774629.5829;39078.43333345942;10163.469930139334;0.0;0.0;2706530.2919662683;630353.5677818147;54314.302192443305;769389.9879377019;2.832063261568443;0.248699089599155
4383;2019-05-19 18:03:41.812;573;575;203;203;178;29;166;12;-27;28;740;222;-29;5;182;139;251;430;187;188;165;-118;580;344;349;142;349;301;580;-2.0;81.0;1084.0;306.0;47.0;70;100;57;1;0;0;1;0;0;0;1;1;0;0;0;20305.4765625;8619.0869140625;4840.3134765625;2935.08227539062;567.0;209820;471.0;0.0;Calculated values ==>;1558281821.812;330.46000000000004;330.66;293.46000000000004;293.46000000000004;290.96000000000004;276.06;272.6583383277491;289.76000000000005;274.36;270.46000000000004;275.96000000000004;347.16;295.36;270.26000000000005;273.66;291.36;287.06;298.26000000000005;316.16;291.96000000000004;289.66;320.26000000000005;329.86;261.36;242.98782864720522;267.7187500070086;272.6583383277491;291.86;5800000.0;3440000.0;3490000.0;1420000.0;3490000.0;3010000.0;5800000.0;0.0;0.013500000000000002;0.18066666666666667;0.051000000000000004;0.007833333333333333;0.007833333333333333;0.0;8619.0869140625;4840.3134765625;2935.08227539062;20305.4765625;481912.0832432153;482194.8467474283;256737.88604437374;256737.88604437374;247035.21273514995;431175.4696738307;456728.30163737986;437940.2675631159;471240.6132432691;527752.314917636;470975.1723353446;437629.4412208045;442759.63332633115;458905.8800365434;453829.22008615703;423159.3513960105;460172.55587796314;459713.4236617705;456590.98366521427;197768.88456892778;237904.88540968279;456562.64333747205;195571.25128875987;256737.88604437374;271.367518260694;1400521.5923585785;774827.9326065015;154708.47423981468;240857.79857638042;0;13;8;5;40;38;0;8;72;82;952195587155.1318;365998858324.89465;800373467939.9962;43788.00227356699;13310.560994484322;0.0;1565.5159313632507;2707221.2023839494;630549.2857753786;54314.302192443305;769403.0406442422;3.5782818155659313;0.31222520630345485
4384;2019-05-19 18:04:41.802;563;567;203;202;173;32;177;14;-26;27;737;221;-27;19;183;142;252;433;184;188;176;-131;580;349;354;142;354;303;581;-1.0;77.0;1229.0;436.0;58.0;70;100;57;1;0;0;1;0;0;0;1;1;0;1;0;20373.4765625;8574.1865234375;4800.4228515625;2956.7998046875;565.0;209821;472.0;0.0;Calculated values ==>;1558281881.802;329.46000000000004;329.86;293.46000000000004;293.36;290.46000000000004;276.36;273.20264511476705;290.86;274.56;270.56;275.86;346.86;295.26000000000005;270.46000000000004;275.06;291.46000000000004;287.36;298.36;316.46000000000004;291.96000000000004;290.76000000000005;320.36;329.66;260.06;242.98782864720522;267.9596281332873;273.20264511476705;291.56;5800000.0;3490000.0;3540000.0;1420000.0;3540000.0;3030000.0;5810000.0;0.0;0.012833333333333334;0.2048333333333333;0.07266666666666667;0.009666666666666665;0.009666666666666665;0.0;8574.1865234375;4800.4228515625;2956.7998046875;20373.4765625;480491.3506988784;480944.59026088536;256672.97812732754;256246.87920074293;245240.87066565032;430862.6128555636;457421.92748494906;437642.0229114993;471141.87126780767;527283.559572098;470584.96236496523;437485.64907481754;444389.3534062185;458243.10377271957;453389.6988174218;423446.1389208147;460518.1498541255;458923.5272896674;457284.55774982076;198186.82848740023;237068.3971897606;455223.22098560305;195960.0427887001;256672.97812732754;271.54336621233375;1400860.527136128;774971.1860056237;154757.56507398692;240938.12465588265;0;13;8;5;40;38;0;8;72;82;952406452005.1654;366084044124.9082;800554637740.025;49504.52559515336;18839.790948974947;0.0;1939.2452696841008;2707998.510543357;630817.1607216834;54314.302192443305;769432.242119865;4.303582197991152;0.3869026976701586
4385;2019-05-19 18:05:41.792;557;564;201;202;170;38;190;13;-24;27;737;221;-25;12;183;139;253;456;182;189;188;-141;592;353;357;143;358;304;592;-2.0;80.0;1207.0;328.0;102.0;70;100;61;1;0;0;1;0;0;0;1;1;0;0;0;21037.91796875;9020.078125;4795.03515625;2957.56469726562;562.0;209822;473.0;0.0;Calculated values ==>;1558281941.792;328.86;329.56;293.26000000000005;293.36;290.16;276.96000000000004;273.6339639331285;292.16;274.46000000000004;270.76000000000005;275.86;346.86;295.26000000000005;270.66;274.36;291.46000000000004;287.06;298.46000000000004;318.76000000000005;292.06;291.96000000000004;320.46000000000004;329.36;259.06;243.1966462407574;268.0796299477929;273.6339639331285;291.36;5920000.0;3529999.9999999995;3570000.0000000005;1430000.0;3579999.9999999995;3040000.0;5920000.0;0.0;0.013333333333333334;0.20116666666666666;0.05466666666666666;0.017;0.017;0.0;9020.078125;4795.03515625;2957.56469726562;21037.91796875;478203.8071880398;479220.9910534073;255166.60258917726;255574.88579557097;243813.78611261296;430607.02586249536;458718.309999043;437727.04723144654;471008.3239875013;527205.8380528146;470449.1217542448;437570.5891863215;443168.68479859125;457598.1694309323;452266.2968779334;419981.8935804617;462669.5151588401;458581.8320255698;458445.2132468918;198604.77482894104;235813.6939595721;454021.45802252507;197554.09071890748;255166.60258917726;272.1987567271874;1401205.5645747841;775117.7804412385;154806.84323044922;241018.07347893546;0;13;8;5;40;38;0;8;72;82;952619716455.1993;366169529874.9218;800736707390.054;48314.793085105775;14020.216079264426;0.0;3455.7363811811474;2708813.535672324;631090.9484747302;54314.302192443305;769477.192807266;3.922495002278332;0.32050238416553495
4386;2019-05-19 18:06:41.773;556;564;202;203;160;49;201;13;-23;27;738;221;-24;20;183;131;255;493;182;192;200;-143;604;360;365;143;365;305;604;-1.0;76.0;1066.0;363.0;117.0;99;100;63;1;0;0;1;0;0;0;1;1;0;0;0;22962.26953125;9445.2421875;5895.16015625;2966.63354492188;559.0;209823;476.0;0.0;Calculated values ==>;1558282001.773;328.76000000000005;329.56;293.36;293.46000000000004;289.16;278.06;274.38016830617;293.26000000000005;274.46000000000004;270.86;275.86;346.96000000000004;295.26000000000005;270.76000000000005;275.16;291.46000000000004;286.26000000000005;298.66;322.46000000000004;292.36;293.16;320.76000000000005;329.06;258.86;243.1966462407574;268.19934244402924;274.38016830617;291.36;6040000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;6040000.0;0.0;0.012666666666666666;0.17766666666666667;0.0605;0.0195;0.0195;0.0;9445.2421875;5895.16015625;2966.63354492188;22962.26953125;476605.9128983101;477788.58244289336;254891.3876549099;255289.90374153174;240165.1931043925;430148.3826014536;458951.5699418567;437656.05685647397;471008.3239875013;527232.8212079029;470313.0473591377;437499.1961693786;444132.64570135507;456454.510519369;449848.0173849151;416543.0675860821;466938.6047621825;457709.1576469882;458814.1079061644;199858.6285646581;234559.02529450474;453813.4651475845;198651.55681766965;254891.3876549099;272.6648719883374;1401572.1166920185;775271.6093824438;154856.19591578926;241107.13022955603;0;13;8;5;40;38;0;8;72;82;952836247865.0066;366255302704.84546;800919349534.8914;42463.13284022757;15437.295453959849;0.0;3976.4930448994633;2709569.7788348347;631336.3500021887;54314.302192443305;769539.1084396006;3.379953025458119;0.2839832343241875
4387;2019-05-19 18:07:41.783;558;567;197;199;155;59;205;14;-23;28;738;220;-24;13;182;125;258;518;182;196;204;-138;611;368;373;143;373;305;612;-2.0;79.0;1258.0;193.0;130.0;99;100;63;1;0;0;1;0;0;0;1;1;0;1;0;22817.96484375;9569.6376953125;5907.3740234375;2964.19482421875;557.0;209824;480.0;0.0;Calculated values ==>;1558282061.783;328.96000000000004;329.86;292.86;293.06;288.66;279.06;275.2199585193972;293.66;274.56;270.86;275.96000000000004;346.96000000000004;295.16;270.76000000000005;274.46000000000004;291.36;285.66;298.96000000000004;324.96000000000004;292.76000000000005;293.56;321.16;328.86;259.36;243.1966462407574;268.19934244402924;275.2199585193972;291.36;6110000.0;3679999.9999999995;3729999.9999999995;1430000.0;3729999.9999999995;3050000.0;6120000.0;0.0;0.013166666666666667;0.20966666666666667;0.03216666666666666;0.021666666666666667;0.021666666666666667;0.0;9569.6376953125;5907.3740234375;2964.19482421875;22817.96484375;476048.7555995084;477268.70793812466;252548.8922199894;253305.729886158;238370.92341086757;429606.4342157736;458228.0794981052;437656.05685647397;471107.22338200803;527232.8212079029;470192.9393891942;437499.1961693786;443110.4695693885;454979.94274558977;447453.7679354076;415059.8201545093;469805.3962266613;456967.3201168606;458088.6167706479;201530.46850934727;233722.59852315116;454333.1245153509;202869.56674297462;252548.8922199894;274.3590204096617;1401953.6822287417;775430.0931243309;154905.62772278587;241205.5010734464;0;13;8;5;40;38;0;8;72;82;953057684764.9714;366341117004.83185;801102380034.8623;49226.90076046369;8088.744441678103;0.0;4453.3606985976;2710333.989795321;631532.4330096766;54314.302192443305;769609.3689289154;3.3495100093811723;0.24189644828171541
4388;2019-05-19 18:08:41.774;560;568;190;193;156;67;201;18;-23;30;738;220;-24;16;181;124;259;530;182;198;200;-129;624;376;381;143;381;305;624;-2.0;89.0;1187.0;162.0;146.0;99;100;66;1;0;0;1;0;0;0;1;1;0;1;0;22742.935546875;9978.3203125;6003.0908203125;2971.56591796875;555.0;209825;484.0;0.0;Calculated values ==>;1558282121.774;329.16;329.96000000000004;292.16;292.46000000000004;288.76000000000005;279.86;276.0463484220469;293.26000000000005;274.96000000000004;270.86;276.16;346.96000000000004;295.16;270.76000000000005;274.76000000000005;291.26000000000005;285.56;299.06;326.16;292.96000000000004;293.16;321.56;328.66;260.26000000000005;243.1966462407574;268.19934244402924;276.0463484220469;291.36;6240000.0;3760000.0;3810000.0;1430000.0;3810000.0;3050000.0;6240000.0;0.0;0.014833333333333334;0.19783333333333333;0.027000000000000003;0.024333333333333332;0.024333333333333332;0.0;9978.3203125;6003.0908203125;2971.56591796875;22742.935546875;474748.8062352872;475961.1483409415;249467.78265586335;250534.25482303364;238350.78351847906;429045.3911783415;456362.44830575644;437656.05685647397;471304.9624172612;527232.8212079029;470192.9393891942;437499.1961693786;443549.91784386104;453471.5080981538;445752.55130774755;410310.4969013191;470108.4378632696;455933.37456455984;456219.5955627574;203202.34940748036;232886.18681767926;455265.84972887277;205239.32091039364;249467.78265586335;275.3121635021322;1402333.2994471397;775592.9683392775;154955.08497588462;241304.74005895914;0;13;8;5;40;38;0;8;72;82;953283850834.7341;366426904134.7418;801285352584.6703;45979.77759466622;6750.716278098937;0.0;5030.960780734422;2711127.2597724334;631656.0766328858;54314.302192443305;769688.3930857583;3.0476190890084274;0.21184658681901825
