;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4389;2019-05-19 18:09:41.764;561;569;188;189;151;74;191;23;-22;33;736;221;-23;16;179;124;262;537;181;197;190;-120;626;384;389;144;389;306;625;-2.0;74.0;1448.0;243.0;114.0;99;100;68;1;0;0;1;0;0;0;1;1;0;1;0;22143.294921875;10123.58203125;5941.6240234375;2959.14819335938;553.0;209826;488.0;0.0;Calculated values ==>;1558282181.764;329.26000000000005;330.06;291.96000000000004;292.06;288.26000000000005;280.56;276.8598123268743;292.26000000000005;275.46000000000004;270.96000000000004;276.46000000000004;346.76;295.26000000000005;270.86;274.76000000000005;291.06;285.56;299.36;326.86;292.86;292.16;321.96000000000004;328.46000000000004;261.16;243.40439225979637;268.3187672390254;276.8598123268743;291.26000000000005;6260000.0;3840000.0;3890000.0;1440000.0;3890000.0;3060000.0;6250000.0;0.0;0.012333333333333333;0.24133333333333334;0.0405;0.019;0.019;0.0;10123.58203125;5941.6240234375;2959.14819335938;22143.294921875;474653.1245409709;475989.95219046297;248726.31066181554;249075.58535365123;236806.46101651026;428465.0848360747;453563.10740797373;437585.1090581189;471468.59216682916;526945.4434822841;470176.73804117914;437427.84448784514;443346.1541946438;451776.8548712342;444160.79997140117;410722.3562555959;471075.7519598617;454445.31918519567;453415.3824915199;204874.27233412856;232049.79005350024;456033.14180870884;206996.67789676783;248726.31066181554;276.02318072083875;1402707.2890257854;775760.4562728599;155004.49935638395;241404.2627594578;0;13;8;5;40;38;0;8;72;82;953514812334.7709;366512989784.7555;801468622034.6995;55648.67472027273;10085.97678843361;0.0;3889.0923647643826;2711974.022391231;631796.3590241667;54314.302192443305;769762.7144730199;3.6597165383744144;0.27321555289634597
4390;2019-05-19 18:10:41.775;571;578;185;185;154;52;178;29;-27;37;735;220;-28;9;180;121;265;547;181;196;177;-113;661;366;371;143;369;301;657;-1.0;0.0;1355.0;360.0;155.0;0;100;57;1;0;0;1;0;1;0;1;1;0;1;0;33830.18359375;10003.927734375;18433.09765625;2919.0546875;551.0;209827;492.0;0.0;Calculated values ==>;1558282241.775;330.26000000000005;330.96000000000004;291.66;291.66;288.56;278.36;275.0112864084945;290.96000000000004;276.06;270.46000000000004;276.86;346.66;295.16;270.36;274.06;291.16;285.26000000000005;299.66;327.86;292.76000000000005;290.86;322.36;328.26000000000005;261.86;243.1966462407574;267.7187500070086;275.0112864084945;291.26000000000005;6609999.999999999;3660000.0;3710000.0;1430000.0;3690000.0;3010000.0;6570000.0;0.0;0.0;0.22583333333333336;0.060000000000000005;0.025833333333333333;0.025833333333333333;0.0;10003.927734375;18433.09765625;2919.0546875;33830.18359375;471815.31381895486;473423.91865474114;246534.31323000274;246534.31323000274;236907.04052101166;429743.705733735;454745.03135887464;437940.2675631159;471996.43091952;527229.8644493856;470736.65436875983;437785.01000687695;443343.77367153234;455366.78467102646;447223.8972832313;393121.67180633085;468475.4975880617;457293.5173898348;454601.832099955;206546.2383541025;231213.40812182956;456915.96184611396;201416.42042560535;246534.31323000274;273.78268947743345;1403173.8201963347;775928.2162717062;155053.49336110655;241607.42267980948;0;13;8;5;40;39;0;8;72;82;953742854135.3652;366599105569.9799;801650755420.1742;53414.96881188781;15329.972485230517;-0.0;5375.0775708071005;2712883.0527147125;632008.1974319218;54314.302192443305;769839.9300429439;2.363816480990362;0.18650147660787003
4391;2019-05-19 18:11:41.795;604;610;193;191;139;34;159;27;-25;37;733;219;-27;16;183;109;273;569;184;196;159;-107;689;350;355;143;354;301;685;-2.0;80.0;1133.0;328.0;134.0;0;100;59;1;0;0;1;0;1;0;1;1;0;0;0;35931.73828125;10577.119140625;19798.146484375;2921.75952148438;549.0;209828;495.0;0.0;Calculated values ==>;1558282301.795;333.56;334.16;292.46000000000004;292.26000000000005;287.06;276.56;273.3108153835814;289.06;275.86;270.66;276.86;346.46000000000004;295.06;270.46000000000004;274.76000000000005;291.46000000000004;284.06;300.46000000000004;330.06;292.76000000000005;289.06;322.66;328.06;262.46000000000004;243.1966462407574;267.7187500070086;273.3108153835814;291.56;6890000.000000001;3500000.0;3550000.0;1430000.0;3540000.0;3010000.0;6850000.0;0.0;0.013333333333333334;0.18883333333333333;0.05466666666666666;0.022333333333333334;0.022333333333333334;0.0;10577.119140625;19798.146484375;2921.75952148438;35931.73828125;473564.42388251843;475005.1904719951;248200.91872337396;247548.94681569736;231995.6892714963;430799.1582183253;454757.1120109396;438249.86041294545;471996.43091952;527020.8155152382;470617.29491098126;437940.2675631159;444357.3337933654;458243.10377271957;448446.60767574824;283298.12957829644;468387.89140536456;459848.5200899102;454757.1120109396;207800.24178383037;230377.04089860234;457532.21719713585;197145.54102614606;248200.91872337396;272.0233645824109;1403755.3633282245;776099.7821651846;155102.1830373165;241926.12257878046;0;13;8;5;40;39;0;8;72;82;953960726735.296;366684934169.95264;801831415620.1168;45528.53231087395;14234.471630680773;0.0;4613.088316755633;2713707.856733532;632254.649922932;54314.302192443305;769923.1925035524;1.9333887028976042;0.15742707134158887
4392;2019-05-19 18:12:41.796;637;643;196;196;149;27;145;18;-30;33;731;218;-31;5;184;110;281;592;184;196;144;-103;673;343;348;140;347;297;669;463.0;83.0;799.0;50.0;85.0;0;100;43;1;0;0;1;0;1;0;1;1;0;1;0;34458.90234375;9261.7236328125;19293.716796875;2881.75170898438;548.0;209829;494.0;0.0;Calculated values ==>;1558282361.796;336.86;337.46000000000004;292.76000000000005;292.76000000000005;288.06;275.86;272.5487779782249;287.66;274.96000000000004;270.16;276.46000000000004;346.26;294.96000000000004;270.06;273.66;291.56;284.16;301.26000000000005;332.36;292.76000000000005;287.56;322.56;327.96000000000004;262.86;242.56692532238324;267.23344911666527;272.5487779782249;291.56;6730000.0;3429999.9999999995;3479999.9999999995;1400000.0;3470000.0000000005;2970000.0;6690000.000000001;0.07716666666666666;0.013833333333333333;0.13316666666666668;0.008333333333333333;0.014166666666666666;0.09133333333333332;0.0;9261.7236328125;19293.716796875;2881.75170898438;34458.90234375;480578.7620714995;481933.0781933702;249772.19143982456;249772.19143982456;235167.8405453442;431237.1583312671;453983.499597099;438378.49729393894;471998.58498376724;527123.3856898908;471039.4861838283;438225.1199557825;443578.23749776033;459491.48291755567;449887.3380530645;396806.09784021764;474131.8632380381;460937.4381672583;453843.2320624569;207382.2378540181;229958.8627652946;458414.77532386186;198018.69896865526;206046.156742468;272.3433572734377;1404341.961775869;776265.1086101584;155150.54643688854;242251.89353515615;0;13;8;5;40;39;0;8;72;82;954171630250.0413;366769835584.8501;802010818609.9001;32007.913143650283;2169.967302960055;0.0;22632.13287922565;2714354.004547157;632391.3558589416;54314.302192443305;770150.2397973032;1.8070956552112745;0.061463012653885075
4393;2019-05-19 18:13:41.796;653;654;193;192;154;20;151;12;-34;29;730;219;-35;20;185;112;275;578;185;196;150;-99;647;335;339;138;338;294;643;249.0;86.0;0.0;19.0;61.0;0;100;28;1;0;0;1;0;1;0;1;1;0;0;0;32192.751953125;7916.3798828125;18533.1796875;2869.5986328125;548.0;209830;492.0;0.0;Calculated values ==>;1558282421.796;338.46000000000004;338.56000000000006;292.46000000000004;292.36;288.56;275.16;271.6637117239857;288.26000000000005;274.36;269.76000000000005;276.06;346.16;295.06;269.66;275.16;291.66;284.36;300.66;330.96000000000004;292.76000000000005;288.16;322.36;327.96000000000004;263.26000000000005;242.14157278889297;266.86631818009863;271.6637117239857;291.66;6470000.0;3350000.0;3390000.0;1380000.0;3379999.9999999995;2940000.0;6430000.0;0.0415;0.014333333333333333;0.0;0.0031666666666666666;0.010166666666666666;0.051666666666666666;0.0;7916.3798828125;18533.1796875;2869.5986328125;32192.751953125;485835.26124147465;486412.79669599875;249748.2169071051;249401.87851497365;237251.6067699428;431720.082569444;456324.5675475243;438439.1573181969;471870.034071972;527252.5675922392;471561.3202107439;438286.6576737402;446302.805198484;461026.9153712662;451613.64298218617;407303.1427198545;475156.5515846117;462313.3204839223;456188.43460449093;206546.2383541025;229958.8627652946;459133.086558101;195492.5391186039;206168.65636085733;271.3013234963026;1404897.3922283428;776408.2594727887;155198.47435640352;242567.11767252596;0;13;8;5;40;39;0;8;72;82;954377730250.0413;366853235584.8501;802188118609.9001;0.0;834.8617335584074;0.0;12917.688542587735;2714620.7371566873;632416.3961009126;54314.302192443305;770446.4883091516;0.4690636129750928;-0.0064383312036324775
4394;2019-05-19 18:14:41.777;648;638;193;192;162;30;161;12;-30;25;730;220;-31;8;183;118;261;527;181;191;160;-96;586;347;351;140;351;300;587;-1.0;84.0;1574.0;368.0;30.0;99;100;30;1;0;0;1;0;0;0;1;1;0;1;0;18784.837890625;7152.5341796875;5776.61279296875;2927.93017578125;547.0;209831;489.0;0.0;Calculated values ==>;1558282481.777;337.96000000000004;336.96000000000004;292.46000000000004;292.36;289.36;276.16;272.9856168485579;289.26000000000005;274.36;270.16;275.66;346.16;295.16;270.06;273.96000000000004;291.46000000000004;284.96000000000004;299.26000000000005;325.86;292.26000000000005;289.16;322.06;327.86;263.56;242.56692532238324;267.5978703862781;272.9856168485579;291.26000000000005;5860000.0;3470000.0000000005;3510000.0;1400000.0;3510000.0;3000000.0;5870000.0;0.0;0.014;0.26233333333333336;0.06133333333333334;0.005;0.005;0.0;7152.5341796875;5776.61279296875;2927.93017578125;18784.837890625;491616.3549444168;490155.87304324546;252269.09477173194;251883.9481226796;241338.16084493647;430988.63858405815;455707.73298722145;437701.3939996297;471211.3733730803;526785.212147766;470872.0016870855;437545.9146967623;443402.2823748206;458722.83461911156;450315.7902575528;424215.97894922545;474398.23924549494;459802.3731094622;455568.9639010048;205292.2597576877;229540.68826423294;459126.4708480923;197309.02076919388;252269.09477173194;272.0767764306931;1405322.0709524672;776533.7939913411;155246.77179739779;242769.63512550827;0;13;8;5;40;39;0;8;72;82;954584664699.857;366936609174.7759;802366262179.7416;63062.93257745101;16058.136938172436;0.0;1016.4993456463644;2715146.095178293;632557.1265109719;54314.302192443305;770562.5697706767;5.053741500473578;0.42371420182596853
4395;2019-05-19 18:15:41.787;621;615;198;197;169;35;169;12;-26;24;730;218;-28;25;182;127;252;471;179;189;168;-94;571;351;355;144;355;302;571;-1.0;81.0;1380.0;470.0;8.0;99;100;33;1;0;0;1;0;0;0;1;1;0;1;0;18687.859375;7016.5126953125;5544.8486328125;2928.4404296875;545.0;209832;487.0;0.0;Calculated values ==>;1558282541.787;335.26000000000005;334.66;292.96000000000004;292.86;290.06;276.66;273.4187578820637;290.06;274.36;270.56;275.56;346.16;294.96000000000004;270.36;275.66;291.36;285.86;298.36;320.26000000000005;292.06;289.96000000000004;321.86;327.66;263.76000000000005;243.40439225979637;267.8393353686513;273.4187578820637;291.06;5710000.0;3510000.0;3550000.0;1440000.0;3550000.0;3020000.0;5710000.0;0.0;0.013500000000000002;0.23;0.07833333333333334;0.0013333333333333333;0.0013333333333333333;0.0;7016.5126953125;5544.8486328125;2928.4404296875;18687.859375;489542.5944885291;488729.75897268526;255183.45587343728;254764.42523976436;244241.26231341428;430735.4089219946;456153.4618424425;437869.15320432716;470577.2540004748;526629.0793772296;470361.88256180414;437557.52604302316;445448.85450290097;457945.6142810069;450895.2055276782;426074.5117010868;468011.56327542936;458900.4430022252;456014.5423870013;204456.2876039246;228704.35009887922;458706.70582492737;197641.03055742822;255183.45587343728;272.2254522384491;1405634.395475044;776651.8890611791;155295.58301961698;242863.99636162678;0;13;8;5;40;39;0;8;72;82;954796499999.8234;367021823374.7623;802546892279.7129;55252.468208786755;20450.144562620768;0.0;267.7747820180853;2716132.2211783007;632861.4128960434;54314.302192443305;770573.2738387863;4.904542275055836;0.4432132329769281
4396;2019-05-19 18:16:41.798;590;586;196;195;174;37;175;13;-22;24;722;218;-24;18;181;133;249;417;180;189;174;-99;568;350;355;140;355;307;568;-2.0;75.0;1345.0;425.0;18.0;91;0;43;1;0;0;1;0;0;0;1;1;1;1;0;19806.802734375;7545.7001953125;5216.02978515625;3929.32470703125;544.0;209833;486.0;0.0;Calculated values ==>;1558282601.798;332.16;331.76000000000005;292.76000000000005;292.66;290.56;276.86;273.3108153835814;290.66;274.46000000000004;270.96000000000004;275.56;345.36;294.96000000000004;270.76000000000005;274.96000000000004;291.26000000000005;286.46000000000004;298.06;314.86;292.06;290.56;321.76000000000005;327.56;263.26000000000005;242.56692532238324;268.43790593516167;273.3108153835814;291.16;5680000.0;3500000.0;3550000.0;1400000.0;3550000.0;3070000.0;5680000.0;0.0;0.0125;0.22416666666666665;0.07083333333333333;0.003;0.003;0.0;7545.7001953125;5216.02978515625;3929.32470703125;19806.802734375;485640.4069300656;485089.1854344349;254529.4838341754;254114.46702698618;246108.07955927838;430799.1582183253;456983.74854416;437356.53477473935;471112.8868819084;525397.990596889;469678.4122531032;437040.2039936506;443435.5918674444;457808.6426020985;451936.46894678305;426123.4832181716;459848.6779861448;458900.4430022252;456845.7472488624;204038.30555042345;228286.1864045524;458821.66005470854;197441.52818028483;254529.4838341754;272.1417456969644;1405955.243138081;776773.2630834093;155352.7415397131;242953.68678890786;0;13;8;5;40;39;0;8;72;83;955009539050.3785;367107038994.98444;802729625775.1891;53780.94731159022;18514.42600777168;0.0;606.948790244061;2717040.9995555016;633186.1771808481;54314.302192443305;770580.5645382907;4.3677480827022155;0.38818926714239455
4397;2019-05-19 18:17:41.778;566;541;196;195;173;35;181;8;-20;23;706;223;-21;32;182;138;250;330;179;190;179;-235;570;350;355;138;355;308;571;-2.0;76.0;1242.0;389.0;0.0;72;0;50;1;0;0;1;0;0;0;1;1;1;1;0;19746.005859375;7927.82275390625;4698.0654296875;3953.0234375;542.0;209834;484.0;0.0;Calculated values ==>;1558282661.778;329.76000000000005;327.26000000000005;292.76000000000005;292.66;290.46000000000004;276.66;273.3108153835814;291.26000000000005;273.96000000000004;271.16;275.46000000000004;343.76;295.46000000000004;271.06;276.36;291.36;286.96000000000004;298.16;306.16;292.16;291.06;321.56;327.36;249.66000000000003;242.14157278889297;268.5567601203482;273.3108153835814;291.06;5700000.0;3500000.0;3550000.0;1380000.0;3550000.0;3080000.0;5710000.0;0.0;0.012666666666666666;0.207;0.06483333333333334;0.0;0.0;0.0;7927.82275390625;4698.0654296875;3953.0234375;19746.005859375;482078.1526475055;478410.5821735764;254349.3140218359;253937.9774112232;245632.89137333512;430799.1582183253;457808.6426020985;437443.34373287327;471281.1494085178;523635.9223563975;470144.6568551;437285.26766895736;445271.23071639397;457945.6142810069;452649.51823674684;425822.31502495497;443742.11629554915;459036.2895090457;457534.26504509035;203202.34940748036;227449.86971758792;444993.61202586035;194123.12902890742;254529.4838341754;270.8031634838152;1406284.7400075542;776902.1661260189;155418.40587886024;243036.27670990446;0;13;8;5;40;39;0;8;72;83;955222468050.4463;367190411195.0109;802914064275.2477;50367.28444372093;16264.769647635783;0.0;0.0;2717908.612186428;633475.9072025252;54314.302192443305;770585.6207589088;4.01908494442899;0.35509684887455334
4398;2019-05-19 18:18:41.788;552;497;196;196;168;39;191;0;-18;23;709;223;-20;19;182;140;250;267;179;191;189;-249;573;355;359;138;360;309;573;0.0;76.0;1228.0;263.0;60.0;82;0;58;1;0;0;1;0;0;0;1;1;1;1;0;20569.697265625;8436.1396484375;4933.44873046875;3962.36987304688;541.0;209835;482.0;0.0;Calculated values ==>;1558282721.788;328.36;322.86;292.76000000000005;292.76000000000005;289.96000000000004;277.06;273.8482719121499;292.26000000000005;273.16;271.36;275.46000000000004;344.06000000000006;295.46000000000004;271.16;275.06;291.36;287.16;298.16;299.86;292.26000000000005;292.06;321.36;327.26000000000005;248.26000000000002;242.14157278889297;268.67533136820026;273.8482719121499;291.06;5730000.0;3550000.0;3590000.0;1380000.0;3600000.0;3090000.0;5730000.0;0.0;0.012666666666666666;0.20466666666666666;0.04383333333333333;0.01;0.01;0.0;8436.1396484375;4933.44873046875;3962.36987304688;20569.697265625;479746.312466294;471701.4237451108;254231.0744007439;254231.0744007439;243823.6618757842;430477.46260093397;458535.8290576415;437530.6787186241;471281.1494085178;523871.9434988166;470008.05317070324;437214.0438153077;443174.07890385523;457134.9086187424;452057.52073246514;424957.6849013146;429409.99301440106;458535.8290576415;458261.73571072373;202366.40377179522;227031.71669481136;443484.55737992754;196806.6604984593;254231.0744007439;271.90719740508604;1406620.7601942413;777038.5552070756;155484.3784833728;243116.552704996;0;13;8;5;40;39;0;8;72;83;955436703750.4122;367273224994.99774;803099195125.2183;49268.18239572706;10812.714479971024;0.0;2040.3066130997984;2718739.0461258846;633701.5905111695;54314.302192443305;770602.6261477744;3.58419992627189;0.28233945276004796
4399;2019-05-19 18:19:41.779;544;510;198;198;166;43;200;-2;-17;23;719;224;-18;19;182;138;251;266;179;193;199;-251;581;357;362;138;362;310;582;-2.0;-1.0;1033.0;247.0;109.0;96;0;66;1;0;0;1;0;0;0;1;1;1;1;0;22060.595703125;9055.369140625;5461.17529296875;3976.19555664062;540.0;209836;481.0;0.0;Calculated values ==>;1558282781.779;327.56;324.16;292.96000000000004;292.96000000000004;289.76000000000005;277.46000000000004;274.0616903277293;293.16;272.96000000000004;271.46000000000004;275.46000000000004;345.06000000000006;295.56;271.36;275.06;291.36;286.96000000000004;298.26000000000005;299.76000000000005;292.46000000000004;293.06;321.26000000000005;327.16;248.06000000000003;242.14157278889297;268.7936212382143;274.0616903277293;291.06;5810000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;5820000.0;0.0;0.0;0.17216666666666666;0.04116666666666667;0.018166666666666668;0.018166666666666668;0.0;9055.369140625;5461.17529296875;3976.19555664062;22060.595703125;477637.6396727952;472490.2620517995;254524.3769063687;254524.3769063687;242825.7592437487;430346.717906069;459289.8238943861;437460.313363465;471281.1494085178;524845.4384302049;469992.14506084594;437301.7563972805;442968.8239516501;456807.87835961964;451414.059294789;422854.9644100928;426727.4917119653;458330.2609335714;459153.1681162232;201948.4348523538;226613.5671989835;443267.95681063837;196828.81216309988;254524.3769063687;271.92391635801545;1406975.9593474087;777184.2959157788;155550.52327201067;243203.16157848708;0;13;8;5;40;39;0;8;72;83;955652971305.1853;367356012574.9109;803284867270.0234;41428.72345666286;10145.07812132367;-0.0;3717.4230403123565;2719494.7403027294;633876.212585423;54314.302192443305;770650.6000310071;2.989888174899827;0.22863171657695108
4400;2019-05-19 18:20:41.799;541;536;200;200;158;51;206;-5;-17;24;731;224;-18;22;181;131;253;336;181;196;204;-253;589;364;369;136;369;310;589;-1.0;74.0;894.0;329.0;131.0;99;0;72;1;0;0;1;0;0;0;1;1;1;0;0;23312.94921875;9636.1591796875;5651.1826171875;3995.9560546875;539.0;209837;482.0;0.0;Calculated values ==>;1558282841.799;327.26000000000005;326.76000000000005;293.16;293.16;288.96000000000004;278.26000000000005;274.8017692304317;293.76000000000005;272.66;271.46000000000004;275.56;346.26;295.56;271.36;275.36;291.26000000000005;286.26000000000005;298.46000000000004;306.76000000000005;292.76000000000005;293.56;321.36;327.06;247.86;241.71165711629368;268.7936212382143;274.8017692304317;291.26000000000005;5890000.0;3640000.0;3690000.0;1360000.0;3690000.0;3100000.0;5890000.0;0.0;0.012333333333333333;0.149;0.05483333333333333;0.021833333333333333;0.021833333333333333;0.0;9636.1591796875;5651.1826171875;3995.9560546875;23312.94921875;476223.3458589533;475484.9521120788;254933.5112060861;254933.5112060861;239983.12745506375;429879.7862731237;459004.97428962355;437460.313363465;471644.9034095714;526107.9458622106;469992.14506084594;437301.7563972805;443412.26234228804;455508.7268705376;449111.95388659113;420951.55143861444;441350.5845185647;457618.15118734963;458728.7977386057;202366.40377179522;226195.42121513622;443445.0175510017;196476.16073791415;254933.5112060861;271.80903210069914;1407354.1982592624;777340.1105726439;155616.9800136162;243295.79542870313;0;13;8;5;40;39;0;8;72;83;955872344405.1156;367438239974.88477;803470929269.9644;35906.638741207076;13542.125648584299;0.0;4449.530422626678;2720139.416474624;634073.6717478978;54314.302192443305;770718.6806624918;2.795076611236949;0.22952636995433454
4401;2019-05-19 18:21:41.780;541;546;200;201;156;59;203;-2;-17;25;741;224;-18;16;180;123;255;422;181;199;202;-256;603;372;376;135;376;310;604;-2.0;75.0;1168.0;380.0;147.0;99;0;78;1;0;0;1;0;0;0;1;1;1;1;0;24681.841796875;10259.26953125;5788.1943359375;3986.01879882812;538.0;209838;483.0;0.0;Calculated values ==>;1558282901.78;327.26000000000005;327.76000000000005;293.16;293.26000000000005;288.76000000000005;279.06;275.63479819532273;293.46000000000004;272.96000000000004;271.46000000000004;275.66;347.26;295.56;271.36;274.76000000000005;291.16;285.46000000000004;298.66;315.36;293.06;293.36;321.46000000000004;326.96000000000004;247.56000000000003;241.49495122638035;268.7936212382143;275.63479819532273;291.26000000000005;6030000.0;3720000.0000000005;3760000.0;1350000.0;3760000.0;3100000.0;6040000.0;0.0;0.0125;0.19466666666666665;0.06333333333333332;0.0245;0.0245;0.0;10259.26953125;5788.1943359375;3986.01879882812;24681.841796875;474488.51477669895;475114.6590912622;254103.59514874054;254495.983583721;238906.415488921;429328.3091220336;457463.9087315346;437460.313363465;471875.0639052514;527158.8296010264;469992.14506084594;437301.7563972805;442523.2022321763;454183.5661384351;446376.5627921048;416898.18725616427;455043.6140071125;456899.82163286826;457323.1283209648;202784.37528459195;225777.27872811773;443318.3028885308;199125.01616282723;254103.59514874054;272.90267636020576;1407754.0281977826;777505.8533099284;155683.47540712488;243391.0933826496;0;13;8;5;40;39;0;8;72;83;956095773629.9166;367519514229.8124;803656870369.7988;46395.937855057484;15465.574825961223;0.0;4978.878562719495;2720825.0540916277;634315.326036872;54314.302192443305;770797.2258567761;3.33643392704379;0.27028228947037214
4402;2019-05-19 18:22:44.751;544;551;196;200;149;70;193;0;-18;26;750;224;-19;23;178;117;257;477;176;199;192;-257;622;378;383;135;383;309;623;-1.0;-1.0;1025.0;525.0;149.0;99;0;82;1;0;0;1;0;0;0;1;1;1;1;0;25542.328125;10957.55078125;6034.20556640625;3978.33081054688;536.0;209839;485.0;0.0;Calculated values ==>;1558282964.751;327.56;328.26000000000005;292.76000000000005;293.16;288.06;280.16;276.25090830309495;292.46000000000004;273.16;271.36;275.76000000000005;348.16;295.56;271.26000000000005;275.46000000000004;290.96000000000004;284.86;298.86;320.86;293.06;292.36;321.66;326.76000000000005;247.46000000000004;241.49495122638035;268.67533136820026;276.25090830309495;290.76000000000005;6220000.0;3779999.9999999995;3829999.9999999995;1350000.0;3829999.9999999995;3090000.0;6230000.0;0.0;0.0;0.17083333333333334;0.0875;0.024833333333333332;0.024833333333333332;0.0;10957.55078125;6034.20556640625;3978.33081054688;25542.328125;472548.2859155711;473498.7163245056;251663.96429414887;253143.56631061426;236256.12078533063;428902.12800615287;454878.1893072187;437530.6787186241;471972.7596631712;528180.8629909446;470128.7774901827;437372.52749135875;443762.66017274064;452683.12506803265;444242.61209844175;410318.5209523524;461624.0098165176;455744.4144962922;454733.1831047664;203620.32615720207;224941.0041839467;443210.63101481955;197937.16288268124;251663.96429414887;272.4516731576185;1408193.2873924975;777691.4150308962;155753.131387528;243494.49176372346;0;13;8;5;40;39;0;8;72;83;956334748574.7501;367604525079.7532;803851765614.6631;40930.55895530691;21461.4284615621;-0.0;5042.885600463669;2721588.809206463;634638.2885816495;54314.302192443305;770884.8759277039;3.215765032762553;0.2805015223844855
4403;2019-05-19 18:23:44.781;551;557;191;194;148;73;180;5;-19;29;758;223;-20;9;177;115;261;508;177;195;179;-258;647;382;387;134;387;308;647;-2.0;-1.0;1265.0;474.0;126.0;99;0;85;1;0;0;1;0;0;0;1;1;1;1;0;40251.859375;12166.0390625;20281.03125;3963.70336914062;534.0;209840;487.0;0.0;Calculated values ==>;1558283024.781;328.26000000000005;328.86;292.26000000000005;292.56;287.96000000000004;280.46000000000004;276.6576332772354;291.16;273.66;271.26000000000005;276.06;348.96000000000004;295.46000000000004;271.16;274.06;290.86;284.66;299.26000000000005;323.96000000000004;292.66;291.06;321.86;326.56;247.36;241.2770596917726;268.5567601203482;276.6576332772354;290.86;6470000.0;3820000.0000000005;3870000.0000000005;1340000.0;3870000.0000000005;3080000.0;6470000.0;0.0;0.0;0.21083333333333334;0.079;0.021;0.021;0.0;12166.0390625;20281.03125;3963.70336914062;40251.859375;470431.26539396937;471383.3732247197;248903.50544954618;249936.14577018964;235379.01867149654;428611.97810654406;452279.30096848827;437601.09044165985;472397.21216106473;529096.1564102576;470144.6568551;437443.34373287327;441895.7978633896;451831.17856390297;443103.9528984975;399846.1554570052;463389.219326433;454492.3227633264;452130.1388566124;204456.2876039246;224104.74344509715;443299.85916317254;200772.74883812544;248903.50544954618;273.59862777738886;1408741.8464305173;777884.2079611266;155819.3480974696;243713.8950505757;0;13;8;5;40;39;0;8;72;83;956565864074.64;367685265429.7147;804036958164.5748;49931.308688078505;19159.64171567872;-0.0;4267.759301548391;2722346.3700275784;634976.9667540909;54314.302192443305;770962.5034295374;2.0147528406487893;0.1688640215945851
4404;2019-05-19 18:24:41.791;579;586;184;185;143;45;170;7;-25;32;763;223;-26;22;179;111;268;543;180;195;169;-257;716;359;365;133;363;300;711;-1.0;84.0;1011.0;418.0;167.0;0;0;70;1;0;0;1;1;0;0;1;1;1;1;0;39335.4609375;11916.9072265625;20574.658203125;3864.31127929688;532.0;209841;488.0;0.0;Calculated values ==>;1558283081.791;331.06;331.76000000000005;291.56;291.66;287.46000000000004;277.66;274.27422755570615;290.16;273.86;270.66;276.36;349.46000000000004;295.46000000000004;270.56;275.36;291.06;284.26000000000005;299.96000000000004;327.46000000000004;292.66;290.06;321.96000000000004;326.36;247.46000000000004;241.05796691057077;267.5978703862781;274.27422755570615;291.16;7159999.999999999;3590000.0;3650000.0;1330000.0;3629999.9999999995;3000000.0;7109999.999999999;0.0;0.014;0.16849999999999998;0.06966666666666667;0.02783333333333333;0.02783333333333333;0.0;11916.9072265625;20574.658203125;3864.31127929688;39335.4609375;465956.82599846367;467812.9451638887;244536.21221897381;244844.619145382;232603.32197858667;430214.79039162316;454619.2177209517;438474.17998885084;472820.39598721155;530228.4959201239;471229.07682192523;438320.22817239247;445414.6422129316;456224.3229510757;447041.01317347086;276320.56828738225;460316.5172538392;458124.62172241724;454476.85857668356;204874.27233412856;223268.49639005636;443603.17335116485;194211.68573477468;244536.21221897381;270.8718286405295;1409372.023254164;778074.898067753;155881.33075233526;244037.39266937194;0;13;8;5;41;39;0;8;72;83;956780221674.6041;367761373779.70197;804210268564.5459;41158.230281811826;17374.273637275182;0.0;5843.347990289588;2723067.6220575515;635266.2443254691;54314.302192443305;771042.563738789;1.7707137810121307;0.14648313105037367
4405;2019-05-19 18:25:41.792;630;637;178;177;144;37;156;10;-31;33;766;224;-32;4;181;111;279;575;178;194;155;-246;681;354;359;135;358;296;674;-3.0;80.0;880.0;233.0;80.0;0;100;54;1;0;0;1;1;0;0;1;0;1;1;0;34540.890625;10157.587890625;19334.2109375;2909.29321289062;533.0;209842;486.0;0.0;Calculated values ==>;1558283141.792;336.16;336.86;290.96000000000004;290.86;287.56;276.86;273.7412296467126;288.76000000000005;274.16;270.06;276.46000000000004;349.76;295.56;269.96000000000004;273.56;291.26000000000005;284.26000000000005;301.06;330.66;292.56;288.66;321.76000000000005;326.46000000000004;248.56000000000003;241.49495122638035;267.1113755279542;273.7412296467126;290.96000000000004;6809999.999999999;3540000.0;3590000.0;1350000.0;3579999.9999999995;2960000.0;6740000.000000001;0.0;0.013333333333333334;0.14666666666666667;0.03883333333333334;0.013333333333333334;0.013333333333333334;0.0;10157.587890625;19334.2109375;2909.29321289062;34540.890625;478589.9642954375;480464.33225501096;243749.23378604467;243436.32593007706;233626.88880903434;430542.39183029096;453650.55769495555;438449.4162088901;472656.1521691498;530843.7263248528;471883.9021985247;438296.42880847026;443637.0302763722;457322.39786825684;447992.09976260416;389145.71100639435;470796.95873745414;458945.90446274553;453508.0126488679;204038.30555042345;223686.61821467688;444391.5890153708;195529.92858186457;243749.23378604467;271.3887823898929;1409987.6697794918;778258.8552601404;155937.77839737132;244369.9721226954;0;13;8;5;41;39;0;8;72;83;956997425295.2048;367841775119.9243;804389071545.0404;35628.19151863041;9664.12781350116;0.0;2796.7837181709765;2723707.519572439;635491.5680935156;54314.302192443305;771114.5660365769;1.4841815513325267;0.1166114686914073
4406;2019-05-19 18:26:41.772;650;651;188;187;151;27;147;10;-34;32;767;221;-36;16;183;111;276;560;180;196;147;-231;646;343;348;136;347;293;642;571.0;81.0;996.0;187.0;63.0;0;98;37;1;0;0;1;1;0;0;1;0;1;0;0;32015.900390625;8514.4951171875;18319.173828125;2858.06811523438;532.0;209843;484.0;0.0;Calculated values ==>;1558283201.772;338.16;338.26;291.96000000000004;291.86;288.26000000000005;275.86;272.5487779782249;287.86;274.16;269.76000000000005;276.36;349.86;295.26000000000005;269.56;274.76000000000005;291.46000000000004;284.26000000000005;300.76000000000005;329.16;292.76000000000005;287.86;321.56;326.36;250.06000000000003;241.71165711629368;266.74333088950624;272.5487779782249;291.16;6459999.999999999;3429999.9999999995;3479999.9999999995;1360000.0;3470000.0000000005;2930000.0;6420000.0;0.09516666666666666;0.013500000000000002;0.166;0.03116666666666667;0.0105;0.10566666666666666;0.0;8514.4951171875;18319.173828125;2858.06811523438;32015.900390625;485511.67837306135;486090.99615102884;248070.44548945408;247731.7761915301;236382.74760138558;431237.1583312671;454263.53607485443;438662.4006545466;472427.34351167246;531174.0690681095;471930.7544673243;438358.4652479722;445937.16171966586;459357.3096172484;450031.76126340934;408207.450277845;472492.6496057521;460937.4381672583;454263.53607485443;203202.34940748036;223268.49639005636;445801.65222427016;195697.71770281918;200901.94775101793;271.4146566866173;1410542.1248248233;778414.4040850244;155985.82372133952;244683.6457364399;0;13;8;5;41;39;0;8;72;83;957209454595.2722;367923048019.95013;804565712645.0966;40332.137369986754;7794.90595925189;0.0;26771.874499552054;2724340.3113124655;635637.011544352;54314.302192443305;771360.8893866412;2.522550892730126;0.10730299583609301
4407;2019-05-19 18:27:41.783;648;643;201;201;161;18;155;6;-35;28;765;219;-38;9;184;114;266;531;181;197;154;-214;616;334;339;134;337;292;612;381.0;84.0;857.0;195.0;50.0;0;86;18;1;0;0;1;1;0;0;1;0;1;0;0;30726.6015625;6922.052734375;17367.357421875;2777.07153320312;533.0;209844;481.0;0.0;Calculated values ==>;1558283261.783;337.96000000000004;337.46000000000004;293.26000000000005;293.26000000000005;289.26000000000005;274.96000000000004;271.55198750734434;288.66;273.76000000000005;269.66;275.96000000000004;349.66;295.06;269.36;274.06;291.56;284.56;299.76000000000005;326.26000000000005;292.86;288.56;321.26000000000005;326.46000000000004;251.76000000000002;241.2770596917726;266.62003547228215;271.55198750734434;291.26000000000005;6160000.0;3340000.0;3390000.0;1340000.0;3370000.0000000005;2920000.0;6120000.0;0.0635;0.014;0.14283333333333334;0.0325;0.008333333333333333;0.07183333333333333;0.0;6922.052734375;17367.357421875;2777.07153320312;30726.6015625;488462.6873506755;488191.92722624005;254073.02920295083;254073.02920295083;240243.16476435296;431779.12508338504;456867.6655628911;438733.46945811325;472299.7188790419;531042.1116940505;471829.0021501063;438278.2987301736;445149.6110370882;461049.8128703123;452071.45458509197;416095.0759899927;471824.09505750804;462443.6151696553;456732.10439996555;201948.4348523538;223686.61821467688;447969.6200455441;192815.62805343405;199922.0551009418;270.2126876830599;1411065.0748636515;778543.0655672264;156032.79182758677;244981.08801753947;0;13;8;5;41;39;0;8;72;83;957415592379.9905;368004062869.8394;804741244819.8567;35125.26501396835;8292.504739743577;0.0;18447.52187464654;2724969.2382802814;635771.0978779823;54314.302192443305;771737.7867744333;2.2856791044424973;0.11699466801811795
4408;2019-05-19 18:28:41.793;633;616;199;196;172;28;166;4;-27;25;762;218;-31;23;183;123;253;480;179;193;165;-196;567;344;349;139;349;300;567;0.0;79.0;957.0;494.0;45.0;99;95;24;1;0;0;1;0;0;0;1;0;1;0;0;19142.763671875;6524.03759765625;5514.5859375;2901.4765625;537.0;209845;477.0;0.0;Calculated values ==>;1558283321.793;336.46000000000004;334.76000000000005;293.06;292.76000000000005;290.36;275.96000000000004;272.6583383277491;289.76000000000005;273.56;270.46000000000004;275.66;349.36;294.96000000000004;270.06;275.46000000000004;291.46000000000004;285.46000000000004;298.46000000000004;321.16;292.46000000000004;289.66;320.86;326.86;253.56000000000003;242.35481222062532;267.5978703862781;272.6583383277491;291.06;5670000.0;3440000.0;3490000.0;1390000.0;3490000.0;3000000.0;5670000.0;0.0;0.013166666666666667;0.1595;0.08233333333333334;0.007500000000000001;0.007500000000000001;0.0;6524.03759765625;5514.5859375;2901.4765625;19142.763671875;491576.2999910081;489292.9468850572;410277.9169033056;409002.03532482655;245441.20072942539;431175.4696738307;456728.30163737986;438165.9764317512;471344.5575217925;530124.3008302534;470633.6200512056;437545.9146967623;445556.8106898908;459040.8020849825;451572.3782420665;427454.3040129489;469926.83105799626;460382.7997887241;456590.98366521427;200276.58477070546;225359.1397227605;448957.07870338176;191180.59066797412;410277.9169033056;269.57604550388635;1411480.7221702125;778655.1349951009;156080.12094858245;245171.80265931418;0;13;8;5;41;39;0;8;72;83;957622026779.9576;368085976519.8264;804918874419.8285;39394.169029322446;21223.597514915233;0.0;347.3480007143149;2725590.337063091;636017.1063913185;54314.302192443305;771894.4367940223;4.080636283990894;0.39800530060505845
4409;2019-05-19 18:29:41.794;603;576;189;187;168;35;176;2;-18;23;759;217;-24;17;183;130;247;388;176;192;175;-179;560;350;355;141;355;303;560;-2.0;82.0;852.0;482.0;0.0;98;99;28;1;0;0;1;0;0;0;1;0;1;0;0;18217.6484375;6589.6640625;5304.98046875;2935.11987304688;545.0;209846;474.0;0.0;Calculated values ==>;1558283381.794;333.46000000000004;330.76000000000005;292.06;291.86;289.96000000000004;276.66;273.3108153835814;290.76000000000005;273.36;271.36;275.46000000000004;349.06000000000006;294.86;270.76000000000005;274.86;291.46000000000004;286.16;297.86;311.96000000000004;292.36;290.66;320.56;327.66;255.26000000000002;242.77792619122317;267.9596281332873;273.3108153835814;290.76000000000005;5600000.0;3500000.0;3550000.0;1410000.0;3550000.0;3030000.0;5600000.0;0.0;0.013666666666666666;0.142;0.08033333333333334;0.0;0.0;0.0;6589.6640625;5304.98046875;2935.11987304688;18217.6484375;488288.13236859813;484606.4814313017;252131.3319659097;251336.13272965632;244316.3587847787;430799.1582183253;457121.6000675776;438881.8371443283;470880.6574889378;529582.9255284944;470105.7580105051;437953.82195464283;444100.09568505123;458082.44237734104;451506.43233344075;427828.6301521274;456259.04749722243;459307.5724470408;456983.74854416;199022.72361097817;228704.35009887922;450391.5199233937;192989.68978889266;410277.9169033056;270.340375705459;1411792.0641263607;778764.4176634843;156128.76006279164;245261.96721530825;0;13;8;5;41;39;0;8;72;83;957833230299.7025;368169977919.725;805099777434.61;34916.684924471854;20677.947020804917;0.0;0.0;2726209.604499576;636366.2917483533;54314.302192443305;771897.3314089342;3.7488546971904957;0.37170472629578694
4410;2019-05-19 18:30:41.784;573;493;188;187;165;38;185;5;-18;23;756;217;-18;22;182;134;247;285;173;192;183;-163;562;350;354;142;355;305;562;-2.0;79.0;835.0;321.0;15.0;82;99;32;1;0;0;1;0;0;0;1;0;1;0;0;17822.80859375;6809.99560546875;4849.82958984375;2947.18603515625;554.0;209847;473.0;0.0;Calculated values ==>;1558283441.784;330.46000000000004;322.46000000000004;291.96000000000004;291.86;289.66;276.96000000000004;273.3108153835814;291.66;273.66;271.36;275.46000000000004;348.76;294.86;271.36;275.36;291.36;286.56;297.86;301.66;292.36;291.46000000000004;320.46000000000004;328.56;256.86;242.98782864720522;268.19934244402924;273.3108153835814;290.46000000000004;5620000.0;3500000.0;3540000.0;1420000.0;3550000.0;3050000.0;5620000.0;0.0;0.013166666666666667;0.13916666666666666;0.0535;0.0025;0.0025;0.0;6809.99560546875;4849.82958984375;2947.18603515625;17822.80859375;483967.15550729213;472531.35045472585;251624.32947191005;251230.37358079918;243204.72974860572;430799.1582183253;458515.6908689271;438435.61618480866;470746.7058464142;529116.5775126958;469832.19507311814;438435.61618480866;444422.66845152143;457945.6142810069;452079.4433418946;427278.54278466856;436292.71949231735;459465.39392178826;458243.10377271957;198604.77482894104;232467.98657752166;451896.2017662759;195158.3721762338;251624.32947191005;271.2234100580157;1412092.3512121453;778876.06288343;156177.7711088318;245346.5765285738;0;13;8;5;41;39;0;8;72;83;958045894849.7363;368254863769.73846;805282147034.6389;33856.08312452667;13735.473883067254;0.0;516.5469357520238;2726782.615382342;636653.0224595132;54314.302192443305;771901.6352493066;3.2934940066998304;0.2930367681900062
4411;2019-05-19 18:31:41.795;552;493;190;189;161;40;194;6;-22;23;752;216;-23;22;183;136;248;250;176;193;192;-151;560;356;361;142;361;306;560;-1.0;76.0;864.0;307.0;15.0;98;99;36;1;0;0;1;0;0;0;1;0;1;1;0;18333.197265625;7040.7646484375;5214.1630859375;2959.90307617188;561.0;209848;471.0;0.0;Calculated values ==>;1558283501.795;328.36;322.46000000000004;292.16;292.06;289.26000000000005;277.16;273.955091788801;292.56;273.76000000000005;270.96000000000004;275.46000000000004;348.36;294.76000000000005;270.86;275.36;291.46000000000004;286.76000000000005;297.96000000000004;298.16;292.46000000000004;292.36;320.26000000000005;329.26000000000005;258.06;242.98782864720522;268.3187672390254;273.955091788801;290.76000000000005;5600000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;5600000.0;0.0;0.012666666666666666;0.14400000000000002;0.051166666666666666;0.0025;0.0025;0.0;7040.7646484375;5214.1630859375;2959.90307617188;18333.197265625;481273.0721786601;472789.40986731276;252533.92740366157;252131.3319659097;241919.89716357476;430412.23801567365;458627.51755640097;437585.1090581189;470746.7058464142;528621.3905861635;469574.45669621165;437427.84448784514;444222.0935492395;457110.4087228969;451302.51403590606;428083.6490145766;428589.7345740601;458490.3299223953;458352.99863763346;197768.88456892778;235395.46725036926;453149.09150218684;197358.70833914852;252533.92740366157;272.1325545755541;1412393.7065001011;778991.5070467305;156227.005876274;245430.45850996827;0;13;8;5;41;39;0;8;72;83;958260434175.2954;368340079389.9606;805465480640.1167;34592.601703531735;13087.941271842128;0.0;514.5476780849298;2727353.125665109;636876.5918999377;54314.302192443305;771910.2292797277;3.167638947391389;0.2812988701761165
4412;2019-05-19 18:32:41.805;539;511;190;190;159;43;202;7;-20;24;751;217;-21;17;183;134;248;253;177;195;200;-147;566;356;361;141;361;308;566;-1.0;78.0;987.0;188.0;118.0;99;99;44;1;0;0;1;0;0;0;1;0;1;0;0;18984.912109375;7530.87548828125;5297.3701171875;2983.63647460938;564.0;209849;470.0;0.0;Calculated values ==>;1558283561.805;327.06;324.26000000000005;292.16;292.16;289.06;277.46000000000004;273.955091788801;293.36;273.86;271.16;275.56;348.26;294.86;271.06;274.86;291.46000000000004;286.56;297.96000000000004;298.46000000000004;292.66;293.16;320.16;329.56;258.46000000000004;242.77792619122317;268.5567601203482;273.955091788801;290.86;5660000.0;3560000.0;3610000.0;1410000.0;3610000.0;3080000.0;5660000.0;0.0;0.013000000000000001;0.16449999999999998;0.03133333333333333;0.019666666666666666;0.019666666666666666;0.0;7530.87548828125;5297.3701171875;2983.63647460938;18984.912109375;478724.37511925667;474674.2739322386;252201.70699163104;252201.70699163104;241046.449855107;430412.23801567365;459719.9477182808;437443.34373287327;470979.3205154194;528362.7715125432;469420.0537271385;437285.26766895736;443083.93690773816;457110.4087228969;451012.18253807427;426423.273769674;427728.3285784308;458764.56239000184;459447.67380351556;197350.94305643384;236650.15891445865;453733.16984239203;199212.87470428893;252201.70699163104;272.8711546894383;1412704.742575551;779112.9576195729;156276.5436274387;245518.06921933207;0;13;8;5;41;39;0;8;72;83;958477070275.261;368424993539.9471;805649711340.0874;39188.91215520212;7974.969247660563;0.0;4075.8373473003953;2727968.074088159;637052.1454082814;54314.302192443305;771948.4888638012;3.2405831570627224;0.23329631193088832
4413;2019-05-19 18:33:41.816;530;527;193;192;156;50;205;8;-19;24;751;217;-20;23;183;124;250;315;176;198;204;-147;574;363;368;140;368;309;574;-1.0;78.0;873.0;333.0;146.0;99;99;51;1;0;0;1;0;0;0;1;0;1;1;0;19820.521484375;8062.244140625;5426.60498046875;2999.89428710938;565.0;209850;468.0;0.0;Calculated values ==>;1558283621.816;326.16;325.86;292.46000000000004;292.36;288.76000000000005;278.16;274.69669130483857;293.66;273.96000000000004;271.26000000000005;275.56;348.26;294.86;271.16;275.46000000000004;291.46000000000004;285.56;298.16;304.66;292.96000000000004;293.56;319.96000000000004;329.66;258.46000000000004;242.56692532238324;268.67533136820026;274.69669130483857;290.76000000000005;5740000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;5740000.0;0.0;0.013000000000000001;0.14550000000000002;0.0555;0.024333333333333332;0.024333333333333332;0.0;8062.244140625;5426.60498046875;2999.89428710938;19820.521484375;476455.2504349551;476017.70426839223;252959.49714762432;252561.85953710016;239805.94728208825;429947.3805835815;459025.7599915035;437372.52749135875;471112.8868819084;528285.7356010654;469282.1893316024;437214.0438153077;443762.66017274064;455958.32650772657;448247.737800725;424665.6469681474;440086.65747067804;458057.79158168816;458887.9186232276;196515.0671798046;237068.3971897606;453900.61519237986;199049.3023590179;252959.49714762432;272.8354221978674;1413028.1804744692;779242.9241057911;156326.4155252235;245607.45206220789;0;13;8;5;41;39;0;8;72;83;958695810369.962;368509308994.83185;805834845274.8344;34676.0292567556;14144.24786225159;0.0;5010.924922573014;2728583.728114967;637236.506010527;54314.302192443305;772024.2257651668;3.264724346113559;0.2623475959322358
4414;2019-05-19 18:34:41.806;525;531;196;194;153;65;199;9;-18;25;752;216;-19;15;182;113;251;395;176;199;198;-146;587;370;375;140;375;309;588;-2.0;76.0;1054.0;382.0;153.0;99;100;57;1;0;0;1;0;0;0;1;0;1;0;0;20854.94921875;8636.4814453125;5510.08544921875;3010.11254882812;561.0;209851;451.0;806.0;Calculated values ==>;1558283681.806;325.66;326.26000000000005;292.76000000000005;292.56;288.46000000000004;279.66;275.4277932560699;293.06;274.06;271.36;275.66;348.36;294.76000000000005;271.26000000000005;274.66;291.36;284.46000000000004;298.26000000000005;312.66;293.06;292.96000000000004;318.26000000000005;329.26000000000005;258.56;242.56692532238324;268.67533136820026;275.4277932560699;290.76000000000005;5870000.0;3700000.0;3750000.0;1400000.0;3750000.0;3090000.0;5880000.0;0.0;0.012666666666666666;0.17566666666666667;0.06366666666666666;0.025500000000000002;0.025500000000000002;2.0359804322986363;8636.4814453125;5510.08544921875;3010.11254882812;20854.94921875;474100.1162545208;474867.9069803789;253387.91048617993;252605.02693253593;238427.13988058126;429467.9694778635;457063.2698513268;437530.6787186241;471211.3733730803;528390.5981298109;469160.9558804814;437372.52749135875;442581.67753276543;454642.0764292738;445205.9772353544;420980.5529764927;452869.0114447726;457063.2698513268;456922.18867833546;189410.48811896544;235395.46725036926;454004.05102216784;201040.9682851176;253387.91048617993;273.65276073155644;1413367.0862366732;779382.0569596883;156376.49056829922;245698.5759592886;0;13;8;5;41;39;0;8;72;83;958918673219.9974;368593294994.8452;806020214374.8638;41543.359132819314;16105.316267592198;0.0;5190.124093899966;2729218.783824719;637488.5436983656;54314.302192443305;772109.2203388606;3.6626434445992833;0.2956739130548319
4415;2019-05-19 18:35:41.797;522;504;199;196;154;84;184;10;-18;26;753;217;-20;22;181;102;253;435;174;197;183;-142;607;373;378;140;378;309;607;-1.0;-1.0;1052.0;462.0;138.0;99;100;61;1;0;0;1;0;0;0;1;0;1;0;0;22730.70703125;9267.158203125;5801.99462890625;3004.08764648438;444.0;209852;421.0;159.0;Calculated values ==>;1558283741.797;325.36;323.56;293.06;292.76000000000005;288.56;281.56;275.73799182748917;291.56;274.16;271.36;275.76000000000005;348.46000000000004;294.86;271.16;275.36;291.26000000000005;283.36;298.46000000000004;316.66;292.86;291.46000000000004;315.26000000000005;317.56;258.96000000000004;242.56692532238324;268.67533136820026;275.73799182748917;290.56;6070000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3090000.0;6070000.0;0.0;0.0;0.1753333333333333;0.077;0.023;0.023;0.4038023512751902;9267.158203125;5801.99462890625;3004.08764648438;22730.70703125;471082.8855406834;468273.22581414547;253559.0020841995;252415.0691564861;238200.23347557362;429258.0297950786;454421.6834055906;437530.6787186241;471309.8407669174;528495.4506134242;469282.1893316024;437214.0438153077;443615.8663983838;453986.8351647814;442843.5478306083;414735.6625339778;456851.6939853093;456287.3088587096;454276.91951688146;176874.38241465177;186485.25045852014;454417.3790975448;201238.2668394193;253559.0020841995;273.74346056602116;1413730.2455563052;779531.2315770525;156426.60138545735;245792.82915307398;0;13;8;5;41;39;0;8;72;83;959144539334.7605;368677282394.7571;806205586564.6693;41429.93621615391;19494.791643875666;-0.0;4616.512100951685;2729910.1242352827;637785.1667638484;54314.302192443305;772190.9300487702;3.6264243835460888;0.30803449168494257
4416;2019-05-19 18:36:41.757;526;501;198;198;155;91;170;11;-19;27;755;217;-20;17;181;96;257;460;172;193;169;-134;637;373;378;140;378;309;638;-1.0;-1.0;1193.0;415.0;124.0;99;100;65;1;0;0;1;0;0;0;1;0;1;1;0;24690.275390625;10189.14453125;6341.30322265625;3000.13989257812;425.0;209853;422.0;0.0;Calculated values ==>;1558283801.757;325.76000000000005;323.26000000000005;292.96000000000004;292.96000000000004;288.66;282.26000000000005;275.73799182748917;290.16;274.26000000000005;271.26000000000005;275.86;348.66;294.86;271.16;274.86;291.26000000000005;282.76000000000005;298.86;319.16;292.46000000000004;290.06;315.36;315.66;259.76000000000005;242.56692532238324;268.67533136820026;275.73799182748917;290.36;6370000.0;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3090000.0;6380000.0;0.0;0.0;0.19883333333333333;0.06916666666666667;0.020666666666666667;0.020666666666666667;0.0;10189.14453125;6341.30322265625;3000.13989257812;24690.275390625;467742.9961200126;463492.09239724575;251722.5420522113;251722.5420522113;237678.60550997255;429258.0297950786;452377.6816057448;437372.52749135875;471408.2891495208;528705.1255896904;469282.1893316024;437214.0438153077;442878.363380793;453986.8351647814;441864.67816459667;403201.1758995681;456395.03860561416;455716.42608856136;452230.20912803145;177292.22831007556;178545.77502346144;455242.08185384754;202220.7851011431;251722.5420522113;274.1287964402304;1414125.1569601698;779693.2593427047;156476.6032581617;245893.9558391355;0;13;8;5;41;39;0;8;72;83;959371188134.9047;368761226394.8105;806390862964.7872;46756.00477858788;17500.639692062057;-0.0;4143.82511956695;2730644.5171554782;638093.2564950031;54314.302192443305;772263.8841904474;3.502222812150222;0.28449561898254966
