;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4417;2019-05-19 18:37:41.798;539;528;188;191;142;87;170;13;-21;27;755;217;-22;21;182;101;263;490;174;190;169;-126;647;374;378;140;379;306;647;-1.0;77.0;1313.0;265.0;90.0;99;100;65;1;0;0;1;0;0;0;1;0;1;0;0;24258.177734375;10290.6181640625;6458.8798828125;2978.13525390625;427.0;209854;425.0;13.0;Calculated values ==>;1558283861.798;327.06;325.96000000000004;291.96000000000004;292.26000000000005;287.36;281.86;275.84098080016133;290.16;274.46000000000004;271.06;275.86;348.66;294.86;270.96000000000004;275.26000000000005;291.36;283.26000000000005;299.46000000000004;322.16;292.16;290.06;315.66;315.86;260.56;242.56692532238324;268.3187672390254;275.84098080016133;290.56;6470000.0;3740000.0;3779999.9999999995;1400000.0;3790000.0;3060000.0;6470000.0;0.0;0.012833333333333334;0.21883333333333335;0.04416666666666667;0.015000000000000001;0.015000000000000001;0.033038426978734416;10290.6181640625;6458.8798828125;2978.13525390625;24258.177734375;468506.01786594477;466715.1313585891;247885.42546859782;248903.50544954618;233634.9462794949;429187.4505931623;452377.6816057448;437742.05038880615;471408.2891495208;528935.3484124116;469695.055399925;437585.1090581189;444076.66985911725;453961.04033577815;442473.38167228206;401058.0532080522;460310.4468965578;455286.4469727271;452230.20912803145;178545.77502346144;179381.48055642567;456064.25960966415;204073.9612888068;247885.42546859782;274.8537960448396;1414533.3394713271;779864.0406530667;156526.45626077752;246000.69692183984;0;13;8;5;41;39;0;8;72;83;959598143115.3877;368845283794.9894;806575489040.1802;51134.366831383195;11129.571509171199;0.0;3065.1717548915044;2731460.827685248;638332.004622002;54314.302192443305;772324.0002157614;3.3115533474995575;0.2492753340290053
4418;2019-05-19 18:38:41.788;557;548;178;178;155;78;176;17;-22;31;754;216;-23;14;183;116;266;510;178;189;175;-118;657;372;377;138;375;306;651;-1.0;112.0;1458.0;215.0;78.0;0;100;65;1;0;0;1;0;1;0;1;0;1;0;0;37067.328125;10579.865234375;20702.2578125;2980.15673828125;464.0;209855;429.0;16.0;Calculated values ==>;1558283921.788;328.86;327.96000000000004;290.96000000000004;290.96000000000004;288.66;280.96000000000004;275.63479819532273;290.76000000000005;274.86;270.96000000000004;276.26000000000005;348.56000000000006;294.76000000000005;270.86;274.56;291.46000000000004;284.76000000000005;299.76000000000005;324.16;292.06;290.66;316.06;319.56;261.36;242.14157278889297;268.3187672390254;275.63479819532273;290.96000000000004;6570000.0;3720000.0000000005;3770000.0000000005;1380000.0;3750000.0;3060000.0;6509999.999999999;0.0;0.018666666666666668;0.243;0.035833333333333335;0.013000000000000001;0.013000000000000001;0.04059962763663463;10579.865234375;20702.2578125;2980.15673828125;37067.328125;470092.1485678602;469428.92424993287;244458.0688890492;244458.0688890492;237350.58590367393;429328.3091220336;453431.14390822285;437585.1090581189;472066.18378088326;528830.7054929463;469574.45669621165;437427.84448784514;443052.3292051162;454785.885080863;445281.7488853335;396806.20070380386;463158.5215459145;455310.6115649659;453285.26239828975;180217.192455513;194843.3435325042;457203.8219732028;204225.08705310995;244458.0688890492;274.90267028726294;1415044.3001792561;780037.9323612988;156576.1004186481;246227.00201220106;0;13;8;5;41;40;0;8;72;83;959824605365.4237;368928669895.0026;806759058440.2094;56706.485347217174;9065.071334636661;0.0;2714.7535156201275;2732359.3516745847;638500.2652642787;54314.302192443305;772372.1582320159;1.9988836302464874;0.14768370345374326
4419;2019-05-19 18:39:41.799;578;569;176;174;151;50;181;21;-28;34;752;217;-29;20;184;120;269;525;178;192;180;-112;639;357;362;138;360;299;633;-1.0;86.0;1249.0;253.0;89.0;0;100;49;1;0;0;1;0;1;0;1;0;1;0;0;31817.255859375;9117.2158203125;17769.013671875;2909.29541015625;511.0;209856;435.0;18.0;Calculated values ==>;1558283981.799;330.96000000000004;330.06;290.76000000000005;290.56;288.26000000000005;278.16;274.0616903277293;291.26000000000005;275.26000000000005;270.36;276.56;348.36;294.86;270.26000000000005;275.16;291.56;285.16;300.06;325.66;292.36;291.16;316.66;324.26000000000005;261.96000000000004;242.14157278889297;267.47669482898436;274.0616903277293;290.96000000000004;6390000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2990000.0;6330000.0;0.0;0.014333333333333333;0.20816666666666667;0.042166666666666665;0.014833333333333334;0.014833333333333334;0.045578260258842714;9117.2158203125;17769.013671875;2909.29541015625;31817.255859375;475646.3467453712;475008.35534139245;244395.61095535682;243746.0133452549;236604.67451298432;430346.717906069;456668.5671208292;438236.7768127522;472360.27449258295;529158.4594518314;470650.0507916235;438082.61597026663;445326.94577851886;457411.71562222653;448771.1479744428;408149.4673176514;468119.5054014335;458192.6064316991;456529.09967249434;182724.36793118677;214488.6975840042;457814.38708952843;199784.34343289252;244395.61095535682;273.1014199411749;1415618.4436186778;780202.1047959595;156625.18818425876;246547.65471635293;0;13;8;5;41;40;0;8;72;83;960046346010.1206;369011485074.88947;806940591714.9613;49637.84821524079;10880.266840854814;0.0;3146.6467493042064;2733245.7169235703;638666.5068875584;54314.302192443305;772421.012189074;2.1367222767198797;0.1636149453161242
4420;2019-05-19 18:40:41.789;596;587;197;197;159;37;189;22;-30;34;749;217;-31;11;186;119;264;519;179;195;188;-108;612;350;355;138;354;298;606;90.0;113.0;1201.0;433.0;103.0;0;100;41;1;0;0;1;0;1;0;1;0;1;1;0;31216.083984375;8202.8486328125;16866.69921875;2909.9501953125;543.0;209857;440.0;18.0;Calculated values ==>;1558284041.789;332.76000000000005;331.86;292.86;292.86;289.06;276.86;273.3108153835814;292.06;275.36;270.16;276.56;348.06000000000006;294.86;270.06;274.26000000000005;291.76000000000005;285.06;299.56;325.06;292.66;291.96000000000004;317.16;327.46000000000004;262.36;242.14157278889297;267.35522164206344;273.3108153835814;291.06;6120000.0;3500000.0;3550000.0;1380000.0;3540000.0;2980000.0;6060000.0;0.015000000000000001;0.01883333333333333;0.20016666666666666;0.07216666666666667;0.017166666666666667;0.03216666666666667;0.04550887841558872;8202.8486328125;16866.69921875;2909.9501953125;31216.083984375;481518.7390355238;480909.36265378154;252843.4645091159;252843.4645091159;239789.7034094187;430799.1582183253;458900.4430022252;438153.8488135099;472360.27449258295;528922.4852633635;470785.54043094855;437999.7806145802;444239.97794932604;458651.7747534489;449914.8418680354;416816.06398557505;470749.54542932124;459713.48351275333;458764.45873459685;184813.72873217988;227868.02628245065;458220.7423083042;196841.5252423453;226728.57055051823;271.9015619682292;1416143.6339044871;780346.4146107801;156673.6738153598;246836.2375519972;0;13;8;5;41;40;0;8;72;83;960261410160.1548;369094271274.90265;807119661864.9897;48302.68343482812;18862.86683159337;0.0;7463.821069921196;2734061.7519922676;638914.3250249603;54314.302192443305;772509.4180174874;2.667287712285387;0.21311181295918932
4421;2019-05-19 18:41:41.779;595;582;205;205;172;30;193;18;-30;32;746;217;-31;15;187;123;256;493;174;198;192;-106;588;345;350;137;348;299;583;-1.0;77.0;882.0;364.0;74.0;0;100;37;1;0;0;1;0;1;0;1;0;1;0;0;32386.169921875;7577.697265625;16075.3515625;2923.85717773438;571.0;209858;445.0;17.0;Calculated values ==>;1558284101.779;332.66;331.36;293.66;293.66;290.36;276.16;272.7676641592781;292.46000000000004;274.96000000000004;270.16;276.36;347.76;294.86;270.06;274.66;291.86;285.46000000000004;298.76000000000005;322.46000000000004;292.96000000000004;292.36;317.66;330.26000000000005;262.56;241.92719264551067;267.47669482898436;272.7676641592781;290.56;5880000.0;3450000.0;3500000.0;1370000.0;3479999.9999999995;2990000.0;5830000.0;0.0;0.012833333333333334;0.147;0.06066666666666667;0.012333333333333333;0.012333333333333333;0.04292097749735563;7577.697265625;16075.3515625;2923.85717773438;32386.169921875;484103.4289358046;482839.47623164736;257403.94192841393;257403.94192841393;244820.32213010543;431113.4868728058;460227.04262423;437928.15255369636;472295.8960165899;528532.9338081871;470650.0507916235;437773.3837767312;444613.46213006455;459736.37117728806;451394.3479297601;422167.98236228514;469777.5385887947;460894.73399835604;460093.12463240925;186903.13564328075;239577.9089402584;458580.4044120716;195061.5692460993;257403.94192841393;271.16548213280487;1416673.5643506597;780477.8972425298;156722.28077429935;247110.7088890363;0;13;8;5;41;40;0;8;72;83;960472874910.1884;369176757524.9158;807298732015.0182;35701.387746216766;15986.809333402323;0.0;2499.8332533492758;2734761.6692465665;639204.6905907202;54314.302192443305;772592.4346317857;2.038914173117879;0.17731069002673253
4422;2019-05-19 18:42:41.800;586;573;202;202;159;19;191;10;-29;28;746;216;-30;14;188;117;252;488;173;199;190;-104;590;332;337;135;335;299;586;340.0;81.0;472.0;2.0;126.0;0;90;32;1;0;0;1;0;1;0;1;0;1;0;0;32885.18359375;7336.8544921875;16518.193359375;2857.7509765625;585.0;209859;447.0;16.0;Calculated values ==>;1558284161.8;331.76000000000005;330.46000000000004;293.36;293.36;289.06;275.06;271.32779825182536;292.26000000000005;274.16;270.26000000000005;275.96000000000004;347.76;294.76000000000005;270.16;274.56;291.96000000000004;284.86;298.36;321.96000000000004;293.06;292.16;317.86;331.66;262.76000000000005;241.49495122638035;267.47669482898436;271.32779825182536;290.46000000000004;5900000.0;3320000.0000000005;3370000.0000000005;1350000.0;3350000.0;2990000.0;5860000.0;0.056666666666666664;0.013500000000000002;0.07866666666666666;0.0003333333333333333;0.021;0.07766666666666666;0.040367416701073695;7336.8544921875;16518.193359375;2857.7509765625;32885.18359375;482606.60696031456;481218.1457346693;255935.5765401734;255935.5765401734;240397.437896632;431896.3278553544;461965.11022787186;438082.61597026663;472168.09959432366;528532.9338081871;470530.8952863186;437928.15255369636;444470.14050354663;461878.8402637593;452840.1500362319;420321.75935159053;468604.0147407158;463004.44165083364;461834.6950695342;187738.9118479558;245433.99809710225;459094.2539264283;195555.05157456393;211881.11626483602;271.3148904813148;1417217.6826705744;780602.2286744312;156770.4777052021;247382.41682747682;0;13;8;5;41;40;0;8;72;83;960679047044.8739;369258386084.79126;807478194804.7444;19078.83506579528;87.8464007839548;0.0;19413.06128716489;2735218.3308782866;639338.6929393798;54314.302192443305;772775.1059986205;1.4442418782836346;0.024665324938075543
4423;2019-05-19 18:43:41.800;578;560;193;190;154;30;190;10;-26;24;749;215;-27;8;185;117;249;464;171;198;189;-102;564;345;350;137;350;303;564;-2.0;81.0;975.0;371.0;14.0;99;93;36;1;0;0;1;0;0;0;1;0;1;0;0;20652.28515625;7112.3798828125;5481.3837890625;2918.38745117188;585.0;209860;448.0;13.0;Calculated values ==>;1558284221.8;330.96000000000004;329.16;292.46000000000004;292.16;288.56;276.16;272.7676641592781;292.16;274.16;270.56;275.56;348.06000000000006;294.66;270.46000000000004;273.96000000000004;291.66;284.86;298.06;319.56;292.96000000000004;292.06;317.96000000000004;331.66;262.96000000000004;241.92719264551067;267.9596281332873;272.7676641592781;290.26000000000005;5640000.0;3450000.0;3500000.0;1370000.0;3500000.0;3030000.0;5640000.0;0.0;0.013500000000000002;0.1625;0.06183333333333333;0.0023333333333333335;0.0023333333333333335;0.032798526069622386;7112.3798828125;5481.3837890625;2918.38745117188;20652.28515625;484432.6886192376;481929.48282562575;253526.5124150766;252311.16331949914;239474.08036674402;431113.4868728058;459824.9031534897;437642.0229114993;471512.23439352604;528538.3341833716;469865.74067600165;437485.64907481754;442787.31820175383;459152.06610744115;450533.69685232954;427243.89771193074;467891.78544074786;460894.73399835604;459690.5981947787;188156.80290529504;245433.99809710225;458985.09233437356;195615.4671086013;253526.5124150766;271.38916477527806;1417663.828243491;780722.6389608895;156818.61219209988;247565.74663704712;0;13;8;5;41;40;0;8;72;83;960885147044.8739;369339986084.79126;807658794804.7444;39329.315317970926;16285.021826460252;0.0;481.04953348597166;2735705.065464818;639475.1335079402;54314.302192443305;772940.8902554592;3.616222291347749;0.3213764066228996
4424;2019-05-19 18:44:41.791;559;537;189;189;154;35;190;8;-22;22;751;214;-23;18;183;116;247;384;174;198;189;-101;567;342;347;140;347;306;568;-1.0;78.0;827.0;333.0;94.0;45;99;45;1;0;0;1;0;0;0;1;0;1;1;0;19207.59765625;7582.10498046875;3956.78442382812;2967.81689453125;582.0;209861;448.0;0.0;Calculated values ==>;1558284281.791;329.06;326.86;292.06;292.06;288.56;276.66;272.43898195401505;292.16;273.96000000000004;270.96000000000004;275.36;348.26;294.56;270.86;274.96000000000004;291.46000000000004;284.76000000000005;297.86;311.56;292.96000000000004;292.06;317.96000000000004;331.36;263.06;242.56692532238324;268.3187672390254;272.43898195401505;290.56;5670000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3060000.0;5680000.0;0.0;0.013000000000000001;0.13783333333333334;0.0555;0.015666666666666666;0.015666666666666666;0.0;7582.10498046875;3956.78442382812;2967.81689453125;19207.59765625;481441.3841525794;478197.57220445;251699.2663586575;251699.2663586575;239348.08846747907;431298.55289687274;460293.8193947865;437585.1090581189;470915.85626126267;528516.7185281644;469333.043314177;437427.84448784514;443639.0469653982;459357.3096172484;450930.84048641264;425873.25557060534;454265.338346713;461356.5932634558;460160.4148215667;188156.80290529504;244179.05427248686;458618.2853979521;194739.6626494359;251699.2663586575;271.0239898162639;1417995.9441083933;780845.0746331824;156867.65653717387;247644.38624102843;0;13;8;5;41;40;0;8;72;83;961094215679.6545;369423073619.7041;807841467399.5527;33472.19736333014;14645.263562542646;0.0;3265.8913259189108;2736311.6537346346;639732.8472230547;54314.302192443305;772972.1100789121;3.5420412596305577;0.29901864438808523
4425;2019-05-19 18:45:44.761;543;509;189;189;152;42;194;8;-21;21;750;215;-22;10;184;112;248;295;174;198;193;-100;576;346;351;143;351;307;577;-1.0;76.0;897.0;464.0;95.0;24;99;49;1;0;0;1;0;0;0;1;0;1;0;0;18984.39453125;7980.791015625;3435.26293945312;2966.67163085938;580.0;209862;447.0;0.0;Calculated values ==>;1558284344.761;327.46000000000004;324.06;292.06;292.06;288.36;277.36;272.8767566201714;292.56;273.96000000000004;271.06;275.26000000000005;348.16;294.66;270.96000000000004;274.16;291.56;284.36;297.96000000000004;302.66;292.96000000000004;292.46000000000004;317.86;331.16;263.16;243.1966462407574;268.43790593516167;272.8767566201714;290.56;5760000.0;3460000.0;3510000.0;1430000.0;3510000.0;3070000.0;5770000.0;0.0;0.012666666666666666;0.14950000000000002;0.07733333333333332;0.01583333333333333;0.01583333333333333;0.0;7980.791015625;3435.26293945312;2966.67163085938;18984.39453125;478096.7234528809;472982.37674769526;251235.36921098;251235.36921098;238434.09977547984;431051.2098666511;460205.0277009343;437514.20447033056;470414.5036688096;528335.0204821837;469315.984377403;437356.53477473935;442253.9184824793;458858.24666723126;449627.94136975025;423510.14667256054;435082.16703320027;460740.10936811595;460070.93865526;187738.9118479558;243342.44575359824;458249.5099368314;195186.49352055351;251235.36921098;271.21975936594964;1418329.9649068848;780981.1851278101;156919.5585847591;247709.03585528917;0;13;8;5;41;40;0;8;72;83;961313980979.7544;369512176169.74457;808034470449.6404;36227.99278699167;20343.539936192155;0.0;3306.5631828677665;2736921.239981268;640038.8534671265;54314.302192443305;773029.591670663;4.1631953240209585;0.3758967252497611
4426;2019-05-19 18:46:41.792;536;520;190;191;150;56;198;9;-20;20;746;216;-21;22;183;108;250;357;174;199;197;-111;593;352;357;149;357;308;595;-2.0;-1.0;1049.0;454.0;92.0;32;99;54;1;0;0;1;0;0;0;1;0;1;1;0;20167.923828125;8609.67578125;3793.59716796875;2935.76391601562;576.0;209863;446.0;0.0;Calculated values ==>;1558284401.792;326.76000000000005;325.16;292.16;292.26000000000005;288.16;278.76000000000005;273.5264737036516;292.96000000000004;274.06;271.16;275.16;347.76;294.76000000000005;271.06;275.36;291.46000000000004;283.96000000000004;298.16;308.86;293.06;292.86;317.76000000000005;330.76000000000005;262.06;244.42749628697553;268.5567601203482;273.5264737036516;290.56;5930000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3080000.0;5950000.0;0.0;0.0;0.17483333333333334;0.07566666666666667;0.015333333333333334;0.015333333333333334;0.0;8609.67578125;3793.59716796875;2935.76391601562;20167.923828125;474987.99696405814;472329.0444404172;250740.01892268518;251113.30246890642;237294.98256699127;430671.36484660726;459805.1627156728;437443.34373287327;469502.5761687537;527838.6264135147;469299.032968294;437285.26766895736;443818.7007049837;457759.9777785417;447922.051816352;418692.82065789663;444433.4906831923;459940.4098768325;459669.781954241;187321.02276691253;241669.27786274583;456155.4623964163;196888.809531246;250740.01892268518;271.92839895231185;1418640.0893337918;781112.5977547783;156966.31161288192;247766.29545553628;0;13;8;5;41;40;0;8;72;83;961515870720.2405;369595441429.94507;808209840775.0626;42056.95106291784;19617.84340013122;-0.0;3203.5896998171893;2737541.332848415;640355.3864752573;54314.302192443305;773081.1584109333;4.229625675514989;0.3694512748467461
4427;2019-05-19 18:47:41.752;538;534;190;194;145;65;201;2;-19;19;737;216;-20;11;182;104;253;443;173;200;200;-223;627;356;360;151;360;308;629;-2.0;0.0;1081.0;432.0;104.0;39;99;61;1;0;0;1;0;0;0;1;0;1;1;0;22071.099609375;9627.4619140625;4353.1826171875;2930.10302734375;574.0;209864;445.0;0.0;Calculated values ==>;1558284461.752;326.96000000000004;326.56;292.16;292.56;287.66;279.66;273.955091788801;293.26000000000005;273.36;271.26000000000005;275.06;346.86;294.76000000000005;271.16;274.26000000000005;291.36;283.56;298.46000000000004;317.46000000000004;293.16;293.16;317.66;330.56;250.86;244.82967444194236;268.5567601203482;273.955091788801;290.46000000000004;6270000.0;3560000.0;3600000.0;1510000.0;3600000.0;3080000.0;6290000.0;0.0;0.0;0.18016666666666667;0.07200000000000001;0.017333333333333333;0.017333333333333333;0.0;9627.4619140625;4353.1826171875;2930.10302734375;22071.099609375;470972.9631878733;470083.2920758634;249263.9424153653;250677.66571565566;234920.58560628095;430412.23801567365;459741.0631315469;437601.09044165985;469129.3322971822;526894.5218336345;469299.032968294;437443.34373287327;442194.31993339997;457134.9086187424;446555.53758916026;406252.1526366083;454765.2952188029;459605.1665242781;459605.1665242781;186903.13564328075;240832.718256323;443785.0204063282;194735.8128523904;249263.9424153653;271.0742903706349;1418991.8465347535;781264.4725849043;157015.1612492913;247834.1400272347;0;13;8;5;41;40;0;8;72;83;961730827320.3772;369685381430.0023;808394517575.1802;43756.22751233338;17931.542943883524;-0.0;3645.9145512211553;2738255.965930449;640668.0894206212;54314.302192443305;773138.1995602602;3.8634415646655795;0.32367847166245217
4428;2019-05-19 18:48:41.813;551;549;184;188;133;74;202;-6;-20;17;717;217;-21;29;181;103;259;492;169;201;201;-236;642;364;369;145;369;307;643;-1.0;78.0;1117.0;282.0;101.0;89;0;63;1;0;0;1;0;0;0;1;1;1;1;0;24717.390625;10024.13671875;6091.98779296875;3893.60498046875;572.0;209865;444.0;0.0;Calculated values ==>;1558284521.813;328.26000000000005;328.06;291.56;291.96000000000004;286.46000000000004;280.56;274.8017692304317;293.36;272.56;271.16;274.86;344.86;294.86;271.06;276.06;291.26000000000005;283.46000000000004;299.06;322.36;293.26000000000005;293.26000000000005;317.56;330.36;249.56000000000003;243.61107973660833;268.43790593516167;274.8017692304317;290.06;6420000.0;3640000.0;3690000.0;1450000.0;3690000.0;3070000.0;6430000.0;0.0;0.013000000000000001;0.18616666666666667;0.047;0.016833333333333332;0.016833333333333332;0.0;10024.13671875;6091.98779296875;3893.60498046875;24717.390625;471078.1710704019;470632.2701376415;246689.52627439811;248033.1680846706;231149.15840948047;429879.7862731237;458452.03428527195;437671.5478804793;469747.2219256856;524872.6403571706;469557.67534896435;437514.20447033056;445036.2088601978;455508.7268705376;444830.33937850303;401566.8829617155;461244.65601411933;458313.4302660672;458313.4302660672;186485.25045852014;239996.17471937067;443527.1614329323;198776.98528488702;246689.52627439811;272.7312237433784;1419382.1470216839;781428.4023992011;157072.08329453744;247921.2716076027;0;13;8;5;41;40;0;8;73;83;961949749664.9044;369774271709.81036;808579205149.7814;44474.20440321277;11503.258278958128;0.0;3562.335717193096;2738991.967035982;640913.6288084583;54314.302192443305;773198.3293822652;2.9755423941443295;0.22125261657213136
4429;2019-05-19 18:49:41.783;568;567;175;175;148;76;202;0;-21;19;702;220;-22;12;178;113;263;520;172;202;201;-242;642;371;376;142;376;307;641;-2.0;113.0;1090.0;239.0;90.0;99;0;63;1;0;0;1;0;0;0;1;1;1;1;0;23412.455078125;10052.8271484375;6375.00390625;3908.51953125;569.0;209866;443.0;0.0;Calculated values ==>;1558284581.783;329.96000000000004;329.86;290.66;290.66;287.96000000000004;280.76000000000005;275.5313989812953;293.36;273.16;271.06;275.06;343.36;295.16;270.96000000000004;274.36;290.96000000000004;284.46000000000004;299.46000000000004;325.16;293.36;293.26000000000005;317.46000000000004;330.06;248.96000000000004;242.98782864720522;268.43790593516167;275.5313989812953;290.36;6420000.0;3710000.0;3760000.0;1420000.0;3760000.0;3070000.0;6409999.999999999;0.0;0.01883333333333333;0.18166666666666667;0.03983333333333334;0.015000000000000001;0.015000000000000001;0.0;10052.8271484375;6375.00390625;3908.51953125;23412.455078125;473737.886426078;473707.8518124558;243812.0793544993;243812.0793544993;235520.11254841348;429398.2889081932;457323.1283209648;437514.20447033056;470351.2200979448;523294.8949464953;469919.67057319876;437356.53477473935;442550.7883978828;453893.90900834725;445007.529367414;403781.9818772332;466222.5810087801;457323.1283209648;457182.18766726565;186067.36719380575;238741.38928724395;443459.8248806376;201040.8648520641;243812.0793544993;273.6570705149482;1419783.0285283774;781595.6267774913;157137.06848998062;248025.111259347;0;13;8;5;41;40;0;8;73;83;962173137915.011;369860328659.85144;808763313049.8693;42959.32336398507;9656.355241138177;0.0;3200.551624691496;2739720.215461357;641089.8707561536;54314.302192443305;773254.6585981105;2.744653225461771;0.20260304107269314
4430;2019-05-19 18:50:41.784;579;578;175;175;149;73;200;7;-20;24;706;222;-22;27;177;123;264;530;174;202;199;-246;631;375;380;140;380;307;631;0.0;87.0;1296.0;161.0;86.0;99;0;67;1;0;0;1;0;0;0;1;1;1;1;0;22722.041015625;10130.4052734375;6188.39501953125;3938.24951171875;567.0;209867;442.0;0.0;Calculated values ==>;1558284641.784;331.06;330.96000000000004;290.66;290.66;288.06;280.46000000000004;275.94376602880345;293.16;273.86;271.16;275.56;343.76;295.36;270.96000000000004;275.86;290.86;285.46000000000004;299.56;326.16;293.36;293.06;317.36;329.86;248.56000000000003;242.56692532238324;268.43790593516167;275.94376602880345;290.56;6310000.0;3750000.0;3800000.0;1400000.0;3800000.0;3070000.0;6310000.0;0.0;0.0145;0.21600000000000003;0.026833333333333334;0.014333333333333333;0.014333333333333333;0.0;10130.4052734375;6188.39501953125;3938.24951171875;22722.041015625;476769.95673126465;476619.11107607064;244135.7502069561;244135.7502069561;236057.4632448271;429116.5711722346;456384.6989666979;437671.5478804793;471112.8868819084;523715.8803409923;470160.6437842797;437356.53477473935;444747.180057976;453058.14918306016;445791.4608990761;409448.67859923077;469185.7565880745;456669.52540536266;456242.0319164589;185649.48583044452;237904.88540968279;443417.16685071756;203847.8097693791;244135.7502069561;274.7710245967089;1420167.4890695964;781763.8231840305;157202.4593217554;248129.80799518523;0;13;8;5;41;40;0;8;73;83;962399941694.737;369944930069.74927;808947516119.6467;50505.927431997654;6428.444415015916;0.0;3040.190037836207;2740499.1055316674;641223.9129871263;54314.302192443305;773306.6656453385;2.96067603442292;0.20440202703199625
4431;2019-05-19 18:51:41.764;579;579;182;181;155;71;199;13;-19;30;716;222;-20;18;176;129;261;526;176;202;198;-246;609;381;386;137;386;309;608;-2.0;85.0;1405.0;179.0;75.0;99;0;74;1;0;0;1;0;0;0;1;1;1;1;0;22443.4921875;10116.4501953125;5684.21044921875;3971.14892578125;565.0;209868;440.0;0.0;Calculated values ==>;1558284701.764;331.06;331.06;291.36;291.26000000000005;288.66;280.26000000000005;276.55624918942954;293.06;274.46000000000004;271.26000000000005;276.16;344.76;295.36;271.16;274.96000000000004;290.76000000000005;286.06;299.26000000000005;325.76000000000005;293.36;292.96000000000004;317.16;329.66;248.56000000000003;241.92719264551067;268.67533136820026;276.55624918942954;290.76000000000005;6090000.0;3810000.0;3860000.0;1370000.0;3860000.0;3090000.0;6080000.0;0.0;0.014166666666666666;0.2341666666666667;0.029833333333333333;0.0125;0.0125;0.0;10116.4501953125;5684.21044921875;3971.14892578125;22443.4921875;479395.03086439683;479512.817615296;247311.90357666087;246965.6366759175;238482.0731713933;428684.9695293014;455243.0459244295;437372.52749135875;472100.0868749512;524608.9297303905;469887.25712763565;437214.0438153077;443026.34146199;451858.55135917774;445560.0407906761;416839.0911442639;471570.0787295934;455677.0537563929;455098.0132037062;184813.72873217988;237068.3971897606;444003.84879473323;205272.99331104878;247311.90357666087;275.34939782310323;1420543.743053261;781932.4907383919;157268.34900487095;248228.7133946633;0;13;8;5;41;40;0;8;73;83;962629665094.81;370028002369.7757;809132254519.7054;54349.97425388926;7122.137188596586;0.0;2597.3263703380667;2741372.6134462673;641336.7968600212;54314.302192443305;773353.629288987;3.240443803840018;0.2303464510428446
4432;2019-05-19 18:52:41.795;568;569;191;191;162;64;198;16;-18;35;729;223;-19;19;175;133;257;507;176;202;197;-238;641;366;371;133;370;308;637;-3.0;0.0;1083.0;261.0;159.0;0;0;81;1;0;0;1;1;0;0;1;1;1;0;0;36076.73046875;11299.5146484375;17663.689453125;3970.29150390625;563.0;209869;440.0;0.0;Calculated values ==>;1558284761.795;329.96000000000004;330.06;292.26000000000005;292.26000000000005;289.36;279.56;275.0112864084945;292.96000000000004;274.76000000000005;271.36;276.66;346.06000000000006;295.46000000000004;271.26000000000005;275.06;290.66;286.46000000000004;298.86;323.86;293.36;292.86;317.16;329.46000000000004;249.36;241.05796691057077;268.5567601203482;275.0112864084945;290.76000000000005;6409999.999999999;3660000.0;3710000.0;1330000.0;3700000.0;3080000.0;6370000.0;0.0;0.0;0.1805;0.0435;0.026500000000000003;0.026500000000000003;0.0;11299.5146484375;17663.689453125;3970.29150390625;36076.73046875;473862.67089202785;474514.0313845471;249292.32386896844;249292.32386896844;239838.5298591995;429743.705733735;457573.4263521663;437758.51091407164;473112.1826642056;526054.6047620476;470144.6568551;437601.09044165985;443378.5454736212;454484.9211093304;449040.9940057033;400966.47930707346;464633.4032898565;458131.38596755697;457433.55009270133;184813.72873217988;236231.924509345;445625.71981456067;199244.22702009417;249292.32386896844;272.9253140638768;1421031.6635385824;782111.0493201247;157334.5618675828;248423.37975330828;0;13;8;5;42;40;0;8;73;83;962856882430.3298;370109044219.96106;809317450155.1292;43051.82824286293;10717.594936559291;-0.0;5515.7424949289225;2742184.71450447;641485.5381046955;54314.302192443305;773421.273127621;1.8001479826060913;0.13090561431675535
4433;2019-05-19 18:53:41.775;582;582;195;195;144;37;179;15;-22;35;743;222;-23;18;178;114;261;537;174;202;180;-232;672;352;357;129;356;304;668;-1.0;-1.0;993.0;352.0;149.0;0;0;76;1;0;0;1;1;0;0;1;1;1;1;0;38556.12890625;11417.9580078125;19129.154296875;3944.11889648438;561.0;209870;439.0;0.0;Calculated values ==>;1558284821.775;331.36;331.36;292.66;292.66;287.56;276.86;273.5264737036516;291.06;274.66;270.96000000000004;276.66;347.46000000000004;295.36;270.86;274.96000000000004;290.96000000000004;284.56;299.26000000000005;326.86;293.36;291.16;317.06;329.26000000000005;249.96000000000004;240.16925963744896;268.0796299477929;273.5264737036516;290.56;6720000.0;3520000.0000000005;3570000.0000000005;1290000.0;3560000.0;3040000.0;6680000.0;0.0;0.0;0.1655;0.058666666666666666;0.024833333333333332;0.024833333333333332;0.0;11417.9580078125;19129.154296875;3944.11889648438;38556.12890625;472174.71583408664;472677.9503752007;249471.38946888034;249471.38946888034;233753.96457707483;430671.36484660726;457209.1677149482;438039.0146135774;473631.5180336029;527833.7864277182;470568.9554260146;437883.18805776763;444043.6597017553;457234.1725856539;448812.4043611285;277758.537142005;465336.71918813256;460345.3573976857;457347.09222704766;184395.8529593127;235395.46725036926;447004.99411346874;193952.04407515042;249471.38946888034;270.74070797418136;1421653.3967200734;782300.2984882295;157400.49330313367;248729.884582312;0;13;8;5;42;40;0;8;73;83;963075209630.3993;370187618019.986;809500988955.1875;40396.39362410967;14845.773068914674;-0.0;5162.246618494488;2742879.8845529663;641698.49516212;54314.302192443305;773510.2267091803;1.7512976837274081;0.13789358502641152
4434;2019-05-19 18:54:41.776;614;618;188;187;144;29;93;12;-29;33;757;220;-30;17;180;110;268;569;172;199;93;-223;665;343;348;134;346;297;660;251.0;75.0;823.0;276.0;120.0;0;98;57;1;0;0;1;1;0;0;1;1;0;0;0;35449.140625;10087.7890625;19038.0078125;2922.29223632812;560.0;209871;439.0;0.0;Calculated values ==>;1558284881.776;334.56;334.96000000000004;291.96000000000004;291.86;287.56;276.06;272.5487779782249;282.46000000000004;274.36;270.26000000000005;276.46000000000004;348.86;295.16;270.16;274.86;291.16;284.16;299.96000000000004;330.06;293.06;282.46000000000004;317.06;329.16;250.86;241.2770596917726;267.23344911666527;272.5487779782249;290.36;6650000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;2970000.0;6600000.0;0.04183333333333333;0.0125;0.1371666666666667;0.046;0.02;0.061833333333333323;0.0;10087.7890625;19038.0078125;2922.29223632812;35449.140625;478019.3313318519;479212.8367839672;247419.7129866845;247089.30496877953;233926.21205138892;431237.1583312671;446440.0411451027;438531.5804257387;472787.01963726926;529831.9373855694;471276.6660356397;438378.49729393894;445294.8252547872;459112.636614165;449887.3380530645;392500.0215612165;471624.5119672863;461335.5593377295;446440.0411451027;184395.8529593127;234977.24436692704;447023.17782844725;193269.10031631077;210784.1232824694;270.429836153111;1422270.1175772652;782479.5160338416;157457.7143495062;249047.94956716732;0;13;8;5;42;40;0;8;73;83;963286713155.1438;370266519334.8907;809681291959.9697;33641.83685500987;11672.687565558279;0.0;14571.390921172824;2743496.880089301;641919.4860169265;54314.302192443305;773674.6764292618;1.8686267107442902;0.10964251900316328
4435;2019-05-19 18:55:41.776;634;635;183;182;146;24;116;9;-33;30;767;217;-35;16;181;109;268;573;174;195;114;-211;639;338;343;133;342;294;635;566.0;80.0;1064.0;54.0;108.0;0;84;41;1;0;0;1;1;0;0;1;1;0;1;0;32438.541015625;8639.0859375;18224.794921875;2799.75830078125;557.0;209872;438.0;0.0;Calculated values ==>;1558284941.776;336.56;336.66;291.46000000000004;291.36;287.76000000000005;275.56;271.99741764416325;284.76000000000005;274.06;269.86;276.16;349.86;294.86;269.66;274.76000000000005;291.26000000000005;284.06;299.96000000000004;330.46000000000004;292.66;284.56;316.96000000000004;328.86;252.06000000000003;241.05796691057077;266.86631818009863;271.99741764416325;290.56;6390000.0;3379999.9999999995;3429999.9999999995;1330000.0;3420000.0000000005;2940000.0;6350000.0;0.09433333333333334;0.013333333333333334;0.17733333333333334;0.009000000000000001;0.018000000000000002;0.11233333333333334;0.0;8639.0859375;18224.794921875;2799.75830078125;32438.541015625;483969.13949745963;484557.1771402613;246640.3840660498;246306.00850114788;235073.27753387103;431541.1909327263;450750.9572941934;438591.3684654617;472625.7912797831;531098.6327164952;471325.198334986;438286.6576737402;445742.13839906454;459876.59959909826;450651.592729237;407694.04971624183;475373.01152636233;461573.57082785445;450463.8574859026;183977.97901196036;233722.59852315116;448465.5206951188;196426.0908492225;204472.29807090995;271.6877869639177;1422835.8482576038;782635.5733255083;157505.3981039821;249358.4729232871;0;13;8;5;42;40;0;8;73;83;963494013155.1438;370346619334.8907;809858591959.9697;42943.97589727976;2268.354868613067;0.0;27633.051840950844;2744135.09519557;642035.6613705446;54314.302192443305;774026.3801189462;2.4557129424864526;0.0775235032679209
4436;2019-05-19 18:56:41.807;636;628;188;187;153;29;150;10;-32;26;769;215;-33;8;181;112;261;546;172;189;149;-196;584;351;356;137;356;299;584;0.0;88.0;1373.0;207.0;28.0;99;91;37;1;0;0;1;0;0;0;1;1;0;1;0;19116.36328125;7506.6318359375;5705.06591796875;2870.732421875;555.0;209873;437.0;0.0;Calculated values ==>;1558285001.807;336.76000000000005;335.96000000000004;291.96000000000004;291.86;288.46000000000004;276.06;273.4187578820637;288.16;274.16;269.96000000000004;275.76000000000005;350.06000000000006;294.66;269.86;273.96000000000004;291.26000000000005;284.36;299.26000000000005;327.76000000000005;292.06;288.06;316.86;328.66;253.56000000000003;241.92719264551067;267.47669482898436;273.4187578820637;290.36;5840000.0;3510000.0;3560000.0;1370000.0;3560000.0;2990000.0;5840000.0;0.0;0.014666666666666666;0.22883333333333333;0.034499999999999996;0.004666666666666667;0.004666666666666667;0.0;7506.6318359375;5705.06591796875;2870.732421875;19116.36328125;490199.8576752305;489110.2955842163;250512.30975147095;250137.8244906483;238543.8886828561;430735.4089219946;453313.5623644761;437618.306812844;471708.256711685;530929.0333387898;470411.672836147;437462.91879448516;443605.7027051416;457646.94884360844;448703.1982545694;424800.3544836311;477565.33169279044;458741.3219607375;453171.10944888456;183560.10687098323;232886.18681767926;449315.9418199847;197723.1147474333;250512.30975147095;272.25821774301204;1423265.6944318586;782770.1904896784;157552.6766078708;249557.9914612951;0;13;8;5;42;40;0;8;73;83;963703821499.7905;370427661184.7542;810036583874.67;54896.01645096815;8679.952534003021;0.0;945.741065254597;2744950.849719288;642126.9444039584;54314.302192443305;774264.6597736772;4.0119378318452075;0.2975981677995896
4437;2019-05-19 18:57:41.787;612;603;195;194;166;38;165;8;-26;25;768;215;-27;20;179;121;249;490;173;187;164;-179;567;352;357;142;357;303;566;-2.0;79.0;1184.0;257.0;28.0;99;99;44;1;0;0;1;0;0;0;1;1;0;1;0;19881.4296875;7570.771484375;5427.6376953125;2945.17504882812;552.0;209874;436.0;0.0;Calculated values ==>;1558285061.787;334.36;333.46000000000004;292.66;292.56;289.76000000000005;276.96000000000004;273.5264737036516;289.66;273.96000000000004;270.56;275.66;349.96000000000004;294.66;270.46000000000004;275.16;291.06;285.26000000000005;298.06;322.16;291.86;289.56;316.76000000000005;328.36;255.26000000000002;242.98782864720522;267.9596281332873;273.5264737036516;290.46000000000004;5670000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3030000.0;5660000.0;0.0;0.013166666666666667;0.19733333333333333;0.04283333333333333;0.004666666666666667;0.004666666666666667;0.0;7570.771484375;5427.6376953125;2945.17504882812;19881.4296875;488752.0821605355;487638.53443903744;409044.58447798504;253820.30783839847;243398.90332271133;430671.36484660726;455262.1006954997;437642.0229114993;470944.3282388252;530522.2689267418;469865.74067600165;437485.64907481754;444533.65563525405;457209.1677149482;449841.3141294995;426406.21690767515;471564.7844124301;458308.45282757154;455121.83405515505;183142.23651711168;231631.59724164338;450215.1043838707;197223.4493710569;409044.58447798504;272.06250053537985;1423590.5677128322;782895.7936357118;157601.12634817685;249650.73306725858;0;13;8;5;42;40;0;8;73;83;963917650199.8585;370511333284.7808;810217123674.7274;47442.598511980636;10836.475889715524;0.0;215.02716469346004;2745803.3872369863;642289.52709524;54314.302192443305;774274.3296179071;3.668817546168259;0.29456366436689385
4438;2019-05-19 18:58:41.808;579;574;191;190;169;40;174;9;-24;26;762;216;-25;7;179;129;245;440;170;187;172;-164;563;350;355;144;355;304;563;-1.0;78.0;1020.0;366.0;28.0;99;99;48;1;0;0;1;0;0;0;1;1;0;1;0;19836.830078125;7693.84912109375;5371.13134765625;2936.41333007812;550.0;209875;434.0;0.0;Calculated values ==>;1558285121.808;331.06;330.56;292.26000000000005;292.16;290.06;277.16;273.3108153835814;290.56;274.06;270.76000000000005;275.76000000000005;349.36;294.76000000000005;270.66;273.86;291.06;286.06;297.66;317.16;291.86;290.36;316.56;328.16;256.76000000000005;243.40439225979637;268.0796299477929;273.3108153835814;290.16;5630000.0;3500000.0;3550000.0;1440000.0;3550000.0;3040000.0;5630000.0;0.0;0.013000000000000001;0.16999999999999998;0.061000000000000006;0.004666666666666667;0.004666666666666667;0.0;7693.84912109375;5371.13134765625;2936.41333007812;19836.830078125;484682.9989149125;483992.43461587175;252769.09188268322;252366.36659570262;244548.17393465148;430799.1582183253;456845.7472488624;437727.04723144654;470775.47163449007;529819.9816690114;469848.9145262994;437570.5891863215;442433.1482669151;457534.26504509035;451362.71143001004;426476.5028282807;464296.3795011451;458628.33589585364;456569.29167028697;182306.50109390085;230795.22267914342;451445.4453377255;195288.34563937617;252769.09188268322;271.2760040549018;1423921.6690566137;783023.0433295455;157650.1567394205;249740.75430591332;0;13;8;5;42;40;0;8;73;83;964131324960.3813;370597163314.99084;810399287410.1731;41214.57927065196;15625.58308159931;0.0;951.0675990088175;2746542.4556370853;642510.1214348794;54314.302192443305;774284.0504754047;3.611637253468038;0.31028830494093795
4439;2019-05-19 18:59:41.798;554;523;191;190;167;36;179;9;-24;26;755;216;-25;23;179;133;245;336;170;189;178;-168;563;348;352;145;353;304;563;-3.0;77.0;883.0;342.0;0.0;95;99;48;1;0;0;1;0;0;0;1;1;0;0;0;19628.43359375;7752.99609375;5224.25927734375;2933.28930664062;548.0;209876;435.0;0.0;Calculated values ==>;1558285181.798;328.56;325.46000000000004;292.26000000000005;292.16;289.86;276.76000000000005;273.0942459734351;291.06;274.06;270.76000000000005;275.76000000000005;348.66;294.76000000000005;270.66;275.46000000000004;291.06;286.46000000000004;297.66;306.76000000000005;292.06;290.96000000000004;316.66;327.96000000000004;256.36;243.61107973660833;268.0796299477929;273.0942459734351;290.16;5630000.0;3479999.9999999995;3520000.0000000005;1450000.0;3529999.9999999995;3040000.0;5630000.0;0.0;0.012833333333333334;0.14716666666666667;0.057;0.0;0.0;0.0;7752.99609375;5224.25927734375;2933.28930664062;19628.43359375;481203.98647068563;476791.5138527176;252769.09188268322;252366.36659570262;243854.4474617644;430925.7729439634;458019.0001261181;437727.04723144654;470641.3097209141;529088.6247878366;469848.9145262994;437570.5891863215;444766.67480068695;457857.80638448976;452288.98126693885;426476.5028282807;446442.7703676828;459375.61671724723;457882.57443576294;182724.36793118677;229958.8627652946;450849.10956250544;194338.2859931557;252769.09188268322;270.88337730966805;1424250.4914410654;783151.745585738;157699.06277570283;249829.03451198203;0;13;8;5;42;40;0;8;73;83;964343389610.415;370683848865.00464;810581657010.2021;35818.71269556847;14621.116943452937;0.0;0.0;2747184.2927462226;642762.135259156;54314.302192443305;774291.9747178039;3.170213883978983;0.282931111391002
4440;2019-05-19 19:00:41.759;540;483;191;191;164;32;185;7;-25;26;748;216;-26;10;180;135;246;267;170;192;183;-189;561;347;352;144;352;303;562;-1.0;79.0;1042.0;305.0;0.0;59;99;46;1;0;0;1;0;0;0;1;1;0;1;0;18609.02734375;7575.1162109375;4261.298828125;2940.33154296875;546.0;209877;435.0;0.0;Calculated values ==>;1558285241.759;327.16;321.46000000000004;292.26000000000005;292.26000000000005;289.56;276.36;272.9856168485579;291.66;273.86;270.66;275.76000000000005;347.96000000000004;294.76000000000005;270.56;274.16;291.16;286.66;297.76000000000005;299.86;292.36;291.46000000000004;316.66;327.76000000000005;254.26000000000002;243.40439225979637;267.9596281332873;272.9856168485579;290.16;5610000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3030000.0;5620000.0;0.0;0.013166666666666667;0.17366666666666666;0.05083333333333333;0.0;0.0;0.0;7575.1162109375;4261.298828125;2940.33154296875;18609.02734375;479463.8571516716;471041.21671337984;252825.72291499353;252825.72291499353;242863.48712996402;430988.63858405815;458834.6142869762;437798.07955487026;470775.47163449007;528433.8230485279;469985.78420527827;437642.0229114993;443080.6557621375;458155.2844355901;452747.8705520784;427296.3658179375;432208.5038471672;459779.9657738578;458563.2974049841;182724.36793118677;229122.51738040973;448797.7408643455;194622.65595558364;252769.09188268322;270.9951549635243;1424568.9298291155;783279.3968275957;157747.97780064197;249908.02944937596;0;13;8;5;42;40;0;8;73;83;964554452330.2942;370770492509.955;810763638645.0979;42231.465231742775;12920.566816195394;0.0;0.0;2747834.2881234474;642991.5001062347;54314.302192443305;774291.9747178039;3.7323528384119333;0.31378988949150516
4441;2019-05-19 19:01:41.779;532;490;191;190;162;37;192;6;-24;26;743;215;-25;23;181;136;246;247;169;192;191;-199;563;353;358;143;358;305;564;0.0;74.0;1146.0;237.0;90.0;69;99;48;1;0;0;1;0;0;0;1;1;0;0;0;18989.271484375;7735.95458984375;4500.2412109375;2955.4248046875;545.0;209878;435.0;0.0;Calculated values ==>;1558285301.779;326.36;322.16;292.26000000000005;292.16;289.36;276.86;273.6339639331285;292.36;273.76000000000005;270.76000000000005;275.76000000000005;347.46000000000004;294.66;270.66;275.46000000000004;291.26000000000005;286.76000000000005;297.76000000000005;297.86;292.36;292.26000000000005;316.66;327.66;253.26000000000002;243.1966462407574;268.19934244402924;273.6339639331285;290.06;5630000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3050000.0;5640000.0;0.0;0.012333333333333333;0.191;0.0395;0.015000000000000001;0.015000000000000001;0.0;7735.95458984375;4500.2412109375;2955.4248046875;18989.271484375;478084.6415842159;471825.7253986154;252712.79685535165;252311.16331949914;242115.3390584685;430607.02586249536;458831.93800034054;437499.1961693786;470909.40455562726;527756.4078081092;469591.34527448076;437342.01223029394;444567.3504985989;457322.39786825684;451835.95211888116;426739.47276287695;426721.7009719014;458831.93800034054;458695.4232136809;182724.36793118677;228704.35009887922;447912.60445264704;197242.97420311085;252712.79685535165;272.0742909222652;1424882.353425636;783407.0316149805;157797.12548062444;249981.06662062282;0;13;8;5;42;40;0;8;73;83;964767523330.2264;370856621209.9277;810946099445.0399;45888.93839555714;9901.45039485668;0.2191854220315387;3089.7393953749392;2748568.869599007;643181.7469774253;54314.30401959734;774317.7311287;3.8758437233493552;0.28179923440044374
4442;2019-05-19 19:02:41.779;527;515;191;191;161;47;200;8;-21;26;742;215;-23;14;181;129;247;301;170;195;199;-194;576;359;364;142;364;307;577;-2.0;-1.0;1344.0;149.0;139.0;94;100;55;1;0;0;1;0;0;0;1;1;0;1;0;20649.9453125;8372.0078125;5327.04541015625;2984.99438476562;543.0;209879;435.0;0.0;Calculated values ==>;1558285361.779;325.86;324.66;292.26000000000005;292.26000000000005;289.26000000000005;277.86;274.27422755570615;293.16;273.96000000000004;271.06;275.76000000000005;347.36;294.66;270.86;274.56;291.26000000000005;286.06;297.86;303.26000000000005;292.66;293.06;316.66;327.46000000000004;253.76000000000002;242.98782864720522;268.43790593516167;274.27422755570615;290.16;5760000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;5770000.0;0.0;0.0;0.224;0.024833333333333332;0.023166666666666665;0.023166666666666665;0.0;8372.0078125;5327.04541015625;2984.99438476562;20649.9453125;475770.2879926874;473875.6670589877;252009.62467357836;252009.62467357836;241338.8403388;430214.79039162316;458973.0432833828;437514.20447033056;471043.10962919577;527496.6978078819;469315.984377403;437198.53567211574;442846.6802591378;456339.24340671574;449735.6609706538;423224.61506230757;436425.90771722276;458285.16724151495;458835.75621896185;182724.36793118677;227868.02628245065;448627.3296276172;200521.0073347826;252009.62467357836;273.4003759599156;1425212.6802322767;783541.264635;157846.62897386987;250062.9606757986;0;13;8;5;42;40;0;8;73;83;964984123330.2264;370942121209.9277;811129699445.0399;53086.47615836275;6161.307003605392;-0.0;4791.472047468051;2749393.66472029;643315.6032890792;54314.305846142524;774383.4078907237;3.838352461961834;0.2468762488073111
4443;2019-05-19 19:03:41.790;526;529;192;193;152;60;199;10;-20;26;743;214;-21;17;180;116;249;398;170;197;198;-182;590;368;373;140;373;308;590;-1.0;79.0;1305.0;285.0;159.0;99;100;61;1;0;0;1;0;0;0;1;1;0;1;0;21882.564453125;9005.791015625;5598.484375;3014.40649414062;542.0;209880;435.0;0.0;Calculated values ==>;1558285421.79;325.76000000000005;326.06;292.36;292.46000000000004;288.36;279.16;275.2199585193972;293.06;274.16;271.16;275.76000000000005;347.46000000000004;294.56;271.06;274.86;291.16;284.76000000000005;298.06;312.96000000000004;292.86;292.96000000000004;316.66;327.36;254.96000000000004;242.56692532238324;268.5567601203482;275.2199585193972;290.16;5900000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3080000.0;5900000.0;0.0;0.013166666666666667;0.2175;0.0475;0.026500000000000003;0.026500000000000003;0.0;9005.791015625;5598.484375;3014.40649414062;21882.564453125;473871.0127814777;474319.5622243544;251733.99291219213;252116.50178156985;238056.15934114342;429606.4342157736;457388.9862979285;437443.34373287327;471309.8407669174;527524.0176841324;469056.771049626;437285.26766895736;443083.93690773816;454693.28805054125;446067.55316991085;419379.5049561193;453071.0624856326;457108.03510769765;457248.5901723117;182724.36793118677;227449.86971758792;450252.4966324106;201326.28880953806;251733.99291219213;273.75614711575344;1425567.1827933956;783686.1061744513;157896.63314687708;250154.02344899872;0;13;8;5;42;40;0;8;73;83;965205263864.9242;371026736719.812;811314233269.7877;51355.45944582541;11823.994871586447;0.0;5446.136827393169;2750264.1737465365;643465.5082820454;54314.305846142524;774468.7369386889;3.8950468368546707;0.27646702903249903
4444;2019-05-19 19:04:41.790;526;533;189;193;143;73;184;11;-19;27;746;213;-21;16;178;108;251;456;169;195;183;-167;609;376;381;140;381;308;609;-1.0;-1.0;1413.0;237.0;133.0;99;100;66;1;0;0;1;0;0;0;1;1;0;1;0;22785.41796875;9655.646484375;5779.78564453125;3011.47509765625;540.0;209881;435.0;0.0;Calculated values ==>;1558285481.79;325.76000000000005;326.46000000000004;292.06;292.46000000000004;287.46000000000004;280.46000000000004;276.0463484220469;291.56;274.26000000000005;271.26000000000005;275.86;347.76;294.46000000000004;271.06;274.76000000000005;290.96000000000004;283.96000000000004;298.26000000000005;318.76000000000005;292.66;291.46000000000004;316.66;327.16;256.46000000000004;242.56692532238324;268.5567601203482;276.0463484220469;290.06;6090000.0;3760000.0;3810000.0;1400000.0;3810000.0;3080000.0;6090000.0;0.0;0.0;0.23550000000000001;0.0395;0.022166666666666668;0.022166666666666668;0.0;9655.646484375;5779.78564453125;3011.47509765625;22785.41796875;471440.6277628647;472516.2971536144;249744.4823621905;251201.45471897747;234809.21509343406;429045.3911783415;453909.8584926748;437601.09044165985;471408.2891495208;527838.6264135147;468935.5291999942;437285.26766895736;442936.2754991869;453031.4090164189;443197.94102600164;413222.1800086122;460153.2353374693;455502.7376457824;453763.93380767014;182724.36793118677;226613.5671989835;451822.8300039021;204352.25705693677;249744.4823621905;274.97076002008487;1425939.4159802445;783841.618153618;157946.8488268087;250248.84236582814;0;13;8;5;42;40;0;8;73;83;965431463864.9242;371110736719.812;811499033269.7877;54930.10026210229;9775.08763140513;-0.0;4522.4311737081325;2751149.8867441025;643645.500636237;54314.305846142524;774551.8083386981;3.7528035576354886;0.2589912559228343
