;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4445;2019-05-19 19:05:41.781;530;537;186;190;135;73;163;12;-20;27;749;213;-21;12;177;106;254;488;167;191;162;-153;638;375;380;140;380;307;639;0.0;-1.0;1238.0;469.0;126.0;99;100;67;1;0;0;1;0;0;0;1;1;0;0;0;23712.126953125;10239.4091796875;6349.8466796875;3000.9521484375;539.0;209882;435.0;0.0;Calculated values ==>;1558285541.781;326.16;326.86;291.76000000000005;292.16;286.66;280.46000000000004;275.94376602880345;289.46000000000004;274.36;271.16;275.86;348.06000000000006;294.46000000000004;271.06;274.36;290.86;283.76000000000005;298.56;321.96000000000004;292.26000000000005;289.36;316.66;327.06;257.86;242.56692532238324;268.43790593516167;275.94376602880345;289.86;6380000.0;3750000.0;3800000.0;1400000.0;3800000.0;3070000.0;6390000.0;0.0;0.0;0.20633333333333334;0.07816666666666668;0.021;0.021;0.0;10239.4091796875;6349.8466796875;3000.9521484375;23712.126953125;468254.0897867261;469244.51542989194;247504.39576394472;248868.2733651275;231799.72939145507;429116.5711722346;450983.12152342696;437671.5478804793;471408.2891495208;528230.265241673;469074.0015960416;437514.20447033056;442550.7883978828;453058.14918306016;443079.3994189492;400931.915354558;461145.70438467537;455094.45873255184;450833.321782701;182724.36793118677;226195.42121513622;453279.1131313583;201927.20564907388;247504.39576394472;274.022795107352;1426326.8373989225;784007.3854151584;157996.94487160622;250349.90747305017;0;13;8;5;42;40;0;8;73;83;965659729619.6847;371194724119.7239;811683505594.5941;48641.915947079986;19647.340768198566;-0.0;4269.907446393882;2752012.8574132533;643890.6507612743;54314.305846142524;774625.0668366988;3.7038485825539023;0.2997079772756527
4446;2019-05-19 19:06:41.751;543;548;179;181;142;71;162;14;-23;30;751;213;-24;17;177;110;260;509;167;186;161;-140;637;378;383;140;383;305;638;-2.0;86.0;1187.0;424.0;80.0;99;100;65;1;0;0;1;0;0;0;1;1;0;1;0;22860.33203125;10154.072265625;6260.0029296875;2968.90844726562;537.0;209883;436.0;0.0;Calculated values ==>;1558285601.751;327.46000000000004;327.96000000000004;291.06;291.26000000000005;287.36;280.26000000000005;276.25090830309495;289.36;274.56;270.86;276.16;348.26;294.46000000000004;270.76000000000005;274.86;290.86;284.16;299.16;324.06;291.76000000000005;289.26000000000005;316.76000000000005;326.86;259.16;242.56692532238324;268.19934244402924;276.25090830309495;289.86;6370000.0;3779999.9999999995;3829999.9999999995;1400000.0;3829999.9999999995;3050000.0;6380000.0;0.0;0.014333333333333333;0.19783333333333333;0.07066666666666667;0.013333333333333334;0.013333333333333334;0.0;10154.072265625;6260.0029296875;2968.90844726562;22860.33203125;470461.0394380455;471120.8700867547;245209.7763951853;245868.7045031449;233835.09359540348;428902.12800615287;450291.17299390805;437656.05685647397;471703.5210853088;528593.6297361357;469350.2095338345;437499.1961693786;443695.9394408292;452535.21344453655;443111.4978201185;404781.013352996;464824.84867393057;453859.2233316398;450139.80940649187;183142.23651711168;225359.1397227605;454623.79668579233;203183.9518865848;245209.7763951853;274.52722529579876;1426714.7471720648;784177.246121111;158046.66883550832;250454.93701213837;0;13;8;5;42;40;0;8;73;83;965888515169.7938;371278682119.7639;811867013794.6816;46386.3980998764;17768.415699144;0.0;2732.4004401507545;2752804.3640793804;644202.2928329989;54314.305846142524;774683.390226165;3.450821373663117;0.2833158282183267
4447;2019-05-19 19:07:41.782;560;564;171;169;148;48;169;19;-28;34;750;212;-29;2;179;115;263;524;167;188;168;-129;666;350;354;140;353;302;663;176.0;83.0;648.0;152.0;137.0;0;100;53;1;0;0;1;0;1;0;1;1;0;0;0;33907.9453125;9876.130859375;18976.205078125;2939.14379882812;536.0;209884;438.0;0.0;Calculated values ==>;1558285661.782;329.16;329.56;290.26000000000005;290.06;287.96000000000004;277.96000000000004;273.3108153835814;290.06;275.06;270.36;276.56;348.16;294.36;270.26000000000005;273.36;291.06;284.66;299.46000000000004;325.56;291.96000000000004;289.96000000000004;316.96000000000004;326.76000000000005;260.26000000000005;242.56692532238324;267.8393353686513;273.3108153835814;289.86;6659999.999999999;3500000.0;3540000.0;1400000.0;3529999.9999999995;3020000.0;6630000.0;0.029333333333333333;0.013833333333333333;0.10800000000000001;0.025333333333333333;0.022833333333333334;0.05216666666666667;0.0;9876.130859375;18976.205078125;2939.14379882812;33907.9453125;469403.69530439493;470439.9046736849;241888.6329653183;241271.52509155974;235012.9714599634;430799.1582183253;456318.79741749674;437557.52604302316;472096.9026672395;528719.6857768083;469642.65197080246;437401.2382119444;442110.7359169888;457857.80638448976;449330.07366280747;280149.7534605519;463836.01517824526;458923.5272896674;456180.22461298853;183977.97901196036;224941.0041839467;455756.2329173956;197847.9530543381;217124.54458086938;272.3039653706869;1427188.0605699841;784344.2507220204;158095.92804178564;250665.34740191375;0;13;8;5;42;41;0;8;73;83;966109729405.2999;371362725519.9562;812049207880.0984;25888.633882777987;6533.676423197456;0.0;12470.737975008882;2753406.967198113;644404.914901823;54314.305846142524;774810.1485045383;1.412109428479513;0.06931131915701254
4448;2019-05-19 19:08:41.772;597;601;182;181;131;29;178;16;-32;32;748;212;-34;17;181;102;270;557;166;190;177;-120;670;345;350;138;348;294;665;275.0;-1.0;519.0;106.0;136.0;0;100;34;1;0;0;1;0;1;0;1;1;0;1;0;32955.21484375;8606.2490234375;19147.9765625;2880.44091796875;533.0;209885;439.0;0.0;Calculated values ==>;1558285721.772;332.86;333.26000000000005;291.36;291.26000000000005;286.26000000000005;276.06;272.7676641592781;290.96000000000004;274.76000000000005;269.96000000000004;276.36;347.96000000000004;294.36;269.76000000000005;274.86;291.26000000000005;283.36;300.16;328.86;292.16;290.86;317.06;326.46000000000004;261.16;242.14157278889297;266.86631818009863;272.7676641592781;289.76000000000005;6700000.0;3450000.0;3500000.0;1380000.0;3479999.9999999995;2940000.0;6650000.0;0.04583333333333333;0.0;0.08650000000000001;0.017666666666666667;0.02266666666666667;0.0685;0.0;8606.2490234375;19147.9765625;2880.44091796875;32955.21484375;474792.7362609998;476022.4524846027;245295.9954695687;244975.36392923343;230155.50654162592;431113.4868728058;458204.46411352506;438743.29367333796;472164.23178385233;529125.1162669886;470733.7803238554;438439.1573181969;445882.5917576949;458929.88029722904;448350.9413241443;390091.7918913524;469046.9865908934;459824.9031534897;458068.5424962497;184395.8529593127;223686.61821467688;457000.019854515;197282.3348915969;213170.06685900362;272.0580989233145;1427745.1607058747;784498.2448844296;158144.41649834343;250982.99596538383;0;13;8;5;42;41;0;8;73;83;966320894205.3335;371446111619.9694;812227978080.1268;20886.372934620606;4588.34576767822;-0.0;16775.54558115136;2753796.693956366;644497.582972842;54314.305846142524;775053.8269143734;1.3791651454101133;0.04729589490210575
4449;2019-05-19 19:09:41.783;628;630;187;187;143;25;178;10;-36;29;744;212;-37;0;182;105;270;563;167;192;177;-113;642;338;343;136;341;292;638;-2.0;84.0;535.0;107.0;97.0;0;100;15;1;0;0;1;0;1;0;1;1;0;0;0;31035.572265625;7028.177734375;18269.333984375;2864.94384765625;533.0;209886;439.0;0.0;Calculated values ==>;1558285781.783;335.96000000000004;336.16;291.86;291.86;287.46000000000004;275.66;271.99741764416325;290.96000000000004;274.16;269.56;276.06;347.56000000000006;294.36;269.46000000000004;273.16;291.36;283.66;300.16;329.46000000000004;292.36;290.86;317.06;326.46000000000004;261.86;241.71165711629368;266.62003547228215;271.99741764416325;289.86;6420000.0;3379999.9999999995;3429999.9999999995;1360000.0;3410000.0;2920000.0;6380000.0;0.0;0.014;0.08916666666666666;0.017833333333333333;0.016166666666666666;0.016166666666666666;0.0;7028.177734375;18269.333984375;2864.94384765625;31035.572265625;482760.0774694063;483500.2297486167;247880.3054966631;247880.3054966631;234125.84771664144;431541.1909327263;459319.2905982935;438582.0297435704;472134.0588697756;528862.9110898976;471004.2216297742;438430.3070074864;443872.89149950695;460165.7600647848;450079.7802348371;407253.3252607116;473463.80156002054;461178.30750574934;459185.56143779436;184395.8529593127;223686.61821467688;458028.7854751523;194849.94746767913;247880.3054966631;271.0536101087386;1428278.515028093;784628.5556598298;158192.30348232936;251294.86405151713;0;13;8;5;42;41;0;8;73;83;966528832320.0493;371528326689.85706;812403810309.8865;21732.777336266972;4693.355944466604;0.0;3416.1016377149554;2754151.918654062;644574.9446673818;54314.305846142524;775222.1214893173;1.0596460542327857;0.06912793180612348
4450;2019-05-19 19:10:41.793;632;623;188;187;154;28;176;11;-35;25;741;212;-36;26;180;110;259;536;166;192;175;-108;577;346;351;136;351;296;577;-1.0;81.0;980.0;478.0;29.0;99;100;5;1;0;0;1;0;0;0;1;1;0;1;0;17509.615234375;5635.5615234375;5677.775390625;2913.60083007812;533.0;209887;439.0;0.0;Calculated values ==>;1558285841.793;336.36;335.46000000000004;291.96000000000004;291.86;288.56;275.96000000000004;272.8767566201714;290.76000000000005;274.26000000000005;269.66;275.66;347.26;294.36;269.56;275.76000000000005;291.16;284.16;299.06;326.76000000000005;292.36;290.66;317.06;326.46000000000004;262.36;241.71165711629368;267.1113755279542;272.8767566201714;289.76000000000005;5770000.0;3460000.0;3510000.0;1360000.0;3510000.0;2960000.0;5770000.0;0.0;0.013500000000000002;0.16333333333333336;0.07966666666666668;0.004833333333333333;0.004833333333333333;0.0;5635.5615234375;5677.775390625;2913.60083007812;17509.615234375;490394.8726802294;489174.9986791237;250852.46627938724;250472.26939785952;239070.58915167456;431051.2098666511;457771.0809724508;437835.6915274192;471742.7696466962;528243.0390443726;470462.41181851807;437681.5117165891;446755.46002581756;458315.7758539387;449336.65592579934;426254.69004547095;476961.0740641402;459936.72070397437;457634.5535253075;184395.8529593127;223686.61821467688;458534.62422594754;195003.61115423116;250852.46627938724;271.1457850887316;1428683.125681067;784734.1044088216;158240.4660470593;251494.4565561512;0;13;8;5;42;41;0;8;73;83;966737067020.0162;371609940289.8441;812580239709.8584;39662.57312762072;20994.63737471341;0.0;999.4467550219479;2754663.631845833;644789.0469561095;54314.305846142524;775258.9238586237;4.333796799156547;0.3941844746540507
4451;2019-05-19 19:11:41.784;608;594;188;186;165;38;177;11;-27;24;742;212;-29;11;177;120;246;481;169;190;177;-105;556;350;355;139;355;303;556;-2.0;85.0;951.0;454.0;24.0;99;100;15;1;0;0;1;0;0;0;1;1;0;0;0;17555.828125;5865.0;5272.78466796875;2958.79516601562;531.0;209888;439.0;0.0;Calculated values ==>;1558285901.784;333.96000000000004;332.56;291.96000000000004;291.76000000000005;289.66;276.96000000000004;273.3108153835814;290.86;274.26000000000005;270.46000000000004;275.56;347.36;294.36;270.26000000000005;274.26000000000005;290.86;285.16;297.76000000000005;321.26000000000005;292.16;290.86;317.06;326.26000000000005;262.66;242.35481222062532;267.9596281332873;273.3108153835814;290.06;5560000.0;3500000.0;3550000.0;1390000.0;3550000.0;3030000.0;5560000.0;0.0;0.014166666666666666;0.1585;0.07566666666666667;0.004;0.004;0.0;5865.0;5272.78466796875;2958.79516601562;17555.828125;489390.52742227446;487505.0928349501;410752.57778573356;251154.38861518275;243429.09896526177;430799.1582183253;457259.30272698647;437485.64907481754;471246.2272376559;527806.5535311698;469505.18851112365;437171.9378037978;443226.97429043637;457259.30272698647;450060.521475904;428659.50061473803;471530.61361370486;459036.2895090457;457259.30272698647;184395.8529593127;222850.3779558165;458368.3232398762;196231.55279964503;410752.57778573356;271.65654086220445;1428975.2938769509;784829.9280457144;158289.39533981375;251585.69753501035;0;13;8;5;42;41;0;8;73;83;966948835249.7941;371692427914.75757;812759912754.6699;38238.774259614846;19835.015629977494;0.0;186.02689976501162;2755312.7123633614;645129.2430270587;54314.305846142524;775268.8013238945;4.132904397767692;0.3855258325075614
4452;2019-05-19 19:12:41.784;573;537;185;184;161;36;180;12;-24;24;744;212;-25;30;177;126;242;362;169;192;178;-102;555;346;351;141;351;305;555;-1.0;76.0;853.0;345.0;24.0;83;100;20;1;0;0;1;0;0;0;1;1;0;1;0;17059.9140625;6045.36181640625;4798.42431640625;2963.85205078125;530.0;209889;440.0;0.0;Calculated values ==>;1558285961.784;330.46000000000004;326.86;291.66;291.56;289.26000000000005;276.76000000000005;272.8767566201714;291.16;274.36;270.76000000000005;275.56;347.56000000000006;294.36;270.66;276.16;290.86;285.76000000000005;297.36;309.36;292.36;290.96000000000004;317.16;326.16;262.96000000000004;242.77792619122317;268.19934244402924;272.8767566201714;290.06;5550000.0;3460000.0;3510000.0;1410000.0;3510000.0;3050000.0;5550000.0;0.0;0.012666666666666666;0.14216666666666666;0.0575;0.004;0.004;0.0;6045.36181640625;4798.42431640625;2963.85205078125;17059.9140625;484755.80296358746;479753.00313923025;250813.23107298184;250421.68149151542;242097.7436761797;431051.2098666511;458315.7758539387;437499.1961693786;470979.3205154194;527861.0950701204;469229.53360190673;437342.01223029394;445574.1301323474;457907.466087479;451644.8312562603;427921.2251168978;452608.82747779525;459936.72070397437;458043.7097154469;184813.72873217988;222432.26289678228;458359.64621818834;195699.64023451644;250813.23107298184;271.42692271300916;1429263.75839518;784929.1810608511;158338.75073328707;251669.6242765468;0;13;8;5;42;41;0;8;73;83;967160635249.7941;371776427914.75757;812942312754.6699;34375.83686873957;15102.950344061133;0.0;828.9219145698603;2755917.8341227644;645420.392743509;54314.305846142524;775277.2592306806;3.643469538993731;0.3217632130366026
4453;2019-05-19 19:13:41.765;548;474;185;184;159;33;182;12;-22;25;743;211;-24;19;177;129;242;275;168;193;181;-102;552;345;349;141;349;306;553;-2.0;79.0;991.0;173.0;14.0;37;100;24;1;0;0;1;0;0;0;1;1;0;1;0;15911.4111328125;6223.4189453125;3556.99072265625;2978.48388671875;529.0;209890;442.0;0.0;Calculated values ==>;1558286021.765;327.96000000000004;320.56;291.66;291.56;289.06;276.46000000000004;272.7676641592781;291.36;274.36;270.96000000000004;275.66;347.46000000000004;294.26000000000005;270.76000000000005;275.06;290.86;286.06;297.36;300.66;292.46000000000004;291.26000000000005;317.36;326.06;262.96000000000004;242.77792619122317;268.3187672390254;272.7676641592781;289.96000000000004;5520000.0;3450000.0;3490000.0;1410000.0;3490000.0;3060000.0;5530000.0;0.0;0.013166666666666667;0.16516666666666666;0.028833333333333332;0.0023333333333333335;0.0023333333333333335;0.0;6223.4189453125;3556.99072265625;2978.48388671875;15911.4111328125;481645.81674113404;470883.5698372947;410894.04197200795;250525.61461375855;241493.2926065989;431113.4868728058;458905.8800365434;437585.1090581189;471077.96398673364;527678.986846941;468970.37824730924;437270.2536001789;443785.1483169292;458229.23831880884;452248.3158256219;428734.3568853432;436157.2168335151;460382.7997887241;458770.8236096388;185649.48583044452;222014.15119762826;458359.64621818834;197178.07663284056;410894.04197200795;272.01644627548535;1429538.4324316578;785031.3885248981;158388.2545184213;251739.23068640844;0;13;8;5;42;41;0;8;73;83;967370568750.4417;371861001125.01843;813125554710.2351;39707.22818890847;7530.735256377528;0.0;111.71249048780528;2756534.997503171;645608.9470629795;54314.305846142524;775285.0953685173;3.7111114480908864;0.2824633600440325
4454;2019-05-19 19:14:41.775;532;483;184;183;159;32;185;12;-20;25;743;212;-21;23;179;131;243;253;166;194;184;-105;554;345;349;140;350;308;556;-1.0;0.0;919.0;154.0;2.0;1;100;33;1;0;0;1;0;0;0;1;1;0;0;0;15401.5986328125;6700.7890625;2625.34448242188;3003.07299804688;527.0;209891;447.0;0.0;Calculated values ==>;1558286081.775;326.36;321.46000000000004;291.56;291.46000000000004;289.06;276.36;272.7676641592781;291.66;274.36;271.16;275.66;347.46000000000004;294.36;271.06;275.46000000000004;291.06;286.26000000000005;297.46000000000004;298.46000000000004;292.56;291.56;317.86;325.86;262.66;242.56692532238324;268.5567601203482;272.7676641592781;289.76000000000005;5540000.0;3450000.0;3490000.0;1400000.0;3500000.0;3080000.0;5560000.0;0.0;0.0;0.15316666666666665;0.025666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6700.7890625;2625.34448242188;3003.07299804688;15401.5986328125;479166.49701269594;471827.58548839553;250370.13788166858;249982.54007122852;241388.29807833457;431113.4868728058;459310.24615296075;437443.34373287327;471211.3733730803;527524.0176841324;468814.21295988106;437285.26766895736;443964.9577299085;458340.24663667777;452531.5327903273;428445.7254125515;430383.50924959977;460516.29363503685;459175.5905332164;187738.9118479558;221177.93781777218;458211.12857715157;197202.5101092662;250370.13788166858;272.02621006114435;1429799.4176699545;785139.1082085683;158438.10913350433;251790.75873301923;0;13;8;5;42;41;0;8;73;83;967580003650.4083;371945315175.005;813309785410.2058;36796.887683349145;6699.221207342391;-0.0;69.60181755051595;2757172.638057722;645727.54979732;54314.305846142524;775286.6065729095;3.5335372601967805;0.26484188982956763
4455;2019-05-19 19:15:41.775;522;507;184;184;159;40;193;12;-18;24;745;212;-20;21;179;132;244;281;167;195;192;-114;560;355;360;140;360;309;562;-1.0;76.0;1086.0;254.0;125.0;29;100;39;1;0;0;1;0;0;0;1;1;0;1;0;16413.287109375;7113.509765625;3319.00732421875;3013.08666992188;525.0;209892;457.0;0.0;Calculated values ==>;1558286141.775;325.36;323.86;291.56;291.56;289.06;277.16;273.8482719121499;292.46000000000004;274.36;271.36;275.56;347.66;294.36;271.16;275.26000000000005;291.06;286.36;297.56;301.26000000000005;292.66;292.36;318.86;325.66;261.76000000000005;242.56692532238324;268.67533136820026;273.8482719121499;289.86;5600000.0;3550000.0;3600000.0;1400000.0;3600000.0;3090000.0;5620000.0;0.0;0.012666666666666666;0.181;0.042333333333333334;0.020833333333333332;0.020833333333333332;0.0;7113.509765625;3319.00732421875;3013.08666992188;16413.287109375;477015.2473148954;474592.3298906503;250066.5888843259;250066.5888843259;241181.72095369906;430477.46260093397;458650.0266283497;437530.6787186241;471112.8868819084;527656.3474436094;468675.2775865914;437214.0438153077;443468.83949473884;456718.5572118646;450901.0736769584;427055.38227692863;435409.43362715765;458923.6217875544;458513.0163278268;191917.91438739494;220341.7376933702;457292.99260794953;199090.15626041798;250066.5888843259;272.81833983869274;1430064.5417178061;785254.2273654693;158488.24379740408;251840.29499807456;0;13;8;5;42;41;0;8;73;83;967792703650.4083;372029315175.005;813494885410.2058;43157.73456493531;10930.586738712169;0.0;4342.633905072935;2757838.9265764575;645874.4648635371;54314.305846142524;775323.3752039314;4.345729373906443;0.31163088163462904
4456;2019-05-19 19:16:41.786;516;520;186;186;154;58;201;12;-18;24;748;212;-19;17;176;125;245;357;163;197;199;-124;577;366;371;141;371;310;578;-1.0;-1.0;1288.0;296.0;139.0;90;100;47;1;0;0;1;0;0;0;1;1;0;1;0;19187.83984375;7891.9609375;5153.416015625;3017.9091796875;523.0;209893;469.0;0.0;Calculated values ==>;1558286201.786;324.76000000000005;325.16;291.76000000000005;291.76000000000005;288.56;278.96000000000004;275.0112864084945;293.26000000000005;274.36;271.36;275.56;347.96000000000004;294.36;271.26000000000005;274.86;290.76000000000005;285.66;297.66;308.86;292.86;293.06;320.06;325.46000000000004;260.76000000000005;242.77792619122317;268.7936212382143;275.0112864084945;289.46000000000004;5770000.0;3660000.0;3710000.0;1410000.0;3710000.0;3100000.0;5780000.0;0.0;0.0;0.21466666666666667;0.04933333333333333;0.023166666666666665;0.023166666666666665;0.0;7891.9609375;5153.416015625;3017.9091796875;19187.83984375;474024.0235393252;474490.3351257032;250047.02868876536;250047.02868876536;239040.2517003681;429743.705733735;457992.1259972788;437301.7563972805;470979.3205154194;527893.818072443;468536.0925403744;437142.86386454466;442671.98866168805;454458.4552684664;447833.41000542004;422338.45605433173;447631.01826278446;457433.55009270133;457713.1471252446;196933.003932529;219505.55070137876;456107.5448352806;201802.93074680326;250047.02868876536;273.9340471022895;1430361.2721659539;785379.2958795158;158538.51131010355;251910.91146979018;0;13;8;5;42;41;0;8;73;83;968012043855.1085;372113630629.8898;813680619454.952;50553.747906302444;12545.69429503155;-0.0;4810.931743778436;2758619.998766304;646070.1364050914;54314.305846142524;775399.6689021817;4.227676291365551;0.2973531264208878
4457;2019-05-19 19:17:41.827;514;524;188;188;139;69;197;13;-17;25;749;212;-19;22;175;113;248;429;163;198;196;-130;593;373;378;141;378;310;593;-1.0;76.0;1093.0;404.0;162.0;99;100;53;1;0;0;1;0;0;0;1;1;0;1;0;20562.525390625;8480.787109375;5619.08984375;3028.974609375;521.0;209894;485.0;0.0;Calculated values ==>;1558286261.827;324.56;325.56;291.96000000000004;291.96000000000004;287.06;280.06;275.73799182748917;292.86;274.46000000000004;271.46000000000004;275.66;348.06000000000006;294.36;271.26000000000005;275.36;290.66;284.46000000000004;297.96000000000004;316.06;292.96000000000004;292.76000000000005;321.66;325.26000000000005;260.16;242.77792619122317;268.7936212382143;275.73799182748917;289.46000000000004;5930000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3100000.0;5930000.0;0.0;0.012666666666666666;0.18216666666666667;0.06733333333333333;0.027000000000000003;0.027000000000000003;0.0;8480.787109375;5619.08984375;3028.974609375;20562.525390625;471674.5951524818;473190.11253585864;250091.6749275046;250091.6749275046;234007.08697324648;429258.0297950786;456287.3088587096;437460.313363465;471077.96398673364;527998.7749632502;468536.0925403744;437142.86386454466;443412.26234228804;453112.0390544195;444608.50134041556;418038.65587715997;458008.5497248688;456429.60424796154;456144.84443125484;203620.32615720207;218669.37671819705;455490.19001055125;202186.31330920855;250091.6749275046;274.1153169887482;1430692.7515652094;785515.8286800256;158588.93644189663;252000.74369522228;0;13;8;5;42;41;0;8;73;83;968236897399.6942;372198288439.73376;813866746554.6091;42859.08034321705;17055.794364557074;0.0;5563.435576601258;2759398.9709344422;646316.9840408325;54314.305846142524;775486.1810392838;3.8226912087746916;0.29077267017900743
4458;2019-05-19 19:18:41.777;516;525;187;188;134;76;177;15;-17;26;749;212;-19;16;172;109;250;466;163;195;177;-129;597;379;384;141;384;310;598;-2.0;-1.0;1290.0;322.0;116.0;99;100;59;1;0;0;1;0;0;0;1;1;0;0;0;21229.474609375;8948.2451171875;5583.71435546875;3010.39575195312;518.0;209895;499.0;0.0;Calculated values ==>;1558286321.777;324.76000000000005;325.66;291.86;291.96000000000004;286.56;280.76000000000005;276.35288757459654;290.86;274.66;271.46000000000004;275.76000000000005;348.06000000000006;294.36;271.26000000000005;274.76000000000005;290.36;284.06;298.16;319.76000000000005;292.66;290.86;323.06;324.96000000000004;260.26000000000005;242.77792619122317;268.7936212382143;276.35288757459654;289.46000000000004;5970000.0;3790000.0;3840000.0;1410000.0;3840000.0;3100000.0;5980000.0;0.0;0.0;0.215;0.05366666666666667;0.01933333333333333;0.01933333333333333;0.0;8948.2451171875;5583.71435546875;3010.39575195312;21229.474609375;471460.8358702545;472703.43316926074;249501.3812106005;249865.54177248795;232409.23505433835;428830.04407018964;452359.9395613152;437460.313363465;471176.58799080667;527998.7749632502;468536.0925403744;437142.86386454466;442523.2022321763;451615.1800801233;442741.83887987933;417313.4631822073;463433.10620084783;454999.46953531355;452359.9395613152;209472.28574929133;217415.1398638553;455593.18005200895;204822.87104899407;249501.3812106005;275.16655956917185;1431040.7280099306;785660.9495804164;158639.2225882091;252094.02259970523;0;13;8;5;42;41;0;8;73;83;968465306899.8759;372282817939.801;814052591554.757;50017.05009761125;13458.0065831618;-0.0;3921.932128113817;2760172.2937156027;646571.0538142035;54314.305846142524;775565.1598996101;3.8419578184312844;0.280029705692649
4459;2019-05-19 19:19:41.778;519;526;186;188;144;69;151;19;-18;29;751;212;-19;21;172;111;253;486;163;194;150;-126;627;375;380;140;380;309;627;-1.0;0.0;1059.0;296.0;113.0;99;100;64;1;0;0;1;0;0;0;1;1;0;1;0;22676.52734375;9845.48046875;6121.1630859375;3013.29736328125;515.0;209896;508.0;0.0;Calculated values ==>;1558286381.778;325.06;325.76000000000005;291.76000000000005;291.96000000000004;287.56;280.06;275.94376602880345;288.26000000000005;275.06;271.36;276.06;348.26;294.36;271.26000000000005;275.26000000000005;290.36;284.26000000000005;298.46000000000004;321.76000000000005;292.56;288.16;323.96000000000004;324.66;260.56;242.56692532238324;268.67533136820026;275.94376602880345;289.46000000000004;6270000.0;3750000.0;3800000.0;1400000.0;3800000.0;3090000.0;6270000.0;0.0;0.0;0.1765;0.04933333333333333;0.01883333333333333;0.01883333333333333;0.0;9845.48046875;6121.1630859375;3013.29736328125;22676.52734375;467963.08770044206;469080.1106803119;247955.8110448613;248646.88480725375;234673.19782722584;429116.5711722346;449170.6965164798;437530.6787186241;471605.12922355125;528285.7356010654;468675.2775865914;437372.52749135875;443468.83949473884;452321.7076508192;443886.07334161625;406252.1526366083;462555.3464169753;455526.11478136276;449018.15704856935;213234.55432191002;216160.93158060662;456064.25960966415;203513.30951144834;247955.8110448613;274.6413747956473;1431406.6174586078;785817.5665709721;158689.4208675989;252191.56487099748;0;13;8;5;42;41;0;8;73;83;968694510720.5098;372367119345.0342;814238294650.2705;41304.06566506652;12459.180204845314;-0.0;3786.6741830698343;2760933.315699218;646787.0339709768;54314.305846142524;775629.399356354;3.0321443202437908;0.2236120450557062
4460;2019-05-19 19:20:41.788;531;536;180;181;147;67;156;23;-20;33;751;211;-21;15;173;114;256;501;163;188;155;-122;630;375;380;140;381;308;624;-1.0;75.0;1136.0;121.0;93.0;0;100;64;1;0;0;1;1;0;0;1;1;0;1;0;35280.2109375;10010.55859375;19175.37890625;2993.03076171875;512.0;209897;514.0;0.0;Calculated values ==>;1558286441.788;326.26000000000005;326.76000000000005;291.16;291.26000000000005;287.86;279.86;275.94376602880345;288.76000000000005;275.46000000000004;271.16;276.46000000000004;348.26;294.26000000000005;271.06;274.66;290.46000000000004;284.56;298.76000000000005;323.26000000000005;291.96000000000004;288.66;324.56;324.36;260.96000000000004;242.56692532238324;268.5567601203482;275.94376602880345;289.46000000000004;6300000.0;3750000.0;3800000.0;1400000.0;3810000.0;3080000.0;6240000.0;0.0;0.0125;0.18933333333333333;0.020166666666666666;0.015500000000000002;0.015500000000000002;0.0;10010.55859375;19175.37890625;2993.03076171875;35280.2109375;469476.9147550241;471049.10345696483;246029.0653948876;246365.5576001531;235633.71449823948;429116.5711722346;449929.863150558;437443.34373287327;471998.58498376724;528362.7715125432;468692.8219787387;437285.26766895736;442788.37346326775;452293.9259206633;444366.38202123233;406250.2135437858;465462.55181570735;454661.18537021603;449778.4947596284;215742.86842915416;214906.75144652807;456474.4305694062;205413.84566880282;246029.0653948876;275.3741934992118;1431889.6707730112;785983.0611409653;158739.48194408836;252402.40452165162;0;13;8;5;43;41;0;8;73;83;968922548720.4735;372451133345.0208;814423425500.2411;43930.91830013067;5063.055128828834;0.0;3158.116155153482;2761643.7256140704;646933.0769351722;54314.305846142524;775687.2822547054;1.620688679635356;0.10233896845903201
4461;2019-05-19 19:21:41.788;555;557;171;170;145;43;169;26;-27;36;749;211;-29;21;176;114;260;519;166;189;167;-118;640;356;361;139;360;301;636;-2.0;87.0;902.0;60.0;116.0;0;100;48;1;0;0;1;1;0;0;1;1;0;1;0;32047.576171875;9070.82421875;17876.927734375;2935.11791992188;508.0;209898;516.0;0.0;Calculated values ==>;1558286501.788;328.66;328.86;290.26000000000005;290.16;287.66;277.46000000000004;273.955091788801;290.06;275.76000000000005;270.46000000000004;276.76000000000005;348.06000000000006;294.26000000000005;270.26000000000005;275.26000000000005;290.76000000000005;284.56;299.16;325.06;292.06;289.86;324.76000000000005;323.96000000000004;261.36;242.35481222062532;267.7187500070086;273.955091788801;289.76000000000005;6400000.0;3560000.0;3610000.0;1390000.0;3600000.0;3010000.0;6360000.0;0.0;0.0145;0.15033333333333332;0.01;0.01933333333333333;0.01933333333333333;0.0;9070.82421875;17876.927734375;2935.11791992188;32047.576171875;471964.2522028567;472784.7462252473;242688.16677132074;242370.10431082733;234756.14392800973;430412.23801567365;455152.65811648633;437940.2675631159;472424.9728513876;528692.118982801;469659.9670484514;437629.4412208045;445074.8090602398;456300.8141213988;448063.41935628135;403226.0780434977;466743.1411358191;457940.1342629907;454870.3809290121;216578.99785978085;213234.55432191002;457044.10487791675;201012.95311716222;242688.16677132074;273.58037625978983;1432450.7356655893;786142.0726644028;158788.88318310204;252711.17374365684;0;13;8;5;43;41;0;8;73;83;969144848720.4735;372534833345.0208;814606125500.2411;35618.07293837504;2560.3115176075453;0.0;4102.189473715365;2762306.633874391;646996.6049905592;54314.305846142524;775747.7848016127;1.4148766202617402;0.08134234775252112
4462;2019-05-19 19:22:41.789;590;593;180;178;128;25;177;18;-27;33;746;211;-29;13;178;101;265;547;165;192;176;-114;672;340;346;136;344;299;669;161.0;80.0;0.0;157.0;149.0;0;100;44;1;0;0;1;1;0;0;1;1;0;0;0;33865.7109375;9292.4169921875;19315.142578125;2933.87377929688;506.0;209899;517.0;0.0;Calculated values ==>;1558286561.789;332.16;332.46000000000004;291.16;290.96000000000004;285.96000000000004;275.66;272.21867820750657;290.86;274.96000000000004;270.46000000000004;276.46000000000004;347.76;294.26000000000005;270.26000000000005;274.46000000000004;290.96000000000004;283.26000000000005;299.66;327.86;292.36;290.76000000000005;324.86;323.76000000000005;261.76000000000005;241.71165711629368;267.47669482898436;272.21867820750657;289.66;6720000.0;3400000.0;3460000.0;1360000.0;3440000.0;2990000.0;6690000.000000001;0.026833333333333334;0.013333333333333334;0.0;0.026166666666666668;0.024833333333333332;0.051666666666666666;0.0;9292.4169921875;19315.142578125;2933.87377929688;33865.7109375;473445.43363241234;474288.83320826676;244531.59446507762;243899.0682848515;229251.49994569548;431420.45991060114;458709.06756252877;438390.63782803225;472525.0707617092;528532.9338081871;469934.1074362528;438082.61597026663;444326.6069160107;459161.1326224104;449136.05910864973;280521.0278859876;466871.02990814875;460715.27433744294;458574.2778946514;216997.06728235667;212398.47392691602;457927.5188184372;190529.05637408298;216485.11500491592;269.29356678245415;1433000.0222121272;786295.1022247593;158837.79226234084;253021.11282811858;0;13;8;5;43;41;0;8;73;83;969356952255.2173;372617334719.92114;814786128500.0237;0.0;6996.926433960602;0.0;12507.940082636333;2762603.456095474;647076.2499674535;54314.305846142524;775886.2048547108;0.6183887174816198;0.021434639638933658
4463;2019-05-19 19:23:41.799;621;623;184;183;140;23;175;11;-33;28;745;211;-34;22;179;100;269;570;164;192;174;-110;645;336;341;137;339;294;641;154.0;77.0;228.0;202.0;91.0;0;100;25;1;0;0;1;1;0;0;1;1;0;0;0;31784.0859375;7742.7509765625;18425.669921875;2883.39624023438;504.0;209900;517.0;0.0;Calculated values ==>;1558286621.799;335.26000000000005;335.46000000000004;291.56;291.46000000000004;287.16;275.46000000000004;271.77519066394296;290.66;274.26000000000005;269.86;275.96000000000004;347.66;294.26000000000005;269.76000000000005;275.36;291.06;283.16;300.06;330.16;292.36;290.56;324.86;323.56;262.16;241.92719264551067;266.86631818009863;271.77519066394296;289.56;6450000.0;3360000.0;3410000.0;1370000.0;3390000.0;2940000.0;6409999.999999999;0.025666666666666667;0.012833333333333334;0.038;0.033666666666666664;0.015166666666666667;0.04083333333333333;0.0;7742.7509765625;18425.669921875;2883.39624023438;31784.0859375;481391.37649872934;482140.85780316306;246760.44131758454;246427.32738143072;233189.97331468438;431660.74602318485;459234.7788831083;438591.3684654617;471904.2073218062;528813.2263179751;470615.3035588686;438439.1573181969;446582.00550075393;460080.732415383;449728.13009289873;405355.93286605546;474171.8041610045;461485.3233807435;459101.274899883;216997.06728235667;211562.405474017;458175.1926856354;191915.56542482748;212286.51932785154;269.851327902903;1433547.1950329386;786437.0856177652;158886.2775920376;253335.67201669706;0;13;8;5;43;41;0;8;73;83;969563086605.1846;372699248369.90814;814964058149.9954;9373.6805155441;8964.074117780532;0.0;10078.269185857953;2762681.583118758;647209.2804734199;54314.305846142524;776074.4546349868;0.978115196152637;0.05545234757339081
4464;2019-05-19 19:24:41.780;626;617;185;184;149;31;173;12;-32;25;743;210;-33;13;178;109;257;539;165;190;173;-107;579;346;351;137;351;297;579;-2.0;84.0;946.0;370.0;31.0;99;100;22;1;0;0;1;0;0;0;1;1;0;1;0;18130.802734375;6605.58642578125;5658.625;2915.27392578125;501.0;209901;519.0;0.0;Calculated values ==>;1558286681.78;335.76000000000005;334.86;291.66;291.56;288.06;276.26000000000005;272.8767566201714;290.46000000000004;274.36;269.96000000000004;275.66;347.46000000000004;294.16;269.86;274.46000000000004;290.96000000000004;284.06;298.86;327.06;292.16;290.46000000000004;325.06;323.26000000000005;262.46000000000004;241.92719264551067;267.23344911666527;272.8767566201714;289.66;5790000.0;3460000.0;3510000.0;1370000.0;3510000.0;2970000.0;5790000.0;0.0;0.014;0.15766666666666668;0.06166666666666667;0.005166666666666667;0.005166666666666667;0.0;6605.58642578125;5658.625;2915.27392578125;18130.802734375;489369.9307452275;488142.4772706261;249626.14750550452;249255.1423540352;237431.25715542358;431051.2098666511;457361.0682173694;438071.4457414646;471610.25455702154;528374.255711852;470088.14282594866;437917.4719433092;444725.97564661124;458043.7097154469;449190.7051487399;425142.0977832195;477153.6331001878;459667.8951279517;457361.0682173694;217833.21561994078;210308.32490665457;458479.1509651868;195641.97798735183;249626.14750550452;271.40367331060594;1433963.0207183221;786556.6172323435;158934.58454133177;253536.31091842244;0;13;8;5;43;41;0;8;73;83;969770620864.9998;372781422339.83496;815141302004.8375;38223.04608256512;16208.292333633159;0.0;1073.297090344635;2763078.09690425;647418.9837665835;54314.305846142524;776167.3549261282;3.656555819979071;0.31368384826719525
4465;2019-05-19 19:25:41.780;600;590;184;184;163;39;175;11;-28;25;741;210;-30;18;176;118;245;490;163;189;174;-104;557;349;354;142;354;301;557;-2.0;79.0;811.0;210.0;14.0;99;100;23;1;0;0;1;0;0;0;1;1;0;0;0;17616.33984375;6285.86669921875;5313.63720703125;2923.47705078125;499.0;209902;523.0;0.0;Calculated values ==>;1558286741.78;333.16;332.16;291.56;291.56;289.46000000000004;277.06;273.20264511476705;290.66;274.26000000000005;270.36;275.66;347.26;294.16;270.16;274.96000000000004;290.76000000000005;284.96000000000004;297.66;322.16;292.06;290.56;325.46000000000004;323.06;262.76000000000005;242.98782864720522;267.7187500070086;273.20264511476705;289.46000000000004;5570000.0;3490000.0;3540000.0;1420000.0;3540000.0;3010000.0;5570000.0;0.0;0.013166666666666667;0.13516666666666666;0.035;0.0023333333333333335;0.0023333333333333335;0.0;6285.86669921875;5313.63720703125;2923.47705078125;17616.33984375;488207.18342102965;486853.57259456144;250318.87170249692;250318.87170249692;242705.37020226428;430862.6128555636;457147.0408154334;437785.01000687695;470944.3282388252;527856.7758344202;469539.9898145072;437473.55829604797;444644.95881864097;457284.55774982076;449951.7882426218;428137.30760365934;472733.28314040235;459059.1975581312;457009.37578815996;219505.55070137876;209472.28574929133;457997.92212503153;197465.70425075205;250318.87170249692;272.14739283761793;1434260.9135731398;786664.0460083853;158983.2407994698;253627.74643681437;0;13;8;5;43;41;0;8;73;83;969982120864.9998;372865122339.83496;815320702004.8375;32483.15949470288;9118.627625599782;0.0;482.27784286654713;2763667.3152840603;647630.0414329105;54314.305846142524;776180.3180505716;2.8977566718349483;0.2282529453933767
4466;2019-05-19 19:26:41.801;567;548;185;184;160;34;176;12;-27;25;736;210;-29;19;176;123;241;404;161;191;174;-104;552;345;350;144;350;301;553;-2.0;79.0;963.0;182.0;12.0;60;100;22;1;0;0;1;0;0;0;1;1;0;1;0;16401.8828125;6135.16796875;4155.705078125;2915.58154296875;494.0;209903;533.0;0.0;Calculated values ==>;1558286801.801;329.86;327.96000000000004;291.66;291.56;289.16;276.56;272.7676641592781;290.76000000000005;274.36;270.46000000000004;275.66;346.76;294.16;270.26000000000005;275.06;290.76000000000005;285.46000000000004;297.26000000000005;313.56;292.26000000000005;290.56;326.46000000000004;322.56;262.76000000000005;243.40439225979637;267.7187500070086;272.7676641592781;289.26000000000005;5520000.0;3450000.0;3500000.0;1440000.0;3500000.0;3010000.0;5530000.0;0.0;0.013166666666666667;0.1605;0.030333333333333334;0.002;0.002;0.0;6135.16796875;4155.705078125;2915.58154296875;16401.8828125;484270.68840448465;481529.48432399373;410894.04197200795;250525.61461375855;241830.73772607438;431113.4868728058;457932.4809600286;437940.2675631159;470676.3731168869;527334.374113208;469539.9898145072;437629.4412208045;444788.4522848616;457932.4809600286;451394.3479297601;428484.4108300413;460011.7023076277;459959.07838641404;457659.9347955617;223686.61821467688;207382.2378540181;457681.3974366384;197002.76515403163;410894.04197200795;271.9463499780164;1434544.497982452;786767.5908588895;159031.91665179105;253706.68524163216;0;13;8;5;43;41;0;8;73;83;970193394785.5167;372950952370.045;815501365215.2795;38670.46913665803;7907.251845905739;0.0;93.53178564710753;2764260.46972219;647771.9734210022;54314.305846142524;776185.118143599;3.5339729107994504;0.2633181654349902
4467;2019-05-19 19:27:41.781;544;467;183;181;160;31;177;11;-26;25;729;210;-27;8;177;128;241;293;162;193;176;-141;547;343;348;144;348;303;549;151.0;80.0;846.0;208.0;3.0;14;100;23;1;0;0;1;0;0;0;1;1;0;0;0;15068.912109375;6124.27197265625;2873.3642578125;2928.55249023438;482.0;209904;545.0;0.0;Calculated values ==>;1558286861.781;327.56;319.86;291.46000000000004;291.26000000000005;289.16;276.26000000000005;272.5487779782249;290.86;274.26000000000005;270.56;275.66;346.06000000000006;294.16;270.46000000000004;273.96000000000004;290.86;285.96000000000004;297.26000000000005;302.46000000000004;292.46000000000004;290.76000000000005;327.66;321.36;259.06;243.40439225979637;267.9596281332873;272.5487779782249;289.36;5470000.0;3429999.9999999995;3479999.9999999995;1440000.0;3479999.9999999995;3030000.0;5490000.0;0.025166666666666667;0.013333333333333334;0.14100000000000001;0.034666666666666665;0.0005;0.025666666666666667;0.0;6124.27197265625;2873.3642578125;2928.55249023438;15068.912109375;481671.71933722444;470370.6872509082;411880.1009978568;249563.1593714073;241974.5310058789;431237.1583312671;458389.55609836883;437642.0229114993;470676.3731168869;526446.2480179393;469264.4658180255;437485.64907481754;442787.31820175383;458389.55609836883;452457.9689791675;429816.2767563059;440806.32754501875;460538.212322289;458254.1349349643;228704.35009887922;202366.40377179522;453854.2083413299;195632.6316762626;199845.24471499494;271.38843533715925;1434806.6671869673;786869.7188040279;159080.60153485072;253765.24129402492;0;13;8;5;43;41;0;8;73;83;970402724984.7512;373037323569.7291;815682504814.6171;34123.32416416838;8951.681324389;0.0;6632.494848979213;2764866.8824591646;647912.4176998711;54314.305846142524;776241.149681942;4.167928371890294;0.26579259231101443
4468;2019-05-19 19:28:41.772;529;475;181;180;159;29;180;6;-23;24;725;211;-24;24;178;130;241;265;161;194;178;-184;550;343;348;143;348;306;552;265.0;76.0;1125.0;398.0;26.0;1;100;29;1;0;0;1;0;0;0;1;1;0;1;0;15027.1708984375;6471.23046875;2588.72607421875;2973.9794921875;471.0;209905;551.0;0.0;Calculated values ==>;1558286921.772;326.06;320.66;291.26000000000005;291.16;289.06;276.06;272.5487779782249;291.16;273.76000000000005;270.86;275.56;345.66;294.26000000000005;270.76000000000005;275.56;290.96000000000004;286.16;297.26000000000005;299.66;292.56;290.96000000000004;328.26000000000005;320.26000000000005;254.76000000000002;243.1966462407574;268.3187672390254;272.5487779782249;289.26000000000005;5500000.0;3429999.9999999995;3479999.9999999995;1430000.0;3479999.9999999995;3060000.0;5520000.0;0.04416666666666667;0.012666666666666666;0.1875;0.06633333333333333;0.004333333333333333;0.0485;0.0;6471.23046875;2588.72607421875;2973.9794921875;15027.1708984375;479221.4362390324;471164.27733222034;249412.79572734787;249030.1840699206;241528.54997183156;431237.1583312671;458795.0017298935;437427.84448784514;470711.50521904713;525791.7049135538;468970.37824730924;437270.2536001789;444512.27536222443;458524.8404200007;452739.96482289763;429021.7478018195;434175.09807079803;460671.41149303375;458524.8404200007;231213.40812182956;197768.88456892778;449508.79433158826;193816.7555515085;198784.09934728796;270.6530493957077;1435057.4302593288;786974.6655803019;159129.78192334977;253810.7518859787;0;13;8;5;43;41;0;8;73;83;970611493665.3618;373123410654.98096;815865177410.1514;45677.07917556312;16960.90523907862;0.0;12597.42594202657;2765531.78607177;648128.3235311317;54314.305846142524;776401.3749849347;6.251937033475469;0.4031246057181943
4469;2019-05-19 19:29:41.772;520;501;181;181;158;40;188;9;-20;24;725;211;-21;11;178;132;242;284;160;193;187;-198;556;357;362;144;362;308;558;-2.0;-1.0;1186.0;486.0;116.0;1;100;38;1;0;0;1;0;0;0;1;1;0;0;0;15509.2822265625;7022.63671875;2532.0224609375;2991.09521484375;466.0;209906;549.0;0.0;Calculated values ==>;1558286981.772;325.16;323.26000000000005;291.26000000000005;291.26000000000005;288.96000000000004;277.16;274.0616903277293;291.96000000000004;274.06;271.16;275.56;345.66;294.26000000000005;271.06;274.26000000000005;290.96000000000004;286.36;297.36;301.56;292.46000000000004;291.86;328.06;319.76000000000005;253.36;243.40439225979637;268.5567601203482;274.0616903277293;289.16;5560000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3080000.0;5580000.0;0.0;0.0;0.19766666666666666;0.081;0.01933333333333333;0.01933333333333333;0.0;7022.63671875;2532.0224609375;2991.09521484375;15509.2822265625;477217.7318720443;474220.57737955;249119.0044575099;249119.0044575099;240985.43124070577;430346.717906069;457640.5186074551;437443.34373287327;470577.2540004748;525634.3882111511;468692.8219787387;437285.26766895736;442194.31993339997;456249.6922589759;450540.5129264227;427646.9356112359;436978.15450560465;458330.2609335714;457502.1247446576;230377.04089860234;195679.20071851107;447836.3472553401;195624.38682285862;249119.0044575099;271.4383026200806;1435311.9007020372;787087.114473531;159179.4908792417;253853.42479043835;0;13;8;5;43;41;0;8;73;83;970824493665.3618;373209510654.98096;816049377410.1514;47799.54714921289;20429.168795030997;-0.0;4028.740325551522;2766310.7579578096;648439.907481416;54314.305846142524;776539.9263704978;5.759514653123829;0.45903499932689157
4470;2019-05-19 19:30:41.763;514;513;182;183;157;62;198;9;-18;24;726;210;-19;24;176;126;243;361;160;195;196;-194;578;366;371;146;371;310;580;-1.0;79.0;1401.0;417.0;140.0;60;100;47;1;0;0;1;0;0;0;1;1;0;1;0;18397.29296875;7888.21044921875;4329.90771484375;2998.28955078125;459.0;209907;545.0;0.0;Calculated values ==>;1558287041.763;324.56;324.46000000000004;291.36;291.46000000000004;288.86;279.36;275.0112864084945;292.96000000000004;274.06;271.36;275.56;345.76;294.16;271.26000000000005;275.56;290.76000000000005;285.76000000000005;297.46000000000004;309.26000000000005;292.66;292.76000000000005;327.66;319.06;253.76000000000002;243.81672145450628;268.7936212382143;275.0112864084945;289.16;5780000.0;3660000.0;3710000.0;1460000.0;3710000.0;3100000.0;5800000.0;0.0;0.013166666666666667;0.23349999999999999;0.06949999999999999;0.02333333333333333;0.02333333333333333;0.0;7888.21044921875;4329.90771484375;2998.28955078125;18397.29296875;473600.1589337111;473196.2993779892;248475.94122565686;248841.55687050507;239940.61931372524;429743.705733735;457573.4263521663;437301.7563972805;470308.0586303965;525582.0963434685;468292.3657237722;437142.86386454466;443706.70053249894;454458.4552684664;447985.1816989505;421432.17798677663;448020.4011621132;457153.3272778203;457293.5173898348;228704.35009887922;192753.74022246967;447898.8248235065;199441.92815876816;248475.94122565686;273.0038142537258;1435594.413111816;787211.3528945748;159229.3949321719;253910.59896443048;0;13;8;5;43;41;0;8;73;83;971044360680.1311;373296497604.8897;816234749599.9569;55540.269893692624;17267.754318199313;0.0;4872.410110497484;2767171.793924159;648754.0013858762;54314.305846142524;776614.0914976157;5.105044224505855;0.37499052904082264
4471;2019-05-19 19:31:41.773;512;518;183;185;138;76;196;8;-17;24;727;209;-18;15;175;111;246;432;159;196;195;-187;595;375;380;144;380;310;596;-1.0;-1.0;1177.0;407.0;157.0;99;100;54;1;0;0;1;0;0;0;1;1;0;1;0;20460.791015625;8607.966796875;5590.5703125;3004.32006835938;454.0;209908;541.0;0.0;Calculated values ==>;1558287101.773;324.36;324.96000000000004;291.46000000000004;291.66;286.96000000000004;280.76000000000005;275.94376602880345;292.76000000000005;273.96000000000004;271.46000000000004;275.56;345.86;294.06;271.36;274.66;290.66;284.26000000000005;297.76000000000005;316.36;292.76000000000005;292.66;327.26000000000005;318.56;254.46000000000004;243.40439225979637;268.7936212382143;275.94376602880345;289.06;5950000.0;3750000.0;3800000.0;1440000.0;3800000.0;3100000.0;5960000.0;0.0;0.0;0.19616666666666666;0.06783333333333334;0.026166666666666668;0.026166666666666668;0.0;8607.966796875;5590.5703125;3004.32006835938;20460.791015625;471108.8287114117;471895.84603256354;248149.07992257402;248865.25963863154;233636.49543515866;429116.5711722346;455813.0024320722;437460.313363465;470577.2540004748;525687.2883505282;468170.3869885417;437301.7563972805;442374.1672774083;452764.1740992823;443886.07334161625;416662.54564295814;458054.8630498779;455813.0024320722;455669.64615163684;227031.71669481136;190664.19178205615;449010.7713927813;201366.8274536665;248149.07992257402;273.80276419694127;1435918.284447862;787348.8439496276;159279.42501594793;253993.2833930869;0;13;8;5;43;41;0;8;73;83;971269698230.0953;373383512104.87585;816420780599.9274;46313.67215263881;16798.514197203287;-0.0;5430.121482993811;2768020.7182382187;649037.9342710546;54314.305846142524;776699.9602366195;3.98435603601651;0.29356254860790293
4472;2019-05-19 19:32:41.774;514;520;181;183;133;80;181;9;-17;25;729;209;-19;22;173;108;250;467;159;194;180;-187;605;381;386;142;386;310;606;-2.0;-1.0;1251.0;243.0;118.0;99;100;59;1;0;0;1;0;0;0;1;1;0;1;0;21007.943359375;9108.646484375;5655.7255859375;3012.60034179688;449.0;209909;537.0;0.0;Calculated values ==>;1558287161.774;324.56;325.16;291.26000000000005;291.46000000000004;286.46000000000004;281.16;276.55624918942954;291.26000000000005;274.06;271.46000000000004;275.66;346.06000000000006;294.06;271.26000000000005;275.36;290.46000000000004;283.96000000000004;298.16;319.86;292.56;291.16;326.86;318.06;254.46000000000004;242.98782864720522;268.7936212382143;276.55624918942954;289.06;6050000.0;3810000.0;3860000.0;1420000.0;3860000.0;3100000.0;6060000.0;0.0;0.0;0.2085;0.0405;0.019666666666666666;0.019666666666666666;0.0;9108.646484375;5655.7255859375;3012.60034179688;21007.943359375;470105.55280691903;470904.1978484161;247043.27140473636;247739.80490694565;231936.69252970617;428684.9695293014;452603.3197611396;437460.313363465;470944.3282388252;525897.6391313984;468170.3869885417;437142.86386454466;443412.26234228804;451409.14046112454;442160.7324080643;414392.55026435753;462438.22693157307;454516.03296966833;452454.7841069883;225359.1397227605;188574.69595719432;449369.75958030886;204938.89352526996;247043.27140473636;275.22085392403477;1436263.8629934494;787496.4848541004;159329.56685498872;254087.0040874462;0;13;8;5;43;41;0;8;73;83;971499502059.8177;373469313534.7722;816606783699.7026;48480.716036263664;9899.450075229075;-0.0;4039.7597498109544;2768810.684638059;649260.42101444;54314.305846142524;776778.8772287255;3.5112798970641523;0.2352396472716231
