;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4473;2019-05-19 19:33:41.774;520;525;179;181;139;74;153;13;-18;27;732;208;-19;17;173;110;253;487;158;191;153;-188;630;379;384;139;384;309;630;-1.0;-1.0;1213.0;197.0;104.0;99;100;63;1;0;0;1;0;0;0;1;1;0;1;0;22233.55859375;9776.634765625;6159.04296875;3008.13720703125;446.0;209910;532.0;0.0;Calculated values ==>;1558287221.774;325.16;325.66;291.06;291.26000000000005;287.06;280.56;276.35288757459654;288.46000000000004;274.46000000000004;271.36;275.86;346.36;293.96000000000004;271.26000000000005;274.86;290.46000000000004;284.16;298.46000000000004;321.86;292.26000000000005;288.46000000000004;326.36;317.76000000000005;254.36;242.35481222062532;268.67533136820026;276.35288757459654;288.96000000000004;6300000.0;3790000.0;3840000.0;1390000.0;3840000.0;3090000.0;6300000.0;0.0;0.0;0.2021666666666667;0.03283333333333333;0.017333333333333333;0.017333333333333333;0.0;9776.634765625;6159.04296875;3008.13720703125;22233.55859375;467719.20955031674;468521.1657381502;245483.6231105773;246149.5711754375;233143.7500863972;428830.04407018964;448734.5016851432;437530.6787186241;471541.1619817675;526291.3901213051;468188.3911441706;437372.52749135875;442878.363380793;451764.55468641536;442905.3222698972;404756.80696994637;462289.064873607;454418.2955701525;448734.5016851432;223268.49639005636;187321.02276691253;449799.22425386135;204897.98242983816;245483.6231105773;275.19548573472747;1436624.208843059;787653.8621978504;159379.73966789563;254185.46049206858;0;13;8;5;43;41;0;8;73;83;971730502059.8177;373553613534.7722;816792483699.7026;47030.576766382896;8040.924106555428;-0.0;3523.0152286258094;2769606.6120780814;649409.9241326215;54314.305846142524;776841.9003535458;3.093068438580012;0.20126247012217585
4474;2019-05-19 19:34:41.775;536;539;171;171;147;55;151;16;-23;31;736;207;-25;20;174;113;257;505;157;188;150;-184;638;364;369;137;368;302;632;-1.0;88.0;1089.0;222.0;108.0;0;100;53;1;0;0;1;0;1;0;1;1;0;0;0;32317.23828125;9356.0478515625;17510.08984375;2953.7099609375;442.0;209911;529.0;0.0;Calculated values ==>;1558287281.775;326.76000000000005;327.06;290.26000000000005;290.26000000000005;287.86;278.66;274.8017692304317;288.26000000000005;274.76000000000005;270.86;276.26000000000005;346.76;293.86;270.66;275.16;290.56;284.46000000000004;298.86;323.66;291.96000000000004;288.16;326.06;317.36;254.76000000000002;241.92719264551067;267.8393353686513;274.8017692304317;288.86;6380000.0;3640000.0;3690000.0;1370000.0;3679999.9999999995;3020000.0;6320000.0;0.0;0.014666666666666666;0.18150000000000002;0.037000000000000005;0.018000000000000002;0.018000000000000002;0.0;9356.0478515625;17510.08984375;2953.7099609375;32317.23828125;469216.7320647122;470480.23363693757;242812.38270643968;242812.38270643968;235439.65496045354;429879.7862731237;451171.6687043738;438334.26632045925;472198.00020708365;527256.6740192041;469041.3626281953;438024.4983934438;444733.05781294516;454681.0290992668;446382.18353905436;402659.51871896314;465002.70028549054;456497.64675692306;451024.0972237919;222014.15119762826;185649.48583044452;450571.16031371633;200400.01891296596;242812.38270643968;273.37432977308936;1437078.806394774;787813.3038774183;159429.42255580044;254382.70655343114;0;13;8;5;43;42;0;8;73;83;971956405825.4425;373636414915.0012;816975786755.2096;43185.06590446004;9256.332231827766;0.0;3747.81086131234;2770358.421632368;649554.0703382368;54314.305846142524;776902.4915809665;1.8842889355212162;0.12557645249173327
4475;2019-05-19 19:35:41.775;564;567;173;171;140;37;165;16;-28;34;739;206;-29;14;177;110;259;514;157;191;163;-177;627;349;354;136;353;300;623;-1.0;107.0;808.0;362.0;128.0;0;100;43;1;0;0;1;0;1;0;1;1;0;1;0;31055.203125;8609.3447265625;17584.21484375;2949.66040039062;438.0;209912;527.0;0.0;Calculated values ==>;1558287341.775;329.56;329.86;290.46000000000004;290.26000000000005;287.16;276.86;273.20264511476705;289.66;274.76000000000005;270.36;276.56;347.06000000000006;293.76000000000005;270.26000000000005;274.56;290.86;284.16;299.06;324.56;292.26000000000005;289.46000000000004;325.86;316.96000000000004;255.46000000000004;241.71165711629368;267.5978703862781;273.20264511476705;288.86;6270000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;3000000.0;6230000.0;0.0;0.017833333333333333;0.13466666666666666;0.060333333333333336;0.021333333333333333;0.021333333333333333;0.0;8609.3447265625;17584.21484375;2949.66040039062;31055.203125;474986.3493171241;475932.4823715208;243747.49818523772;243097.77691308368;233592.73695149255;430862.6128555636;455763.57488601323;438011.42202021845;472622.7809936826;527725.3091712017;469197.61380468245;437856.56215164;444269.86517575267;457584.16119662166;448780.83135553316;409014.8363341062;467701.8093984824;459330.1300862276;455485.02259338234;221177.93781777218;183977.97901196036;451473.5982788219;193584.93690549908;243747.49818523772;270.5801866220553;1437606.9100731595;787963.0154822359;159478.61730881152;254675.15909249365;0;13;8;5;43;42;0;8;73;83;972173305825.4425;373718314915.0012;817156386755.2096;32916.09999544887;15559.282569523812;0.0;4517.067187373752;2770992.5980148674;649760.867128248;54314.305846142524;776971.3655647056;1.8183457354958819;0.13979178239541798
4476;2019-05-19 19:36:41.786;586;587;192;189;125;19;172;11;-27;30;743;206;-29;17;178;94;260;539;157;193;171;-167;645;333;338;129;337;299;642;-2.0;118.0;-1.0;69.0;147.0;0;100;41;1;0;0;1;0;1;0;1;1;0;0;0;33652.08203125;8691.302734375;18477.52734375;2959.70703125;456.0;209913;523.0;725.0;Calculated values ==>;1558287401.786;331.76000000000005;331.86;292.36;292.06;285.66;275.06;271.4400167685773;290.36;274.26000000000005;270.46000000000004;276.16;347.46000000000004;293.76000000000005;270.26000000000005;274.86;290.96000000000004;282.56;299.16;327.06;292.46000000000004;290.26000000000005;325.46000000000004;318.76000000000005;256.46000000000004;240.16925963744896;267.47669482898436;271.4400167685773;288.86;6450000.0;3329999.9999999995;3379999.9999999995;1290000.0;3370000.0000000005;2990000.0;6420000.0;0.0;0.019666666666666666;0.0;0.0115;0.0245;0.0245;1.8403034129073323;8691.302734375;18477.52734375;2959.70703125;33652.08203125;476137.49360391224;476652.6355616404;249441.21236553902;248410.69116720316;228925.66843181686;431837.87352777255;459309.4991672728;438390.63782803225;473148.0712050766;528220.0462833587;469335.6071213628;438082.61597026663;444899.4758313612;460260.73255691153;449418.8125123479;400424.4022631909;469168.56903253513;462073.845585921;459176.52728579496;219505.55070137876;191500.00471740507;453691.1133395492;176400.01358809555;249441.21236553902;263.2444690078908;1438146.2363070769;788107.2139757581;159527.87106554146;254975.72870464038;0;13;8;5;43;42;0;8;73;83;972380943885.1587;373797829489.8926;817336119699.964;0.0;3188.847647141717;0.0;5138.515215546271;2771266.949136274;649917.1301894834;54314.305846142524;777051.8435028708;0.2763945302905792;0.010025425862430234
4477;2019-05-19 19:37:41.796;602;559;189;190;133;29;173;9;-29;25;751;206;-30;15;175;96;256;533;155;190;171;-155;591;342;346;133;347;300;592;-1.0;82.0;760.0;194.0;50.0;81;100;35;1;0;0;1;0;0;0;1;1;0;1;0;20470.8828125;7496.0166015625;5344.23681640625;2963.03637695312;468.0;209914;439.0;207.0;Calculated values ==>;1558287461.796;333.36;329.06;292.06;292.16;286.46000000000004;276.06;272.43898195401505;290.46000000000004;274.06;270.26000000000005;275.66;348.26;293.76000000000005;270.16;274.66;290.66;282.76000000000005;298.76000000000005;326.46000000000004;292.16;290.26000000000005;317.06;319.96000000000004;257.66;241.05796691057077;267.5978703862781;272.43898195401505;288.66;5910000.0;3420000.0000000005;3460000.0;1330000.0;3470000.0000000005;3000000.0;5920000.0;0.0;0.013666666666666666;0.12666666666666665;0.03233333333333333;0.008333333333333333;0.008333333333333333;0.5251664732295596;7496.0166015625;5344.23681640625;2963.03637695312;20470.8828125;484750.323259497;478495.08217481285;250508.2939518323;250881.46193126676;232253.69740897944;431298.55289687274;458169.09799002606;437856.56215164;472138.9942397944;528977.5648464729;469197.61380468245;437701.3939996297;444413.69907515554;458279.15358710865;448032.7633638594;421228.9708865658;474665.71754902316;460449.4295776438;457898.2943310054;184395.8529593127;196515.0671798046;454245.492575108;194631.19313123415;250508.2939518323;270.9800642615246;1438597.3361848209;788242.130785924;159577.23548663448;255174.276491727;0;13;8;5;43;42;0;8;73;83;972586178085.1261;373876442589.88007;817515849649.9354;30808.54674258474;8394.195682018588;0.0;1728.2500031597758;2771523.729815403;650013.6716381046;54314.305846142524;777109.0760835249;2.590029858271384;0.18619324369120852
4478;2019-05-19 19:38:41.787;589;534;183;185;146;34;172;6;-28;23;756;205;-29;14;173;100;249;503;155;190;171;-143;584;342;347;131;347;300;586;-2.0;77.0;590.0;227.0;41.0;15;100;34;1;0;0;1;0;0;0;1;1;0;0;0;18245.466796875;7347.2705078125;3294.4677734375;2971.07348632812;461.0;209915;427.0;0.0;Calculated values ==>;1558287521.787;332.06;326.56;291.46000000000004;291.66;287.76000000000005;276.56;272.43898195401505;290.36;273.76000000000005;270.36;275.46000000000004;348.76;293.66;270.26000000000005;274.56;290.46000000000004;283.16;298.06;323.46000000000004;292.16;290.26000000000005;315.86;319.26000000000005;258.86;240.61611355647437;267.5978703862781;272.43898195401505;288.66;5840000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;3000000.0;5860000.0;0.0;0.012833333333333334;0.09833333333333334;0.03783333333333334;0.006833333333333333;0.006833333333333333;0.0;7347.2705078125;3294.4677734375;2971.07348632812;18245.466796875;483711.11898261664;475560.98944680695;248576.10992076853;249305.65276048554;236307.27229725075;431298.55289687274;457872.6074510276;438011.42202021845;472207.82270811964;529498.9437343386;469077.49398789863;437856.56215164;444269.86517575267;458008.2611080666;448618.9025079562;421329.7818035632;470910.73906353395;460293.8193947865;457736.81442214;179381.48055642567;193589.57483703562;455793.21295014874;193709.1835893488;248576.10992076853;270.60563923661664;1438919.9240357901;788365.8062909301;159626.67898447262;255246.2548981861;0;13;8;5;43;42;0;8;73;83;972794046899.908;373955630709.797;817695822649.7466;24023.053445702186;9915.512444150265;0.0;1429.264814092705;2771980.5912769926;650166.2296518608;54314.305846142524;777135.3847600808;2.5981282418215286;0.20531169050825007
4479;2019-05-19 19:39:41.777;572;545;176;179;151;39;173;7;-28;22;760;204;-29;17;173;105;247;488;154;189;172;-132;584;345;350;134;350;301;587;-2.0;76.0;659.0;268.0;18.0;1;99;31;1;0;0;1;0;0;0;1;1;0;0;0;16960.44140625;7154.1591796875;2854.93115234375;2950.98876953125;460.0;209916;427.0;0.0;Calculated values ==>;1558287581.777;330.36;327.66;290.76000000000005;291.06;288.26000000000005;277.06;272.7676641592781;290.46000000000004;273.86;270.36;275.36;349.16;293.56;270.26000000000005;274.86;290.46000000000004;283.66;297.86;321.96000000000004;292.06;290.36;315.86;319.16;259.96000000000004;241.2770596917726;267.7187500070086;272.7676641592781;288.56;5840000.0;3450000.0;3500000.0;1340000.0;3500000.0;3010000.0;5870000.0;0.0;0.012666666666666666;0.10983333333333332;0.04466666666666667;0.003;0.003;0.0;7154.1591796875;2854.93115234375;2950.98876953125;16960.44140625;481307.6725164095;477055.2255068006;246049.15219154238;247101.66062722803;237829.03131127864;431113.4868728058;457523.44848152105;437785.01000687695;471714.4053827849;529839.7408841682;468818.63997408526;437629.4412208045;444501.2531899496;457523.44848152105;448791.2031017663;420722.27057776257;468468.8985599508;459690.5981947787;457386.8188767707;179381.48055642567;193171.6564234249;456421.97545692406;194647.22964706007;246049.15219154238;270.9977097022464;1439213.2577071015;788486.6313974706;159676.0212781928;255297.49134841058;0;13;8;5;43;42;0;8;73;83;973003112049.9412;374035117459.80963;817876092599.7753;26704.63287618655;11692.605312840591;0.0;634.0130000556849;2772403.251541289;650346.2672885896;54314.305846142524;777152.5758762045;3.011652234775104;0.24890211688387973
4480;2019-05-19 19:40:41.797;561;552;172;175;152;40;174;6;-27;21;759;204;-28;11;173;109;248;499;154;190;173;-123;606;342;346;137;347;301;608;-1.0;76.0;552.0;329.0;25.0;1;99;29;1;0;0;1;0;0;0;1;1;0;0;0;16934.681640625;7338.35986328125;3077.322265625;2943.97021484375;460.0;209917;426.0;0.0;Calculated values ==>;1558287641.797;329.26000000000005;328.36;290.36;290.66;288.36;277.16;272.43898195401505;290.56;273.76000000000005;270.46000000000004;275.26000000000005;349.06000000000006;293.56;270.36;274.26000000000005;290.46000000000004;284.06;297.96000000000004;323.06;292.16;290.46000000000004;315.76000000000005;319.16;260.86;241.92719264551067;267.7187500070086;272.43898195401505;288.56;6060000.0;3420000.0000000005;3460000.0;1370000.0;3470000.0000000005;3010000.0;6080000.0;0.0;0.012666666666666666;0.092;0.05483333333333333;0.004166666666666667;0.004166666666666667;0.0;7338.35986328125;3077.322265625;2943.97021484375;16934.681640625;477104.213345287;475519.0716180577;243923.19857115368;244923.25657620118;237556.6542192509;431298.55289687274;458304.29390047217;437940.2675631159;471218.06502558704;529735.4572414138;468818.63997408526;437785.01000687695;443634.4727813241;458008.2611080666;449925.59354087187;413257.212033929;467345.5431785651;460449.4295776438;458169.09799002606;178963.62700411686;193171.6564234249;456854.5177616096;192906.00093964065;243923.19857115368;270.27795487967256;1439495.8112188552;788607.4426464543;159725.16231126638;255346.9432720263;0;13;8;5;43;42;0;8;73;83;973211981649.8748;374116444559.7838;818056752799.7179;22543.152529359726;14473.177005737964;0.0;892.6912475786348;2772813.7865522755;650564.3881572371;54314.305846142524;777165.3026524426;2.837575395471363;0.2542012066195918
4481;2019-05-19 19:41:44.778;561;557;169;172;149;38;176;8;-25;21;756;205;-27;21;174;113;251;517;154;191;174;-126;615;344;349;138;349;303;617;-1.0;75.0;1097.0;443.0;19.0;1;99;29;1;0;0;1;0;0;0;1;1;0;0;0;16668.556640625;7480.27734375;3113.91088867188;2964.31665039062;459.0;209918;426.0;0.0;Calculated values ==>;1558287704.778;329.26000000000005;328.86;290.06;290.36;288.06;276.96000000000004;272.6583383277491;290.76000000000005;273.96000000000004;270.66;275.26000000000005;348.76;293.66;270.46000000000004;275.26000000000005;290.56;284.46000000000004;298.26000000000005;324.86;292.26000000000005;290.56;315.76000000000005;319.06;260.56;242.14157278889297;267.9596281332873;272.6583383277491;288.56;6150000.0;3440000.0;3490000.0;1380000.0;3490000.0;3030000.0;6170000.0;0.0;0.0125;0.18283333333333335;0.07383333333333333;0.0031666666666666666;0.0031666666666666666;0.0;7480.27734375;3113.91088867188;2964.31665039062;16668.556640625;476008.4798947545;475160.3169564383;242643.52370793704;243619.39806823345;236407.93987579684;431175.4696738307;458093.49809124134;437798.07955487026;471084.70712553355;529269.6464291925;468661.3986364127;437485.64907481754;444677.7423059734;457821.5992405219;450138.3238447166;410781.86104380153;468984.6922261067;460115.4328828832;457821.5992405219;178963.62700411686;192753.74022246967;456387.7538821508;194574.7566796456;242643.52370793704;270.96462064091634;1439789.7508794675;788737.0666176595;159776.84423017644;255401.10022430914;0;13;8;5;43;42;0;8;73;83;973430840625.5177;374203043435.0382;818246955420.2766;44469.33086568691;19330.526293451636;0.0;681.3972391865187;2773399.968945206;650860.0813577566;54314.305846142524;777179.0717728976;4.755779118394169;0.395621053380808
4482;2019-05-19 19:42:41.788;568;562;163;165;146;42;179;8;-23;21;753;205;-24;14;174;118;253;525;151;190;178;-145;607;353;358;138;358;305;609;-1.0;80.0;1248.0;439.0;58.0;1;99;34;1;0;0;1;0;0;0;1;1;0;0;0;16009.966796875;7656.1201171875;3038.623046875;2976.80102539062;459.0;209919;425.0;0.0;Calculated values ==>;1558287761.788;329.96000000000004;329.36;289.46000000000004;289.66;287.76000000000005;277.36;273.6339639331285;291.06;273.96000000000004;270.86;275.26000000000005;348.46000000000004;293.66;270.76000000000005;274.56;290.56;284.96000000000004;298.46000000000004;325.66;292.16;290.96000000000004;315.66;319.06;258.66;242.14157278889297;268.19934244402924;273.6339639331285;288.26000000000005;6070000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3050000.0;6090000.0;0.0;0.013333333333333334;0.20800000000000002;0.07316666666666666;0.009666666666666665;0.009666666666666665;0.0;7656.1201171875;3038.623046875;2976.80102539062;16009.966796875;478017.84267140285;476888.93763710133;240967.572808612;241607.67836395095;235707.59227973915;430607.02586249536;457046.02887352445;437656.05685647397;471084.70712553355;528802.8376560764;468382.75320899114;437499.1961693786;443257.1847228264;456352.44428569207;449217.09778867604;414735.6625339778;471286.2755589127;458558.7677456443;456907.6180581302;178545.77502346144;192753.74022246967;454440.0398310848;196852.4947780076;240967.572808612;271.91775970464556;1440048.5012434758;788856.9174536462;159823.8863299875;255449.8163298101;0;13;8;5;43;42;0;8;73;83;973632370975.484;374281717235.025;818420265820.2476;50087.14091232101;18846.82204638348;0.0;2087.420437412009;2774148.6723417565;651162.3717228246;54314.305846142524;777200.9954250804;5.194832596226092;0.40079769837717416
4483;2019-05-19 19:43:41.779;570;566;160;161;141;55;187;10;-19;22;751;205;-21;23;170;124;252;522;151;190;186;-173;598;368;373;140;373;309;600;-2.0;79.0;1382.0;272.0;83.0;7;99;47;1;0;0;1;0;0;0;1;1;0;0;0;15945.0029296875;8238.455078125;3064.89819335938;3003.03125;459.0;209920;425.0;0.0;Calculated values ==>;1558287821.779;330.16;329.76000000000005;289.16;289.26000000000005;287.26000000000005;278.66;275.2199585193972;291.86;274.16;271.26000000000005;275.36;348.26;293.66;271.06;275.46000000000004;290.16;285.56;298.36;325.36;292.16;291.76000000000005;315.66;319.06;255.86;242.56692532238324;268.67533136820026;275.2199585193972;288.26000000000005;5980000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3090000.0;6000000.0;0.0;0.013166666666666667;0.23033333333333333;0.04533333333333334;0.013833333333333333;0.013833333333333333;0.0;8238.455078125;3064.89819335938;3003.03125;15945.0029296875;479381.2324092607;478560.9054831369;240285.8478202125;240604.90664040635;234432.91450378133;429606.4342157736;455693.5210280179;437372.52749135875;470915.85626126267;528285.7356010654;467822.4195868415;437055.2244796515;443762.66017274064;453249.13134011615;447300.75962724886;417635.8343551592;471989.8353338091;456119.6152747727;455551.1504164592;178545.77502346144;192753.74022246967;451195.98093076755;201857.78849721444;240285.8478202125;273.964440526327;1440314.7527138724;788989.3523785825;159873.71079077313;255500.67137735715;0;13;8;5;43;42;0;8;73;83;973851638080.2539;374365104724.93756;818604438190.0543;54246.89488165124;11303.331390321075;0.0;2977.8366859147454;2775017.9922215827;651413.5853135085;54314.305846142524;777243.1995694925;4.79003362834098;0.31891975188798494
4484;2019-05-19 19:44:41.789;563;565;167;166;139;68;196;13;-16;25;751;205;-17;18;168;127;251;525;153;192;195;-207;615;376;381;141;381;312;615;-3.0;76.0;1359.0;253.0;110.0;99;99;58;1;0;0;1;0;0;0;1;1;0;1;0;19948.931640625;9246.67578125;5964.4619140625;3020.76220703125;459.0;209921;425.0;0.0;Calculated values ==>;1558287881.789;329.46000000000004;329.66;289.86;289.76000000000005;287.06;279.96000000000004;276.0463484220469;292.76000000000005;274.46000000000004;271.56;275.66;348.26;293.66;271.46000000000004;274.96000000000004;289.96000000000004;285.86;298.26000000000005;325.66;292.36;292.66;315.66;319.06;252.46000000000004;242.77792619122317;269.02936301313275;276.0463484220469;288.46000000000004;6150000.0;3760000.0;3810000.0;1410000.0;3810000.0;3120000.0;6150000.0;0.0;0.012666666666666666;0.2265;0.042166666666666665;0.018333333333333333;0.018333333333333333;0.0;9246.67578125;5964.4619140625;3020.76220703125;19948.931640625;476308.23880298634;476607.40721145435;242062.1633126101;241741.24902452208;233483.9610095641;429045.3911783415;455646.4588385267;437160.35228701105;471077.96398673364;528054.3776271978;467399.4653944805;437000.6383046333;442406.4822223239;451551.31014455686;446223.308175104;410781.86104380153;470504.38189368317;455070.5070142902;455502.7376457824;178545.77502346144;192753.74022246967;447426.080208382;203453.32791585693;242062.1633126101;274.6227311699316;1440613.918687931;789135.0860872914;159923.91743595354;255575.92858568497;0;13;8;5;43;42;0;8;73;83;974077875780.2179;374449418774.92413;818790769240.0247;52934.64102006641;10287.517721668139;0.0;3913.077196108159;2775911.3205505325;651593.5390433703;54314.305846142524;777300.6334225473;3.6822951144665033;0.2388902086583604
4485;2019-05-19 19:45:41.800;555;559;178;178;145;71;200;15;-15;30;752;205;-16;22;167;124;253;529;152;195;199;-225;604;383;388;141;388;313;604;-2.0;83.0;1539.0;146.0;123.0;99;100;70;1;0;0;1;0;0;0;1;1;0;1;0;20747.564453125;9922.626953125;5650.40185546875;3039.14990234375;459.0;209922;429.0;0.0;Calculated values ==>;1558287941.8;328.66;329.06;290.96000000000004;290.96000000000004;287.66;280.26000000000005;276.758820704277;293.16;274.66;271.66;276.16;348.36;293.66;271.56;275.36;289.86;285.56;298.46000000000004;326.06;292.66;293.06;316.06;319.06;250.66000000000003;242.77792619122317;269.14681796795327;276.758820704277;288.36;6040000.0;3829999.9999999995;3879999.9999999995;1410000.0;3879999.9999999995;3130000.0;6040000.0;0.0;0.013833333333333333;0.2565;0.024333333333333332;0.0205;0.0205;0.0;9922.626953125;5650.40185546875;3039.14990234375;20747.564453125;476457.44325498835;477050.46674288705;246086.66042733888;246086.66042733888;235532.9935868911;428538.6833535345;455052.2762773418;437089.72060350876;471570.8910797328;528082.2927351547;467257.9584339566;436929.5940270328;442796.7452417347;450141.58426972065;444362.2718823894;415844.8502632541;472544.52659078815;454322.39717374503;454906.6763149203;180217.192455513;192753.74022246967;445496.62782183854;206700.16354185165;246086.66042733888;275.9052972878557;1440953.1183301178;789294.8595629608;159974.42596166168;255672.73686189618;0;13;8;5;43;42;0;8;73;83;974308618074.9026;374534034284.8085;818978303614.7683;59094.92138631505;5810.713964146347;0.0;4280.810325695419;2776845.071392252;651727.7155684227;54314.305846142524;777368.9283369082;3.717267427455938;0.21475862134658835
4486;2019-05-19 19:46:41.810;545;547;184;184;155;74;193;22;-13;35;753;205;-14;18;166;129;251;515;150;196;193;-222;610;384;389;139;387;314;606;139.0;-1.0;1453.0;130.0;144.0;0;100;85;1;0;0;1;1;0;0;1;1;0;1;0;33823.421875;10964.2373046875;16741.33984375;3067.5068359375;460.0;209923;441.0;0.0;Calculated values ==>;1558288001.81;327.66;327.86;291.56;291.56;288.66;280.56;276.8598123268743;292.46000000000004;275.36;271.86;276.66;348.46000000000004;293.66;271.76000000000005;274.96000000000004;289.76000000000005;286.06;298.26000000000005;324.66;292.76000000000005;292.46000000000004;317.26000000000005;319.16;250.96000000000004;242.35481222062532;269.2639976450953;276.8598123268743;288.16;6100000.0;3840000.0;3890000.0;1390000.0;3870000.0000000005;3140000.0;6060000.0;0.023166666666666665;0.0;0.24216666666666667;0.021666666666666667;0.024;0.04716666666666666;0.0;10964.2373046875;16741.33984375;3067.5068359375;33823.421875;474216.3535386411;475016.5072155834;248090.81603448986;248090.81603448986;238538.14042282206;428465.0848360747;453857.9607880538;437179.3288687813;472326.8440106818;528110.2837109282;467116.18806909356;437019.13673288765;441989.14613073424;450171.2204973956;444966.42330492195;412827.3767506219;470129.16027959733;454298.7698383441;453857.9607880538;185231.60634950487;193171.6564234249;446196.5723448102;207242.1136429727;228027.31910014045;276.1164128169512;1441407.9523424832;789468.9457746153;160025.3232492736;255859.36580900126;0;13;8;5;44;42;0;8;73;83;974541756924.8655;374618048284.7951;819166434964.7384;55683.12895384998;5177.346605206479;-0.0;10651.678599613246;2777801.714558894;651819.2980010146;54314.305846142524;777493.3864841673;2.323853995101041;0.11150980626007492
4487;2019-05-19 19:47:41.771;544;544;180;180;147;47;163;28;-18;39;756;205;-20;17;168;119;251;516;151;196;164;-212;625;364;369;135;367;307;618;-1.0;74.0;1391.0;247.0;142.0;0;99;79;1;0;0;1;1;0;0;1;1;0;1;0;33964.296875;10793.3017578125;17053.736328125;3002.66821289062;460.0;209924;456.0;0.0;Calculated values ==>;1558288061.771;327.56;327.56;291.16;291.16;287.86;277.86;274.8017692304317;289.46000000000004;275.96000000000004;271.36;277.06;348.76;293.66;271.16;274.86;289.96000000000004;285.06;298.26000000000005;324.76000000000005;292.76000000000005;289.56;318.76000000000005;319.16;251.96000000000004;241.49495122638035;268.43790593516167;274.8017692304317;288.26000000000005;6250000.0;3640000.0;3690000.0;1350000.0;3670000.0000000005;3070000.0;6180000.0;0.0;0.012333333333333333;0.23183333333333334;0.04116666666666667;0.023666666666666666;0.023666666666666666;0.0;10793.3017578125;17053.736328125;3002.66821289062;33964.296875;472165.4725907864;473056.4087815321;246246.95100636856;246246.95100636856;235781.96898187388;429879.7862731237;452926.8001371487;437985.2681005028;473241.2657668606;528963.3448891509;468103.09700639517;437671.5478804793;443288.7182359786;453993.01258992124;447300.80969654716;406257.01732322754;468692.9711972819;457618.15118734963;453071.79214149533;191500.00471740507;193171.6564234249;447997.17652434093;200255.5814095174;246246.95100636856;273.3173530802711;1441972.4828149334;789650.1407466958;160075.87516120338;256140.80838694313;0;13;8;5;44;42;0;8;73;83;974769009114.7354;374700194854.74805;819352613869.6318;55113.66569786011;10198.695665560235;0.0;4894.854573531334;2778724.421031159;651947.3483996354;54314.305846142524;777622.8567168147;2.275782312378728;0.14189857917504464
4488;2019-05-19 19:48:41.791;563;564;179;178;139;34;111;25;-24;39;759;205;-25;12;171;110;254;530;151;196;111;-199;622;350;356;134;354;302;617;139.0;84.0;1038.0;259.0;135.0;0;83;69;1;0;0;1;1;0;0;1;1;0;1;0;33154.48046875;10249.1640625;17300.9140625;2841.7978515625;461.0;209925;467.0;0.0;Calculated values ==>;1558288121.791;329.46000000000004;329.56;291.06;290.96000000000004;287.06;276.56;273.3108153835814;284.26000000000005;275.66;270.76000000000005;277.06;349.06000000000006;293.66;270.66;274.36;290.26000000000005;284.16;298.56;326.16;292.76000000000005;284.26000000000005;319.86;319.26000000000005;253.26000000000002;241.2770596917726;267.8393353686513;273.3108153835814;288.26000000000005;6220000.0;3500000.0;3560000.0;1340000.0;3540000.0;3020000.0;6170000.0;0.023166666666666665;0.014;0.17300000000000001;0.043166666666666666;0.022500000000000003;0.04566666666666667;0.0;10249.1640625;17300.9140625;2841.7978515625;33154.48046875;475450.88220004283;476214.09755579266;245945.43532221593;245608.69694760378;233437.85773488868;430799.1582183253;447613.53524450306;438179.53515710204;473371.24222306634;529659.2116147263;468800.3455247588;438024.4983934438;443576.6592147222;456595.48309247516;448594.3896613376;409031.52728375193;471022.34199683066;459691.5705057278;447613.53524450306;196097.13278094304;193589.57483703562;449537.9189844676;196094.1828237425;220655.9313175159;271.6012436619069;1442531.992400335;789825.55307977;160124.5952796863;256427.19256969175;0;13;8;5;44;42;0;8;73;83;974986581614.6663;374780921754.7224;819535374769.5737;41880.7659536712;10940.321277604631;0.0;10364.39724599908;2779532.9773903084;652123.5655935972;54314.305846142524;777750.0595354143;2.07902547792713;0.11700467726360095
4489;2019-05-19 19:49:41.792;576;576;181;180;147;29;128;17;-28;35;761;203;-29;11;172;109;253;530;151;193;126;-186;598;346;351;134;350;299;592;-3.0;83.0;1013.0;188.0;103.0;0;75;59;1;0;0;1;1;0;0;1;1;0;1;0;31456.265625;9067.8681640625;16440.787109375;2772.31762695312;462.0;209926;473.0;0.0;Calculated values ==>;1558288181.792;330.76000000000005;330.76000000000005;291.26000000000005;291.16;287.86;276.06;272.8767566201714;285.96000000000004;274.86;270.36;276.66;349.26;293.46000000000004;270.26000000000005;274.26000000000005;290.36;284.06;298.46000000000004;326.16;292.46000000000004;285.76000000000005;320.46000000000004;319.36;254.56000000000003;241.2770596917726;267.47669482898436;272.8767566201714;288.26000000000005;5980000.0;3460000.0;3510000.0;1340000.0;3500000.0;2990000.0;5920000.0;0.0;0.013833333333333333;0.16883333333333334;0.03133333333333333;0.017166666666666667;0.017166666666666667;0.0;9067.8681640625;16440.787109375;2772.31762695312;31456.265625;480250.57736221654;480950.29291601793;247604.5358291746;247250.93993601867;236453.1772998523;431051.2098666511;451039.72748260736;438236.7768127522;472981.82504853373;530096.1381338437;468975.6683676577;438082.61597026663;444038.8974165015;457386.8188767707;449190.7051487399;417968.8101347066;474217.6218507086;460070.93865526;450750.4886515203;198604.77482894104;194007.49548133422;450888.41895774653;195875.43534494523;247604.5358291746;271.49775692325926;1443070.4242596533;789986.531031691;160171.38035520824;256708.37809991575;0;13;8;5;44;42;0;8;73;83;975198685150.2528;374861323094.94476;819715677775.0724;40918.673151148076;7990.406819867773;0.0;3487.338856783601;2780222.984218012;652281.3242907802;54314.305846142524;777865.4925937756;1.8527092053143526;0.11729572661115521
4490;2019-05-19 19:50:41.782;575;572;187;186;150;21;152;7;-31;31;760;202;-32;10;174;109;248;505;151;192;151;-172;587;335;340;132;339;296;582;358.0;78.0;0.0;57.0;82.0;0;54;46;1;0;0;1;1;0;0;1;1;0;0;0;31270.80078125;8159.18017578125;16317.7919921875;2619.89428710938;463.0;209927;478.0;0.0;Calculated values ==>;1558288241.782;330.66;330.36;291.86;291.76000000000005;288.16;275.26000000000005;271.6637117239857;288.36;273.86;270.06;276.26000000000005;349.16;293.36;269.96000000000004;274.16;290.56;284.06;297.96000000000004;323.66;292.36;288.26000000000005;320.96000000000004;319.46000000000004;255.96000000000004;240.83765695389522;267.1113755279542;271.6637117239857;288.26000000000005;5870000.0;3350000.0;3400000.0;1320000.0;3390000.0;2960000.0;5820000.0;0.059666666666666666;0.013000000000000001;0.0;0.0095;0.013666666666666666;0.07333333333333333;0.0;8159.18017578125;16317.7919921875;2619.89428710938;31270.80078125;481387.3923790058;481539.3544661984;250232.21492800536;249858.64144031837;237658.69886493596;431720.082569444;456295.5920612973;438449.4162088901;472853.8412306012;530220.0550491629;469270.5834754558;438296.42880847026;444497.2798278973;459417.496179677;451190.44084694685;420055.8517792344;471736.4563656247;461638.33557601745;456159.2654040244;200694.54348549087;194425.4183739577;452675.18304126273;193624.00511974163;204173.7169476453;270.54558606182655;1443593.0626921963;790130.0658414231;160216.30796531602;256981.3207611123;0;13;8;5;44;42;0;8;73;83;975405950600.2858;374941109794.95746;819894148025.1007;0.0;2460.9861902544503;0.0;18478.940220134467;2780563.916329502;652368.4047167215;54314.305846142524;778048.5144107247;0.7727803672466578;-0.011405578041156529
4491;2019-05-19 19:51:41.763;568;558;186;182;152;24;165;8;-30;27;758;201;-32;10;174;110;243;470;150;189;163;-158;545;343;348;136;348;299;544;-2.0;0.0;1653.0;496.0;45.0;80;50;42;1;0;0;1;0;0;0;1;1;0;1;0;19574.49609375;7128.14013671875;4566.3134765625;2605.11376953125;463.0;209928;483.0;0.0;Calculated values ==>;1558288301.763;329.96000000000004;328.96000000000004;291.76000000000005;291.36;288.36;275.56;272.5487779782249;289.66;273.96000000000004;270.16;275.86;348.96000000000004;293.26000000000005;269.96000000000004;274.16;290.56;284.16;297.46000000000004;320.16;292.06;289.46000000000004;321.46000000000004;319.46000000000004;257.36;241.71165711629368;267.47669482898436;272.5487779782249;288.16;5450000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2990000.0;5440000.0;0.0;0.0;0.2755;0.08266666666666667;0.007500000000000001;0.007500000000000001;0.0;7128.14013671875;4566.3134765625;2605.11376953125;19574.49609375;485194.12528524775;483943.79530081595;415057.9893906339;413628.9936938134;239467.52982584352;431237.1583312671;456755.2348300254;437928.15255369636;471938.4492427271;529783.6586704012;468735.3543542536;437618.306812844;443894.718236925;457982.87884967105;449887.3380530645;430816.54320112005;471476.6337457189;460004.1603534115;456480.83049003116;202784.37528459195;194425.4183739577;453436.4866706037;194266.02869668475;415057.9893906339;270.8356747664629;1444016.639324022;790257.4198357075;160259.8359108669;257155.29986236308;0;13;8;5;44;42;0;8;73;83;975612285240.102;375021484334.88586;820072591499.9418;67128.9151226067;21424.757859177298;-0.0;310.6713082454796;2781123.1468092776;652567.3895517983;54314.305846142524;778205.0449229581;6.214477816779326;0.47795983115325047
4492;2019-05-19 19:52:41.773;546;481;172;169;156;33;172;9;-27;25;754;200;-28;12;173;118;237;327;148;187;170;-145;537;346;351;140;351;302;537;-1.0;74.0;1358.0;388.0;35.0;69;61;45;1;0;0;1;0;0;0;1;1;0;0;0;17684.40234375;7102.71484375;4198.3134765625;2699.54516601562;464.0;209929;488.0;0.0;Calculated values ==>;1558288361.773;327.76000000000005;321.26000000000005;290.36;290.06;288.76000000000005;276.46000000000004;272.8767566201714;290.36;274.06;270.46000000000004;275.66;348.56000000000006;293.16;270.36;274.36;290.46000000000004;284.96000000000004;296.86;305.86;291.86;290.16;321.96000000000004;319.56;258.66;242.56692532238324;267.8393353686513;272.8767566201714;287.96000000000004;5370000.0;3460000.0;3510000.0;1400000.0;3510000.0;3020000.0;5370000.0;0.0;0.012333333333333333;0.22633333333333333;0.06466666666666666;0.005833333333333333;0.005833333333333333;0.0;7102.71484375;4198.3134765625;2699.54516601562;17684.40234375;483102.1575937675;473986.33777364553;246725.74933843693;245619.43307300512;241047.31062223273;431051.2098666511;457224.1086291105;437713.4967235476;471211.3733730803;529137.3455859039;468196.52568898356;437557.52604302316;443576.6592147222;457361.0682173694;450496.97227330983;431447.05424092687;449570.719549959;459263.6713298943;456949.75120797363;204874.27233412856;194843.3435325042;454107.44513376855;195532.98067520568;246725.74933843693;271.35970516066334;1444327.1818927552;790376.0300589356;160304.0487695713;257228.35059338718;0;13;8;5;44;42;0;8;73;83;975822020190.0687;375104298134.8727;820252921549.9131;54813.52346560805;16721.148701653732;0.0;1226.3066775722973;2782139.5031618495;652885.3250868472;54314.305846142524;778217.8552075295;5.196999888317921;0.38404339666215115
4493;2019-05-19 19:53:41.784;520;446;171;169;148;32;176;9;-26;24;748;199;-28;12;173;122;236;260;148;188;174;-132;534;345;349;146;350;301;534;-1.0;80.0;1295.0;435.0;8.0;17;87;44;1;0;0;1;0;0;0;1;1;0;1;0;15900.71484375;7001.00634765625;2817.1962890625;2812.87768554688;465.0;209930;493.0;0.0;Calculated values ==>;1558288421.784;325.16;317.76000000000005;290.26000000000005;290.06;287.96000000000004;276.36;272.7676641592781;290.76000000000005;274.06;270.56;275.56;347.96000000000004;293.06;270.36;274.36;290.46000000000004;285.36;296.76000000000005;299.16;291.96000000000004;290.56;322.46000000000004;319.66;259.96000000000004;243.81672145450628;267.7187500070086;272.7676641592781;287.96000000000004;5340000.0;3450000.0;3490000.0;1460000.0;3500000.0;3010000.0;5340000.0;0.0;0.013333333333333334;0.21583333333333332;0.0725;0.0013333333333333333;0.0013333333333333333;0.0;7001.00634765625;2817.1962890625;2812.87768554688;15900.71484375;479871.53078083013;469258.1223678585;413769.44507324236;245751.1695603544;238478.6804026678;431113.4868728058;458093.49809124134;438095.2167564963;470308.0586303965;528587.7342251306;468215.5318844538;437785.01000687695;443779.4857613598;457523.44848152105;451251.3775689866;431973.53352980944;437252.6162260345;459713.4236617705;457821.5992405219;206964.23671620517;195261.2709748474;454459.0025537466;195083.17479499668;413769.44507324236;271.17422006314985;1444607.1091795308;790493.5826160552;160349.994048362;257286.82389282738;0;13;8;5;44;42;0;8;73;83;976032058689.7816;375190113864.7554;820433854714.6658;52450.09905669033;18804.74751250937;0.0;58.736205556372724;2783033.5305566257;653181.4284972353;54314.305846142524;778228.5658614675;5.645881504612631;0.4431721511977179
4494;2019-05-19 19:54:41.794;502;460;170;169;150;32;179;9;-25;23;738;202;-26;19;174;125;236;243;151;189;177;-128;533;341;346;150;346;303;534;275.0;76.0;1003.0;309.0;2.0;1;99;44;1;0;0;1;0;0;0;1;1;0;1;0;15438.8662109375;6963.9892578125;2479.70239257812;2884.45629882812;466.0;209931;500.0;0.0;Calculated values ==>;1558288481.794;323.36;319.16;290.16;290.06;288.16;276.36;272.3289490889957;291.06;274.06;270.66;275.46000000000004;346.96000000000004;293.36;270.56;275.06;290.56;285.66;296.76000000000005;297.46000000000004;292.06;290.86;323.16;319.76000000000005;260.36;244.62907804385475;267.9596281332873;272.3289490889957;288.26000000000005;5330000.0;3410000.0;3460000.0;1500000.0;3460000.0;3030000.0;5340000.0;0.04583333333333333;0.012666666666666666;0.16716666666666666;0.0515;0.0003333333333333333;0.04616666666666666;0.0;6963.9892578125;2479.70239257812;2884.45629882812;15438.8662109375;477476.72280360054;471323.65042198927;246119.73140228278;245751.1695603544;239138.55469779242;431359.6534126046;458978.24615010154;437798.07955487026;469666.7478593842;527388.1781927326;468298.68043046317;437642.0229114993;444389.3534062185;458304.29390047217;452385.5789832284;432224.3547371078;433563.6430121155;460316.3211732597;458709.06756252877;209890.3038832737;195679.20071851107;454212.17153864005;194994.01676360867;195363.1554974619;271.1231262522955;1444868.3158821408;790609.9769752428;160397.47974452144;257330.9720719711;0;13;8;5;44;42;0;8;73;83;976240593439.7485;375278928664.7413;820615084914.637;40588.745829939224;13349.734970914114;0.0;12157.802940337253;2783808.983484509;653449.4271768914;54314.305846142524;778330.3873217492;5.361412274856683;0.306230125451243
4495;2019-05-19 19:55:41.775;492;479;170;170;149;27;182;3;-23;21;725;206;-25;10;175;125;237;281;150;191;180;-219;542;337;341;152;342;305;544;-2.0;78.0;897.0;227.0;84.0;1;99;48;1;0;0;1;0;0;0;1;1;0;1;0;15852.6640625;7314.685546875;2589.37670898438;2884.82080078125;466.0;209932;504.0;0.0;Calculated values ==>;1558288541.775;322.36;321.06;290.16;290.16;288.06;275.86;271.8864255623528;291.36;273.46000000000004;270.86;275.26000000000005;345.66;293.76000000000005;270.66;274.16;290.66;285.66;296.86;301.26000000000005;292.26000000000005;291.16;323.56;319.76000000000005;251.26000000000002;245.02929689885198;268.19934244402924;271.8864255623528;288.16;5420000.0;3370000.0000000005;3410000.0;1520000.0;3420000.0000000005;3050000.0;5440000.0;0.0;0.013000000000000001;0.14950000000000002;0.03783333333333334;0.014;0.014;0.0;7314.685546875;2589.37670898438;2884.82080078125;15852.6640625;474936.78295321506;472797.2888073269;245680.46729358294;245680.46729358294;238484.02604228636;431601.1154718507;460165.7600647848;437656.05685647397;469193.43033950194;525870.2965494684;468503.9437720561;437342.01223029394;442668.9074931304;459076.42899145634;453083.5249513307;430159.1491113917;439420.53435012425;461353.901927359;459900.39160988136;211562.405474017;195679.20071851107;444033.6172991897;191851.52281481063;245680.46729358294;269.8284867914348;1445128.9960603518;790728.9282524792;160445.54182935186;257373.2010212112;0;13;8;5;44;42;0;8;73;83;976446628175.384;375369499975.0206;820797427155.1995;36747.77783922868;9540.889241325674;0.0;2999.078940428178;2784453.25043458;653640.1219734343;54314.305846142524;778456.6546738179;3.8539523586768474;0.25921986852005147
4496;2019-05-19 19:56:41.785;489;489;172;172;148;33;188;0;-23;19;710;207;-24;24;176;125;238;348;149;192;187;-221;546;347;351;143;352;305;548;-2.0;77.0;1141.0;353.0;114.0;1;0;50;1;0;0;1;0;0;0;1;1;1;0;0;17041.673828125;7509.9169921875;2542.19384765625;3879.84057617188;467.0;209933;507.0;0.0;Calculated values ==>;1558288601.785;322.06;322.06;290.36;290.36;287.96000000000004;276.46000000000004;272.9856168485579;291.96000000000004;273.16;270.86;275.06;344.16;293.86;270.76000000000005;275.56;290.76000000000005;285.66;296.96000000000004;307.96000000000004;292.36;291.86;323.86;319.86;251.06000000000003;243.1966462407574;268.19934244402924;272.9856168485579;288.06;5460000.0;3470000.0000000005;3510000.0;1430000.0;3520000.0000000005;3050000.0;5480000.0;0.0;0.012833333333333334;0.19016666666666668;0.05883333333333333;0.019;0.019;0.0;7509.9169921875;2542.19384765625;3879.84057617188;17041.673828125;473996.77428820694;473741.79342319735;246234.47706038092;246234.47706038092;238034.12789039293;430988.63858405815;459398.5449976466;437656.05685647397;470216.3998685916;524295.9126545562;468625.05977630685;437499.1961693786;444711.81521382625;457609.2955309491;451323.76644867007;429348.4619826988;451352.499157322;459936.72070397437;459263.6713298943;212816.51262364245;196097.13278094304;445548.19859660027;193770.4895016021;246234.47706038092;270.64867502135513;1445403.1612293106;790852.4871966775;160501.9234028472;257415.97123635773;0;13;8;5;44;42;0;8;73;84;976654262775.3511;375458014725.0066;820980457655.1704;46378.9053919848;14812.921885089057;0.0;4047.554691120754;2785146.0882484564;653843.1042241933;54314.305846142524;778515.3864077294;4.682716729344746;0.32719944418697433
4497;2019-05-19 19:57:41.786;491;495;174;174;146;54;196;1;-22;19;687;209;-24;12;175;123;239;402;148;194;195;-205;559;363;368;143;368;306;560;-2.0;-1.0;1233.0;314.0;118.0;1;0;53;1;0;0;1;0;0;0;1;1;1;0;0;17692.26171875;7928.365234375;2511.564453125;3867.29467773438;467.0;209934;507.0;0.0;Calculated values ==>;1558288661.786;322.26000000000005;322.66;290.56;290.56;287.76000000000005;278.56;274.69669130483857;292.76000000000005;273.26000000000005;270.96000000000004;275.06;341.86;294.06;270.76000000000005;274.36;290.66;285.46000000000004;297.06;313.36;292.56;292.66;323.86;319.86;252.66000000000003;243.1966462407574;268.3187672390254;274.69669130483857;287.96000000000004;5590000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3060000.0;5600000.0;0.0;0.0;0.2055;0.052333333333333336;0.019666666666666666;0.019666666666666666;0.0;7928.365234375;2511.564453125;3867.29467773438;17692.26171875;472622.7960997099;473084.66049871664;246442.7853467333;246442.7853467333;237035.1375840839;429947.3805835815;457779.88837086706;437585.1090581189;470216.3998685916;521795.7263823311;468728.2342223213;437270.2536001789;442757.55712985963;454823.63574063446;448096.9507720548;426024.41690300405;458603.97721996787;457501.3759310873;457640.7087686767;212816.51262364245;196097.13278094304;447270.60908927186;199144.55714394717;246442.7853467333;272.8732654357913;1445692.6155160093;790981.1416926159;160566.48393920943;257458.08659072424;0;13;8;5;44;42;0;8;73;84;976869966370.0905;375543816154.90295;821163760709.949;48999.53341836228;12985.26338513866;-0.0;4153.559160631553;2785940.921817921;654074.759628691;54314.305846142524;778583.7301621217;4.622724455544597;0.30785479304130653
4498;2019-05-19 19:58:41.806;495;500;175;177;137;75;199;2;-21;19;686;208;-23;14;172;116;241;438;145;196;198;-187;581;372;377;144;377;307;583;-1.0;-1.0;1300.0;420.0;130.0;68;0;57;1;0;0;1;0;0;0;1;1;1;1;0;20615.166015625;8602.27734375;4458.8623046875;3891.216796875;468.0;209935;507.0;0.0;Calculated values ==>;1558288721.806;322.66;323.16;290.66;290.86;286.86;280.66;275.63479819532273;293.06;273.36;271.06;275.06;341.76;293.96000000000004;270.86;274.56;290.36;284.76000000000005;297.26000000000005;316.96000000000004;292.76000000000005;292.96000000000004;323.86;319.96000000000004;254.46000000000004;243.40439225979637;268.43790593516167;275.63479819532273;287.66;5810000.0;3720000.0000000005;3770000.0000000005;1440000.0;3770000.0000000005;3070000.0;5830000.0;0.0;0.0;0.21666666666666667;0.07;0.021666666666666667;0.021666666666666667;0.0;8602.27734375;4458.8623046875;3891.216796875;20615.166015625;470348.8676880973;470847.356713459;245857.64775444605;246558.30402582;233654.3135767192;429328.3091220336;456735.9764841701;437514.20447033056;470081.34618783195;521609.0427487193;468467.74989676406;437198.53567211574;442846.6802591378;452846.45432429726;445281.7488853335;419847.6455522647;461043.3937696186;456310.1486580713;456594.20034266554;212816.51262364245;196515.0671798046;449010.7713927813;200989.93341981992;245857.64775444605;273.64135916996173;1446011.9504898824;791118.9429658415;160631.15975289806;257516.19284265075;0;13;8;5;44;42;0;8;73;84;977093540870.0194;375629944854.8756;821347722009.8905;51246.92539427731;17361.458658107298;-0.0;4565.958639411422;2786776.587436813;654327.7332754211;54314.305846142524;778656.417031315;4.316470275259547;0.29911902190285466
4499;2019-05-19 19:59:41.767;501;506;173;177;127;78;191;2;-20;19;694;207;-21;19;171;105;244;464;144;196;190;-196;606;375;380;144;380;308;607;-2.0;-1.0;1265.0;402.0;155.0;99;2;64;1;0;0;1;0;0;0;1;1;1;1;0;22897.7890625;9448.8759765625;5792.63525390625;3904.12744140625;467.0;209936;505.0;0.0;Calculated values ==>;1558288781.767;323.26000000000005;323.76000000000005;290.46000000000004;290.86;285.86;280.96000000000004;275.94376602880345;292.26000000000005;273.36;271.16;275.06;342.56000000000006;293.86;271.06;275.06;290.26000000000005;283.66;297.56;319.56;292.76000000000005;292.16;323.66;319.86;253.56000000000003;243.40439225979637;268.5567601203482;275.94376602880345;287.56;6060000.0;3750000.0;3800000.0;1440000.0;3800000.0;3080000.0;6070000.0;0.0;0.0;0.21083333333333334;0.06699999999999999;0.025833333333333333;0.025833333333333333;0.0;9448.8759765625;5792.63525390625;3904.12744140625;22897.7890625;467934.61296031624;468588.39353223634;244289.8605883949;245634.25090900564;230186.09758676164;429116.5711722346;455094.45873255184;437443.34373287327;470081.34618783195;522371.57102931273;468206.5035522741;437285.26766895736;443378.5454736212;452173.81223233795;442917.11625955324;411695.9644875109;461793.81454290554;455813.0024320722;454950.21554846107;211980.4382156667;196097.13278094304;448050.3856179619;201595.41021749412;244289.8605883949;273.8926089845946;1446374.322753486;791269.2714663442;160696.0787300653;257601.56645997838;0;13;8;5;44;42;0;8;73;84;977320493254.8894;375716288694.8262;821532102084.7849;49724.60598282577;16512.483351831335;-0.0;5442.05916980171;2787617.4699353455;654609.8326414898;54314.305846142524;778739.762969581;3.743889129682349;0.2510357866031798
4500;2019-05-19 20:00:41.787;513;516;168;170;129;79;177;5;-19;21;704;208;-20;6;171;105;248;483;145;193;177;-215;613;379;384;143;384;309;614;-1.0;-1.0;1404.0;529.0;116.0;99;6;71;1;0;0;1;0;0;0;1;1;1;0;0;23055.5390625;10143.2099609375;5844.337890625;3952.80590820312;467.0;209937;503.0;0.0;Calculated values ==>;1558288841.787;324.46000000000004;324.76000000000005;289.96000000000004;290.16;286.06;281.06;276.35288757459654;290.86;273.66;271.26000000000005;275.26000000000005;343.56000000000006;293.96000000000004;271.16;273.76000000000005;290.26000000000005;283.66;297.96000000000004;321.46000000000004;292.46000000000004;290.86;323.46000000000004;319.86;251.66000000000003;243.1966462407574;268.67533136820026;276.35288757459654;287.66;6130000.0;3790000.0;3840000.0;1430000.0;3840000.0;3090000.0;6140000.0;0.0;0.0;0.23399999999999999;0.08816666666666667;0.01933333333333333;0.01933333333333333;0.0;10143.2099609375;5844.337890625;3952.80590820312;23055.5390625;468887.2647742786;469226.48543790955;242416.23986761094;243065.2527477468;230611.1794987952;428830.04407018964;452359.9395613152;437372.52749135875;470414.5036688096;523345.1743752543;468188.3911441706;437214.0438153077;441234.1507901912;451465.59110996197;442084.5668692769;410384.9873766038;463923.45555967244;454709.25378428906;452359.9395613152;211144.3756859795;196097.13278094304;446195.9243362983;201307.83867445757;242416.23986761094;273.7969697445186;1446757.3948025396;791432.5932715657;160761.5749994394;257698.57356107738;0;13;8;5;44;42;0;8;73;84;977549769654.8165;375802417394.7988;821717263784.7261;55239.137183154875;21590.966219185626;-0.0;4058.9115274116148;2788492.4593607374;654927.4672307295;54314.305846142524;778818.9641169511;4.0565486402234665;0.2967433115028
