;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4501;2019-05-19 20:01:41.787;524;527;164;164;137;74;160;11;-18;27;713;209;-20;24;171;111;251;496;145;188;160;-215;616;380;385;141;385;309;616;-1.0;79.0;1491.0;452.0;76.0;99;5;76;1;0;0;1;0;0;0;1;1;1;1;0;23343.306640625;10429.9765625;5881.6328125;3978.36669921875;466.0;209938;501.0;0.0;Calculated values ==>;1558288901.787;325.56;325.86;289.56;289.56;286.86;280.56;276.4546675782219;289.16;274.26000000000005;271.36;275.86;344.46000000000004;294.06;271.16;275.56;290.26000000000005;284.26000000000005;298.26000000000005;322.76000000000005;291.96000000000004;289.16;323.26000000000005;319.76000000000005;251.66000000000003;242.77792619122317;268.67533136820026;276.4546675782219;287.66;6160000.0;3800000.0;3850000.0;1410000.0;3850000.0;3090000.0;6160000.0;0.0;0.013166666666666667;0.2485;0.07533333333333332;0.012666666666666666;0.012666666666666666;0.0;10429.9765625;5881.6328125;3978.36669921875;23343.306640625;470217.14977046475;470685.48411066376;241072.80047024353;241072.80047024353;232876.43958576888;428757.65804586536;449622.25981982413;437530.6787186241;471275.1926151781;524293.1478267804;468310.2272720364;437214.0438153077;443909.2226389365;451287.27458407875;442862.1391625295;410357.29930070846;465762.3786213761;453809.13836547785;449622.25981982413;210308.32490665457;195679.20071851107;446570.90536580636;202445.00649593654;241072.80047024353;274.24789445808034;1447144.0518500656;791604.0364925944;160827.66810450127;257796.28998360343;0;13;8;5;44;42;0;8;73;84;977780469654.8165;375887617394.7988;821902663784.7261;58418.78954733786;18390.817714863522;0.0;2641.6264850946877;2789439.608750158;655260.6487635133;54314.305846142524;778874.801933722;3.915787453699857;0.2797095184650159
4502;2019-05-19 20:02:41.788;533;535;162;162;141;63;159;15;-19;32;723;209;-20;5;172;117;252;504;147;187;158;-205;643;365;370;139;369;306;637;-1.0;-1.0;1327.0;285.0;92.0;0;1;77;1;0;0;1;0;1;0;1;1;1;1;0;35030.0;11133.291015625;17768.81640625;3908.37744140625;466.0;209939;499.0;0.0;Calculated values ==>;1558288961.788;326.46000000000004;326.66;289.36;289.36;287.26000000000005;279.46000000000004;274.9066339382667;289.06;274.66;271.26000000000005;276.36;345.46000000000004;294.06;271.16;273.66;290.36;284.86;298.36;323.56;291.86;288.96000000000004;323.06;319.76000000000005;252.66000000000003;242.35481222062532;268.3187672390254;274.9066339382667;287.86;6430000.0;3650000.0;3700000.0;1390000.0;3690000.0;3060000.0;6370000.0;0.0;0.0;0.22116666666666665;0.0475;0.015333333333333334;0.015333333333333334;0.0;11133.291015625;17768.81640625;3908.37744140625;35030.0;468069.3333606683;469189.10023041023;239838.5298591995;239838.5298591995;233567.39653122684;429811.8947417682;452169.0574990603;438054.9754168444;472032.3497595296;525581.796067846;468728.2342223213;437898.67151236854;441718.17312246026;454225.02672394516;446803.3304159217;396381.6638764136;464134.919022137;456191.64879011153;452022.68872277305;209472.28574929133;195679.20071851107;448005.70060462743;200074.3597556306;239838.5298591995;273.25005407940614;1447630.5041808197;791783.7333844741;160893.3920679027;257993.38034575604;0;13;8;5;44;43;0;8;73;84;978006973430.443;375971618795.0311;822087166860.2363;52633.379497071786;11776.73869032735;-0.0;3253.490435908128;2790365.0589186666;655512.0492575236;54314.305846142524;778923.9287269658;2.062255675442051;0.13511126120622513
4503;2019-05-19 20:03:41.778;554;554;165;164;139;39;167;15;-26;35;731;209;-27;22;175;111;254;513;146;190;166;-192;605;354;359;135;358;301;598;-1.0;83.0;1160.0;221.0;99.0;0;1;64;1;0;0;1;0;1;0;1;1;1;1;0;32047.544921875;9491.677734375;16500.076171875;3859.86499023438;464.0;209940;497.0;0.0;Calculated values ==>;1558289021.778;328.56;328.56;289.66;289.56;287.06;277.06;273.7412296467126;289.86;274.66;270.56;276.66;346.26;294.06;270.46000000000004;275.36;290.66;284.26000000000005;298.56;324.46000000000004;292.16;289.76000000000005;322.86;319.56;253.96000000000004;241.49495122638035;267.7187500070086;273.7412296467126;287.76000000000005;6050000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;3010000.0;5980000.0;0.0;0.013833333333333333;0.19333333333333333;0.036833333333333336;0.0165;0.0165;0.0;9491.677734375;16500.076171875;3859.86499023438;32047.544921875;476186.4609480326;477039.9687023556;241958.46464995304;241633.52685109942;233885.53914043723;430542.39183029096;455207.12558952876;438095.2167564963;472851.2559263234;526811.726864861;469419.94234503055;437940.2675631159;445217.6754897761;456491.46919281245;447992.09976260416;415833.4741610001;470870.2959169925;458398.85392048856;455066.4648223092;208636.25808486674;194843.3435325042;450089.6084490801;197804.42566476343;241958.46464995304;272.3027789461746;1448189.3905586672;791955.5794782948;160958.1166322844;258278.90685493502;0;13;8;5;44;43;0;8;73;84;978225636980.4778;376053805095.0442;822269236510.2653;46456.21961106835;9292.504232555664;0.0;3516.282002843877;2791190.667953589;655687.5970190715;54314.305846142524;778980.334094836;1.9853196589431044;0.12413031056763871
4504;2019-05-19 20:04:41.799;566;564;185;186;149;29;178;12;-29;32;737;209;-31;2;176;109;249;499;145;192;177;-177;578;345;350;132;349;298;572;-2.0;85.0;939.0;224.0;100.0;0;1;53;1;0;0;1;0;1;0;1;1;1;1;0;32064.3203125;8394.9833984375;15687.4150390625;3847.2900390625;462.0;209941;495.0;0.0;Calculated values ==>;1558289081.799;329.76000000000005;329.56;291.66;291.76000000000005;288.06;276.06;272.7676641592781;290.96000000000004;274.36;270.26000000000005;276.36;346.86;294.06;270.06;273.36;290.76000000000005;284.06;298.06;323.06;292.36;290.86;322.66;319.36;255.46000000000004;240.83765695389522;267.35522164206344;272.7676641592781;287.66;5780000.0;3450000.0;3500000.0;1320000.0;3490000.0;2980000.0;5720000.0;0.0;0.014166666666666666;0.1565;0.037333333333333336;0.016666666666666666;0.016666666666666666;0.0;8394.9833984375;15687.4150390625;3847.2900390625;32064.3203125;481151.69300878386;481565.4309589414;249957.54979359594;250336.63736129412;237632.57643525978;431113.4868728058;458204.46411352506;438307.6172986034;472950.9869074988;527671.5247240361;469832.03965532704;437999.7806145802;442939.1622637686;458093.49809124134;449375.27778246085;423191.21533790673;472131.2863196377;460093.12463240925;458068.5424962497;207800.24178383037;194007.49548133422;452162.33692296245;195064.33726223063;249957.54979359594;271.1666016595428;1448723.843094412;792104.6871569358;161022.36540329937;258547.2298281329;0;13;8;5;44;43;0;8;73;84;978438411425.1532;376133933129.922;822448999404.9911;38067.57332569234;9598.325320667322;0.0;3468.5165450442296;2791895.2794213835;655845.0756966943;54314.305846142524;779038.561121642;1.8308265498311551;0.11759124035923346
4505;2019-05-19 20:05:41.789;560;555;185;184;157;21;182;8;-31;27;743;208;-33;22;177;112;242;472;146;194;181;-162;562;335;340;129;339;297;558;502.0;83.0;265.0;242.0;59.0;0;1;45;1;0;0;1;0;1;0;1;1;1;0;0;32697.9453125;7622.654296875;15351.666015625;3862.38696289062;461.0;209942;494.0;0.0;Calculated values ==>;1558289141.789;329.16;328.66;291.66;291.56;288.86;275.26000000000005;271.6637117239857;291.36;273.96000000000004;270.06;275.86;347.46000000000004;293.96000000000004;269.86;275.36;290.86;284.36;297.36;320.36;292.56;291.26000000000005;322.56;319.26000000000005;256.96000000000004;240.16925963744896;267.23344911666527;271.6637117239857;287.76000000000005;5620000.0;3350000.0;3400000.0;1290000.0;3390000.0;2970000.0;5580000.0;0.08366666666666665;0.013833333333333333;0.04416666666666667;0.04033333333333333;0.009833333333333333;0.09349999999999999;0.0;7622.654296875;15351.666015625;3862.38696289062;32697.9453125;482160.4877798702;481924.9075119443;250656.5635399332;250267.8796503818;240653.44017937605;431720.082569444;460321.6524175668;438225.1199557825;472857.82487454545;528374.255711852;469849.6389523206;437917.4719433092;446001.37555907265;459815.81035293516;451613.64298218617;425965.1350956827;469919.66238782456;461900.26878527395;460189.3252726889;207382.2378540181;193589.57483703562;454198.2795261872;191920.1996798042;198097.46432819567;269.8497763439788;1449263.4386937816;792238.1452243656;161086.60200377446;258805.84572712827;0;13;8;5;44;43;0;8;73;84;978645376925.1862;376212220079.93445;822627469655.0194;10878.467312189041;10578.54922047078;0.0;24505.58899831011;2792303.0951128188;656013.1882944603;54314.305846142524;779271.6398149494;1.7126767847975837;0.04437384493834309
4506;2019-05-19 20:06:41.780;550;537;178;175;142;25;183;8;-30;22;750;207;-31;6;175;109;238;419;142;194;182;-149;540;342;347;131;347;300;540;-1.0;-1.0;876.0;515.0;34.0;90;1;42;1;0;0;1;0;0;0;1;1;1;1;0;21300.326171875;7023.060546875;4839.24560546875;3879.06127929688;459.0;209943;493.0;0.0;Calculated values ==>;1558289201.78;328.16;326.86;290.96000000000004;290.66;287.36;275.66;272.43898195401505;291.46000000000004;273.96000000000004;270.16;275.36;348.16;293.86;270.06;273.76000000000005;290.66;284.06;296.96000000000004;315.06;292.56;291.36;322.46000000000004;319.06;258.26000000000005;240.61611355647437;267.5978703862781;272.43898195401505;287.36;5400000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;3000000.0;5400000.0;0.0;0.0;0.146;0.08583333333333334;0.005666666666666667;0.005666666666666667;0.0;7023.060546875;4839.24560546875;3879.06127929688;21300.326171875;483305.5037313771;481518.56022593286;413823.3896241266;412715.60124540405;236353.9561828729;431298.55289687274;459357.3096172484;437701.3939996297;472110.68294196425;528873.2616124821;469317.66280160396;437545.9146967623;443111.3028367894;458279.15358710865;449925.59354087187;430915.4127415564;464322.457012982;460826.18879335455;459223.00561131124;206964.23671620517;192753.74022246967;455185.7394229712;192003.66923013423;413823.3896241266;269.90816419574065;1449713.3567911733;792360.174540792;161151.10439558138;258974.07808515467;0;13;8;5;44;43;0;8;73;84;978851446009.97;376290208379.8526;822806542789.8315;35871.86781634634;22589.79435821851;-0.0;257.26449059404626;2792692.622800562;656289.5496968966;54314.305846142524;779477.9659735735;3.730230357696375;0.32480889071826896
4507;2019-05-19 20:07:41.770;532;471;171;169;140;32;184;6;-27;21;757;205;-29;20;174;112;236;296;139;193;182;-136;534;341;346;142;347;302;535;-2.0;80.0;811.0;381.0;0.0;25;100;43;1;0;0;1;0;0;0;1;0;1;1;0;17453.396484375;6965.29248046875;3047.26635742188;2926.67211914062;457.0;209944;491.0;0.0;Calculated values ==>;1558289261.77;326.36;320.26000000000005;290.26000000000005;290.06;287.16;276.36;272.3289490889957;291.56;273.76000000000005;270.46000000000004;275.26000000000005;348.86;293.66;270.26000000000005;275.16;290.56;284.36;296.76000000000005;302.76000000000005;292.46000000000004;291.36;322.26000000000005;318.86;259.56;242.98782864720522;267.8393353686513;272.3289490889957;287.06;5340000.0;3410000.0;3460000.0;1420000.0;3470000.0000000005;3020000.0;5350000.0;0.0;0.013333333333333334;0.13516666666666666;0.0635;0.0;0.0;0.0;6965.29248046875;3047.26635742188;2926.67211914062;17453.396484375;481529.81439173064;472796.7256908998;413351.6366970351;245707.05314716732;235865.5992570435;431359.6534126046;459648.89065656747;437713.4967235476;470549.00337383006;529450.4927950186;468800.3455247588;437401.2382119444;444733.05781294516;458143.7762151463;450538.60120741004;431973.53352980944;444236.12200403074;460848.0120795948;459381.0236953352;206128.24275125185;191917.91438739494;454706.2634023632;192939.30206804295;413823.3896241266;270.2880304779763;1450036.250655412;792476.7247211037;161207.80938816987;259039.78806470038;0;13;8;5;44;43;0;8;73;84;979059311360.003;376372094729.8656;822987112689.8602;33085.311977602374;16622.202044729336;0.0;0.0;2793267.170191742;656616.2618725336;54314.305846142524;779480.109487017;3.8416127038307772;0.31389269298237704
4508;2019-05-19 20:08:41.771;514;481;168;167;139;33;185;4;-25;20;759;202;-26;12;175;111;235;277;139;195;183;-126;541;337;342;144;342;303;543;137.0;-1.0;783.0;267.0;43.0;1;100;45;1;0;0;1;0;0;0;1;0;1;1;0;16932.876953125;7196.78173828125;2539.57397460938;2920.45043945312;456.0;209945;490.0;0.0;Calculated values ==>;1558289321.771;324.56;321.26000000000005;289.96000000000004;289.86;287.06;276.46000000000004;271.8864255623528;291.66;273.56;270.66;275.16;349.06000000000006;293.36;270.56;274.36;290.66;284.26000000000005;296.66;300.86;292.66;291.46000000000004;322.16;318.76000000000005;260.56;243.40439225979637;267.9596281332873;271.8864255623528;287.06;5410000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;3030000.0;5430000.0;0.022833333333333334;0.0;0.1305;0.0445;0.007166666666666667;0.03;0.0;7196.78173828125;2539.57397460938;2920.45043945312;16932.876953125;478191.64132338105;473217.86813883594;245001.3637990627;244643.53821956302;235320.1922637725;431601.1154718507;460407.5333990476;437798.07955487026;470180.5696925624;529582.9255284944;468298.68043046317;437642.0229114993;443373.06176112994;459076.42899145634;451115.6904496222;429939.6349149169;438811.5406500344;461726.3943563215;460142.31404570903;205710.24989127388;191500.00471740507;455412.4581434796;193610.83862572105;205887.46408379712;270.54749822235493;1450322.807709583;792594.7439730722;161256.536221533;259086.3458433611;0;13;8;5;44;43;0;8;73;84;979265714799.7537;376457896159.76196;823168615714.641;31866.434941253974;11650.172068540254;-0.0;7627.645498857357;2793808.4437698214;656851.8689165782;54314.305846142524;779543.674258826;4.040849792044957;0.23546854585381496
4509;2019-05-19 20:09:41.771;504;496;169;169;135;41;188;4;-25;19;753;201;-26;13;176;110;236;320;140;195;186;-119;547;341;346;144;346;304;549;-2.0;76.0;757.0;276.0;72.0;1;100;45;1;0;0;1;0;0;0;1;0;1;0;0;17042.57421875;7291.51806640625;2612.35864257812;2926.14794921875;453.0;209946;489.0;0.0;Calculated values ==>;1558289381.771;323.56;322.76000000000005;290.06;290.06;286.66;277.26000000000005;272.3289490889957;291.96000000000004;273.56;270.66;275.06;348.46000000000004;293.26000000000005;270.56;274.46000000000004;290.76000000000005;284.16;296.76000000000005;305.16;292.66;291.76000000000005;322.06;318.46000000000004;261.26000000000005;243.40439225979637;268.0796299477929;272.3289490889957;287.16;5470000.0;3410000.0;3460000.0;1440000.0;3460000.0;3040000.0;5490000.0;0.0;0.012666666666666666;0.12616666666666668;0.046;0.012;0.012;0.0;7291.51806640625;2612.35864257812;2926.14794921875;17042.57421875;476034.47992885136;474631.3094845741;245110.0428683372;245110.0428683372;233915.3780254382;431359.6534126046;460183.0878186048;437570.5891863215;470081.34618783195;528879.5811680062;468037.5601754016;437413.810930519;443315.08579407755;458574.2778946514;450251.6691049621;428586.6623212005;446068.7492379108;461113.1217133348;459916.24342206895;205292.2597576877;190246.288480595;456136.44865422137;194277.2918364023;245110.0428683372;270.832884026291;1450605.9364693486;792715.4798047779;161305.25787477192;259129.278615171;0;13;8;5;44;43;0;8;73;84;979472114799.7537;376544296159.76196;823350715714.641;30695.504348981474;12045.521213619677;0.0;2577.6744066447814;2794329.7932639066;657049.3330272629;54314.305846142524;779628.7185913718;3.53223794782581;0.24927202540028723
4510;2019-05-19 20:10:41.792;500;503;172;172;132;47;191;4;-24;19;747;202;-25;13;176;109;238;387;142;195;190;-120;563;346;351;145;351;304;565;-1.0;79.0;953.0;489.0;78.0;1;100;47;1;0;0;0;0;0;0;1;0;1;0;0;15664.412109375;7702.04150390625;0.0;2930.10327148438;452.0;209947;491.0;0.0;Calculated values ==>;1558289441.792;323.16;323.46000000000004;290.36;290.36;286.36;277.86;272.8767566201714;292.26000000000005;273.56;270.76000000000005;275.06;347.86;293.36;270.66;274.46000000000004;290.76000000000005;284.06;296.96000000000004;311.86;292.66;292.16;322.26000000000005;318.36;261.16;243.61107973660833;268.0796299477929;272.8767566201714;287.36;5630000.0;3460000.0;3510000.0;1450000.0;3510000.0;3040000.0;5650000.0;0.0;0.013166666666666667;0.15883333333333333;0.08149999999999999;0.013000000000000001;0.013000000000000001;0.0;7702.04150390625;0.0;2930.10327148438;15664.412109375;473437.74167658447;473624.9234874982;245521.6885444758;245521.6885444758;232598.28189089437;431051.2098666511;459802.3731094622;437727.04723144654;469946.05786256643;528252.2207789605;468158.8329865385;437570.5891863215;443315.08579407755;457771.0809724508;449190.7051487399;424592.3313405672;455277.4655532411;460338.988572523;459667.8951279517;206128.24275125185;189828.38726562503;455870.60998545855;194560.6954952876;245521.6885444758;270.9663215167938;1450878.5900847935;792840.4698660518;161354.07704912996;259151.0558899585;0;13;8;5;44;43;0;8;73;84;979681287985.2655;376631026504.9742;823533179555.0874;38622.92220075991;21296.75803094893;0.0;2783.9006855851867;2794907.648998646;657327.2826032956;54314.305846142524;779673.4140218437;5.8975476954028085;0.46745494018703143
4511;2019-05-19 20:11:41.792;504;505;170;173;133;69;197;6;-21;19;741;203;-23;9;172;111;240;415;143;196;195;-125;563;367;371;147;372;309;566;-1.0;-1.0;1020.0;380.0;77.0;1;100;58;1;0;0;0;0;0;0;1;0;1;0;0;16551.384765625;8297.921875;0.0;2974.18872070312;450.0;209948;495.0;0.0;Calculated values ==>;1558289501.792;323.56;323.66;290.16;290.46000000000004;286.46000000000004;280.06;275.1157276137837;292.86;273.76000000000005;271.06;275.06;347.26;293.46000000000004;270.86;274.06;290.36;284.26000000000005;297.16;314.66;292.76000000000005;292.66;322.66;318.16;260.66;244.02132995426717;268.67533136820026;275.1157276137837;287.46000000000004;5630000.0;3670000.0000000005;3710000.0;1470000.0;3720000.0000000005;3090000.0;5660000.0;0.0;0.0;0.16999999999999998;0.06333333333333332;0.012833333333333334;0.012833333333333334;0.0;8297.921875;0.0;2974.18872070312;16551.384765625;474026.3226971581;473792.51011298486;244779.86448229826;245835.01651184482;232873.67587269185;429675.2189834977;457433.55009270133;437055.2244796515;469674.7724563722;527236.5498040328;467578.0488697139;436736.56573954393;441685.6382270979;453711.5272209648;445485.69189471554;425138.7197479101;459824.75907218445;457293.5173898348;457153.3272778203;207800.24178383037;188992.59102226305;455023.57998027815;200864.7372413887;244779.86448229826;273.5703631280376;1451147.055058752;792973.8028942094;161403.27948239818;259151.0558899585;0;13;8;5;44;43;0;8;73;84;979897887985.2655;376718626504.9742;823717079555.0874;40152.38283050467;16096.72670679633;-0.0;2725.4594392092;2795564.1098739067;657638.8949761102;54314.305846142524;779719.325356217;5.231901202157389;0.3836206825105347
4512;2019-05-19 20:12:41.783;508;509;168;175;133;92;200;6;-14;19;737;203;-16;21;169;113;241;444;144;198;199;-130;590;372;377;147;377;316;592;-1.0;-1.0;981.0;471.0;108.0;1;100;83;1;0;0;0;0;0;0;1;0;1;0;0;18612.029296875;10317.2353515625;0.0;3042.63330078125;448.0;209949;498.0;0.0;Calculated values ==>;1558289561.783;323.96000000000004;324.06;289.96000000000004;290.66;286.46000000000004;282.36;275.63479819532273;293.16;273.76000000000005;271.76000000000005;275.06;346.86;293.46000000000004;271.56;275.26000000000005;290.06;284.46000000000004;297.26000000000005;317.56;292.96000000000004;293.06;322.96000000000004;317.96000000000004;260.16;244.02132995426717;269.49753711883926;275.63479819532273;287.56;5900000.0;3720000.0000000005;3770000.0000000005;1470000.0;3770000.0000000005;3160000.0;5920000.0;0.0;0.0;0.1635;0.0785;0.018000000000000002;0.018000000000000002;0.0;10317.2353515625;0.0;3042.63330078125;18612.029296875;471150.0268089307;471041.47532813053;243145.976732718;245510.89547392764;232253.69740897944;429328.3091220336;456877.58755018783;436555.01315091987;469674.7724563722;526269.8131054691;466584.29819983494;436230.4633779831;442022.99417224614;452405.8728828549;444808.3731707262;416745.9016330691;460690.01859551674;456594.20034266554;456735.9764841701;209054.2704885073;188156.80290529504;454501.75124631485;201213.2466486951;243145.976732718;273.7292545940676;1451440.0395546977;793128.9059353215;161453.41214483042;259151.0558899585;0;13;8;5;44;43;0;8;73;84;980122254325.0302;376806813274.88165;823904551429.8907;38478.37882311375;19883.14761091315;-0.0;3844.6199955261386;2796219.267931881;657938.6822869336;54314.305846142524;779774.0678055164;4.656194461810078;0.35655233730476094
4513;2019-05-19 20:13:41.773;517;517;162;172;127;96;199;6;-6;19;738;203;-9;22;168;115;245;474;143;199;198;-133;599;377;382;146;382;324;601;-1.0;-1.0;1072.0;394.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;19362.923828125;11424.642578125;0.0;3121.66162109375;447.0;209950;499.0;0.0;Calculated values ==>;1558289621.773;324.86;324.86;289.36;290.36;285.86;282.76000000000005;276.14872888175563;293.06;273.76000000000005;272.56;275.06;346.96000000000004;293.46000000000004;272.26000000000005;275.36;289.96000000000004;284.66;297.66;320.56;293.06;292.96000000000004;323.06;317.86;259.86;243.81672145450628;270.42097587401844;276.14872888175563;287.46000000000004;5990000.0;3770000.0000000005;3820000.0000000005;1460000.0;3820000.0000000005;3240000.0;6010000.0;0.0;0.0;0.17866666666666667;0.06566666666666666;0.021500000000000002;0.021500000000000002;0.0;11424.642578125;0.0;3121.66162109375;19362.923828125;471354.11572025326;471093.7541547119;240894.15835940203;244166.19160396;230312.51041885177;428973.91024759493;455910.69984172325;435986.1999911488;469810.5336897695;525748.3080728665;465432.3379308666;435488.4450623402;440475.8762896069;451373.2269804534;444123.3639737097;414839.5074887442;464305.17766655755;455910.69984172325;455767.14132194035;209472.28574929133;187738.9118479558;454354.6674459912;203268.5308961491;240894.15835940203;274.5555371749748;1451756.444754466;793310.0580543784;161504.77270766682;259151.0558899585;0;13;8;5;44;43;0;8;73;84;980349916375.0663;376894698624.8956;824096519429.9213;41578.89021163994;16487.98963343963;-0.0;4619.7691336945745;2796886.3006499587;658241.724581883;54314.305846142524;779844.5926255084;4.309455386072629;0.3012098368958092
4514;2019-05-19 20:14:41.814;524;524;152;158;125;89;192;8;4;21;744;203;1;30;167;116;247;489;142;199;191;-136;594;377;382;145;382;336;596;-1.0;-1.0;906.0;339.0;139.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;17463.447265625;11171.193359375;0.0;3235.2392578125;444.0;209951;500.0;0.0;Calculated values ==>;1558289681.814;325.56;325.56;288.36;288.96000000000004;285.66;282.06;276.14872888175563;292.36;273.96000000000004;273.56;275.26000000000005;347.56000000000006;293.46000000000004;273.26000000000005;276.16;289.86;284.76000000000005;297.86;322.06;293.06;292.26000000000005;323.16;317.56;259.56;243.61107973660833;271.77519066394296;276.14872888175563;287.36;5940000.0;3770000.0000000005;3820000.0000000005;1450000.0;3820000.0000000005;3360000.0;5960000.0;0.0;0.0;0.151;0.0565;0.023166666666666665;0.023166666666666665;0.0;11171.193359375;0.0;3235.2392578125;17463.447265625;473062.7437799622;472807.5019482144;237886.70154493052;239770.66827295016;229844.43775641342;428973.91024759493;454902.06168583204;434797.39173057687;470144.8075853309;525443.1247065514;463670.2695405943;434280.9072326574;439118.7654286349;451223.64000640524;444283.7341590555;417357.22395877814;467401.4520345612;455910.69984172325;454757.24944366486;209890.3038832737;186485.25045852014;454208.2598885837;203083.07760331465;237886.70154493052;274.48337234260066;1452063.5408854056;793498.4853575762;161557.78308057893;259151.0558899585;0;13;8;5;44;43;0;8;73;84;980579272994.6437;376982058279.7347;824294654729.5562;34988.861433216596;14188.572799117701;-0.0;5024.167692987346;2797524.8012566306;658497.5372876636;54314.305846142524;779925.013682445;3.7623194697524758;0.25459925358668734
4515;2019-05-19 20:15:41.794;534;531;152;152;127;77;173;13;0;25;755;202;-4;5;168;118;249;502;142;197;173;-138;626;375;380;143;380;324;625;-1.0;-1.0;1087.0;190.0;111.0;0;100;21;1;1;0;0;0;0;0;1;0;1;1;0;27101.95703125;21764.494140625;0.0;3127.248046875;442.0;209952;499.0;0.0;Calculated values ==>;1558289741.794;326.56;326.26000000000005;288.36;288.36;285.86;280.86;275.94376602880345;290.46000000000004;274.46000000000004;273.16;275.66;348.66;293.36;272.76000000000005;273.66;289.96000000000004;284.96000000000004;298.06;323.36;292.86;290.46000000000004;323.06;317.36;259.36;243.1966462407574;270.42097587401844;275.94376602880345;287.36;6260000.0;3750000.0;3800000.0;1430000.0;3800000.0;3240000.0;6250000.0;0.0;0.0;0.18116666666666664;0.03166666666666666;0.018500000000000003;0.018500000000000003;0.0;21764.494140625;0.0;3127.248046875;27101.95703125;470475.6149015711;470134.6649668305;237108.0375132421;237108.0375132421;229817.38197710126;429116.5711722346;452469.3988279712;436971.2908353925;470810.46499630326;527548.4167393071;465306.52666755486;436316.0806762432;437782.07971842453;451728.88616568164;445002.62766705366;404759.5163312438;465486.65569012077;455956.1847462168;452469.3988279712;209472.28574929133;185649.48583044452;454333.1245153509;204456.61417804254;237108.0375132421;275.00626111791;1452434.7954618747;793772.8579321426;161610.786134559;259151.0558899585;0;14;8;5;44;43;0;8;73;84;980807796794.7163;377068429479.76215;824492588729.6191;42123.9089210899;7912.756160681431;-0.0;3984.1851843224886;2798167.193474314;658681.6536364733;54314.305846142524;780000.0582665774;2.1702317925027246;0.12756084951173652
4516;2019-05-19 20:16:41.795;578;573;157;157;127;58;147;18;-7;31;762;202;-10;-2;170;120;254;537;142;196;147;-138;652;367;372;141;372;317;650;-1.0;124.0;1431.0;175.0;86.0;0;100;41;1;1;0;0;0;0;0;1;0;1;1;0;29573.005859375;24218.474609375;0.0;3071.47485351562;439.0;209953;498.0;0.0;Calculated values ==>;1558289801.795;330.96000000000004;330.46000000000004;288.86;288.86;285.86;278.96000000000004;275.1157276137837;287.86;274.96000000000004;272.46000000000004;276.26000000000005;349.36;293.36;272.16;272.96000000000004;290.16;285.16;298.56;326.86;292.76000000000005;287.86;322.96000000000004;317.06;259.36;242.77792619122317;269.6138998590099;275.1157276137837;287.36;6520000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3170000.0;6500000.0;0.0;0.020666666666666667;0.23850000000000002;0.029166666666666667;0.014333333333333333;0.014333333333333333;0.0;24218.474609375;0.0;3071.47485351562;29573.005859375;474046.03220993455;473516.1355561215;237973.38020870907;237973.38020870907;229329.72601901;429675.2189834977;450035.60733862006;437451.2908365114;471669.41905304807;528826.4811603692;466317.1270835404;436969.1101896967;438248.0830626725;453421.99818746815;446878.88025848323;276188.08667567174;467780.9394468946;457130.6155201526;450035.60733862006;209054.2704885073;184395.8529593127;454664.83376706665;202988.56144937893;237973.38020870907;274.4006439468477;1452907.0946921255;794156.0557259758;161662.4430198055;259151.0558899585;0;14;8;5;44;43;0;8;73;84;981033400555.3402;377153630899.9978;824684891935.151;55919.3609588311;7340.5579425992255;0.0;3039.5585888620576;2798984.234342694;658808.7667062014;54314.305846142524;780058.5904403691;2.4294466935692807;0.1409903682479246
4517;2019-05-19 20:17:41.815;612;608;160;160;136;50;145;22;-11;35;763;202;-14;-8;172;121;258;556;142;195;145;-134;628;360;365;140;365;313;625;-1.0;75.0;1404.0;307.0;69.0;0;100;50;1;1;0;0;0;0;0;1;0;1;0;0;29375.5546875;23902.0234375;0.0;3027.083984375;437.0;209954;496.0;0.0;Calculated values ==>;1558289861.815;334.36;333.96000000000004;289.16;289.16;286.76000000000005;278.16;274.38016830617;287.66;275.36;272.06;276.66;349.46000000000004;293.36;271.76000000000005;272.36;290.36;285.26000000000005;298.96000000000004;328.76000000000005;292.66;287.66;322.76000000000005;316.86;259.76000000000005;242.56692532238324;269.14681796795327;274.38016830617;287.36;6280000.0;3600000.0;3650000.0;1400000.0;3650000.0;3130000.0;6250000.0;0.0;0.0125;0.23399999999999999;0.051166666666666666;0.0115;0.0115;0.0;23902.0234375;0.0;3027.083984375;29375.5546875;482010.4209944364;481770.197761644;239555.54556040574;239555.54556040574;232386.31965073268;430148.3826014536;451005.13174328953;437726.80943762243;472195.2020149266;529237.9096468214;466888.57407462515;437249.5021140777;438201.1285570381;454903.41714869894;448359.9133019282;408122.21282413113;474013.9141290352;458124.62172241724;451005.13174328953;208218.24852204052;183560.10687098323;455242.08185384754;199977.60859372315;239555.54556040574;273.19052408795005;1453398.4964425282;794557.1935442891;161713.28128387965;259151.0558899585;0;14;8;5;44;43;0;8;73;84;981254574255.2699;377237958999.971;824873954935.091;55633.31299747243;13061.032215143032;0.0;2431.670241103164;2799914.1498272396;658978.8366285457;54314.305846142524;780104.1992117955;2.6412318217402806;0.17384373185453508
4518;2019-05-19 20:18:41.786;618;614;166;166;139;42;154;24;-18;36;763;202;-21;-8;174;123;255;555;141;196;154;-127;610;356;361;141;361;308;608;-1.0;77.0;1360.0;413.0;49.0;0;100;44;1;1;0;0;0;0;0;1;0;1;1;0;28650.552734375;22877.27734375;0.0;2982.5673828125;436.0;209955;494.0;0.0;Calculated values ==>;1558289921.786;334.96000000000004;334.56;289.76000000000005;289.76000000000005;287.06;277.36;273.955091788801;288.56;275.56;271.36;276.76000000000005;349.46000000000004;293.36;271.06;272.36;290.56;285.46000000000004;298.66;328.66;292.76000000000005;288.56;322.56;316.76000000000005;260.46000000000004;242.77792619122317;268.5567601203482;273.955091788801;287.26000000000005;6100000.0;3560000.0;3610000.0;1410000.0;3610000.0;3080000.0;6080000.0;0.0;0.012833333333333334;0.22666666666666666;0.06883333333333333;0.008166666666666666;0.008166666666666666;0.0;22877.27734375;0.0;2982.5673828125;28650.552734375;484894.7290891286;484549.59669313533;241961.3617987665;241961.3617987665;233647.1837130231;430412.23801567365;453018.7353767087;437758.51091407164;472161.77640367835;529619.7100872716;467596.8808112979;437285.26766895736;439315.4269074652;455855.4553565791;449400.90798176004;414338.0801111941;475967.94227933994;458901.46526618546;453018.7353767087;207382.2378540181;183142.23651711168;455799.0425058957;198160.74775738546;241961.3617987665;272.45303073812744;1453881.813621091;794946.8326338864;161763.3375063627;259151.0558899585;0;14;8;5;44;43;0;8;73;84;981472268985.1106;377322218254.90936;825060164889.9547;54308.82631551553;17734.10262185579;0.0;1723.6352175531943;2800829.891498339;659235.3387160399;54314.305846142524;780138.810020612;2.8525524779796374;0.2044361276988765
4519;2019-05-19 20:19:41.806;611;605;171;170;145;39;164;23;-23;35;759;201;-26;-14;175;125;250;533;142;197;163;-120;588;353;358;140;358;302;586;-3.0;110.0;1257.0;385.0;41.0;0;100;33;1;1;0;0;0;0;0;1;0;1;1;0;27487.228515625;21346.1953125;0.0;2933.75073242188;435.0;209956;492.0;0.0;Calculated values ==>;1558289981.806;334.26000000000005;333.66;290.26000000000005;290.16;287.66;277.06;273.6339639331285;289.56;275.46000000000004;270.86;276.66;349.06000000000006;293.26000000000005;270.56;271.76000000000005;290.66;285.66;298.16;326.46000000000004;292.86;289.46000000000004;322.36;316.66;261.16;242.56692532238324;267.8393353686513;273.6339639331285;287.36;5880000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3020000.0;5860000.0;0.0;0.018333333333333333;0.2095;0.06416666666666666;0.006833333333333333;0.006833333333333333;0.0;21346.1953125;0.0;2933.75073242188;27487.228515625;486337.67113311775;485723.9598222394;244367.44828247777;244028.33554012064;236000.40077337335;430607.02586249536;454953.4575107284;438334.26632045925;472195.2020149266;529659.2116147263;468317.4369840153;437869.15320432716;439713.54161806765;456491.46919281245;450243.2801924596;420351.1505403223;475413.24963940564;459512.4303964549;454812.6628188586;206546.2383541025;182724.36793118677;456679.29150179395;197545.8395230807;244367.44828247777;272.19545862875043;1454349.7844029735;795315.484415551;161812.6565915243;259151.0558899585;0;14;8;5;44;43;0;8;73;84;981688040885.042;377406546354.88257;825243225889.8965;50445.175414050806;16627.729835300765;0.0;1438.0422993319355;2801703.1324958126;659521.7827692931;54314.305846142524;780165.1661156819;2.821709217225073;0.20448773404699006
4520;2019-05-19 20:20:41.826;595;589;173;172;151;37;172;21;-28;34;755;201;-31;-21;176;127;245;507;142;198;171;-113;566;353;358;140;358;299;564;-2.0;85.0;1228.0;233.0;35.0;0;100;22;1;1;0;0;0;0;0;1;0;1;1;0;26513.8046875;19918.33984375;0.0;2904.9404296875;442.0;209957;490.0;0.0;Calculated values ==>;1558290041.826;332.66;332.06;290.46000000000004;290.36;288.26000000000005;276.86;273.6339639331285;290.36;275.26000000000005;270.36;276.56;348.66;293.26000000000005;270.06;271.06;290.76000000000005;285.86;297.66;323.86;292.96000000000004;290.26000000000005;322.16;317.36;261.86;242.56692532238324;267.47669482898436;273.6339639331285;287.36;5660000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;5640000.0;0.0;0.014166666666666666;0.20466666666666666;0.03883333333333334;0.005833333333333333;0.005833333333333333;0.0;19918.33984375;0.0;2904.9404296875;26513.8046875;486547.1624135368;485946.11105294863;245917.0658465515;245562.1856684116;238506.62524444427;430607.02586249536;456073.92579066654;438236.7768127522;472096.9026672395;529471.0994095542;468735.3543542536;437773.3837767312;439307.656594583;456630.3391571923;450534.6279569922;425622.44197554374;474340.00176243525;459648.11820747575;455934.4302543628;205710.24989127388;185649.48583044452;457395.1493216401;198839.22471196656;245917.0658465515;272.71049865708545;1454799.9430157265;795659.4701654525;161861.32856977964;259151.0558899585;0;14;8;5;44;43;0;8;73;84;981902912484.9738;377490574354.85583;825423585989.8391;48996.698996627456;10040.588405675657;0.0;1225.1012923788992;2802532.0910097337;659744.0928332256;54314.305846142524;780187.3663765602;2.6403912133882614;0.1729934052115171
4521;2019-05-19 20:21:41.777;576;570;176;175;151;36;179;18;-31;32;750;200;-34;-21;177;129;240;483;141;198;178;-108;558;350;355;137;355;296;556;-1.0;-1.0;1139.0;176.0;45.0;0;100;8;1;1;0;0;0;0;0;1;0;1;1;0;26168.837890625;18845.72265625;0.0;2872.01586914062;479.0;209958;488.0;0.0;Calculated values ==>;1558290101.777;330.76000000000005;330.16;290.76000000000005;290.66;288.26000000000005;276.76000000000005;273.3108153835814;291.06;274.96000000000004;270.06;276.36;348.16;293.16;269.76000000000005;271.06;290.86;286.06;297.16;321.46000000000004;292.96000000000004;290.96000000000004;321.96000000000004;321.06;262.36;241.92719264551067;267.1113755279542;273.3108153835814;287.26000000000005;5580000.0;3500000.0;3550000.0;1370000.0;3550000.0;2960000.0;5560000.0;0.0;0.0;0.18983333333333335;0.029333333333333333;0.007500000000000001;0.007500000000000001;0.0;18845.72265625;0.0;2872.01586914062;26168.837890625;484830.90657235816;484231.23334656475;247345.70584695842;246979.007451363;238754.21689012248;430799.1582183253;457534.26504509035;438449.4162088901;472295.8960165899;529179.9179313236;469031.39720578963;437989.56915575906;439963.6784130522;457259.30272698647;451362.71143001004;426572.03537496144;471827.58548839553;460118.19716840395;457396.8574222039;204874.27233412856;201112.50472608567;458377.86463004455;198530.01790360536;247345.70584695842;272.5753340847575;1455238.6065023786;795982.2402085047;161909.43055685295;259151.0558899585;0;14;8;5;44;43;0;8;73;84;982116637799.8854;377573606489.8215;825601940214.7654;45544.69911161989;7622.203503975549;-0.0;1575.3836368143411;2803319.2925869063;659891.1625606336;54314.305846142524;780210.6846921047;2.520625533289736;0.1559084536424803
4522;2019-05-19 20:22:41.767;558;552;175;174;155;37;186;19;-33;32;745;200;-35;-29;178;130;238;454;140;198;185;-105;549;354;359;138;359;296;547;-3.0;83.0;1178.0;280.0;72.0;0;100;1;1;1;0;0;0;0;0;1;0;1;1;0;26201.73046875;18084.8125;0.0;2873.85791015625;516.0;209959;485.0;0.0;Calculated values ==>;1558290161.767;328.96000000000004;328.36;290.66;290.56;288.66;276.86;273.7412296467126;291.76000000000005;275.06;269.86;276.36;347.66;293.16;269.66;270.26000000000005;290.96000000000004;286.16;296.96000000000004;318.56;292.96000000000004;291.66;321.66;324.76000000000005;262.66;242.14157278889297;267.1113755279542;273.7412296467126;287.16;5490000.0;3540000.0;3590000.0;1380000.0;3590000.0;2960000.0;5470000.0;0.0;0.013833333333333333;0.19633333333333333;0.04666666666666666;0.012;0.012;0.0;18084.8125;0.0;2873.85791015625;26201.73046875;483374.8311921515;482777.6564598728;247383.81741644762;247012.84298699218;240361.5026847731;430542.39183029096;457849.5140682483;438143.1473471288;472164.23178385233;528659.5196882407;469031.39720578963;437835.6915274192;438754.5193185401;456743.7428912312;450790.34610119683;428544.816295148;468691.1095340357;459490.719185696;457711.8149526845;203620.32615720207;216578.99785978085;458525.1545924594;198827.64702304368;247383.81741644762;272.71006345753057;1455674.9551685422;796289.9433757791;161957.30485797446;259151.0558899585;0;14;8;5;44;43;0;8;73;84;982330802099.9194;377656092739.8346;825779510614.7936;46985.609896962036;12119.217019906064;0.0;2523.9359704348426;2804090.2499811156;660055.6469797192;54314.305846142524;780244.8399953378;2.940490101768984;0.19306636318222167
4523;2019-05-19 20:23:41.798;541;493;171;170;153;45;193;20;-28;32;742;199;-31;-19;179;132;236;330;141;197;192;-102;534;362;367;142;366;302;531;0.0;75.0;1207.0;397.0;81.0;0;100;3;1;1;0;0;0;0;0;1;0;1;1;0;25371.2265625;17387.685546875;0.0;2922.388671875;540.0;209960;481.0;0.0;Calculated values ==>;1558290221.798;327.26000000000005;322.46000000000004;290.26000000000005;290.16;288.46000000000004;277.66;274.5913991737795;292.46000000000004;275.16;270.36;276.36;347.36;293.06;270.06;271.26000000000005;291.06;286.36;296.76000000000005;306.16;292.86;292.36;321.26000000000005;327.16;262.96000000000004;242.98782864720522;267.8393353686513;274.5913991737795;287.26000000000005;5340000.0;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3020000.0;5310000.0;0.0;0.0125;0.20116666666666666;0.06616666666666667;0.013500000000000002;0.013500000000000002;0.0;17387.685546875;0.0;2922.388671875;25371.2265625;482763.68693245045;476453.85339770647;414989.6497468807;414640.8223413374;240244.6889568806;430014.67791919125;457524.2444007144;437557.52604302316;471635.3862721799;527883.9114651857;468075.540032946;437087.69907598407;438950.1900821458;455726.3878962193;449629.6300611973;431973.53352980944;451166.369111744;458079.93939307623;457384.9394250161;201948.4348523538;226613.5671989835;458202.38119344227;200216.6369034547;414989.6497468807;273.2934148418675;1456104.9518616847;796585.7002556573;162005.63186899695;259151.0558899585;0;14;8;5;44;43;0;8;73;84;982548714630.418;377740136140.02686;825959003305.2042;47745.07553190985;17070.05674718751;0.0;572.3364106548282;2804880.080229725;660299.0166043749;54314.305846142524;780270.655596412;3.2194598594517845;0.2411566440911112
4524;2019-05-19 20:24:41.798;519;482;169;167;145;46;195;22;-23;33;738;199;-27;-22;179;134;234;270;138;198;194;-101;534;362;367;144;367;305;531;-2.0;-1.0;980.0;418.0;122.0;0;100;9;1;1;0;0;0;0;0;1;0;1;1;0;25372.546875;17653.5703125;0.0;2940.31884765625;549.0;209961;479.0;0.0;Calculated values ==>;1558290281.798;325.06;321.36;290.06;289.86;287.66;277.76000000000005;274.5913991737795;292.66;275.36;270.86;276.46000000000004;346.96000000000004;293.06;270.46000000000004;270.96000000000004;291.06;286.56;296.56;300.16;292.96000000000004;292.56;321.06;328.06;263.06;243.40439225979637;268.19934244402924;274.5913991737795;286.96000000000004;5340000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3050000.0;5310000.0;0.0;0.0;0.16333333333333336;0.06966666666666667;0.02033333333333333;0.02033333333333333;0.0;17653.5703125;0.0;2940.31884765625;25372.546875;479732.64042847656;474891.32506647013;414287.997519184;245150.40700751013;237593.98941085025;430014.67791919125;457802.39502634533;437656.05685647397;471468.59216682916;527232.8212079029;467654.0241793385;437026.66223005543;437812.597326149;455559.5734399648;449926.01064825204;431510.6193368742;439968.5537049299;458218.4865142734;457663.3959569731;201112.50472608567;230377.04089860234;457989.37037180655;199511.12137422405;414287.997519184;273.01449619740436;1456527.8166403305;796877.7107211521;162054.48776499304;259151.0558899585;0;14;8;5;44;43;0;8;73;84;982768914630.418;377825936140.02686;826141103305.2042;38897.00612876749;18007.318013498247;-0.0;881.9664349017108;2805602.0975768976;660591.328060714;54314.305846142524;780282.7747867916;2.805992113863014;0.21842328687637544
4525;2019-05-19 20:25:41.789;498;488;167;166;144;46;187;22;-20;34;735;199;-23;-9;180;135;234;282;137;197;187;-104;536;362;367;144;367;308;534;-2.0;-1.0;863.0;284.0;89.0;0;100;20;1;1;0;0;0;0;0;1;0;1;0;0;25842.50390625;18220.484375;0.0;2969.75830078125;554.0;209962;477.0;0.0;Calculated values ==>;1558290341.789;322.96000000000004;321.96000000000004;289.86;289.76000000000005;287.56;277.76000000000005;274.5913991737795;291.86;275.36;271.16;276.56;346.66;293.06;270.86;272.26000000000005;291.16;286.66;296.56;301.36;292.86;291.86;320.86;328.56;262.76000000000005;243.40439225979637;268.5567601203482;274.5913991737795;286.86;5360000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3080000.0;5340000.0;0.0;0.0;0.14383333333333334;0.04733333333333333;0.014833333333333334;0.014833333333333334;0.0;18220.484375;0.0;2969.75830078125;25842.50390625;476542.596141683;475369.7443662297;245021.12336284306;244659.51242100282;237176.0933872576;430014.67791919125;456686.0800191835;437443.34373287327;471567.5291714911;526684.6063051462;467230.1696162814;436968.1147638701;439161.1069816975;455700.96171582845;450073.87972852413;430999.7611945894;441727.83677859284;458079.93939307623;456686.0800191835;200276.58477070546;232467.98657752166;457681.3974366384;200103.1492916652;245021.12336284306;273.2486291812744;1456954.544710913;797176.6163339993;162103.73102024858;259151.0558899585;0;14;8;5;44;43;0;8;73;84;982989081600.187;377912323179.9362;826324975720.0114;34137.43130046043;12192.037078862066;-0.0;3139.69685706905;2806210.6265951227;660842.9516036924;54314.305846142524;780316.2836204438;2.3345256584970984;0.15658059367156066
4526;2019-05-19 20:26:41.789;485;484;169;169;135;42;169;22;-20;35;734;199;-23;-15;180;137;235;337;137;196;169;-116;540;358;364;143;363;306;538;-2.0;84.0;877.0;275.0;124.0;0;100;21;1;1;0;0;0;0;0;1;0;1;0;0;26616.765625;18520.59765625;0.0;2953.69067382812;555.0;209963;475.0;0.0;Calculated values ==>;1558290401.789;321.66;321.56;290.06;290.06;286.66;277.36;274.1680685717883;290.06;275.36;271.16;276.66;346.56000000000006;293.06;270.86;271.66;291.16;286.86;296.66;306.86;292.76000000000005;290.06;320.66;328.66;261.56;243.1966462407574;268.3187672390254;274.1680685717883;286.86;5400000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3060000.0;5380000.0;0.0;0.014;0.14616666666666667;0.04583333333333333;0.020666666666666667;0.020666666666666667;0.0;18520.59765625;0.0;2953.69067382812;26616.765625;474181.32545621326;474291.37710908934;245575.92521091318;245575.92521091318;234211.2558743401;430280.9020939914;454646.46748895606;437898.67151236854;471798.96558121993;526735.7672569884;467513.0009951979;437427.84448784514;438677.07709952706;456364.2951047695;451090.0219290575;430201.43832117715;451163.3971805078;458423.03231300757;454646.46748895606;199440.67485045042;232886.18681767926;456607.32574021886;198869.94637965751;245575.92521091318;272.74345312900266;1457391.7052903401;797482.792017593;162153.09309503698;259151.0558899585;0;14;8;5;44;43;0;8;73;84;983208381600.187;377998423179.9362;826509175720.0114;34938.03199023126;11812.963220692394;0.0;4320.791207079553;2806786.2554558786;661042.9932728553;54314.305846142524;780378.4543543117;2.378276086871253;0.15161120521679075
4527;2019-05-19 20:27:41.800;479;482;170;170;130;38;158;20;-25;36;732;199;-28;-9;181;138;236;385;138;196;158;-134;545;354;359;142;359;302;544;-2.0;-1.0;684.0;66.0;127.0;0;100;11;1;1;0;0;0;0;0;1;0;1;1;0;26759.380859375;18367.119140625;0.0;2913.08935546875;553.0;209964;473.0;0.0;Calculated values ==>;1558290461.8;321.06;321.36;290.16;290.16;286.16;276.96000000000004;273.7412296467126;288.96000000000004;275.16;270.66;276.76000000000005;346.36;293.06;270.36;272.26000000000005;291.26000000000005;286.96000000000004;296.76000000000005;311.66;292.76000000000005;288.96000000000004;320.46000000000004;328.46000000000004;259.76000000000005;242.98782864720522;267.8393353686513;273.7412296467126;286.96000000000004;5450000.0;3540000.0;3590000.0;1420000.0;3590000.0;3020000.0;5440000.0;0.0;0.0;0.114;0.011000000000000001;0.021166666666666667;0.021166666666666667;0.0;18367.119140625;0.0;2913.08935546875;26759.380859375;472667.94535484776;473234.8951212734;245680.46729358294;245680.46729358294;232518.5904232543;430542.39183029096;453935.118180479;438024.4983934438;472029.85167895287;526838.317763066;468075.540032946;437557.52604302316;440469.9055531801;457159.53534223116;451946.54842230113;429123.93272879;458303.02910792304;459218.5880301819;453935.118180479;198604.77482894104;232049.79005350024;454913.1691053478;199940.68047480378;245680.46729358294;273.15027713438553;1457836.5880573257;797790.2460133808;162201.99189168378;259151.0558899585;0;14;8;5;44;43;0;8;73;84;983425321364.8905;378083938854.81934;826691609159.762;27141.555242724964;2804.697374935985;-0.0;4408.056777105966;2807303.680192593;661164.8294435227;54314.305846142524;780451.2080898205;1.614378421201704;0.07483541542964596
4528;2019-05-19 20:28:41.810;482;485;172;172;128;36;161;14;-30;34;731;198;-33;-21;182;139;237;420;137;196;161;-147;556;349;354;139;354;295;555;-2.0;85.0;555.0;171.0;98.0;0;100;1;1;1;0;0;0;0;0;1;0;1;1;0;27503.142578125;18526.265625;0.0;2869.29052734375;552.0;209965;471.0;0.0;Calculated values ==>;1558290521.81;321.36;321.66;290.36;290.36;285.96000000000004;276.76000000000005;273.20264511476705;289.26000000000005;274.56;270.16;276.56;346.26;292.96000000000004;269.86;271.06;291.36;287.06;296.86;315.16;292.76000000000005;289.26000000000005;320.26000000000005;328.36;258.46000000000004;242.35481222062532;266.98899913490544;273.20264511476705;286.86;5560000.0;3490000.0;3540000.0;1390000.0;3540000.0;2950000.0;5550000.0;0.0;0.014166666666666666;0.0925;0.0285;0.01633333333333333;0.01633333333333333;0.0;18526.265625;0.0;2869.29052734375;27503.142578125;471679.1763946326;472253.877276156;245934.5367171681;245934.5367171681;231644.6419601253;430862.6128555636;455205.8324204233;438824.7073392465;472228.6972694908;527278.9554074511;468930.6270076658;438367.77478847804;440180.45255178947;458106.5989019855;452965.71244139585;426350.4473676553;462288.11531636224;460005.1178186515;455205.8324204233;197768.88456892778;231631.59724164338;454067.6239191157;195850.9220040939;245934.5367171681;271.4993894059232;1458288.8511171823;798097.742127191;162250.18642178274;259151.0558899585;0;14;8;5;44;43;0;8;73;84;983639257014.8564;378168252904.8059;826870739009.7335;22475.075143501617;7359.176004578121;0.0;3418.097829819834;2807717.221024399;661249.5425048294;54314.305846142524;780516.436914527;1.5541708166467543;0.09506735619199666
