;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4529;2019-05-19 20:29:41.791;493;495;172;173;127;36;167;13;-40;32;728;197;-42;-20;183;141;239;448;136;197;166;-150;576;347;351;139;352;286;576;206.0;-1.0;740.0;271.0;71.0;0;100;1;1;1;0;0;0;0;0;1;0;1;1;0;29295.31640625;19482.56640625;0.0;2772.92724609375;550.0;209966;470.0;0.0;Calculated values ==>;1558290581.791;322.46000000000004;322.66;290.36;290.46000000000004;285.86;276.76000000000005;272.9856168485579;289.86;274.46000000000004;269.16;276.36;345.96000000000004;292.86;268.96000000000004;271.16;291.46000000000004;287.26000000000005;297.06;317.96000000000004;292.86;289.76000000000005;320.16;328.16;258.16;242.35481222062532;265.87368984753493;272.9856168485579;286.76000000000005;5760000.0;3470000.0000000005;3510000.0;1390000.0;3520000.0000000005;2860000.0;5760000.0;0.034333333333333334;0.0;0.12333333333333334;0.04516666666666667;0.011833333333333333;0.04616666666666667;0.0;19482.56640625;0.0;2772.92724609375;29295.31640625;470704.61361278285;471007.58724099793;245087.0759812349;245434.90095839548;230859.5352224786;430988.63858405815;456537.1061020612;439309.5094169931;472032.3497595296;527666.0683789189;470050.1102903148;439011.4658172925;442234.94617049233;458563.2974049841;453593.8257205251;420867.4649868132;463696.3354884485;460606.5286895085;456399.2583876655;197350.94305643384;230795.22267914342;453757.8149880411;195529.70381356214;208232.13494679233;271.3621859066998;1458762.021723475;798414.3820927517;162297.1900140004;259151.0558899585;0;14;8;5;44;43;0;8;73;84;983850690039.6682;378251626494.7317;827044983814.5784;30066.176024423155;11663.303021380634;-0.0;11457.048865520312;2808154.926133218;661408.0129650293;54314.305846142524;780640.3572163518;2.3898156896521128;0.1202972006449177
4530;2019-05-19 20:30:41.801;515;516;169;172;131;36;171;13;-52;29;720;196;-53;-31;183;142;242;478;136;198;171;-144;588;345;350;137;350;285;591;250.0;78.0;593.0;301.0;36.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22376.73828125;11785.25390625;0.0;2775.693359375;549.0;209967;470.0;0.0;Calculated values ==>;1558290641.801;324.66;324.76000000000005;290.06;290.36;286.26000000000005;276.76000000000005;272.7676641592781;290.26000000000005;274.46000000000004;267.96000000000004;276.06;345.16;292.76000000000005;267.86;270.06;291.46000000000004;287.36;297.36;320.96000000000004;292.96000000000004;290.26000000000005;320.16;328.06;258.76000000000005;241.92719264551067;265.74818594083865;272.7676641592781;286.76000000000005;5880000.0;3450000.0;3500000.0;1370000.0;3500000.0;2850000.0;5910000.0;0.041666666666666664;0.013000000000000001;0.09883333333333333;0.050166666666666665;0.006;0.04766666666666666;0.0;11785.25390625;0.0;2775.693359375;22376.73828125;472471.8553754792;472237.0309169922;243514.0905093511;244524.1636939273;231690.41452936255;431113.4868728058;457250.04511981993;437731.97119479644;472002.15594002855;526914.8623284802;470068.95406153204;437580.4422083047;440851.6450597007;458882.002038489;454076.89121931745;417790.2512126722;466351.9451463712;460894.73399835604;457250.04511981993;197350.94305643384;230377.04089860234;454708.3128622604;194518.12636948325;200685.45052694913;270.94535597392104;1459192.6939475895;798674.9906905447;162343.43622563986;259151.0558899585;0;14;8;5;44;43;0;8;73;84;984061025090.4705;378334440295.04755;827216312365.2318;24037.634996901787;13052.874355720985;0.0;12229.57900892684;2808605.8663709643;661614.0154386484;54314.305846142524;780837.7786808194;3.387148340134631;0.1745712632760576
4531;2019-05-19 20:31:41.801;541;532;161;164;135;40;176;11;-37;28;714;196;-38;-3;184;144;244;470;135;196;175;-135;582;347;352;136;352;294;584;324.0;-2.0;473.0;325.0;44.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21299.28125;11515.4013671875;0.0;2873.4150390625;548.0;209968;467.0;0.0;Calculated values ==>;1558290701.801;327.26000000000005;326.36;289.26000000000005;289.56;286.66;277.16;272.9856168485579;290.76000000000005;274.26000000000005;269.46000000000004;275.96000000000004;344.56000000000006;292.76000000000005;269.36;272.86;291.56;287.56;297.56;320.16;292.76000000000005;290.66;319.86;327.96000000000004;259.66;241.71165711629368;266.86631818009863;272.9856168485579;286.66;5820000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2940000.0;5840000.0;0.054000000000000006;0.0;0.07883333333333334;0.05416666666666667;0.007333333333333333;0.06133333333333334;0.0;11515.4013671875;0.0;2873.4150390625;21299.28125;477079.6000810406;475513.7284484672;241109.46594680005;242093.3570102286;233033.09325913945;430988.63858405815;457609.2955309491;437980.7824831898;472036.2627623985;525585.5475045025;468830.1744717917;437827.4016405683;443035.10034551163;458699.02448149066;454014.50864139205;420449.4954696153;466060.72288238414;460317.26658201264;457472.440607225;196097.13278094304;229958.8627652946;455792.9774741963;194894.00234877566;200419.76430071334;271.10514540441477;1459556.6607770165;798869.1628178234;162390.51212896017;259151.0558899585;0;14;8;5;44;43;0;8;73;84;984271625090.4705;378416340295.04755;827390012365.2318;19163.34116726298;14132.027819293618;-0.0;15765.897480132715;2808965.8745056656;661840.5562901068;54314.305846142524;781071.0743182283;3.409680482501591;0.15899076187868616
4532;2019-05-19 20:32:41.792;552;544;153;157;137;44;180;12;-34;28;717;195;-36;4;185;145;244;484;138;195;180;-125;595;350;355;137;355;295;596;-2.0;0.0;442.0;154.0;45.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20266.400390625;11813.66796875;0.0;2871.76977539062;547.0;209969;466.0;0.0;Calculated values ==>;1558290761.792;328.36;327.56;288.46000000000004;288.86;286.86;277.56;273.3108153835814;291.16;274.36;269.76000000000005;275.96000000000004;344.86;292.66;269.56;273.56;291.66;287.66;297.56;321.56;292.66;291.16;319.76000000000005;327.86;260.66;241.92719264551067;266.98899913490544;273.3108153835814;286.96000000000004;5950000.0;3500000.0;3550000.0;1370000.0;3550000.0;2950000.0;5960000.0;0.0;0.0;0.07366666666666667;0.025666666666666667;0.007500000000000001;0.007500000000000001;0.0;11813.66796875;0.0;2871.76977539062;20266.400390625;477109.7310043309;475805.5746404088;238197.87902763812;239453.79218330688;233339.89797346824;430799.1582183253;457671.52647964493;438214.884849924;471904.2073218062;525819.6750881524;468571.5372210319;437908.2206076997;443839.4948927071;458355.6712287806;453640.31573522795;415969.72382303595;466610.64262161934;459713.48351275333;457671.52647964493;195679.20071851107;229540.68826423294;456650.8146780137;196451.49859366665;238197.87902763812;271.74498913604344;1459902.9894998898;799063.5425674155;162438.38148754937;259151.0558899585;0;14;8;5;44;43;0;8;73;84;984483693275.2479;378498228009.9616;827566685860.0464;17809.902787544295;6678.449112831574;-0.0;1646.0523558900513;2809273.9386550775;662013.9509179298;54314.305846142524;781216.1521351057;1.779613567644135;0.12159014712335561
4533;2019-05-19 20:33:41.773;559;552;148;151;133;49;185;15;-24;29;721;195;-15;9;186;145;246;504;138;194;184;-116;596;354;358;138;359;297;598;-1.0;-1.0;937.0;80.0;38.0;0;100;96;1;0;0;0;0;0;0;1;0;1;0;0;18437.880859375;11509.349609375;0.0;2891.85864257812;545.0;209970;465.0;0.0;Calculated values ==>;1558290821.773;329.06;328.36;287.96000000000004;288.26000000000005;286.46000000000004;278.06;273.7412296467126;291.66;274.66;270.76000000000005;276.06;345.26;292.66;271.66;274.06;291.76000000000005;287.66;297.76000000000005;323.56;292.56;291.56;319.66;327.66;261.56;242.14157278889297;267.23344911666527;273.7412296467126;286.96000000000004;5960000.0;3540000.0;3579999.9999999995;1380000.0;3590000.0;2970000.0;5980000.0;0.0;0.0;0.15616666666666665;0.013333333333333334;0.006333333333333333;0.006333333333333333;0.0;11509.349609375;0.0;2891.85864257812;18437.880859375;478015.79352320265;476744.8625990329;236599.28538762504;237521.42035644973;232116.46969133854;430542.39183029096;457873.3507479363;439292.6738716664;471870.034071972;526079.940877341;468292.616305528;440645.26347702654;444153.8134051085;457849.5140682483;452948.3446998514;416302.29269353347;469479.17570162914;459104.5488287171;457735.83342595893;195261.2709748474;228704.35009887922;457407.48302083457;200309.2847417815;236599.28538762504;273.2954050483621;1460225.4230403884;799257.8395002083;162486.39651474802;259151.0558899585;0;14;8;5;44;43;0;8;73;84;984697525540.0575;378580701884.8882;827744229619.8883;37321.239269117024;3427.975977054041;-0.0;1400.531470909448;2809733.2193535157;662098.1444572043;54314.305846142524;781241.5322940436;2.9268201653402297;0.16100061698330134
4534;2019-05-19 20:34:41.783;565;556;145;146;131;55;189;17;-5;30;723;197;2;16;187;145;246;501;139;194;188;-112;585;358;363;139;363;302;587;-1.0;75.0;892.0;75.0;38.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17219.134765625;11358.2529296875;0.0;2932.39526367188;543.0;209971;463.0;0.0;Calculated values ==>;1558290881.783;329.66;328.76000000000005;287.66;287.76000000000005;286.26000000000005;278.66;274.1680685717883;292.06;274.86;272.66;276.16;345.46000000000004;292.86;273.36;274.76000000000005;291.86;287.66;297.76000000000005;323.26000000000005;292.56;291.96000000000004;319.46000000000004;327.46000000000004;261.96000000000004;242.35481222062532;267.8393353686513;274.1680685717883;287.06;5850000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;5870000.0;0.0;0.0125;0.14866666666666667;0.0125;0.006333333333333333;0.006333333333333333;0.0;11358.2529296875;0.0;2932.39526367188;17219.134765625;480190.97549355123;478656.9779539322;235973.8078011474;236280.38041862025;231781.4199522686;430280.9020939914;457617.00745002116;441070.164538651;471835.9296657252;525896.4236536996;467833.34422547434;442110.7359169888;444156.6089809168;457339.7037190121;452248.7053272065;420088.43808222923;470473.7114020958;458307.65034547617;457478.43124816316;194425.4183739577;227868.02628245065;457656.01559167664;201396.6363938053;235973.8078011474;273.7394429728093;1460522.614360849;799448.4346152293;162534.94005320058;259151.0558899585;0;14;8;5;44;43;0;8;73;84;984913861590.0231;378663815734.875;827923959569.8597;35631.46451753373;3203.242239973392;0.0;1402.8626151644332;2810341.2598748407;662153.4138190293;54314.305846142524;781264.8978050267;2.815657402536105;0.15505397806868237
4535;2019-05-19 20:35:41.813;565;558;145;146;129;57;192;19;7;31;726;198;12;24;188;145;245;495;140;195;191;-115;580;362;367;139;367;308;582;-3.0;-1.0;1209.0;226.0;65.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16590.20703125;11220.150390625;0.0;2995.16967773438;541.0;209972;462.0;0.0;Calculated values ==>;1558290941.813;329.66;328.96000000000004;287.66;287.76000000000005;286.06;278.86;274.5913991737795;292.36;275.06;273.86;276.26000000000005;345.76;292.96000000000004;274.36;275.56;291.96000000000004;287.66;297.66;322.66;292.66;292.26000000000005;319.36;327.26000000000005;261.66;242.35481222062532;268.5567601203482;274.5913991737795;287.16;5800000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3080000.0;5820000.0;0.0;0.0;0.20149999999999998;0.03766666666666666;0.010833333333333334;0.010833333333333334;0.0;11220.150390625;0.0;2995.16967773438;16590.20703125;480776.4337109751;479540.0704025547;236107.53932995026;236415.62215744902;231309.18475344108;430014.67791919125;457384.9394250161;441596.2569172708;471934.1488268154;525739.4586864589;467107.77403145406;442343.2040964072;444110.9870452586;456826.1663793063;451541.149871606;421396.4159549922;470216.55870148103;457802.39502634533;457245.4800888884;194007.49548133422;227031.71669481136;457350.21973895025;201244.54761372777;236107.53932995026;273.6976374135797;1460804.499747946;799636.6820528227;162584.361125876;259151.0558899585;0;14;8;5;44;43;0;8;73;84;985132971089.9187;378747257434.8352;828107051069.7725;48430.86942466391;9646.646983383378;-0.0;2395.6610248884963;2811042.12958375;662260.549770378;54314.305846142524;781296.5679958606;4.2540848283492165;0.26528881679430416
4536;2019-05-19 20:36:41.774;560;554;149;149;127;62;197;21;9;32;732;199;21;35;188;145;243;476;141;196;196;-126;565;370;375;139;375;319;566;-1.0;76.0;799.0;376.0;94.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;15997.26953125;10669.9365234375;0.0;3111.53833007812;538.0;209973;460.0;0.0;Calculated values ==>;1558291001.774;329.16;328.56;288.06;288.06;285.86;279.36;275.4277932560699;292.86;275.26000000000005;274.06;276.36;346.36;293.06;275.26000000000005;276.66;291.96000000000004;287.66;297.46000000000004;320.76000000000005;292.76000000000005;292.76000000000005;319.16;326.96000000000004;260.56;242.35481222062532;269.84581860846123;275.4277932560699;287.26000000000005;5650000.0;3700000.0;3750000.0;1390000.0;3750000.0;3190000.0;5660000.0;0.0;0.012666666666666666;0.13316666666666668;0.06266666666666666;0.015666666666666666;0.015666666666666666;0.0;10669.9365234375;0.0;3111.53833007812;15997.26953125;481813.789077684;480853.5866495741;237808.63978744854;237808.63978744854;231088.11621590276;429467.9694778635;456780.94502389367;439535.21203143103;472032.3497595296;525506.3358737273;465655.4166311973;441390.9310317332;443505.8520601093;455502.269213232;450101.2312898541;425371.03039599676;469453.57374851307;456639.5378694254;456639.5378694254;193171.6564234249;225777.27872811773;456226.2048412209;200560.4372441617;237808.63978744854;273.4633953179841;1461075.88553698;799818.9808723647;162635.2172812436;259151.0558899585;0;14;8;5;44;43;0;8;73;84;985355426399.7914;378830603224.7875;828295028804.6648;31823.474175838037;16021.721436082376;0.0;3428.350736617637;2811710.48106901;662474.3138034223;54314.305846142524;781345.0698804483;3.720468737455795;0.2765459000893298
4537;2019-05-19 20:37:41.814;545;543;156;155;126;65;199;23;1;34;744;199;36;43;188;144;240;442;141;198;198;-138;554;373;378;139;378;332;555;-1.0;16.0;1024.0;336.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;15992.46875;10149.4814453125;0.0;3215.15014648438;535.0;209974;459.0;0.0;Calculated values ==>;1558291061.814;327.66;327.46000000000004;288.76000000000005;288.66;285.76000000000005;279.66;275.73799182748917;293.06;275.46000000000004;273.26000000000005;276.56;347.56000000000006;293.06;276.76000000000005;277.46000000000004;291.96000000000004;287.56;297.16;317.36;292.96000000000004;292.96000000000004;319.06;326.66;259.36;242.35481222062532;271.32779825182536;275.73799182748917;287.26000000000005;5540000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3320000.0000000005;5550000.0;0.0;0.0026666666666666666;0.17066666666666666;0.056;0.0205;0.0205;0.0;10149.4814453125;0.0;3215.15014648438;15992.46875;480993.98968460195;480596.5586615765;240423.08630018408;240092.7392758862;231049.24693110693;429258.0297950786;456571.7316668634;435251.7519428879;472228.6972694908;525757.4583511432;463750.4696543091;440944.3717233137;442034.4454192567;454998.91209291463;449401.70931979804;427686.235430298;465748.4433657755;456429.60424796154;456429.60424796154;192753.74022246967;224522.8720964353;454994.85026863415;202135.2599096736;240423.08630018408;274.09534826702543;1461342.6444099224;799992.5916854271;162687.97483345075;259151.0558899585;0;14;8;5;44;43;0;8;73;84;985581476999.6477;378914058824.73444;828490459004.5406;39785.21464033524;14160.137060101792;0.0;4428.1336179294385;2812307.617968148;662725.9969677222;54314.305846142524;781410.5842304965;4.367758655928512;0.2929443605134695
4538;2019-05-19 20:38:41.795;534;531;164;163;129;60;190;24;-2;37;759;198;-2;29;189;145;239;452;137;198;190;-146;580;371;377;138;376;322;579;0.0;77.0;1397.0;200.0;161.0;0;100;19;1;0;1;0;0;0;0;1;0;1;0;0;25738.576171875;19631.91796875;0.0;3128.87158203125;531.0;209975;445.0;763.0;Calculated values ==>;1558291121.795;326.56;326.26000000000005;289.56;289.46000000000004;286.06;279.16;275.5313989812953;292.16;275.56;272.96000000000004;276.86;349.06000000000006;292.96000000000004;272.96000000000004;276.06;292.06;287.66;297.06;318.36;292.96000000000004;292.16;317.66;326.26000000000005;258.56;242.14157278889297;270.1917013154234;275.5313989812953;286.86;5800000.0;3710000.0;3770000.0000000005;1380000.0;3760000.0;3220000.0000000005;5790000.0;0.0;0.012833333333333334;0.23283333333333334;0.03333333333333333;0.026833333333333334;0.026833333333333334;1.9301885888773398;19631.91796875;0.0;3128.87158203125;25738.576171875;476301.61376903334;475985.4109741621;242263.0489579425;241931.49510360893;231377.51042524225;429398.2889081932;455453.9214466156;437108.1427832934;472654.2065195329;528125.7362742694;465094.44987477723;437108.1427832934;441980.3512341804;455478.0284446569;449918.83025600604;419553.39296575764;463904.913814539;456594.20034266554;455453.9214466156;186903.13564328075;222850.3779558165;454337.1396946917;203582.92996318277;242263.0489579425;274.6497241239779;1461690.2929950862;800240.6914248388;162740.82494018294;259151.0558899585;0;14;9;5;44;43;0;8;73;84;985807905275.3461;378997132509.99066;828686596875.1456;54372.45371828242;8358.473657716964;0.0;5720.621745112729;2813092.0167352646;662913.5926335044;54314.305846142524;781495.1304106782;3.007432978912744;0.16179183738454433
4539;2019-05-19 20:39:41.795;554;513;169;168;129;50;146;25;-7;39;769;197;-6;3;189;146;241;473;138;198;147;-145;595;365;370;138;369;317;593;-1.0;-1.0;1018.0;123.0;112.0;0;100;41;1;0;1;0;0;0;0;1;0;1;1;0;28511.359375;21793.150390625;0.0;3079.38256835938;449.0;209976;423.0;216.0;Calculated values ==>;1558291181.795;328.56;324.46000000000004;290.06;289.96000000000004;286.06;278.16;274.9066339382667;287.76000000000005;275.66;272.46000000000004;277.06;350.06000000000006;292.86;272.56;273.46000000000004;292.06;287.76000000000005;297.26000000000005;320.46000000000004;292.96000000000004;287.86;315.46000000000004;318.06;258.66;242.14157278889297;269.6138998590099;274.9066339382667;286.96000000000004;5950000.0;3650000.0;3700000.0;1380000.0;3690000.0;3170000.0;5930000.0;0.0;0.0;0.16966666666666666;0.0205;0.018666666666666668;0.018666666666666668;0.5484464500108212;21793.150390625;0.0;3079.38256835938;28511.359375;477403.58043335646;471522.14310455794;243444.2855826021;243111.58943203287;231063.03063438437;429811.8947417682;450250.3044942015;437451.2908365114;472850.0741107318;529563.0691322875;465695.1420060773;437611.324674489;439036.66921371425;456638.265642022;451152.0166174168;414903.89716524497;465276.15793013637;457735.264046104;450399.16066730564;177710.07569661198;188574.69595719432;454440.0398310848;202337.64255608077;243444.2855826021;274.13829136137684;1462142.37579131;800585.9003278336;162792.5603914362;259151.0558899585;0;14;9;5;44;43;0;8;73;84;986032005275.3461;379079932509.99066;828878296875.1456;39890.94899157973;5168.099144137583;-0.0;3863.1576682477994;2813877.54509118;663026.3140735199;54314.305846142524;781574.9952391229;1.9669169153233983;0.10438375784110267
4540;2019-05-19 20:40:41.756;571;531;168;168;132;41;121;24;-14;40;773;198;-15;-9;190;147;244;493;139;198;121;-140;598;359;364;135;364;311;596;-1.0;-1.0;1190.0;106.0;107.0;0;100;42;1;0;1;0;0;0;0;1;0;1;0;0;29261.04296875;22102.34375;0.0;3034.15869140625;436.0;209977;425.0;0.0;Calculated values ==>;1558291241.756;330.26000000000005;326.26000000000005;289.96000000000004;289.96000000000004;286.36;277.26000000000005;274.27422755570615;285.26000000000005;275.56;271.76000000000005;277.16;350.46000000000004;292.96000000000004;271.66;272.26000000000005;292.16;287.86;297.56;322.46000000000004;292.96000000000004;285.26000000000005;315.66;316.76000000000005;259.16;241.49495122638035;268.91163127593666;274.27422755570615;287.06;5980000.0;3590000.0;3640000.0;1350000.0;3640000.0;3110000.0;5960000.0;0.0;0.0;0.19833333333333333;0.017666666666666667;0.017833333333333333;0.017833333333333333;0.0;22102.34375;0.0;3034.15869140625;29261.04296875;479526.44107747986;473863.79955227807;243009.1529076397;243009.1529076397;231869.55999193588;430214.79039162316;447605.03505672433;437706.9197206977;473338.7274854557;530439.0090081198;466680.85924223217;437548.62350390764;438493.52582273266;457593.62407101324;452361.1404031271;414854.82770467637;468030.5649539203;458698.32593839575;447605.03505672433;178545.77502346144;183142.23651711168;455446.0448075315;201294.63643425395;243009.1529076397;273.70397734296785;1462623.4995433865;800951.4583448695;162843.4734535566;259151.0558899585;0;14;9;5;44;43;0;8;73;84;986252062145.2201;379161779274.9438;829066574415.0378;46888.436185144674;4490.008214594571;-0.0;3648.6265649920088;2814600.2365789027;663106.7459867151;54314.305846142524;781637.5527521995;2.1891299751427464;0.11466590000931275
4541;2019-05-19 20:41:41.776;580;561;162;162;132;38;142;24;-19;39;773;198;-22;-15;191;149;246;515;138;196;141;-132;596;356;361;135;361;307;594;-1.0;-2.0;1490.0;315.0;88.0;0;100;37;1;0;1;0;0;0;0;1;0;1;0;0;28536.94921875;21829.080078125;0.0;3001.73901367188;446.0;209978;428.0;14.0;Calculated values ==>;1558291301.776;331.16;329.26000000000005;289.36;289.36;286.36;276.96000000000004;273.955091788801;287.36;275.56;271.26000000000005;277.06;350.46000000000004;292.96000000000004;270.96000000000004;271.66;292.26000000000005;288.06;297.76000000000005;324.66;292.76000000000005;287.26000000000005;315.96000000000004;317.76000000000005;259.96000000000004;241.49495122638035;268.43790593516167;273.955091788801;286.96000000000004;5960000.0;3560000.0;3610000.0;1350000.0;3610000.0;3070000.0;5940000.0;0.0;0.0;0.24833333333333335;0.0525;0.014666666666666666;0.014666666666666666;0.035551943984662104;21829.080078125;0.0;3001.73901367188;28536.94921875;481059.86601906834;478547.2723639064;241113.59647443081;241113.59647443081;231914.83773407646;430412.23801567365;451282.0147520161;437828.56808052456;473241.2657668606;530741.7249773676;467249.5466211817;437356.53477473935;438453.4767200345;458215.5228443124;453171.10944888456;416302.29269353347;471697.360150076;458901.46526618546;451136.02457736584;179799.33570027514;187321.02276691253;456260.61889331474;199008.8772246232;241113.59647443081;272.7902888405708;1463105.3100281076;801317.6755750538;162893.78936746545;259151.0558899585;0;14;9;5;44;43;0;8;73;84;986469634645.151;379242806274.918;829252036214.9789;59306.889895882174;13505.716437606305;-0.0;3080.328945509714;2815485.4926163135;663256.7603468931;54314.305846142524;781693.6460729789;3.0564007976712384;0.19325325188168496
4542;2019-05-19 20:42:41.787;581;564;157;156;136;37;159;25;-22;38;771;198;-25;-16;191;151;245;501;140;192;158;-124;570;356;360;136;360;305;567;-1.0;76.0;1746.0;337.0;48.0;0;100;33;1;0;1;0;0;0;0;1;0;1;0;0;26776.99609375;20501.666015625;0.0;2978.81909179688;508.0;209979;433.0;17.0;Calculated values ==>;1558291361.787;331.26000000000005;329.56;288.86;288.76000000000005;286.76000000000005;276.86;273.955091788801;289.06;275.66;270.96000000000004;276.96000000000004;350.26;292.96000000000004;270.66;271.56;292.26000000000005;288.26000000000005;297.66;323.26000000000005;292.36;288.96000000000004;316.46000000000004;323.96000000000004;260.76000000000005;241.71165711629368;268.19934244402924;273.955091788801;287.16;5700000.0;3560000.0;3600000.0;1360000.0;3600000.0;3050000.0;5670000.0;0.0;0.012666666666666666;0.29100000000000004;0.05616666666666667;0.008;0.008;0.04305213123770331;20501.666015625;0.0;2978.81909179688;26776.99609375;484172.84448708943;482143.4371666458;240355.3482867814;240028.67527166515;233753.38340714254;430412.23801567365;453906.01539497345;437812.597326149;473013.45329280203;530684.0115263712;467532.30169713264;437342.01223029394;438745.2800241919;458375.86308939266;453455.83774682117;424457.2034882427;473073.6375815127;458513.0163278268;453763.6178575058;181888.63598580268;213234.55432191002;456912.99361890415;199367.43168278292;240355.3482867814;272.93235603958294;1463566.3440791648;801670.4964639927;162943.63648857333;259151.0558899585;0;14;9;5;44;43;0;8;73;84;986685974299.8553;379324121179.8069;829435669874.7279;69387.54320221955;14465.475728745476;0.0;1707.2661565657952;2816558.1428404935;663489.8963483932;54314.305846142524;781733.5500131564;3.6438891571489;0.2369866100684239
4543;2019-05-19 20:43:41.767;569;552;164;163;140;34;168;23;-25;36;768;198;-28;-13;192;152;240;454;139;194;167;-118;560;350;355;134;355;301;558;479.0;74.0;1376.0;222.0;43.0;0;100;26;1;0;1;0;0;0;0;1;0;1;0;0;26191.591796875;19854.837890625;0.0;2951.84912109375;547.0;209980;437.0;15.0;Calculated values ==>;1558291421.767;330.06;328.36;289.56;289.46000000000004;287.16;276.56;273.3108153835814;289.96000000000004;275.46000000000004;270.66;276.76000000000005;349.96000000000004;292.96000000000004;270.36;271.86;292.36;288.36;297.16;318.56;292.56;289.86;316.86;327.86;261.36;241.2770596917726;267.7187500070086;273.3108153835814;287.06;5600000.0;3500000.0;3550000.0;1340000.0;3550000.0;3010000.0;5580000.0;0.07983333333333334;0.012333333333333333;0.22933333333333333;0.037000000000000005;0.007166666666666667;0.08700000000000001;0.03791666313973081;19854.837890625;0.0;2951.84912109375;26191.591796875;483640.45179662964;481505.97016077815;243010.40078269437;242668.80393281896;235215.34217731885;430799.1582183253;456014.5423870013;438249.86041294545;473079.2034362849;530673.689201687;468094.68982700206;437785.01000687695;440082.7283948907;459307.5724470408;454622.75094037293;426004.311960357;467181.73416841624;459578.3138943328;455875.4665706301;183560.10687098323;229540.68826423294;457838.9121889384;198763.85399198838;202408.68447474766;272.6681160312126;1464007.6018434274;802006.6885619187;162993.0422496181;259151.0558899585;0;14;9;5;44;43;0;8;73;84;986900402799.9236;379405094179.83264;829617409274.7856;54922.12413920616;9585.777153287152;0.0;22051.610042341774;2817593.7114307033;663690.2566467713;54314.305846142524;781931.4746513319;3.795356655280894;0.1436538137659068
4544;2019-05-19 20:44:44.778;555;541;173;172;142;29;174;19;-32;34;766;197;-35;-26;192;154;238;452;138;197;173;-113;559;347;351;133;352;294;558;0.0;78.0;1273.0;157.0;41.0;0;100;3;1;0;1;0;0;0;0;1;0;1;0;0;26719.91015625;18552.65625;0.0;2878.34985351562;558.0;209981;440.0;0.0;Calculated values ==>;1558291484.778;328.66;327.26000000000005;290.46000000000004;290.36;287.36;276.06;272.9856168485579;290.56;275.06;269.96000000000004;276.56;349.76;292.86;269.66;270.56;292.36;288.56;296.96000000000004;318.36;292.86;290.46000000000004;317.16;328.96000000000004;261.86;241.05796691057077;266.86631818009863;272.9856168485579;286.96000000000004;5590000.0;3470000.0000000005;3510000.0;1330000.0;3520000.0000000005;2940000.0;5580000.0;0.0;0.013000000000000001;0.21216666666666667;0.026166666666666668;0.006833333333333333;0.006833333333333333;0.0;18552.65625;0.0;2878.34985351562;26719.91015625;481809.07283990213;479961.304941751;246167.49059202822;245808.81048173766;235836.86501451483;430988.63858405815;457497.8828935947;438743.29367333796;473014.93639070686;530994.8383364766;468949.6592313515;438286.6576737402;439648.97910631425;459779.9657738578;455406.17671928706;425758.21693469386;466873.9798900077;460606.5286895085;457361.0682173694;184813.72873217988;234140.81001818314;458500.14363628183;198005.471649867;246167.49059202822;272.3544888141678;1464470.6583236835;802342.8128145995;163044.06539802102;259151.0558899585;0;14;9;5;44;43;0;8;73;84;987122831630.4757;379489213865.04144;829804867000.251;51076.54123931309;6816.277250311189;0.0;1443.1561137731644;2818521.3616974736;663833.7996818534;54314.305846142524;782137.0897504899;2.7686975738233657;0.16310149545998215
4545;2019-05-19 20:45:41.788;548;537;172;173;149;30;179;18;-39;31;762;196;-42;-17;193;155;237;454;134;198;179;-109;554;347;352;134;352;287;554;-2.0;79.0;1550.0;220.0;48.0;0;100;1;1;0;1;0;0;0;0;1;0;1;0;0;27889.70703125;18565.87890625;0.0;2806.72924804688;556.0;209982;443.0;0.0;Calculated values ==>;1558291541.788;327.96000000000004;326.86;290.36;290.46000000000004;288.06;276.16;272.9856168485579;291.06;274.96000000000004;269.26000000000005;276.26000000000005;349.36;292.76000000000005;268.96000000000004;271.46000000000004;292.46000000000004;288.66;296.86;318.56;292.96000000000004;291.06;317.46000000000004;328.76000000000005;262.26000000000005;241.2770596917726;265.9988726020314;272.9856168485579;286.56;5540000.0;3470000.0000000005;3520000.0000000005;1340000.0;3520000.0000000005;2870000.0;5540000.0;0.0;0.013166666666666667;0.25833333333333336;0.03666666666666667;0.008;0.008;0.0;18565.87890625;0.0;2806.72924804688;27889.70703125;481413.0207343645;479871.6661312093;245976.81426413744;246338.1396707812;238170.9934408115;430988.63858405815;458019.0001261181;439238.6079225946;472592.1488768574;531108.9286985924;469795.36619825714;438790.00918341696;442459.1047491345;459914.4856856361;455544.4720709531;426914.57976627635;467733.62248075707;460585.14549566834;458019.0001261181;186067.36719380575;233304.39079467155;458746.39259285235;197878.11233240785;245976.81426413744;272.30378865318625;1464903.0603063696;802636.7194380583;163089.0801701774;259151.0558899585;0;14;9;5;44;43;0;8;73;84;987323221780.4421;379565322215.0287;829970481050.2233;62351.46136079825;9565.170276216299;0.0;1696.3374868958451;2819419.4909234666;663963.5088934272;54314.305846142524;782161.9484352322;3.4442670072117894;0.20298373849079313
4546;2019-05-19 20:46:41.788;547;537;166;166;147;33;185;18;-47;30;754;195;-49;-36;194;157;237;457;133;197;185;-107;554;350;355;133;356;282;553;-1.0;81.0;1703.0;404.0;70.0;0;100;1;1;0;1;0;0;0;0;1;0;1;1;0;27393.640625;18614.16796875;0.0;2765.5791015625;552.0;209983;444.0;0.0;Calculated values ==>;1558291601.788;327.86;326.86;289.76000000000005;289.76000000000005;287.86;276.46000000000004;273.3108153835814;291.66;274.96000000000004;268.46000000000004;276.16;348.56000000000006;292.66;268.26000000000005;269.56;292.56;288.86;296.86;318.86;292.86;291.66;317.56;328.36;262.46000000000004;241.05796691057077;265.3697278774862;273.3108153835814;286.46000000000004;5540000.0;3500000.0;3550000.0;1330000.0;3560000.0;2820000.0;5530000.0;0.0;0.013500000000000002;0.2838333333333333;0.06733333333333333;0.011666666666666665;0.011666666666666665;0.0;18614.16796875;0.0;2765.5791015625;27393.640625;481273.45352334843;479990.1903772622;243891.13423839727;243891.13423839727;237560.14002881784;430799.1582183253;458355.6712287806;439150.4843093648;472625.7912797831;530660.7732508593;470360.46360789187;438853.88210800575;440763.7241682724;459420.75121607736;455319.5754400347;426914.57976627635;468327.220929543;459983.4243893901;458355.6712287806;186485.25045852014;231631.59724164338;459103.1805611953;197799.96156226928;243891.13423839727;272.2848301861996;1465363.7548701717;802946.5531620167;163135.5160730908;259151.0558899585;0;14;9;5;44;43;0;8;73;84;987535321780.4421;379645422215.0287;830141181050.2233;68503.32337305062;17594.416745927683;0.0;2502.086264887805;2820509.9474629154;664189.8387852784;54314.305846142524;782196.9352998304;4.144100774086991;0.2668663106841481
4547;2019-05-19 20:47:41.799;547;534;160;160;141;41;192;18;-33;30;745;195;-34;-13;194;157;236;440;134;197;191;-105;528;356;361;137;361;304;530;-1.0;74.0;1328.0;397.0;87.0;0;100;100;1;0;0;0;0;0;0;1;0;1;1;0;18499.798828125;10090.6669921875;0.0;2971.2255859375;549.0;209984;444.0;0.0;Calculated values ==>;1558291661.799;327.86;326.56;289.16;289.16;287.26000000000005;277.26000000000005;273.955091788801;292.36;274.96000000000004;269.86;276.16;347.66;292.66;269.76000000000005;271.86;292.56;288.86;296.76000000000005;317.16;292.86;292.26000000000005;317.56;328.06;262.66;241.92719264551067;268.0796299477929;273.955091788801;286.56;5280000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5300000.0;0.0;0.012333333333333333;0.22133333333333333;0.06616666666666667;0.0145;0.0145;0.0;10090.6669921875;0.0;2971.2255859375;18499.798828125;484264.38325017225;482269.4053237664;242688.9940008154;242688.9940008154;236333.0747549037;430412.23801567365;458352.99863763346;436307.1363460804;472100.0868749512;528043.0232017372;467308.3238851196;436147.68316050305;439427.7774279336;458627.51755640097;454305.82633570756;433459.5267629414;468909.5955162091;459038.22702066065;458215.5228443124;186485.25045852014;230377.04089860234;458681.62512211513;198884.06790421915;242688.9940008154;272.74076495012855;1465746.270313402;803185.8039743064;163183.33154331736;259151.0558899585;0;14;9;5;44;43;0;8;73;84;987750161160.1486;379726437064.91797;830317013279.9829;52549.639148465285;17189.938369250784;0.0;3125.1346682307067;2821518.907091242;664479.7615536067;54314.305846142524;782243.8374046853;5.578419187735068;0.3729916588182905
4548;2019-05-19 20:48:41.779;527;520;160;160;133;50;196;18;-15;30;745;196;-17;8;195;156;233;398;134;197;195;-105;528;363;368;141;368;317;530;-1.0;-1.0;1237.0;498.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18161.041015625;9879.0185546875;0.0;3077.9736328125;547.0;209985;444.0;0.0;Calculated values ==>;1558291721.779;325.86;325.16;289.16;289.16;286.46000000000004;278.16;274.69669130483857;292.76000000000005;274.96000000000004;271.66;276.16;347.66;292.76000000000005;271.46000000000004;273.96000000000004;292.66;288.76000000000005;296.46000000000004;312.96000000000004;292.86;292.66;317.56;327.86;262.66;242.77792619122317;269.6138998590099;274.69669130483857;286.56;5280000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3170000.0;5300000.0;0.0;0.0;0.20616666666666666;0.083;0.020666666666666667;0.020666666666666667;0.0;9879.0185546875;0.0;3077.9736328125;18161.041015625;481544.5604333655;480346.5147908786;242688.9940008154;242688.9940008154;233808.64086714957;429947.3805835815;457779.88837086706;436158.33648069965;471570.8910797328;527035.4620398075;465570.4822320161;435831.44341174077;439817.42338092934;457640.7087686767;452958.6785604905;432786.1826769894;462517.1694297357;457918.9156678938;457640.7087686767;186485.25045852014;229540.68826423294;458053.56808917894;199922.04434062418;242688.9940008154;273.18134515332446;1466051.6754765308;803352.1625492346;163233.7247334918;259151.0558899585;0;14;9;5;44;43;0;8;73;84;987968788260.2181;379809809264.94446;830503251180.0421;48704.048896212225;21424.916471130047;-0.0;4442.3354385358;2822362.406564971;664801.4447472265;54314.305846142524;782306.8786348448;5.755294108907409;0.4032449760846872
4549;2019-05-19 20:49:41.780;497;505;161;161;132;59;193;18;-2;31;752;196;-5;21;195;155;232;411;134;198;192;-120;553;366;371;143;370;319;551;0.0;-1.0;1082.0;470.0;189.0;0;100;1;1;0;1;0;0;0;0;1;0;1;0;0;26060.01953125;17947.375;0.0;3068.6923828125;546.0;209986;444.0;0.0;Calculated values ==>;1558291781.78;322.86;323.66;289.26000000000005;289.26000000000005;286.36;279.06;275.0112864084945;292.46000000000004;274.96000000000004;272.96000000000004;276.26000000000005;348.36;292.76000000000005;272.66;275.26000000000005;292.66;288.66;296.36;314.26000000000005;292.96000000000004;292.36;317.56;327.76000000000005;261.16;243.1966462407574;269.84581860846123;275.0112864084945;286.56;5530000.0;3660000.0;3710000.0;1430000.0;3700000.0;3190000.0;5510000.0;0.0;0.0;0.18033333333333335;0.07833333333333334;0.0315;0.0315;0.0;17947.375;0.0;3068.6923828125;26060.01953125;474270.55364929413;475680.512781556;242242.44884229527;242242.44884229527;232947.6685808663;429743.705733735;456872.470919054;437795.343960608;471403.80223619274;527618.5804769649;465280.2596442361;437313.8606833377;441390.9310317332;457316.17752044305;452289.45172749745;425888.0904073275;461444.2053686534;457573.4263521663;456731.8026961684;186485.25045852014;229122.51738040973;456195.2729677383;199976.32419459926;242242.44884229527;273.21554081132837;1466420.1904557901;803584.0530266871;163284.9478039304;259151.0558899585;0;14;10;5;44;43;0;8;73;84;988190491954.9503;379895010684.84155;830694054359.8116;42886.69656447024;20070.48432056256;-0.0;6756.414646397005;2823125.675497158;665147.2455166564;54314.305846142524;782400.2031074885;3.3171570237942536;0.22130172656183147
4550;2019-05-19 20:50:41.790;487;493;161;163;125;62;177;15;-13;31;757;195;-16;-5;196;155;235;444;132;196;176;-175;587;364;369;145;368;312;586;-2.0;-1.0;1151.0;433.0;147.0;0;100;1;1;0;1;0;0;0;0;1;0;1;1;0;27744.87109375;19322.140625;0.0;3005.18310546875;546.0;209987;443.0;0.0;Calculated values ==>;1558291841.79;321.86;322.46000000000004;289.26000000000005;289.46000000000004;285.66;279.36;274.8017692304317;290.86;274.66;271.86;276.26000000000005;348.86;292.66;271.56;272.66;292.76000000000005;288.66;296.66;317.56;292.76000000000005;290.76000000000005;317.46000000000004;327.76000000000005;255.66000000000003;243.61107973660833;269.02936301313275;274.8017692304317;286.36;5870000.0;3640000.0;3690000.0;1450000.0;3679999.9999999995;3120000.0;5860000.0;0.0;0.0;0.19183333333333333;0.07216666666666667;0.0245;0.0245;0.0;19322.140625;0.0;3005.18310546875;27744.87109375;468313.41712707386;469377.34155953716;241044.92580039453;241697.79295711653;230057.5703961153;429879.7862731237;454939.93251849926;437637.45612594887;471137.28958763636;528684.5470802392;466167.5838574606;437160.35228701105;438895.3439655771;457779.88837086706;452640.01661940204;415765.76463975967;461584.3453726899;457618.15118734963;454797.30292845506;186067.36719380575;229122.51738040973;450107.6228879623;198313.58983725737;241044.92580039453;272.5464698073265;1466868.6392732754;803894.684086729;163335.57186892955;259151.0558899585;0;14;10;5;44;43;0;8;73;84;988412528954.915;379981425084.8278;830883385909.7816;45910.29501638065;18171.136051825873;-0.0;5236.933239637483;2823865.7737560356;665465.9787997373;54314.305846142524;782500.1643306172;3.1046427751324903;0.20351306844238984
4551;2019-05-19 20:51:41.771;503;506;158;160;124;53;150;13;-16;32;753;196;-19;-8;196;156;240;471;131;195;150;-221;606;360;365;146;365;310;606;-2.0;-1.0;1033.0;239.0;107.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;29656.32421875;20193.548828125;0.0;4301.46826171875;545.0;209988;442.0;0.0;Calculated values ==>;1558291901.771;323.46000000000004;323.76000000000005;288.96000000000004;289.16;285.56;278.46000000000004;274.38016830617;288.16;274.46000000000004;271.56;276.36;348.46000000000004;292.76000000000005;271.26000000000005;272.36;292.76000000000005;288.76000000000005;297.16;320.26000000000005;292.66;288.16;317.36;327.66;251.06000000000003;243.81672145450628;268.7936212382143;274.38016830617;286.26000000000005;6060000.0;3600000.0;3650000.0;1460000.0;3650000.0;3100000.0;6060000.0;0.0;0.0;0.17216666666666666;0.03983333333333334;0.017833333333333333;0.017833333333333333;0.0;20193.548828125;0.0;4301.46826171875;29656.32421875;468250.3980586535;468722.6268482394;239475.12987036246;240105.43074154502;229352.04183599245;430148.3826014536;451737.5325503327;437618.5379703155;471102.9871208479;528418.5003470763;466577.48548781517;437142.86386454466;438872.73935059755;458262.81198973843;453478.29148776946;410051.494065806;463098.2688329353;458124.62172241724;451737.5325503327;185649.48583044452;228704.35009887922;444975.1458604334;198110.2194637328;239475.12987036246;272.4490922779975;1467346.831091744;804223.8772210313;163396.44134882747;259151.0558899585;0;14;10;5;44;43;0;8;74;84;988632659224.719;380068697439.7501;831069926819.6155;41235.34883621665;9833.452901468576;-0.0;3785.3461811261363;2824591.7574864896;665699.2764731417;54314.305846142524;782575.3261835971;2.2394002713945964;0.13025899529546114
4552;2019-05-19 20:52:41.771;525;527;155;155;127;46;147;11;-19;32;724;199;-22;-7;197;157;245;493;130;195;147;-219;610;358;363;141;363;307;609;-2.0;-1.0;1246.0;270.0;70.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28864.966796875;20381.814453125;0.0;3914.42602539062;544.0;209989;441.0;0.0;Calculated values ==>;1558291961.771;325.66;325.86;288.66;288.66;285.86;277.76000000000005;274.1680685717883;287.86;274.26000000000005;271.26000000000005;276.36;345.56000000000006;293.06;270.96000000000004;272.46000000000004;292.86;288.86;297.66;322.46000000000004;292.66;287.86;317.26000000000005;327.56;251.26000000000002;242.77792619122317;268.43790593516167;274.1680685717883;286.16;6100000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;6090000.0;0.0;0.0;0.2076666666666667;0.045000000000000005;0.011666666666666665;0.011666666666666665;0.0;20381.814453125;0.0;3914.42602539062;28864.966796875;471156.40196405776;471594.80678015796;238454.16334987886;238454.16334987886;230144.35876847347;430280.9020939914;451654.8667034098;437828.56808052456;471767.92807864514;525608.0536481746;467371.7165991336;437356.53477473935;439688.66033169616;458720.27757983824;453964.3480236113;410418.2206403997;466249.3742817592;458445.33754902834;451654.8667034098;185231.60634950487;228286.1864045524;446141.91560628044;197932.42332139303;238454.16334987886;272.3700201157544;1467834.5085168742;804562.0052483751;163464.9071345534;259151.0558899585;0;14;10;5;44;43;0;8;74;84;988851059224.719;380154797439.7501;831255026819.6155;49818.43272831299;11169.427152819935;-0.0;2487.3415391245276;2825350.538999527;665874.3004735941;54314.305846142524;782627.5985812659;2.6125524019399844;0.15730103885145189
4553;2019-05-19 20:53:41.782;548;548;153;153;126;40;156;9;-26;31;713;202;-29;-10;197;159;250;514;131;193;155;-201;639;354;359;137;359;300;638;0.0;83.0;1145.0;394.0;54.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;29540.826171875;21522.689453125;0.0;3840.1552734375;542.0;209990;441.0;0.0;Calculated values ==>;1558292021.782;327.96000000000004;327.96000000000004;288.46000000000004;288.46000000000004;285.76000000000005;277.16;273.7412296467126;288.76000000000005;274.06;270.56;276.26000000000005;344.46000000000004;293.36;270.26000000000005;272.16;292.86;289.06;298.16;324.56;292.46000000000004;288.66;317.26000000000005;327.36;253.06000000000003;241.92719264551067;267.5978703862781;273.7412296467126;286.26000000000005;6390000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;6380000.0;0.0;0.013833333333333333;0.19083333333333333;0.06566666666666666;0.009000000000000001;0.009000000000000001;0.0;21522.689453125;0.0;3840.1552734375;29540.826171875;470991.74680879083;471120.8700867547;237077.88458637378;237077.88458637378;229280.80090307866;430542.39183029096;453650.55769495555;438320.22817239247;472198.00020708365;525007.2556360939;468716.7063048361;437856.56215164;440749.2218407172;459354.7222566133;454925.9962861265;397732.69997524575;465650.18417447846;458809.3534931262;453508.0126488679;185231.60634950487;227449.86971758792;448790.84158771305;195454.47258544475;237077.88458637378;271.35826044268566;1468321.3126906217;804911.273469274;163529.5404928224;259151.0558899585;0;14;10;5;44;43;0;8;74;84;989067698935.2836;380238212729.9675;831437160205.0902;46346.881691175855;16635.75489781562;0.0;1947.8711525624474;2826152.063541009;666106.0528047594;54314.305846142524;782664.5654631457;2.5600640796240106;0.17608998335459464
4554;2019-05-19 20:54:41.802;573;569;148;147;129;41;165;12;-31;31;716;200;-33;-9;198;160;253;519;131;189;164;-175;615;355;360;136;360;296;614;-2.0;75.0;1224.0;414.0;44.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;27724.51953125;20746.123046875;0.0;3802.18920898438;541.0;209991;440.0;0.0;Calculated values ==>;1558292081.802;330.46000000000004;330.06;287.96000000000004;287.86;286.06;277.26000000000005;273.8482719121499;289.66;274.36;270.06;276.26000000000005;344.76;293.16;269.86;272.26000000000005;292.96000000000004;289.16;298.46000000000004;325.06;292.06;289.56;317.16;327.26000000000005;255.66000000000003;241.71165711629368;267.1113755279542;273.8482719121499;286.26000000000005;6150000.0;3550000.0;3600000.0;1360000.0;3600000.0;2960000.0;6140000.0;0.0;0.0125;0.20400000000000001;0.06899999999999999;0.007333333333333333;0.007333333333333333;0.0;20746.123046875;0.0;3802.18920898438;27724.51953125;477798.29506265715;477324.6233699278;236182.99584847837;235882.135640061;230611.1794987952;430477.46260093397;454756.7536004463;438449.4162088901;472329.59916539915;525636.6300192659;469031.39720578963;438143.1473471288;441745.70922039944;459332.9633764908;454897.47462011676;411597.14999102853;469697.70456088736;458101.12438257574;454615.39246030693;184813.72873217988;227031.71669481136;451680.9531455055;196490.85960563007;236182.99584847837;271.78024192799694;1468798.6829750675;805263.6309866968;163593.247925557;259151.0558899585;0;14;10;5;44;43;0;8;74;84;989283470835.215;380320140029.94147;831616019805.0333;49359.54554706505;17608.1164542514;0.0;1601.8375751534095;2826949.882952261;666391.513521134;54314.305846142524;782694.1562295026;2.793247000518464;0.1939677483819455
4555;2019-05-19 20:55:41.782;584;577;148;147;129;40;173;15;-34;31;723;199;-37;-22;198;161;249;492;134;190;172;-149;590;354;359;135;359;294;589;-2.0;83.0;1207.0;507.0;41.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;26272.93359375;19832.572265625;0.0;3777.64624023438;539.0;209992;439.0;0.0;Calculated values ==>;1558292141.782;331.56;330.86;287.96000000000004;287.86;286.06;277.16;273.7412296467126;290.46000000000004;274.66;269.76000000000005;276.26000000000005;345.46000000000004;293.06;269.46000000000004;270.96000000000004;292.96000000000004;289.26000000000005;298.06;322.36;292.16;290.36;317.06;327.06;258.26000000000005;241.49495122638035;266.86631818009863;273.7412296467126;286.56;5900000.0;3540000.0;3590000.0;1350000.0;3590000.0;2940000.0;5890000.0;0.0;0.013833333333333333;0.20116666666666666;0.0845;0.006833333333333333;0.006833333333333333;0.0;19832.572265625;0.0;3777.64624023438;26272.93359375;482322.71413232724;481441.1793588165;236841.8610857597;236533.8268454865;231151.7585951234;430542.39183029096;456047.6658887129;438439.1573181969;472460.9817075043;526523.5487364812;469188.420908292;437980.7824831898;440247.3576207073;459490.719185696;455205.8324204233;419379.5049561193;468820.29223129444;458398.85392048856;455907.9783805216;184395.8529593127;226195.42121513622;454526.82332085253;196142.03704651297;236841.8610857597;271.63590973957264;1469248.5117583268;805601.6740624771;163656.39216588877;259151.0558899585;0;14;10;5;44;43;0;8;74;84;989499098935.2836;380401412929.9673;831792960805.0896;48742.10402798708;21833.514440181694;0.0;1496.951801514206;2827767.124194397;666720.0842186064;54314.305846142524;782719.9708665682;3.052600730984198;0.22906515012206521
4556;2019-05-19 20:56:41.783;580;571;153;153;132;38;179;17;-37;31;729;200;-40;-13;199;162;243;457;133;193;179;-129;573;353;358;136;358;291;572;203.0;80.0;1347.0;353.0;34.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;25802.44140625;19172.849609375;0.0;3738.02734375;538.0;209993;438.0;0.0;Calculated values ==>;1558292201.783;331.16;330.26000000000005;288.46000000000004;288.46000000000004;286.36;276.96000000000004;273.6339639331285;291.06;274.86;269.46000000000004;276.26000000000005;346.06000000000006;293.16;269.16;271.86;293.06;289.36;297.46000000000004;318.86;292.46000000000004;291.06;316.96000000000004;326.96000000000004;260.26000000000005;241.71165711629368;266.49643012054327;273.6339639331285;286.46000000000004;5730000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2910000.0;5720000.0;0.03383333333333333;0.013333333333333334;0.2245;0.05883333333333333;0.005666666666666667;0.0395;0.0;19172.849609375;0.0;3738.02734375;25802.44140625;483694.9472253834;482550.0222715521;238903.0385954515;238903.0385954515;232428.51593576022;430607.02586249536;457046.02887352445;438653.51851114654;472329.59916539915;527381.736277489;469720.31969735;438198.6592380364;442206.7391315922;459783.670977022;455512.87881282286;422991.1197336014;465694.2141229571;458968.31293219293;457046.02887352445;183977.97901196036;225777.27872811773;456404.4320559113;198229.79341407632;204064.77373545503;272.46830530983084;1469682.480448827;805926.7246617958;163719.02382285654;259151.0558899585;0;14;10;5;44;43;0;8;74;84;989714202520.0237;380482714284.8691;831968463729.8776;53975.126284292266;15189.274573427956;0.0;9992.759577953742;2828623.115378914;667028.6126020678;54314.305846142524;782815.7200570747;3.455003516348468;0.18950407181642562
